time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
36.97638;1.044398889709561;0.8333267672435422;0.7979465039295036;-3.5731183747651025e-07;-4.742555830300172e-07;1.0445933679461834;1.0099000544084773;10.000363469429255;0.8335369858239385;0.015559235754576814;0.015562986207819849;0.7977781318459245;0.014893935501334572;0.7979762101375096;1.0100562607189298
36.98638;1.044397622414984;0.8333280165556229;0.7979460511322246;-3.571408989893323e-07;-4.7304326161688174e-07;1.0445891513817103;1.0098978097627929;10.000351442415505;0.8335359917392117;0.015559203092315482;0.015562972529038273;0.7977781831422402;0.014893960990351287;0.7979779452097867;1.0100596287230834
36.99638;1.0443964364225753;0.833329261531497;0.7979455634970605;-3.5699107148131873e-07;-4.7183323638675116e-07;1.0445849932963935;1.0098956139862678;10.000339400189239;0.8335349477278761;0.015559171068517065;0.015562957743514448;0.7977781636887104;0.014893986526926124;0.7979796644223787;1.010063035616639
37.00638;1.0443953245572453;0.833330499417926;0.7979450512689898;-3.5685913306867125e-07;-4.7062805175933126e-07;1.0445809064703873;1.009893473999612;10.000327380967056;0.8335338470354239;0.01555913970530283;0.0155629418671949;0.7977780729524658;0.014894012059830796;0.7979813695092379;1.0100664776349435
37.01638;1.0443942766069234;0.8333317279550012;0.7979445246786089;-3.5674231473102917e-07;-4.69430026141534e-07;1.044576905463543;1.0098913979446686;10.000315439582245;0.833532683561168;0.015559109004629711;0.015562924923391412;0.7977779094273459;0.014894037504927914;0.7979830637185249;1.0100699521183958
37.02638;1.044393280700088;0.8333329450882163;0.7979439933600591;-3.5663817448712377e-07;-4.682411401623816e-07;1.0445730057351694;1.0098893948661583;10.000303641872264;0.8335314525002508;0.015559078953847727;0.01556290694427521;0.7977776708169122;0.01489406275723478;0.7979847508278175;1.0100734571116958
37.03638;1.0443923244082014;0.8333341484040359;0.7979434663532736;-3.565443842310449e-07;-4.6706335425216445e-07;1.0445692226469068;1.0098874726645526;10.000292057794512;0.833530150722692;0.015559049548558494;0.015562887982687271;0.7977773550057173;0.014894087708810646;0.7979864335322844;1.010076989980282
37.04638;1.044391395613455;0.8333353347488556;0.7979429525290684;-3.5645868511287466e-07;-4.6589890152758696e-07;1.0445655710187156;1.0098856364094766;10.000280764262355;0.8335287773027301;0.015559020808956959;0.015562868122561758;0.7977769606914465;0.014894112262373083;0.7979881131826118;1.010080546698268
37.05638;1.0443904835379083;0.8333365000109649;0.7979424609311323;-3.5637907085340145e-07;-4.647500352987282e-07;1.0445620645055507;1.0098838886824393;10.000269850524878;0.8335273337594604;0.01555899277110565;0.015562847466721222;0.7977764872848668;0.014894136340462896;0.7979897906799094;1.0100841217203196
37.06638;1.0443895784332982;0.8333376398468725;0.7979420006315368;-3.5630378202704956e-07;-4.636185992462625e-07;1.0445587152306182;1.009882231145494;10.000259407725654;0.8335258238328335;0.01555896546629051;0.015562826103840719;0.7977759350358863;0.01489415988741146;0.7979914672901102;1.0100877079435409
37.07638;1.04438867021799;0.8333387510650418;0.7979415798012401;-3.5623114703712793e-07;-4.6250595017222155e-07;1.0445555345234128;1.0098806659142563;10.000249510028016;0.8335242533707216;0.015558938906915926;0.015562804076107356;0.7977753053470265;0.014894182859189113;0.7979931451210659;1.0100912970833502
37.08638;1.044387747715781;0.8333398321506601;0.7979412045351523;-3.561597030362663e-07;-4.6141311817413016e-07;1.0445525341319004;1.0098791959417546;10.000240211256594;0.8335226306893232;0.01555891308176602;0.015562781369611508;0.7977746005783901;0.014894205205642708;0.7979948269359979;1.0100948806591625
37.09638;1.044386798769725;0.8333408828306613;0.7979408783780206;-3.560884636337718e-07;-4.6034094084987106e-07;1.0445497264623798;1.0098778242628526;10.000231557017853;0.8335209666697853;0.015558887955386763;0.015562757937039252;0.7977738236540683;0.014894226869082981;0.7979965153608102;1.0100984509134698
37.10638;1.0443858113891855;0.8333419035221798;0.7979406028367915;-3.5601712809731275e-07;-4.5929015763072484e-07;1.0445471234693207;1.0098765529038252;10.000223593566119;0.8335192737371452;0.015558863465144483;0.015562733734293755;0.7977729776726449;0.01489424780418576;0.7979982125841932;1.0101020013285629
37.11638;1.0443847756703464;0.8333428952009012;0.7979403784002552;-3.559463098511105e-07;-4.5826132997915884e-07;1.0445447352408683;1.0098753830693745;10.000216363724231;0.8335175640051176;0.015558839522810784;0.015562708741696872;0.7977720654003361;0.014894267991824984;0.7979999210462082;1.0101055266552343
37.12638;1.0443836848022505;0.8333438597602704;0.7979402049038673;-3.558774826969483e-07;-4.572545933945558e-07;1.0445425692895323;1.009874316369991;10.000209898614376;0.833515847625505;0.015558816034943326;0.015562682961311212;0.7977710891144272;0.014894287437272835;0.7980016436083586;1.0101090221407405
37.13638;1.044382534470669;0.8333447998813565;0.7979400812874266;-3.5581247013860627e-07;-4.562695677584926e-07;1.0445406312348866;1.0098733552302928;10.000204216426155;0.8335141326228026;0.015558792922731409;0.015562656408575433;0.7977700507660836;0.014894306157908743;0.7980033823918417;1.0101124824840468
37.14638;1.044381322086499;0.833345717854498;0.7979400060001496;-3.5575293167994986e-07;-4.553054880114819e-07;1.0445389267092475;1.009872501921187;10.000199326039192;0.8335124259217274;0.015558770119504762;0.015562629114353523;0.7977689518718933;0.014894324171580537;0.798005138055967;1.0101159014720824
37.15638;1.0443800469887365;0.8333466148346053;0.7979399773360042;-3.55700175462073e-07;-4.54361382421708e-07;1.0445374622750108;1.0098717570860076;10.000195233416466;0.8335107338249407;0.015558747566604372;0.015562601129482533;0.7977677932528769;0.014894341494731915;0.7980069102862516;1.0101192726931805
37.16638;1.0443787115119314;0.8333474915498535;0.7979399927523925;-3.5565536062354743e-07;-4.5343615312247925e-07;1.0445362442058597;1.0098711195218164;10.00019194882822;0.8335090621318402;0.015558725216409693;0.015562572519653666;0.7977665750743063;0.01489435814215934;0.7980086985285215;1.010122590385223
37.17638;1.0443773223404225;0.8333483490760135;0.7979400483247995;-3.556199695102133e-07;-4.5252848989357144e-07;1.0445352772828849;1.0098705877470597;10.00018948577654;0.833507416801149;0.015558703025401195;0.0155625433545347;0.7977652975977354;0.014894374130473773;0.798010502452031;1.0101258489583138
37.18638;1.04437589083406;0.8333491887041113;0.7979401393899211;-3.55596042594942e-07;-4.51636848501819e-07;1.0445345646315707;1.0098701614188497;10.000187853573586;0.833505804296941;0.015558680949362656;0.015562513701932686;0.7977639623069142;0.014894389480590508;0.7980123218741823;1.0101290417794873
37.19638;1.044374431791916;0.8333500116432175;0.7979402617184436;-3.5558585361550963e-07;-4.5075963981273394e-07;1.0445341077457904;1.0098698416950067;10.000187053090475;0.8335042312540257;0.015558658955085902;0.015562483623734349;0.7977625717902221;0.014894404209000647;0.7980141564132955;1.0101321606256752
37.20638;1.044372961448386;0.833350818733127;0.7979404118840718;-3.555914666041562e-07;-4.4989534665333084e-07;1.0445339067402162;1.0098696305738086;10.000187073545511;0.8335027042390748;0.015558637027077162;0.015562453164062186;0.797761128243569;0.014894418331174622;0.798016005427557;1.0101351957017681
37.21638;1.044371495165043;0.833351609861386;0.7979405871090728;-3.556147011247738e-07;-4.4904252949757295e-07;1.0445339608253157;1.0098695287393122;10.000187884541486;0.8335012297301465;0.015558615157513523;0.015562422343044623;0.7977596326750344;0.01489443188357958;0.798017868029602;1.0101381360290302
37.22638;1.0443700456793141;0.8333523834975933;0.7979407853757244;-3.556572446436621e-07;-4.4819998654006324e-07;1.0445342692629245;1.009869533650077;10.000189431169309;0.8334998141170852;0.015558593331610079;0.015562391171428004;0.7977580854081759;0.014894444929529724;0.7980197430359615;1.0101409705856679
37.23638;1.044368622483218;0.8333531370452419;0.7979410052822461;-3.5572046467201974e-07;-4.473668982484803e-07;1.0445348324311499;1.00986963949183;10.000191647281625;0.8334984634160539;0.015558571521336377;0.01556235967063517;0.7977564868585654;0.014894457535169518;0.7980216291179602;1.0101436897439058
37.24638;1.0443672320267938;0.8333538680749303;0.7979412456473468;-3.558051496420108e-07;-4.4654262711595317e-07;1.0445356513682185;1.009869837581521;10.000194481842026;0.8334971825197256;0.015558549695093378;0.015562327878818689;0.7977548382445268;0.014894469744012342;0.7980235248244545;1.0101462862701656
37.25638;1.0443658787241321;0.8333545748503441;0.7979415054331616;-3.559116728044351e-07;-4.4572630108545433e-07;1.0445367264889174;1.0098701167225355;10.000197916780023;0.8334959748699932;0.015558527830114164;0.015562295843424593;0.7977531418002529;0.014894481580891477;0.798025428063287;1.0101487553690147
37.26638;1.0443645662831387;0.8333552554547687;0.7979417840290304;-3.5604033610476755e-07;-4.4491659098257024e-07;1.0445380572535685;1.009870464537957;10.00020196757298;0.8334948428008666;0.015558505916343635;0.015562263611541697;0.7977514002101149;0.014894493072047647;0.7980273352949699;1.0101510930785884
37.27638;1.0443632986700055;0.8333559075007313;0.7979420818464893;-3.5619136031472e-07;-4.441120151819561e-07;1.044539642029078;1.0098708694218943;10.000206669422232;0.8334937873815558;0.015558483967461966;0.01556223122517753;0.7977496163250727;0.014894504245602657;0.7980292409738474;1.0101532941518219
37.28638;1.0443620801703153;0.8333565288963621;0.7979424004560383;-3.5636483111994653e-07;-4.4331161869942285e-07;1.044541477027095;1.0098713217015658;10.000212057453194;0.8334928076061998;0.015558462027533394;0.015562198722382696;0.7977477934484374;0.01489451511971761;0.7980311379693461;1.0101553518797675
37.29638;1.0443609143603534;0.8333571185169674;0.7979427416031253;-3.565608005722812e-07;-4.4251547956146276e-07;1.044543556003508;1.0098718134224425;10.000218155172798;0.8334919002523726;0.015558440139937579;0.015562166141644998;0.7977459351321521;0.014894525708795297;0.7980330192678191;1.0101572596972892
37.30638;1.0443598028920975;0.8333576767259099;0.7979431063259617;-3.567791263257519e-07;-4.4172468501342745e-07;1.0445458720046696;1.0098723381422068;10.000224973359318;0.8334910610515123;0.015558418311887366;0.01556213351465973;0.7977440445752352;0.014894536041627895;0.7980348796548214;1.0101590124308442
37.31638;1.0443587448360778;0.8333582054236902;0.7979434951729292;-3.570191438656444e-07;-4.4094087389367865e-07;1.0445484186704481;1.009872891302463;10.000232511445814;0.833490285953273;0.015558396531537082;0.015562100847190051;0.7977421244258198;0.014894546165164096;0.7980367158134859;1.0101606061471267
37.32638;1.0443577368569152;0.833358707498109;0.7979439082910768;-3.572795956945962e-07;-4.4016581717029706e-07;1.044551189542697;1.0098734697892682;10.000240761391694;0.8334895712864749;0.015558374812677392;0.015562068116815223;0.7977401769174663;0.014894556131533536;0.7980385256559906;1.0101620369494662
37.33638;1.0443567740363593;0.8333591864681398;0.7979443443391919;-3.5755882262450405e-07;-4.394011501881856e-07;1.0445541772407616;1.0098740710050704;10.000249715140159;0.8334889135501786;0.015558353210471693;0.015562035292830395;0.7977382041393352;0.014894565984101814;0.7980403083627233;1.0101633002965325
37.34638;1.0443558503091048;0.8333596464655243;0.7979447993660527;-3.578550067030294e-07;-4.3864804124692166e-07;1.0445573735028824;1.0098746925011943;10.000259366773074;0.8334883096233083;0.015558331814529971;0.015562002355278125;0.7977362085229578;0.014894575751267042;0.7980420641595508;1.0101643920733057
37.35638;1.0443549585687666;0.833360091964061;0.7979452674126764;-3.5816652905203746e-07;-4.3790706347822307e-07;1.044560769563996;1.0098753319633496;10.000269702666476;0.833487756653536;0.015558310746287983;0.015561969305697289;0.7977341932796526;0.01489458544878709;0.7980437927628031;1.0101653105152117
37.36638;1.0443540914782046;0.8333605271470493;0.7979457426246335;-3.584924024325903e-07;-4.3717842865017197e-07;1.0445643564644056;1.009875987275399;10.0002806921986;0.8334872512520816;0.01555829014720961;0.015561936171561156;0.7977321625298688;0.014894595085631056;0.7980454917519791;1.0101660572975864
37.37638;1.0443532423740238;0.8333609557552798;0.7979462205160492;-3.5883230528579584e-07;-4.36462263760324e-07;1.0445681247383605;1.009876656615245;10.000292291370657;0.8334867891672795;0.01555827015384806;0.01556190300334641;0.7977301213438659;0.01489460466597135;0.7980471561211993;1.0101666367331665
37.38638;1.0443524052131952;0.8333613814383729;0.7979466975994615;-3.5918616416896363e-07;-4.3575880161688353e-07;1.044572063894489;1.0098773389450797;10.000304452784636;0.8334863659180336;0.015558250882532616;0.015561869868356277;0.7977280757561289;0.014894614186552812;0.798048778810856;1.0101670538458791
37.39638;1.0443515742951381;0.8333618076691042;0.7979471712959156;-3.5955376036350254e-07;-4.3506843435689704e-07;1.0445761628748336;1.009878034630178;10.000317133067032;0.833485977112956;0.015558232420085074;0.015561836838846757;0.7977260327721672;0.014894623636440377;0.7980503514881648;1.010167313015836
37.40638;1.0443507445899631;0.8333622374878034;0.7979476403828859;-3.5993452115855097e-07;-4.3439157153469923e-07;1.044580410911517;1.0098787453167788;10.000330292926666;0.8334856178066891;0.015558214814420669;0.015561803976301507;0.7977240004832361;0.01489463300749782;0.7980518652694112;1.0101674174207251
37.41638;1.0443499123019664;0.8333626736010624;0.7979481045977554;-3.6032733410226834e-07;-4.3372852284653446e-07;1.0445847973068891;1.0098794735260523;10.000343891801151;0.8334852820682126;0.015558198085691559;0.015561771329147425;0.7977219876795822;0.01489464230737816;0.7980533117105811;1.0101673694036695
37.42638;1.0443490752308837;0.8333631185462094;0.797948564150466;-3.6073052178120177e-07;-4.3307935391911476e-07;1.0445893103877477;1.0098802226108932;10.000357885090578;0.8334849639307149;0.015558182248019397;0.015561738945825602;0.7977200027964265;0.014894651556673369;0.7980546836725257;1.0101671715606728
37.43638;1.0443482330693579;0.8333635747677872;0.7979490201445631;-3.6114207121730314e-07;-4.324434279084346e-07;1.044593936869072;1.0098809963720707;10.000372222321325;0.8334846589815406;0.015558167306009486;0.01556170689002357;0.7977180531169654;0.01489466076693511;0.7980559753492794;1.010166827387121
37.44638;1.0443473876560367;0.8333640444359104;0.797949474706864;-3.6155968270887253e-07;-4.318191184824571e-07;1.04459866226088;1.0098817982253305;10.000386844941334;0.8334843651123862;0.015558153238029424;0.015561675246423318;0.7977161442393118;0.01489466991184871;0.7980571822504966;1.0101663415919937
37.45638;1.044346542879766;0.833364529199997;0.7979499302312512;-3.619806184152176e-07;-4.31204265796683e-07;1.0446034725697777;1.00988263106002;10.000401693744514;0.833484082097155;0.01555813999987345;0.015561644114318759;0.7977142799276041;0.014894678914765858;0.7980583017047391;1.010165720129699
37.46638;1.0443457039040487;0.8333650304621179;0.797950388869401;-3.624019288787622e-07;-4.3059667715735984e-07;1.0446083563577548;1.0098834978207039;10.000416723250146;0.8334838105722299;0.0155581275474509;0.015561613595548677;0.7977124632643613;0.014894687664854552;0.798059332536103;1.010164970033022
37.47638;1.044344875730926;0.8333655495918517;0.7979508527667047;-3.6282100255765324e-07;-4.299938888590563e-07;1.0446133048584028;1.0098844019174653;10.000431908689109;0.8334835509990705;0.015558115861553846;0.015561583775128002;0.7977106981222867;0.014894696044670348;0.7980602736012679;1.0101640998488928
37.48638;1.044344062329152;0.8333660872989338;0.7979513243895696;-3.632358059089603e-07;-4.2939279120162504e-07;1.0446183098184771;1.009885346812397;10.000447246194893;0.8334833026115694;0.015558104966267555;0.015561554704789867;0.797708989285579;0.01489470395449303;0.7980611233153506;1.010163119731172
37.49638;1.0443432668905814;0.8333666429295995;0.7979518062981683;-3.636448156220286e-07;-4.287898214083071e-07;1.0446233616186293;1.0098863346667593;10.000462748568093;0.8334830626856695;0.015558094933261343;0.015561526407124502;0.7977073413146346;0.01489471133294472;0.7980618809541268;1.0101620402026448
37.50638;1.0443424923454216;0.8333672146462967;0.7979523006384309;-3.640470666842555e-07;-4.2818128011324206e-07;1.0446284492195554;1.0098873655857845;10.000478430673008;0.8334828270247959;0.015558085861669855;0.01556149888826705;0.797705757269378;0.01489471816092778;0.7980625476073967;1.0101608703387106
37.51638;1.0443417419168717;0.8333678000681358;0.7979528090144259;-3.6444217022690105e-07;-4.2756326706372514e-07;1.044633560932814;1.009888438420426;10.000494296437298;0.8334825910032302;0.01555807784517174;0.01556147214391673;0.7977042385552758;0.014894724439831721;0.7980631252934138;1.010159616206946
37.52638;1.044341019486024;0.8333683965154774;0.7979533324169222;-3.648299882677544e-07;-4.2693150903768025e-07;1.044638685068361;1.0098895515225237;10.00051034261805;0.8334823497063886;0.015558070952691228;0.01556144615873979;0.7977027859368231;0.014894730162571384;0.7980636155016543;1.0101582802153681
37.53638;1.0443403293924332;0.8333690011180228;0.7979538709863121;-3.6521012930881034e-07;-4.2628145980306085e-07;1.044643810678585;1.0098907026919526;10.000526563225412;0.8334820976922965;0.015558065230217816;0.015561420900964072;0.7977014000464824;0.014894735305298433;0.7980640190035502;1.0101568617609418
37.54638;1.0443396759041452;0.8333696111363447;0.7979544247059297;-3.655817671513576e-07;-4.25608723171112e-07;1.0446489282009364;1.0098918896030367;10.000542943386378;0.833481829717572;0.015558060720326535;0.015561396324794655;0.7977000809872264;0.014894739845937333;0.7980643366045013;1.0101553583937375
37.55638;1.0443390624060862;0.8333702238932305;0.7979549946664982;-3.6594398434478694e-07;-4.249094346762169e-07;1.0446540291780686;1.0098931106629996;10.00055946279929;0.83348154205235;0.015558057480627491;0.015561372385282579;0.7976988283776888;0.014894743776499453;0.798064569372209;1.01015376675092
37.56638;1.044338490666817;0.8333708362916613;0.7979555828738666;-3.662960768949088e-07;-4.241802322496292e-07;1.0446591053821896;1.0098943646426346;10.00057611079499;0.8334812329791342;0.015558055574137896;0.015561349043390741;0.7976976416422561;0.014894747087641215;0.7980647183120265;1.0101520835317286
37.57638;1.0443379610276355;0.8333714444938114;0.7979561909847672;-3.666374311560245e-07;-4.234181567334612e-07;1.044664148338231;1.009895649828329;10.000592890186983;0.8334809020604187;0.015558055046677134;0.015561326259169663;0.7976965195797404;0.014894749756018233;0.798064784218954;1.0101503063879005
37.58638;1.0443374733193225;0.833372044082368;0.7979568195419326;-3.669673299234802e-07;-4.226207800765385e-07;1.0446691494212652;1.0098969649098632;10.0006098063909;0.8334805489478445;0.015558055922763431;0.01556130399750621;0.797695459807163;0.01489475175360328;0.7980647682098836;1.0101484346109344
37.59638;1.0443370274820558;0.8333726311206389;0.7979574677075899;-3.6728504213932704e-07;-4.217861784845675e-07;1.0446741005890368;1.0098983104875863;10.000626851773943;0.8334801728716147;0.015558058218846161;0.015561282239484523;0.7976944586658808;0.01489475306170277;0.7980646726849151;1.0101464698977205
37.60638;1.0443366235038198;0.8333732037017536;0.7979581335203066;-3.6759019325512287e-07;-4.2091267238176625e-07;1.0446789956839706;1.0098996891005012;10.000643994715936;0.8334797735159404;0.015558061956831615;0.015561260976832438;0.7976935113265557;0.014894753679208039;0.7980645013982685;1.0101444165254618
37.61638;1.0443362609912348;0.8333737624421123;0.7979588145644038;-3.6788294698259684e-07;-4.1999872264719953e-07;1.044683831058193;1.0099011045582755;10.00066118208535;0.8334793523618148;0.015558067166820625;0.01556124019604066;0.7976926121306142;0.014894753619865333;0.7980642584898593;1.010142280504233
37.62638;1.0443359388584947;0.8333743095241759;0.7979595080277205;-3.6816364910165897e-07;-4.19042908617737e-07;1.0446886045419947;1.0099025621068474;10.000678347690828;0.8334789131147244;0.015558073881951172;0.015561219866844615;0.7976917550880788;0.014894752898748575;0.7980639477419914;1.010140068839408
37.63638;1.0443356551405507;0.8333748478145753;0.7979602104384754;-3.6843249404753847e-07;-4.1804389422278554e-07;1.0446933142882204;1.0099040689758172;10.0006954167233;0.8334784613990037;0.015558082128203761;0.015561199944190744;0.7976909344384372;0.014894751525704216;0.7980635724805502;1.0101377894425385
37.64638;1.0443354067176855;0.8333753807748949;0.7979609181835038;-3.686895606476616e-07;-4.170006303021827e-07;1.0446979592608217;1.009905633641567;10.000712307880086;0.8334780042595801;0.015558091911266008;0.015561180386871449;0.7976901456575097;0.014894749510603527;0.7980631355484848;1.010135450631856
37.65638;1.0443351892295498;0.8333759123562352;0.7979616280504349;-3.689346737140958e-07;-4.1591234925891597e-07;1.0447025404541297;1.0099072640356004;10.000728933007217;0.8334775498348692;0.015558103213794215;0.015561161172275146;0.7976893864197072;0.014894746866546528;0.7980626393506268;1.010133060022639
37.66638;1.0443349968738427;0.8333764467985179;0.7979623369406348;-3.6916704844424035e-07;-4.147780405496135e-07;1.0447070612336362;1.0099089668408128;10.000745197911705;0.8334771073672456;0.015558116004616544;0.015561142288811097;0.797688656465951;0.014894743604478405;0.7980620865088753;1.0101306243219967
37.67638;1.0443348221047857;0.8333769886704014;0.7979630415878259;-3.6938542139186154e-07;-4.1359632310505564e-07;1.0447115262048283;1.0099107483716119;10.000761009332832;0.8334766868527341;0.015558130249503326;0.015561123718392127;0.7976879564943875;0.014894739724994088;0.7980614806173583;1.0101281507128643
37.68638;1.0443346559732605;0.8333775427182036;0.7979637385753403;-3.6958871635838363e-07;-4.123661065810048e-07;1.044715939092304;1.009912615224559;10.000776276121076;0.8334762983595695;0.015558145917833754;0.015561105427438337;0.7976872871720465;0.014894735221750787;0.7980608263342334;1.0101256482311358
37.69638;1.044334488358169;0.833378113288723;0.7979644239367568;-3.6977643644110083e-07;-4.110871378960989e-07;1.0447203015163014;1.009914573788466;10.000790898843297;0.8334759513554009;0.015558162982034182;0.015561087375601095;0.7976866485606658;0.01489473010224569;0.798060128944146;1.0101231278294196
37.70638;1.0443343080945018;0.8333787037286196;0.7979650929132079;-3.699485493122746e-07;-4.0976000198672725e-07;1.0447246137595654;1.0099166299859657;10.000804769754529;0.8334756537780136;0.015558181418783377;0.015561069529935459;0.7976860393785006;0.014894724411280532;0.7980593932953423;1.0101206019520872
37.71638;1.0443341038453748;0.8333793162304177;0.7979657406495865;-3.701054423493627e-07;-4.0838606525967763e-07;1.0447288761492541;1.009918790318977;10.000817796861734;0.8334754117454743;0.015558201218055102;0.015561051856270717;0.7976854566231645;0.014894718241976843;0.7980586224429749;1.0101180841301316
37.72638;1.044333864735482;0.8333799525089295;0.7979663626878399;-3.7024797410311804e-07;-4.069673697641827e-07;1.044733089363013;1.0099210630380742;10.000829926051447;0.8334752307568541;0.015558222382893654;0.015561034295181797;0.7976848965170156;0.014894711731518384;0.7980578172913347;1.0101155876836683
37.73638;1.0443335805408382;0.8333806148530666;0.797966954576983;-3.703772113149623e-07;-4.0550623905617046e-07;1.044737253211515;1.0099234577249052;10.000841132583435;0.8334751170752861;0.015558244917901443;0.015561016755776527;0.797684355922625;0.014894705047751347;0.798056977148672;1.01011312374358
37.74638;1.04433324212348;0.8333813064616699;0.7979675113274896;-3.704940274516658e-07;-4.04005121883177e-07;1.044741364762328;1.0099259836226708;10.000851398298781;0.8334750775885988;0.015558268828593572;0.015560999129828466;0.7976838322504294;0.014894698375877195;0.7980561000109752;1.0101107005686325
37.75638;1.0443328418366822;0.8333820312090969;0.7979680272442267;-3.705988978266268e-07;-4.024667970069639e-07;1.0447454174567348;1.0099286483364278;10.000860705166032;0.8334751184119538;0.015558294131217681;0.015560981303787653;0.7976833219349432;0.01489469189787076;0.7980551826850528;1.0101083245995366
37.76638;1.0443323736124166;0.8333827935356997;0.797968496523284;-3.706919156060823e-07;-4.0089436414866015e-07;1.0447494016641319;1.0099314576267246;10.000869043946341;0.8334752436997858;0.015558320847864947;0.015560963162973373;0.7976828196912967;0.014894685758689392;0.7980542214486005;1.010106001074673
37.77638;1.0443318325309026;0.8333835979355577;0.797968914042993;-3.7077311168180857e-07;-3.9929110544274895e-07;1.0447533060447187;1.0099344157100354;10.000876422830284;0.833475455359686;0.015558348983051442;0.01556094459847638;0.7976823191668238;0.01489468004503228;0.7980532127447607;1.010103733585149
37.78638;1.0443312141234151;0.8333844477068798;0.7979692754128824;-3.7084291072328405e-07;-3.976604394082128e-07;1.0447571193793468;1.0099375253861242;10.000882867485002;0.8334757535624442;0.01555837850705634;0.015560925516236905;0.7976818139860914;0.014894674791210694;0.7980521533002689;1.0101015245663145
37.79638;1.044330514428366;0.8333853443486852;0.7979695767359938;-3.709021493854859e-07;-3.9600576650782066e-07;1.0447608325839048;1.0099407882523854;10.000888407261211;0.8334761375850368;0.015558409357589007;0.01556090584458337;0.7976812984883864;0.014894670001306107;0.798051040200644;1.0100993768950142
37.80638;1.0443297313393094;0.833386288240674;0.7979698145542701;-3.7095165848134056e-07;-3.943303748876289e-07;1.044764440489841;1.0099442048089453;10.000893058627462;0.8334766060919027;0.015558441445167104;0.015560885540768128;0.797680767642649;0.014894665673422245;0.7980498713622661;1.0100972943940305
37.81638;1.0443288657371368;0.8333872792492851;0.7979699855851982;-3.7099184833936216e-07;-3.9263765661285054e-07;1.0447679424184784;1.0099477742799938;10.000896822502728;0.8334771564635315;0.015558474655296247;0.015560864596525914;0.797680216350068;0.01489466180351498;0.7980486463453943;1.010095280731191
37.82638;1.0443279202808757;0.8333883165732253;0.7979700862269624;-3.7102236129770597e-07;-3.909314334135618e-07;1.044771340907098;1.009951495510684;10.000899688880624;0.8334777841795186;0.015558508865701525;0.015560843044407203;0.7976796390019084;0.014894658369722915;0.7980473670749018;1.0100933383984851
37.83638;1.0443268972917632;0.8333893985106193;0.7979701124878625;-3.7104196306565394e-07;-3.8921606539071995e-07;1.0447746395488817;1.0099553684495108;10.000901643757844;0.8334784831641785;0.015558543971865658;0.015560820956739411;0.7976790302302411;0.014894655327130987;0.7980460376168904;1.0100914686596614
37.84638;1.0443257988128891;0.8333905227601258;0.7979700603158558;-3.7104899504911667e-07;-3.874962102598326e-07;1.0447778413847217;1.0099593934563458;10.000902683959163;0.8334792468841838;0.01555857988199993;0.015560798429989448;0.797678386340442;0.014894652625816223;0.7980446631114898;1.0100896720353205
37.85638;1.0443246284713519;0.8333916869059627;0.7979699254696002;-3.7104217669522624e-07;-3.8577654136898836e-07;1.0447809487533455;1.009963568978997;10.00090283051739;0.8334800697454444;0.015558616496372293;0.01556077556783361;0.7976777055216634;0.01489465023432174;0.7980432485623292;1.010087949145744
37.86638;1.0443233924642512;0.83339288817051;0.7979697031988493;-3.710211971041229e-07;-3.8406173083276673e-07;1.0447839643260945;1.009967890630474;10.00090213142973;0.833480947751841;0.015558653707541456;0.015560752471837691;0.7976769873148237;0.01489464814529115;0.798041798142063;1.0100863010187646
37.87638;1.0443220982417831;0.8333941225792106;0.7979693886899856;-3.7098678588531317e-07;-3.8235650004222025e-07;1.0447868915422318;1.009972351808244;10.000900652083157;0.8334818777064142;0.015558691402859034;0.015560729232679751;0.7976762329940145;0.014894646365415166;0.7980403158407753;1.0100847276259464
37.88638;1.0443207524441283;0.833395384630878;0.7979689780282858;-3.7094028808574906e-07;-3.806655265545049e-07;1.044789733989648;1.0099769440878832;10.000898455401552;0.8334828560925692;0.015558729459072003;0.015560705925004473;0.797675446056546;0.01489464490296098;0.7980388062648107;1.0100832265675923
37.89638;1.044319360341079;0.8333966674842834;0.797968468928244;-3.708830949101193e-07;-3.789931310432989e-07;1.0447924955195353;1.009981656813626;10.00089558674027;0.8334838790671159;0.01555876774512791;0.015560682613001336;0.7976746315415733;0.014894643759914759;0.7980372736604987;1.0100817942123927
37.90638;1.0443179260127362;0.8333979632297728;0.7979678612455463;-3.7081634635213655e-07;-3.7734293287408746e-07;1.044795181131133;1.009986476820747;10.00089207062673;0.8334849434071802;0.015558806127715768;0.0155606593585051;0.7976737946937812;0.014894642938203835;0.7980357206430073;1.01008042765516
37.91638;1.0443164519850459;0.833399263664255;0.7979671574329068;-3.707407852209723e-07;-3.7571800080164546e-07;1.0447977967569178;1.0099913890147258;10.000887913211697;0.8334860469830296;0.015558844478439209;0.015560636222483822;0.797672940078713;0.014894642451643464;0.7980341488192106;1.0100791253693349
37.92638;1.0443149389593027;0.8334005611290931;0.7979663622140374;-3.7065679421872077e-07;-3.741213085902452e-07;1.044800347936453;1.009996377600759;10.000883108198936;0.8334871880344173;0.015558882690321175;0.015560613258564886;0.7976720715626882;0.014894642328089005;0.7980325598499409;1.0100778867666276
37.93638;1.0443133859542921;0.8334018485451758;0.7979654811601337;-3.7056494143208414e-07;-3.725558892091263e-07;1.0448028390132713;1.0100014278832905;10.000877640315;0.8334883643573857;0.01555892069808694;0.015560590508265415;0.7976711929893583;0.014894642608382642;0.798030954934949;1.0100767114571205
37.94638;1.0443117907560981;0.8334031194593718;0.7979645194560302;-3.704664553142327e-07;-3.7102478312587305e-07;1.044805273223508;1.0100065272082854;10.000871482376342;0.8334895736894743;0.015558958493917571;0.01556056801352579;0.7976703087269723;0.014894643345025969;0.7980293338221831;1.0100755986587753
37.95638;1.0443101504048062;0.8334043688178271;0.7979634821064107;-3.70363050184968e-07;-3.69530987409276e-07;1.044807652929396;1.0100116638128338;10.000864591478495;0.8334908148242886;0.015558996127213402;0.015560545838300783;0.7976694234237212;0.01489464459408552;0.7980276950020411;1.0100745466674235
37.96638;1.0443084614086189;0.8334055934004567;0.7979623750688831;-3.702565162865484e-07;-3.680774414819665e-07;1.0448099800592288;1.0100168255627244;10.000856910572349;0.8334920881205254;0.015559033685271239;0.015560524075712618;0.7976685413249666;0.014894646402678114;0.7980260367563093;1.0100735524305897
37.97638;1.0443067203114524;0.8334067912231707;0.7979612054969104;-3.7014845698077704e-07;-3.666670147462126e-07;1.0448122569134262;1.0100219996222157;10.000848376594787;0.8334933949961607;0.015559071271936615;0.015560502837852678;0.7976676654042293;0.014894648800991535;0.7980243577429863;1.0100726123453345
37.98638;1.0443049241769473;0.833407960288863;0.7979599807496042;-3.7004022454084416e-07;-3.6530228919016405e-07;1.0448144863492652;1.0100271718691018;10.000838925860688;0.8334947371371022;0.015559108994472793;0.015560482244815403;0.7976667967724633;0.014894651807231422;0.798022657002958;1.0100717239574273
37.99638;1.0443030699571736;0.8334090975182243;0.7979587075618252;-3.6993295075551383e-07;-3.6398543542772763e-07;1.04481667098149;1.0100323268001847;10.00082849376838;0.8334961162847399;0.015559146953326747;0.015560462421441103;0.7976659352018685;0.014894655437495082;0.7980209342575051;1.0100708864172074
38.00638;1.0443011534886089;0.8334101994919084;0.7979573916890187;-3.6982750310716964e-07;-3.6271841385282763e-07;1.0448188130735652;1.010037448560171;10.000817016739981;0.8334975343426442;0.01555918523240638;0.015560443489725984;0.7976650801287763;0.014894659696909514;0.798019189960124;1.0100700994703673
38.01638;1.044299168977645;0.8334112645172091;0.7979560377711093;-3.697245058578401e-07;-3.615029936182959e-07;1.0448209156645534;1.0100425215317048;10.000804435261434;0.8334989931268716;0.015559223890337084;0.015560425551329884;0.7976642308308182;0.01489466455416808;0.7980174245329875;1.0100693623612675
38.02638;1.0442971093141937;0.8334122931011465;0.7979546499136818;-3.696245329946205e-07;-3.6034057592000375e-07;1.0448229828760034;1.0100475303081469;10.000790694890698;0.8335004940172295;0.015559262955161461;0.015560408678780203;0.7976633861464733;0.014894669935486517;0.7980156376442987;1.0100686732301365
38.03638;1.0442949681074458;0.8334132864787254;0.7979532328045401;-3.6952832319296533e-07;-3.5923216983521684e-07;1.0448250188900952;1.0100524598553948;10.00077574700134;0.8335020377805575;0.015559302426501729;0.0155603929295025;0.7976625449621143;0.014894675746050716;0.798013828295687;1.0100680293365603
38.04638;1.0442927427901916;0.8334142452049339;0.7979517923088778;-3.694368578583355e-07;-3.5817828903034976e-07;1.044827027554324;1.0100572959988927;10.000759551942918;0.8335036244473178;0.015559342278856575;0.015560378369986434;0.7976617070827987;0.014894681893642648;0.7980119955743052;1.0100674280260753
38.05638;1.0442904359270166;0.8334151686086525;0.797950335044508;-3.69351238570586e-07;-3.571785629850776e-07;1.044829013155784;1.0100620268329499;10.000742087108037;0.8335052536150406;0.015559382458923719;0.0155603650864463;0.7976608734256317;0.014894688309866785;0.7980101390689952;1.0100668669345154
38.06638;1.0442880538596093;0.8334160545156183;0.7979488673964085;-3.692724544949387e-07;-3.562313573919598e-07;1.044830981155356;1.010066644287066;10.000723352012521;0.8335069252113102;0.01555942288097821;0.015560353174791678;0.7976600455516926;0.014894694972040413;0.7980082588986529;1.0100663430146553
38.07638;1.044285604720839;0.8334168985828363;0.7979473949327017;-3.6920114231032694e-07;-3.553339087949639e-07;1.0448329383367847;1.0100711435385306;10.000703362537442;0.8335086399194606;0.015559463423896617;0.015560342724420596;0.7976592245058953;0.01489470191027703;0.798006355994945;1.0100658518746182
38.08638;1.0442830973165407;0.8334176940149831;0.7979459224289975;-3.6913740201931567e-07;-3.544828806355068e-07;1.0448348922624178;1.010075521025272;10.00068214275162;0.833510399092948;0.015559503934972702;0.015560333811015372;0.7976584094556892;0.014894709186927747;0.7980044318658112;1.010065387638264
38.09638;1.0442805407611326;0.8334184331310267;0.7979444538145511;-3.6908082398761224e-07;-3.5367463549194927e-07;1.0448368498034766;1.0100797741742398;10.000659727103132;0.8335122047818715;0.015559544247765322;0.015560326498863929;0.7976575980219605;0.014894716860073643;0.7980024876126124;1.0100649430897406
38.10638;1.0442779441951284;0.8334191098955588;0.7979429920171606;-3.690307838609215e-07;-3.5290522214612105e-07;1.0448388152071544;1.0100839023146282;10.000636172366253;0.8335140600518876;0.015559584198062746;0.015560320845356102;0.7976567885645018;0.014894724960508325;0.7980005235791613;1.0100645105112804
38.11638;1.044275315995914;0.8334197211932389;0.7979415390916927;-3.6898682181136485e-07;-3.5217060015074446e-07;1.0448407886410942;1.0100879063125283;10.000611561007405;0.8335159690178477;0.015559623618549777;0.015560316901833994;0.797655981972981;0.014894733492284006;0.7979985399333259;1.0100640824470453
38.12638;1.0442726628276904;0.8334202664732048;0.7979400963188751;-3.6894890710278484e-07;-3.514669707482511e-07;1.0448427661163986;1.010091788152479;10.000585986005126;0.8335179362258274;0.015559662337489875;0.015560314707352108;0.7976551819350209;0.014894742444468478;0.7979965371035523;1.010063651881798
38.13638;1.0442699895723835;0.8334207466933276;0.7979386640275489;-3.6891741985431855e-07;-3.507908321052195e-07;1.0448447412405353;1.010095551585143;10.000559535437489;0.8335199659434571;0.015559700211474707;0.015560314274565426;0.7976543950077699;0.014894751806958923;0.7979945156823847;1.0100632125483602
38.14638;1.0442672995322337;0.8334211632381171;0.7979372417599978;-3.68892920235773e-07;-3.5013902437331954e-07;1.044846707162919;1.0100992014411256;10.00053229124875;0.8335220620289467;0.015559737158318945;0.015560315581341461;0.7976536306496144;0.014894761583955765;0.7979924761343086;1.010062759293066
38.15638;1.0442645941257678;0.8334215169300354;0.7979358291399511;-3.6887596133114617e-07;-3.495091599940936e-07;1.0448486564591577;1.010102741807629;10.000504331680585;0.8335242279851576;0.015559773144385398;0.015560318582075676;0.7976529006526466;0.014894771796183677;0.7979904185563882;1.0100622876451886
38.16638;1.044261873409599;0.8334218072941394;0.7979344265525055;-3.6886692924161464e-07;-3.488999626572494e-07;1.044850580020452;1.0101061760398853;10.000475728841812;0.8335264661625968;0.015559808150467081;0.01556032323041509;0.7976522183360993;0.01489478247047396;0.7979883428067374;1.0100617933367857
38.17638;1.0442591373063608;0.8334220323515625;0.7979330349512473;-3.6886596685004116e-07;-3.483110744393885e-07;1.0448524673359108;1.0101095081569502;10.00044654604734;0.8335287768003913;0.015559842158463332;0.015560329507473474;0.7976515976861519;0.014894793621640829;0.7979862487604329;1.0100612736982642
38.18638;1.0442563853725975;0.8334221886490217;0.7979316555109427;-3.6887317301612784e-07;-3.4774284976199145e-07;1.0448543077753698;1.0101127435784458;10.000416839256733;0.8335311587409678;0.015559875150593332;0.015560337442097187;0.7976510526440088;0.014894805238327282;0.7979841361342572;1.0100607299092832
38.19638;1.044253615429838;0.8334222716001051;0.7979302893980871;-3.6888886682869763e-07;-3.4719631491523044e-07;1.0448560909162716;1.0101158885199515;10.00038666312266;0.833533610785544;0.015559907101544316;0.015560347102320314;0.7976505967679757;0.014894817289633069;0.7979820044337057;1.0100601666512052
38.20638;1.0442508238673107;0.833422276461142;0.79792893734252;-3.6891362704072705e-07;-3.466728415236741e-07;1.044857805968838;1.0101189479946893;10.000356078375058;0.8335361315556458;0.01555993797739405;0.01556035857573075;0.7976502426900512;0.014894829738222853;0.7979798532972298;1.0100595890452861
38.21638;1.044248008432077;0.8334221991790387;0.7979275997852245;-3.689480863085471e-07;-3.4617366096193373e-07;1.0448594421045725;1.0101219242314172;10.00032515710456;0.8335387189484711;0.01555996775403535;0.015560371960139192;0.7976500011502291;0.014894842527184723;0.7979776825987218;1.0100590002351177
38.22638;1.0442451706108222;0.8334220363645293;0.7979262775443726;-3.6899269916464867e-07;-3.45699591919884e-07;1.0448609895440315;1.01012481735127;10.000293986470147;0.8335413707968268;0.01555999642925952;0.015560387361515078;0.7976498799972443;0.014894855564584817;0.7979754924723961;1.0100584005153856
38.23638;1.0442423150125464;0.8334217846705629;0.7979249717985673;-3.6904786724867117e-07;-3.4525087562464015e-07;1.0448624399777882;1.0101276267942951;10.000262673554856;0.8335440854709806;0.015560024013660967;0.015560404893286662;0.7976498834030298;0.014894868741952918;0.7979732830940722;1.0100577865037044
38.24638;1.0442394473007164;0.8334214400523907;0.797923683384048;-3.6911415054692136e-07;-3.4482703726270674e-07;1.044863786537377;1.0101303513243398;10.000231348376012;0.8335468608647839;0.015560050523903832;0.015560424670817042;0.7976500121153813;0.014894881956023072;0.7979710540871464;1.0100571511877172
38.25638;1.044236573111147;0.833420996829601;0.7979224120439751;-3.6919190430701854e-07;-3.444268886056807e-07;1.0448650241707607;1.0101329884260208;10.000200154065645;0.833549693154907;0.015560075986384907;0.015560446805779919;0.7976502651636306;0.014894895102805932;0.7979688049412157;1.0100564860302828
38.26638;1.044233697683684;0.8334204470485362;0.7979211563128339;-3.6928067501730943e-07;-3.440487180067955e-07;1.0448661501102319;1.0101355348001784;10.000169232381262;0.8335525776417516;0.0155601004409264;0.015560471399878371;0.7976506415370541;0.014894908073430592;0.7979665361667609;1.0100557835089852
38.27638;1.0442308259458504;0.8334197811863059;0.7979199141548788;-3.693791256188e-07;-3.436906651002602e-07;1.0448671634423095;1.010137987384573;10.000138725566606;0.8335555108452232;0.015560123939782343;0.015560498527771619;0.7976511406316805;0.014894920776787413;0.7979642494887966;1.0100550383892126
38.28638;1.0442279637624834;0.833418989109676;0.7979186834943036;-3.694855287357472e-07;-3.433511672374626e-07;1.04486806424824;1.0101403439331678;10.00010878521677;0.8335584913946792;0.015560146541123405;0.015560528225547885;0.7976517620873401;0.014894933160939946;0.7979619472875618;1.0100542477353212
38.29638;1.0442251191070178;0.8334180599966454;0.7979174624962369;-3.695983724833954e-07;-3.4302924657368614e-07;1.044868853039752;1.0101426033738345;10.000079568745653;0.833561519451609;0.015560168314216964;0.015560560504310643;0.7976525056227729;0.014894945202852544;0.7979596321475417;1.0100534101120489
38.30638;1.044222301050593;0.8334169828136585;0.7979162498407569;-3.697166775532104e-07;-3.4272452906305616e-07;1.0448695297906236;1.0101447658376337;10.00005122877027;0.8335645958033453;0.015560189360025444;0.015560595374621983;0.7976533707395663;0.014894956880976305;0.79795730663603;1.0100525242824725
38.31638;1.0442195167000274;0.8334157485742179;0.7979150444330964;-3.6983995237116806e-07;-3.4243718301163017e-07;1.0448700932797839;1.0101468323343261;10.000023909944625;0.8335677213727167;0.015560209815406444;0.015560632851653823;0.7976543561840321;0.014894968162404616;0.797954972811876;1.0100515880443677
38.32638;1.0442167685105148;0.8334143525847075;0.7979138443359665;-3.6996803653716775e-07;-3.4216781172642805e-07;1.044870542086551;1.0101488046425544;9.999997754411876;0.8335708973825205;0.015560229834983615;0.015560672929690817;0.7976554593405013;0.014894979007531933;0.7979526312031987;1.0100505980273946
38.33638;1.0442140545406833;0.8334127945199632;0.7979126463487106;-3.701009951783802e-07;-3.419170900612493e-07;1.0448708759261043;1.0101506852058348;9.999972904960764;0.8335741253894788;0.0155602495668095;0.015560715551943067;0.7976566759244792;0.014894989377559602;0.7979502802811351;1.010049550286119
38.34638;1.0442113712664518;0.8334110769339456;0.797911447312246;-3.702390295186501e-07;-3.4168539172144427e-07;1.0448710957973502;1.0101524761017235;9.999949503583634;0.8335774063253282;0.0155602691234964;0.015560760607754177;0.7976580001530035;0.014894999247673445;0.7979479171721409;1.0100484409743373
38.35638;1.044208716266846;0.8334092039020689;0.7979102452716375;-3.703823892073564e-07;-3.4147271969056475e-07;1.044871203922899;1.0101541773696543;9.999927688881064;0.8335807395250303;0.015560288568535164;0.015560807948870166;0.7976594252983672;0.014895008619556054;0.7979455390192305;1.010047267282324
38.36638;1.0442060896430185;0.8334071800835995;0.7979090387148347;-3.70531342306906e-07;-3.4127865014455165e-07;1.0448712042087953;1.0101557866694963;9.999907585829385;0.8335841228414206;0.015560307936537957;0.015560857397155074;0.7976609443620571;0.014895017510093974;0.7979431440996907;1.0100460285992283
38.37638;1.0442034943413618;0.8334050106554001;0.7979078253647566;-3.706862901982624e-07;-3.41102101456293e-07;1.0448711019049508;1.0101573006701847;9.999889289300839;0.8335875531331813;0.015560327259566681;0.015560908749843016;0.797662550555868;0.014895025938252072;0.7979407317416579;1.0100447267526047
38.38638;1.0442009351779487;0.8334027020913337;0.797906602524269;-3.708478767927182e-07;-3.4094128473166656e-07;1.0448709016583584;1.010158716250702;9.999872859222348;0.833591026506992;0.015560346567498813;0.015560961803348535;0.7976642374160162;0.014895033936495146;0.7979383012288161;1.0100433649788305
38.39638;1.0441984174602637;0.8334002626027907;0.7979053683695609;-3.710168338239019e-07;-3.407941180216608e-07;1.0448706052397654;1.0101600314020518;9.999858332524843;0.8335945385764254;0.01556036587561722;0.015561016384496635;0.7976659986197049;0.014895041555250515;0.7979358513660477;1.0100419465860369
38.40638;1.0441959467791184;0.8333977023456258;0.7979041225296064;-3.7119365000188643e-07;-3.406586554834096e-07;1.0448702110501589;1.010161246373445;9.999845736863406;0.8335980848982751;0.015560385183849602;0.015561072361255195;0.7976678274614107;0.014895048845793681;0.797933381046626;1.0100404742145785
38.41638;1.0441935295669413;0.83339503352878;0.7979028659389086;-3.713784002316143e-07;-3.4053290338612075e-07;1.044869716091848;1.0101623638798898;9.999835098017812;0.8336016617445677;0.015560404480989104;0.015561129623969496;0.7976697159018207;0.014895055846339482;0.7979308897796094;1.0100389500233518
38.42638;1.0441911726093145;0.8333922694862637;0.7979016008170223;-3.715708922021176e-07;-3.4041439228552105e-07;1.0448691190007071;1.0101633883032202;9.999826443715568;0.8336052670093144;0.015560423742004332;0.015561188053879562;0.7976716541338242;0.014895062577357907;0.7979283776733024;1.0100373766697948
38.43638;1.0441888813162377;0.8333894229603072;0.7979003309541421;-3.7177096808242675e-07;-3.403001143748068e-07;1.0448684216809594;1.0101643245936962;9.999819800379486;0.8336088999712633;0.015560442928490612;0.015561247505111344;0.7976736315702846;0.014895069038963727;0.7979258450444222;1.0100357581023394
38.44638;1.0441866591814464;0.8333865051093065;0.7978990616756929;-3.7197869004713636e-07;-3.4018672271183463e-07;1.0448676285536544;1.0101651773660407;9.999815180139453;0.833612559588907;0.015560461999979264;0.015561307813989995;0.7976756383206812;0.014895075208846874;0.797923292072277;1.010034098707293
38.45638;1.0441845092309443;0.8333835256063971;0.7978977991508857;-3.7219432029883603e-07;-3.400708651609718e-07;1.0448667454315124;1.0101659514277015;9.999812569551397;0.8336162434593982;0.015560480925048631;0.015561368828299525;0.7976776658449111;0.014895081043049084;0.7979207185571311;1.0100324015230129
38.46638;1.0441824345493207;0.8333804930244646;0.7978965498382576;-3.724184256301878e-07;-3.3994937849025117e-07;1.0448657794993335;1.010166653182958;9.999811931146542;0.8336199486142907;0.015560499686792649;0.015561430425399982;0.7976797068933106;0.014895086490166475;0.7979181239927958;1.0100306681069469
38.47638;1.0441804370130114;0.8333774154235486;0.7978953202417113;-3.7265202882786056e-07;-3.3981902451529936e-07;1.044864739477584;1.010167289989746;9.999813210528188;0.8336236726123705;0.015560518287527275;0.015561492495657461;0.797681755349931;0.014895091519006943;0.7979155084438183;1.0100289003880656
38.48638;1.0441785165737796;0.8333743010962734;0.7978941164627547;-3.728961599964229e-07;-3.3967641305249904e-07;1.0448636352119098;1.010167867315767;9.99981633469467;0.8336274136419755;0.015560536750540825;0.015561554917780223;0.7976838057451802;0.014895096138403074;0.7979128734334322;1.0100271024236074
38.49638;1.044176671644257;0.8333711595295857;0.7978929440088206;-3.731512756916364e-07;-3.3951859741340095e-07;1.0448624768258348;1.0101683871749585;9.999821200293335;0.8336311698164203;0.015560555114000292;0.015561617559118016;0.7976858524759413;0.01489510039670139;0.797910221758097;1.0100252806232266
38.50638;1.0441748992446032;0.8333680024917028;0.7978918080034489;-3.73417410028102e-07;-3.393435508567651e-07;1.0448612738673335;1.0101688490393623;9.99982766561668;0.8336349379567244;0.015560573420478634;0.015561680298390583;0.7976878898522031;0.014895104364486695;0.7979075569120645;1.0100234424684145
38.51638;1.0441731948313906;0.8333648436068499;0.7978907127689727;-3.736945424941672e-07;-3.3914995641855685e-07;1.0448600345534398;1.0101692512969496;9.999835561930208;0.833638712494378;0.015560591714852653;0.015561743057859125;0.7976899131006666;0.01489510811109301;0.7979048830576168;1.0100215946494095
38.52638;1.0441715527786348;0.8333616964168276;0.7978896608033468;-3.7398241708190374e-07;-3.389367025773646e-07;1.0448587653131152;1.010169591991375;9.99984471482012;0.8336424856721548;0.01556061005247541;0.015561805817835693;0.7976919190514553;0.01489511169717912;0.7979022053019469;1.0100197419000891
