time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
38.53638;1.044169967491679;0.8333585728925478;0.7978886526726109;-3.742800129209723e-07;-3.3870245516724437e-07;1.044857471957049;1.0101698685820448;9.999854951673578;0.8336462491428842;0.01556062850292821;0.015561868590908265;0.7976939058775794;0.014895115183400143;0.7978995295697616;1.0100178870811332
38.54638;1.0441684344199336;0.8333554827221571;0.7978876876313375;-3.7458547638159874e-07;-3.3844556256857517e-07;1.0448561620787402;1.010170076991621;9.999866103090731;0.8336499957443327;0.01556064714339083;0.015561931384812119;0.7976958726899213;0.014895118625299351;0.797896861721193;1.0100160315822724
38.55638;1.0441669502456747;0.8333524334503943;0.7978867634628725;-3.748968436285904e-07;-3.3816455896922896e-07;1.044854845346139;1.010170211161345;9.99987801549373;0.8336537199668903;0.015560666052540285;0.015561994192676268;0.7976978199602824;0.014895122057023836;0.7978942070168044;1.0100141748267877
38.56638;1.0441655123229934;0.8333494319802177;0.7978858764406058;-3.752128087513614e-07;-3.378587988693481e-07;1.0448535309213165;1.010170264554459;9.999890563055478;0.8336574168128789;0.015560685313104734;0.015562056998913951;0.7976997501801638;0.01489512549213781;0.7978915706772864;1.0100123134094512
38.57638;1.0441641187955786;0.8333464860973446;0.7978850226223495;-3.7553287877108764e-07;-3.375284734734837e-07;1.0448522254401746;1.010170232702907;9.99990364769;0.8336610808317368;0.015560705010232554;0.01556211977313672;0.797701667613524;0.014895128940739072;0.7978889582975608;1.0100104415958768
38.58638;1.0441627695979512;0.8333436045247389;0.7978841990341564;-3.7585707172337577e-07;-3.3717417720137674e-07;1.0448509331683935;1.01017011406533;9.999917192696822;0.8336647066126589;0.015560725219571256;0.015562182460747115;0.7977035775267918;0.014895132420713861;0.7978863761628351;1.0100085529908214
38.59638;1.0441614665158199;0.8333407962276003;0.797883403343243;-3.7618556458824404e-07;-3.3679664019935274e-07;1.0448496565417156;1.0101699092223944;9.999931134403328;0.8336682895970589;0.01556074600055071;0.015562244995447578;0.7977054860249698;0.014895135953905379;0.7978838320225097;1.0100066416097446
38.60638;1.0441602124108091;0.8333380697504879;0.7978826328238265;-3.7651860611944627e-07;-3.3639678435079e-07;1.0448483962866069;1.0101696202367159;9.999945411328873;0.8336718262379987;0.015560767396792626;0.015562307329539874;0.7977074002587294;0.014895139558417326;0.7978813348340021;1.0100047020595952
38.61638;1.044159011169994;0.8333354323518705;0.7978818842349761;-3.7685654597257865e-07;-3.3597585861453826e-07;1.0448471519400768;1.0101692502979376;9.999959957849384;0.8336753137618765;0.015560789437502262;0.015562369449741802;0.7977093279205;0.01489514324290865;0.7978788934900733;1.0100027295972065
38.62638;1.0441578673961271;0.8333328892648733;0.7978811545620855;-3.771996098640847e-07;-3.355354823600349e-07;1.0448459229583562;1.010168802901031;9.999974710598426;0.8336787494004424;0.01556081213824754;0.015562431362137637;0.797711276204558;0.014895147004640532;0.7978765165016335;1.0100007203774124
38.63638;1.0441567852947693;0.8333304434882354;0.7978804413079156;-3.775477307032304e-07;-3.3507774342320564e-07;1.0448447102300404;1.0101682804459327;9.999989616796036;0.833682129467544;0.01556083549641321;0.015562493071406272;0.7977132507861502;0.014895150838346154;0.7978742127567369;1.0099986715780944
38.64638;1.044155768974161;0.8333280959337732;0.7978797423831545;-3.7790083561287977e-07;-3.346053098376524e-07;1.044843517207666;1.010167683836435;10.000004631128874;0.8336854494499336;0.015560859491592827;0.015562554583571274;0.7977152550874654;0.014895154741741917;0.797871991744135;1.0099965814328493
38.65638;1.0441548242468957;0.8333258453868009;0.7978790561844229;-3.782592059088396e-07;-3.341211646039699e-07;1.0448423487240845;1.0101670138673606;10.000019708795657;0.8336887049120218;0.015560884099338666;0.015562615913511248;0.7977172903413884;0.01489515871335084;0.7978698627763093;1.0099944499655054
38.66638;1.044153959039465;0.8333236885327792;0.7978783815174776;-3.786233584763795e-07;-3.336280526567364e-07;1.0448412080304172;1.0101662722323566;10.000034805757734;0.833691892422592;0.015560909301139507;0.015562677069512119;0.7977193562776752;0.014895162766307469;0.797867834070064;1.0099922795376863
38.67638;1.0441531817801941;0.8333216213870516;0.7978777173020808;-3.789934961249881e-07;-3.331283018432304e-07;1.0448400954785928;1.010165461334594;10.000049883172933;0.8336950101628215;0.015560935077380347;0.015562738039141648;0.7977214520249262;0.014895166941462848;0.7978659120822024;1.0099900738829002
38.68638;1.044152500100595;0.8333196410338576;0.7978770624972437;-3.793692235142791e-07;-3.3262400865300364e-07;1.04483900943935;1.010164584373041;10.000064913282309;0.8336980576953141;0.015560961393011103;0.015562798798831786;0.7977235769060059;0.014895171295273523;0.7978641012663851;1.0099878377125173
38.69638;1.0441519209502235;0.8333177452470214;0.7978764163766083;-3.79749831328088e-07;-3.321168644306371e-07;1.044837947037167;1.0101636458320828;10.000079885608915;0.8337010353752501;0.015560988196462087;0.015562859328864158;0.7977257307809651;0.014895175886526208;0.7978624042827687;1.0099855780310787
38.70638;1.044151451028212;0.8333159311824151;0.7978757790742644;-3.8013464828435995e-07;-3.3160774632605593e-07;1.0448369039047847;1.0101626512965518;10.000094804686402;0.833703944083002;0.015561015430817183;0.015562919621607501;0.7977279144046006;0.014895180768225711;0.7978608221203796;1.0099833043890347
38.71638;1.0441510966521403;0.8333141952991774;0.7978751523802272;-3.8052321712013176e-07;-3.3109678098911617e-07;1.044835874332446;1.0101616065941832;10.000109683314198;0.8337067848878034;0.01556104303726514;0.015562979682712107;0.7977301297134926;0.014895185976862615;0.7978593541286942;1.009981027612465
38.72638;1.0441508638074313;0.8333125337597351;0.7978745402279087;-3.809153642274021e-07;-3.305837613693703e-07;1.0448348529120435;1.0101605177024584;10.000124544977798;0.8337095585967035;0.015561070951082712;0.015563039531064934;0.797732379101019;0.014895191532234927;0.7978579984691306;1.0099787587895865
38.73638;1.0441507588672843;0.8333109422595256;0.7978739480080638;-3.813111027527009e-07;-3.3006844670859056e-07;1.0448338367978487;1.0101593918869587;10.000139424525608;0.8337122653538753;0.01556109909936677;0.015563099198057036;0.7977346643559234;0.014895197439239137;0.7978567527579592;1.00997650840297
38.74638;1.0441507884018333;0.8333094157446977;0.7978733814543474;-3.8171028590429923e-07;-3.295507195073774e-07;1.0448328263478153;1.0101582382803989;10.0001543554204;0.8337149047694502;0.015561127408406187;0.015563158705504065;0.7977369862557802;0.014895203685055314;0.7978556142247676;1.0099742863269594
38.75638;1.0441509577772246;0.8333079485906748;0.7978728464167599;-3.821122242563335e-07;-3.290306439719124e-07;1.0448318236512646;1.0101570666514386;10.00016936396249;0.8337174769028226;0.015561155824380335;0.015563218033360703;0.797739344276517;0.014895210243164416;0.797854579360128;1.0099721033972135
38.76638;1.0441512704391294;0.8333065348249774;0.7978723489221553;-3.8251577144278385e-07;-3.2850829414658427e-07;1.0448308311685812;1.0101558856253003;10.000184482863695;0.8337199826932127;0.015561184325472327;0.015563277112205022;0.7977417363982848;0.014895217075352575;0.7978536436347365;1.0099699721373256
38.77638;1.04415172805532;0.8333051677514282;0.7978718947265274;-3.829197590009907e-07;-3.279834773638122e-07;1.0448298514748287;1.0101547021178028;10.000199763749613;0.8337224231700431;0.015561212912405654;0.015563335835248682;0.7977441591039757;0.014895224134451214;0.7978528018138086;1.0099679054017467
38.78638;1.0441523310315548;0.8333038398437154;0.7978714888620677;-3.8332331342163423e-07;-3.2745587072852234e-07;1.0448288872411753;1.0101535219881619;10.00021526751019;0.8337247985895846;0.015561241595446076;0.015563394077564897;0.797746607472922;0.014895231374718555;0.7978520486306443;1.0099659149929394
38.79638;1.0441530793645821;0.8333025437920724;0.7978711355438288;-3.837261567028329e-07;-3.269255510235723e-07;1.0448279413116883;1.0101523503936658;10.000231038308241;0.8337271080952016;0.01556127038511133;0.01556345172081196;0.7977490761433956;0.014895238754658948;0.797851378787535;1.0099640111763195
38.80638;1.0441539726113975;0.8333012736715828;0.7978708381285446;-3.8412885382552716e-07;-3.263933001456776e-07;1.044827016239869;1.0101511910949599;10.000247089758355;0.833729350117156;0.015561299279214789;0.015563508661725138;0.7977515605653251;0.014895246241726438;0.7978507864283194;1.0099622021981076
38.81638;1.0441550085262175;0.8333000249285245;0.7978705991855747;-3.8453265032516827e-07;-3.258606249758566e-07;1.0448261134948924;1.0101500460936441;10.000263412189726;0.833731523274693;0.015561328261110865;0.015563564795578333;0.7977540572521196;0.014895253824391639;0.7978502654678045;1.009960494010234
38.82638;1.0441561816652538;0.8332987935458647;0.797870421071373;-3.8493911440058106e-07;-3.25329687765601e-07;1.0448252338416655;1.010148916760961;10.00027997882627;0.8337336264555192;0.015561357319508097;0.015563620004208047;0.7977565631422329;0.014895261512870978;0.7978498107066903;1.0099588904107712
38.83638;1.0441574829665674;0.8332975758131282;0.797870306446327;-3.853500304218916e-07;-3.248031214547304e-07;1.0448243776501547;1.0101478049608925;10.0002967469952;0.8337356578786107;0.015561386459066654;0.015563674163283244;0.7977590746324216;0.014895269341873973;0.7978494186681978;1.0099573930372343
38.84638;1.0441589004493264;0.8332963689742304;0.7978702580551824;-3.8576731653789927e-07;-3.2428379343946487e-07;1.0448235439130737;1.0101467124343642;10.00031366836057;0.8337376146187611;0.0155614156884782;0.015563727143081137;0.7977615870493161;0.014895277380563354;0.797849087724493;1.0099560011668598
38.85638;1.0441604210825317;0.8332951720420683;0.7978702781009357;-3.861927279711785e-07;-3.237743822207335e-07;1.0448227299619266;1.0101456395164965;10.000330700944874;0.8337394928652626;0.01556144501278645;0.015563778801303411;0.7977640948947534;0.01489528571639261;0.7978488174072011;1.0099547113958725
38.86638;1.0441620333269812;0.8332939865111166;0.7978703681431772;-3.8662781198362767e-07;-3.2327703405916865e-07;1.0448219326977424;1.010144584766031;10.000347809357082;0.8337412880653113;0.01556147443517419;0.015563828992606785;0.7977665922880106;0.014895294414495112;0.7978486074157153;1.0099535179093788
38.87638;1.0441637287776528;0.8332928165535204;0.7978705296853557;-3.870741744872854e-07;-3.227938310852219e-07;1.0448211495489144;1.0101435450161464;10.000364957022454;0.8337429952519694;0.015561503948351759;0.015563877580364371;0.7977690734851669;0.014895303493153598;0.7978484570322637;1.0099524135390106
38.88638;1.0441655017941365;0.8332916681730396;0.797870764310586;-3.875334555181519e-07;-3.2232762867768525e-07;1.0448203786043784;1.010142514966034;10.000382095856848;0.8337446099806978;0.015561533517038682;0.015563924434983169;0.7977715337071546;0.014895312936814106;0.7978483649469253;1.009951390005822
38.89638;1.0441673482026017;0.8332905479000723;0.7978710734727359;-3.880070198107657e-07;-3.2188218295749604e-07;1.0448196191372392;1.0101414866615925;10.000399156233891;0.8337461291455565;0.015561563074853754;0.015563969440540495;0.7977739695729621;0.014895322730691034;0.7978483296761025;1.0099504373328154
38.90638;1.0441692647575471;0.8332894620698887;0.7978714587852398;-3.8849579973727307e-07;-3.2146155420151003e-07;1.044818872659928;1.0101404497906317;10.000416049876138;0.8337475507456396;0.015561592542991474;0.015564012510401317;0.7977763786401352;0.014895332879963535;0.7978483504211812;1.0099495445128144
38.91638;1.0441712486205221;0.8332884167168365;0.7978719221655439;-3.89000210764976e-07;-3.2106958874013743e-07;1.0448181431651475;1.0101393929108002;10.000432685156852;0.8337488729606514;0.015561621851509532;0.015564053583112615;0.7977787588527119;0.014895343402629295;0.7978484271871428;1.0099487017314692
38.92638;1.0441732961219743;0.8332874178615856;0.7978724653910093;-3.8952000986746554e-07;-3.20709841812196e-07;1.0448174358461781;1.0101383046120327;10.000448974761952;0.8337500939359506;0.015561650936940409;0.015564092599204904;0.7977811087002994;0.014895354320548128;0.7978485601240604;1.0099479022511535
38.93638;1.0441754026158427;0.8332864719318919;0.7978730894444435;-3.900543812502429e-07;-3.203855443134365e-07;1.0448167554047998;1.0101371742426946;10.000464834654366;0.8337512122418314;0.01556167971849594;0.015564129491268343;0.7977834280089328;0.0148953656556148;0.7978487490825341;1.0099471427373852
38.94638;1.0441775639429838;0.8332855855775041;0.797873794027167;-3.906022387005941e-07;-3.200995051427943e-07;1.0448161054437535;1.0101359928103497;10.000480188786534;0.8337522267193498;0.015561708091340642;0.015564164195417046;0.7977857180554888;0.014895377417071564;0.7978489931841203;1.0099464221681
38.95638;1.0441797779901731;0.8332847652109427;0.797874577502368;-3.9116236526238393e-07;-3.1985411601007985e-07;1.044815489012631;1.0101347535528813;10.000494978860202;0.8337531359825168;0.015561735948851858;0.015564196658923574;0.7977879800759304;0.014895389592591412;0.7978492900251027;1.009945740036845
38.96638;1.044182044947716;0.8332840170057841;0.7978754370654182;-3.917332885440972e-07;-3.1965124366335686e-07;1.0448149089659817;1.0101334517506504;10.000509167431368;0.8337539387606596;0.015561763203227143;0.015564226838891705;0.7977902141591536;0.014895402161697662;0.7978496353571763;1.0099450951916074
38.97638;1.0441843658082743;0.8332833469222604;0.7978763687919845;-3.923131799666548e-07;-3.194920891302437e-07;1.0448143674496027;1.0101320848125233;10.000522726565537;0.833754634501709;0.015561789790590565;0.01556425470953401;0.7977924201272218;0.014895415108795091;0.7978500236855217;1.009944486164005
38.98638;1.044186740825366;0.8332827603350508;0.7978773676218275;-3.929000316888524e-07;-3.193773301408969e-07;1.0448138657283972;1.0101306526748617;10.000535624795784;0.8337552232410361;0.01556181567031948;0.015564280271975664;0.7977945979939337;0.014895428413941854;0.7978504491866527;1.0099439122915281
38.99638;1.0441891690679312;0.8332822614579422;0.7978784274795256;-3.9349178894676974e-07;-3.1930735626393945e-07;1.0448134050166769;1.0101291574776572;10.00054783477566;0.8337557053585938;0.01556184082530352;0.015564303553275023;0.7977967467546133;0.014895442045769555;0.7978509068791355;1.0099433744532478
39.00638;1.044191648461001;0.8332818532517696;0.7978795413937562;-3.940861520426236e-07;-3.1928248679818625e-07;1.0448129868115157;1.010127602130395;10.000559351422524;0.833756081765068;0.015561865268132637;0.015564324600483745;0.7977988637066912;0.014895455968047169;0.7978513937563787;1.0099428747805872
39.01638;1.0441941763207727;0.8332815381498405;0.7978807015252911;-3.9468038682357125e-07;-3.1930337131701215e-07;1.0448126117417629;1.0101259890957055;10.000570192020557;0.8337563540237726;0.015561889044279633;0.015564343474654588;0.7978009446634222;0.014895470129938405;0.7978519085576148;1.0099424156712076
39.02638;1.0441967497770854;0.8332813185942785;0.7978818998356183;-3.952713189193185e-07;-3.1937121859299713e-07;1.0448122782894018;1.0101243210344195;10.000580381138116;0.8337565241042487;0.015561912216640432;0.015564360244768025;0.7978029840991762;0.014895484441524477;0.79785245030186;1.009941998689401
39.03638;1.0441993650305816;0.8332811967307115;0.7978831294208102;-3.9585544447091436e-07;-3.1948740589405997e-07;1.044811982366669;1.0101226016510396;10.000589943550795;0.8337565941771065;0.015561934848188092;0.01556437498148545;0.7978049760036927;0.014895498769403815;0.7978530176202577;1.0099416234112648
39.04638;1.0442020162492112;0.8332811740433936;0.7978843848984315;-3.964293108849235e-07;-3.196529005541607e-07;1.0448117172053109;1.0101208346132051;10.000598905643281;0.833756566836168;0.015561957005013104;0.015564387754537291;0.7978069156948923;0.01489551295255583;0.7978536096150761;1.0099412866899364
39.05638;1.044204695905035;0.833281251439255;0.7978856618154635;-3.969900147034556e-07;-3.1986806911406765e-07;1.0448114745261357;1.0101190221170402;10.000607292691233;0.8337564454115359;0.015561978766620877;0.015564398638716656;0.7978088009205834;0.014895526813187374;0.7978542265611082;1.0099409827472865
39.06638;1.0442073968714392;0.8332814293942385;0.7978869567913154;-3.975352849414865e-07;-3.201329285869889e-07;1.0448112474241276;1.0101171650888483;10.000615127744313;0.833756234233753;0.015562000229415517;0.015564407722353816;0.7978106316491185;0.014895540160791304;0.7978548691045974;1.0099407037530366
39.07638;1.0442101143274922;0.8332817080874075;0.7978882680870892;-3.980632243189221e-07;-3.204476028613899e-07;1.0448110316541037;1.0101152643782663;10.00062244019287;0.8337559389939071;0.015562021508438467;0.015564415106846518;0.7978124096349678;0.014895552805837707;0.7978555371548381;1.0099404408277124
39.08638;1.0442128456352382;0.833282087917932;0.7978895954480254;-3.9857219693528417e-07;-3.2081244362610774e-07;1.0448108241968759;1.0101133213517668;10.00062927159058;0.8337555665971151;0.015562042731831453;0.015564420892037346;0.7978141377334621;0.014895564580719672;0.7978562302623096;1.0099401856526982
39.09638;1.0442155885755304;0.8332825702357728;0.7978909396436739;-3.990609018642535e-07;-3.212275622220033e-07;1.0448106219170192;1.0101113374644084;10.000635666182026;0.8337551243498278;0.015562064021662261;0.01556442515961016;0.797815818844019;0.01489557534845572;0.797856948870085;1.009939932216847
39.10638;1.0442183396247813;0.8332831574803169;0.7978923017259039;-3.9952846679912045e-07;-3.2169235401651236e-07;1.044810421243763;1.0101093134719696;10.000641656435354;0.8337546190794399;0.015562085484428423;0.015564427966279604;0.797817455188384;0.014895584991300968;0.7978576946092895;1.0099396774040765
39.11638;1.0442210938922665;0.8332838524267112;0.7978936818725196;-3.999743822671191e-07;-3.222055746398586e-07;1.0448102183166141;1.010107249132869;10.00064725773043;0.8337540565722698;0.015562107228594585;0.015564429346279284;0.7978190481067582;0.014895593390168566;0.7978584694811452;1.0099394199392955
39.12638;1.044223846926391;0.833284657285856;0.7978950791530494;-4.003983582660735e-07;-3.227657899394698e-07;1.0448100092333268;1.0101051437882533;10.000652473774906;0.8337534417873461;0.015562129378369842;0.015564429330106943;0.7978205986801922;0.014895600411964702;0.7978592750682453;1.0099391592090017
39.13638;1.0442265970305633;0.8332855731154919;0.7978964922351792;-4.0080046220241697e-07;-3.233717452146041e-07;1.0448097901282662;1.0101029971602695;10.000657308254823;0.8337527795765496;0.015562152053622214;0.015564427964567395;0.7978221088380901;0.014895605918515882;0.7978601119785034;1.0099388951751953
39.14638;1.0442293460579908;0.8332865990420788;0.7978979193507127;-4.011812513918307e-07;-3.24022433842458e-07;1.044809557406812;1.0101008096675768;10.000661772252075;0.8337520750744049;0.015562175341026009;0.015564425302819582;0.7978235816564291;0.01489560979748918;0.7978609791664066;1.0099386286140555
39.15638;1.0442320974475061;0.8332877317058954;0.7978993577292279;-4.015414978152558e-07;-3.2471682242317006e-07;1.0448093079587462;1.0100985824062119;10.000665883036753;0.8337513335203861;0.015562199292507019;0.015564421382518703;0.7978250207570303;0.014895611987918982;0.7978618735872516;1.0099383608195094
39.16638;1.0442348536923403;0.8332889659344952;0.797900803755651;-4.018818923226011e-07;-3.254534564661291e-07;1.0448090395122993;1.010096316915775;10.000669659548553;0.8337505593191459;0.015562223941538241;0.015564416231108272;0.7978264298042824;0.014895612476092444;0.7978627902825299;1.0099380928929307
39.17638;1.0442376163036386;0.8332902958212584;0.7979022534758938;-4.02203025941763e-07;-3.26230441067404e-07;1.0448087517754059;1.0100940145174309;10.000673118710527;0.8337497548587391;0.015562249306985888;0.01556440988649556;0.7978278126863677;0.014895611274960998;0.7978637228981434;1.0099378252982565
39.18638;1.0442403873260626;0.8332917151016852;0.7979037027023705;-4.0250541890276155e-07;-3.270459013030572e-07;1.0448084472120969;1.0100916751790376;10.000676281684152;0.8337489205415576;0.015562275381050502;0.015564402400455844;0.7978291741506817;0.01489560840794182;0.7978646651418521;1.0099375581015806
39.19638;1.0442431696533774;0.8332932173061804;0.7979051472136357;-4.027895762547689e-07;-3.278983655494019e-07;1.0448081304139778;1.0100892968340174;10.000679188826217;0.8337480559575317;0.015562302121846661;0.01556439382830852;0.7978305199581657;0.01489560390278548;0.7978656121503065;1.0099372914371325
39.20638;1.0442459660028847;0.8332947959144444;0.797906583248844;-4.030561933177363e-07;-3.2878667026209816e-07;1.0448078076092597;1.01008687647495;10.000681899191276;0.8337471607828504;0.015562329462272831;0.015564384211853041;0.7978318557481034;0.014895597789051952;0.7978665603295989;1.0099370262078144
39.21638;1.0442487782079395;0.833296444380425;0.7979080072431803;-4.033063182841481e-07;-3.297097956091498e-07;1.0448074869231954;1.0100844124635486;10.000684468674091;0.8337462352906091;0.015562357325287409;0.01556437355728657;0.797833185524724;0.014895590095342056;0.7978675065290793;1.0099367648009066
39.22638;1.0442516074137695;0.8332981567850407;0.7979094150366844;-4.0354133351900524e-07;-3.306669026518394e-07;1.0448071778596026;1.0100819060273218;10.000686934870648;0.8337452808097384;0.015562385635404734;0.015564361839620556;0.7978345116114198;0.01489558084903195;0.7978684476164256;1.0099365106039362
39.23638;1.0442544548716999;0.8332999285877588;0.7979108022989391;-4.0376282151913466e-07;-3.3165705799040557e-07;1.0448068900874599;1.0100793614228445;10.000689324998186;0.8337442996241063;0.01556241433491793;0.015564349037204717;0.7978358356122855;0.014895570076565822;0.7978693798989708;1.0099362664060647
39.24638;1.0442573228647798;0.833301755619557;0.7979121659251687;-4.039723609246114e-07;-3.3267866618578706e-07;1.044806632430148;1.0100767857702957;10.000691671394112;0.833743294385923;0.015562443406198199;0.015564335146279447;0.7978371583215816;0.01489555781402602;0.7978702985618833;1.009936033289083
39.25638;1.0442602148843398;0.83330363200548;0.7979135045430816;-4.0417133809794457e-07;-3.337293831151511e-07;1.0448064119633058;1.010074188615871;10.000694018564632;0.8337422675148374;0.015562472874339841;0.015564320165737887;0.7978384788617436;0.01489554413051906;0.7978711981649532;1.0099358109534793
39.26638;1.0442631352001994;0.8333055494396729;0.7979148181774556;-4.0436087552867154e-07;-3.3480647782069964e-07;1.0448062341360378;1.010071580544041;10.000696420276329;0.8337412207363774;0.01556250278309866;0.01556430408598154;0.7978397950017191;0.014895529140017903;0.7978720736679263;1.009935598531839
39.27638;1.0442660888625153;0.833307498226287;0.7979161082454648;-4.045418955709758e-07;-3.359068845296898e-07;1.044806104738741;1.010068971355202;10.000698923890372;0.8337401547817269;0.015562533175963308;0.0155642868826245;0.7978411045837159;0.014895512997606629;0.797872920575832;1.0099353948540277
39.28638;1.0442690815174016;0.8333094690286613;0.797917377478998;-4.0471532140821907e-07;-3.37026872358298e-07;1.044806031422606;1.0100663690092369;10.000701550005171;0.8337390691651118;0.015562564096228935;0.015564268509746905;0.7978424061945569;0.014895495892884018;0.7978737340473632;1.0099351983311722
39.29638;1.0442721182312327;0.833311454571938;0.7979186290266378;-4.048823110842405e-07;-3.381619528859989e-07;1.0448060226858171;1.0100637792693872;10.000704293384722;0.833737962344595;0.015562595588656383;0.015564248909715446;0.7978436987950083;0.014895478033919305;0.7978745080771904;1.009935006984862
39.30638;1.044275202695469;0.8333134498875058;0.7979198655695691;-4.050442360791506e-07;-3.3930729957793935e-07;1.0448060866189295;1.0100612056283094;10.000707142113832;0.8337368326204976;0.015562627699105186;0.015564228031874013;0.7978449817926316;0.014895459626505927;0.7978752353870426;1.0099348195879536
39.31638;1.0442783377643814;0.8333154507186092;0.797921089612039;-4.052023754196593e-07;-3.40458317314118e-07;1.0448062315212951;1.0100586500171684;10.000710083983854;0.8337356794329344;0.01556266047621383;0.015564205832595934;0.7978462556506108;0.014895440867990526;0.7978759078561286;1.0099346371834415
39.32638;1.0442815260395883;0.8333174526747356;0.7979223044161454;-4.0535768667635506e-07;-3.41611007889299e-07;1.0448064666274546;1.0100561140109454;10.000713100435553;0.8337345037682377;0.015562693961296519;0.015564182267885373;0.7978475221417902;0.014895421951433112;0.7978765180119224;1.0099344626852755
39.33638;1.0442847694305804;0.8333194518060517;0.7979235141545348;-4.0551092759553273e-07;-3.427621480684612e-07;1.0448068018154957;1.0100535995450597;10.00071617146255;0.8337333067573081;0.01556272816821138;0.015564157307141226;0.7978487842227131;0.014895403067985806;0.7978770609793284;1.0099342997949095
39.34638;1.044288068664504;0.8333214445222349;0.7979247231925902;-4.056630291185869e-07;-3.439094526830915e-07;1.0448072470583138;1.0100511091402937;10.000719292422737;0.8337320878799521;0.015562763078873;0.015564130952784805;0.7978500454708962;0.014895384404109703;0.7978775344642037;1.0099341535145276
39.35638;1.0442914238604086;0.8333234267932529;0.7979259354039662;-4.058153077430967e-07;-3.450517703071843e-07;1.0448078113859136;1.0100486458817;10.000722484773425;0.8337308445193503;0.015562798651094785;0.015564103238344203;0.7978513097270277;0.014895366130075322;0.7978779370590209;1.0099340306535616
39.36638;1.0442948351043368;0.8333253935776709;0.7979271538850686;-4.059692313085845e-07;-3.4618912034942776e-07;1.0448085014340658;1.0100462128478485;10.000725790814808;0.8337295726777179;0.015562834818311212;0.015564074204731802;0.7978525814025119;0.014895348393725064;0.7978782674967131;1.009933939439092
39.37638;1.0442983015031928;0.8333273383250124;0.7979283809830888;-4.061259428593465e-07;-3.4732238588926155e-07;1.0448093208128695;1.010043812439859;10.000729260487443;0.8337282680957958;0.01556287148656704;0.015564043873474966;0.7978538647696863;0.014895331339577017;0.7978785253311417;1.009933889622678
39.38638;1.0443018195734157;0.8333292526617591;0.7979296184288229;-4.062860051454264e-07;-3.48452683355208e-07;1.0448102708530196;1.010041446593372;10.000732938311241;0.8337269270240579;0.015562908536355726;0.015564012239537574;0.7978551620639494;0.014895315134026267;0.7978787116561858;1.009933892015538
39.39638;1.0443053831199998;0.8333311267935057;0.7979308672420302;-4.064496410415698e-07;-3.495807652499965e-07;1.0448113522693765;1.0100391169201681;10.000736853678086;0.8337255462121049;0.015562945822760407;0.015563979289042806;0.797856472497488;0.014895299964431709;0.7978788288505312;1.0099339563449163
39.40638;1.0443089853103256;0.833332950155966;0.7979321273935698;-4.0661722667663694e-07;-3.507069939628331e-07;1.044812566279988;1.0100368233919812;10.00074102013839;0.8337241227323967;0.01556298317501478;0.01556394503044381;0.7978577927281172;0.014895286016798277;0.7978788796493725;1.0099340895002578
39.41638;1.0443126211490739;0.8333347112650119;0.7979333977533956;-4.067894583058274e-07;-3.5183191072397853e-07;1.0448139139176778;1.0100345628764091;10.000745437556729;0.8337226539785384;0.01556302040599015;0.015563909514001812;0.7978591182631787;0.014895273458595726;0.7978788666068872;1.0099342952920545
39.42638;1.0443162877013619;0.8333363971383732;0.7979346765332109;-4.069671350730971e-07;-3.5295663075395584e-07;1.044815394476289;1.010032329477003;10.000750091530776;0.833721137750428;0.015563057322270597;0.015563872825384194;0.7978604452614987;0.014895262435827165;0.7978787922903566;1.0099345749733617
39.43638;1.044319981871043;0.8333379939088952;0.7979359615478824;-4.0715095752940805e-07;-3.5408246562391526e-07;1.0448170048829157;1.0100301162478258;10.000754956727597;0.8337195727033484;0.015563093720193476;0.015563835068458605;0.7978617715901922;0.014895253073266614;0.7978786597563963;1.009934928403267
39.44638;1.0443236981524548;0.8333394888777687;0.7979372502405186;-4.0734132220866257e-07;-3.5521039195830137e-07;1.0448187401591287;1.010027916775184;10.000760001457646;0.8337179588397311;0.015563129388855597;0.01556379634818298;0.7978630965118008;0.014895245477048444;0.7978784728563606;1.0099353548730372
39.45638;1.0443274284417168;0.8333408722853557;0.7979385400882902;-4.075380888775594e-07;-3.563411020391445e-07;1.0448205942476296;1.010025726188807;10.000765189244264;0.8337162975429654;0.015563164132583017;0.015563756761247913;0.7978644195165662;0.014895239734884281;0.7978782361398791;1.009935852477443
39.46638;1.0443311639349597;0.83334213755275;0.7979398292157142;-4.0774059762923136e-07;-3.574751978855428e-07;1.0448225613097062;1.010023541169876;10.000770486301608;0.833714591415179;0.015563197783022648;0.015563716407650698;0.7978657394031643;0.014895235901782463;0.7978779541326058;1.0099364177904608
39.47638;1.0443348975716462;0.8333432804616953;0.797941116688933;-4.079478099155657e-07;-3.5861304156820386e-07;1.04482463711231;1.010021358892522;10.000775874264825;0.8337128437021101;0.01556323018906478;0.015563675414809701;0.7978670544841072;0.014895233989356951;0.797877629895194;1.0099370470945748
39.48638;1.0443386251804716;0.8333442983612963;0.7979424017898262;-4.0815844000779284e-07;-3.5975451542671656e-07;1.0448268192261942;1.0100191765268007;10.000781348359979;0.833711056970044;0.015563261207720695;0.015563633947437623;0.797868363313538;0.014895233971418502;0.7978772639044156;1.009937737082598
39.49638;1.0443423442368855;0.8333451897512528;0.7979436824019059;-4.083713045697714e-07;-3.608989194858596e-07;1.044829106164741;1.0100169918636286;10.000786899274559;0.8337092321924898;0.015563290700251893;0.015563592191362122;0.7978696645168043;0.014895235792431741;0.7978768547315137;1.0099384842447192
39.50638;1.0443460516662504;0.8333459541088271;0.7979449541814574;-4.0858566166608185e-07;-3.620449831207456e-07;1.0448314966723256;1.0100148037599816;10.00079250424561;0.8337073691988821;0.015563318528152112;0.015563550326554026;0.7978709562735699;0.014895239381465076;0.7978764005043599;1.0099392843163795
39.51638;1.0443497435546545;0.8333465919348559;0.7979462110522967;-4.088010347212364e-07;-3.6319106311991975e-07;1.0448339894189465;1.0100126117369608;10.000798135877318;0.8337054674730049;0.015563344564328183;0.01556350850425574;0.7978722369849376;0.014895244672253406;0.7978758992648322;1.0099401317539973
39.52638;1.044353416385461;0.8333471046179524;0.7979474457999794;-4.090167152029404e-07;-3.643356514581058e-07;1.044836582625102;1.0100104152055962;10.000803774395006;0.8337035262184633;0.015563368713187958;0.015563466830500142;0.7978735054861882;0.01489525160715047;0.7978753492580873;1.009941019207355
39.53638;1.0443570671346767;0.8333474940237829;0.7979486500633377;-4.092314944856032e-07;-3.654779275715335e-07;1.044839274118399;1.0100082131107853;10.000809413262573;0.8337015438921905;0.015563390915682897;0.015563425366414677;0.7978747590169196;0.014895260120162986;0.7978747499195833;1.0099419379381631
39.54638;1.04436069245735;0.8333477625140827;0.7979498145078091;-4.094435974933341e-07;-3.666179131257273e-07;1.0448420623001253;1.0100060047647346;10.000815057127294;0.8336995178903299;0.015563411143388679;0.015563384145381871;0.7978759918074537;0.01489527012292252;0.7978741018974885;1.0099428787551659
39.55638;1.0443642884928062;0.8333479136546023;0.7979509297803896;-4.0965068957075703e-07;-3.6775637449865193e-07;1.044844946858235;1.0100037917934956;10.000820718352344;0.8336974450074923;0.01556342938855489;0.015563343178801058;0.7978771965161194;0.014895281507367441;0.7978734061925513;1.0099438321929362
39.56638;1.0443678506899563;0.8333479524444489;0.7979519870409869;-4.098501388190379e-07;-3.6889473982048937e-07;1.0448479284026067;1.010001579276949;10.000826418612034;0.8336953225050714;0.015563445655839092;0.015563302444747601;0.7978783658874243;0.014895294153880391;0.7978726641531362;1.0099447884788237
39.57638;1.0443713733214068;0.8333478839322374;0.7979529775906458;-4.1003933723875404e-07;-3.7003482071022416e-07;1.0448510076219673;1.0099993748293015;10.000832190297478;0.8336931489059616;0.015563459970257367;0.015563261886348613;0.7978794926874259;0.014895307935803181;0.7978718778564426;1.009945738867746
39.58638;1.0443748495194158;0.833347711498896;0.797953892800098;-4.102157818711983e-07;-3.711784149466027e-07;1.0448541849141335;1.009997186961239;10.000838068930065;0.8336909238957262;0.015563472388655596;0.015563221420669373;0.7978805697128285;0.014895322726028294;0.7978710494340326;1.0099466776071429
39.59638;1.0443782715065202;0.8333474366812376;0.7979547242571595;-4.103769914343371e-07;-3.723273059908602e-07;1.0448574605145182;1.0099950237967337;10.00084408666613;0.8336886474108776;0.015563482992164835;0.015563180939740445;0.7978815908093919;0.01489533840635783;0.7978701799742302;1.0099476021137657
39.60638;1.0443816303659814;0.8333470596579724;0.7979554634474829;-4.1052047621084734e-07;-3.734835559976173e-07;1.0448608340145487;1.009992891871164;10.000850278417454;0.8336863188602233;0.015563491862889833;0.015563140307170152;0.7978825513490463;0.01489535487013939;0.797869269117047;1.0099485109356405
39.61638;1.0443849160435166;0.8333465790625793;0.7979561017622508;-4.106439295441205e-07;-3.7464933791889677e-07;1.0448643028669107;1.0099907950760065;10.000856688921024;0.8336839374964014;0.015563499057964263;0.015563099366467355;0.7978834478827408;0.014895372016035281;0.7978683150539265;1.009949401209933
39.62638;1.0443881181237362;0.8333459925135686;0.7979566311768236;-4.1074562447092126e-07;-3.7582629620603776e-07;1.0448678608964614;1.009988734590307;10.000863372578335;0.833681503654273;0.01556350458746403;0.015563057965742743;0.7978842780615324;0.014895389740396472;0.7978673147361734;1.0099502669024956
39.63638;1.0443912269984317;0.8333452984178744;0.7979570444974364;-4.108248477209611e-07;-3.770153283743898e-07;1.0448714982489007;1.0099867103178328;10.000870388747838;0.8336790193853282;0.015563508404335916;0.015563015979427426;0.7978850406157424;0.01489540793907786;0.7978662646832935;1.0099510983007056
39.64638;1.0443942349115032;0.8333444969609395;0.7979573351486527;-4.108820792370702e-07;-3.782169308285207e-07;1.0448752030688788;1.0099847226674752;10.000877793954832;0.833676487735347;0.015563510418938402;0.015562973307414619;0.797885734719639;0.014895426519325256;0.7978651618702132;1.0099518830182679
39.65638;1.0443971362994764;0.8333435895623642;0.7979574973530995;-4.109186788064141e-07;-3.794312830130861e-07;1.0448789631915678;1.009982773119436;10.000885636009649;0.833673911695989;0.015563510528125143;0.015562929864405488;0.7978863590638705;0.014895445402534431;0.7978640040585548;1.0099526074401766
39.66638;1.0443999274450517;0.8333425781530088;0.7979575264723857;-4.1093627223363946e-07;-3.806578761689497e-07;1.0448827665696514;1.0099808636885959;10.000893948099652;0.8336712941488514;0.015563508634247823;0.01556288557981638;0.797886911600205;0.014895464508422409;0.7978627902831752;1.0099532575628938
39.67638;1.044402606297739;0.8333414659851257;0.7979574190591309;-4.1093626709783285e-07;-3.8189544958803087e-07;1.0448866013532654;1.0099789964136274;10.00090273816543;0.8336686382406427;0.015563504657691084;0.0155628404089354;0.7978873900270107;0.014895483733747385;0.7978615216563998;1.009953820433526
39.68638;1.0444051727969885;0.8333402597560801;0.7979571726636785;-4.109195828583933e-07;-3.8314253723250617e-07;1.044890456003706;1.0099771740190844;10.000911983331672;0.8336659466896642;0.015563498550717685;0.01556279434913121;0.7978877918205631;0.014895502943605794;0.7978602012464754;1.0099542860372364
39.69638;1.0444076289440944;0.833338970022995;0.7979567857234509;-4.108866200294108e-07;-3.843979626477415e-07;1.0448943190237525;1.00997540167886;10.000921641281474;0.8336632205773726;0.015563490299115123;0.015562747448767658;0.7978881141251208;0.014895521982568948;0.7978588329469336;1.009954647595332
39.70638;1.0444099781971625;0.8333376094543241;0.7979562580153381;-4.1083765135449985e-07;-3.856608255995345e-07;1.0448981788288674;1.0099736877857897;10.000931669439082;0.833660459246563;0.015563479915013117;0.015562699798193379;0.7978883542942655;0.014895540686906763;0.7978574206559745;1.00995490075787
39.71638;1.0444122249117804;0.8333361916171949;0.7979555912453324;-4.1077325098253196e-07;-3.869302933999793e-07;1.0449020237726272;1.0099720426664365;10.000942033260323;0.8336576610634577;0.0155634674303867;0.015562651511903855;0.7978885098175099;0.014895558883997698;0.7978559682230998;1.0099550432978968
39.72638;1.0444143743468215;0.8333347300999676;0.7979547886709609;-4.1069409590782626e-07;-3.882055251735989e-07;1.0449058422896618;1.0099704768930453;10.000952703667568;0.8336548239609771;0.015563452886024278;0.015562602712512105;0.797888577416417;0.014895576397779858;0.797854480055454;1.0099550754497026
39.73638;1.0444164325893;0.8333332369850567;0.797953854106644;-4.1060040678517093e-07;-3.8948554634781594e-07;1.0449096238099573;1.0099690002693347;10.000963649599097;0.8336519459267014;0.015563436324919163;0.015562553519819366;0.7978885527949555;0.01489559307021935;0.7978529622267195;1.0099549998386725
39.74638;1.0444184056645485;0.8333317224673397;0.7979527912859353;-4.1049176537957337e-07;-3.9076898607594156e-07;1.0449133596219795;1.0099676203694936;10.000974827755346;0.8336490255805267;0.015563417791743528;0.015562504051458335;0.7978884311727864;0.014895608777146114;0.797851422812692;1.0099548199899928
39.75638;1.0444202980995692;0.8333301961601544;0.7979516031845844;-4.103671709508347e-07;-3.9205400984606675e-07;1.0449170421303693;1.009966340752396;10.000986182184223;0.8336460621414409;0.015563397319693759;0.015562454428745707;0.7978882074917703;0.014895623421728772;0.7978498707905481;1.0099545384566606
39.76638;1.0444221117708048;0.8333286682600235;0.7979502912677015;-4.1022510281194467e-07;-3.9333853380146355e-07;1.0449206634379282;1.0099651610898581;10.000997655447808;0.8336430551542221;0.015563374917523121;0.015562404770130956;0.7978878761675848;0.014895636920802487;0.7978483146885825;1.009954156540396
39.77638;1.0444238455332415;0.8333271496880643;0.7979488556692159;-4.1006389477576857e-07;-3.9462050738321767e-07;1.044924215241071;1.009964079100479;10.001009192134308;0.8336400046958317;0.015563350579621889;0.015562355178071712;0.7978874316779796;0.014895649205782334;0.7978467613858405;1.009953675587974
39.78638;1.044425495181162;0.8333256518768988;0.7979472965517705;-4.0988219579638973e-07;-3.9589808793125967e-07;1.0449276894855333;1.0099630920297276;10.001020732826962;0.833636911713309;0.015563324293083476;0.015562305740093445;0.7978868700098231;0.014895660235197004;0.7978452147212846;1.009953098225734
39.79638;1.044427053479231;0.8333241866717405;0.7979456157699412;-4.096792093054675e-07;-3.9716963582375617e-07;1.0449310783760979;1.0099621970268267;10.001032214671365;0.833633778426082;0.015563296020724248;0.015562256539511023;0.7978861894358777;0.014895670000872873;0.7978436748171459;1.0099524290631712
39.80638;1.0444285108057532;0.833322765714909;0.7979438174017512;-4.0945485589650146e-07;-3.9843368120702964e-07;1.0449343740587786;1.0099613912533532;10.001043579593967;0.8336306087970025;0.015563265688952785;0.015562207657113372;0.7978853904245324;0.014895678515391874;0.7978421388587306;1.009951674914553
39.81638;1.044429856167503;0.8333213993317243;0.797941906606274;-4.0920971779548504e-07;-3.996889290669139e-07;1.044937568818121;1.009960672046129;10.001054781102214;0.8336274085546285;0.015563233200305608;0.015562159167245576;0.7978844753227963;0.014895685788290935;0.797840602541249;1.0099508436618876
39.82638;1.0444310779034975;0.8333200961259511;0.7979398881582774;-4.089447221093654e-07;-4.009341270754458e-07;1.044940655678083;1.0099600364587074;10.00106578272177;0.8336241846958173;0.015563198460921981;0.015562111140308513;0.7978834478370408;0.01489569181517397;0.7978390609907151;1.0099499428920704
39.83638;1.0444321640635033;0.8333188633218509;0.7979377661268268;-4.086609267247896e-07;-4.0216791301846247e-07;1.0449436285839437;1.009959480551394;10.00107654658554;0.8336209452058196;0.01556316140947629;0.015562063643984256;0.7978823122768053;0.01489569658725491;0.7978375090616695;1.0099489802829442
39.84638;1.0444331029811151;0.8333177070266319;0.7979355442439116;-4.083596022460722e-07;-4.033888585523427e-07;1.0449464823075956;1.0099589996641238;10.001087028239233;0.8336176994769405;0.015563122029542752;0.015562016737009207;0.7978810729066276;0.014895700100645717;0.797835941635755;1.0099479641683353
39.85638;1.0444338838767688;0.8333166321331039;0.7979332255293556;-4.0804248791878777e-07;-4.0459551553461135e-07;1.044949213075103;1.0099585890080571;10.001097192275632;0.8336144585741748;0.015563080340861875;0.015561970468266796;0.7978797336942336;0.014895702355754329;0.7978343537524614;1.0099469023137024
39.86638;1.0444344973762736;0.8333156421048122;0.7979308114540457;-4.0771183465684877e-07;-4.057863206147177e-07;1.0449518193020328;1.0099582432135188;10.001107030658854;0.8336112344545136;0.015563036388730493;0.015561924884029667;0.7978782981027285;0.014895703360357896;0.7978327403083213;1.0099458005572868
39.87638;1.0444349371978294;0.8333147394766578;0.7979283022506356;-4.0737005065471284e-07;-4.0695949730708943e-07;1.044954301119576;1.0099579554184956;10.001116561548555;0.833608038704928;0.015562990238152651;0.015561880027796453;0.7978767690088361;0.014895703130537861;0.797831096228944;1.0099446632923152
39.88638;1.044435201685749;0.8333139266077205;0.7979256982279145;-4.0701935966358086e-07;-4.081131748772539e-07;1.0449566590432866;1.0099577174694276;10.0011258187228;0.8336048816763855;0.015562941965401186;0.015561835924761885;0.7978751492801084;0.01489570166692923;0.7978294174297381;1.0099434947840438
39.89638;1.0444352927966303;0.8333132047435193;0.7979230004962747;-4.066618356200795e-07;-4.0924585006256664e-07;1.0449588926945097;1.0099575213597045;10.001134842554436;0.8336017721867559;0.015562891648485377;0.015561792569636043;0.797873442644203;0.014895698926416462;0.7978277012460314;1.009942299681153
39.90638;1.0444352142747582;0.8333125720744272;0.7979202108932417;-4.062996030649313e-07;-4.103568040915729e-07;1.0449609995927942;1.0099573607027983;10.001143664428072;0.8335987177616891;0.015562839360163337;0.01556174994159604;0.7978716540214834;0.014895694833215;0.7978259460797725;1.0099410829140374
39.91638;1.0444349706137812;0.8333120236776881;0.7979173316996753;-4.059348156174991e-07;-4.1144590761727126e-07;1.044962973975334;1.0099572313680705;10.001152292276355;0.8335957247399678;0.015562785163167888;0.015561708028859495;0.7978697887467819;0.014895689318849577;0.7978241513846006;1.0099398495212455
39.92638;1.0444345663186594;0.8333115531382392;0.7979143651450447;-4.0556949959218724e-07;-4.1251306022387755e-07;1.0449648072796902;1.0099571310507587;10.001160717616031;0.8335927978464176;0.015562729104013823;0.015561666834285939;0.797867851420703;0.014895682347113082;0.7978223178494834;1.0099386041068181
39.93638;1.0444340057937276;0.8333111534359882;0.7979113131839328;-4.0520566812788876e-07;-4.135580352951302e-07;1.0449664910073582;1.0099570584323443;10.001168936067941;0.8335899402110238;0.015562671208785938;0.015561626373777504;0.7978658459916853;0.014895673910191094;0.7978204469925946;1.0099373506714315
39.94638;1.0444332935029732;0.8333108171362947;0.7979081779001567;-4.0484564645465283e-07;-4.14580763494157e-07;1.0449680188501609;1.009957012673008;10.001176957143779;0.8335871539188574;0.015562611491062405;0.015561586682387132;0.7978637769463045;0.014895664010623111;0.7978185404237969;1.0099360944666398
39.95638;1.044432433491718;0.8333105366101807;0.7979049619061946;-4.044921711929339e-07;-4.1558148145115144e-07;1.0449693864739686;1.009956992593405;10.001184799751881;0.8335844402979098;0.015562549970667762;0.015561547819892748;0.7978616502163776;0.014895652650849224;0.7978165996683956;1.009934844230519
39.96638;1.0444314288769698;0.8333103039408613;0.7979016683343084;-4.041481087080862e-07;-4.1656058698495334e-07;1.0449705909493585;1.0099569951657554;10.00119248496203;0.8335818001241772;0.015562486692132324;0.015561509868775336;0.7978594727698689;0.014895639841331187;0.7978146269495155;1.0099336112631796
39.97638;1.0444302821676632;0.8333101114150481;0.797898300826691;-4.0381593273368923e-07;-4.1751836122874663e-07;1.0449716305053829;1.0099570148627264;10.001200035470118;0.8335792337870153;0.015562421732275376;0.015561472921377521;0.7978572507289092;0.014895625615880601;0.7978126261803898;1.0099324066354105
39.98638;1.0444289961763156;0.8333099525231588;0.7978948636524177;-4.034972190203926e-07;-4.184546531179057e-07;1.0449725040567206;1.0099570449204742;10.00120747902774;0.8335767408348079;0.015562355200066345;0.01556143706507011;0.7978549877790166;0.014895610031168753;0.7978106031271893;1.0099312401303104
39.99638;1.0444275751325376;0.8333098216122463;0.7978913609958733;-4.031925009574615e-07;-4.1936862558834873e-07;1.0449732103467126;1.0099570791339574;10.001214845207048;0.8335743191259131;0.015562287243603796;0.015561402383611506;0.79785268558569;0.014895593144157834;0.7978085644511671;1.009930120671658
40.00638;1.0444260257770908;0.8333097129454701;0.7978877960381078;-4.029016124462728e-07;-4.2025863535508596e-07;1.044973746553447;1.0099571127073352;10.001222160296159;0.8335719646496051;0.015562218062622389;0.01556136896017241;0.797850344967273;0.01489557499789048;0.7978065164045738;1.0099290565826222
40.01638;1.044424357575456;0.8333096213112472;0.7978841717063714;-4.026241759853214e-07;-4.211224001237656e-07;1.0449741074742178;1.0099571420958933;10.001229450947974;0.8335696724222991;0.015562147908348445;0.015561336860317953;0.7978479660722557;0.014895555637594886;0.7978044644003528;1.0099280551648777
40.02638;1.0444225815538815;0.8333095431709745;0.7978804918386714;-4.0235976777752946e-07;-4.2195750618022125e-07;1.0449742865884122;1.0099571643055296;10.001236748113277;0.8335674378564419;0.015562077062574139;0.01556130611568345;0.7978455483460154;0.014895535125643311;0.7978024133830732;1.0099271215590875
40.03638;1.044420709005886;0.8333094760444725;0.7978767608046483;-4.0210775905795745e-07;-4.227619713348354e-07;1.044974277787015;1.009957176572087;10.001244075763827;0.8335652578001395;0.01556200580188502;0.015561276736535666;0.7978430916097817;0.014895513530625815;0.7978003679180099;1.0099262579250714
40.04638;1.0444187512011354;0.8333094172966775;0.7978729828617057;-4.0186720015515075e-07;-4.23534614309736e-07;1.0449740761937116;1.009957176968925;10.00125142999821;0.8335631305533427;0.01556193436498167;0.015561248740680506;0.7978405975501911;0.014895490912870013;0.7977983317071521;1.0099254639153394
40.05638;1.0444167193472484;0.8333093646376606;0.797869162855756;-4.016369383388118e-07;-4.242749993037365e-07;1.0449736788710395;1.0099571652478088;10.001258773892388;0.8335610549830226;0.015561862949121269;0.015561222159036681;0.7978380701513164;0.014895467325122999;0.7977963072678509;1.009924737658253
40.06638;1.0444146242354262;0.8333093171498448;0.7978653069663574;-4.0141583661869313e-07;-4.249829395999419e-07;1.044973085695608;1.0099571430252712;10.001266054875625;0.8335590295846461;0.015561791726966282;0.015561197009794766;0.7978355147961993;0.01489544282279058;0.797794296341529;1.0099240764219295
40.07638;1.0444124759774915;0.8333092748646721;0.7978614217994808;-4.0120275098280925e-07;-4.2565815351574495e-07;1.044972298765987;1.0099571128722793;10.001273220180988;0.8335570518345518;0.015561720845283877;0.015561173272595414;0.7978329368388904;0.014895417474034682;0.7977923005830257;1.0099234773755446
40.08638;1.0444102835159572;0.8333092378000634;0.7978575132250311;-4.00996232216755e-07;-4.263004483314098e-07;1.0449713211462053;1.0099570769595536;10.001280212398731;0.8335551181006475;0.015561650410634465;0.015561150888317806;0.7978303409067222;0.014895391366057144;0.79779032195415;1.0099229382059685
