time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
40.09638;1.0444080538145115;0.833309205951111;0.7978535867711508;-4.0079449389819524e-07;-4.269101179610619e-07;1.0449701572378307;1.0099570366285997;10.00128695801988;0.833553224214202;0.015561580494759803;0.015561129777184528;0.7978277312403511;0.014895364612572787;0.7977883627443129;1.0099224568001297
40.10638;1.0444057919636645;0.8333091792979417;0.7978496483314956;-4.005959460621653e-07;-4.2748802421707867e-07;1.0449688131134454;1.0099569928046994;10.00129337026685;0.8335513659317142;0.015561511156750073;0.015561109847907316;0.7978251119437766;0.014895337358670949;0.7977864254130761;1.0099220308369323
40.11638;1.044403502587827;0.8333091568423243;0.797845703648637;-4.0039981605587636e-07;-4.280350979316775e-07;1.0449672947381448;1.0099569465611362;10.001299367731018;0.8335495392928767;0.015561442464740581;0.015561090996285953;0.797822486786714;0.014895309764649051;0.7977845126254374;1.0099216582717645
40.12638;1.0444011907516633;0.833309136285974;0.7978417577104622;-4.002061108199919e-07;-4.285517733136311e-07;1.0449656066363173;1.009956899425008;10.001304888344116;0.8335477417432081;0.015561374513867772;0.015561073108825896;0.7978198591369499;0.01489528197676183;0.7977826270958023;1.0099213382194205
40.13638;1.0443988611449677;0.8333091152334801;0.7978378147790665;-4.000148663848284e-07;-4.2903802042661307e-07;1.0449637533269207;1.0099568524188134;10.001309884904625;0.8335459733508583;0.015561307438597122;0.01556105606632525;0.7978172322683111;0.014895254118894358;0.7977807707594413;1.0099210715060214
40.14638;1.0443965169154656;0.8333090923288198;0.7978338781364417;-3.9982559063910996e-07;-4.2949377842700314e-07;1.0449617414310544;1.0099568045783391;10.001314317500649;0.8335442366021529;0.01556124141767269;0.015561039741673085;0.7978146102535367;0.014895226306120496;0.7977789444544171;1.0099208604571344
40.15638;1.0443941596486181;0.8333090676949656;0.7978299502099276;-3.9963749272566584e-07;-4.299192001326446e-07;1.044959579959694;1.0099567533794387;10.001318153514164;0.8335425345752434;0.015561176661984425;0.015561024001526848;0.7978119987877753;0.0148951986475058;0.7977771490279331;1.0099207078715973
40.16638;1.0443917907556794;0.8333090429018977;0.7978260333619811;-3.9945000506634233e-07;-4.303145418727736e-07;1.0449572794895303;1.0099566967762612;10.001321364350316;0.8335408686467611;0.01556111337346481;0.01556100872030177;0.7978094048566234;0.014895171233505205;0.7977753866626128;1.0099206159403544
40.17638;1.0443894134711038;0.8333090200407804;0.7978221300155323;-3.9926290914198544e-07;-4.3068019608619737e-07;1.0449548513114668;1.0099566342795911;10.00132392153173;0.83353923753224;0.01556105170374091;0.015560993797797509;0.7978068359383006;0.01489514413188232;0.7977736610466051;1.0099205860194187
40.18638;1.044387033509314;0.8333090006654478;0.7978182424285997;-3.990761742575914e-07;-4.310170770157155e-07;1.0449523059185821;1.0099565665280834;10.001325801582787;0.8335376382504425;0.015560991747442335;0.015560979164694257;0.797804299759941;0.014895117388426428;0.7977719765761512;1.0099206192063752
40.19638;1.04438465779426;0.8333089856336416;0.7978143729570704;-3.9889018884103695e-07;-4.313265905661236e-07;1.0449496516692862;1.009956495069796;10.00132699001808;0.8335360677718587;0.015560933553940401;0.015560964779491471;0.7978018043843431;0.014895091018483849;0.7977703374055387;1.0099207170101105
40.20638;1.0443822932456663;0.8333089754688525;0.7978105244855925;-3.987062627737852e-07;-4.316101353550839e-07;1.0449468952391723;1.0099564229079103;10.001327477168818;0.8335345242542506;0.015560877141784942;0.015560950622923895;0.7977993580513201;0.014895065007923607;0.7977687464250709;1.0099208811628646
40.21638;1.0443799473885589;0.8333089707456351;0.7978067003780577;-3.9852656158782967e-07;-4.3186889866966545e-07;1.0449440427529952;1.0099563543657541;10.001327251039369;0.8335330070623913;0.01556082252375114;0.015560936681581684;0.7977969683278835;0.01489503933556666;0.7977672046704481;1.0099211119600604
40.22638;1.0443776298689025;0.8333089721861663;0.7978029040135038;-3.9835348149792323e-07;-4.3210381716726803e-07;1.0449411001529316;1.0099562936288038;10.001326295785171;0.833531515375027;0.015560769725248207;0.015560922928292082;0.7977946413714943;0.014895013991888015;0.7977657123380529;1.0099214063146018
40.23638;1.044375352475644;0.8333089805544717;0.7977991391397498;-3.9818913656393493e-07;-4.323153723982441e-07;1.0449380731590994;1.0099562436994447;10.001324605079294;0.8335300472428524;0.015560718774413103;0.015560909320928669;0.797792382285453;0.014894988975835426;0.797764270815198;1.009921757348382
40.24638;1.0443731274066472;0.8333089969713203;0.7977954109858852;-3.980351911485e-07;-4.325034672187809e-07;1.0449349671510768;1.009956207222298;10.0013221970377;0.8335286002599488;0.015560669678444584;0.015560895818717484;0.7977901957948499;0.014894964287341201;0.7977628836989072;1.0099221558038611
40.25638;1.044370965815203;0.8333090234241153;0.7977917263217934;-3.978929578135593e-07;-4.326675425237295e-07;1.0449317869731591;1.0099561876205172;10.0013191075064;0.8335271721299868;0.015560622405563078;0.01556088239021348;0.7977880864919004;0.014894939933532962;0.7977615560833227;1.0099225921695227
40.26638;1.0443688775675317;0.8333090628208235;0.7977880919568653;-3.977636320715171e-07;-4.328067858772078e-07;1.0449285372154378;1.009956188962394;10.001315372705042;0.8335257602253754;0.015560576875098833;0.01556086900432575;0.7977860584343621;0.014894915938387094;0.79776029322015;1.0099230579057454
40.27638;1.044366871754293;0.8333091184836716;0.7977845130323853;-3.976483307984494e-07;-4.32920274194882e-07;1.0449252227252261;1.0099562158221467;10.00131102559191;0.833524361350133;0.015560532961613806;0.015560855631377492;0.7977841140888995;0.014894892342461954;0.797759100000721;1.0099235451614963
40.28638;1.0443649572193099;0.8333091932136201;0.7977809924634475;-3.975478281517549e-07;-4.330070923506032e-07;1.0449218486292726;1.0099562743872899;10.001306102211995;0.8335229721338662;0.015560490517614855;0.01556084226175988;0.7977822539970983;0.014894869199439612;0.797757981251073;1.009924046070336
40.29638;1.0443631423818733;0.8333092886458817;0.7977775315665386;-3.9746243435044903e-07;-4.3306645045326505e-07;1.0449184206517068;1.009956373329528;10.001300637286404;0.8335215897548769;0.015560449401838058;0.015560828917912859;0.797780477908784;0.014894846576780332;0.7977569415734034;1.0099245525601435
40.30638;1.0443614351908517;0.8333094052606871;0.7977741312216692;-3.9739222527758896e-07;-4.330977283861967e-07;1.0449149454538047;1.0099565224734128;10.001294646360092;0.8335202129646474;0.01556040949875618;0.015560815654318206;0.7977787858312654;0.014894824554899303;0.797755984639499;1.0099250564254247
40.31638;1.044359843471371;0.8333095423520359;0.7977707930634818;-3.9733718639497236e-07;-4.3310036886595285e-07;1.044911429803815;1.0099567306409878;10.001288115979238;0.8335188426107609;0.015560370722056882;0.01556080254920701;0.7977771783552594;0.014894803216509569;0.7977551128052173;1.0099255492062849
40.32638;1.044358374193754;0.8333096982246867;0.7977675201055832;-3.9729698416043117e-07;-4.3307368896920314e-07;1.0449078797152997;1.0099570051967428;10.001281011769075;0.8335174809895747;0.015560332998543511;0.015560789686444216;0.7977756572710373;0.014894782626464985;0.7977543271428773;1.0099260218570159
40.33638;1.0443570323840896;0.8333098710641045;0.7977643166384513;-3.9727073017960625e-07;-4.330168873630679e-07;1.0449043004115726;1.0099573526741576;10.001273288635806;0.8335161309563449;0.015560296254405451;0.015560777133618007;0.7977742260659186;0.014894762814000729;0.7977536276599192;1.009926464895742
40.34638;1.0443558206488681;0.8333100594987118;0.7977611873948122;-3.9725714869992167e-07;-4.329290825431222e-07;1.0449006964086336;1.0099577790540453;10.001264893669267;0.8335147954675692;0.015560260426187623;0.015560764936223081;0.7977728889745406;0.01489474376625214;0.7977530138766576;1.0099268692226129
40.35638;1.0443547384189404;0.8333102626845319;0.7977581366486277;-3.9725500512841653e-07;-4.3280911012872685e-07;1.0448970712911927;1.009958290072898;10.001255769421537;0.8335134772105893;0.015560225475744233;0.015560753144698134;0.7977716490338345;0.014894725434300314;0.7977524859195124;1.0099272266332524
40.36638;1.0443537817481532;0.8333104805687338;0.7977551691188273;-3.97263456887914e-07;-4.326554572110652e-07;1.0448934268458236;1.0099588916643256;10.001245861717011;0.8335121782159199;0.015560191383045801;0.01556074183857019;0.7977705069351941;0.01489470774999719;0.7977520453651376;1.0099275299612605
40.37638;1.0443529447660567;0.8333107140028049;0.7977522917159618;-3.9728211586697027e-07;-4.324665099590759e-07;1.0448897620434805;1.009959589649278;10.00123512485056;0.8335108995598518;0.015560158125759704;0.015560731113351548;0.797769461392033;0.014894690646614788;0.7977516951934599;1.0099277729770706
40.38638;1.0443522219069739;0.8333109645003179;0.7977495129455139;-3.9731074823957873e-07;-4.322408206701212e-07;1.044886073783468;1.0099603887548192;10.00122351869946;0.8335096417435012;0.015560125675756962;0.015560721059906971;0.7977685101440366;0.014894674071426405;0.7977514392392716;1.009927949680513
40.39638;1.0443516099228798;0.8333112340444447;0.7977468402661351;-3.9734890405665686e-07;-4.319773405604022e-07;1.0448823596856005;1.0099612924240164;10.001211003914541;0.8335084057409253;0.015560094015002112;0.015560711755151658;0.7977676505065675;0.01489465797725451;0.7977512813187589;1.0099280540441173
40.40638;1.0443511084775023;0.8333115251474797;0.7977442781975536;-3.973957940692464e-07;-4.316756007855049e-07;1.0448786196721334;1.009962303789592;10.001197540621236;0.8335071932743203;0.015560063134379305;0.015560703251932045;0.7977668791265552;0.014894642303794546;0.7977512243599079;1.0099280808290456
40.41638;1.044350718841551;0.8333118412525026;0.7977418285494581;-3.9745032476899274e-07;-4.3133581805883355e-07;1.0448748544262394;1.0099634257755024;10.001183089167178;0.8335060062218201;0.015560033011883087;0.015560695576514016;0.797766191569423;0.014894626979006202;0.7977512703191576;1.0099280263218162
40.42638;1.0443504425317056;0.8333121869658514;0.7977394917397015;-3.975112270974108e-07;-4.309590277006792e-07;1.0448710634748992;1.0099646600340473;10.001167618186455;0.8335048462177261;0.01556000360447855;0.015560688738995064;0.7977655825283785;0.014894611936809795;0.7977514206387294;1.0099278883513403
40.43638;1.04435028052969;0.8333125674885076;0.7977372673167648;-3.975773345797592e-07;-4.305470266733634e-07;1.0448672455939756;1.009966007318136;10.001151118802216;0.8335037149311891;0.01555997485906048;0.01556068274380751;0.7977650466337077;0.014894597120587322;0.797751676451973;1.0099276658519478
40.44638;1.044350231489017;0.8333129876225306;0.7977351534988356;-3.976479135637668e-07;-4.301020623810753e-07;1.0448634009087268;1.0099674687614284;10.001133608604214;0.833502614934521;0.01555994673219039;0.015560677602267418;0.7977645791270637;0.014894582469879483;0.7977520387703734;1.0099273585447563
40.45638;1.0443502897874029;0.8333134507808561;0.7977331474089698;-3.977229900809364e-07;-4.296266205109742e-07;1.0448595325361123;1.0099690455568155;10.001115125153396;0.8335015498450762;0.015559919209585757;0.015560673344075265;0.7977641755910958;0.014894567913792614;0.7977525089246149;1.0099269668479307
40.46638;1.0443504457847474;0.8333139583912977;0.7977312469149398;-3.97803529271546e-07;-4.291233512525857e-07;1.0448556464685115;1.0099707377810274;10.001095722769845;0.8335005235024815;0.015559892305398004;0.015560670012883889;0.797763830996565;0.01489455337596937;0.7977530883301556;1.0099264912674706
40.47638;1.0443506882276576;0.8333145098238949;0.7977294521233292;-3.978912365036326e-07;-4.2859503969592345e-07;1.0448517502865735;1.009972543761461;10.001075473905638;0.8334995395982187;0.01555986604590224;0.015560667654214292;0.7977635391213316;0.01489453877059306;0.7977537773554827;1.00992593164555
40.48638;1.0443510067909791;0.8333151021620386;0.7977277647015829;-3.979881757369004e-07;-4.280445162182574e-07;1.044847851806599;1.0099744599337999;10.001054470984501;0.833498601764394;0.015559840455605073;0.015560666308964402;0.7977632927152334;0.014894523994927791;0.7977545748442271;1.0099252870172664
40.49638;1.0443513926896344;0.8333157302234014;0.7977261863985536;-3.980964254222671e-07;-4.274743524126212e-07;1.0448439578491129;1.009976481163414;10.00103282930177;0.8334977136601374;0.015559815543373668;0.015560666005634816;0.7977630841723106;0.014894508942768812;0.7977554788055193;1.0099245555903682
40.50638;1.044351837644429;0.8333163877208438;0.7977247184336352;-3.9821778026626255e-07;-4.2688670650089176e-07;1.0448400735210617;1.009978601416928;10.00101069048393;0.8334968792550274;0.015559791298169964;0.015560666747857202;0.7977629061725633;0.014894493522211933;0.7977564871470688;1.0099237347024603
40.51638;1.0443523333631461;0.833317068674878;0.7977233615936596;-3.9835378350864824e-07;-4.262835911732567e-07;1.0448362026911222;1.0099808142793352;10.000988223839437;0.8334961026005618;0.015559767701491032;0.015560668516280816;0.7977627521223206;0.014894477657553674;0.7977575979370819;1.0099228208977669
40.52638;1.0443528723280435;0.8333177676914959;0.7977221164178909;-3.985059623195591e-07;-4.256671724458961e-07;1.0448323490420321;1.0099831129269632;10.000965624526405;0.8334953869535646;0.015559744733973898;0.015560671291174355;0.7977626167978085;0.014894461297128271;0.7977588091005657;1.0099218105980996
40.53638;1.0443534490811037;0.8333184794785687;0.797720983203859;-3.986755191074381e-07;-4.250399212525314e-07;1.0448285163674265;1.0099854896263727;10.00094310637676;0.8334947345908151;0.01555972237656885;0.015560675073231027;0.7977624968813172;0.014894444437596958;0.7977601179439782;1.009920701628518
40.54638;1.0443540608290114;0.8333191988802667;0.7977199619581592;-3.9886262935976895e-07;-4.2440469317875105e-07;1.044824707608318;1.0099879351890735;10.000920889981572;0.8334941475346168;0.01555970062374887;0.015560679889821157;0.7977623907788368;0.014894427135471525;0.7977615213173541;1.0099194938365228
40.55638;1.044354706713782;0.833319921490083;0.7977190525648677;-3.9906641872761577e-07;-4.2376446719510465e-07;1.0448209240093038;1.0099904386633936;10.000899195754029;0.8334936285750252;0.015559679487966029;0.015560685786811447;0.7977622980294911;0.014894409483132755;0.797763015640842;1.0099181880198727
40.56638;1.04435538667813;0.8333206439843137;0.7977182552355829;-3.992857344779441e-07;-4.2312161491323834e-07;1.0448171660835373;1.009992986981593;10.000878243025737;0.8334931816992648;0.015559658983535927;0.015560692809358009;0.7977622186921868;0.01489439156899364;0.7977645960384433;1.0099167852762523
40.57638;1.0443561007410214;0.8333213633292095;0.7977175707659007;-3.9951969615547917e-07;-4.224772836586493e-07;1.0448134356736418;1.009995564598849;10.00085824236874;0.8334928110490458;0.015559639117535336;0.015560700983614865;0.79776215254714;0.01489437345997417;0.7977662559575506;1.0099152878510962
40.58638;1.0443568483255197;0.8333220754946843;0.7977169999524407;-3.9976756058805615e-07;-4.218314393498833e-07;1.044809737527371;1.00999815388559;10.000839382751805;0.8334925196521343;0.015559619894162062;0.015560710305990507;0.7977620986520733;0.014894355213168191;0.7977679881472349;1.0099136997773122
40.59638;1.044357628176528;0.8333227757758169;0.797716542788734;-4.000284278294303e-07;-4.2118329425594376e-07;1.044806079745515;1.0100007366655492;10.000821825188158;0.833492309379335;0.01555960132286198;0.01556072074020834;0.7977620555638258;0.014894336891077093;0.7977697860005062;1.0099120266431922
40.60638;1.0443584390226215;0.8333234603112009;0.7977161983412633;-4.003012906808952e-07;-4.20531637052987e-07;1.0448024728681609;1.0100032966048673;10.000805705010144;0.8334921817977199;0.015559583429507992;0.015560732220605666;0.7977620211243687;0.01489431856148346;0.7977716440514097;1.0099102760457004
40.61638;1.0443592798609849;0.8333241260890942;0.7977159646917495;-4.0058525159395067e-07;-4.198751033240501e-07;1.0447989279652428;1.010005820781654;10.000791138825527;0.8334921393755765;0.015559566254937486;0.015560744656500005;0.7977619919695692;0.014894300286626342;0.7977735571640759;1.0099084582117825
40.62638;1.0443601499892747;0.8333247696218233;0.7977158387092678;-4.008795833129077e-07;-4.1921268976452333e-07;1.044795455184998;1.0100082989483918;10.000778220908138;0.8334921862500118;0.015559549835730376;0.01556075794359061;0.7977619639041182;0.014894282114177223;0.7977755193188576;1.0099065849508109
40.63638;1.0443610488893662;0.8333253872392234;0.7977158160970974;-4.011837025821753e-07;-4.185441905994101e-07;1.0447920636340144;1.010010722395004;10.000767002620169;0.8334923275708885;0.015559534191930324;0.015560771988487536;0.7977619326796624;0.01489426407498437;0.7977775234207701;1.009904668247992
40.64638;1.0443619752216935;0.8333259772102342;0.7977158913071096;-4.0149710086627214e-07;-4.17870017029794e-07;1.0447887616065692;1.0100130840750705;10.000757479187216;0.8334925681587608;0.015559519334231635;0.01556078672997454;0.7977618944709802;0.014894246188622475;0.7977795621817475;1.0099027201593351
40.65638;1.044362926033007;0.8333265407339857;0.7977160576850669;-4.0181922608909403e-07;-4.1719087694018147e-07;1.0447855567280868;1.0100153787211141;10.000749602721017;0.8334929116591341;0.015559505276111428;0.01556080214529688;0.7977618463400352;0.014894228470266882;0.797781628856601;1.0099007524963177
40.66638;1.0443638977647622;0.833327080830184;0.7977163082537858;-4.021494599030773e-07;-4.165078338114642e-07;1.0447824566212103;1.0100176026463181;10.000743307765827;0.8334933599069922;0.01555949203194348;0.015560818246346732;0.7977617868373242;0.014894210928928913;0.7977837175187763;1.00989877571247
40.67638;1.0443648881747294;0.8333276007007369;0.7977166357037029;-4.0248714147964655e-07;-4.158223887063945e-07;1.0447794695089507;1.0100197540079137;10.000738529292262;0.8334939127464361;0.015559479602712058;0.015560835063042162;0.7977617158803322;0.014894193565193049;0.7977858235757274;1.0098967988768048
40.68638;1.0443658971299266;0.8333281027709727;0.7977170315373157;-4.028314544239775e-07;-4.1513647923189966e-07;1.0447766037597555;1.0100218330778625;10.00073520764771;0.8334945690946008;0.015559467967831144;0.015560852616597565;0.7977616336162521;0.014894176374714468;0.7977879435121831;1.0098948306157092
40.69638;1.0443669257307158;0.8333285885041034;0.7977174862384391;-4.0318116382407287e-07;-4.144526029575616e-07;1.0447738670763436;1.010023841484612;10.000733282070305;0.8334953283877926;0.015559457087810048;0.015560870907265814;0.7977615394486303;0.014894159347031139;0.7977900733601555;1.0098928796817754
40.70638;1.044367975024562;0.8333290584373504;0.7977179905301491;-4.0353450810528176e-07;-4.137737781747244e-07;1.0447712662820758;1.0100257805873578;10.00073268306822;0.8334961910486272;0.015559446910186115;0.015560889924483479;0.7977614316376719;0.014894142466699253;0.7977922081258374;1.009890955376931
40.71638;1.0443690454589305;0.8333295124825639;0.7977185364147336;-4.038897215120399e-07;-4.1310305215290937e-07;1.0447688068662744;1.0100276506878698;10.000733330163909;0.8334971581762858;0.015559437373326565;0.015560909647921084;0.7977613073567733;0.014894125723618885;0.7977943425023856;1.0098890676637304
40.72638;1.0443701370810012;0.8333299505923971;0.7977191176698921;-4.042457900779636e-07;-4.1244294526142e-07;1.0447664918975172;1.0100294520887578;10.00073512856932;0.8334982309654612;0.015559428406952975;0.015560930030313797;0.7977611636709385;0.014894109113098063;0.7977964715094334;1.0098872264335468
40.73638;1.0443712499458302;0.8333303731475851;0.7977197301645296;-4.0460239521417436e-07;-4.1179551506497707e-07;1.0447643211902722;1.0100311871080137;10.000737969358793;0.8334994098025551;0.015559419935140859;0.015560950998362872;0.7977609987037819;0.014894092625333014;0.7977985913581337;1.0098854408299318
40.74638;1.0443723840992478;0.8333307812803452;0.7977203716983162;-4.049593203824675e-07;-4.1116296673193557e-07;1.044762291118873;1.0100328613041483;10.000741739341953;0.8335006932976871;0.015559411887313036;0.015560972471685175;0.797760811547886;0.01489407624443235;0.7978007004378354;1.0098837196314234
40.75638;1.0443735391775866;0.8333311773447094;0.7977210410625593;-4.053162484457393e-07;-4.1054801161428795e-07;1.0447603955586795;1.010034482797999;10.000746332067491;0.833502077542534;0.01555940421246075;0.015560994367069474;0.7977606015029227;0.014894059957835824;0.7978027994665303;1.0098820721061974
40.76638;1.0443747142442175;0.8333315646755834;0.7977217376429289;-4.056727939754638e-07;-4.099537480849276e-07;1.0447586274916247;1.0100360606256422;10.000751652487299;0.8335035564387397;0.015559396882158369;0.015561016595640985;0.7977603679452026;0.014894043765909868;0.79780489078565;1.0098805079907027
40.77638;1.0443759076650436;0.8333319470051099;0.7977224621821093;-4.0602843335578367e-07;-4.0938341685111256e-07;1.0447569793976894;1.010037603649849;10.000757616627325;0.8335051233431922;0.015559389881622383;0.015561039062738043;0.7977601104842021;0.014894027678183935;0.7978069771753321;1.0098790367889754
40.78638;1.0443771167894593;0.8333323283359619;0.7977232169888769;-4.0638250214319244e-07;-4.088400990197987e-07;1.0447554429962362;1.010039119770103;10.000764148515325;0.8335067721218056;0.015559383200930439;0.015561061663090724;0.7977598291732717;0.014894011685962246;0.7978090606013667;1.0098776680469244
40.79638;1.0443783380680256;0.8333327124241647;0.7977240052940057;-4.0673440096303915e-07;-4.083263105459866e-07;1.0447540105852593;1.0100406150869703;10.000771173960201;0.8335084967014705;0.015559376824010493;0.015561084284884397;0.7977595249392578;0.014893995737527843;0.7978111420080478;1.0098764121181396
40.80638;1.0443795677380248;0.8333331018979959;0.7977248311485713;-4.0708393734650054e-07;-4.078436258274583e-07;1.0447526766195097;1.0100420939696284;10.000778620235687;0.8335102904507041;0.015559370715685826;0.015561106829559102;0.7977591997442354;0.014893979755009537;0.7978132226870382;1.0098752789819094
40.81638;1.0443808026459154;0.8333334985274736;0.7977256994947611;-4.0743149474700403e-07;-4.073927190620217e-07;1.0447514365815969;1.0100435600031263;10.00078642429758;0.8335121464636314;0.015559364826174015;0.015561129234249212;0.7977588567275503;0.01489396367391691;0.7978153059434511;1.009874275972365
40.82638;1.0443820406425721;0.8333339043978176;0.7977266155795142;-4.0777770329682083e-07;-4.069740980707367e-07;1.0447502844393957;1.0100450164125099;10.000794528282391;0.8335140587501582;0.015559359118436476;0.015561151473414395;0.7977585003670157;0.01489394745552378;0.7978173973571683;1.0098734074546152
40.83638;1.0443832801324704;0.8333343221901159;0.797727584426046;-4.081228194717603e-07;-4.0658886053660886e-07;1.044749212154784;1.0100464656672616;10.000802860440222;0.833516023150002;0.015559353589532848;0.015561173526000425;0.797758135618567;0.01489393107538046;0.7978195033896035;1.0098726757857917
40.84638;1.0443845195371981;0.8333347544623187;0.7977286106966838;-4.0846642003252166e-07;-4.0623868453779827e-07;1.0447482113527373;1.0100479096065955;10.000811327354093;0.8335180366002398;0.015559348262231822;0.015561195343750242;0.7977577663158504;0.014893914522225871;0.7978216297465339;1.0098720812192201
40.85638;1.0443857572919544;0.8333352034151463;0.7977296983731026;-4.088076238515437e-07;-4.059253932271988e-07;1.0447472746283841;1.0100493506020578;10.000819828862198;0.8335200957720565;0.015559343163567899;0.015561216854725099;0.7977573940407423;0.014893897807072405;0.797823780706783;1.009871621452942
40.86638;1.0443869919519095;0.8333356713459508;0.7977308504803953;-4.091454446083707e-07;-4.056507236954979e-07;1.0447463957120782;1.010050792394003;10.000828285725678;0.833522197022484;0.01555933831415444;0.01556123798243098;0.7977570179831251;0.014893880962701694;0.7978259596038786;1.0098712925628064
40.87638;1.0443882221663265;0.8333361611987611;0.7977320690920798;-4.0947886585618397e-07;-4.054162265956381e-07;1.0447455693508527;1.0100522397092007;10.000836654203397;0.8335243370339309;0.015559333729460957;0.015561258659478086;0.7977566359101348;0.014893864029335757;0.7978281696217107;1.0098710909650765
40.88638;1.0443894465189463;0.8333366770124351;0.7977333552063263;-4.0980678280524284e-07;-4.0522311381631026e-07;1.0447447908144563;1.0100536974942063;10.000844911366105;0.833526512918703;0.015559329429293186;0.015561278836856396;0.797756245531619;0.014893847035304518;0.7978304137625046;1.0098710146433896
40.89638;1.0443906635508786;0.8333372238299166;0.7977347087406367;-4.1012800138154724e-07;-4.050722786968996e-07;1.0447440548915725;1.0100551703740936;10.000853030664654;0.8335287220312491;0.015559325447013985;0.015561298484797354;0.7977558454490592;0.01489382998794652;0.7978326945711608;1.0098710631547823
40.90638;1.044391872014177;0.8333378076873589;0.7977361288772038;-4.104411426041972e-07;-4.049644148721113e-07;1.0447433554547507;1.0100566616761428;10.000860969105675;0.8335309613676777;0.015559321824865593;0.015561317581412883;0.7977554356813417;0.014893812885177623;0.7978350144552074;1.0098712376559391
40.91638;1.0443930703698678;0.8333384363163946;0.7977376144612167;-4.107446487138594e-07;-4.04899913155088e-07;1.0447426863695783;1.010058172284282;10.000868667557661;0.8335332266167762;0.015559318596087333;0.015561336092502256;0.7977550179515793;0.014893795733556396;0.7978373762137766;1.009871540959097
40.92638;1.0443942553650771;0.8333391192216943;0.7977391645929947;-4.1103716184175914e-07;-4.048787888245556e-07;1.0447420428993417;1.0100597008069494;10.000876061787572;0.8335355118199534;0.01555931576494445;0.015561353954374219;0.7977545958696469;0.014893778551785822;0.7978397834513737;1.009871976917671
40.93638;1.0443954216430096;0.8333398665016714;0.7977407795002169;-4.1131785793405215e-07;-4.049009320314757e-07;1.044741422026743;1.0100612447923176;10.000883097414317;0.8335378097319934;0.015559313301190071;0.015561371072611583;0.797754174607024;0.014893761364106561;0.7978422405620063;1.009872549974616
40.94638;1.0443965632068328;0.8333406872798784;0.7977424611962769;-4.115864654654221e-07;-4.0496645497446694e-07;1.0447408213991294;1.0100628017680011;10.000889740409905;0.8335401121157159;0.01555931115786772;0.015561387327464355;0.7977537600364879;0.014893744198696901;0.797844752050991;1.009873265033816
40.95638;1.0443976741476957;0.8333415881929163;0.7977442132421354;-4.1184322041161936e-07;-4.0507580231571776e-07;1.0447402382947206;1.0100643701749334;10.000895980019527;0.8335424100785557;0.01555930929420731;0.015561402583606845;0.7977533579498146;0.01489372709248621;0.7978473215124408;1.0098741270720226
40.96638;1.0443987477485175;0.8333425722679951;0.7977460392789767;-4.1208855845914135e-07;-4.0522940667242764e-07;1.0447396693881998;1.010065950428961;10.000901819065948;0.8335446949733368;0.015559307682916721;0.015561416714431101;0.7977529732629695;0.01489371009477786;0.7978499510301688;1.0098751416254887
40.97638;1.044399776542082;0.8333436386630854;0.7977479412904789;-4.123223653866054e-07;-4.054271823883776e-07;1.0447391112061013;1.0100675453794734;10.000907250975247;0.8335469586355259;0.015559306298746332;0.01556142962388993;0.7977526093808831;0.014893693264549169;0.7978526414066323;1.009876316014053
40.98638;1.044400753613796;0.8333447833722853;0.7977499190323013;-4.1254357296069715e-07;-4.056685871962335e-07;1.0447385612252837;1.0100691592914575;10.000912241316366;0.8335491923764645;0.015559305101156815;0.015561441249862046;0.7977522678320971;0.014893676661812748;0.7978553924291362;1.00987765862096
40.99638;1.0444016732725214;0.8333460004799809;0.7977519704764402;-4.12750589893696e-07;-4.059531115299585e-07;1.044738018277656;1.0100707962198168;10.000916732494806;0.8335513867858938;0.015559304031649046;0.015561451554602448;0.7977519477717387;0.01489366033749748;0.7978582025400641;1.0098791764138584
41.00638;1.0444025311288188;0.8333472829426585;0.797754092240761;-4.129419253409639e-07;-4.0628040512397084e-07;1.0447374816171449;1.0100724591483188;10.000920663055133;0.8335535326635862;0.015559303023986339;0.015561460514240366;0.7977516463269864;0.014893644330050991;0.7978610685044839;1.0098808735635265
41.01638;1.0444033248020566;0.8333486226937127;0.7977562801960317;-4.131165019893563e-07;-4.0665005239228386e-07;1.0447369500926913;1.010074149784553;10.000923978763106;0.8335556213175913;0.0155593020161038;0.015561468118199796;0.7977513604725648;0.014893628668073762;0.7978639858616756;1.0098827517982965
41.02638;1.0444040550333185;0.8333500112340029;0.7977585307864555;-4.1327375058023005e-07;-4.0706134390261757e-07;1.0447364217124864;1.0100758692018823;10.000926628465846;0.8335576442416384;0.015559300968046447;0.01556147437592864;0.7977510886788398;0.014893613365909582;0.7978669497544671;1.009884811487777
41.03638;1.0444047258546887;0.8333514409152314;0.7977608423390581;-4.1341364545524017e-07;-4.075130285714146e-07;1.0447358931540496;1.0100776188541678;10.00092855942528;0.833559593250415;0.015559299875969152;0.015561479321346116;0.7977508307116089;0.014893598413461762;0.7978699549439057;1.009887052744566
41.04638;1.0444053436969185;0.8333529058202949;0.7977632154217156;-4.1353670520705593e-07;-4.0800308703950935e-07;1.044735359675544;1.010079399849432;10.000929725642644;0.833561460896481;0.015559298765262485;0.015561483010742642;0.7977505865929639;0.014893583776181296;0.7978729950527963;1.0098894758910408
41.05638;1.0444059162015191;0.8333544013994999;0.7977656519321168;-4.1364387454377796e-07;-4.085286588143251e-07;1.0447348156928744;1.0100812108693413;10.00093009783734;0.8335632406126864;0.01555929767435108;0.01556148551689798;0.7977503568033205;0.014893569411305435;0.7978760620282767;1.0098920813668528
41.06638;1.044406451540991;0.8333559229000169;0.7977681534007113;-4.137362871117982e-07;-4.090862573532651e-07;1.0447342561283741;1.0100830474765474;10.000929658236291;0.8335649270140362;0.015559296646301903;0.015561486924620069;0.7977501434427453;0.014893555291882004;0.7978791464123017;1.0098948697728087
41.07638;1.0444069586279126;0.8333574639533923;0.79777071993259;-4.1381497670327173e-07;-4.096722605882061e-07;1.0447336781492664;1.0100849032807777;10.000928391302216;0.8335665161548996;0.015559295729954556;0.01556148732805275;0.797749950233431;0.014893541424068964;0.7978822387121065;1.0098978414331206
41.08638;1.0444074468126336;0.8333590166249205;0.7977733504679202;-4.1388063500983805e-07;-4.1028327191879834e-07;1.044733082148227;1.0100867711982804;10.00092629026967;0.8335680049706261;0.015559294982944304;0.015561486826720324;0.7977497812853248;0.014893527849817664;0.7978853310808092;1.0099009950747362
41.09638;1.0444079244589346;0.8333605725879356;0.7977760435002108;-4.139336318845996e-07;-4.1091609451413534e-07;1.0447324715301414;1.0100886435517187;10.00092336671432;0.833569390639404;0.015559294463042004;0.015561485520952139;0.7977496400576051;0.014893514637132102;0.7978884178429607;1.0099043271630277
41.10638;1.044408397931716;0.8333621243007168;0.7977787975897327;-4.139743938563497e-07;-4.115675162715762e-07;1.0447318520006634;1.0100905112708474;10.000919642997019;0.8335706707735253;0.015559294210792697;0.01556148350715381;0.797749528847158;0.014893501861103739;0.7978914949103776;1.009907832136254
41.11638;1.0444088718217814;0.8333636654214412;0.7977816118977602;-4.1400386483309954e-07;-4.122340580678821e-07;1.0447312306153285;1.0100923633518324;10.000915139970518;0.8335718442074687;0.01555929424084747;0.015561480869756977;0.7977494484738489;0.014893489576668967;0.7978945591387799;1.0099115024355543
41.12638;1.0444093503700684;0.8333651905987232;0.7977844868521671;-4.140237574497661e-07;-4.1291189694505007e-07;1.0447306143621449;1.0100941871671831;10.000909877205649;0.8335729116863008;0.015559294543817197;0.015561477674515328;0.7977493983466516;0.014893477798088754;0.7978976080708724;1.0099153287001377
41.13638;1.044409839328619;0.8333666949491102;0.7977874247686454;-4.1403644857509127e-07;-4.1359725284253704e-07;1.0447300095602174;1.0100959698598266;10.000903880948368;0.8335738758163833;0.015559295092968786;0.01556147396706639;0.7977493776055858;0.014893466506740232;0.7979006400358407;1.0099193004632083
41.14638;1.0444103467688903;0.8333681734814837;0.7977904298594298;-4.1404442930885086e-07;-4.1428689189787084e-07;1.0447294226773876;1.0100977005687033;10.000897183688632;0.833574740591531;0.015559295850136908;0.015561469775263103;0.7977493866222312;0.014893455680549648;0.7979036543153512;1.0099234065924818
41.15638;1.044410882081117;0.8333696209838459;0.7977935071504042;-4.140496402984722e-07;-4.1497814977925177e-07;1.0447288607914587;1.0100993716339999;10.000889815493695;0.833575511150058;0.015559296765735383;0.015561465121030661;0.7977494268192864;0.014893445314941042;0.797906650846529;1.009927635487985
41.16638;1.0444114538262212;0.8333710320016696;0.7977966613562433;-4.1405319353051534e-07;-4.1566856981719464e-07;1.0447283310238;1.010100977807586;10.000881806776533;0.8335761933636829;0.01555929778563191;0.01556146003478735;0.7977494992542172;0.014893435417866963;0.7979096294742627;1.0099319756226188
41.17638;1.0444120680292182;0.8333724007190253;0.7977998965665476;-4.140555247266506e-07;-4.163556282212718e-07;1.044727839960783;1.0101025152998964;10.000873198505909;0.8335767931660142;0.015559298873052997;0.015561454557973593;0.7977496047250028;0.014893425995280552;0.797912589538158;1.0099364158680264
41.18638;1.044412727538417;0.8333737216801648;0.797803216141884;-4.140566867717024e-07;-4.170366429703187e-07;1.044727393564254;1.0101039820311601;10.000864041062092;0.8335773161294464;0.015559300016459141;0.015561448740797616;0.7977497455719229;0.014893417054332484;0.7979155301247587;1.0099409446489127
41.19638;1.0444134325097605;0.8333749911531196;0.7978066227521496;-4.140566289509117e-07;-4.1770867041993373e-07;1.0447269973040139;1.0101053777405655;10.00085438829639;0.8335777670107591;0.015559301206121845;0.015561442641229493;0.7977499265860667;0.014893408622337515;0.7979184506111682;1.0099455485506277
41.20638;1.044414181810054;0.8333762076291856;0.7978101186206311;-4.140554451204124e-07;-4.1836841738811794e-07;1.044726656689668;1.0101067029375492;10.000844295470074;0.833578149228335;0.01555930241780132;0.015561436318612528;0.7977501544781626;0.01489340075660883;0.7979213512514359;1.0099502123408637
41.21638;1.04441497384421;0.8333773714480941;0.7978137053120162;-4.1405335976345995e-07;-4.190122728005202e-07;1.0447263778650908;1.010107957963331;10.00083381904974;0.8335784646282124;0.015559303629391435;0.01556142982085969;0.7977504369583752;0.014893393536381291;0.7979242331690873;1.0099549202684595
41.22638;1.044415806344549;0.8333784849016318;0.7978173830005632;-4.1405050433420967e-07;-4.1963654317625413e-07;1.0447261670706083;1.010109143336949;10.000823018248827;0.8335787136532016;0.015559304848586546;0.015561423171982273;0.7977507810590432;0.014893387045185853;0.7979270973815041;1.0099596563462776
41.23638;1.0444166763624563;0.8333795525089267;0.797821150074725;-4.14046880710871e-07;-4.2023802885511544e-07;1.044726029834903;1.0101102612240875;10.000811947850485;0.8335788959584409;0.015559306135224542;0.015561416373931086;0.7977511912513305;0.014893381349741181;0.7979299438430554;1.0099644040498221
41.24638;1.0444175812752294;0.8333805804387119;0.7978250035998212;-4.1404236406536174e-07;-4.2081453109171174e-07;1.0447259714366273;1.0101113170584206;10.00080064265858;0.8335790108420646;0.015559307605547546;0.015561409427366864;0.797751669370561;0.014893376489478404;0.7979327711499944;1.0099691466670502
41.25638;1.0444185199841776;0.8333815755709654;0.7978289397449262;-4.140366558643306e-07;-4.2136472699019586e-07;1.0447259978926382;1.0101123195802342;10.000789119036389;0.8335790575480505;0.015559309403307516;0.015561402349831714;0.7977522162164042;0.014893372485066376;0.7979355765061796;1.0099738668117069
41.26638;1.0444194928305537;0.833382545014645;0.7978329536096176;-4.1402944520684196e-07;-4.2188769872751606e-07;1.0447261161544592;1.010113278792552;10.000777393162886;0.8335790363997074;0.015559311660009068;0.015561395178258228;0.7977528325612895;0.014893369352695566;0.7979383557112987;1.0099785457293236
41.27638;1.0444205003593672;0.8333834957744274;0.7978370394695271;-4.140205381531372e-07;-4.223825852563306e-07;1.0447263333769328;1.0101142038859068;10.00076548840498;0.8335789500488019;0.015559314474124971;0.015561387970824172;0.7977535188991263;0.01489336711211781;0.7979411035280224;1.0099831645306447
41.28638;1.0444215420505407;0.8333844337269583;0.7978411913587777;-4.140097863679675e-07;-4.2284835931134277e-07;1.044726655989515;1.010115102629773;10.000753425139616;0.8335788032978364;0.015559317900902207;0.01556138081028972;0.7977542755482031;0.014893365782133655;0.7979438144585584;1.0099877052201227
41.29638;1.0444226158367094;0.8333853626439786;0.7978454031114509;-4.139969538155157e-07;-4.2328387552968447e-07;1.0447270892728178;1.0101159816346903;10.000741212399195;0.833578601498175;0.01555932194258121;0.015561373794282525;0.7977551034263232;0.01489336537004866;0.7979464829784435;1.0099921495341735
41.30638;1.0444237186897647;0.8333862847656163;0.7978496681902544;-4.139816085130474e-07;-4.2368824720976797e-07;1.0447276372043914;1.010116846437934;10.000728857849651;0.8335783490734521;0.015559326556099618;0.01556136701511644;0.7977560042385428;0.014893365868162605;0.7979491030211405;1.0099964781555568
41.31638;1.0444248474582134;0.8333872022527565;0.79785397944907;-4.1396330369686957e-07;-4.240610786366984e-07;1.0447283022815839;1.0101177011849445;10.000716381094005;0.8335780494284087;0.015559331680182305;0.015561360542973201;0.797756979837147;0.01489336724916758;0.7979516676395179;1.0100006721957497
41.32638;1.0444259985532012;0.8333881178733663;0.7978583288898877;-4.1394185521413916e-07;-4.2440229390200795e-07;1.0447290856790645;1.0101185484921065;10.00070381034091;0.8335777055594785;0.015559337256080101;0.015561354422840774;0.7977580311696877;0.014893369458072996;0.7979541688904942;1.0100047150580156
41.33638;1.0444271664401403;0.8333890348083188;0.7978627075214094;-4.1391732245793673e-07;-4.247118808595541e-07;1.0447299874719158;1.0101193894573302;10.000691174875898;0.8335773202250678;0.015559343236933944;0.015561348688270266;0.7977591573908901;0.014893372415838744;0.7979565974818963;1.0100085927445799
41.34638;1.0444283433933357;0.8333899563157497;0.7978671049099227;-4.1388990529834404e-07;-4.2499000605042585e-07;1.0447310070565325;1.010120223647368;10.000678503097536;0.833576895766166;0.015559349597752617;0.015561343377071877;0.7977603557390711;0.014893376033321814;0.7979589425381748;1.010012293493703
41.35638;1.044429521598115;0.8333908856660288;0.7978715090074022;-4.1385986419786834e-07;-4.2523737515298e-07;1.0447321443129547;1.0101210495019208;10.000665816015777;0.8335764341567196;0.015559356338321806;0.01556133853316206;0.7977616220722257;0.014893380228368495;0.7979611920014171;1.0100158079754469
41.36638;1.0444306944857922;0.8333918260895015;0.7978759072232516;-4.138274763919829e-07;-4.254553115885072e-07;1.0447334001210182;1.0101218646240289;10.000653118226424;0.8335759373911288;0.015559363464634256;0.015561334204013457;0.7977629518176621;0.014893384941540435;0.7979633336717555;1.0100191291095464
41.37638;1.0444318557671535;0.8333927800834313;0.7978802881394347;-4.137931595737953e-07;-4.256455400980378e-07;1.044734775725879;1.0101226651998327;10.000640396984556;0.8335754075289711;0.015559370965553028;0.015561330439668803;0.7977643405146021;0.014893390136466532;0.7979653565307463;1.0100222510204733
41.38638;1.04443299824534;0.8333937484613239;0.7978846424134242;-4.1375755524710804e-07;-4.2580989306009e-07;1.044736272412514;1.01012344539406;10.00062762831958;0.8335748463340564;0.015559378821815224;0.015561327279433037;0.7977657829538972;0.01489339578840292;0.7979672517499846;1.0100251683990469
41.39638;1.0444341135529407;0.8333947304030055;0.7978889625530983;-4.13721512364542e-07;-4.2595005955749075e-07;1.0447378913163945;1.0101241982196054;10.000614781939024;0.8335742556375993;0.015559387034503127;0.01556132473428997;0.7977672725465408;0.014893401879914834;0.7979690127197812;1.010027876125328
41.40638;1.044435193258489;0.8333957244702807;0.797893242246008;-4.1368620812553595e-07;-4.2606745479450174e-07;1.0447396326916807;1.0101249178113043;10.000601824745559;0.8335736379596916;0.015559395622737709;0.015561322785731095;0.7977688025339846;0.014893408397179108;0.7979706344986701;1.0100303686538312
41.41638;1.0444362307146458;0.8333967292387772;0.7978974755738552;-4.136531465000892e-07;-4.261632102532311e-07;1.044741495354547;1.0101256007725479;10.000588727446244;0.8335729958774887;0.015559404596002191;0.015561321398211748;0.7977703673156565;0.014893415310723348;0.7979721138929282;1.0100326404378648
41.42638;1.0444372214834905;0.8333977434007985;0.7979016566561341;-4.136236261907772e-07;-4.2623832269309793e-07;1.0447434772475106;1.0101262454816557;10.000575472424662;0.8335723312443242;0.01555941394688264;0.015561320538554744;0.7977719625955448;0.014893422559988746;0.7979734495789544;1.0100346874474448
41.43638;1.0444381628113057;0.8333987661183144;0.79790578013784;-4.135981466348209e-07;-4.2629382356510373e-07;1.0447455767957348;1.0101268510905506;10.00056206090467;0.8335716454902156;0.015559423668740727;0.01556132019177756;0.7977735844748035;0.01489343006422096;0.7979746411465101;1.0100365086594163
41.44638;1.0444390540001174;0.8333997970183862;0.7979098415298661;-4.135764175653231e-07;-4.263309681498558e-07;1.0447477935644316;1.0101274171489543;10.000548515569088;0.8335709393277512;0.015559433769391551;0.015561320352964269;0.7977752276548097;0.014893437735074368;0.7979756881082991;1.0100381070807631
41.45638;1.0444398969810917;0.8334008354501998;0.7979138364233213;-4.13557726923533e-07;-4.2635159079575474e-07;1.04475012792411;1.0101279439357758;10.000534874895722;0.8335702111173638;0.015559444274709443;0.01556132099843565;0.7977768841501889;0.01489344547372238;0.7979765899715625;1.0100394896882936
41.46638;1.0444406958423829;0.8334018801813312;0.7979177595203765;-4.135412578765564e-07;-4.2635829605155797e-07;1.044752580485605;1.0101284335735528;10.000521184045283;0.8335694563774544;0.015559455225983834;0.015561322063784345;0.7977785435815878;0.014893453170128246;0.7979773467271847;1.0100406665831847
41.47638;1.0444414553787524;0.8334029297667287;0.7979216051925253;-4.135263265951753e-07;-4.263543188510975e-07;1.0447551516626037;1.0101288905074988;10.000507488376343;0.833568669825176;0.015559466654121622;0.015561323452678164;0.7977801942150019;0.01489346071022288;0.797977958768221;1.0100416503999172
41.48638;1.0444421792895753;0.8334039823257116;0.7979253691946361;-4.135123249750373e-07;-4.263434350978523e-07;1.0447578414016923;1.0101293206538504;10.00049383027806;0.8335678473096408;0.015559478542785886;0.015561325072894254;0.7977818237502435;0.014893467988131811;0.7979784264182437;1.010042455411733
41.49638;1.0444428696090025;0.8334050345605841;0.7979290497923931;-4.134983334384803e-07;-4.2632998399594046e-07;1.0447606489025285;1.0101297302205117;10.000480245968944;0.8335669859509901;0.015559490824598862;0.015561326865871665;0.7977834198615683;0.014893474917818379;0.797978750027542;1.0100430959445217
41.50638;1.044443527982734;0.8334060814648918;0.7979326479252953;-4.1348292080333973e-07;-4.263187195974364e-07;1.0447635723671491;1.0101301245392786;10.000466764627484;0.8335660839671931;0.01555950340251223;0.0155613288091017;0.7977849708501701;0.014893481438026906;0.7979789306542587;1.0100435852257394
41.51638;1.0444441563235405;0.8334071172635068;0.7979361666352315;-4.134644344372908e-07;-4.2631451493310285e-07;1.0447666088563774;1.010130506860825;10.000453414426907;0.8335651402536824;0.01555951615909749;0.015561330905310738;0.7977864664026633;0.014893487514946985;0.7979789704679368;1.0100439351104675
41.52638;1.0444447558009076;0.8334081365388398;0.7979396094905784;-4.1344146944506055e-07;-4.2632206230110765e-07;1.0447697544392254;1.0101308779334206;10.000440230472567;0.833564153412709;0.01555952896065615;0.015561333176702868;0.7977878978339641;0.014893493140341692;0.7979788724425892;1.0100441562687437
41.53638;1.044445326307027;0.8334091345067688;0.7979429787881218;-4.1341302788514966e-07;-4.263455851361487e-07;1.0447730045337031;1.0101312363971966;10.000427253614983;0.8335631215634716;0.015559541672187554;0.015561335659489152;0.7977892574969031;0.014893498323806776;0.7979786394727724;1.0100442587053666
41.54638;1.0444458667128402;0.8334101065341015;0.7979462753671023;-4.133783502574483e-07;-4.263887450628529e-07;1.0447763535664754;1.0101315786768494;10.000414515662165;0.8335620426658124;0.015559554169405097;0.01556133838763477;0.7977905380673174;0.014893503084235357;0.7979782736916744;1.0100442527172935
41.55638;1.0444463752102566;0.8334110482006669;0.7979494999298117;-4.1333688303833935e-07;-4.2645483277445293e-07;1.0447797943406771;1.0101318985511394;10.000402030263789;0.8335609141909586;0.015559566334842356;0.01556134137858022;0.7977917321638283;0.014893507438894773;0.7979777766955246;1.0100441499310664
41.56638;1.0444468504101623;0.8334119564128368;0.7979526539507318;-4.1328837575927626e-07;-4.265468777499584e-07;1.0447833180876387;1.0101321872597389;10.0003898050641;0.8335597328602046;0.015559578043351372;0.0155613446369671;0.7977928325308622;0.014893511397320877;0.7979771498696565;1.01004396306938
41.57638;1.044447291913167;0.8334128300880966;0.7979557396576763;-4.132327460642424e-07;-4.266674372493167e-07;1.0447869149625146;1.0101324337905262;10.000377852546215;0.8335584954493822;0.01555958914714419;0.015561348168245174;0.7977938331730746;0.014893514970177338;0.7979763942925211;1.010043703901561
41.58638;1.0444476992948488;0.8334136696483295;0.7979587599119544;-4.1317007770686424e-07;-4.268182937731018e-07;1.044790574896974;1.0101326259343995;10.000366182932504;0.8335571998943548;0.015559599471910745;0.015561351979652967;0.7977947308952779;0.014893518183773213;0.7979755109473113;1.0100433812209202
41.59638;1.0444480717913387;0.8334144766679283;0.7979617182320142;-4.131009902871772e-07;-4.2700027216831586e-07;1.0447942884158552;1.0101327521619357;10.000354799948033;0.833555845227825;0.015559608829975856;0.015561356062375995;0.797795526102961;0.014893521089710343;0.7979745008323433;1.010043000698345
41.60638;1.044448409211158;0.8334152541635295;0.797964618366976;-4.1302657806065647e-07;-4.272132252396272e-07;1.044798046800662;1.010132802496422;10.00034371180728;0.8335544308636491;0.01555961704466569;0.015561360375043564;0.7977962219864272;0.014893523769015302;0.7979733642187772;1.010042566177643
41.61638;1.0444487121722574;0.8334160060022222;0.7979674635176781;-4.1294773626574096e-07;-4.274563102360071e-07;1.0448018423952798;1.0101327689444717;10.000332938231237;0.8335529570021789;0.015559623976280136;0.015561364839282476;0.7977968222891476;0.014893526329417829;0.7979721000911436;1.0100420810185635
41.62638;1.0444489824805714;0.8334167349605307;0.797970256370674;-4.1286485388353984e-07;-4.277284797212512e-07;1.0448056691208518;1.0101326465671139;10.000322503636568;0.8335514253540396;0.01555962953495557;0.015561369344215535;0.7977973292992324;0.014893528895409475;0.7979707067972133;1.010041549155312
41.63638;1.044449224567354;0.8334174414380784;0.7979729998488486;-4.1277812057571006e-07;-4.2802882456671806e-07;1.0448095221264282;1.010132433191916;10.000312429095233;0.8335498386073542;0.015559633669134175;0.015561373768684683;0.7977977433787953;0.014893531587421661;0.7979691831120113;1.0100409761630285
41.64638;1.0444494455865105;0.8334181247802781;0.7979756971182836;-4.1268778402936624e-07;-4.283565902904145e-07;1.044813397287362;1.0101321278257407;10.000302730375576;0.8335481995542828;0.015559636350258118;0.015561378019129215;0.797798063542029;0.014893534495334614;0.7979675288498481;1.0100403694265492
