time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
41.65638;1.0444496540609052;0.8334187861149155;0.7979783504081628;-4.125940904684776e-07;-4.2871094956501447e-07;1.0448172915457947;1.0101317301304122;10.000293420605512;0.8335465106371417;0.01555963757960667;0.015561382053253497;0.7977982880789527;0.014893537672954813;0.7979657451645914;1.0100397361585836
41.66638;1.0444498592548739;0.8334194295551871;0.7979809596602991;-4.124971096789721e-07;-4.2909085255829467e-07;1.0448212031391397;1.010131240263949;10.000284511390998;0.8335447733739003;0.01555963739783148;0.015561385874395879;0.7977984153278804;0.014893541157654667;0.7979638343155524;1.0100390808014599
41.67638;1.0444500706425135;0.8334200609452661;0.7979835225287791;-4.123966581401239e-07;-4.2949519478184774e-07;1.0448251307749592;1.0101306583513698;10.000276008984404;0.8335429878464903;0.015559635880170139;0.015561389519205913;0.7977984445920663;0.014893544978410186;0.7979617987329121;1.0100384048175919
41.68638;1.044450296597284;0.8334206862777597;0.7979860359144935;-4.122924004620163e-07;-4.2992292810231227e-07;1.044829072504231;1.010129984933908;10.000267913832548;0.8335411531271528;0.015559633132056102;0.015561393046991742;0.7977983763077002;0.014893549139542057;0.79795964068285;1.0100377087691812
41.69638;1.0444505428012563;0.8334213110282557;0.7979884973000771;-4.121840293657177e-07;-4.3037282696819586e-07;1.0448330256499958;1.010129221230852;10.000260224639305;0.833539268244734;0.01555962928039909;0.015561396512850219;0.7977982112698344;0.01489355361151664;0.7979573632031003;1.0100369940279614
41.70638;1.0444508112627378;0.8334219399610794;0.7979909052390538;-4.1207131490081405e-07;-4.308433387633799e-07;1.0448369871588874;1.0101283674435402;10.000252940318715;0.8335373322356034;0.015559624451805988;0.0155613999437264;0.7977979499457455;0.014893558339127817;0.7979549705080927;1.0100362631876882
41.71638;1.0444511011130528;0.8334225774500408;0.7979932598586881;-4.119538737486945e-07;-4.3133284332687687e-07;1.0448409529549791;1.0101274210720335;10.000246061090968;0.83353534359919;0.01555961875477045;0.015561403345847947;0.7977975927041915;0.01489356325654522;0.7979524671012953;1.0100355202912406
41.72638;1.044451410697561;0.833423227975195;0.7979955630804481;-4.1183088837085304e-07;-4.318399029438065e-07;1.0448449175674261;1.010126377223852;10.00023958779827;0.8335333005122157;0.015559612283462948;0.01556140672964465;0.797797140493433;0.014893568311381557;0.7979498572874991;1.0100347709705526
41.73638;1.0444517394524617;0.8334238958034121;0.797997818357765;-4.1170115792371513e-07;-4.3236315258186774e-07;1.0448488750758207;1.0101252301730628;10.000233520383906;0.8335312014853948;0.015559605134550219;0.01556141013490571;0.7977965953765281;0.014893573483823506;0.7979471458434741;1.0100340218847503
41.74638;1.0444520892482219;0.8334245845454256;0.7980000308769826;-4.115633652341141e-07;-4.329011628821844e-07;1.0448528198901226;1.0101239751273592;10.00022786233495;0.8335290452947085;0.015559597411260968;0.015561413637624267;0.7977959609210514;0.01489357878206253;0.7979443391182383;1.0100332801587053
41.75638;1.0444524651067766;0.8334252972371975;0.7980022077267088;-4.114162415770082e-07;-4.334524105919206e-07;1.044856747385202;1.0101226093454645;10.000222624028112;0.8335268303494016;0.015559589216500889;0.015561417320605486;0.7977952423530391;0.01489358422649927;0.7979414457269653;1.0100325537146424
41.76638;1.044452874321455;0.8334260358930241;0.7980043567342502;-4.1125862863090634e-07;-4.3401524031976834e-07;1.0448606555329387;1.0101211318058056;10.000217814415441;0.8335245549124157;0.01555958065231521;0.015561421234986057;0.7977944463418377;0.014893589841013445;0.7979384765391949;1.0100318517706297
41.77638;1.0444533241186285;0.8334268006711539;0.7980064847316907;-4.110894981981551e-07;-4.345879248418818e-07;1.0448645456751486;1.010119542000326;10.000213431450453;0.8335222182114701;0.015559571814006256;0.015561425393991277;0.79779358027851;0.014893595651430277;0.7979354445270453;1.0100311843101297
41.78638;1.044453819375146;0.8334275901281621;0.7980085970335935;-4.1090793565645826e-07;-4.351686158906924e-07;1.0448684202169705;1.010117839148701;10.000209467686835;0.8335198206685084;0.015559562770343515;0.015561429798534119;0.7977926513445166;0.014893601687406824;0.7979323645686177;1.0100305611151772
41.79638;1.0444543606644687;0.8334284025981431;0.7980106982339548;-4.107131619473952e-07;-4.3575511410265223e-07;1.0448722793492324;1.0101160219864291;10.000205923717278;0.8335173628879035;0.015559553554618424;0.015561434456747025;0.7977916662812754;0.014893607986897452;0.7979292524390702;1.0100299915731383
41.80638;1.0444549431807721;0.8334292372674633;0.7980127925461089;-4.105045028703096e-07;-4.3634481687661695e-07;1.0448761201429524;1.0101140884028963;10.000202809798937;0.8335148452748727;0.015559544178481882;0.015561439375722144;0.7977906320826222;0.014893614600022587;0.7979261232139138;1.010029484611453
41.81638;1.044455557900837;0.8334300941372814;0.7980148828113524;-4.1028119970437486e-07;-4.369348180040234e-07;1.044879937868911;1.0101120351981105;10.000200138631257;0.8335122693895728;0.015559534649001894;0.015561444554468413;0.7977895563735882;0.014893621590851032;0.7979229905213312;1.0100290478681366
41.82638;1.0444561938780612;0.8334309731137124;0.7980169699938335;-4.1004234147819976e-07;-4.3752199988753945e-07;1.0448837276080032;1.0101098590745998;10.000197923842562;0.8335096394944619;0.015559524983489266;0.015561449997661016;0.7977884465745188;0.014893629032360732;0.7979198670438991;1.0100286871521214
41.83638;1.0444568400926448;0.8334318725683715;0.7980190543446894;-4.097871715391773e-07;-4.3810319129551446e-07;1.0448874850796614;1.0101075581805945;10.000196179774534;0.8335069623932098;0.015559515229648309;0.015561455721659219;0.7977873087390264;0.014893636993693903;0.7979167649843849;1.0100284069346097
41.84638;1.0444574871023766;0.8334327881851247;0.798021136575183;-4.095155975814506e-07;-4.3867532351552684e-07;1.044891206488752;1.0101051324594144;10.000194914078254;0.8335042464465948;0.015559505479901661;0.015561461732361259;0.7977861471030236;0.01489364553755086;0.797913695914881;1.0100282108520173
41.85638;1.0444581282845982;0.8334337133003091;0.7980232178020745;-4.0922862855811156e-07;-4.3923538740741454e-07;1.044894888138604;1.0101025834822754;10.000194120020591;0.8335015016005929;0.015559495859496043;0.01556146799740094;0.7977849645583377;0.01489365472919829;0.7979106707900995;1.010028101660777
41.86638;1.0444587598222277;0.833434640625586;0.7980252988911284;-4.089285752574824e-07;-4.397802604732107e-07;1.0448985266666282;1.0100999143434506;10.000193775860344;0.8334987394023723;0.015559486486700736;0.01556147443984808;0.7977837638881953;0.014893664636648932;0.7979077004256259;1.010028080740198
41.87638;1.0444593794870358;0.8334355635023822;0.7980273800891118;-4.0861879884589146e-07;-4.4030675200077464e-07;1.0449021196493764;1.0100971283827271;10.000193851370607;0.8334959712616729;0.015559477443181653;0.015561480948066697;0.7977825486830807;0.014893675325932951;0.7979047953155414;1.0100281470830035
41.88638;1.0444599847944325;0.8334364757661077;0.7980294614167469;-4.0830302102296637e-07;-4.408118886500822e-07;1.0449056657187388;1.010094228378639;10.000194313163158;0.8334932064973651;0.015559468782573095;0.015561487395673949;0.797781322936719;0.014893686862494144;0.7979019639572573;1.0100282966539729
41.89638;1.0444605715437618;0.8334373714915008;0.7980315433577325;-4.0798472282338115e-07;-4.4129297663406605e-07;1.0449091638358228;1.0100912179480406;10.000195122679225;0.8334904522540637;0.015559460549376012;0.015561493672758142;0.797780090517584;0.01489369930814614;0.7978992114234071;1.0100285228986772
41.90638;1.0444611342068362;0.8334382451387863;0.7980336272776468;-4.0766689210937466e-07;-4.4174737860406235e-07;1.0449126122084476;1.0100881025428345;10.000196239289828;0.833487714428992;0.015559452784286455;0.015561499700480765;0.797778855575307;0.014893712709831992;0.7978965398921996;1.010028817666542
41.91638;1.0444616674126355;0.8334390914483343;0.7980357156299492;-4.073519972931206e-07;-4.421724714905626e-07;1.0449160075546353;1.0100848886387155;10.000197626244189;0.8334849984098174;0.015559445521757705;0.015561505412718992;0.7977776226813101;0.014893727096235385;0.7978939504006637;1.0100291722519883
41.92638;1.0444621664785063;0.8334399051769492;0.7980378116653668;-4.0704223628603083e-07;-4.4256581747333016e-07;1.0449193451568048;1.0100815825600478;10.000199244414127;0.8334823099541239;0.015559438780975446;0.015561510737230777;0.7977763965010304;0.014893742492663361;0.7978914444260075;1.0100295788197868
41.93638;1.0444626276962543;0.8334406809463776;0.7980399186423787;-4.067397529859323e-07;-4.429252428561609e-07;1.0449226193697578;1.0100781897326607;10.000201044699851;0.8334796559283104;0.015559432551575646;0.01556151559988757;0.7977751820581491;0.01489375894136688;0.7978890242304867;1.0100300315253514
41.94638;1.044463049330134;0.8334414131696057;0.7980420390501637;-4.064463854129407e-07;-4.4324877626189047e-07;1.0449258238778476;1.0100747146341653;10.000202966645999;0.8334770437214218;0.015559426784609236;0.015561519938042842;0.7977739851933286;0.014893776498751291;0.7978866921224255;1.0100305265500096
41.95638;1.0444634318077437;0.8334420960705775;0.7980441741180505;-4.0616339867693753e-07;-4.435345321139531e-07;1.0449289521286536;1.010071161262704;10.00020493657076;0.8334744794009336;0.015559421392821191;0.015561523709246839;0.797772812480656;0.014893795195766365;0.797884449716559;1.0100310610010648
41.96638;1.04446377688891;0.8334427242648845;0.7980463238162191;-4.0589177492522247e-07;-4.4378069470405357e-07;1.0449319981556722;1.0100675339834908;10.000206872671077;0.8334719662672154;0.015559416259175562;0.015561526894199405;0.797771670842002;0.014893814996227538;0.7978822977898972;1.010031631628622
41.97638;1.0444640876511233;0.8334432939832183;0.798048487055012;-4.056325700697085e-07;-4.4398568991668873e-07;1.0449349565922386;1.0100638388373044;10.000208701228862;0.8334695048560489;0.015559411257596155;0.015561529503744094;0.7977705673060678;0.014893835800686804;0.79788023691443;1.010032234226682
41.98638;1.0444643689861002;0.8334438037381336;0.7980506618176777;-4.0538668310996006e-07;-4.441483140962845e-07;1.044937822242037;1.010060084006424;10.000210369706199;0.8334670935927581;0.01555940628097893;0.015561531595755846;0.7977695088443619;0.014893857487703478;0.7978782681183436;1.0100328633980344
41.99638;1.0444646268857738;0.8334442536728077;0.7980528454991863;-4.051545077316382e-07;-4.442677313390786e-07;1.0449405904785727;1.010056278557269;10.000211850465135;0.8334647292542852;0.015559401263379048;0.015561533278382382;0.7977685018639498;0.014893879952717449;0.7978763930080267;1.0100335125579927
42.00638;1.0444648672076917;0.8334446441586052;0.7980550351655215;-4.049362759770226e-07;-4.443435401405707e-07;1.0449432573215611;1.0100524309446883;10.000213142326208;0.8334624076349191;0.015559396188891395;0.015561534687291448;0.7977675516728596;0.014893903126346676;0.7978746137999918;1.0100341747450914
42.01638;1.0444650954973926;0.8334449747947646;0.7980572278270511;-4.047328102043571e-07;-4.443758267545896e-07;1.0449458185116607;1.0100485488067417;10.000214268064664;0.8334601249469221;0.015559391087070867;0.01556153595658869;0.7977666627456268;0.014893926965815985;0.7978729325724245;1.0100348439885236
42.02638;1.0444653170523657;0.8334452445558592;0.7980594212703286;-4.045457421836637e-07;-4.443650300534366e-07;1.0449482689182552;1.0100446398831755;10.000215261406522;0.8334578793240852;0.015559386028642958;0.015561537200007379;0.7977658395809932;0.014893951426919162;0.7978713497157194;1.0100355155565963
42.03638;1.0444655360234392;0.8334454527369358;0.7980616144532086;-4.0437714940806596e-07;-4.443117189734686e-07;1.0449506029150213;1.0100407128808992;10.000216154700848;0.833455670906889;0.015559381121275674;0.015561538512132498;0.7977650868707298;0.014893976449963257;0.7978698638053237;1.0100361846756258
42.04638;1.0444657549339116;0.833445599968961;0.7980638067205666;-4.042292180372714e-07;-4.4421648059413245e-07;1.0449528153057026;1.0100367774420764;10.000216980923597;0.8334535004622267;0.01555937648383759;0.015561539979183133;0.7977644086018326;0.014894001973834527;0.7978684731506509;1.0100368452897406
42.05638;1.0444659755606998;0.8334456886492574;0.7980659966134225;-4.041039621924577e-07;-4.4408000794597096e-07;1.0449549020581521;1.0100328431978989;10.000217778939126;0.8334513684670355;0.015559372216932427;0.015561541678037586;0.7977638073770671;0.01489402795014749;0.7978671765320257;1.0100374893065511
42.06638;1.0444661999927298;0.8334457224055514;0.7980681809905751;-4.040029341926879e-07;-4.439032144779979e-07;1.044956860723714;1.0100289185068754;10.000218585723907;0.8334492752384949;0.015559368408157049;0.015561543665620839;0.7977632844014413;0.014894054338212327;0.7978659720465053;1.0100381060585735
42.07638;1.0444664312586238;0.8334457051745706;0.7980703551259661;-4.0392716880799493e-07;-4.436872561415132e-07;1.0449586904592134;1.0100250100711192;10.000219420779624;0.8334472209251863;0.015559365161711525;0.01556154597407429;0.7977628394828813;0.014894081097448386;0.7978648558538407;1.0100386824623784
42.08638;1.0444666736754127;0.8334456408222521;0.7980725136439722;-4.0387735175725096e-07;-4.434336010910045e-07;1.0449603912002186;1.0100211237725958;10.00022028034341;0.8334452050846874;0.01555936261761086;0.015561548619968191;0.7977624713843167;0.014894108190756313;0.7978638224198757;1.0100392039014674
42.09638;1.0444669332755268;0.8334455329523126;0.7980746514309791;-4.0385418402119064e-07;-4.431440986423273e-07;1.0449619631693292;1.010017265357582;10.000221149828882;0.8334432259905733;0.015559360948802507;0.015561551612928848;0.7977621785329825;0.014894135583715443;0.7978628656256836;1.0100396556038183
42.10638;1.044467217983415;0.8334453843368657;0.798076764222978;-4.0385876877899306e-07;-4.428208928973305e-07;1.0449634076983798;1.010013440100048;10.000222024049258;0.8334412800177511;0.015559360343208952;0.015561554948187896;0.7977619593494056;0.014894163239233952;0.7978619796718802;1.0100400245374486
42.11638;1.044467536588624;0.8334451969418927;0.7980788486354603;-4.038925118761265e-07;-4.424663293095398e-07;1.0449647272587967;1.0100096523115056;10.000222920534364;0.833439362294684;0.015559360979570398;0.01556155859261036;0.7977618122468975;0.01489419112827311;0.7978611591930009;1.0100403010211791
42.12638;1.0444678975273647;0.833444972732845;0.7980809016441393;-4.0395669223851716e-07;-4.4208298858725375e-07;1.0449659235149757;1.0100059053306798;10.0002238819382;0.8334374679490524;0.015559363008465882;0.015561562473745362;0.7977617356887574;0.014894219241982391;0.7978603986646753;1.0100404791539321
42.13638;1.044468308875351;0.8334447140206872;0.7980829199822252;-4.0405226963649766e-07;-4.416737317197114e-07;1.0449669963013886;1.0100022016416867;10.00022497063164;0.8334355920447183;0.015559366550683108;0.01556156647545962;0.7977617285021525;0.014894247582677203;0.7978596920513603;1.0100405562290717
42.14638;1.0444687787122493;0.8334444235603132;0.798084899994;-4.041797831815999e-07;-4.412416007254046e-07;1.0449679448047016;1.0099985429891967;10.000226259226446;0.8334337291102006;0.015559371707915657;0.015561570453116395;0.7977617900058073;0.014894276150091633;0.7978590330187137;1.010040531453652
42.15638;1.0444693149401236;0.8334441051346544;0.7980868379481738;-4.043391241358506e-07;-4.407895280786783e-07;1.0449687684481237;1.009994930546338;10.000227817790286;0.8334318736392967;0.015559378571639042;0.015561574269139615;0.7977619197203096;0.014894304935534742;0.7978584153216405;1.010040404198939
42.16638;1.044469924738205;0.8334437639892841;0.7980887301796281;-4.0452949601550833e-07;-4.403201868897243e-07;1.0449694667748295;1.0099913653015689;10.000229701723768;0.8334300202909616;0.01555938722627264;0.015561577817858867;0.7977621175634757;0.014894333913150377;0.7978578332232089;1.0100401726953603
42.17638;1.0444706141659441;0.8334434065354102;0.7980905732512001;-4.047496436561583e-07;-4.398362961189027e-07;1.0449700389819565;1.009987848661631;10.000231950326357;0.8334281635237502;0.015559397742821984;0.015561581013282597;0.7977623844061775;0.014894363032471214;0.7978572819653289;1.010039834043129
42.18638;1.0444713881869234;0.8334430393236123;0.798092364575891;-4.049979761003584e-07;-4.3934098271463876e-07;1.0449704832587423;1.0099843827268775;10.000234595311257;0.8334262984335497;0.015559410176224255;0.015561583758278966;0.7977627219333587;0.014894392226336714;0.7978567582958348;1.0100393848642286
42.19638;1.0444722505952546;0.8334426677950574;0.7980941028246997;-4.0527244861829383e-07;-4.388377223423966e-07;1.044970797536311;1.0099809701649598;10.000237665230406;0.8334244221032501;0.015559424583374946;0.015561585931582248;0.797763131877078;0.014894421425645891;0.797856260642167;1.0100388213716416
42.20638;1.0444732038347098;0.8334422957828918;0.7980957875146347;-4.0557047007765424e-07;-4.3832981564183694e-07;1.0449709815113108;1.0099776143320027;10.000241183641041;0.8334225333906253;0.015559441030266718;0.01556158738765355;0.7977636150246841;0.01489445056703623;0.7978557885838187;1.0100381391151454
42.21638;1.0444742490703551;0.8334419256942472;0.7980974181045538;-4.0588903890261937e-07;-4.3781973156258675e-07;1.0449710372451309;1.0099743197403392;10.00024517013402;0.8334206320103195;0.015559459568708967;0.015561587945386467;0.7977641705133767;0.014894479598526005;0.7978553420801111;1.0100373337932358
42.22638;1.0444753863602296;0.8334415587529774;0.7980989931209783;-4.062250171577965e-07;-4.3730904971081865e-07;1.0449709680572696;1.009971092000571;10.000249641554717;0.8334187184084111;0.015559480215188702;0.015561587387412926;0.7977647960768899;0.014894508494841207;0.7978549206130747;1.0100364033326503
42.23638;1.0444766149192466;0.8334411950221355;0.7981005098290996;-4.0657524322230447e-07;-4.367991870980686e-07;1.044970777071539;1.0099679369963976;10.000254611818015;0.8334167937811024;0.01555950294846201;0.01556158549153886;0.797765488422036;0.01489453727759236;0.797854522213581;1.0100353492069152
42.24638;1.0444779332326732;0.8334408330613973;0.7981019650682047;-4.0693657169778264e-07;-4.362921121695754e-07;1.0449704655207417;1.009964859765504;10.000260096007095;0.833414859668267;0.015559527721295761;0.015561582059537032;0.7977662430290812;0.014894566013397597;0.7978541433780384;1.0100341756405409
42.25638;1.0444793391081661;0.8334404702111426;0.7981033569678588;-4.0730628737076394e-07;-4.3579032629348043e-07;1.044970031468345;1.0099618636042755;10.000266110903372;0.833412917535852;0.015559554487072233;0.015561576923001733;0.7977670548118213;0.01489459478011692;0.7978537799923486;1.0100328879780864
42.26638;1.0444808299902295;0.8334401041041087;0.7981046859234228;-4.076825587659598e-07;-4.352961963420794e-07;1.044969470244883;1.009958950466036;10.00027266655079;0.8334109682792532;0.015559583224221888;0.015561569961636676;0.7977679200687394;0.014894623630431158;0.797853427872211;1.0100314918081623
42.27638;1.0444824031539013;0.8334397337280217;0.7981059537532947;-4.0806416918429483e-07;-4.348112117469529e-07;1.0449687759830706;1.00995612238492;10.000279762859911;0.8334090114820021;0.015559613933564758;0.015561561132594258;0.7977688376228511;0.014894652577614449;0.797853083007029;1.010029993662784
42.28638;1.0444840560592104;0.8334393588068268;0.7981071622603266;-4.084497234819338e-07;-4.343356479759721e-07;1.0449679432803294;1.0099533817656325;10.00028740036979;0.8334070449931201;0.015559646617469322;0.015561550458825735;0.7977698080650576;0.014894681605221102;0.7978527425731785;1.0100284026298247
42.29638;1.0444857872615825;0.8334389787054034;0.7981083127067499;-4.088371366489262e-07;-4.3386881392399043e-07;1.0449669688031593;1.009950729875596;10.000295593079935;0.8334050653589625;0.015559681257875886;0.015561537983535568;0.7977708327066708;0.014894710690489116;0.797852405832066;1.010026730052838
42.30638;1.0444875966593055;0.8334385920133964;0.7981094056732954;-4.092237273206808e-07;-4.334096495190225e-07;1.0449658517625942;1.0099481656881144;10.000304367183546;0.8334030688417796;0.01555971779668748;0.015561523746128191;0.7977719137058671;0.014894739815626007;0.7978520736306519;1.010024987049232
42.31638;1.0444894842800865;0.8334381963478701;0.798110440569435;-4.0960665440391154e-07;-4.3295730523314153e-07;1.0449645930055025;1.0099456874077997;10.000313750412774;0.8334010525306452;0.01555975614272462;0.015561507789413004;0.7977730547459605;0.014894768959608382;0.7978517474608794;1.010023183248159
42.32638;1.0444914489693418;0.833437788200315;0.7981114151645291;-4.09983236995429e-07;-4.325116311555658e-07;1.0449631942606665;1.0099432952691842;10.000323763873967;0.8333990153042357;0.015559796211626084;0.015561490171550563;0.797774260866556;0.014894798094997433;0.7978514293827984;1.010021327445341
42.33638;1.0444934876953982;0.8334373632233391;0.7981123256406311;-4.103509088382247e-07;-4.320733513851014e-07;1.0449616579647085;1.0099409918148994;10.000334413394722;0.833396957728263;0.015559837949298957;0.015561470974943488;0.7977755371934515;0.014894827189233543;0.7978511223246656;1.01001942813174
42.34638;1.044495594701121;0.8334369167056068;0.7981131675309826;-4.1070702968918097e-07;-4.316436423843323e-07;1.0449599865006811;1.0099387804411455;10.00034568786621;0.8333948808750001;0.015559881316056666;0.015561450311855605;0.7977768881021937;0.014894856190185522;0.7978508298802751;1.0100174933453316
42.35638;1.0444977612093227;0.8334364440970049;0.798113936900692;-4.110489668300245e-07;-4.312236736034506e-07;1.0449581812827315;1.009936665390787;10.000357577722827;0.8333927858065515;0.015559926265958897;0.015561428316969701;0.7977783173721744;0.014894885011039609;0.7978505560726249;1.010015530480461
42.36638;1.0444999764648697;0.8334359414389335;0.7981146304568675;-4.113744000673732e-07;-4.3081459573606027e-07;1.0449562432961292;1.0099346521497097;10.000370094775109;0.8333906738842568;0.015559972737010715;0.015561405139132085;0.7977798279060377;0.014894913537309627;0.7978503057171076;1.0100135469127007
42.37638;1.0445022292963022;0.8334354051863596;0.7981152452000947;-4.116814688990178e-07;-4.304175728309356e-07;1.0449541741644786;1.009932747074517;10.000383268708028;0.8333885474607466;0.015560020640820989;0.01556138093913734;0.7977814213173817;0.014894941643398883;0.797850084584149;1.0100115511870074
42.38638;1.0445045097148822;0.8334348316386732;0.7981157787719838;-4.1196887062087063e-07;-4.300337379743445e-07;1.0449519763304254;1.0099309572064268;10.000397129646775;0.8333864110563208;0.015560069857062766;0.015561355870920711;0.7977830985909125;0.014894969199382458;0.7978498986804823;1.010009553054593
42.39638;1.0445068099491746;0.8334342163369953;0.7981162296741373;-4.122361966368314e-07;-4.296642732309649e-07;1.0449496534579978;1.0099292905440345;10.000411704013015;0.8333842711954916;0.015560120246478818;0.01556133005893656;0.7977848609867492;0.014894996065418921;0.7978497534301929;1.0100075619229711
42.40638;1.0445091244205065;0.8334335537095888;0.7981165967965487;-4.1248414598285103e-07;-4.293104687634121e-07;1.044947211318514;1.0099277567604081;10.000427024631762;0.8333821344727489;0.01556017167596356;0.015561303601223988;0.7977867099709706;0.014895022079682923;0.797849653515328;1.0100055852007501
42.41638;1.0445114493257652;0.8334328373816602;0.7981168792200781;-4.1271406560894445e-07;-4.2897360456560446e-07;1.04494465754413;1.009926366818155;10.000443130860186;0.8333800065709668;0.015560224029030637;0.015561276581828215;0.7977886462851412;0.01489504705182321;0.7978496030363187;1.010003628114736
42.42638;1.0445137821200938;0.833432060564657;0.7981170767909451;-4.129271254707326e-07;-4.2865474379531477e-07;1.0449420002738374;1.0099251301968635;10.00046005726626;0.8333778929265969;0.015560277197061682;0.015561249078463554;0.7977906693327469;0.01489507077203575;0.7978496056564608;1.0100016948638
42.43638;1.0445161206421032;0.8334312162769859;0.7981171906088713;-4.131240343465636e-07;-4.2835466720939346e-07;1.044939247421073;1.0099240523433792;10.000477830057266;0.8333757995742964;0.015560331072935286;0.015561221170787553;0.7977927773447834;0.014895093041211588;0.7978496651040372;1.009999789325708
42.44638;1.044518462002661;0.8334302981436121;0.7981172228412894;-4.133053862304962e-07;-4.280739075945603e-07;1.0449364068506477;1.00992313479825;10.000496470334605;0.8333737336069131;0.01556038555107752;0.015561192934785356;0.7977949673199778;0.014895113706231712;0.7978497860409264;1.009997914434967
42.45638;1.0445208018543144;0.8334293012374814;0.7981171761782495;-4.134719462463652e-07;-4.278127209827216e-07;1.0449334862115829;1.0099223767608099;10.000515989744699;0.8333717032346094;0.015560440528772215;0.015561164432344751;0.7977972343669701;0.014895132660050946;0.7978499747687765;1.0099960708410014
42.46638;1.0445231345200219;0.8334282218544596;0.7981170528541732;-4.136246870448231e-07;-4.2757113913825903e-07;1.0449304927713539;1.009921775944767;10.000536381049878;0.8333697172186819;0.015560495903067418;0.015561135727133364;0.7977995716361057;0.01489514980821662;0.7978502391344707;1.0099942560919433
42.47638;1.044525453480629;0.8334270566789211;0.7981168538784956;-4.1376485855222473e-07;-4.273491483268204e-07;1.0449274344749284;1.0099213283631663;10.000557614797026;0.8333677832577804;0.015560551555336559;0.015561106905940028;0.7978019715891869;0.014895165043738069;0.7978505874502348;1.009992465792629
42.48638;1.0445277518220804;0.833425802544116;0.7981165797998269;-4.1389400462418194e-07;-4.271468804620753e-07;1.044924321087573;1.009921027746648;10.000579643135474;0.8333659066001882;0.015560607343740988;0.01556107807285604;0.7978044273043162;0.01489517824120084;0.7978510277985555;1.0099906962753842
42.49638;1.0445300228810375;0.8334244569054337;0.7981162320393124;-4.140137383194823e-07;-4.2696477635195904e-07;1.0449211634346127;1.0099208652561533;10.000602406926557;0.8333640907966099;0.015560663124306769;0.015561049332913062;0.7978069324940837;0.014895189264220328;0.7978515683484696;1.0099889464161687
42.50638;1.0445322607078273;0.8334230180776865;0.7981158127662726;-4.141255117383413e-07;-4.268036401431331e-07;1.0449179714205588;1.0099208299050997;10.000625841189313;0.8333623390573845;0.015560718776215659;0.015561020789694902;0.7978094807966295;0.014895197985279888;0.7978522171260289;1.009987217382866
42.51638;1.044534459844503;0.833421485046853;0.7981153238105718;-4.142304450693111e-07;-4.2666463197797445e-07;1.0449147531309344;1.009920909113772;10.000649874796347;0.8333606538421702;0.015560774200112239;0.015560992553786164;0.7978120653235586;0.014895204305864312;0.7978529810175614;1.0099855110565124
42.52638;1.044536614706878;0.8334198575725983;0.7981147667889054;-4.1432919031777866e-07;-4.265491512238166e-07;1.0449115152477533;1.0099210887688843;10.000674425696783;0.8333590352828002;0.01556082929485498;0.015560964747569541;0.7978146786679939;0.014895208170622797;0.7978538652246955;1.0099838291139804
42.53638;1.0445387191222297;0.8334181362243153;0.7981141444203452;-4.14422112666886e-07;-4.2645839256614836e-07;1.04490826327458;1.009921353608455;10.000699399819334;0.8333574805359728;0.015560883941997512;0.015560937489781662;0.7978173129606931;0.014895209577379753;0.7978548732128513;1.0099821743471817
42.54638;1.0445407666044042;0.8334163216560153;0.7981134607918713;-4.145095269693243e-07;-4.263929747797417e-07;1.0449050012064238;1.0099216886884341;10.000724701733809;0.8333559849897945;0.015560938011297936;0.015560910861427945;0.7978199597181176;0.01489520857943054;0.7978560067337477;1.0099805526105798
42.55638;1.04454275154997;0.833414413889438;0.7981127205360222;-4.145915378692789e-07;-4.263530640621875e-07;1.044901731355209;1.0099220810072809;10.000750248878118;0.8333545438956886;0.01556099137331864;0.015560884891295274;0.7978226096698585;0.014895205281875957;0.7978572659208621;1.0099789726451602
42.56638;1.0445446705961712;0.8334124122161638;0.7981119289145266;-4.146677966518144e-07;-4.2633853307156324e-07;1.0448984549364606;1.0099225198220878;10.000775973880257;0.8333531527569029;0.015561043909605264;0.015560859576227059;0.7978252529697492;0.014895199831238043;0.7978586496990041;1.0099774442799285
42.57638;1.04454652341529;0.8334103154448741;0.7981110925173998;-4.1473759754980775e-07;-4.2634885629167117e-07;1.0448951737185306;1.009922995366973;10.000801818086615;0.8333518068410747;0.015561095513271983;0.015560834897941748;0.7978278799941191;0.014895192395579201;0.7978601565690918;1.0099759770904366
42.58638;1.0445483128007904;0.8334081229319821;0.7981102191740337;-4.14800201323144e-07;-4.263830918213923e-07;1.0448918916883332;1.009923497352201;10.000827727596375;0.8333505009797665;0.015561146070112407;0.015560810821461822;0.7978304820191718;0.014895183144165604;0.7978617852965523;1.009974579741773
42.59638;1.0445500439314899;0.8334058366389973;0.7981093176136049;-4.148549963550084e-07;-4.2644018797766945e-07;1.0448886148954333;1.0099240148907305;10.00085364676384;0.8333492297737836;0.015561195448946085;0.015560787302349697;0.7978330512785677;0.014895172228715092;0.7978635350610437;1.0099732590109873
42.60638;1.0445517232990986;0.833403462794278;0.7981083970526436;-4.1490131965722394e-07;-4.2651948983138506e-07;1.0448853499154376;1.009924537838025;10.000879507346028;0.8333479879873409;0.015561243531367482;0.015560764304450216;0.7978355806053065;0.014895159768546279;0.7978654048746298;1.0099720185046037
42.61638;1.0445533577852804;0.8334010117084074;0.7981074657704206;-4.149382801735812e-07;-4.266210977647787e-07;1.044882103272435;1.0099250579905497;10.000905227681676;0.8333467711651068;0.015561290240305331;0.015560741804971372;0.7978380628523407;0.014895145855245559;0.7978673924953765;1.0099708590901844
42.62638;1.0445549537132053;0.8333984960351634;0.7981065297114097;-4.149650310290041e-07;-4.2674577633452667e-07;1.0448788827545572;1.0099255689497708;10.000930722067855;0.833345576122849;0.015561335529158303;0.015560719787732765;0.7978404906799299;0.014895130572128355;0.7978694937122777;1.009969781337347
42.63638;1.0445565164563997;0.833395929135375;0.798105592879772;-4.149812492795931e-07;-4.2689451627848284e-07;1.0448756993023414;1.0099260651080741;10.000955908515998;0.833344401130105;0.015561379363904585;0.015560698237578028;0.7978428566121637;0.014895114004012893;0.7978717024076502;1.009968786793464
42.64638;1.0445580507664136;0.83339332464498;0.7981046588829047;-4.1498719050701096e-07;-4.2706816164336803e-07;1.0448725673076926;1.009926540753602;10.000980712373664;0.8333432457697999;0.015561421723451851;0.015560677137228878;0.7978451527207164;0.014895096238863474;0.7978740107454999;1.0099678773527503
42.65638;1.044559560710526;0.8333906966645597;0.7981037318291637;-4.1498328425813687e-07;-4.272673884227488e-07;1.0448695027446515;1.0099269895892826;10.001005066066787;0.8333421103658146;0.015561462599298768;0.015560656473003488;0.7978473707844362;0.014895077376591908;0.7978764094076443;1.009967054595752
42.66638;1.0445610490172426;0.8333880594566007;0.7981028158591702;-4.149698624538547e-07;-4.2749285417557326e-07;1.0448665208816852;1.0099274042950181;10.001028906492817;0.8333409954184495;0.01556150199106258;0.015560636250268588;0.7978495035525603;0.014895057536501291;0.7978788884703814;1.0099663195649988
42.67638;1.0445625166766386;0.8333854264978526;0.7981019139670563;-4.1494719864162454e-07;-4.277451826553358e-07;1.0448636351666327;1.009927776028333;10.001052169253626;0.8333399014516859;0.015561539916930994;0.015560616499966741;0.7978515457743992;0.014895036855883025;0.7978814381821202;1.0099656732064006
42.68638;1.0445639632800694;0.833382810210538;0.7981010275552434;-4.1491543114491935e-07;-4.280248097982803e-07;1.0448608575936287;1.0099280949026304;10.001074776115068;0.8333388289763815;0.015561576428331747;0.015560597270968774;0.7978534940788766;0.014895015482950899;0.7978840483790134;1.0099651168168033
42.69638;1.0445653877289627;0.8333802227723046;0.7981001571809061;-4.148744354302888e-07;-4.2833165054797354e-07;1.044858199796133;1.0099283515231305;10.001096632277799;0.833337778325064;0.015561611602364992;0.015560578616818345;0.7978553463586011;0.01489499356319139;0.7978867071879878;1.0099646508013236
42.70638;1.0445667885999397;0.8333776763475839;0.7980993031387262;-4.148239090727262e-07;-4.2866466699864646e-07;1.044855673237441;1.0099285379759042;10.001117650502712;0.8333367499213676;0.015561645525083599;0.015560560585927894;0.7978571012570999;0.014894971218220995;0.7978894009557747;1.009964272213763
42.71638;1.044568163817666;0.8333751823262875;0.7980984649077106;-4.147634468307125e-07;-4.2902193438978936e-07;1.0448532881678732;1.0099286480373189;10.001137774234792;0.8333357451922113;0.015561678292044568;0.015560543227763055;0.7978587578527282;0.014894948522405594;0.7978921159208666;1.009963973354667
42.72638;1.0445695101538204;0.8333727507495793;0.7980976406084903;-4.146927004313005e-07;-4.294011233862712e-07;1.0448510525531378;1.0099286771062785;10.001156966477422;0.8333347669111588;0.01556171002015392;0.015560526611995988;0.7978603152842381;0.014894925504104352;0.7978948401832092;1.009963742887184
42.73638;1.0445708231947493;0.8333703903662533;0.7980968277732507;-4.146117613124566e-07;-4.297997170167403e-07;1.0448489716801832;1.0099286210257614;10.001175183742843;0.8333338186166834;0.015561740847812183;0.01556051083787182;0.7978617720012763;0.014894902175564185;0.7978975645926281;1.0099635685561765
42.74638;1.0445720976715287;0.8333681088876388;0.798096024231989;-4.1452128560321476e-07;-4.302150739054721e-07;1.0448470482615524;1.0099284743736485;10.001192372698751;0.8333329043615437;0.015561770916769708;0.015560496020391277;0.797863125244906;0.014894878544532508;0.7979002828422377;1.0099634389934935
42.75638;1.0445733282176999;0.8333659133168263;0.7980952276913714;-4.1442229476016753e-07;-4.3064468131683155e-07;1.0448452828334382;1.0099282305783324;10.001208488672455;0.8333320288827382;0.015561800355469812;0.015560482274532775;0.7978643714550405;0.01489485460194911;0.797902991880406;1.0099633443782952
42.76638;1.044574510058049;0.8333638105412775;0.7980944349468391;-4.143161053747212e-07;-4.310862594575395e-07;1.0448436746106635;1.0099278836960333;10.001223505752508;0.8333311972127446;0.015561829280236177;0.015560469713499163;0.7978655069528934;0.014894830328695183;0.7979056921304598;1.0099632774973528
42.77638;1.0445756388994667;0.8333618076671313;0.7980936417387353;-4.1420431399642125e-07;-4.3153748489539577e-07;1.0448422220546278;1.0099274296091634;10.001237406642732;0.8333304137863302;0.015561857803726134;0.015560458438029374;0.797866528394576;0.01489480571680268;0.7979083863777064;1.0099632346164413
42.78638;1.0445767111009507;0.833359911480464;0.798092843566332;-4.140886595252777e-07;-4.3199576896295645e-07;1.0448409228338256;1.009926866117889;10.001250167400553;0.8333296820813024;0.015561886032289302;0.015560448513044165;0.7978674333253626;0.01489478077061867;0.7979110782500144;1.0099632151535083
42.79638;1.0445777245484342;0.8333581272291263;0.7980920374945963;-4.1397097038241644e-07;-4.324584480133525e-07;1.0448397747024667;1.0099261928804135;10.001261751217541;0.8333290056180533;0.015561914053593211;0.015560439962313277;0.7978682204748619;0.014894755498508641;0.7979137711232308;1.0099632201613662
42.80638;1.0445786789971605;0.8333564578138186;0.7980912233841948;-4.1385323484358314e-07;-4.3292309513330445e-07;1.0448387767370997;1.0099254111569549;10.001272117642884;0.8333283894618823;0.015561941925995165;0.015560432783748255;0.7978688896521716;0.014894729921852598;0.7979164670316596;1.0099632499106856
42.81638;1.0445795756513532;0.8333549039879183;0.7980904033039445;-4.137376314291534e-07;-4.333876035009699e-07;1.0448379287287957;1.0099245228295872;10.001281242526431;0.8333278405547185;0.01556196967532561;0.015560426960032164;0.7978694416398886;0.014894704085715625;0.7979191663327987;1.0099633023279864
42.82638;1.0445804163455437;0.8333534645664795;0.7980895800566352;-4.1362630840769255e-07;-4.338501609292072e-07;1.044837229621468;1.0099235298497722;10.001289124642994;0.8333273668772739;0.015561997310894313;0.015560422462016886;0.7978698783070308;0.014894678051833832;0.7979218685119153;1.0099633739479814
42.83638;1.0445812026884576;0.8333521365194764;0.7980887558257723;-4.1352084623106446e-07;-4.3430921858669096e-07;1.0448366774168247;1.0099224350423588;10.00129576994614;0.8333269761375061;0.01556202485749136;0.01556041925091733;0.7978702030725237;0.01489465188786882;0.7979245726467743;1.0099634619986904
42.84638;1.0445819358884625;0.8333509156980562;0.7980879313320641;-4.13421835831291e-07;-4.347634035918392e-07;1.0448362702685106;1.009921242754342;10.001301182904685;0.8333266744612432;0.015562052368016265;0.015560417270486977;0.7978704210894498;0.014894625664159599;0.7979272771214333;1.0099635650052476
42.85638;1.044582617212827;0.8333497973978234;0.7980871057855728;-4.133289451890479e-07;-4.3521158224352696e-07;1.0448360067154243;1.009919957906579;10.001305379294791;0.8333264661371469;0.015562079898639437;0.015560416438458933;0.797870538777664;0.014894599453526504;0.7979299793966896;1.0099636818433093
42.86638;1.0445832485318765;0.8333487763421922;0.7980862775264768;-4.13241280312437e-07;-4.3565308002966274e-07;1.044835884860598;1.0099185849765568;10.001308395873147;0.8333263541880624;0.015562107477691024;0.015560416657257431;0.7978705627718196;0.014894573326744234;0.7979326759904698;1.0099638108592723
42.87638;1.044583832368771;0.8333478470951533;0.7980854446778101;-4.131576766111095e-07;-4.360876182747782e-07;1.0448359012445316;1.0099171289449747;10.001310286775835;0.8333263402552846;0.01556213510242023;0.015560417841452156;0.7978704983658491;0.014894547343008513;0.7979353630106032;1.0099639494657362
42.88638;1.0445843712146938;0.8333470051545575;0.7980846049134693;-4.1307672983702513e-07;-4.3651485280894527e-07;1.0448360497719482;1.0099155964481044;10.001311121568053;0.8333264238412954;0.015562162750605619;0.015560419944874325;0.7978703485817216;0.014894521544966718;0.7979380373260556;1.009964093709154
42.89638;1.0445848675032703;0.83334624786616;0.7980837548389482;-4.1299668514247777e-07;-4.3693387271099125e-07;1.0448363219593986;1.0099139952279081;10.00131098729635;0.8333266020140888;0.015562190384807027;0.01556042296415943;0.797870114404418;0.014894495960694297;0.7979406970573344;1.0099642380179505
42.90638;1.0445853247100483;0.8333455739169691;0.7980828899267202;-4.129154828522889e-07;-4.373432304822751e-07;1.044836708503998;1.0099123335445455;10.001309987859248;0.8333268699394005;0.015562217962948934;0.01556042691415201;0.7978697954272018;0.014894470608502398;0.7979433406033848;1.0099643758793724
42.91638;1.044585747463496;0.83334498155569;0.798082004360859;-4.128310136117423e-07;-4.377415712095317e-07;1.0448371999951584;1.009910619961175;10.001308239831866;0.8333272221789306;0.015562245461138989;0.015560431798469334;0.7978693905371251;0.014894445501957091;0.797945965436585;1.0099645008815878
42.92638;1.0445861402810854;0.8333444678309286;0.7980810908797477;-4.127413560844762e-07;-4.381278499038082e-07;1.0448377862117693;1.0099088624869532;10.001305861595355;0.8333276540435355;0.015562272885745534;0.015560437593558624;0.7978688985396065;0.014894420646177738;0.7979485679207357;1.0099646071736923
42.93638;1.0445865069854425;0.8333440295165219;0.7980801418537377;-4.1264488341411944e-07;-4.385007314119237e-07;1.0448384561061246;1.009907068123925;10.001302960544566;0.8333281620599773;0.01556230026522377;0.015560444253352568;0.7978683185011717;0.014894396024253149;0.7979511436679274;1.0099646898818095
42.94638;1.0445868511089507;0.8333436637198084;0.7980791510273624;-4.125402820000794e-07;-4.388582304451926e-07;1.044839199393753;1.0099052428167108;10.00129963292063;0.833328743958096;0.015562327633692833;0.015560451725460705;0.797867649821202;0.01489437158717709;0.7979536877270634;1.0099647453653424
42.95638;1.0445871757108172;0.8333433672677565;0.7980781140321112;-4.124266381127016e-07;-4.391982016870641e-07;1.0448400079294886;1.009903390981116;10.00129597547672;0.8333293984083141;0.015562355022077553;0.015560459960487305;0.7978668924480485;0.014894347259567606;0.797956194879242;1.0099647703698083
42.96638;1.0445874826644688;0.8333431360072042;0.7980770272569521;-4.1230375280834843e-07;-4.3951885675511583e-07;1.0448408758524328;1.0099015155990032;10.00129208821321;0.8333301239766829;0.015562382464898118;0.015560468908378705;0.7978660474865253;0.014894322964941753;0.7979586604416736;1.009964760602616
42.97638;1.0445877730946096;0.8333429652389684;0.798075886738603;-4.1217223598261e-07;-4.398186910704767e-07;1.044841798994882;1.0098996184433724;10.001288058364826;0.83333091774517;0.01556241000755629;0.015560478506323553;0.7978651177238073;0.014894298647782163;0.7979610814046109;1.0099647098250173
42.98638;1.0445880489688695;0.8333428508988681;0.7980746879246648;-4.1203304981380396e-07;-4.4009632235426965e-07;1.0448427736129213;1.0098976991304653;10.001283948274182;0.833331774245442;0.015562437689768697;0.015560488672231023;0.7978641075339352;0.014894274261773146;0.7979634568651932;1.0099646097501098
42.99638;1.044588313666604;0.8333427898420063;0.7980734257663192;-4.1188731990955804e-07;-4.403503451232565e-07;1.044843795424529;1.0098957544048104;10.001279800610357;0.8333326849870779;0.015562465516512716;0.015560499306538075;0.7978630220336208;0.014894249742105979;0.7979657871456689;1.0099644505252232
43.00638;1.044588570603425;0.833342778818694;0.7980720955932445;-4.117367380437197e-07;-4.4057905538528263e-07;1.0448448600450655;1.0098937791396623;10.001275643321502;0.8333336390169441;0.015562493451895393;0.015560510294485526;0.7978618660056995;0.01489422499876751;0.7979680728008277;1.0099642215820097
43.01638;1.044588822021758;0.8333428133730926;0.7980706944366136;-4.115836675604194e-07;-4.407804995798624e-07;1.044845963677023;1.0098917680089632;10.001271495558916;0.8333346243354665;0.015562521438994984;0.015560521511442178;0.7978606437182642;0.014894199929484622;0.7979703143492508;1.0099639128936277
43.02638;1.0445890689302348;0.8333428874576931;0.7980692210534326;-4.114307070515844e-07;-4.40952631588345e-07;1.0448471035152282;1.0098897165288043;10.001267383153406;0.8333356291379487;0.015562549424855085;0.015560532829067926;0.7978593598946263;0.014894174439658507;0.7979725117528677;1.0099635164335843
43.03638;1.044589310655898;0.833342993536258;0.79806767487259;-4.112803435358758e-07;-4.4109316781629205e-07;1.0448482783603459;1.0098876216081831;10.001263339210098;0.8333366421789946;0.015562577379396344;0.015560544116578196;0.797858020231228;0.014894148462650136;0.7979746633659941;1.0099630266236814
43.04638;1.0445895443439983;0.8333431231283334;0.798066055361145;-4.111349879812455e-07;-4.4119966451670524e-07;1.0448494885949058;1.0098854819723913;10.001259383603202;0.8333376527780618;0.015562605301752056;0.015560555241401222;0.7978566303982495;0.014894121959622478;0.7979767656614347;1.0099624390688715
43.05638;1.0445897656130874;0.8333432677035346;0.7980643620159704;-4.10996938819535e-07;-4.4126994155479e-07;1.0448507353104832;1.0098832982853259;10.001255512589301;0.8333386515192516;0.015562633209471401;0.015560566079135292;0.797855195272601;0.014894094889482417;0.7979788146599373;1.0099617492882602
43.06638;1.0445899696706702;0.8333434190848106;0.7980625945846426;-4.1086797505020707e-07;-4.4130221381530563e-07;1.0448520196161226;1.0098810734401857;10.001251711051857;0.8333396313202199;0.015562661122232925;0.015560576527122881;0.7978537200371295;0.01489406717936705;0.7979808079697157;1.00996095280183
43.07638;1.0445901527134807;0.8333435692819935;0.7980607530326603;-4.10749295232057e-07;-4.412949078096036e-07;1.044853342160567;1.0098788137109718;10.00124796954995;0.8333405875633553;0.015562689060472402;0.015560586497357882;0.7978522118475204;0.014894038733344174;0.7979827453510618;1.0099600455181719
43.08638;1.044590313849727;0.8333437106001392;0.7980588367008515;-4.1064214378225215e-07;-4.412468034623838e-07;1.0448547020899792;1.0098765294476466;10.001244284239549;0.833341517247988;0.01556271704909999;0.015560595893747689;0.7978506798840415;0.014894009467948147;0.7979846277064558;1.0099590237058413
43.09638;1.0445904556370678;0.833343835798751;0.7980568433485186;-4.105483270226934e-07;-4.4115749051881823e-07;1.0448560958732425;1.0098742334389095;10.001240642892474;0.8333424176771426;0.015562745106817483;0.015560604609895742;0.7978491336352427;0.01489397933205924;0.797986455762417;1.0099578846819526
43.10638;1.0445905817690309;0.83334393772338;0.7980547688502515;-4.1047005433329495e-07;-4.410274364456338e-07;1.0448575174871135;1.0098719378158247;10.001237019811855;0.8333432852485667;0.01556277323865617;0.015560612550327941;0.7978475813916706;0.014893948309672321;0.7979882290389897;1.0099566284226043
43.11638;1.0445906940330802;0.833344009103317;0.7980526074776229;-4.104092049349013e-07;-4.408576299497051e-07;1.044858960127797;1.009869652214812;10.001233380428106;0.8333441156653802;0.015562801445755607;0.015560619639007638;0.7978460298126158;0.014893916423096398;0.7979899457702937;1.0099552576344144
43.12638;1.0445907913197705;0.8333440429195633;0.7980503531377409;-4.1036663832741717e-07;-4.406493415222822e-07;1.0448604177395375;1.0098673842327826;10.001229689845651;0.8333449054424275;0.015562829735346421;0.015560625803744357;0.7978444836386335;0.014893883723865374;0.79799160405848;1.009953775909274
43.13638;1.0445908706329288;0.8333440329200171;0.7980480007476615;-4.1034220925993834e-07;-4.404040488712802e-07;1.0448618849711333;1.0098651406207018;10.001225926155051;0.8333456529625444;0.015562858121535334;0.015560630974343287;0.7978429458136183;0.014893850271595722;0.7979932031544185;1.0099521863652923
43.14638;1.0445909285811492;0.8333439747408006;0.7980455460976019;-4.103351062063857e-07;-4.401232555576234e-07;1.044863356107899;1.0098629280572318;10.001222081463736;0.8333463586247866;0.01556288662067838;0.015560635112098946;0.797841418473003;0.014893816130624857;0.7979947435492507;1.009950491188006
43.15638;1.0445909626178713;0.8333438671999125;0.7980429848675531;-4.103439005744139e-07;-4.398081274990895e-07;1.0448648242687184;1.0098607536024922;10.001218148723874;0.8333470246298545;0.015562915243271374;0.015560638221281333;0.7978399037145186;0.014893781381834555;0.797996225989782;1.0099486917993388
43.16638;1.044590971644765;0.8333437117465344;0.7980403123703498;-4.1036654113517755e-07;-4.3945932105814973e-07;1.0448662814078804;1.0098586244843182;10.001214118099059;0.8333476543735497;0.015562943988467911;0.01556064031555951;0.7978384034911727;0.014893746125483616;0.7979976507728628;1.0099467895865082
43.17638;1.044590955627393;0.8333435105414239;0.7980375239279832;-4.104004935220394e-07;-4.390773382157613e-07;1.0448677190874214;1.009856547355787;10.001209983272757;0.8333482517164478;0.015562972850712387;0.015560641378778297;0.7978369192232952;0.014893710486368415;0.7979990177932621;1.00994478655161
43.18638;1.0445909147560346;0.8333432656725156;0.7980346153526587;-4.104429631971687e-07;-4.386628878695506e-07;1.0448691295131236;1.009854527910086;10.001205742968061;0.8333488208751609;0.015563001835261383;0.015560641345732765;0.7978354516493598;0.014893674621586096;0.7980003267871716;1.0099426853264384
43.19638;1.0445908485980793;0.8333429798001452;0.7980315833808009;-4.1049131818325635e-07;-4.3821674260875544e-07;1.0448705059122654;1.0098525708616746;10.001201402110466;0.8333493667935453;0.015563030958042531;0.015560640107081126;0.7978340005775507;0.014893638709556347;0.7980015775903653;1.0099404877937825
43.20638;1.0445907552737443;0.8333426565037574;0.7980284254073144;-4.1054348078298417e-07;-4.377392632713774e-07;1.044871842115901;1.009850680061008;10.001196973529357;0.8333498954074928;0.015563060221789288;0.015560637545021941;0.7978325644947554;0.014893602934160605;0.7980027704060177;1.0099381936781984
