time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
43.21638;1.0445906312278788;0.8333422994260691;0.7980251391012285;-4.105978235800537e-07;-4.3723006145618205e-07;1.044873132209129;1.0098488591690609;10.001192466546787;0.833350413621892;0.015563089599846511;0.015560633580732704;0.7978311408190646;0.014893567479858202;0.7980039060836029;1.0099358013999202
43.22638;1.044590471233104;0.8333419111675323;0.798021723161053;-4.106528213869332e-07;-4.366882618513514e-07;1.044874370747355;1.0098471121341783;10.001187870637883;0.8333509288516192;0.015563119039204034;0.01556062820539647;0.797829726656434;0.014893532521921292;0.7980049862322356;1.0099333097992496
43.23638;1.0445902683460657;0.833341492836746;0.7980181781660766;-4.107069589762456e-07;-4.361130348862262e-07;1.0448755531633294;1.0098454421626224;10.001183154218744;0.8333514483306423;0.015563148470591355;0.015560621488039907;0.7978283191389076;0.01489349820794422;0.79800601279179;1.0099307185028528
43.24638;1.0445900153495942;0.8333410437766436;0.7980145064649632;-4.107588069872903e-07;-4.3550386967688405e-07;1.0448766755562038;1.009843850750204;10.001178272832638;0.8333519788143879;0.015563177831629423;0.015560613557820171;0.7978269155188917;0.014893464654287083;0.798006987362955;1.0099280278507363
43.25638;1.0445897068723893;0.8333405615113991;0.798010711961523;-4.1080722366712267e-07;-4.3486085917289256e-07;1.0448777337691153;1.0098423386711963;10.001173176331173;0.8333525266412191;0.015563207091573638;0.01556060456095573;0.7978255137802249;0.014893431959935333;0.7980079109192446;1.009925239420963
43.26638;1.044589339511477;0.8333400427419667;0.7980068002408498;-4.108517263905535e-07;-4.341849057893612e-07;1.0448787233757422;1.0098409072524406;10.001167820429277;0.8333530977003273;0.015563236256201986;0.015560594627311108;0.7978241137175022;0.014893400217912677;0.7980087839383042;1.0099223563070001
43.27638;1.0445889107049247;0.8333394847254774;0.7980027782054807;-4.1089252064094626e-07;-4.334773853997728e-07;1.0448796417082185;1.0098395579743324;10.00116218085306;0.8333536973809043;0.015563265355008142;0.01556058388141584;0.7978227175100484;0.014893369520078668;0.7980096064399808;1.009919382743883
43.28638;1.044588418356346;0.8333388856130668;0.7979986530950233;-4.109299858719356e-07;-4.327399334625192e-07;1.0448804901340276;1.0098382911765338;10.001156256630184;0.8333543303998299;0.015563294409453884;0.01556057245984582;0.7978213290572119;0.014893339950775889;0.7980103777114684;1.0099163232603443
43.29638;1.0445878612021693;0.8333382441104177;0.7979944319505682;-4.10964336136171e-07;-4.3197496895228197e-07;1.044881274264798;1.0098371053951032;10.001150058593435;0.8333550001249117;0.015563323394783377;0.015560560487744783;0.7978199527781105;0.01489331156625413;0.7980110961450378;1.0099131816247136
43.30638;1.0445872394761535;0.8333375599110673;0.7979901215389957;-4.109956938497027e-07;-4.311861305455601e-07;1.0448820016586244;1.0098359975370423;10.00114359701125;0.8333557079232087;0.015563352232198641;0.015560548046396526;0.7978185930844646;0.014893284383964383;0.7980117594696676;1.0099099602274542
43.31638;1.0445865552512872;0.8333368344253909;0.7979857282637421;-4.1102401376281684e-07;-4.303780249444895e-07;1.044882678449867;1.0098349632258368;10.001136882505065;0.8333564534340148;0.015563380816703477;0.01556053517432682;0.7978172548971367;0.01489325839792922;0.7980123653974667;1.0099066599853028
43.32638;1.0445858118897606;0.8333360704610777;0.7979812584243783;-4.1104884863089737e-07;-4.29555747546625e-07;1.04488330801096;1.009833997467373;10.00112993275239;0.8333572353621715;0.015563409046752295;0.015560521896758191;0.7978159440801803;0.014893233601206897;0.7980129124004466;1.0099032808085548
43.33638;1.0445850136066408;0.8333352715099583;0.7979767183867602;-4.1106931421833353e-07;-4.287245327527971e-07;1.0448838925848334;1.009833095991427;10.001122767149523;0.8333580517992005;0.015563436829702928;0.015560508257342492;0.7978146664449648;0.014893209995921374;0.7980133997202251;1.0098998227727685
43.34638;1.044584165748856;0.8333344410885166;0.7979721142893856;-4.110842645453727e-07;-4.2788953127237085e-07;1.044884435057616;1.0098322565203282;10.001115392423122;0.8333589001023172;0.01556346406937931;0.01556049431919595;0.7978134263756224;0.014893187592674315;0.7980138264754895;1.0098962873923676
43.35638;1.0445832747300827;0.8333335818336451;0.7979674519251827;-4.110924466235253e-07;-4.2705559070721963e-07;1.0448849394385185;1.0098314792908676;10.001107799244325;0.8333597769260753;0.015563490661007786;0.01556048013794132;0.7978122265999638;0.014893166411694405;0.7980141912601927;1.0098926784087603
43.36638;1.0445823477195255;0.8333326952593755;0.7979627367999224;-4.110923826686714e-07;-4.262269153859888e-07;1.044885410827039;1.00983076692603;10.001099970270088;0.8333606787435466;0.015563516503787686;0.015560465750432385;0.7978110688912159;0.014893146493426775;0.798014492907208;1.0098890017142474
43.37638;1.0445813927566359;0.8333317823561127;0.7979579741529169;-4.110822755749813e-07;-4.254069521324823e-07;1.0448858545354769;1.0098301237671603;10.001091883552949;0.8333616026260797;0.01556354150669731;0.01556045118189194;0.7978099549407327;0.014893127907735266;0.7980147312864466;1.00988526459285
43.38638;1.0445804183754475;0.8333308443118491;0.7979531690361082;-4.110603194597223e-07;-4.245989307766511e-07;1.0448862742985852;1.0098295545291083;10.001083512781085;0.8333625467633878;0.015563565570036382;0.01556043644571676;0.7978088863866215;0.014893110743539072;0.7980149070475491;1.0098814749142428
43.39638;1.0445794327271447;0.8333298833637516;0.79794832624234;-4.1102505480643593e-07;-4.2380650417107504e-07;1.0448866718475227;1.0098290629800353;10.001074829001782;0.8333635105061846;0.015563588573769974;0.015560421543258549;0.797807864147697;0.0148930950841164;0.7980150206299341;1.00987764005677
43.40638;1.0445784429119522;0.8333289033566784;0.7979434501387557;-4.109754613878097e-07;-4.230334952850009e-07;1.0448870487772226;1.0098286520654591;10.001065795167264;0.8333644939532772;0.015563610393069867;0.015560406470110295;0.797806888436465;0.014893080993062415;0.798015072016302;1.0098737662793684
43.41638;1.0445774535281678;0.8333279091328772;0.797938544953832;-4.1091103519660086e-07;-4.222829555592042e-07;1.04488740795002;1.009828324939457;10.001056360624487;0.8333654973893981;0.01556363090623083;0.015560391221558743;0.7978059592197376;0.014893068517680744;0.7980150618666687;1.009869859928229
43.42638;1.0445764651714369;0.8333269054292073;0.7979336151577799;-4.108320493762256e-07;-4.2155668527803403e-07;1.0448877528739797;1.0098280852172092;10.001046472181264;0.8333665210091942;0.015563649973591288;0.01556037579401799;0.7978050761153778;0.014893057691343687;0.7980149922286562;1.0098659290358152
43.43638;1.0445754752704226;0.833325896731165;0.7979286650449414;-4.1073983736802197e-07;-4.2085563560859663e-07;1.0448880865652683;1.0098279365038199;10.001036090547089;0.8333675649441262;0.015563667424487183;0.015560360185055739;0.7978042381807727;0.01489304852245153;0.7980148653151594;1.0098619836896772
43.44638;1.0445744802192924;0.8333248877507387;0.797923698562442;-4.106366722370869e-07;-4.2018064176817745e-07;1.044888411018924;1.009827881590309;10.001025188289617;0.83336862951431;0.01556368308183094;0.015560344404212063;0.7978034440254731;0.014893040980079849;0.7980146823293822;1.009858036167181
43.45638;1.0445734762571484;0.8333238835622794;0.7979187206757606;-4.1052519222271957e-07;-4.195327983832699e-07;1.0448887266554872;1.009827921668591;10.001013732292233;0.8333697156657179;0.015563696795426917;0.015560328483923363;0.7978026913418557;0.014893034990771945;0.7980144443850318;1.0098541008065864
43.46638;1.0445724593758932;0.8333228897163572;0.7979137387415192;-4.104079062079737e-07;-4.1891320059094524e-07;1.0448890312609254;1.009828056678358;10.001001675509638;0.8333708250681262;0.015563708460145882;0.015560312471941649;0.7978019760009668;0.014893030446746284;0.7980141538343318;1.0098501922517176
43.47638;1.0445714256548781;0.8333219126501306;0.7979087620215591;-4.10286958946182e-07;-4.1832244645162064e-07;1.0448893198616214;1.00982828592805;10.000988969498113;0.8333719598794332;0.015563718025285191;0.015560296422778423;0.7978012924792077;0.01489302722077715;0.7980138140162146;1.009846322993098
43.48638;1.0445703713354393;0.8333209601515613;0.7979037999702423;-4.101638762296249e-07;-4.1776040867582377e-07;1.0448895864430878;1.0098286075921603;10.00097558395343;0.8333731231441492;0.01556372548107668;0.01556028040110342;0.7978006354872118;0.014893025185292494;0.798013428022422;1.0098425017518737
43.49638;1.0445692922576462;0.8333200412963176;0.7978988611798742;-4.100393173632567e-07;-4.172262853493288e-07;1.0448898257344346;1.009829018478432;10.000961513706908;0.8333743197027564;0.01556373082482343;0.015560264486155934;0.7978000004732251;0.01489302422762849;0.7980129975745072;1.0098387327686067
43.50638;1.0445681842940944;0.8333191650033355;0.7978939536370134;-4.0991311623992364e-07;-4.1671881953744997e-07;1.044890033142634;1.00982951487351;10.00094677244091;0.8333755562687684;0.015563734049375262;0.015560248767442464;0.7977993830482075;0.014893024253768065;0.7980125224062548;1.00983501641346
43.51638;1.0445670442300623;0.8333183379526857;0.7978890848554658;-4.097845843209305e-07;-4.1623651928140573e-07;1.044890203401944;1.0098300932035944;10.000931384185254;0.8333768403813111;0.015563735165021865;0.0155602333299341;0.7977987797302797;0.01489302518619655;0.7980120004361981;1.0098313508785814
43.52638;1.044565869183212;0.8333175635728028;0.7978842613396158;-4.096527577537415e-07;-4.15777566837961e-07;1.044890329777973;1.009830750085407;10.000915375837257;0.8333781789722089;0.0155637342212488;0.015560218248808556;0.7977981891892204;0.014893026963938974;0.7980114287060637;1.0098277332248482
43.53638;1.0445646559442185;0.8333168422547792;0.7978794890888434;-4.095165641815228e-07;-4.153396203463423e-07;1.0448904043084608;1.0098314819395589;10.000898776906396;0.8333795770616697;0.015563731302735353;0.015560203610437641;0.7977976116146398;0.014893029540573633;0.7980108043098032;1.0098241597624136
43.54638;1.0445634019564076;0.8333161724577726;0.7978747748536837;-4.093750223551747e-07;-4.1491984858940125e-07;1.0448904185003773;1.0098322845573384;10.000881630409665;0.8333810371157166;0.01556372650959082;0.015560189539630726;0.797797047413142;0.014893032879216409;0.7980101246155201;1.009820627236402
43.55638;1.0445621062997559;0.8333155521606752;0.7978701258139507;-4.092273794741168e-07;-4.1451502069323286e-07;1.0448903641865428;1.0098331537396932;10.000863998997202;0.8333825593203237;0.015563719945849154;0.01556017620342735;0.7977964968427486;0.014893036956878604;0.7980093872258217;1.0098171343004778
43.56638;1.0445607692972378;0.8333149793827638;0.797865548401416;-4.090732999556168e-07;-4.141217383946956e-07;1.044890234365907;1.009834086716457;10.00084595499836;0.8333841422875935;0.015563711723627124;0.01556016378352134;0.7977959599234667;0.014893041777906324;0.7980085905555776;1.0098136813730945
43.57638;1.044559391562338;0.8333144518634117;0.7978610486035452;-4.0891305795196053e-07;-4.137369778940797e-07;1.0448900240965373;1.009835082300116;10.000827568075835;0.8333857836907148;0.015563701973428011;0.015560152439968849;0.7977954364808973;0.014893047374736236;0.7980077347534226;1.0098102691664976
43.58638;1.0445579730350776;0.8333139668945164;0.7978566331628875;-4.0874743170307986e-07;-4.133583546086101e-07;1.0448897316168075;1.0098361393397906;10.000808902906748;0.8333874806018173;0.01556369084255653;0.015560142293252565;0.7977949268120368;0.014893053794068346;0.7980068217639003;1.00980689793518
43.59638;1.0445565124067968;0.833313521287083;0.7978523098277911;-4.0857759849086855e-07;-4.1298384291791854e-07;1.0448893589783048;1.0098372558186541;10.000790018800798;0.8333892295850899;0.015563678478274648;0.015560133426181644;0.7977944322834463;0.01489306109256793;0.7980058540967941;1.0098035678356918
43.60638;1.044555007602226;0.8333131112168486;0.7978480860741097;-4.084052008803308e-07;-4.1261142604945293e-07;1.0448889115223716;1.0098384299787908;10.00077096754876;0.8333910267361945;0.015563665013904113;0.015560125893752984;0.7977939547990092;0.014893069342005912;0.7980048334328137;1.0098002794364462
43.61638;1.044553456881511;0.833312732087488;0.7978439668414615;-4.082321272142382e-07;-4.122388600655356e-07;1.0448883966953442;1.0098396616609437;10.000751795793732;0.8333928677524947;0.0155636505718187;0.015560119726695541;0.7977934957600951;0.014893078619009003;0.7980037604484781;1.0097970340109828
43.62638;1.0445518598727186;0.8333123790920554;0.7978399533791408;-4.08060108905678e-07;-4.118637157381254e-07;1.0448878224976084;1.0098409517995512;10.000732544622652;0.8333947482159222;0.015563635278311326;0.015560114923449452;0.7977930560717961;0.014893088981175194;0.7980026352995051;1.009793833811742
43.63638;1.044550218405684;0.833312048903579;0.7978360445928426;-4.078907011629192e-07;-4.1148386439795214e-07;1.0448871956102856;1.0098423007674535;10.00071324035118;0.8333966641228974;0.01556361926811034;0.015560111447777015;0.7977926365245473;0.014893100457952183;0.7980014574199643;1.0097906825731782
43.64638;1.0445485364686908;0.8333117412397244;0.7978322391289988;-4.0772556644859846e-07;-4.110978271199584e-07;1.0448865204151656;1.009843707854004;10.000693890061706;0.8333986128364155;0.015563602674862162;0.015560109243506818;0.7977922369888545;0.014893113053999193;0.7980002251112849;1.009787585881451
43.65638;1.0445468197275734;0.8333114588652262;0.7978285363336234;-4.075665689942145e-07;-4.107045936292837e-07;1.0448857999530217;1.0098451722068973;10.000674490865574;0.8334005945248288;0.01556358562620338;0.015560108254673338;0.7977918554936948;0.014893126740708569;0.7979989360009924;1.0097845507575818
43.66638;1.044545075567516;0.8333112063765858;0.7978249359627492;-4.0741564235150215e-07;-4.103034600098294e-07;1.0448850378417565;1.0098466936011177;10.000655044253726;0.833402612652627;0.015563568247367482;0.015560108441390212;0.7977914888122627;0.014893141446029321;0.7979975878152695;1.0097815850300296
43.67638;1.0445433119066323;0.8333109893404259;0.797821437168304;-4.072745580516499e-07;-4.0989417091318883e-07;1.044884239379764;1.0098482720738777;10.000635567458367;0.8334046726011249;0.015563550671964434;0.015560109786123466;0.7977911340000529;0.014893157058745658;0.7979961782929071;1.009778697103556
43.68638;1.0445415346323819;0.8333108144410168;0.7978180380459479;-4.0714456875949826e-07;-4.094769121056298e-07;1.0448834108096479;1.0098499069495683;10.00061610180936;0.833406780287015;0.015563533047832059;0.015560112287071111;0.797790789279709;0.014893173438710732;0.7979947044692094;1.0097758953803753
43.69638;1.044539746570455;0.8333106893665896;0.7978147366216866;-4.070261621431051e-07;-4.0905214612524804e-07;1.0448825574728544;1.0098515963765915;10.000596710430134;0.8334089420770214;0.015563515524640503;0.015560115954184214;0.7977904538059071;0.014893190431235794;0.7979931624167363;1.009773187404684
43.70638;1.0445379486341857;0.8333106217515062;0.7978115321822604;-4.0691918317469165e-07;-4.086206761665558e-07;1.0448816829761254;1.0098533374970546;10.000577456178242;0.8334111644580062;0.015563498242974537;0.015560120813974523;0.7977901278610446;0.014893207886483375;0.7979915478800844;1.0097705793224374
43.71638;1.0445361417270043;0.8333106185636726;0.7978084256638822;-4.068233065749386e-07;-4.0818371889950757e-07;1.0448807897095398;1.0098551266483933;10.000558381574654;0.8334134526749605;0.015563481334134389;0.015560126898170839;0.7977898141398702;0.014893225669775103;0.7979898572582822;1.009768075689045
43.72638;1.0445343276337993;0.8333106865157469;0.7978054194098558;-4.067384882768641e-07;-4.0774271126321396e-07;1.044879879136909;1.0098569599140819;10.000539515463604;0.8334158099765651;0.01556346491388483;0.015560134214231747;0.7977895181455236;0.014893243655738372;0.7979880885326015;1.0097656801619384
43.73638;1.0445325085490726;0.833310831863118;0.7978025167242476;-4.066649346648592e-07;-4.0729910755119223e-07;1.0448789514412984;1.0098588341862298;10.000520887673389;0.8334182386014957;0.015563449071887546;0.015560142730783585;0.7977892469626898;0.014893261722193307;0.7979862422107725;1.0097633962804489
43.74638;1.0445306871776616;0.8333110590797564;0.7977997215990223;-4.066028065785686e-07;-4.0685449681033903e-07;1.0448780053882882;1.0098607471704062;10.000502527619881;0.8334207410542358;0.015563433872485648;0.015560152393020384;0.7977890079251034;0.014893279755399216;0.7979843217650047;1.009761226969412
43.75638;1.0445288676017164;0.8333113700711214;0.7977970393189172;-4.0655225187436475e-07;-4.0641092038016554e-07;1.0448770391116604;1.0098626957013503;10.000484457614975;0.8334233198296003;0.015563419364973486;0.015560163162879665;0.7977888076360572;0.014893297653500632;0.7979823331172864;1.0097591740119598
43.76638;1.044527055491841;0.8333117644208132;0.7977944771816237;-4.065138490991602e-07;-4.059709357524401e-07;1.044876051872212;1.0098646745546795;10.000466694817161;0.8334259765658826;0.015563405587223056;0.01556017505874963;0.7977886515764216;0.014893315323386148;0.797980283446532;1.0097572384286688
43.77638;1.0445252575554624;0.8333122399548243;0.7977920438624891;-4.064889303551282e-07;-4.0553732350888357e-07;1.0448750451993227;1.0098666770071458;10.000449252776852;0.8334287121210592;0.01556339256759167;0.015560188150321074;0.7977885450386891;0.014893332683323011;0.7979781800282654;1.0097554206460475
43.78638;1.0445234806266976;0.8333127935312888;0.7977897476470078;-4.0647945489893717e-07;-4.051127903500845e-07;1.0448740219749884;1.00986869627919;10.000432138050407;0.8334315265980543;0.01556338033842662;0.015560202510873464;0.7977884939653062;0.0148933496715692;0.7979760299720665;1.0097537202106166
43.79638;1.044521731086774;0.8333134216610542;0.797787595315746;-4.064877053247392e-07;-4.0469993827946137e-07;1.0448729849859941;1.0098707273590628;10.000415353757184;0.8334344186452582;0.015563368942523366;0.015560218178985013;0.7977885041178946;0.014893366253433196;0.7979738403282419;1.0097521356763357
43.80638;1.0445200152615564;0.8333141206597838;0.7977855923431748;-4.0651600479350213e-07;-4.0430126086433244e-07;1.0448719365636778;1.0098727681635102;10.000398909737934;0.8334373848228868;0.015563358416792579;0.015560235150860375;0.7977885799196532;0.014893382423662413;0.7979716173307184;1.0097506654050676
43.81638;1.0445183399957145;0.8333148869618041;0.7977837431914411;-4.0656642848196416e-07;-4.03918911816782e-07;1.0448708789470986;1.0098748187424111;10.000382823585738;0.8334404191379857;0.01556334877788894;0.015560253383742308;0.7977887244809557;0.014893398205241931;0.7979693653464945;1.0097493093239867
43.82638;1.0445167121356582;0.8333157176691119;0.7977820511586812;-4.066405736422406e-07;-4.035545193480525e-07;1.0448698143167903;1.009876879579442;10.000367112501134;0.8334435129314669;0.015563340031607375;0.015560272800916784;0.7977889401418021;0.014893413643517137;0.7979670868770317;1.009748069601548
43.83638;1.044515137293126;0.8333166106032387;0.7977805180746619;-4.067394735029717e-07;-4.0320928614576185e-07;1.044868743703691;1.009878950842317;10.000351790399556;0.8334466557080852;0.01556333218827718;0.015560293304226548;0.7977892287485354;0.0148934287884615;0.7979647835915651;1.0097469497378442
43.84638;1.0445136195529467;0.8333175636048514;0.7977791444431793;-4.068636267704463e-07;-4.028843024956473e-07;1.0448676656657379;1.009881032833629;10.000336868697138;0.8334498364748562;0.015563325260930188;0.015560314791338098;0.7977895918635239;0.014893443674516452;0.7979624572451067;1.0097459538476758
43.85638;1.0445121628137573;0.8333185741273382;0.7977779305906867;-4.070130888917362e-07;-4.0258085099875593e-07;1.0448665760409421;1.0098831269422102;10.00032235535724;0.8334530449444584;0.015563319254995484;0.01556033716274895;0.7977900303004208;0.014893458321658995;0.7979601101252086;1.0097450859011425
43.86638;1.0445107723632692;0.8333196399353344;0.7977768772975778;-4.071874703028086e-07;-4.0230044571133226e-07;1.0448654689861154;1.0098852362746378;10.000308258608836;0.8334562724879185;0.015563314174472903;0.015560360314945402;0.7977905430536013;0.014893472754593082;0.7979577457554679;1.0097443480668575
43.87638;1.0445094547360063;0.8333207598751164;0.7977759848684465;-4.0738565273421224e-07;-4.020447083298348e-07;1.0448643389744012;1.0098873654750107;10.00029459405632;0.8334595125230924;0.015563310035175651;0.015560384135350002;0.7977911276321609;0.014893487013654831;0.7979553695016587;1.0097437390991197
43.88638;1.0445082160790513;0.8333219342208005;0.797775252613468;-4.0760558628145503e-07;-4.018153340291258e-07;1.0448631819027894;1.009889520200916;10.00028138566949;0.8334627602020781;0.015563306852274894;0.015560408505750939;0.7977917816376882;0.014893501147544107;0.7979529881563797;1.0097432537903142
43.89638;1.044507060896857;0.833323164733724;0.7977746795152653;-4.078446727178979e-07;-4.016140198181062e-07;1.0448619940694834;1.0098917066922168;10.000268657046766;0.8334660121465872;0.015563304616072988;0.01556043330900021;0.7977925037779775;0.014893515201124138;0.7979506086714785;1.0097428835230478
43.90638;1.0445059917288162;0.8333244535404424;0.7977742645460381;-4.081003787464786e-07;-4.01442161539665e-07;1.0448607716228806;1.0098939308789525;10.000256417975326;0.833469266702915;0.01556330329219424;0.015560458432199893;0.7977932939054044;0.014893529218145978;0.7979482370840482;1.0097426178264752
43.91638;1.0445050093783674;0.8333258017678824;0.7977740065250408;-4.0837041697465347e-07;-4.013005587138599e-07;1.044859511502809;1.0098961970875031;10.000244658475701;0.8334725242059405;0.01556330283340724;0.015560483754440463;0.7977941518303959;0.014893543258217101;0.7979458787650016;1.0097424465714533
43.92638;1.044504113951014;0.8333272098651372;0.7977739041761964;-4.086526467027921e-07;-4.01189453510673e-07;1.0448582109652769;1.009898507636407;10.000233363355632;0.8334757866586431;0.015563303171188128;0.015560509123447822;0.7977950758168663;0.01489355739731169;0.79794353919436;1.0097423618422103
43.93638;1.0445033061498228;0.8333286782036016;0.7977739558853534;-4.0894518229208985e-07;-4.0110866802690776e-07;1.0448568662941624;1.0099008638167777;10.000222543649645;0.8334790567830824;0.015563304199447438;0.015560534357365038;0.7977960625745821;0.014893571702110253;0.7979412237742207;1.0097423589258552
43.94638;1.0445025872654863;0.8333302061218508;0.7977741590348653;-4.0924648659972987e-07;-4.0105748730611486e-07;1.0448554728666428;1.0099032672762929;10.000212249710536;0.833482337103292;0.015563305781687624;0.0155605592822484;0.7977971084730049;0.014893586211857733;0.7979389371956676;1.009742435820386
43.95638;1.0445019583718205;0.8333317910414313;0.7977745096297363;-4.095550031423784e-07;-4.010345274269838e-07;1.0448540250287892;1.009905720735801;10.000202541595137;0.8334856293318486;0.015563307777098079;0.015560583755646975;0.7977982106800333;0.014893600949023294;0.7979366825920765;1.0097425911679747
43.96638;1.044501420360845;0.8333334293594779;0.7977750026924373;-4.0986870429314557e-07;-4.0103781774617686e-07;1.0448525155755892;1.0099082278193725;10.000193456790099;0.8334889337380402;0.015563310059981445;0.015560607655723842;0.7977993674725045;0.014893615939531306;0.7979344601766157;1.0097428225964218
43.97638;1.0445009748840346;0.8333351175504485;0.7977756329879778;-4.101852616748759e-07;-4.0106492006346773e-07;1.0448509363635172;1.0099107923313546;10.00018501500833;0.8334922490045171;0.015563312523852213;0.01556063087702865;0.7978005776089023;0.014893631214228664;0.7979322668403926;1.0097431268104304
43.98638;1.0445006260369119;0.8333368512682764;0.7977763951705893;-4.1050254068330516e-07;-4.011131252925647e-07;1.0448492794593947;1.0099134171589892;10.000177235252607;0.8334955729003206;0.01556331508011228;0.015560653343467968;0.7978018393832002;0.014893646797285467;0.7979300973477523;1.0097435001863904
43.99638;1.0445003813304665;0.8333386237098517;0.7977772835102648;-4.108185611059067e-07;-4.0117970065395165e-07;1.0448475373563426;1.0099161032832258;10.000170142002947;0.8334989026272986;0.015563317662514394;0.015560675012438753;0.7978031498847982;0.014893662715579075;0.7979279457490427;1.0097439393291707
44.00638;1.0445002500306058;0.8333404263449534;0.7977782920176266;-4.1113108537734944e-07;-4.0126182260678595e-07;1.0448457022310988;1.009918849489134;10.000163766452074;0.8335022344339974;0.015563320242989443;0.015560695868811819;0.797804505153196;0.014893679020028876;0.7979258064675196;1.009744442014584
44.01638;1.0445002407109747;0.8333422515472498;0.7977794149080202;-4.114375707084962e-07;-4.013564903327633e-07;1.0448437658746474;1.009921652354501;10.000158140285153;0.8335055636261262;0.01556332284576815;0.015560715912750371;0.797805901292397;0.014893695786671081;0.7979236748414735;1.009745007318184
44.02638;1.0445003605534973;0.8333440939221299;0.797780646971198;-4.1173548273288793e-07;-4.014608436752398e-07;1.0448417206383631;1.009924506628789;10.000153284833834;0.8335088849246968;0.015563325535233834;0.015560735132336865;0.7978073349530138;0.014893713111971005;0.7979215466487029;1.009745634174292
44.03638;1.0445006160446204;0.8333459494145439;0.7977819839225841;-4.1202259543539447e-07;-4.01572389166968e-07;1.0448395602052485;1.0099274065202148;10.000149207010928;0.8335121927161467;0.015563328386629516;0.0155607534789679;0.7978088025545687;0.014893731103718336;0.7979194174976726;1.0097463198649328
44.04638;1.0445010137051456;0.8333478139296576;0.7977834223320813;-4.122970935466199e-07;-4.016888254482245e-07;1.0448372801684152;1.0099303468397007;10.000145900276411;0.833515481736335;0.015563331465139427;0.015560770874945765;0.7978102995550514;0.01489374984779199;0.797917282927286;1.0097470603508094
44.05638;1.0445015603813175;0.8333496830690262;0.7977849583737647;-4.125574584488926e-07;-4.018078832110422e-07;1.0448348786956225;1.0099333233500334;10.000143341539125;0.8335187476201009;0.015563334815356378;0.015560787241565352;0.7978118206801486;0.01489376938849985;0.7979151386560762;1.0097478522401016
44.06638;1.0445022638987376;0.8333515529089136;0.7977865862908985;-4.128023593285086e-07;-4.0192752861579516e-07;1.0448323567996731;1.0099363326823345;10.00014148611832;0.8335219866145377;0.01556333846107764;0.015560802515712234;0.7978133602298839;0.014893789752211544;0.7979129807486048;1.0097486939429319
44.07638;1.0445031337121087;0.8333534206896012;0.7977882985579046;-4.130307072314059e-07;-4.020464120552039e-07;1.0448297178120003;1.0099393713915377;10.000140275361238;0.8335251948886678;0.015563342413432532;0.015560816645268665;0.7978149113846619;0.014893810968237055;0.7979108061119953;1.0097495850565792
44.08638;1.044504179670757;0.8333552845881629;0.7977900878009734;-4.1324178596178826e-07;-4.0216409896447564e-07;1.0448269661138394;1.0099424343140282;10.000139653260343;0.833528367686499;0.015563346675690905;0.015560829575124375;0.7978164656885969;0.014893833060063469;0.7979086132626685;1.0097505252770644
44.09638;1.0445054096863033;0.8333571424444451;0.7977919479641061;-4.134352740664693e-07;-4.0228096368485464e-07;1.0448241063339514;1.0099455139424052;10.000139568143835;0.8335314985928034;0.015563351244451813;0.01556084123281561;0.797818014272746;0.014893856042752122;0.7979064027894949;1.0097515136154045
44.10638;1.0445068288457946;0.8333589902682992;0.7977938732103135;-4.1361092509957076e-07;-4.02398092636575e-07;1.0448211440491622;1.0099486016947627;10.000139960907916;0.8335345795119304;0.015563356115829373;0.015560851522426243;0.797819549637122;0.014893879943798037;0.7979041766389128;1.0097525483891363
44.11638;1.0445084399589564;0.8333608222656961;0.7977958563468407;-4.137680827585289e-07;-4.025171351071604e-07;1.0448180867185983;1.0099516897546545;10.000140762542706;0.8335376014992739;0.015563361294155802;0.01556086033773874;0.7978210659814826;0.014893904821280368;0.7979019365398312;1.0097536279596697
44.12638;1.044510244237842;0.8333626327273465;0.7977978889507281;-4.1390567799376306e-07;-4.026398633517816e-07;1.0448149437982825;1.009954771491689;10.000141901497289;0.833540555584659;0.015563366791517876;0.015560867575794805;0.7978225588114786;0.01489393075578718;0.7978996833346296;1.009754750979338
44.13638;1.0445122416789152;0.8333644179796847;0.7977999628608468;-4.140228587472432e-07;-4.0276786498097255e-07;1.0448117262371341;1.0099578402328502;10.000143303978277;0.8335434327261503;0.015563372620786336;0.015560873131918094;0.7978240253929264;0.014893957818825562;0.7978974174174283;1.0097559160966925
44.14638;1.0445144307865157;0.8333661774440686;0.7978020711880283;-4.141195069947035e-07;-4.0290254560105565e-07;1.044808445427235;1.0099608885543434;10.000144884407792;0.8335462233351406;0.015563378791648041;0.01556087689161446;0.797825465195365;0.014893986038057404;0.7978951390264407;1.009757122064673
44.15638;1.044516807435369;0.8333679138387425;0.797804208498874;-4.1419610257507617e-07;-4.0304487801985673e-07;1.0448051125506308;1.0099639094345474;10.00014654210693;0.8335489174707527;0.015563385302211694;0.015560878727898589;0.7978268790948112;0.014894015385178566;0.7978928483771793;1.0097583681596678
44.16638;1.0445193638820656;0.8333696321830024;0.7978063713218263;-4.1425335171537277e-07;-4.031948386721045e-07;1.0448017386434338;1.009966897497768;10.000148170541939;0.8335515060182768;0.015563392124035107;0.015560878502885284;0.7978282678025818;0.014894045796555712;0.7978905460413319;1.0097596546462935
44.17638;1.0445220894372005;0.8333713384111374;0.7978085582341654;-4.142920622692649e-07;-4.0335119960187364e-07;1.0447983344389944;1.0099698489881725;10.00014966307281;0.8335539821552391;0.0155633992014001;0.0155608760837723;0.7978296306813271;0.01489407719754701;0.7978882329625409;1.0097609830580974
44.18638;1.0445249720281677;0.8333730385808047;0.797810768418247;-4.14313248482674e-07;-4.035119757397941e-07;1.0447949102688674;1.0099727616293297;10.00015090918321;0.8335563423235701;0.015563406474373072;0.01556087137246244;0.7978309656711736;0.014894109500500631;0.7978859097465392;1.0097623557752016
44.19638;1.0445279983822942;0.8333747380565873;0.7978130003506414;-4.143182213177582e-07;-4.036751348387325e-07;1.0447914763325519;1.0099756349996933;10.00015179559093;0.8335585864140914;0.015563413900761712;0.015560864333511622;0.7978322698518471;0.01489414259544581;0.7978835760559888;1.0097637752684447
44.20638;1.0445311536097972;0.8333764405258567;0.7978152518500182;-4.143082601608769e-07;-4.038392028021722e-07;1.0447880423681317;1.009978470322413;10.00015221788941;0.8335607170804606;0.015563421453792145;0.015560855005578618;0.7978335397377114;0.014894176362980044;0.7978812307862809;1.0097652440748786
44.21638;1.0445344225076127;0.8333781477280385;0.7978175206475877;-4.1428400891344156e-07;-4.040034852373245e-07;1.0447846168646577;1.0099812688228933;10.000152095605934;0.8335627384708403;0.015563429105251509;0.015560843487764762;0.7978347712771587;0.01489421069327528;0.7978788725542265;1.0097667654468627
44.22638;1.0445377915742493;0.8333798599897325;0.7978198046423964;-4.142454387154521e-07;-4.041676486955667e-07;1.044781207144;1.00998402953298;10.000151382769927;0.8335646552255781;0.015563436806329992;0.01556082991626788;0.7978359600759576;0.014894245483876583;0.7978765001798452;1.0097683435823481
44.23638;1.0445412494793553;0.8333815765460609;0.7978221013730955;-4.141924672306567e-07;-4.0433104913220216e-07;1.0447778198153728;1.009986749048741;10.000150067061107;0.8335664721312311;0.015563444467451766;0.015560814453637382;0.7978371020928638;0.01489428063075359;0.7978741134007953;1.0097699831034537
44.24638;1.0445447862792865;0.8333832951287342;0.7978244071298362;-4.141254285446645e-07;-4.0449234126601314e-07;1.044774460372982;1.0099894242789706;10.00014815941201;0.8335681942475316;0.015563451949017999;0.01556079728208648;0.7978381943874016;0.014894316039025508;0.7978717134742123;1.0097716880783654
44.25638;1.044548392783072;0.8333850119032385;0.7978267166693828;-4.140449792918526e-07;-4.0464951924240253e-07;1.0447711327675913;1.0099920550671342;10.00014568173483;0.8335698271961285;0.015563459079327512;0.015560778584557016;0.7978392353437355;0.014894351647467698;0.7978693030631381;1.0097734610602536
44.26638;1.0445520607639793;0.833386722234908;0.797829023869859;-4.1395167918258025e-07;-4.0480041224772165e-07;1.044767839578756;1.0099946438845873;10.000142655215052;0.8335713770067191;0.015563465697553418;0.015560758519359152;0.7978402242545052;0.014894387435820042;0.7978668857620882;1.0097753033607706
44.27638;1.0445557835948285;0.8333884214756161;0.7978313231567387;-4.1384575429361277e-07;-4.049432000390219e-07;1.0447645823330622;1.009997194157014;10.000139092233823;0.8335728494524197;0.01556347168669699;0.015560737201812617;0.7978411604662311;0.014894423403183183;0.7978644661893654;1.0097772164527488
44.28638;1.044559555681294;0.8333901056043823;0.7978336107338339;-4.137272824411608e-07;-4.050764494661207e-07;1.0447613621401681;1.0099997089041068;10.000134995458236;0.833574249541203;0.015563476966814854;0.015560714698538597;0.7978420425350028;0.014894459548853035;0.7978620502995432;1.0097792026801797
44.29638;1.0445633703150987;0.8333917716030232;0.7978358844468825;-4.135964806580368e-07;-4.0519890792372406e-07;1.0447581800915415;1.0100021893891333;10.000130357790031;0.8335755813864779;0.015563481475167536;0.015560691032693039;0.7978428676747806;0.014894495873776274;0.7978596447912804;1.009781265033941
44.30638;1.0445672183662158;0.8333934171617585;0.797838142495102;-4.13453823284879e-07;-4.053095951754889e-07;1.044755037119977;1.010004634624789;10.000125156670949;0.8335768481555663;0.015563485165134523;0.015560666193855398;0.7978436318042397;0.014894532380320962;0.7978572559044079;1.009783406605531
44.31638;1.0445710893447628;0.8333950401187136;0.7978403823785747;-4.132999830322044e-07;-4.054081226686749e-07;1.0447519347529384;1.010007042305696;10.00011935091505;0.8335780522466114;0.015563488011946808;0.015560640147846803;0.7978443303452128;0.014894569068035926;0.7978548884959096;1.0097856294776504
44.32638;1.044574972964582;0.83339663804365;0.7978426010443723;-4.131356604747221e-07;-4.054947218474835e-07;1.0447488762594972;1.0100094098410146;10.000112889775277;0.8335791958474082;0.015563490016192071;0.015560612844831541;0.797844958450069;0.01489460593844093;0.7978525456876848;1.0097879340213094
44.33638;1.044578859722775;0.8333982075786411;0.7978447955662974;-4.1296157327882954e-07;-4.0557005065425325e-07;1.044745866134684;1.0100117348686322;10.000105726131808;0.8335802813213152;0.015563491208519867;0.015560584225035408;0.7978455102905151;0.0148946429932626;0.7978502296399773;1.009790319402887
44.34638;1.044582741231176;0.8333997437088042;0.7978469630801828;-4.1277874848636815e-07;-4.056351108569692e-07;1.0447429085137419;1.010014015387666;10.000097824610538;0.8335813113482883;0.015563491648784317;0.015560554229091517;0.7978459794624011;0.01489468022454975;0.7978479435714513;1.0097927836196783
44.35638;1.0445866104574788;0.8334012400202806;0.7978490999536392;-4.125888419574779e-07;-4.0569115259019654e-07;1.0447400059839995;1.0100162498460317;10.000089170154613;0.8335822893288974;0.01556349141580989;0.015560522817500167;0.7978463607167473;0.014894717621843299;0.7978456931435001;1.0097953231306331
44.36638;1.0445904614384234;0.8334026899313216;0.7978512012068704;-4.1239403493425095e-07;-4.0573947816170255e-07;1.0447371589819403;1.010018437738313;10.000079775569635;0.8335832196915051;0.015563490591561827;0.015560489985839154;0.7978466511537876;0.01489475518641175;0.7978434856554069;1.0097979335933212
44.37638;1.044594288731432;0.8334040879425371;0.7978532609971789;-4.121965020473316e-07;-4.057812871913678e-07;1.044734365902316;1.0100205802877322;10.00006968080905;0.833584107512344;0.015563489244015965;0.015560455762086377;0.797846850221282;0.01489479292686387;0.79784132834493;1.0098006106699975
44.38638;1.0445980871515745;0.8334054305078147;0.7978552738859027;-4.1199815900004614e-07;-4.0581763639063054e-07;1.0447316242982077;1.0100226805006627;10.000058951987395;0.8335849581209557;0.015563487411718934;0.015560420190411667;0.7978469593801729;0.014894830856009723;0.797839227682257;1.009803350565177
44.39638;1.0446018520707416;0.8334067159776547;0.7978572361354539;-4.1180091030290797e-07;-4.058494706005936e-07;1.0447289330200533;1.0100247426601907;10.000047682463475;0.8335857773845341;0.015563485102334507;0.015560383315923567;0.7978469820182743;0.014894869001352402;0.7978371900656435;1.0098061507671328
44.40638;1.0446055794105549;0.8334079434375685;0.7978591463818393;-4.1160683179248785e-07;-4.058775574163793e-07;1.04472629359748;1.0100267718294196;10.00003598019546;0.8335865716280743;0.015563482307050003;0.015560345182309551;0.7978469224683268;0.014894907394028054;0.7978352226332154;1.0098090099879762
44.41638;1.044609265132474;0.8334091117250375;0.797861004889838;-4.114182261874508e-07;-4.059022765862766e-07;1.0447237098596116;1.0100287739029172;10.000023943761915;0.8335873462127011;0.01556347900954673;0.015560305839023179;0.7978467847404033;0.014894946038051443;0.797833332676484;1.009811927237609
44.42638;1.044612905750143;0.83341021970366;0.797862812486005;-4.1123777167746953e-07;-4.0592354070861204e-07;1.04472118733537;1.0100307557802644;10.00001165087519;0.8335881041434572;0.015563475190963141;0.015560265347829543;0.7978465732877486;0.014894984905054875;0.7978315264646197;1.0098149008378923
44.43638;1.0446164990724829;0.8334112675310718;0.7978645709536963;-4.110684580585479e-07;-4.059409384856239e-07;1.0447187330132348;1.0100327247473138;9.999999165504216;0.8335888463188613;0.015563470846006938;0.015560223787777593;0.7978462942730343;0.014895023954003406;0.7978298093010636;1.0098179276564676
44.44638;1.044620043725332;0.8334122576412347;0.7978662834285135;-4.109131287186802e-07;-4.059539145108871e-07;1.0447163545422213;1.01003468741376;9.999986551426085;0.8335895728206462;0.015563465998062053;0.015560181250704892;0.7978459549315471;0.014895063148437694;0.7978281867509588;1.0098210027696197
44.45638;1.0446235391495506;0.8334131943732064;0.7978679533195233;-4.1077403201938004e-07;-4.0596206598541425e-07;1.0447140596996982;1.010036649019502;9.999973880003576;0.833590284051776;0.015563460697972141;0.015560137824623956;0.7978455621730306;0.014895102467651928;0.7978266651199123;1.0098241194774094
44.46638;1.044626986524795;0.8334140826277574;0.7978695835423496;-4.106527361350447e-07;-4.059655703192542e-07;1.0447118565160927;1.0100386135760149;9.999961227155852;0.833590981339678;0.01556345501020132;0.015560093582222165;0.7978451219563724;0.01489514190890007;0.7978252502289432;1.0098272696271975
44.47638;1.0446303888381336;0.8334149266867309;0.7978711767505982;-4.1055040511709195e-07;-4.0596535181005763e-07;1.0447097519631212;1.0100405850407477;9.999948666740849;0.8335916669620834;0.015563448997083664;0.015560048582234063;0.797844639429984;0.014895181478578351;0.7978239460449832;1.0098304446688322
44.48638;1.044633749593142;0.8334157294678459;0.797872735003597;-4.1046824217171785e-07;-4.0596281036744744e-07;1.0447077494937065;1.0100425677585168;9.999936267947344;0.8335923438607441;0.015563442711903219;0.015560002876397945;0.7978441194355048;0.014895221182496763;0.7978227545400918;1.0098336366945793
44.49638;1.044637071031067;0.8334164919663372;0.7978742590669747;-4.1040760611747545e-07;-4.0595939918205275e-07;1.0447058485186953;1.0100445649544534;9.999924098207405;0.8335930152266681;0.015563436202489261;0.01555995651352628;0.7978435668440077;0.014895261026710158;0.7978216760030189;1.0098368379322482
44.50638;1.0446403536719229;0.8334172132962984;0.7978757483292807;-4.103695539086113e-07;-4.0595634632138124e-07;1.044704046378176;1.0100465775525675;9.999912225815821;0.833593683873441;0.015563429511225295;0.015559909542681827;0.7978429862422328;0.014895301029257367;0.7978207087268868;1.0098400394646136
44.51638;1.0446435974129527;0.8334178910297865;0.7978772011046175;-4.10354403849343e-07;-4.0595458671226674e-07;1.0447023408009475;1.0100486047905306;9.999900713187754;0.8335943514818329;0.015563422666403447;0.015559862016333293;0.7978423815269516;0.014895341222401274;0.7978198485724101;1.009843231190308
44.52638;1.0446468022303976;0.8334185212965918;0.7978786155915313;-4.1036175129427224e-07;-4.0595485297130303e-07;1.0447007308396044;1.0100506453970735;9.999889610107756;0.8335950180602534;0.015563415682970799;0.015559813981045355;0.7978417563162366;0.014895381635378648;0.797819089318389;1.0098464027107337
44.53638;1.0446499677224794;0.8334190994595959;0.7978799912083621;-4.103905795700127e-07;-4.0595784452425964e-07;1.0446992159885382;1.0100526982711722;9.999878956811044;0.8335956822148872;0.015563408573669734;0.01555976546999021;0.7978411148487244;0.014895422275575953;0.7978184237871118;1.0098495437245605
44.54638;1.0446530918767751;0.8334196212800736;0.797881328441509;-4.104393509330971e-07;-4.0596431484970676e-07;1.0446977953642271;1.0100547623568823;9.999868781942098;0.8335963421382655;0.01556340135308002;0.015559716522505724;0.797840462517739;0.014895463120782274;0.7978178448987258;1.0098526441944427
44.55638;1.0446561702475745;0.8334200833365216;0.7978826273850157;-4.105063275725091e-07;-4.0597497863821956e-07;1.0446964678773556;1.0100568355655268;9.999859090231514;0.833596996388285;0.015563394040014474;0.015559667204989526;0.7978398054772657;0.014895504115839894;0.7978173456429;1.0098556949119257
44.56638;1.044659196877214;0.8334204828287127;0.7978838868606457;-4.105898497370521e-07;-4.0599047174968616e-07;1.044695232322897;1.0100589132881423;9.999849858888298;0.8335976438738957;0.015563386666128427;0.015559617613487115;0.7978391492695288;0.014895545173800534;0.7978169185619826;1.0098586880083773
44.57638;1.0446621656559845;0.8334208173749479;0.7978851042419306;-4.106883086705502e-07;-4.060116115485301e-07;1.0446940865759544;1.010060988027176;9.999841049496139;0.833598283123467;0.015563379289462533;0.015559567878343658;0.7978384974957377;0.014895586188431457;0.7978165561503153;1.0098616171413275
44.58638;1.0446650701790317;0.8334210844635522;0.7978862759921264;-4.108001448641439e-07;-4.060397277530262e-07;1.044693026708629;1.0100630504397885;9.999832625284037;0.8335989116770124;0.015563372007152283;0.015559518153870844;0.7978378515796226;0.01489562704377551;0.7978162519267383;1.0098644773612775
44.59638;1.0446679029847286;0.8334212811307588;0.7978873991181304;-4.1092394002644196e-07;-4.0607660767072804e-07;1.0446920474248402;1.0100650904374724;9.99982456578005;0.8335995261385872;0.015563364943671597;0.015559468576128496;0.7978372116117185;0.01489566761377333;0.7978160007363838;1.0098672642369975
44.60638;1.044670655958635;0.8334214046457926;0.7978884723630048;-4.1105825872743376e-07;-4.0612404479347674e-07;1.0446911429983792;1.0100670980642492;9.999816867327095;0.8336001226338994;0.015563358219388576;0.015559419239001185;0.7978365776001651;0.014895707770700898;0.7978157979302034;1.0098699726138785
44.61638;1.0446733214798503;0.833421452894092;0.7978894964241882;-4.112013480883753e-07;-4.061834265087166e-07;1.0446903074572258;1.0100690642166616;9.9998095257083;0.8336006979562482;0.015563351929920559;0.015559370216695057;0.7978359503338307;0.014895747398846039;0.797815638483018;1.0098725965300264
44.62638;1.044675892682066;0.8334214234060136;0.7978904735776411;-4.1135119786354796e-07;-4.0625563751319867e-07;1.0446895344122342;1.0100709805485009;9.999802520556496;0.8336012509031705;0.0155633461322095;0.015559321589633671;0.7978353314522937;0.014895786393804575;0.7978155167491624;1.0098751307814269
44.63638;1.044678362439225;0.8334213119119708;0.7978914071737646;-4.115060067497244e-07;-4.0634123753156395e-07;1.0446888164181944;1.0100728385699755;9.999795815080954;0.8336017818370487;0.01556334083328397;0.015559273442907365;0.7978347230198167;0.014895824659274347;0.797815427273037;1.009877572425223
44.64638;1.0446807223442907;0.833421111975371;0.7978923012865404;-4.1166446851780916e-07;-4.0644065253770897e-07;1.0446881442265428;1.0100746287274451;9.999789364384936;0.8336022904335808;0.015563335999682813;0.015559225854239914;0.7978341272150206;0.014895862115774882;0.7978153664087088;1.0098799206890365
44.65638;1.0446829629471117;0.8334208165823026;0.7978931605612732;-4.118256472978507e-07;-4.06554109539682e-07;1.0446875071565853;1.0100763406437918;9.999783124278052;0.833602773802809;0.015563331579794252;0.015559178890024767;0.7978335461547954;0.014895898703494967;0.7978153330868502;1.0098821759605048
44.66638;1.0446850747523362;0.8334204204032334;0.797893990298235;-4.119889231372398e-07;-4.0668143911245603e-07;1.044686894289594;1.0100779643464266;9.999777055718996;0.8336032263500106;0.015563327519049779;0.015559132607724143;0.7978329815825408;0.014895934368641329;0.7978153275692186;1.0098843388609442
44.67638;1.044687049097456;0.8334199205307748;0.797894796725571;-4.1215401596444924e-07;-4.0682209507178315e-07;1.0446862955280372;1.0100794906257828;9.99977112395482;0.8336036412108211;0.01556332376759753;0.015559087060026568;0.7978324347109464;0.014895969054031828;0.7978153494287288;1.0098864099234874
44.68638;1.044688879037594;0.8334193154173769;0.7978955870003503;-4.123207397854459e-07;-4.069754198593292e-07;1.0446857024398002;1.0100809105301454;9.999765297974484;0.8336040117231899;0.015563320277903867;0.01555904230247142;0.7978319064802534;0.014896002703229223;0.7978153967996228;1.0098883905140241
44.69638;1.0446905603414443;0.8334186037356107;0.7978963685241172;-4.1248872060895245e-07;-4.071408233722262e-07;1.0446851088542257;1.0100822156542522;9.999759552649937;0.8336043317599918;0.015563316990315997;0.015558998401298499;0.7978313980257256;0.014896035261473818;0.7978154663490578;1.0098902836999122
44.70638;1.044692091805561;0.8334177845492486;0.7978971477597141;-4.1265737402860266e-07;-4.073177925211549e-07;1.0446845106851972;1.010083399217225;9.999753868937146;0.8336045961468355;0.015563313823294664;0.01555895543361886;0.7978309111295174;0.014896066680788625;0.7978155525918553;1.0098920932156648
44.71638;1.0446934741473581;0.8334168582097223;0.7978979296524022;-4.1282603102613375e-07;-4.075059381583333e-07;1.0446839053738637;1.0100844567425107;9.999748231362483;0.8336048021211356;0.0155633106787802;0.015558913477642985;0.7978304485859606;0.014896096947661298;0.7978156471815715;1.009893821759578
44.72638;1.044694708811857;0.8334158269600708;0.7978987183496332;-4.129938616501158e-07;-4.0770499852614283e-07;1.044683292247661;1.01008538646866;9.999742627321915;0.833604950299692;0.015563307450628887;0.015558872592113894;0.797830014371177;0.014896126100188348;0.7978157393294463;1.0098954702576568
44.73638;1.0446957982312615;0.8334146949121155;0.7978995175893203;-4.131596122515575e-07;-4.079146939633604e-07;1.0446826735271382;1.0100861899776346;9.999737047622752;0.8336050439856494;0.015563304027127824;0.01555883279013292;0.797829613612737;0.014896154205288038;0.7978158173285445;1.009897037767279
44.74638;1.044696746657239;0.8334134673102049;0.7979003298015482;-4.13321652243414e-07;-4.0813445668259305e-07;1.0446820545166862;1.0100868722372163;9.999731485757028;0.8336050876019644;0.015563300302432147;0.015558794027076916;0.7978292523924841;0.014896181331197;0.7978158698365401;1.0098985221141943
44.75638;1.0446975603073567;0.8334121497544767;0.7979011555184496;-4.134783036330743e-07;-4.0836309396578764e-07;1.0446814426878752;1.0100874403783546;9.999725936980102;0.8336050853175134;0.015563296205946254;0.015558756221058784;0.7978289370346556;0.014896207536896005;0.7978158863370136;1.0098999210290458
44.76638;1.0446982466756367;0.8334107477880747;0.7979019936023979;-4.136280333244624e-07;-4.085988185652652e-07;1.0446808460940438;1.010087901246145;9.999720394169325;0.8336050404535089;0.01556329172474594;0.015558719290758877;0.7978286727173088;0.014896232866442274;0.7978158577509741;1.0099012321627392
