time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
44.77638;1.0446988134789938;0.8334092669824708;0.7979028413350775;-4.137694674772845e-07;-4.0883973477958534e-07;1.044680271673274;1.0100882593599456;9.999714842413947;0.8336049554191244;0.015563286896018156;0.015558683173300314;0.7978284621228781;0.014896257355335132;0.7978157772489827;1.0099024525253752
44.78638;1.0446992679758202;0.8334077140674634;0.7979036946260565;-4.139013598050881e-07;-4.090841082117632e-07;1.044679724111612;1.0100885172461391;9.999709260295147;0.8336048314547925;0.015563281780385324;0.015558647822833989;0.7978283049721484;0.01489628104155115;0.7978156399401023;1.0099035792743614
44.79638;1.0446996165532505;0.8334060974641644;0.7979045488873056;-4.140226540038982e-07;-4.093301916719257e-07;1.0446792053226304;1.0100886770155748;9.999703622736767;0.833604668512792;0.015563276438125119;0.015558613210667059;0.7978281982501171;0.01489630395661153;0.7978154414386088;1.0099046103546372
44.80638;1.0446998641880367;0.8334044256886893;0.7979053993990382;-4.1413275403177845e-07;-4.095760780867563e-07;1.0446787149089063;1.010088741465341;9.999697902062016;0.833604465682891;0.015563270916277464;0.015558579319650628;0.7978281364249199;0.014896326105338276;0.7978151770926575;1.0099055426450205
44.81638;1.0447000144997085;0.8334027060190612;0.7979062409280959;-4.1423182504953404e-07;-4.098198216017774e-07;1.0446782519440567;1.0100887146979527;9.999692074173776;0.8336042217179919;0.015563265247520212;0.015558546130482923;0.7978281117251891;0.014896347459609991;0.7978148423707491;1.009906370098616
44.82638;1.0447000707621776;0.8334009448152281;0.7979070683926758;-4.1432072272423534e-07;-4.1005961723194027e-07;1.044677816202615;1.0100886021798945;9.999686126256412;0.8336039358526813;0.015563259463477176;0.015558513613683994;0.7978281146709928;0.014896367966711017;0.7978144335501356;1.0099070851767922
44.83638;1.0447000367414863;0.8333991479464246;0.7979078781286694;-4.144004922066832e-07;-4.102938677585312e-07;1.0446774075846934;1.0100884098265963;9.999680060612347;0.8336036091257835;0.015563253614404022;0.015558481734538766;0.7978281346360521;0.014896387555938964;0.7978139482142357;1.0099076815214247
44.84638;1.0446999165925828;0.8333973210157936;0.7979086677436265;-4.1447183193698536e-07;-4.105212941546911e-07;1.044677025756883;1.0100881423824677;9.999673897358626;0.8336032450148115;0.015563247774678388;0.015558450470095993;0.7978281608869185;0.014896406149063082;0.7978133850661191;1.0099081548141908
44.85638;1.0446997144233918;0.833395469438815;0.7979094349242497;-4.1453486555854905e-07;-4.1074116352647017e-07;1.044676670884529;1.0100878025988291;9.999667675092653;0.8336028482830545;0.015563242026180297;0.015558419822309185;0.797828184221454;0.01489642368646059;0.7978127435429341;1.009908502023123
44.86638;1.0446994344484233;0.8333935978545951;0.7979101769692047;-4.1458932404653217e-07;-4.1095330245504253e-07;1.044676343789429;1.0100873922255786;9.99966144954492;0.8336024232189405;0.015563236437999487;0.015558389817147095;0.7978281976071626;0.014896440145555747;0.7978120244377055;1.0099087201242858
44.87638;1.0446990819486084;0.8333917098090289;0.7979108914296413;-4.146350001363597e-07;-4.1115787074382853e-07;1.0446760456799646;1.0100869136070436;9.999655292778227;0.8336019733834427;0.015563231061085965;0.015558360499542177;0.7978281950162047;0.014896455527444404;0.7978112306182411;1.009908805515381
44.88638;1.0446986635658952;0.8333898086603098;0.7979115765991528;-4.1467211393351303e-07;-4.1135527916307976e-07;1.044675778925091;1.0100863705682113;9.999649291559882;0.8336015023776675;0.015563225936298644;0.015558331928969632;0.7978281699473334;0.014896469828904448;0.7978103661409292;1.009908754797509
44.89638;1.0446981860784703;0.8333878987018352;0.7979122310486214;-4.147012574817629e-07;-4.115462754854024e-07;1.044675548344157;1.0100857685664442;9.999643547182869;0.8336010137039702;0.015563221105336433;0.015558304178243405;0.797828115249457;0.014896483028006448;0.7978094344606771;1.0099085655861328
44.90638;1.0446976557319865;0.833385985254487;0.7979128523341659;-4.1472300175416847e-07;-4.117319898499847e-07;1.0446753615769502;1.0100851142244556;9.999638174766266;0.8336005099579216;0.015563216614805194;0.015558277338795038;0.7978280245361625;0.014896495078196174;0.7978084371203285;1.0099082361794767
44.91638;1.0446970788325143;0.8333840742056734;0.7979134357674067;-4.1473750477961364e-07;-4.1191381214198617e-07;1.0446752278666371;1.0100844146244083;9.99963329451539;0.8335999925683383;0.015563212513581802;0.015558251518986517;0.7978278935589215;0.01489650589696007;0.7978073733664394;1.0099077645407206
44.92638;1.0446964613426397;0.8333821717255404;0.7979139748414787;-4.147443234837772e-07;-4.1209316791466576e-07;1.04467515549868;1.0100836769958608;9.999629024295398;0.8335994618609439;0.01556320884701146;0.015558226831814575;0.7978277197818752;0.01489651537065512;0.7978062410371988;1.009907147457859
44.93638;1.0446958075799568;0.8333802837836528;0.7979144628864795;-4.1474251084302624e-07;-4.1227136427739445e-07;1.0446751491743345;1.0100829088690826;9.999625483387588;0.8335989170592994;0.015563205648763826;0.015558203395395214;0.7978275015507985;0.014896523385318525;0.7978050382043816;1.009906380540533
44.94638;1.0446951207010051;0.8333784156068249;0.7979148939611013;-4.147307178348664e-07;-4.124494609971126e-07;1.0446752089664069;1.0100821181881439;9.999622795118347;0.8335983568110336;0.015563202943565925;0.01555818134466602;0.7978272383048166;0.014896529855736702;0.797803764230127;1.0099054588041025
44.95638;1.0446944040742887;0.8333765714837104;0.7979152627639544;-4.1470696919305877e-07;-4.126281252001016e-07;1.044675331417063;1.010081312888593;9.999621080692936;0.8335977802140448;0.015563200764935755;0.015558160822780292;0.7978269302286775;0.014896534741575047;0.7978024198213051;1.009904377731497
44.96638;1.0446936604755936;0.8333747548328576;0.7979155644641155;-4.146684865931482e-07;-4.12807576560636e-07;1.0446755114069879;1.0100805002462454;9.999620455850067;0.8335971874134833;0.015563199166041713;0.01555814194840885;0.7978265770846372;0.014896538045528101;0.7978010066343261;1.0099031352497927
44.97638;1.0446928901631147;0.833372968660066;0.7979157949815494;-4.146120948359577e-07;-4.1298764600852044e-07;1.0446757427421054;1.010079686623807;9.999621031900999;0.8335965794356776;0.015563198212126499;0.015558124790037613;0.7978261779756578;0.014896539790187666;0.7977995266254481;1.0099017330082487
44.98638;1.0446920903408283;0.8333712162298208;0.7979159514468089;-4.145349695963798e-07;-4.131679553684985e-07;1.0446760168472915;1.0100788777428984;9.99962290926854;0.8335959576171863;0.015563197965145279;0.015558109371518017;0.7978257318106483;0.014896540003703338;0.7977979813057927;1.0099001755900276
44.99638;1.0446912560755501;0.8333695017154332;0.7979160319118113;-4.144351273415023e-07;-4.1334813361694776e-07;1.0446763214288637;1.010078079030885;9.999626164594108;0.833595323088375;0.015563198478284686;0.015558095694869423;0.7978252375792458;0.014896538729531344;0.7977963713781512;1.0098984693579043
45.00638;1.0446903819782682;0.8333678301909914;0.7979160346000758;-4.1431153974240684e-07;-4.1352768104697415e-07;1.0446766412825452;1.010077295316503;9.999630843261475;0.8335946766260947;0.015563199806197763;0.015558083757614279;0.7978246941749079;0.01489653603630651;0.7977946965801945;1.0098966220772803
45.01638;1.044689463822204;0.8333662064217707;0.7979159577894792;-4.141639167396629e-07;-4.137056053186159e-07;1.0446769608809658;1.0100765303456745;9.99963695840913;0.833594018773606;0.015563202010393977;0.01555807356487163;0.7978240994433772;0.014896532012047006;0.79779295535661;1.0098946424287334
45.02638;1.0446884991785212;0.8333646339334342;0.797915800199838;-4.1399223048694284e-07;-4.138805552679888e-07;1.0446772665987292;1.0100757869366046;9.999644487355846;0.8335933499949922;0.015563205147199737;0.015558065133531283;0.797823450056696;0.014896526754179554;0.7977911446956191;1.0098925389522395
45.03638;1.0446874867922882;0.8333631150453986;0.7979155614915602;-4.137963239704827e-07;-4.1405131328744765e-07;1.0446775471092913;1.0100750668915088;9.999653371740605;0.8335926709742227;0.015563209252206207;0.015558058484720607;0.797822743151035;0.014896520366664837;0.7977892608727594;1.009890319410836
45.04638;1.0446864252529644;0.8333616505244352;0.7979152428495541;-4.135756948624701e-07;-4.142169260383105e-07;1.0446777926993203;1.0100743704748543;9.999663532917593;0.8335919830596443;0.015563214336406162;0.015558053633613515;0.7978219770876861;0.01489651295112529;0.7977873011301576;1.0098879917022319
45.05638;1.044685312161182;0.8333602392334784;0.7979148472610832;-4.133294171435304e-07;-4.143764908783035e-07;1.0446779949502663;1.0100736967164188;9.99967489028381;0.8335912888020093;0.015563220397317066;0.015558050578184237;0.7978211499248806;0.014896504588161592;0.7977852650421259;1.0098855654282681
45.06638;1.0446841446112558;0.8333588789187589;0.7979143795384889;-4.1305637251885764e-07;-4.1452905703968907e-07;1.0446781467084891;1.0100730441931236;9.99968736379307;0.8335905926223232;0.015563227431144836;0.015558049286761487;0.7978202574653293;0.014896495331282318;0.7977831545660288;1.0098830523269442
45.07638;1.0446829204651351;0.8333575671819419;0.7979138462582731;-4.127556637751451e-07;-4.146737954522002e-07;1.044678242228249;1.0100724115784767;9.99970086236089;0.8335899005256607;0.015563235423601053;0.015558049695198561;0.7978192929841931;0.014896485219548342;0.7977809729798032;1.009880465608468
45.08638;1.0446816389011984;0.83335630165311;0.7979132550040341;-4.124268169553222e-07;-4.1481028410221e-07;1.0446782777689252;1.0100717985443122;9.999715279610578;0.8335892184956628;0.015563244316381866;0.01555805171685982;0.7978182488347356;0.01489647429873784;0.7977787236445856;1.0098778191713662
45.09638;1.0446802996291211;0.833355079953861;0.7979126130786397;-4.120696860701154e-07;-4.1493875061226316e-07;1.0446782515339625;1.0100712061837587;9.999730503290449;0.8335885513385018;0.015563253978159258;0.015558055254229581;0.7978171184646459;0.014896462644957708;0.7977764097364031;1.0098751271303132
45.10638;1.0446789017125453;0.8333539000407819;0.7979119265920237;-4.1168425446748655e-07;-4.15060164080068e-07;1.044678162570749;1.0100706355310203;9.999746417513046;0.8335879023567753;0.015563264206967953;0.015558060207445195;0.7978158977960077;0.014896450371057815;0.797774034838071;1.0098724033574717
45.11638;1.0446774426919907;0.8333527606620059;0.7979112003465066;-4.112703553162126e-07;-4.151760761318335e-07;1.0446780102369948;1.0100700857545475;9.999762899717185;0.8335872734292205;0.015563274760339281;0.01555806648637732;0.7978145857316289;0.014896437597502053;0.7977716035088738;1.0098696606211557
45.12638;1.0446759180629401;0.8333516612654525;0.7979104386752419;-4.108274816828704e-07;-4.152882139521295e-07;1.044677794664878;1.0100695542196572;9.999779834227496;0.8335866663025219;0.015563285394283729;0.01555807402622204;0.7978131838524266;0.014896424417629667;0.7977691212469277;1.0098669101860234
45.13638;1.0446743214752643;0.8333506011432843;0.7979096463577697;-4.1035517244621504e-07;-4.153980770342551e-07;1.044677517065132;1.0100690372664896;9.999797131965924;0.8335860840742039;0.015563295894116619;0.015558082796972336;0.7978116957850419;0.014896410903343;0.7977665932722342;1.0098641622036488
45.14638;1.0446726457127522;0.8333495782411686;0.7979088286196561;-4.0985369382143496e-07;-4.155067711023395e-07;1.0446771787985154;1.0100685300980652;9.999814734524616;0.8335855311860773;0.01556330608877261;0.015558092798967181;0.7978101268737616;0.01489639713343522;0.7977640233293808;1.00986142591442
45.15638;1.044670883794213;0.83334858846215;0.7979079908901892;-4.093242197512592e-07;-4.156149308494848e-07;1.0446767796755716;1.0100680271883709;9.99983260982365;0.8335850126772818;0.015563315844750196;0.015558104049795747;0.7978084842161544;0.014896383195415126;0.7977614142225089;1.0098587099170124
45.16638;1.0446690296692562;0.8333476262673986;0.7979071390357012;-4.087685255649468e-07;-4.1572272019236975e-07;1.044676318084293;1.0100675242072144;9.999850751476528;0.8335845333386698;0.015563325040525466;0.01555811657122763;0.7978067762830823;0.014896369160474219;0.7977587688938693;1.0098560226081563
45.17638;1.0446670782765886;0.8333466857095626;0.7979062794552354;-4.081887460964917e-07;-4.1583018663088806e-07;1.0446757937497944;1.0100670197744153;9.999869173093124;0.8335840966297057;0.015563333539190717;0.01555813037306764;0.7978050118429111;0.014896355058140378;0.7977560906404165;1.009853371486456
45.18638;1.044665025585103;0.8333457607691472;0.7979054185284546;-4.0758732898074875e-07;-4.1593766959793895e-07;1.0446752102298775;1.0100665156807447;9.99988789067521;0.833583704370185;0.015563341187963028;0.015558145441904593;0.7978031989270035;0.014896340872005918;0.7977533831249577;1.0098507614809986
45.19638;1.0446628691941204;0.8333448458330697;0.7979045618363242;-4.069668349054478e-07;-4.160457537890146e-07;1.044674574696799;1.0100660160725772;9.999906906815315;0.8335833576695848;0.015563347841375924;0.015558161748084677;0.7978013445673983;0.014896326568294623;0.7977506503182463;1.0098481941345085
45.20638;1.044660607959103;0.8333439363571079;0.7979037139326374;-4.063296582371799e-07;-4.161550123578305e-07;1.0446738956580224;1.010065526350603;9.999926206539499;0.8335830572661269;0.015563353372885749;0.015558179260201114;0.797799455202487;0.01489631213227511;0.7977478961919512;1.009845668342068
45.21638;1.0446582404708273;0.8333430286278972;0.7979028792616847;-4.056781715114857e-07;-4.162658227982256e-07;1.044673181073362;1.0100650520686119;9.9999457542437;0.8335828024749873;0.01556335767669716;0.015558197956489895;0.7977975366098646;0.014896297580989046;0.7977451249049752;1.0098431820121185
45.22638;1.044655764879088;0.8333421191975072;0.7979020632532526;-4.0501514806427004e-07;-4.1637822656454137e-07;1.0446724381917116;1.0100645985298662;9.999965490722364;0.8335825903947727;0.015563360679361907;0.015558217835186627;0.7977955930182754;0.01489628295541966;0.7977423411792458;1.0098407339257505
45.23638;1.0446531800587238;0.8333412047966593;0.7979012720517372;-4.043439239628805e-07;-4.164920186705972e-07;1.0446716742082132;1.0100641710671032;9.999985345503111;0.8335824158669822;0.015563362347272711;0.0155582389233024;0.7977936268888739;0.014896268303836998;0.7977395499724085;1.0098383252657248
45.24638;1.044650486249333;0.8333402824427553;0.7979005115382055;-4.036681705255884e-07;-4.1660695018670504e-07;1.044670896930621;1.0100637753675612;10.000005256388802;0.8335822723120268;0.015563362686809514;0.015558261273502011;0.7977916397321693;0.014896253668792873;0.7977367560153094;1.0098359607831082
45.25638;1.0446476847951867;0.8333393496092839;0.7978997871611204;-4.029914592660078e-07;-4.1672273456540334e-07;1.0446701156090297;1.0100634181518562;10.000025172879255;0.8335821538086272;0.0155633617479371;0.015558284945037765;0.7977896327865596;0.014896239089810212;0.7977339639334959;1.0098336489036521
45.26638;1.0446447774393683;0.8333384042864531;0.7978991045041988;-4.023168758177344e-07;-4.168390257363789e-07;1.0446693415285253;1.0100631075796094;10.000045049266046;0.8335820562124917;0.015563359619270441;0.015558309992698596;0.797787607563336;0.014896224615652548;0.7977311784989091;1.0098313997465242
45.27638;1.0446417659551148;0.8333374448181745;0.7978984692817138;-4.016468639628553e-07;-4.1695548244546195e-07;1.04466858739203;1.0100628523150417;10.000064847572963;0.8335819761764358;0.015563356409104003;0.015558336471851411;0.7977855665798009;0.014896210315637;0.7977284046385885;1.009829222457977
45.28638;1.044638652711714;0.8333364703958236;0.7978978863763047;-4.00983328886384e-07;-4.1707178707435513e-07;1.044667866047343;1.010062660165696;10.000084548433998;0.833581910507825;0.01556335223081531;0.015558364440289385;0.7977835139321655;0.014896196281366379;0.7977256475117588;1.0098271239483396
45.29638;1.0446354411851762;0.8333354822726766;0.797897359368845;-4.003277879638088e-07;-4.1718775631863453e-07;1.044667190447428;1.0100625373903298;10.000104154217615;0.8335818571547602;0.015563347197568087;0.015558393956397437;0.7977814551478587;0.014896182615762006;0.79772291247204;1.0098251089262993
45.30638;1.0446321354058028;0.8333344839008386;0.7978968911075885;-3.996812825525522e-07;-4.1730369859612054e-07;1.0446665738376062;1.0100624887970364;10.000123677964806;0.8335818161470506;0.015563341414629478;0.015558425072392693;0.7977793960056321;0.01489616942063385;0.7977202047020333;1.0098231806169256
45.31638;1.0446287400341918;0.8333334794677578;0.7978964842006382;-3.990443849983212e-07;-4.1742059390416137e-07;1.0446660281168478;1.0100625184827667;10.000143128889588;0.8335817888483033;0.015563334971795144;0.015558457816404015;0.7977773413044876;0.014896156790064834;0.7977175288325056;1.0098213420423874
45.32638;1.0446252618910923;0.8333324722931582;0.7978961410431705;-3.9841776618132735e-07;-4.175396748127158e-07;1.0446655621590193;1.0100626304024098;10.00016250483868;0.8335817764562229;0.015563327945261652;0.01555849218092963;0.7977752943775597;0.014896144812391054;0.7977148883495758;1.0098195967212795
45.33638;1.0446217107091755;0.8333314643218375;0.7978958638957265;-3.978027557504341e-07;-4.176619486340252e-07;1.0446651817023676;1.0100628280723964;10.000181788602047;0.8335817795834446;0.01556332040804275;0.015558528127806679;0.7977732567988808;0.014896133584573343;0.7977122850739853;1.009817947774242
45.34638;1.0446180985653686;0.8333304569544963;0.7978956555489362;-3.9720113025262944e-07;-4.177884742817043e-07;1.0446648900011684;1.0100631137833018;10.000200949227386;0.8335817989461741;0.015563312438053058;0.015558565595996606;0.7977712280644914;0.01489612322911823;0.7977097193818343;1.0098163969899179
45.35638;1.0446144392832597;0.8333294519102973;0.7978955198036215;-3.966144161377742e-07;-4.179209199632654e-07;1.0446646891058724;1.0100634874035173;10.000219953111335;0.83358183651713;0.015563304112913333;0.015558604514659133;0.7977692058670395;0.014896113892796473;0.7977071905491825;1.0098149455830236
45.36638;1.0446107478034428;0.8333284509645246;0.7978954604125879;-3.960434700227989e-07;-4.1806120160914077e-07;1.0446645810111772;1.0100639447120658;10.000238779049887;0.8335818962775511;0.015563295501826533;0.015558644832088657;0.7977671872349795;0.01489610572585395;0.7977046969621117;1.0098135952370992
45.37638;1.0446070391268367;0.8333274553601333;0.7978954795776361;-3.9548858488120205e-07;-4.1821055109433964e-07;1.0446645674387738;1.0100644769694818;10.000257426871284;0.833581983548895;0.01556328666759924;0.015558686538825715;0.7977651697968994;0.01489609885928096;0.7977022370944025;1.0098123479622216
45.38638;1.0446033275223052;0.8333264654982444;0.7978955775994974;-3.9494973363679827e-07;-4.183692908993741e-07;1.0446646495622238;1.0100650731811405;10.000275912982168;0.8335821037142107;0.01556327767580374;0.01555872966177366;0.7977631525284733;0.014896093387374921;0.7976998110625119;1.00981120585028
45.39638;1.044599626806428;0.8333254805369765;0.7978957530738868;-3.9442652062588693e-07;-4.185373334715648e-07;1.0446648287621507;1.0100657230397454;10.00029425860602;0.8335822614564897;0.01556326860757619;0.0155587742362853;0.7977611364563021;0.014896089365705769;0.7976974212941457;1.009810171172266
45.40638;1.0445959510661476;0.833324498146379;0.7978960028672855;-3.939181365775561e-07;-4.1871472136827277e-07;1.044665107076803;1.010066417655458;10.000312485641139;0.8335824601074174;0.015563259554863458;0.015558820276576395;0.7977591249593425;0.014896086819539299;0.7976950719397145;1.0098092466345454
45.41638;1.044592314821672;0.8333235149597531;0.7978963224352674;-3.934237081841132e-07;-4.1890183220066385e-07;1.0446654867507097;1.010067148610545;10.000330622296495;0.8335827011282262;0.015563250589247683;0.015558867762965216;0.7977571224382015;0.01489608573673749;0.797692768277818;1.0098084362631827
45.42638;1.0445887327952867;0.8333225273266535;0.7978967070566614;-3.929426190517285e-07;-4.1909916501050806e-07;1.0446659697581422;1.0100679076646526;10.000348708500988;0.8335829845279384;0.015563241740454174;0.015558916643864586;0.7977551327787938;0.014896086059999009;0.797690516577837;1.0098077455636987
45.43638;1.0445852196594332;0.8333215318014904;0.7978971529395597;-3.924746399697308e-07;-4.1930693867295e-07;1.0446665577999856;1.0100686870448585;10.00036679088355;0.8335833100451071;0.015563232993374925;0.015558966834185006;0.7977531596556813;0.01489608769998015;0.7976883236996675;1.0098071796866708
45.44638;1.0445817898581229;0.8333205254357559;0.7978976569330147;-3.920201726881786e-07;-4.195248133343194e-07;1.0446672525835468;1.0100694790900853;10.000384902567125;0.8335836782396173;0.015563224288492643;0.015559018207103469;0.7977512072831227;0.014896090553702047;0.7976861964948941;1.0098067414538254
45.45638;1.0445784578096666;0.833319505729635;0.7978982156735642;-3.9158033418697925e-07;-4.1975181601066256e-07;1.0446680566149025;1.0100702760834326;10.000403046670066;0.8335840911759909;0.015563215530431392;0.015559070593100369;0.7977492799224639;0.014896094521323913;0.797684141226735;1.0098064313152648
45.46638;1.0445752378553232;0.8333184701727494;0.79789882548314;-3.9115666092170215e-07;-4.199863472531509e-07;1.044668974112328;1.0100710709516612;10.000421206163457;0.8335845524926712;0.015563206595682477;0.01555912379008184;0.7977473813413124;0.014896099522564255;0.797682162816206;1.009806248973549
45.47638;1.044572142806391;0.8333174160129444;0.7978994825066569;-3.9075066177266424e-07;-4.2022633365416496e-07;1.0446700102139495;1.0100718573897631;10.000439363948137;0.8335850664810287;0.0155631973402986;0.015559177575988554;0.797745515277757;0.014896105502550513;0.797680264669421;1.009806195219377
45.48638;1.0445691819866545;0.8333163405666194;0.7979001821161422;-3.9036349122163207e-07;-4.2046958555412343e-07;1.0446711690206933;1.0100726292856022;10.000457506396984;0.8335856364054115;0.015563187621655199;0.015559231727129303;0.7977436859003039;0.014896112417304477;0.7976784496168899;1.0098062727619181
45.49638;1.0445663605814282;0.8333152416043346;0.7979009182873992;-3.8999606587690657e-07;-4.207140166416594e-07;1.044672452781404;1.0100733811550646;10.00047561727362;0.8335862633249795;0.015563177317155886;0.015559286040087777;0.7977418977649142;0.014896120203992065;0.7976767208030631;1.009806486000051
45.50638;1.0445636806180247;0.8333141174609642;0.7979016838829013;-3.896495025924789e-07;-4.209576131772567e-07;1.044673862129583;1.0100741094914716;10.000493676562318;0.8335869464613093;0.015563166328240832;0.015559340331861283;0.7977401555091785;0.014896128767464743;0.7976750815289647;1.0098068407493388
45.51638;1.0445611427552912;0.8333129668753696;0.7979024713243507;-3.8932534561065645e-07;-4.2119851580701514e-07;1.044675396349173;1.0100748137765037;10.000511656523113;0.833587684134159;0.015563154578462;0.015559394424321976;0.7977384630056524;0.014896137999966193;0.7976735347647567;1.0098073441127557
45.52638;1.0445587475551754;0.8333117888377636;0.797903273366916;-3.890253667785361e-07;-4.214353231536713e-07;1.0446770533133425;1.0100754967752137;10.000529511261535;0.8335884737159026;0.01556314200682059;0.015559448149140079;0.7977368226092391;0.014896147803592842;0.7976720832392531;1.00980800364738
45.53638;1.044556495743799;0.8333105828596772;0.7979040839222464;-3.887512324567238e-07;-4.2166731949441356e-07;1.0446788294149378;1.0100761637719815;10.000547176325142;0.8335893111349227;0.015563128553944549;0.015559501364981973;0.7977352359964707;0.014896158092196101;0.7976707299433307;1.0098088257889868
45.54638;1.0445543882383699;0.8333093490232103;0.7979048981780327;-3.885043759155423e-07;-4.218945675045066e-07;1.0446807206924575;1.0100768206197344;10.00056458480781;0.8335901913289105;0.015563114144533393;0.01555955395273751;0.7977337061461739;0.014896168781356281;0.7976694788318678;1.0098098147944603
45.55638;1.0445524254843055;0.8333080871128126;0.7979057123225837;-3.882859235568337e-07;-4.2211796233998435e-07;1.0446827249277006;1.010077471131729;10.000581680530708;0.8335911094801853;0.015563098685098566;0.01555960579744532;0.7977322380791615;0.014896179777061506;0.7976683352972186;1.0098109733882004
45.56638;1.044550605678292;0.8333067961283182;0.7979065236883172;-3.880966809389128e-07;-4.22338928609707e-07;1.0446848421452095;1.0100781150865439;10.000598415362616;0.8335920619199622;0.015563082085984156;0.015559656788468068;0.7977308380319622;0.014896190967538343;0.7976673056500728;1.0098123042744687
45.57638;1.0445489245269324;0.8333054752570719;0.7979073308944379;-3.8793737079541556e-07;-4.225587282659472e-07;1.0446870725375188;1.0100787481648674;10.000614744922563;0.8335930459504498;0.015563064280572391;0.01555970682785081;0.7977295128280899;0.01489620221311615;0.7976663961161932;1.0098138106858718
45.58638;1.0445473774769864;0.8333041252323082;0.7979081334166084;-3.8780878235092126e-07;-4.2277801447046155e-07;1.0446894141339313;1.01007936331632;10.00063063242141;0.8335940588131868;0.015563045221284186;0.015559755823983444;0.7977282695766074;0.014896213337176771;0.7976656122605474;1.0098154960599888
45.59638;1.0445459610769836;0.8333027487525851;0.7979089305645864;-3.877117010267266e-07;-4.229969925603166e-07;1.0446918617810665;1.0100799523290085;10.000646052137615;0.8335950972268091;0.015563024868680966;0.015559803684550585;0.7977271147654886;0.014896224136660766;0.7976649586235756;1.0098173635246532
45.60638;1.044544672492649;0.833301350123905;0.7979097205009666;-3.876467701319346e-07;-4.2321587729570235e-07;1.0446944072588833;1.010080507037266;10.000660990341496;0.8335961576093923;0.015563003191298441;0.0155598503133432;0.7977260531624208;0.014896234405960065;0.7976644385377117;1.0098194149504813
45.61638;1.0445435092346373;0.8332999351675613;0.7979105003388194;-3.876142229837697e-07;-4.234349458620693e-07;1.0446970406050455;1.010081020045036;10.000675442572996;0.8335972353676908;0.015562980167411323;0.015559895598253288;0.7977250875599833;0.014896243950661435;0.7976640544272097;1.0098216501110155
45.62638;1.044542469274938;0.8332985114230114;0.7979112669849299;-3.8761360906839556e-07;-4.236539935489986e-07;1.0446997517489256;1.0100814852814013;10.000689404127206;0.8335983237427638;0.015562955780821154;0.015559939407573454;0.7977242191080267;0.014896252592997348;0.7976638078688869;1.009824066759811
45.63638;1.0445415509865354;0.8332970878064736;0.7979120173215852;-3.876437303254347e-07;-4.238720125459017e-07;1.0447025307976265;1.0100818981646578;10.000702864500878;0.8335994143011488;0.015562930017612076;0.015559981602037492;0.7977234475574796;0.014896260180275586;0.7976636991973239;1.0098266616151526
45.64638;1.0445407533900912;0.8332956737368904;0.7979127477686077;-3.877029076163685e-07;-4.2408757139042105e-07;1.044705367374041;1.010082255048546;10.000715809691808;0.8336004989011528;0.015562902863482468;0.015560022040211115;0.797722771955292;0.014896266590537019;0.7976637275269062;1.0098294310225164
45.65638;1.0445400762766748;0.8332942785608557;0.7979134541004157;-3.877895120621499e-07;-4.242992814838017e-07;1.0447082506596206;1.010082552301448;10.00072822678491;0.8336015711345365;0.015562874302799535;0.015560060584385355;0.7977221917337345;0.014896271733628532;0.797663891195823;1.0098323700277532
45.66638;1.0445395192327058;0.8332929115775396;0.7979141312079725;-3.8790238584955096e-07;-4.245058367775381e-07;1.044711169876942;1.010082785414936;10.000740114048075;0.8336026264929297;0.015562844323437621;0.015560097114848473;0.7977217072466726;0.014896275558684665;0.7976641882823134;1.0098354716330058
45.67638;1.0445390804712686;0.8332915820677012;0.7979147726999208;-3.8804094509895665e-07;-4.247057471946009e-07;1.0447141143342253;1.0100829491637757;10.000751489404255;0.8336036622212274;0.01556281291552306;0.01556013153270523;0.7977213198314982;0.014896278060932964;0.797664616943894;1.0098387275582872
45.68638;1.0445387567651083;0.8332902987263849;0.7979153710283712;-3.882050534212873e-07;-4.248970176625489e-07;1.0447170739831155;1.0100830393676492;10.000762383255402;0.8336046776420966;0.015562780062491512;0.015560163758185166;0.7977210314946062;0.01489627926190636;0.7976651752426487;1.0098421285189156
45.69638;1.0445385437457684;0.8332890688727099;0.7979159179569548;-3.8839473893903135e-07;-4.2507708982317586e-07;1.044720040456301;1.0100830544570527;10.0007728244734;0.83360567470598;0.015562745742303704;0.015560193734491027;0.7977208442052167;0.0148962791723948;0.7976658609534463;1.0098456637671522
45.70638;1.0445384358027219;0.8332878986081955;0.7979164050353548;-3.8860990344441823e-07;-4.252432475769297e-07;1.0447230070146796;1.0100829952528065;10.000782840095319;0.8336066579264336;0.015562709936972105;0.015560221428136822;0.7977207595260732;0.014896277780978405;0.7976666714871501;1.0098493211888004
45.71638;1.0445384268516538;0.8332867936327628;0.7979168242810525;-3.888501736250255e-07;-4.253930962041807e-07;1.0447259679725323;1.0100828636292694;10.000792461569906;0.8336076334284351;0.015562672641081255;0.015560246834766813;0.7977207782676339;0.014896275069076481;0.7976676030301925;1.0098530879133685
45.72638;1.0445385123858828;0.8332857588754377;0.7979171691085933;-3.8911499734254827e-07;-4.255246129073668e-07;1.0447289184286421;1.010082661464171;10.000801716105869;0.833608607887944;0.015562633875116163;0.01556026998755173;0.7977208993679984;0.014896271026326817;0.7976686496722477;1.0098569515887899
45.73638;1.0445386905571574;0.8332847970299736;0.79791743523474;-3.894040623172542e-07;-4.25635904755845e-07;1.0447318532693208;1.0100823904877962;10.000810615819319;0.8336095877602914;0.01556259368906567;0.01556029094531862;0.7977211193207505;0.014896265663278396;0.7976698043606231;1.0098609013418565
45.74638;1.044538961094246;0.8332839079912688;0.7979176211072072;-3.897175219788495e-07;-4.2572506415026e-07;1.0447347661793416;1.010082052344494;10.000819163516555;0.8336105787996811;0.015562552141833337;0.015560309768312021;0.7977214332783309;0.014896259011503932;0.7976710606850073;1.0098649269398823
45.75638;1.0445393232679026;0.8332830896116724;0.7979177277488974;-3.9005555329921037e-07;-4.257901384861461e-07;1.0447376503502697;1.0100816479963657;10.000827364658518;0.8336115864087005;0.015562509279941489;0.015560326512687794;0.7977218360940062;0.014896251104085515;0.7976724137380645;1.009869017852118
45.76638;1.0445397743771718;0.8332823389135174;0.7979177580248671;-3.90418005847284e-07;-4.2582908581092553e-07;1.044740499897316;1.0100811764745383;10.00083522761086;0.8336126164444514;0.015562465133550933;0.015560341248092061;0.7977223219552585;0.014896241956641564;0.7976738602544714;1.0098731635671394
45.77638;1.0445403099379487;0.833281653463555;0.7979177155310441;-3.9080471613962797e-07;-4.258398290309676e-07;1.0447433108086965;1.01008063425556;10.000842746240428;0.8336136752960767;0.01556241972135073;0.01556035406303288;0.7977228836615836;0.014896231560410575;0.7976753977361446;1.009877353575785
45.78638;1.0445409255272995;0.8332810323605913;0.7979176038391171;-3.912157794650204e-07;-4.2582046613112333e-07;1.0447460816024283;1.0100800165346475;10.00084988753038;0.8336147694514269;0.01556237305590454;0.015560365052792069;0.7977235123976549;0.014896219885490936;0.7976770228220978;1.009881576964792
45.79638;1.0445416183331397;0.8332804763284778;0.7979174265912916;-3.9165138268393376e-07;-4.2576946735833475e-07;1.0447488129856854;1.0100793189300632;10.000856605813805;0.8336159052367548;0.015562325151590718;0.015560374328965251;0.7977241980633673;0.01489620689515551;0.7976787309332346;1.0098858231000092
45.80638;1.0445423867240304;0.8332799869769341;0.7979171882129974;-3.921117071147994e-07;-4.256857366597798e-07;1.0447515062324955;1.0100785378570873;10.000862860999076;0.8336170883469234;0.015562276032687346;0.015560382040617052;0.797724930293665;0.014896192560123445;0.7976805173821594;1.009890082997881
45.81638;1.0445432282181242;0.8332795657572395;0.7979168937844614;-3.9259698839450394e-07;-4.2556846039837356e-07;1.0447541617929712;1.0100776705873056;10.000868616627336;0.8336183228591936;0.015562225732544283;0.015560388370666374;0.7977256998285982;0.014896176858077113;0.7976823779205305;1.009894349987136
45.82638;1.0445441376499514;0.8332792136859718;0.7979165474581731;-3.931072012351093e-07;-4.254168379562798e-07;1.044756779204021;1.0100767158281043;10.00087383041994;0.8336196101911671;0.015562174285436362;0.0155603935169795;0.7977264995159233;0.014896159764438232;0.7976843078887893;1.0098986196333597
45.83638;1.0445451075646364;0.8332789315334002;0.7979161516302078;-3.9364161295998224e-07;-4.2523005719016414e-07;1.0447593578431729;1.0100756739561882;10.00087845243705;0.8336209486264072;0.015562121712976149;0.015560397676954402;0.7977273243142221;0.014896141249881546;0.7976863013018529;1.0099028900580027
45.84638;1.044546130755248;0.8332787194040928;0.7979157081839172;-3.9419887097632967e-07;-4.2500756908730833e-07;1.0447618972720778;1.010074547048962;10.000882429533075;0.8336223335748767;0.015562068013887544;0.015560401037049433;0.797728170402136;0.014896121292695897;0.7976883509528284;1.0099071620475812
45.85638;1.0445472018285993;0.8332785761695752;0.7979152202345511;-3.947772481209512e-07;-4.247493024627897e-07;1.0447643963848152;1.0100733395041186;10.000885711969413;0.8336237581744708;0.015562013180180134;0.015560403765138325;0.7977290341178244;0.014896099894406795;0.797690448722693;1.0099114374987619
45.86638;1.0445483155143225;0.8332784992409247;0.7979146924077645;-3.953745092007197e-07;-4.2445573459232624e-07;1.0447668521557445;1.0100720580641112;10.000888256807354;0.8336252137236938;0.015561957224479861;0.01556040600152507;0.7977299112312255;0.014896077078638182;0.7976925853248855;1.0099157175190845
45.87638;1.0445494638374349;0.8332784844671485;0.7979141292741196;-3.959878244494907e-07;-4.2412784753688913e-07;1.044769259887658;1.0100707105499345;10.000890024225429;0.8336266897949547;0.015561900178207397;0.015560407845963327;0.7977307971243562;0.01489605288038086;0.7976947502152845;1.0099200017170438
45.88638;1.044550635788668;0.8332785264905513;0.7979135336396656;-3.9661405664576124e-07;-4.23766816907534e-07;1.0447716153498179;1.0100693047519675;10.00089097187463;0.8336281745650633;0.015561842073298348;0.015560409350858928;0.7977316878022451;0.014896027344742574;0.7976969323226386;1.0099242880014332
45.89638;1.0445518192235665;0.8332786197767579;0.7979129069334345;-3.9725009951406697e-07;-4.233737653983702e-07;1.0447739165484495;1.010067848099602;10.00089105622287;0.833629655726788;0.015561782947299421;0.015560410533876834;0.7977325802175012;0.01489600053133515;0.7976991215391185;1.0099285726126783
45.90638;1.0445530025500314;0.833278759604394;0.797912251437284;-3.9789328362883723e-07;-4.229499848748207e-07;1.0447761641037232;1.0100663473733633;10.000890240131952;0.8336311214836477;0.01556172286958443;0.015560411397797272;0.797733471046646;0.014895972512655349;0.7977013104475639;1.009932850715008
45.91638;1.0445541755066943;0.8332789422502737;0.7979115712445302;-3.985417461521177e-07;-4.224972156098757e-07;1.0447783610281476;1.0100648079609926;10.00088850039906;0.8336325612248625;0.015561661957321902;0.015560411937323142;0.7977343555799911;0.01489594336647123;0.7977034951100392;1.0099371167522537
45.92638;1.0445553293818248;0.8332791647194084;0.797910870928584;-3.9919419681648554e-07;-4.220177323224836e-07;1.04478051139227;1.0100632335802113;10.000885834225503;0.8336339656780548;0.015561600368483383;0.01556041214580297;0.7977352285906772;0.014895913166245054;0.7977056744391624;1.0099413639299957
45.93638;1.0445564571593011;0.8332794246591183;0.7979101542038258;-3.998494103642883e-07;-4.215145607386974e-07;1.0447826188246392;1.0100616272416172;10.000882263569808;0.8336353262752816;0.015561538284795215;0.015560412037786922;0.7977360860319771;0.014895881977202392;0.7977078486396205;1.0099455840677332
45.94638;1.0445575532078497;0.8332797204603238;0.7979094233535812;-4.00506087237251e-07;-4.2099159926231715e-07;1.0447846867745687;1.0100599920502435;10.000877837754588;0.833636634331249;0.015561475890443394;0.015560411659045969;0.7977369251881629;0.014895849859321571;0.7977100175572281;1.0099497685511807
45.95638;1.0445586121032668;0.8332800514707487;0.7979086790550025;-4.0116287761571395e-07;-4.204532419076211e-07;1.0447867189059525;1.0100583309632538;10.00087263204672;0.8336378807985366;0.01556141334769099;0.015560411055604958;0.7977377435396553;0.01489581686490606;0.7977121803992481;1.0099539086899845
45.96638;1.044559628515861;0.8332804177890869;0.7979079207569015;-4.018183495943105e-07;-4.1990395646606257e-07;1.0447887186197526;1.0100566464305192;10.000866734941575;0.8336390563199454;0.01556135078892447;0.015560410234011625;0.7977385382282501;0.014895783036478304;0.7977143369571591;1.0099579946195585
45.97638;1.0445605996084202;0.833280819254054;0.7979071470171979;-4.024710291682114e-07;-4.19348306936556e-07;1.044790688991233;1.0100549403091357;10.000860229219626;0.8336401515472566;0.015561288331361198;0.015560409157018062;0.797739306259876;0.014895748420323622;0.7977164882331428;1.009962014626176
45.98638;1.044561527150529;0.8332812543870138;0.7979063560016922;-4.0311947937546317e-07;-4.187910918433953e-07;1.0447926328458508;1.010053213956488;10.000853181366866;0.8336411580757943;0.015561226093051597;0.015560407760440514;0.7977400445765748;0.014895713082385827;0.7977186358383813;1.0099659561171461
45.99638;1.0445624159743645;0.8332817206752726;0.7979055466744033;-4.0376227002269263e-07;-4.1823734075172417e-07;1.0447945527093738;1.010051468635286;10.000845645208791;0.8336420697011792;0.015561164203263733;0.015560405963296838;0.79774075052569;0.014895677106965396;0.7977207819949652;1.0099698070078607
46.00638;1.0445632707337076;0.8332822167424914;0.7979047193689522;-4.0439782445732155e-07;-4.17692291466768e-07;1.0447964508563914;1.0100497060201996;10.000837671485362;0.8336428834062943;0.015561102815327887;0.015560403676039836;0.7977414232739214;0.014895640581145802;0.797722930156541;1.0099735567226744
46.01638;1.0445640952025574;0.8332827439595931;0.7979038750194221;-4.0502423133550854e-07;-4.1716108795957576e-07;1.0447983294443288;1.010047928938203;10.000829309548578;0.833643599377667;0.015561042112072094;0.015560400806370818;0.7977420645367383;0.014895603583792263;0.797725084567507;1.0099771971789793
46.02638;1.0445648938118226;0.8332833048385668;0.797903014080806;-4.056390289250388e-07;-4.1664809324152735e-07;1.0448001915011595;1.0100461424504557;10.000820601024452;0.8336442201385261;0.015560982295447206;0.015560397255746384;0.7977426774700368;0.014895566191102945;0.7977272488497822;1.0099807232375908
46.03638;1.044565672231917;0.8332838999462435;0.7979021357899543;-4.0623896819802167e-07;-4.1615642035841535e-07;1.044802042539019;1.0100443537819446;10.000811578049802;0.8336447496651956;0.015560923569880885;0.015560392919904163;0.797743265358515;0.014895528481510139;0.7977294245765253;1.0099841320542229
46.04638;1.0445664365112373;0.8332845261214751;0.7979012379179335;-4.068200768754063e-07;-4.156880183984283e-07;1.044803890876783;1.0100425703754534;10.000802267505696;0.8336451927548314;0.015560866128659478;0.015560387697208586;0.7977438310080083;0.014895490529721365;0.7977316106573428;1.0099874219549898
46.05638;1.0445671925975248;0.8332851761128339;0.7979003173695463;-4.0737813026037457e-07;-4.152440346670362e-07;1.0448057460677238;1.0100407980953747;10.00079269418684;0.8336455549718174;0.015560810153493183;0.015560381496615825;0.7977443760575064;0.014895452410177673;0.7977338040546594;1.0099905914098655
46.06638;1.0445679460992514;0.8332858396208845;0.7978993711505104;-4.079089852815287e-07;-4.148251357941341e-07;1.0448076173400918;1.0100390408809092;10.000782885645595;0.8336458431780084;0.015560755823061514;0.015560374244490159;0.797744901038113;0.014895414207927764;0.7977360012206984;1.0099936381995678
46.07638;1.0445687011398272;0.8332865054813491;0.7978983966876476;-4.0840861865668766e-07;-4.144317040370282e-07;1.044809513395111;1.0100373013083228;10.000772879569496;0.8336460650837761;0.01556070331184962;0.015560365883792395;0.7977454068763211;0.014895376014213636;0.7977381993708159;1.009996558955309
46.08638;1.0445694595505375;0.8332871632819058;0.7978973919896256;-4.088732822898285e-07;-4.1406390665393905e-07;1.044811442243713;1.0100355812582757;10.00076272029345;0.8336462273245451;0.01556065278210611;0.01556035636746958;0.7977458961406124;0.014895337903574328;0.7977403967694588;1.0099993493296735
46.09638;1.0445702214455754;0.8332878036388953;0.7978963562247093;-4.092998908461053e-07;-4.1372151944391184e-07;1.0448134099303428;1.010033881864739;10.000752443371631;0.8336463341888253;0.01556060437850742;0.015560345653683404;0.7977463731009156;0.014895299906506234;0.7977425918277009;1.0100020044311728
46.10638;1.0445709859592487;0.833288417680521;0.7978952897137898;-4.0968641586846503e-07;-4.1340371076751815e-07;1.044815419359747;1.0100322033764724;10.000742068562985;0.8336463881814232;0.015560558216887945;0.015560333697014154;0.7977468431782266;0.014895262000749279;0.7977447823897348;1.0100045190130997
46.11638;1.0445717516637354;0.8332889963518917;0.7978941930130404;-4.100319491298834e-07;-4.131091154421738e-07;1.0448174700895754;1.010030545660432;10.00073160489186;0.8336463910162468;0.015560514367758412;0.015560320443253402;0.7977473121670359;0.014895224132276681;0.7977469658281767;1.0100068879327786
46.12638;1.0445725174634126;0.8332895300801457;0.797893066206745;-4.1033640246821735e-07;-4.128361186428626e-07;1.0448195586269264;1.0100289081710998;10.000721057069484;0.8336463439399999;0.01556047286430693;0.015560305843558797;0.7977477857216447;0.014895186245882043;0.7977491391145958;1.0100091069162718
46.13638;1.0445732837985147;0.8332900092608237;0.7978919089402985;-4.106001936188815e-07;-4.12583201767549e-07;1.0448216794053777;1.0100272887549961;10.000710433769353;0.8336462476032451;0.01556043374422893;0.015560289876105684;0.7977482692881682;0.01489514829771138;0.7977512987570472;1.010011172622208
46.14638;1.0445740530725538;0.8332904251158263;0.7978907204399612;-4.10824079740397e-07;-4.1234919747134843e-07;1.0448238260623792;1.0100256826750726;10.00069975018325;0.8336461021491792;0.015560397084676937;0.01556027255646194;0.7977487679876893;0.014895110254380655;0.7977534407015051;1.0100130819829338
46.15638;1.0445748287592254;0.8332907698594297;0.7978894996183911;-4.110090801339428e-07;-4.121334151854536e-07;1.044825992036173;1.0100240836166325;10.000689018004012;0.8336459080448791;0.01556036300098173;0.015560253936137004;0.7977492863985051;0.014895072096529896;0.7977555601307749;1.010014831846078
46.16638;1.0445756136920472;0.8332910362751859;0.7978882462993206;-4.1115640728710444e-07;-4.119356456594645e-07;1.0448281715156245;1.0100224858764826;10.000678238722706;0.833645666609512;0.015560331622713726;0.015560234092818832;0.7977498287662604;0.014895033817947755;0.7977576515619149;1.0100164196400907
46.17638;1.0445764088796745;0.8332912177538823;0.7978869628525148;-4.112673002314265e-07;-4.117559681130142e-07;1.0448303610231497;1.0100208852338501;10.00066740835431;0.8336453794367197;0.015560303068471651;0.015560213115774874;0.7977503993454463;0.014894995413454808;0.7977597092100847;1.0100178449049284
46.18638;1.0445772135318399;0.833291309045637;0.7978856549399346;-4.113427886255382e-07;-4.115945469317776e-07;1.044832559032264;1.0100192786406847;10.000656524758808;0.8336450476406264;0.015560277429182218;0.015560191092822553;0.7977510017781424;0.014894956867678933;0.7977617272798119;1.0100191106767673
46.19638;1.044578025014689;0.8332913065312105;0.7978843312111598;-4.1138362689062597e-07;-4.1145162908378763e-07;1.0448347636058328;1.0100176644215588;10.000645591796196;0.8336446712045619;0.015560254761581958;0.015560168103373954;0.7977516378048803;0.014894918148948567;0.7977637003670028;1.010020223735607
46.20638;1.0445788386226877;0.8332912075665501;0.7978830019816362;-4.1139045132330954e-07;-4.1132767490681097e-07;1.0448369711474486;1.0100160424354594;10.00063462249098;0.8336442488132063;0.015560235093689307;0.015560144223313185;0.7977523069455451;0.014894879211230495;0.7977656240365621;1.0100211937076389
46.21638;1.0445796487595682;0.8332910102617469;0.7978816775851855;-4.1136394816133254e-07;-4.1122341389370805e-07;1.0448391767333405;1.0100144129325817;10.000623642963363;0.83364377879793;0.015560218440108605;0.015560119539096438;0.7977530072843364;0.014894840004161795;0.7977674949436229;1.0100220320891695
46.22638;1.0445804504369864;0.8332907140422173;0.7978803674306378;-4.113050611810591e-07;-4.111397938909805e-07;1.044841374453398;1.0100127750724652;10.000612689186926;0.8336432598282248;0.015560204803182197;0.01556009414815855;0.7977537361339627;0.014894800476882254;0.7977693102453253;1.0100227518999303
46.23638;1.0445812395262628;0.8332903201190992;0.7978790793608925;-4.1121534443564334e-07;-4.110777426119817e-07;1.0448435575408004;1.0100111265517904;10.00060179741104;0.833642690418841;0.015560194144178797;0.015560068143229652;0.7977544906334052;0.014894760574455879;0.7977710672709077;1.0100233673087846
46.24638;1.044582013072641;0.8332898317160411;0.7978778187482707;-4.110971526485633e-07;-4.110375755888141e-07;1.0448457183826172;1.0100094640082746;10.000590999177476;0.8336420686356655;0.015560186355870824;0.015560041612501884;0.7977552687780038;0.014894720234972387;0.7977727636719654;1.0100238930403633
46.25638;1.0445827701436206;0.8332892539950963;0.7978765882780327;-4.1095345046613724e-07;-4.1101866010927804e-07;1.0448478480859573;1.010007783291648;10.000580319634475;0.833641392849701;0.015560181270007774;0.015560014654352819;0.7977560698058496;0.01489467938581912;0.7977743967494644;1.0100243440082133
46.26638;1.0445835115877282;0.8332885935844544;0.7978753890619229;-4.1078749557403466e-07;-4.110198854466086e-07;1.0448499363170125;1.0100060795981225;10.000569775261772;0.8336406624358224;0.015560178692392927;0.015559987374848814;0.7977568933616553;0.014894637945395015;0.7977759623635269;1.0100247351647453
46.27638;1.0445842385695632;0.8332878581109482;0.7978742220340883;-4.106026076509973e-07;-4.11040370898136e-07;1.0448519722631773;1.0100043478499658;10.000559369482515;0.8336398771070234;0.015560178429806648;0.015559959871756594;0.7977577389072446;0.014894595837126209;0.7977774553227345;1.0100250820352983
46.28638;1.0445849518345796;0.8332870555886032;0.7978730883590035;-4.104020524320555e-07;-4.1107976842866506e-07;1.0448539459196988;1.0100025828554584;10.00054908278784;0.8336390353639357;0.01556018028503604;0.015559932226168688;0.7977586058141837;0.014894553003770687;0.7977788708060986;1.0100254012205852
46.29638;1.0445856528231787;0.8332861935181568;0.7978719888643011;-4.101890043321632e-07;-4.111381358518253e-07;1.0448558487956288;1.0100007788703096;10.000538867083005;0.8336381341791288;0.015560184046962409;0.015559904498722823;0.7977594928459715;0.014894509404961486;0.797780205473978;1.0100257089341362
46.30638;1.0445863452219935;0.8332852785289513;0.7978709237450026;-4.0996642434279535e-07;-4.11215662454411e-07;1.0448576745517282;1.0099989295238272;10.000528653324578;0.8336371706665868;0.015560189506714093;0.015559876728286322;0.7977603971456356;0.014894465008925252;0.7977814582014278;1.0100260186371346
46.31638;1.04458703494116;0.8332843165330933;0.7978698933695061;-4.097368475766909e-07;-4.1131247737013787e-07;1.0448594196870502;1.0099970288170004;10.00051835665528;0.8336361437263451;0.015560196481892056;0.015559848946585098;0.797761314079304;0.01489441981006854;0.7977826299205043;1.0100263405726095
46.32638;1.0445877284092746;0.8332833124246308;0.7978688994267439;-4.095024028992866e-07;-4.1142856506352753e-07;1.0448610836423706;1.0099950723551843;10.000507878030916;0.8336350540789356;0.015560204821768045;0.015559821204268002;0.7977622382219397;0.01489437386057886;0.7977837224740695;1.0100266832528695
