time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
46.33638;1.0445884305683313;0.8332822698715501;0.7978679450922364;-4.092650175393663e-07;-4.115637098714876e-07;1.0448626684631752;1.0099930575493394;10.000497128844982;0.8336339033866405;0.015560214394057229;0.015559793588026024;0.7977631648388319;0.014894327278970314;0.7977847377893569;1.0100270548580603
46.34638;1.0445891439318957;0.8332811924946519;0.7978670339765603;-4.090264220638836e-07;-4.117174778020195e-07;1.044864178123042;1.0099909830015275;10.000486060710086;0.83363269352797;0.015560225067563072;0.015559766215372885;0.7977640912419982;0.014894280236773264;0.7977856779009082;1.0100274632672201
46.35638;1.044589868473292;0.8332800857613676;0.7978661690206464;-4.0878819577902574e-07;-4.1188916754358097e-07;1.0448656172798054;1.009988848725151;10.000474655551226;0.8336314263612358;0.015560236709561021;0.015559739206638177;0.7977650175853671;0.01489423293144803;0.7977865449789106;1.0100279152698255
46.36638;1.044590601638149;0.8332789578565253;0.79786535243527;-4.08551949679064e-07;-4.1207757647359594e-07;1.044866990096145;1.009986657178877;10.000462890435696;0.833630103929609;0.015560249199404085;0.0155597126589736;0.7977659466418604;0.01489418555229662;0.7977873410855261;1.0100284165707825
46.37638;1.0445913391282393;0.8332778190925132;0.7978645865557413;-4.08319270871281e-07;-4.122809518414311e-07;1.0448683000474244;1.0099844131460256;10.000450723594911;0.8336287285588011;0.015560262430896995;0.015559686640214941;0.7977668824169657;0.014894138261899592;0.7977880684755118;1.0100289726448353
46.38638;1.04459207593126;0.8332766804916315;0.7978638745434937;-4.080916900013542e-07;-4.1249740556903883e-07;1.0448695505855667;1.0099821222348406;10.000438109815791;0.8336273021613613;0.015560276300713435;0.015559661191654207;0.7977678284639858;0.014894091200460383;0.7977887302110093;1.0100295892526694
46.39638;1.0445928067240156;0.8332755527001093;0.7978632199487457;-4.078708021267685e-07;-4.127252785859351e-07;1.0448707460870201;1.009979790193938;10.000425018465204;0.8336258253068314;0.015560290705124361;0.015559636336091648;0.7977687867761639;0.014894044499078113;0.7977893300759968;1.01003027288344
46.40638;1.044593526559659;0.8332744462663652;0.7978626257356327;-4.0765813872923815e-07;-4.129631783749396e-07;1.0448718927357337;1.009977424183933;10.0004114393823;0.8336242973730257;0.015560305546324406;0.01555961208192606;0.7977697572467082;0.014893998282185537;0.7977898719713987;1.0100310311694802
46.41638;1.0445942318127115;0.8332733723035936;0.7978620943165597;-4.0745496589243627e-07;-4.1320988188995637e-07;1.0448729982251133;1.0099750334671538;10.00039737980202;0.833622717579009;0.015560320736421981;0.015559588410353493;0.797770737735024;0.0148939526554629;0.7977903595453499;1.0100318724088402
46.42638;1.0445949209797596;0.8332723419406216;0.7978616284018306;-4.0726241184463523e-07;-4.134641213355639e-07;1.044874070041908;1.0099726277611816;10.000382850938694;0.8336210853364596;0.015560336187337981;0.0155595652668598;0.7977717248814266;0.014893907695403944;0.7977907965907067;1.0100328045581048
46.43638;1.0445955955180821;0.8332713653090078;0.7978612314877335;-4.070817201432192e-07;-4.137244049833629e-07;1.0448751142871993;1.009970216327508;10.000367851826432;0.8336193996472059;0.01556035180106487;0.01555954257325813;0.7977727151541725;0.014893863450939496;0.7977911874095273;1.0100338343939106
46.44638;1.0445962596483447;0.8332704512340133;0.7978609080014147;-4.069142388089894e-07;-4.139891450675296e-07;1.0448761358935328;1.0099678089440058;10.00035237016158;0.8336176589766381;0.015560367487697945;0.015559520247338754;0.7977737051675129;0.014893819958147526;0.7977915356173718;1.0100349665390072
46.45638;1.0445969184823891;0.8332696070584029;0.7978606632451989;-4.067611427156532e-07;-4.1425685140369015e-07;1.0448771391813243;1.009965415955608;10.000336401999768;0.8336158619720756;0.015560383197239446;0.015559498215832385;0.7977746908073035;0.014893777260088939;0.797791842980098;1.0100362019833493
46.46638;1.0445975758871995;0.8332688384122959;0.7978605030962692;-4.066231357476273e-07;-4.145261252127127e-07;1.0448781277861678;1.009963047189802;10.00031996669452;0.8336140078720655;0.015560398935702121;0.015559476413714326;0.7977756662618751;0.014893735416725023;0.7977921104917604;1.010037537171464
46.47638;1.044598233749042;0.8332681494625988;0.7978604337697494;-4.0650041535027424e-07;-4.1479578971664843e-07;1.0448791038561867;1.0099607111770625;10.000303104023919;0.8336120964799609;0.01556041475524162;0.015559454776600964;0.7977766247526505;0.01489369450438299;0.7977923397879123;1.0100389651487438
46.48638;1.0445988927595053;0.8332675428995977;0.7978604615473606;-4.0639295442077674e-07;-4.1506537733366495e-07;1.0448800675325745;1.0099584150456125;10.000285865745317;0.8336101285389461;0.015560430725683059;0.015559433246489953;0.7977775604786546;0.014893654613455393;0.7977925330453598;1.0100404782831793
46.49638;1.044599554040625;0.8332670192228194;0.7978605923282714;-4.0630075606738033e-07;-4.153354881786321e-07;1.044881017080097;1.0099561650779625;10.000268310996816;0.8336081060540933;0.015560446911441364;0.015559411789413093;0.7977784692332116;0.014893615840778423;0.7977926923893323;1.0100420705835653
46.50638;1.0446002209618144;0.8332665768830521;0.7978608312784088;-4.062237448276132e-07;-4.1560749246504423e-07;1.0448819489823924;1.0099539671974054;10.000250505049328;0.8336060317900453;0.015560463360106433;0.015559390391504339;0.7977793473193268;0.014893578279448623;0.7977928194335571;1.010043738123308
46.51638;1.0446008998226057;0.833266213837403;0.7978611827638118;-4.061615346658174e-07;-4.158828742205311e-07;1.044882857885398;1.0099518271130976;10.00023252060531;0.8336039084668125;0.015560480092174114;0.015559369037445595;0.7977801912202281;0.014893542024040056;0.7977929147418144;1.0100454778911796
46.52638;1.0446015987718775;0.8332659289741092;0.7978616503078114;-4.061136284566466e-07;-4.1616296428786356e-07;1.0448837364985195;1.009949750193231;10.000214436262754;0.8336017380832695;0.015560497100726857;0.015559347710715534;0.797780998637526;0.01489350718042933;0.7977929773768904;1.010047286776623
46.53638;1.0446023257255972;0.8332657227449515;0.7978622364545389;-4.060797852170174e-07;-4.1644906774520773e-07;1.0448845759328815;1.0099477408252397;10.00019632513064;0.8335995217412877;0.015560514363320952;0.015559326407097146;0.7977817685582413;0.01489347385016627;0.7977930049271269;1.0100491615789233
46.54638;1.0446030865036078;0.8332655971365376;0.7978629429643015;-4.06059937435773e-07;-4.1674244522449696e-07;1.0448853667615168;1.0099458020664778;10.000178239565466;0.8335972603004467;0.01556053185139498;0.01555930512744388;0.7977825000663314;0.01489344210517148;0.7977929944142245;1.0100510992945773
46.55638;1.0446038841426388;0.8332655547299728;0.7978637712026458;-4.060538515139484e-07;-4.170442023705766e-07;1.0448861002043723;1.0099439359665436;10.000160201926569;0.8335949546366428;0.015560549538435515;0.01555928385601086;0.7977831921521833;0.014893411988665155;0.7977929437246879;1.0100530964954626
46.56638;1.0446047185489422;0.833265597383049;0.7978647219813696;-4.060608039098601e-07;-4.173552662711566e-07;1.0448867691550388;1.0099421437234335;10.000142200984033;0.8335926051128386;0.015560567415095266;0.015559262558636537;0.7977838444408953;0.014893383528988087;0.7977928521030994;1.0100551477104456
46.57638;1.0446055860676564;0.8332657257478504;0.7978657946951584;-4.0607939872331995e-07;-4.1767614572123904e-07;1.0448873687190423;1.0099404253937845;10.000124196118714;0.8335902116579769;0.015560585502772242;0.015559241213491327;0.7977844572219244;0.014893356736140976;0.7977927192783576;1.0100572442691989
46.58638;1.0446064805127198;0.8332659399415658;0.7978669866714082;-4.061077857773827e-07;-4.180065860235536e-07;1.0448878962588892;1.0099387793002856;10.00010613225608;0.8335877743224135;0.015560603851474222;0.015559219846309596;0.7977850310064557;0.014893331592881238;0.7977925445596965;1.0100593749964064
46.59638;1.0446073955101267;0.8332662404414491;0.7978682936193952;-4.061439399236924e-07;-4.183457247625417e-07;1.0448883518172136;1.0099372015168377;10.000087951942684;0.8335852938025888;0.015560622519865846;0.015559198530229785;0.7977855662909379;0.014893308059527093;0.7977923263421628;1.0100615279617349
46.60638;1.0446083257039962;0.833266628399381;0.7978697102737242;-4.0618560891305585e-07;-4.186926515517127e-07;1.0448887388679315;1.0099356858852886;10.000069598158401;0.8335827724622766;0.015560641553110741;0.015559177347965955;0.7977860633282919;0.014893286082763513;0.7977920616777022;1.0100636914268974
46.61638;1.0446092655870862;0.8332671049173788;0.7978712302544404;-4.0623036795897133e-07;-4.1904659950465454e-07;1.0448890641616253;1.009934224378228;10.00005102609357;0.8335802148336359;0.015560660980191782;0.015559156353746077;0.7977865219215671;0.01489326559716605;0.7977917467430425;1.0100658543376477
46.62638;1.044610208138201;0.8332676693916535;0.7978728457026341;-4.0627611378143103e-07;-4.1940680624659075e-07;1.0448893360983522;1.0099328078562269;10.000032221135784;0.8335776265247011;0.015560680820570218;0.015559135560151689;0.7977869414382157;0.014893246517939112;0.7977913785521951;1.010068007748649
46.63638;1.0446111459653349;0.8332683187523307;0.7978745472904136;-4.063216700033563e-07;-4.197726902461277e-07;1.0448895623054117;1.0099314276383737;10.00001319313203;0.8335750127004288;0.015560701077220532;0.015559114951503273;0.7977873207393865;0.0148932287375102;0.7977909562270339;1.0100701464041915
46.64638;1.044612073526302;0.833269048747416;0.7978763253260606;-4.063671148517111e-07;-4.2014417507665183e-07;1.044889747344179;1.0099300771805026;9.999993950247362;0.8335723771853932;0.015560721724701465;0.015559094514631135;0.7977876580041842;0.014893212144467437;0.7977904809446758;1.0100722687088382
46.65638;1.0446129874834773;0.8332698557994185;0.7978781717312177;-4.0641368757134715e-07;-4.205216931528143e-07;1.0448898912645836;1.0099287522620088;9.99997448520394;0.8335697225102555;0.01556074270511713;0.01555907425799534;0.7977879508944331;0.01489319664818484;0.7977899556447711;1.010074375195463
46.66638;1.0446138858861465;0.8332707380203577;0.7978800807869293;-4.064633420994753e-07;-4.2090582403209113e-07;1.0448899893835888;1.0099274499888835;9.999954781811086;0.833567051302096;0.015560763938521916;0.015559054198462001;0.7977881969242384;0.01489318218310077;0.7977893845356746;1.0100764670926101
46.67638;1.0446147680787319;0.833271695172914;0.7978820482851231;-4.06518132714239e-07;-4.212966964172636e-07;1.0448900336713742;1.009926168721451;9.999934829044095;0.8335643680323651;0.015560785344867495;0.015559034341480735;0.7977883936888274;0.014893168702179183;0.7977887722025657;1.010078545554963
46.68638;1.044615634643612;0.8332727277421468;0.7978840707219697;-4.065798747606036e-07;-4.2169366277513775e-07;1.044890015684268;1.0099249086795206;9.999914627384108;0.8335616794117541;0.015560806855661375;0.015559014686613564;0.7977885389962398;0.014893156171582772;0.7977881232998494;1.0100806115017658
46.69638;1.0446164860881297;0.8332738358272175;0.7978861447686166;-4.0665034259090435e-07;-4.2209563963803155e-07;1.0448899293406961;1.0099236714861397;9.999894179472555;0.8335589932384282;0.015560828418522661;0.015558995241679054;0.7977886312756987;0.01489314455696959;0.7977874424535863;1.0100826661038942
46.70638;1.0446173208023097;0.8332750182291313;0.7978882665924096;-4.067314638432801e-07;-4.225016024538946e-07;1.0448897717537449;1.0099224596603102;9.999873486294467;0.8335563170280448;0.01556085001211311;0.015558976021678005;0.7977886703475466;0.014893133801417657;0.7977867337422548;1.0100847109195012
46.71638;1.044618134171531;0.833276271742253;0.797890431314412;-4.068252526676906e-07;-4.2291061335172823e-07;1.044889542282897;1.0099212773444768;9.999852558990975;0.8335536578433773;0.015560871650297427;0.015558957047033944;0.797788657478582;0.01489312382268387;0.7977860008657158;1.010086747504825
46.72638;1.0446189198114642;0.8332775909051345;0.7978926328016159;-4.0693372801094645e-07;-4.2332152826967284e-07;1.044889241911183;1.009920130792488;9.999831421764052;0.8335510230752796;0.015560893355101978;0.015558938355103318;0.7977885943742151;0.014893114544000923;0.7977852479953629;1.0100887773669582
46.73638;1.0446196715939997;0.8332789680425751;0.7978948641680008;-4.070585905905231e-07;-4.2373290673008237e-07;1.0448888739417823;1.0099190274741907;9.999810104750171;0.8335484205167268;0.015560915131209208;0.015558920008397054;0.7977884825409651;0.014893105922986597;0.7977844800816705;1.0100908017968335
46.74638;1.0446203848306643;0.8332803937441565;0.797897119023146;-4.0720080866408676e-07;-4.241432499675276e-07;1.0448884439810033;1.0099179744116022;9.999788647269217;0.8335458573163954;0.015560936970726129;0.015558902081653983;0.7977883236723589;0.014893097940911091;0.7977837030978295;1.0100928211827838
46.75638;1.0446210563308058;0.8332818580435712;0.7978993919723022;-4.073608143770811e-07;-4.2455120275116496e-07;1.0448879584369715;1.0099169766707758;9.999767106876048;0.8335433391894971;0.015560958863815632;0.015558884639830354;0.7977881203886876;0.014893090570558093;0.7977829246016053;1.0100948344128378
46.76638;1.0446216842939573;0.8332833515612729;0.7979016772498877;-4.0753908144489533e-07;-4.249555431471447e-07;1.0448874230616452;1.0099160366700348;9.999745555347474;0.8335408708188586;0.015560980801158315;0.01555886773152584;0.7977878767851712;0.014893083768662675;0.7977821538451192;1.0100968388429508
46.77638;1.044622268629713;0.8332848660437189;0.7979039671321678;-4.0773615209291606e-07;-4.253552517831752e-07;1.0448868421162656;1.0099151542582423;9.999724060275566;0.8335384565835907;0.01556100278265141;0.015558851396257692;0.7977875986270956;0.01489307750145325;0.7977814017590642;1.0100988305776062
46.78638;1.0446228101558592;0.833286394306468;0.7979062522553283;-4.07952181304344e-07;-4.257497138594026e-07;1.0448862182911791;1.009914327412838;9.999702672339758;0.8335361002850517;0.015561024821954598;0.015558835661694739;0.7977872931489307;0.014893071763336556;0.7977806809756963;1.0101008044398654
46.79638;1.044623308234935;0.8332879299248661;0.7979085228506466;-4.08186811686116e-07;-4.2613873778613144e-07;1.0448855535327253;1.0099135534984953;9.99968143326051;0.8335338048360375;0.015561046931644583;0.015558820529997661;0.7977869680041761;0.01489306656014901;0.7977800049380177;1.0101027543773327
46.80638;1.0446237596395673;0.8332894672832939;0.7979107690514887;-4.0843938483232884e-07;-4.265223803359054e-07;1.0448848503236148;1.009912830016308;9.999660394150448;0.8335315734930066;0.0155610691053408;0.015558805974199265;0.7977866293420187;0.014893061881123002;0.7977793863714624;1.0101046746175948
46.81638;1.0446241598186712;0.833291001947744;0.7979129809172121;-4.087090582752313e-07;-4.269007446952529e-07;1.0448841122819323;1.0099121538539584;9.999639624083768;0.8335294110284643;0.015561091318778761;0.015558791946088776;0.7977862806042794;0.014893057687308378;0.7977788365419125;1.0101065596296923
46.82638;1.0446245042735833;0.8332925303952238;0.7979151491932811;-4.089948058794296e-07;-4.2727366846388713e-07;1.044883343423268;1.009911520118139;9.999619203089347;0.8335273230346202;0.015561113546959634;0.015558778386262453;0.7977859229441521;0.014893053913049419;0.7977783653987158;1.0101084033501928
46.83638;1.0446247887117261;0.8332940483259641;0.7979172662138011;-4.092954729855147e-07;-4.276402645772398e-07;1.0448825476380483;1.0099109224091485;9.999599212256129;0.8335253145621078;0.015561135777595617;0.015558765229325908;0.7977855560179395;0.01489305047164213;0.7977779815824397;1.010110200489401
46.84638;1.0446250088045226;0.8332955492091227;0.7979193263787318;-4.0960989381209295e-07;-4.2799870875798537e-07;1.0448817292251882;1.0099103542820849;9.999579737682927;0.8335233895261999;0.015561158011251344;0.015558752402008876;0.7977851782793448;0.014893047261844067;0.797777692240036;1.0101119489240882
46.85638;1.0446251600418168;0.8332970250836207;0.7979213263237921;-4.099368697664932e-07;-4.2834661643694353e-07;1.0448808932615734;1.0099098098566563;9.999560882579445;0.8335215503972995;0.015561180251586202;0.015558739827242799;0.7977847874174716;0.014893044178487861;0.7977775030320062;1.0101136499880794
46.86638;1.0446252378303769;0.8332984680473373;0.7979232645678012;-4.10275010255642e-07;-4.2868167109449926e-07;1.0448800455650764;1.0099092830457006;9.999542763009716;0.8335197976694128;0.015561202490753115;0.01555872744207785;0.7977843814588852;0.014893041131990794;0.7977774182535369;1.010115306580804
46.87638;1.0446252380230951;0.8332998703628365;0.7979251408157821;-4.106227347995246e-07;-4.290019408960216e-07;1.0448791923790848;1.009908766895167;9.999525488226677;0.833518130212629;0.015561224703666445;0.015558715217615609;0.7977839596332831;0.01489303806343606;0.7977774412405115;1.0101169212401142
46.88638;1.0446251576277223;0.8333012240757791;0.7979269553868779;-4.1097855013983463e-07;-4.2930583735497844e-07;1.044878339658566;1.0099082539955662;9.999509149335843;0.8335165465637571;0.015561246856236506;0.015558703165386639;0.7977835218756606;0.014893034941857427;0.7977775749876674;1.010118495738369
46.89638;1.0446249954039781;0.8333025216553803;0.7979287087561685;-4.1134119518194503e-07;-4.2959192711547815e-07;1.0448774926759714;1.0099077372725116;9.99949382497924;0.8335150453953876;0.01556126891041848;0.015558691334404115;0.7977830677824697;0.01489303175223264;0.7977778223199692;1.0101200321679789
46.90638;1.04462475207371;0.8333037570629563;0.7979304017597333;-4.117092799450366e-07;-4.29858638964066e-07;1.0448766559196372;1.0099072099454471;9.999479596235036;0.8335136252703073;0.015561290826639542;0.015558679810289721;0.7977825966393173;0.01489302848320457;0.7977781856399327;1.010121534079962
46.91638;1.0446244304927788;0.833304926081894;0.7979320366719606;-4.12080800269323e-07;-4.3010408126867155e-07;1.0448758321569396;1.009906665176114;9.999466551155312;0.8335122846375258;0.015561312571070308;0.015558668705484618;0.7977821080381035;0.01489302512452089;0.7977786671187644;1.010123006257355
46.92638;1.0446240361413646;0.8333060265514435;0.7979336182094257;-4.124530768845685e-07;-4.303261699382878e-07;1.0448750214985747;1.0099060969621962;9.999454769970367;0.8335110214058671;0.015561334116013318;0.015558658131260613;0.7977816015108695;0.014893021678967434;0.7977792694206095;1.010124453283956
46.93638;1.0446235768613366;0.833307058443405;0.797935153349805;-4.1282302282800315e-07;-4.3052289276945095e-07;1.0448742225003638;1.0099055017972973;9.999444314261464;0.8335098325835106;0.015561355442154878;0.015558648164474154;0.7977810757465242;0.014893018169116624;0.7977799956532078;1.010125878490069
46.94638;1.044623061777679;0.833308022562068;0.7979366499400068;-4.1318735214147836e-07;-4.306925704340733e-07;1.0448734338239345;1.0099048794074363;9.999435233205423;0.8335087151632173;0.015561376554326942;0.015558638832133988;0.7977805289801551;0.014893014628735246;0.7977808479048077;1.0101272840924647
46.95638;1.0446225004880583;0.8333089191563315;0.7979381155530644;-4.1354275277256775e-07;-4.3083394225741337e-07;1.0448726536592616;1.0099042320570744;9.99942757023125;0.8335076669956868;0.01556139748550017;0.01555863012736052;0.797779960103541;0.014893011094193042;0.7977818260157252;1.0101286721501412
46.96638;1.0446219022731518;0.8333097478972611;0.7979395569158413;-4.1388616654519257e-07;-4.3094587818144415e-07;1.0448718781909756;1.00990356326788;9.999421361760263;0.8335066865673231;0.015561418279237633;0.015558622036025137;0.7977793691629508;0.014893007604930356;0.7977829279466062;1.0101300454107744
46.97638;1.0446212751171051;0.8333105081647756;0.7979409793332602;-4.1421477570148813e-07;-4.3102711566809685e-07;1.0448711019291381;1.0099028771093894;9.999416637358713;0.8335057725221462;0.015561438976514656;0.015558614548750004;0.7977787573905926;0.01489300420546679;0.797784150527223;1.0101314067828338
46.98638;1.0446206249446748;0.8333111990647334;0.7979423868738043;-4.1452558606979527e-07;-4.3107640416921696e-07;1.0448703195426332;1.0099021781649047;9.999413425843827;0.8335049234062631;0.015561459611896823;0.01555860766210052;0.7977781272711648;0.0148930009428315;0.7977854893505126;1.0101327585638507
46.99638;1.0446199553241764;0.8333118193061795;0.7979437832220371;-4.148153082075716e-07;-4.3109265268631434e-07;1.0448695272467339;1.0099014716178651;9.99941175730075;0.8335041373564002;0.015561480211518397;0.015558601373641723;0.7977774819919591;0.014892997860322015;0.7977869387256352;1.0101341035891223
47.00638;1.0446192674687027;0.8333123669813485;0.7979451720244859;-4.150807186807726e-07;-4.310748729583689e-07;1.0448687234309975;1.0099007637619042;9.999411655510713;0.8335034112097409;0.015561500801153025;0.015558595679267487;0.7977768245434759;0.014892994996900865;0.7977884926936557;1.0101354463461154
47.01638;1.0446185602375806;0.8333128400541017;0.797946556912082;-4.1531895068145743e-07;-4.310222008840092e-07;1.0448679083739747;1.0099000630294719;9.999413133760873;0.833502739199976;0.015561521420104371;0.01555859058629495;0.7977761578352744;0.01489299240463936;0.7977901458096773;1.0101367913921189
47.02638;1.0446178307639735;0.8333132373707188;0.7979479413403927;-4.155274402779526e-07;-4.3093402586848654e-07;1.044867082341684;1.0098993800154092;9.999416201581356;0.833502113141657;0.015561542122828367;0.015558586124833218;0.7977754848245392;0.014892990161435995;0.7977918924687913;1.0101381409086565
47.03638;1.0446170757650286;0.8333135591307935;0.7979493281429466;-4.1570376585932837e-07;-4.308101714685136e-07;1.0448662438818228;1.0098987257757228;9.999420869479849;0.8335015248090445;0.015561562963602319;0.015558582340112656;0.7977748074026672;0.014892988348448197;0.7977937262701985;1.010139494332456
47.04638;1.0446162923180762;0.8333138069619281;0.7979507197895757;-4.158457342051335e-07;-4.306510929569879e-07;1.0448653906028533;1.0098981101319295;9.999427144216808;0.8335009678246124;0.015561583982321055;0.015558579278235346;0.7977741258361123;0.014892987030321327;0.7977956407079192;1.010140850190807
47.05638;1.0446154778562358;0.8333139835914991;0.7979521187280889;-4.15951592615008e-07;-4.3045791169381135e-07;1.0448645207286662;1.0098975411508266;9.999435026387548;0.8335004374060354;0.015561605210637864;0.01555857697930982;0.7977734397851476;0.014892986276040854;0.7977976300691239;1.010142208197305
47.06638;1.0446146302871182;0.8333140916887896;0.7979535265844674;-4.1602004768493414e-07;-4.30232221738227e-07;1.0448636328881293;1.0098970253295498;9.999444514351408;0.8334999298579504;0.015561626687780003;0.015558575479949497;0.7977727491993475;0.01489298618143883;0.7977996889183651;1.010143570027836
47.07638;1.0446137488735727;0.8333141330099284;0.797954943638759;-4.1605022426872474e-07;-4.299757674393081e-07;1.0448627248323932;1.0098965684138974;9.999455605289862;0.8334994427402999;0.015561648462618018;0.015558574816971085;0.7977720541625892;0.014892986875833314;0.7978018106941012;1.0101449389515056
47.08638;1.0446128352386024;0.8333141088527417;0.7979563694466104;-4.1604162696596954e-07;-4.2969010821954046e-07;1.0448617929643393;1.0098961760516934;9.999468295079467;0.8334989744860293;0.015561670582353748;0.01555857503238229;0.7977713546917328;0.01489298853065667;0.7978039874264549;1.010146319359306
47.09638;1.044611892803527;0.8333140208151287;0.7979578034549867;-4.1599394018407017e-07;-4.29376474014818e-07;1.0448608331760125;1.009895852877674;9.999482581006164;0.8334985236933214;0.015561693083134546;0.01555857619438323;0.7977706509212565;0.014892991342092253;0.7978062105420357;1.0101477169073445
47.10638;1.0446109248101325;0.8333138710201466;0.7979592450219412;-4.1590689530510204e-07;-4.2903577532394003e-07;1.0448598422933844;1.0098956013569822;9.999498464669122;0.833498088806941;0.015561715989876556;0.015558578417311026;0.7977699430726822;0.014892995481344349;0.7978084714304918;1.0101491387125607
47.11638;1.0446099330031249;0.8333136620788607;0.7979606931189404;-4.157803292820297e-07;-4.2866840967843394e-07;1.0448588190980015;1.0098954227141008;9.999515953764508;0.833497667448688;0.015561739319589523;0.015558581842127089;0.7977692312607583;0.014893001065221888;0.7978107617168007;1.010150592405606
47.12638;1.044608917579862;0.833313397012785;0.797962145848631;-4.1561419266665475e-07;-4.282740489583095e-07;1.044857764019618;1.009895319266525;9.99953505786347;0.8334972555498852;0.015561763075339219;0.015558586597065119;0.7977685155861584;0.014893008169480483;0.7978130736146987;1.0101520843487304
47.13638;1.0446078779759693;0.8333130793775474;0.7979635999407564;-4.154085598261812e-07;-4.2785188469566293e-07;1.0448566773863224;1.009895295356934;9.999555779503554;0.8334968475373069;0.015561787233534498;0.015558592777099362;0.7977677966945119;0.014893016854765002;0.797815400229028;1.010153618440332
47.14638;1.0446068140517477;0.8333127133039743;0.7979650506381929;-4.151636587150225e-07;-4.274010787705119e-07;1.0448555576148557;1.009895355693648;9.999578108218047;0.8334964369680902;0.015561811739048945;0.015558600435896113;0.7977670763128483;0.014893027169353939;0.7978177353652625;1.0101551963685624
47.15638;1.0446057268184228;0.8333123023213638;0.7979664920293519;-4.1487961353516764e-07;-4.269209771576298e-07;1.0448544010149134;1.0098955031009815;9.999602017762422;0.8334960163815945;0.015561836513387195;0.01555860958935689;0.7977663569282472;0.014893039126634113;0.7978200727435546;1.010156818776139
47.16638;1.0446046186518967;0.8333118474946638;0.79796791797401;-4.145561543835023e-07;-4.2641117907451143e-07;1.0448532029105146;1.0098957378136897;9.999627469946116;0.8334955776944467;0.015561861477152144;0.015558620233623525;0.7977656407200645;0.014893052688519154;0.7978224054355381;1.0101584860960042
47.17638;1.04460349338714;0.8333113472154342;0.797969323241975;-4.141928511972316e-07;-4.2587164376233523e-07;1.0448519586509346;1.0098960578780454;9.99965442718903;0.8334951136795821;0.015561886579561568;0.015558632354295651;0.7977649287276632;0.014893067777851824;0.7978247259934667;1.0101601985539599
47.18638;1.0446023561139506;0.833310798797868;0.7979707038630891;-4.137895689606017e-07;-4.253026003421421e-07;1.0448506639351387;1.0098964596495432;9.999682860286303;0.8334946185185276;0.015561911820573624;0.01555864592013327;0.7977642209627939;0.014893084308917002;0.7978270266102606;1.010161955534281
47.19638;1.0446012123307518;0.8333101999681646;0.7979720573144693;-4.1334666808300353e-07;-4.247041571692069e-07;1.0448493147914177;1.0098969381978593;9.999712739960406;0.8334940874301171;0.015561937254478889;0.015558660875545513;0.7977635165456559;0.014893102202999208;0.7978292992899619;1.0101637552364935
47.20638;1.0446000666390296;0.8333095497564067;0.7979733827778319;-4.1286498587066976e-07;-4.240762337010794e-07;1.044847908072698;1.0098974873858686;9.999744023928791;0.8334935167715936;0.015561962963565112;0.015558677140398587;0.7977628132628998;0.014893121382020648;0.7978315363861593;1.0101655952818214
47.21638;1.0445989219662493;0.8333088486889084;0.7979746803689244;-4.123456213325275e-07;-4.2341897406593273e-07;1.044846442546359;1.0098980997893847;9.999776658062759;0.8334929043613112;0.015561989015376228;0.015558694616972478;0.7977621080491482;0.01489314176748137;0.7978337308859516;1.0101674733274326
47.22638;1.0445977798923722;0.8333080973715181;0.7979759498853858;-4.117896761805275e-07;-4.227328077590651e-07;1.0448449194188216;1.0098987669699253;9.999810583234753;0.8334922492710891;0.015562015438390754;0.01555871319414097;0.7977613980944318;0.014893163283284485;0.7978358762939288;1.01016938698974
47.23638;1.0445966413790349;0.8333072948018144;0.7979771899883427;-4.1119811506962226e-07;-4.220180606961551e-07;1.0448433418318177;1.0098994799576397;9.999845734555743;0.8334915516260089;0.015562042221105982;0.015558732754069987;0.7977606809624305;0.014893185841027834;0.7978379666419716;1.0101713337404676
47.24638;1.0445955064324777;0.8333064388432151;0.797978398346041;-4.1057173442784846e-07;-4.212748939100345e-07;1.0448417141107407;1.0099002298099842;9.99988204814411;0.8334908133446023;0.0155620693264025;0.015558753190342263;0.7977599544918171;0.014893209323531255;0.7978399966451949;1.0101733110863762
47.25638;1.0445943728690632;0.8333055277204727;0.7979795727168177;-4.099114705376757e-07;-4.2050357054082775e-07;1.044840041419823;1.0099010085542057;9.99991947713356;0.8334900384978584;0.015562096723118637;0.015558774416268429;0.7977592167919006;0.014893233591821996;0.7978419618078235;1.0101753164864866
47.26638;1.044593236608969;0.8333045605079954;0.7979807111128109;-4.092189246755035e-07;-4.1970442563149386e-07;1.0448383301702429;1.0099018099732004;9.999957993211927;0.8334892322904331;0.015562124410439358;0.01555879636063982;0.7977584655275156;0.01489325850573151;0.7978438583472877;1.0101773469969435
47.27638;1.0445920934041586;0.8333035374535637;0.7979818108006129;-4.0849654816149446e-07;-4.188776249426718e-07;1.0448365890129043;1.0099026294892466;9.99999757044457;0.8334884002593008;0.015562152404401466;0.015558818972153074;0.7977576970241858;0.014893283934218168;0.7978456830906228;1.0101793992609631
47.28638;1.044590939461685;0.8333024604870527;0.7979828680316032;-4.077475922386918e-07;-4.180234048639808e-07;1.044834829121321;1.0099034635284123;10.000038166694043;0.833487548348037;0.015562180704475218;0.015558842224822634;0.7977569057194777;0.014893309757362194;0.7978474337383329;1.010181469820041
47.29638;1.0445897714602506;0.8333013327086944;0.7979838784528225;-4.069761432937261e-07;-4.171427276948152e-07;1.0448330626473943;1.0099043089184392;10.0000797147304;0.8334866833559579;0.015562209281567114;0.015558866114810246;0.7977560843515809;0.014893335872495233;0.7978491095078353;1.0101835554496839
47.30638;1.0445885873643532;0.8333001570512474;0.7979848369516387;-4.061869545401369e-07;-4.162375547837897e-07;1.0448313001938947;1.0099051629174813;10.000122127768659;0.8334858130786305;0.015562238092654015;0.015558890657896177;0.7977552251351446;0.014893362191216208;0.7978507115359278;1.0101856535740532
47.31638;1.0445873864862598;0.8332989352164728;0.797985737305094;-4.053849403711236e-07;-4.15310632101388e-07;1.0448295500997655;1.0099060238067548;10.000165310301862;0.8334849454390738;0.015562267098050028;0.015558915879248642;0.7977543208518585;0.014893388619232844;0.7978522425015936;1.0101877622592537
47.32638;1.0445861682041528;0.8332976676545416;0.7979865728025578;-4.0457472688873483e-07;-4.1436522669136165e-07;1.0448278204488823;1.0099068906636977;10.000209160598445;0.8334840872861888;0.015562296279027051;0.015558941784973532;0.7977533651452144;0.014893415048354687;0.7978537059636743;1.01018987952612
47.33638;1.0445849317949638;0.8332963546786218;0.7979873376615841;-4.037605087963657e-07;-4.134047920104714e-07;1.0448261207559262;1.0099077625377912;10.000253565751866;0.8334832435232714;0.015562325661362739;0.015558968339383724;0.7977523526261563;0.014893441383868257;0.7978551064512367;1.0101920027102396
47.34638;1.0445836783491518;0.8332949975881152;0.797988027793936;-4.0294615517071607e-07;-4.1243247116546234e-07;1.0448244619239082;1.0099086385694163;10.000298399141226;0.8334824167013902;0.01556235531631298;0.015558995474283426;0.7977512793250641;0.014893467574358868;0.797856450385478;1.0101941279956734
47.35638;1.044582411977328;0.8332935990226037;0.7979886404699769;-4.021353990380584e-07;-4.11450873254615e-07;1.044822856167488;1.0099095184547278;10.00034352600808;0.8334816074465577;0.015562385322385353;0.015559023115185524;0.7977501432005246;0.014893493598413342;0.7978577464195329;1.010196249786349
47.36638;1.0445811381149874;0.8332921627898167;0.7979891740974184;-4.0133197741308837e-07;-4.104624053846271e-07;1.044821316647353;1.0099104016419982;10.000388814343275;0.8334808151730972;0.015562415726475274;0.015559051195283287;0.7977489441156089;0.014893519429352348;0.7978590042397551;1.0101983599895725
47.37638;1.0445798609456862;0.8332906932671102;0.7979896284765577;-4.005397410719947e-07;-4.094696219535427e-07;1.044819855821903;1.0099112854230736;10.000434144330509;0.8334800382727375;0.015562446534928715;0.015559079663334018;0.7977476835063257;0.014893545024763597;0.7978602329284148;1.0102004478352324
47.38638;1.044578582919642;0.8332891950234825;0.7979900049247693;-3.997626028210232e-07;-4.084751739915557e-07;1.0448184838081156;1.0099121639062734;10.000479418023579;0.8334792744186527;0.015562477712636979;0.01555910850120572;0.7977463645683144;0.014893570336154951;0.7978614401319513;1.0102025010254367
47.39638;1.0445773061586145;0.8332876732814104;0.79799030623909;-3.9900415389759276e-07;-4.074815595034964e-07;1.0448172083858698;1.0099130292089613;10.000524569402062;0.8334785218585904;0.015562509182176767;0.015559137732750241;0.7977449924934357;0.01489359531601771;0.7978626318211497;1.0102045073091543
47.40638;1.044576033395914;0.8332861337678718;0.7979905363222617;-3.982672879068835e-07;-4.064907897928527e-07;1.0448160363876005;1.0099138738900981;10.000569562689359;0.8334777804365593;0.015562540840814714;0.015559167411339803;0.7977435736536272;0.014893619922816173;0.797863812153837;1.0102064552216978
47.41638;1.044574767678336;0.8332845811453472;0.7979906998397847;-3.975542231061742e-07;-4.05504219386597e-07;1.044814974056465;1.0099146930116012;10.000614375593777;0.8334770505735499;0.015562572579295246;0.015559197606471776;0.7977421143173969;0.014893644125128055;0.7978649834131701;1.0102083348412516
47.42638;1.0445735114549142;0.8332830179508782;0.7979908024576555;-3.9686692115492067e-07;-4.0452281008591874e-07;1.0448140256831842;1.0099154848376748;10.000658984869663;0.8334763312460967;0.015562604285151216;0.015559228397902376;0.7977406201856269;0.014893667901508948;0.7978661461270754;1.0102101387137459
47.43638;1.04457226574669;0.8332814450135234;0.797990850779197;-3.9620765976586575e-07;-4.035475684928398e-07;1.0448131934855702;1.0099162498033807;10.000703366575573;0.8334756195655353;0.015562635835275613;0.015559259867383081;0.7977390970850534;0.014893691239682438;0.7978672997123336;1.0102118614174525
47.44638;1.044571030643306;0.833279862140501;0.7979908515448497;-3.955792121647875e-07;-4.025797869575855e-07;1.044812479642951;1.0099169886640469;10.000747501411176;0.8334749125693776;0.015562667080426938;0.015559292081940962;0.797737551913064;0.014893714135173534;0.7978684433282873;1.010213498177512
47.45638;1.0445698056630142;0.8332782685233627;0.7979908109638892;-3.9498431206332813e-07;-4.0162088566007774e-07;1.0448118879731383;1.0099177013956275;10.000791374645994;0.8334742090447078;0.015562697839659244;0.01555932507367922;0.7977359924347991;0.014893736583298406;0.7978695758086977;1.0102150441853301
47.46638;1.0445685880864948;0.8332766636626523;0.7979907345293913;-3.944248971524574e-07;-4.006719961313579e-07;1.044811423688347;1.009918387440536;10.00083497143618;0.8334735096882822;0.01556272792091932;0.015559358845143251;0.797734426137343;0.014893758566169275;0.797870694977558;1.0102164946765153
47.47638;1.0445673722131665;0.8332750485439738;0.7979906266471373;-3.9390184677130357e-07;-3.997338175995983e-07;1.0448110918035662;1.0099190468681587;10.000878273416388;0.8334728162773959;0.01556275714970046;0.01555939340715552;0.7977328594520854;0.014893780045950905;0.7978717978341197;1.0102178452714694
47.48638;1.0445661513478781;0.8332734255633222;0.797990489776589;-3.934152476489038e-07;-3.988069488764629e-07;1.0448108961030647;1.0099196815856435;10.000921259684052;0.8334721305512401;0.015562785386804438;0.015559428798852784;0.797731297388666;0.014893800972277044;0.7978728818460731;1.0102190923886538
47.49638;1.0445649200836322;0.8332717975753979;0.7979903241322135;-3.9296481070146983e-07;-3.978923052196036e-07;1.0448108394629367;1.0099202952812925;10.000963906075441;0.8334714531427965;0.01556281253831858;0.015559465068208761;0.7977297431073331;0.014893821301485088;0.7978739460799488;1.0102202337024826
47.50638;1.0445636751169882;0.833270167346408;0.7979901285801243;-3.925501703489641e-07;-3.9699124744076157e-07;1.04481092394787;1.0099208918612868;10.001006181404884;0.8334707829722913;0.015562838546965404;0.015559502254320706;0.7977281978341071;0.014893841013924863;0.7978749908912003;1.0102212688007073
47.51638;1.044562414478311;0.833268537174906;0.7979899014367446;-3.9217093768745216e-07;-3.9610531624520356e-07;1.0448111498015582;1.0099214741149636;10.001048047589665;0.8334701173375688;0.015562863358011023;0.015559540389508337;0.7977266614925758;0.014893860112961376;0.7978760167194544;1.0102221996808152
47.52638;1.0445611359332125;0.8332669086967247;0.7979896402625392;-3.9182668803809296e-07;-3.952357872715056e-07;1.0448115145705825;1.0099220435022096;10.00108946402059;0.8334694534827886;0.015562886893452714;0.015559579498120651;0.7977251336275585;0.01489387860838568;0.7978770237137008;1.0102230306461153
47.53638;1.044559836338683;0.833265283068815;0.7979893413868399;-3.915168677050045e-07;-3.9438357426090813e-07;1.0448120132159084;1.0099226005413178;10.00113039536935;0.8334687906828763;0.01556290905303376;0.015559619590249017;0.797723614189257;0.014893896502024868;0.7978780124417485;1.0102237675858012
47.54638;1.0445585127548884;0.833263660735671;0.7979889994906384;-3.91240451436647e-07;-3.935494898129826e-07;1.0448126386689587;1.0099231456637447;10.001170818166973;0.8334681300929502;0.015562929723878979;0.015559660662347114;0.7977221041932457;0.01489391378110429;0.7978789844037086;1.010224416907704
47.55638;1.0445571636753397;0.8332620408826421;0.7979886075274806;-3.909957097901404e-07;-3.927343657776699e-07;1.0448133824320467;1.0099236799012958;10.001210714339333;0.8334674731089685;0.015562948792140145;0.015559702698535098;0.7977206057852064;0.01489393041622312;0.7978799417203049;1.0102249847591545
47.56638;1.0445557889165962;0.833260421418361;0.7979881578081474;-3.9078048803167806e-07;-3.9193902794922945e-07;1.044814235117971;1.0099242046722547;10.00125005558301;0.8334668213357763;0.015562966164802343;0.015559745674765927;0.7977191213639788;0.01489394637103733;0.7978808864948271;1.010225476864251
47.57638;1.0445543886803703;0.8332587995542279;0.7979876435574808;-3.905928793153454e-07;-3.911643425905146e-07;1.0448151868390596;1.0099247216216838;10.001288797035304;0.8334661779760103;0.015562981796010754;0.01555978956108812;0.7977176525399574;0.014893961625668656;0.7978818201240866;1.0102258986627686
47.58638;1.0445529628198358;0.8332571726297687;0.7979870596072067;-3.9043169184467166e-07;-3.9041121834158926e-07;1.044816227440191;1.0099252332356974;10.001326886148986;0.8334655480955289;0.015562995695574986;0.015559834302202199;0.797716199938388;0.014893976188659421;0.7978827427455565;1.010226255659917
47.59638;1.0445515113183441;0.8332555384501578;0.797986402324596;-3.9029626816832467e-07;-3.8968049073335383e-07;1.0448173463398944;1.0099257428738047;10.001364272100334;0.8334649369471608;0.015563007911743755;0.015559879798886742;0.7977147639538784;0.01489399007586355;0.7978836530212101;1.0102265539721023
47.60638;1.0445500359541204;0.8332538950140812;0.7979856695395954;-3.9018602861300814e-07;-3.8897281990136384e-07;1.0448185323470331;1.0099262536994094;10.001400906336162;0.8334643484822258;0.015563018509946428;0.015559925919864458;0.7977133450679158;0.014894003283519893;0.7978845480889329;1.0102268005043535
47.61638;1.044548540786907;0.8332522405106332;0.7979848607046478;-3.9010037041590064e-07;-3.8828860353479205e-07;1.044819774100422;1.009926768069281;10.001436744756063;0.8334637853144891;0.015563027567347747;0.01555997252438194;0.7977119434637853;0.014894015794589514;0.7978854239986745;1.0102270028425413
47.62638;1.0445470304846756;0.8332505734696489;0.7979839767048081;-3.900390560029836e-07;-3.876278244135214e-07;1.0448210610337887;1.0099272880159127;10.001471755668371;0.8334632481648362;0.015563035180522171;0.01556001946997483;0.7977105594354135;0.01489402760627073;0.7978862765645112;1.0102271694581653
47.63638;1.0445455088343854;0.8332488927773152;0.7979830192436453;-3.900026092484623e-07;-3.869900517588728e-07;1.0448223844975741;1.0099278162134162;10.001505928198398;0.8334627347950706;0.015563041470085586;0.015560066610606025;0.7977091939598797;0.014894038742133842;0.797887101831958;1.01022730969733
47.64638;1.0445439786358879;0.833247198177134;0.7979819907385822;-3.8999214264790154e-07;-3.863747351176344e-07;1.0448237383132144;1.0099283567644237;10.001539272843633;0.8334622408785691;0.015563046567120027;0.01556011380422244;0.7977078482170791;0.014894049242810648;0.7978878961598966;1.0102274329767122
47.65638;1.04454244207121;0.8332454907836818;0.7979808948766469;-3.900087547426698e-07;-3.857815063984349e-07;1.0448251182000972;1.0099289148477057;10.001571801773464;0.8334617619560346;0.01556305058397845;0.015560160931650573;0.7977065228505086;0.014894059149071083;0.7978886560399885;1.0102275476656144
47.66638;1.0445409010080644;0.8332437727385194;0.7979797372018567;-3.900530421605692e-07;-3.8521037633882237e-07;1.044826520920973;1.0099294955926632;10.001603507429294;0.8334612939806753;0.015563053593306052;0.015560207911858097;0.7977052176972447;0.014894068485321543;0.797889377528386;1.0102276600322209
47.67638;1.0445393570877721;0.8332420465362602;0.7979785249432731;-3.9012486691874463e-07;-3.846617220536189e-07;1.0448279442557522;1.0099301038627422;10.001634364967426;0.8334608324589172;0.01556305563550279;0.015560254703849011;0.7977039320888714;0.014894077254508227;0.7978900560268021;1.0102277730605929
47.68638;1.0445378116002821;0.8332403149346294;0.7979772655452232;-3.902233573138045e-07;-3.841359026693984e-07;1.0448293871414294;1.0099307449498405;10.001664343755206;0.8334603716546791;0.01556305674632833;0.015560301292257741;0.7977026657418289;0.014894085450938436;0.7978906867726139;1.0102278856096474
47.69638;1.0445362662056776;0.833238581991873;0.7979759646708817;-3.9034718657475194e-07;-3.8363300912802814e-07;1.0448308489885907;1.0099314249291822;10.001693414605734;0.8334599047762529;0.015563056979903981;0.015560347660681541;0.7977014197409935;0.014894093076818927;0.7978912650823505;1.01022799309753
47.70638;1.0445347246541579;0.8332368546352329;0.7979746249525451;-3.904948303200699e-07;-3.831531072647119e-07;1.0448323295439959;1.009932150051082;10.00172155541346;0.833459424872166;0.015563056408217134;0.015560393772351156;0.7977001966305508;0.014894100148781437;0.7978917860156893;1.0102280895360813
47.71638;1.0445331931927333;0.8332351428881408;0.7979732462912914;-3.9066458385828925e-07;-3.8269658705219524e-07;1.0448338298975597;1.0099329255424372;10.001748751886064;0.8334589260473841;0.01556305510148769;0.01556043957836914;0.7976989994331583;0.0148941066947394;0.797892244561453;1.0102281695928805
47.72638;1.0445316793620307;0.8332334584937713;0.7979718272608279;-3.908545157091986e-07;-3.8226437655100655e-07;1.0448353521067126;1.0099337552451046;10.001774991003687;0.833458404702749;0.015563053120573047;0.015560485041436091;0.7976978308170013;0.014894112746115561;0.797892636902861;1.010228229789874
47.73638;1.044530191137381;0.8332318134419924;0.797970366044658;-3.910624657188283e-07;-3.818579537690378e-07;1.0448368970848378;1.0099346426329368;10.001800256607378;0.8334578597979533;0.015563050536827206;0.015560530145656252;0.7976966933949138;0.0148941183313764;0.7978929614377631;1.0102282684194894
47.74638;1.0445287362877176;0.8332302187262733;0.7979688605269234;-3.9128630770186913e-07;-3.814792443989426e-07;1.0448384633505023;1.0099355916394408;10.001824541763275;0.8334572918142208;0.015563047458465094;0.015560574892712111;0.7976955901708204;0.014894123476490256;0.7978932184919674;1.010228284660499
47.75638;1.0445273213345037;0.8332286834883387;0.7979673080533708;-3.9152440290827833e-07;-3.8113059736482606e-07;1.0448400472168233;1.0099366066253725;10.001847861132728;0.8334567014712466;0.015563044045239787;0.015560619300292747;0.7976945235085455;0.014894128219140974;0.7978934094409603;1.010228277835704
47.76638;1.0445259508135203;0.83322721525634;0.7979657050573004;-3.9177567146659906e-07;-3.8081459946963624e-07;1.0448416436239414;1.009937692345567;10.001870240948055;0.8334560891850994;0.01556304050730216;0.015560663399406151;0.7976934938825571;0.014894132627533163;0.7978935360200704;1.0102282470581716
47.77638;1.0445246269108757;0.8332258204262069;0.797964047015361;-3.920394093310868e-07;-3.80533740692561e-07;1.0448432475024783;1.0099388535633942;10.001891706437323;0.8334554549569814;0.0155630370808998;0.015560707227322841;0.797692500652451;0.014894136799325136;0.7978935999369285;1.010228191374468
47.78638;1.0445233489373669;0.8332245041138776;0.7979623287817373;-3.923153028712516e-07;-3.8029024186028234e-07;1.0448448550955023;1.0099400941017622;10.001912281703307;0.8334547982974914;0.01556303399206159;0.015560750825750095;0.7976915435693664;0.0148941408448963;0.7978936028880765;1.0102281098954375
47.79638;1.044522113257813;0.8332232698168172;0.797960544991499;-3.9260336367734194e-07;-3.800858122459016e-07;1.0448464643742656;1.009941416517169;10.001931994058493;0.8334541189318313;0.01556303143638659;0.015560794245332646;0.79769062261682;0.014894144872732846;0.7978935467501053;1.010228000440406
47.80638;1.0445209146134804;0.8332221191881509;0.7979586907566418;-3.929035683465633e-07;-3.7992121324773277e-07;1.0448480741912198;1.0099428226846383;10.00195087950483;0.8334534177854187;0.015563029581052264;0.01556083754532289;0.7976897364737352;0.014894148978846136;0.7978934331604818;1.010227857867201
47.81638;1.0445197481547006;0.8332210524371735;0.7979567624003571;-3.9321554164691146e-07;-3.7979599784446224e-07;1.0448496825974396;1.0099443143460871;10.001968983324275;0.833452696684007;0.015563028582847707;0.015560880779398451;0.7976888815098141;0.014894153245295033;0.7978932627627412;1.010227675086912
47.82638;1.0445186105631112;0.8332200692102384;0.797954757314803;-3.9353857733940434e-07;-3.797085695105452e-07;1.0448512859929024;1.0099458929003466;10.001986353660644;0.8334519573757091;0.015563028609079698;0.015560923979709287;0.7976880522542524;0.014894157744319389;0.7978930352997511;1.0102274451923448
47.83638;1.0445174997561426;0.8332191686237903;0.7979526734187782;-3.9387193174046734e-07;-3.796563791885906e-07;1.0448528799895769;1.0099475584690365;10.002003034436337;0.8334512012794849;0.015563029833434954;0.015560967158734616;0.7976872426253394;0.014894162535308371;0.7978927500990428;1.0102271612636335
47.84638;1.0445164142037224;0.8332183486882707;0.7979505094792859;-3.942150618955703e-07;-3.79636197629153e-07;1.0448544603622223;1.0099493094844714;10.002019060582784;0.8334504296989725;0.015563032409720838;0.015561010321009419;0.7976864471711828;0.014894167661207679;0.7978924057658288;1.010226815048687
47.85638;1.0445153528737705;0.8332176066131936;0.7979482656089852;-3.945676065154519e-07;-3.7964453997738563e-07;1.044856023072183;1.0099511436735849;10.002034458169113;0.8334496439224727;0.015563036465197402;0.0155610534652211;0.7976856620950311;0.01489417315998906;0.7978919995901592;1.0102263968929328
47.86638;1.0445143154695593;0.8332169400064329;0.7979459429812795;-3.9492927190501183e-07;-3.796781228867141e-07;1.044857564677803;1.0099530589091377;10.002049253029575;0.8334488454741451;0.01556304211999016;0.015561096576700925;0.797684885980233;0.014894179078086824;0.7978915279721117;1.010225896368775
47.87638;1.044513301904075;0.833216347477041;0.7979435433953305;-3.952998129526099e-07;-3.7973426607577566e-07;1.044859083340581;1.0099550528962022;10.002063479342137;0.8334480364350509;0.015563049489219202;0.015561139623665291;0.7976841201004412;0.014894185461606617;0.7978909875185967;1.0102253028509531
47.88638;1.0445123110224903;0.833215828109325;0.7979410690008795;-3.9567900227314646e-07;-3.7981111435999305e-07;1.044860578818204;1.0099571225969555;10.002077172517168;0.8334472193245823;0.015563058653912212;0.015561182561376369;0.7976833676265938;0.014894192344308646;0.7978903756023993;1.0102246063467788
