time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
47.89638;1.0445113401520474;0.8332153814500204;0.7979385220853101;-3.960664856160631e-07;-3.799072739055624e-07;1.0448620515408396;1.0099592640543686;10.002090354508873;0.833446396754225;0.015563069633520296;0.015561225337494211;0.797682631904203;0.014894199754749107;0.7978896906019856;1.010223798300499
47.90638;1.0445103863324823;0.8332150085193721;0.7979359053065411;-3.9646166171294793e-07;-3.8002117846978906e-07;1.0448635024695567;1.009961472885557;10.002103031246403;0.8334455712032088;0.015563082379797841;0.015561267893444523;0.7976819151477446;0.014894207721786443;0.7978889321000582;1.0102228720944892
47.91638;1.0445094473981145;0.8332147118794971;0.7979332222392447;-3.9686379011933493e-07;-3.8015093144794757e-07;1.0448649338411602;1.0099637453907238;10.002115198161826;0.8334447446576316;0.015563096786928868;0.015561310160190502;0.7976812178254802;0.014894216265936644;0.7978881008420616;1.0102218234196494
47.92638;1.0445085209976683;0.833214494484725;0.797930477531676;-3.972724115867076e-07;-3.8029439519331593e-07;1.0448663494594153;1.009966079710104;10.00212683785964;0.8334439180310408;0.015563112715309907;0.01556135205279358;0.7976805380884787;0.014894225396146146;0.7978871987345292;1.0102206503302655
47.93638;1.0445076028862508;0.8332143595750152;0.797927676591713;-3.9768769682919175e-07;-3.804491219471237e-07;1.0448677542146705;1.0099684760153267;10.002137913000421;0.8334430908542968;0.015563130026089588;0.015561393471379654;0.7976798715114262;0.014894235116418986;0.7978862288391295;1.0102193529063885
47.94638;1.0445066868346167;0.8332143121118357;0.797924825120494;-3.9811023698531326e-07;-3.8061246915847163e-07;1.0448691537636752;1.0099709351467048;10.002148368678114;0.8334422615232665;0.01556314860777859;0.01556143430759941;0.7976792121121481;0.014894245421288371;0.797885195319562;1.0102179331641818
47.95638;1.0445057656963297;0.8332143595665513;0.7979219287095884;-3.985405197702224e-07;-3.807820358034773e-07;1.0448705546182255;1.0099734571221806;10.002158143724682;0.833441427979618;0.015563168375034304;0.015561474447572188;0.7976785542528846;0.01489425628556249;0.7978841033414099;1.0102163958472317
47.96638;1.0445048319839603;0.8332145110175021;0.7979189929455711;-3.989786230047447e-07;-3.8095588380568227e-07;1.044871963923945;1.0099760413269507;10.0021671837511;0.8334405882440001;0.015563189245036285;0.01556151376955902;0.7976778941733751;0.014894267673159933;0.7978829586954477;1.0102147491924613
47.97638;1.0445038780429827;0.8332147755228271;0.7979160237196933;-3.9942431966922703e-07;-3.811324056960889e-07;1.044873388740346;1.0099786875323402;10.00217545028949;0.8334397401001785;0.015563211121073147;0.015561552148018708;0.7976772307575299;0.014894279553272226;0.7978817675809304;1.01021300419791
47.98638;1.0445028965478425;0.8332151606153397;0.7979130271722662;-3.998774811460074e-07;-3.8131026107333046e-07;1.0448748348072052;1.009981395517132;10.002182920659697;0.8334388804862907;0.015563233907901953;0.015561589462270287;0.7976765654526993;0.014894291898356189;0.7978805366381844;1.01021117276298
47.99638;1.0445018811950086;0.8332156714555897;0.7979100097663799;-4.0033834913361684e-07;-3.8148842903894057e-07;1.0448763048595604;1.0099841641124523;10.00218957963985;0.8334380054931968;0.015563257544774993;0.015561625593668168;0.7976759014005955;0.014894304671625338;0.7978792726141747;1.0102092659230522
48.00638;1.0445008271312513;0.8332163109392768;0.7979069785060531;-4.0080746839131157e-07;-3.8166623276345297e-07;1.0448777982457405;1.009986992015851;10.002195411545209;0.8334371106555261;0.015563282012740568;0.015561660422451395;0.7976752420541129;0.014894317823785265;0.7978779818072268;1.0102072926497054
48.01638;1.0444997310235011;0.8332170801112277;0.7979039409265035;-4.012855699933318e-07;-3.8184335688686995e-07;1.0448793129162703;1.009989878780462;10.002200402538232;0.8334361911322655;0.01556330730904273;0.01556169383340146;0.7976745900207849;0.014894331304756252;0.7978766693420845;1.0102052591618598
48.02638;1.0444985911943476;0.8332179781545301;0.7979009050191647;-4.0177352262963654e-07;-3.8201972904832577e-07;1.0448808472418532;1.0099928238068465;10.002204550221498;0.8334352423893944;0.015563333428149275;0.015561725715978844;0.7976739467625071;0.014894345089670264;0.7978753381652836;1.010203168331374
48.03638;1.0444974081636786;0.8332190025160647;0.7978978788111486;-4.0227221939360617e-07;-3.821950580860896e-07;1.044882399628353;1.0099958251752443;10.002207865361845;0.8334342614430549;0.015563360368479941;0.015561755967883803;0.7976733126342002;0.014894359197587205;0.7978739891856063;1.0102010193714506
48.04638;1.0444961853682115;0.8332201497306514;0.7978948694700561;-4.0278237388414526e-07;-3.8236827663075044e-07;1.0448839673219004;1.0099988798211326;10.002210359489203;0.8334332470609128;0.015563388148486105;0.015561784503963004;0.7976726870106251;0.014894373669420686;0.7978726230298363;1.0101988087528262
48.05638;1.044494929628766;0.8332214161690099;0.7978918828472263;-4.03304283350655e-07;-3.825375779621621e-07;1.0448855458588375;1.0100019840145908;10.002212035676557;0.8334321988604843;0.015563416813081135;0.01556181124962999;0.797672068750767;0.014894388515697035;0.797871240901314;1.0101965324868982
48.06638;1.0444936506477247;0.833222798232987;0.7978889242441163;-4.038378224845199e-07;-3.827011768698768e-07;1.044887129394233;1.0100051334154807;10.00221289343434;0.833431117066795;0.015563446423342838;0.015561836127584362;0.7976714567799728;0.014894403687804498;0.7978698435387024;1.010194188437831
48.07638;1.0444923588926986;0.8332242929935513;0.7978859998599843;-4.0438271265112065e-07;-3.8285802304536947e-07;1.0448887117206898;1.0100083229169619;10.002212933248176;0.8334300026906786;0.015563477032888268;0.015561859053878963;0.7976708507313099;0.014894419096335819;0.7978684306177818;1.0101917767335553
48.08638;1.0444910630786457;0.8332258996301619;0.7978831173199085;-4.049384539963103e-07;-3.830078659836611e-07;1.044890287115457;1.0100115464551105;10.00221215526442;0.8334288572097177;0.01556350865972974;0.015561879942856936;0.7976702515855398;0.014894434639726648;0.7978670016177528;1.0101892983030598
48.09638;1.044489769808971;0.8332276198947781;0.7978802845065853;-4.055038638710244e-07;-3.8315089254644525e-07;1.0448918504364326;1.0100147963007384;10.002210557390834;0.833427682458524;0.015563541273207627;0.015561898721872823;0.7976696616705158;0.014894450217280083;0.7978655566491832;1.0101867539095906
48.10638;1.0444884857089018;0.8332294567678628;0.7978775079796837;-4.0607692335846874e-07;-3.8328725939971977e-07;1.044893396685293;1.0100180618318455;10.002208137916647;0.833426481266352;0.015563574809401;0.01556191534308079;0.7976690841314265;0.01489446573638788;0.7978640969317442;1.0101841446738011
48.11638;1.0444872192032955;0.8332314128647196;0.7978747922450588;-4.066549705799321e-07;-3.8341667073807827e-07;1.0448949207388325;1.0100213295089708;10.002204909163883;0.8334252581681982;0.015563609201256703;0.01556192977754523;0.7976685229895054;0.014894481111098043;0.7978626255576933;1.010181472700376
48.12638;1.0444859797046997;0.833233489719747;0.7978721401262113;-4.0723487581671036e-07;-3.8353829939216633e-07;1.0448964177223428;1.0100245847653735;10.002200909721758;0.833424019368021;0.01556364440196009;0.01556194200835666;0.7976679833681525;0.014894496251937745;0.7978611473136248;1.0101787407806266
48.13638;1.0444847756972413;0.83323568791512;0.7978695543094634;-4.0781327370928703e-07;-3.836510236372154e-07;1.0448978831519342;1.010027813602665;10.00219619768012;0.8334227720092078;0.015563680387441891;0.015561952040210958;0.7976674702971424;0.01489451106111199;0.7978596669577458;1.0101759517809543
48.14638;1.0444836141346405;0.8332380071832985;0.797867038784736;-4.083869128615986e-07;-3.837537168429597e-07;1.0448993123721617;1.010031002313437;10.002190830320625;0.833421523171203;0.015563717140179205;0.015561959906504644;0.7976669868250383;0.014894525432598928;0.7978581878742975;1.0101731089365307
48.15638;1.0444825007226015;0.8332404458063931;0.7978645984943105;-4.0895290313078995e-07;-3.83845486893467e-07;1.044900700436211;1.0100341369319923;10.002184847760947;0.8334202786712144;0.015563754634009405;0.015561965655544853;0.7976665337571509;0.014894539254843145;0.7978567120255982;1.0101702162272495
48.16638;1.0444814399685365;0.8332430007123169;0.7978622379079234;-4.0950890727635273e-07;-3.839256806739373e-07;1.0449020430683202;1.0100372038397112;10.00217827046772;0.8334190424005153;0.015563792833004502;0.015561969329880706;0.7976661115307027;0.01489455242314761;0.7978552404374997;1.010167277182959
48.17638;1.0444804355139181;0.8332456687184695;0.7978599604566138;-4.1005331920630156e-07;-3.839937639113407e-07;1.0449033378098318;1.0100401897571987;10.002171103463121;0.8334178171696748;0.015563831704180322;0.015561970957071534;0.7976657222625987;0.01489456485110267;0.7978537739387255;1.0101642934879345
48.18638;1.044479490586934;0.8332484466950604;0.7978577689921535;-4.10585135222775e-07;-3.8404941429028893e-07;1.0449045842091116;1.0100430801588947;10.002163339430226;0.833416606158016;0.015563871230442715;0.015561970558782686;0.7976653695037272;0.014894576467501289;0.7978523137869687;1.0101612651277185
48.19638;1.0444786076666686;0.8332513305983931;0.7978556661065161;-4.111036897712757e-07;-3.840926468812339e-07;1.0449057831796684;1.010045859313273;10.002154966705568;0.8334154133603807;0.01556391140631953;0.01556196816760583;0.7976650561046765;0.014894587212648164;0.79785086167089;1.010158191715729
48.20638;1.0444777883666312;0.8332543157188556;0.7978536540386051;-4.1160857297919304e-07;-3.8412373269061033e-07;1.04490693643667;1.010048513033555;10.002145979397989;0.8334142432709221;0.015563952223639783;0.015561963833248699;0.7976647831895751;0.014894597038868689;0.7978494198011199;1.0101550742874272
48.21638;1.044477034250429;0.8332573982340093;0.7978517347154359;-4.1209950047301907e-07;-3.841431504842517e-07;1.0449080461446305;1.0100510303496417;10.002136377609386;0.8334131006757891;0.015563993660556897;0.015561957625844808;0.7976645509063237;0.0148946059070649;0.79784799164789;1.0101519163906643
48.22638;1.0444763471834615;0.833260576319737;0.797849910219515;-4.125761029214961e-07;-3.841516818160329e-07;1.0449091143189102;1.0100534031152748;10.002126165356659;0.8334119903166822;0.01556403567213614;0.015561949641389114;0.7976643591190277;0.014894613787757072;0.7978465819959195;1.010148723538176
48.23638;1.0444757290066367;0.833263849498964;0.7978481833143923;-4.13037930134537e-07;-3.8415036077859744e-07;1.0449101423262237;1.0100556257266653;10.002115358772672;0.8334109161034036;0.015564078183245386;0.015561939999731118;0.797664207899055;0.014894620664092192;0.7978451954282845;1.0101455018702934
48.24638;1.0444751815322866;0.8332672165541471;0.7978465571658372;-4.1348461309910807e-07;-3.841401587741231e-07;1.044911131067908;1.0100576950274467;10.002103995863507;0.8334098802762875;0.015564121081688512;0.015561928841864013;0.7976640984754729;0.014894626526715131;0.7978438349654361;1.0101422576819572
48.25638;1.0444747069040272;0.8332706743335431;0.7978450346171007;-4.139159224693112e-07;-3.841215455424666e-07;1.0449120813307706;1.010059610198066;10.002092136078433;0.8334088832876622;0.015564164206190218;0.01556191632289388;0.7976640340429831;0.014894631369933053;0.797842502595413;1.0101389981883344
48.26638;1.0444743075970242;0.8332742183145222;0.7978436182846498;-4.1433168281014365e-07;-3.840942818890411e-07;1.0449129939728063;1.0100613729854935;10.002079848800383;0.8334079247917738;0.015564207341559892;0.01556190258943308;0.7976640197107853;0.014894635191770025;0.7978412008286903;1.010135732331742
48.27638;1.04447398585537;0.8332778432372844;0.7978423109603613;-4.1473171180733126e-07;-3.840577841346121e-07;1.0449138701292127;1.0100629873870615;10.002067196548305;0.8334070046529588;0.015564250241583187;0.01556188775150097;0.7976640612865787;0.014894637990866159;0.7978399336414809;1.0101324711273056
48.28638;1.0444737435288753;0.8332815432527837;0.7978411152078044;-4.1511588341917963e-07;-3.8401159165020765e-07;1.0449147111672432;1.0100644584230027;10.002054226609323;0.8334061224974356;0.01556429267341313;0.015561871868897969;0.797664163448564;0.014894639770252882;0.7978387064767023;1.0101292275240203
48.29638;1.0444735819957265;0.8332853122355535;0.7978400326761433;-4.154841863964696e-07;-3.8395545306012036e-07;1.044915518942768;1.0100657908492658;10.002040978677622;0.83340527627429;0.015564334443248761;0.01556185496654688;0.7976643282732413;0.014894640553411314;0.7978375254558484;1.0101260151950089
48.30638;1.0444735007013153;0.8332891437635653;0.7978390639940159;-4.158367279764052e-07;-3.8388925981872716e-07;1.0449162967205863;1.0100669881741549;10.002027497043994;0.8334044616326228;0.015564375383396811;0.015561837067598797;0.7976645546288335;0.014894640392275603;0.797836396390597;1.0101228470886712
48.31638;1.0444734955141104;0.8332930306241868;0.7978382089470627;-4.1617377674340973e-07;-3.83812846357051e-07;1.044917048706862;1.0100680522824528;10.002013833138264;0.8334036728479847;0.015564415336036199;0.01556181821689716;0.7976648390029468;0.01489463935753538;0.7978353246505984;1.0101197347599242
48.32638;1.0444735591961067;0.8332969652337674;0.7978374662855492;-4.164959446646512e-07;-3.8372566867471496e-07;1.044917777410156;1.0100689840396855;10.00200003913068;0.8334029042353269;0.01556445416659511;0.015561798489777219;0.797665177115504;0.014894637530236008;0.7978343153213129;1.0101166879793093
48.33638;1.0444736836597193;0.8333009407680264;0.7978368336535484;-4.168044033487169e-07;-3.8362674665492927e-07;1.0449184816119252;1.0100697842632775;10.001986165305443;0.833402150564162;0.01556449178436392;0.015561777995858792;0.797665564657824;0.014894635003251434;0.7978333726266911;1.0101137148104984
48.34638;1.044473862008321;0.8333049509711444;0.7978363079572136;-4.171006308373823e-07;-3.835149221001315e-07;1.0449191567426381;1.0100704547908823;10.001972266698699;0.8334014060989079;0.015564528136015818;0.015561756870982945;0.7976659975850297;0.014894631882642097;0.7978324996786019;1.0101108222949893
48.35638;1.044474088825819;0.8333089887688708;0.7978358851052532;-4.173857583612249e-07;-3.833890648791006e-07;1.0449197971486064;1.01007099959916;10.00195840858215;0.8334006637346686;0.015564563183508786;0.015561735252640345;0.797666473195254;0.01489462828776389;0.7978316991264014;1.0101080163109526
48.36638;1.0444743589751448;0.8333130454446656;0.7978355594668987;-4.1766022794472197e-07;-3.832482264469891e-07;1.0449203986905826;1.0100714248571911;10.001944662046293;0.8333999158432727;0.015564596890704394;0.015561713261065703;0.7976669910907629;0.014894624346092792;0.7978309731712404;1.0101053009046157
48.37638;1.0444746668207214;0.8333171106487424;0.7978353245634927;-4.1792382455383707e-07;-3.83092132430122e-07;1.0449209592386128;1.0100717378791322;10.00193109840238;0.8333991559609708;0.015564629209343645;0.015561691005619492;0.7976675525599755;0.014894620175819629;0.797830322583577;1.0101026791864676
48.38638;1.0444750068465323;0.8333211729392797;0.7978351742675345;-4.1817585295316527e-07;-3.829217189560306e-07;1.0449214770422761;1.0100719461622347;10.00191779309909;0.8333983796959138;0.01556466005972321;0.015561668605918014;0.7976681588459762;0.014894615871062129;0.797829746407219;1.0101001551962823
48.39638;1.0444753747232223;0.8333252211604817;0.7978351030972927;-4.18415395077175e-07;-3.8273898392885206e-07;1.0449219493027277;1.0100720567564894;10.001904828219267;0.8333975849781213;0.015564689329092428;0.015561646202073913;0.7976688100430916;0.014894611499678958;0.797829243069376;1.0100977346292574
48.40638;1.0444757678178922;0.8333292459359886;0.7978351058431897;-4.186414941993487e-07;-3.8254631797042683e-07;1.0449223720292504;1.01007207618082;10.00189228589195;0.8333967723590597;0.015564716884444052;0.015561623945419198;0.7976695054606213;0.014894607107931786;0.7978288116728832;1.010095424016649
48.41638;1.044476185310754;0.8333332397700498;0.7978351770564251;-4.1885325572769254e-07;-3.823461539726688e-07;1.0449227410498403;1.0100720112579138;10.001880246311641;0.8333959450586476;0.015564742573598772;0.015561601979144296;0.7976702448168824;0.014894602731556218;0.7978284522277972;1.010093229078311
48.42638;1.044476628284724;0.8333371959911932;0.7978353106752302;-4.190497856912191e-07;-3.821412202166953e-07;1.0449230532476677;1.010071869751988;10.001868790766524;0.8333951082966425;0.015564766230756533;0.015561580418612997;0.7976710291235274;0.014894598396465916;0.7978281650813137;1.010091153520756
48.43638;1.0444770992658792;0.8333411080365624;0.7978355003761685;-4.1923002013862075e-07;-3.819347344096801e-07;1.0449233064893202;1.0100716592375152;10.001857996795874;0.8333942685416104;0.015564787711239791;0.015561559346732833;0.7976718607084076;0.01489459409685678;0.7978279508456193;1.0100891995689092
48.44638;1.0444776012842536;0.8333449694741984;0.7978357402290844;-4.193927133251438e-07;-3.817298980027338e-07;1.044923498237037;1.0100713852349164;10.001847930935574;0.8333934328170473;0.015564806924840162;0.015561538826172124;0.7976727425553223;0.014894589786241074;0.7978278108362062;1.0100873697966093
48.45638;1.0444781373381098;0.8333487741127734;0.7978360242712546;-4.1953643894644143e-07;-3.8152912677372405e-07;1.0449236247485008;1.0100710512388043;10.001838648353106;0.8333926080109114;0.015564823837032157;0.015561518904128267;0.7976736772998119;0.014894585401267778;0.7978277463281664;1.010085667914336
48.46638;1.0444787101287092;0.8333525161573783;0.7978363458221421;-4.1965962083675615e-07;-3.8133385317140685e-07;1.0449236819004963;1.0100706601803853;10.001830190654651;0.8333918013745845;0.015564838458216908;0.015561499606904413;0.7976746667215355;0.01489458088108711;0.7978277567144014;1.0100840975131353
48.47638;1.0444793218033013;0.8333561905136716;0.7978366982164382;-4.197608442406775e-07;-3.811448394109896e-07;1.0449236665002066;1.0100702152282377;10.0018225790304;0.8333910216837251;0.01556485083589125;0.015561480947838388;0.7976757124862657;0.014894576170360926;0.7978278389513492;1.0100826599847892
48.48638;1.044479973898125;0.8333597928516174;0.797837075733819;-4.198392583130336e-07;-3.809624102977792e-07;1.0449235767830933;1.010069720237481;10.001815814546921;0.8333902792844867;0.015564861036662315;0.015561462945205395;0.79767681703831;0.014894571228661077;0.7978279887609883;1.0100813528533403
48.49638;1.044480667312913;0.8333633197594188;0.7978374733793137;-4.1989480434322987e-07;-3.807865227604361e-07;1.0449234125104228;1.0100691807088735;10.001809888097739;0.8333895853289441;0.015564869126585073;0.015561445626067538;0.7976779831745213;0.014894566028470778;0.7978282014503602;1.0100801695581387
48.50638;1.044481402690189;0.8333667689269888;0.7978378866146069;-4.1992807794974124e-07;-3.8061696207588295e-07;1.0449231750776005;1.0100686050491885;10.001804789449427;0.8333889506259757;0.015564875165055312;0.015561429018055099;0.797679213287415;0.014894560538154772;0.7978284718448547;1.010079100646204
48.51638;1.0444821812469691;0.8333701388570373;0.7978383116372889;-4.199398726634178e-07;-3.804536301832367e-07;1.044922866642807;1.0100680052786895;10.00180050696008;0.8333883840906642;0.015564879203777984;0.015561413141679886;0.7976805092493895;0.014894554731455963;0.7978287947029061;1.010078135135805
48.52638;1.0444830047063953;0.8333734287345147;0.7978387450102404;-4.1993085668353066e-07;-3.802966865044403e-07;1.044922488846579;1.0100673957911308;10.001797024616598;0.833387892170037;0.015564881286086688;0.015561398003526532;0.7976818714027758;0.014894548610457825;0.7978291650761328;1.0100772612631155
48.53638;1.0444838743857154;0.8333766385218802;0.7978391823135292;-4.199015151896107e-07;-3.801465150744473e-07;1.044922042525229;1.0100667904475344;10.001794323122242;0.833387479924432;0.015564881447794268;0.015561383597626165;0.7976832966450595;0.014894542199259479;0.7978295777480348;1.010076466614147
48.54638;1.044484790751524;0.8333797686487823;0.7978396176942796;-4.19852104135714e-07;-3.8000345987820944e-07;1.044921527380921;1.0100662005106626;10.001792377701321;0.833387152292126;0.015564879713405963;0.01556136991647856;0.7976847781796631;0.014894535527942239;0.797830026878185;1.0100757385216277
48.55638;1.044485753125737;0.8333828195637072;0.7978400451322307;-4.197825851034714e-07;-3.798674705224269e-07;1.0449209412820655;1.0100656346347376;10.001791152836578;0.8333869144266084;0.015564876086768174;0.015561356958954622;0.7976863077958243;0.01489452864646381;0.7978305063535225;1.0100750653419885
48.56638;1.0444867593735414;0.8333857916846548;0.797840459503159;-4.196925682324873e-07;-3.7973818542051254e-07;1.0449202805985345;1.0100650994659617;10.001790601030244;0.8333867719320605;0.01556487055116549;0.01556134473236232;0.79768787873969;0.014894521656645742;0.7978310101780105;1.0100744379730164
48.57638;1.0444878064706913;0.833388685767947;0.797840856762904;-4.1958132591449244e-07;-3.7961529268583424e-07;1.0449195411239067;1.0100645994230188;10.001790666230209;0.833386731391057;0.015564863083420855;0.015561333247881412;0.7976894865216553;0.01489451472272176;0.7978315326199098;1.0100738503974072
48.58638;1.0444888917476844;0.8333915030894582;0.7978412345596257;-4.1944810009604523e-07;-3.7949852049400736e-07;1.0449187185503408;1.0100641358516718;10.001791290189914;0.8333867999222835;0.015564853663730935;0.015561322511658711;0.7976911272048187;0.014894508049306837;0.7978320680581806;1.0100732988400638
48.59638;1.044490013809554;0.8333942448228644;0.7978415928933397;-4.1929244195638146e-07;-3.7938739214594174e-07;1.044917808697224;1.0100637066276825;10.001792415943207;0.8333869835151277;0.015564842275965553;0.015561312526640031;0.7976927952760038;0.01489450184453049;0.7978326106435717;1.010072780520262
48.60638;1.0444911721550407;0.8333969111217944;0.797841933603918;-4.1911416160760326e-07;-3.792811989739089e-07;1.044916807663699;1.010063306791694;10.001793988245451;0.8333872856154257;0.01556482890593648;0.015561303302826764;0.7976944825485086;0.014894496293303774;0.7978331543361088;1.0100722926030563
48.61638;1.0444923654138594;0.833399501094838;0.797842259427619;-4.1891310541616187e-07;-3.7917923162190816e-07;1.0449157119333568;1.0100629297706873;10.001795955873483;0.83338770679341;0.015564813544209336;0.015561294858145492;0.797696178377008;0.014894491552672244;0.7978336935117903;1.0100718319091295
48.62638;1.0444935895993477;0.8334020137143542;0.7978425735225508;-4.1868903668276096e-07;-3.790810841203028e-07;1.0449145183790762;1.0100625689012512;10.001798272711225;0.8333882451597789;0.01556479620091053;0.015561287209438095;0.7976978712101823;0.014894487756466238;0.7978342239039476;1.0100713961642303
48.63638;1.0444948373959655;0.8334044487533133;0.7978428790423274;-4.184415147201779e-07;-3.7898676165351486e-07;1.0449132237995753;1.010062218608667;10.0018008963506;0.8333888975047115;0.015564776920340554;0.015561280369829018;0.797699550282414;0.01489448502028604;0.7978347435658303;1.0100709851367509
48.64638;1.0444960993146388;0.8334068073284974;0.7978431789221931;-4.1816968060446896e-07;-3.7889645434550044e-07;1.0449118244098805;1.0100618740536684;10.001803787492879;0.8333896607135599;0.015564755778818705;0.015561274360418216;0.7977012063013165;0.01489448345439201;0.7978352526326752;1.0100705994863082
48.65638;1.0444973672509505;0.8334090918079234;0.7978434765494592;-4.178721265838754e-07;-3.7881014099970563e-07;1.0449103163629454;1.0100615302089415;10.001806904194831;0.83339053213189;0.01556473287427437;0.01556126922119665;0.797702831600634;0.014894483179535121;0.7978357516824054;1.0100702388277853
48.66638;1.0444986376238121;0.8334113054274302;0.7978437767068718;-4.175471383910762e-07;-3.787272449366186e-07;1.044908696529037;1.0100611822865353;10.001810184945786;0.8333915090245934;0.015564708319506295;0.015561265003852406;0.7977044201099001;0.014894484326006622;0.7978362405156403;1.010069901774401
48.67638;1.0444999104628172;0.8334134523262196;0.7978440855341985;-4.1719326019624293e-07;-3.78646359308075e-07;1.0449069620972526;1.010060826885254;10.001813534161862;0.8333925881924724;0.01556468223835522;0.015561261748225346;0.797705966576666;0.014894487017046792;0.7978367180407137;1.010069587364036
48.68638;1.0445011858101327;0.8334155373255785;0.797844409927765;-4.1680967926474003e-07;-3.78565160186341e-07;1.0449051101894926;1.0100604619593825;10.001816825481677;0.8333937658322753;0.015564654753316018;0.015561259464281616;0.7977074653862553;0.014894491358704538;0.7978371827546084;1.0100692957617772
48.69638;1.0445024614535017;0.8334175649766397;0.7978447577983843;-4.1639605166824067e-07;-3.7848078300043587e-07;1.0449031388962269;1.0100600856874442;10.001819923163959;0.8333950378378115;0.0155646259608798;0.015561258134059987;0.7977089102411584;0.01489449742971861;0.7978376333523374;1.0100690275996127
48.70638;1.044503732370704;0.8334195389644548;0.7978451385892013;-4.159520358126054e-07;-3.783904064840857e-07;1.0449010487417374;1.0100596960985917;10.001822708278326;0.8333964004931694;0.015564595921715278;0.01556125771882365;0.797710294936032;0.014894505255097702;0.7978380687957478;1.0100687829287431
48.71638;1.044504990969368;0.8334214628348263;0.7978455625542291;-4.154771197803385e-07;-3.782915366499106e-07;1.044898843121352;1.0100592917743014;10.001825085342299;0.8333978504685232;0.015564564677535472;0.015561258162590123;0.7977116147546861;0.014894514792465827;0.7978384878969536;1.0100685614377816
48.72638;1.0445062290225893;0.8334233415215029;0.7978460389321587;-4.1497094765261396e-07;-3.781820115829632e-07;1.0448965276222677;1.0100588721963866;10.001826969777717;0.8333993839573235;0.015564532260205948;0.015561259398008493;0.7977128677045481;0.014894525949800593;0.7978388890146685;1.0100683632594432
48.73638;1.0445074398650287;0.8334251820701212;0.7978465741007469;-4.1443385094609094e-07;-3.780599839026506e-07;1.0448941093511652;1.0100584378740132;10.001828283185434;0.8334009964353853;0.015564498679322756;0.015561261352233603;0.7977140543297752;0.01489453860342685;0.7978392700273884;1.0100681889314858
48.74638;1.0445086183606787;0.8334269932121278;0.7978471710484445;-4.1386712254495625e-07;-3.779239098489145e-07;1.0448915970379933;1.0100579907362364;10.001828961212691;0.833402683810457;0.015564463923440052;0.015561263950006806;0.7977151763527378;0.014894552602555086;0.7978396282573633;1.0100680390942622
48.75638;1.0445097596172468;0.8334287843906396;0.7978478308011292;-4.1327277284744624e-07;-3.7777235136415506e-07;1.0448890011592447;1.0100575340786233;10.001828961657466;0.8334044434667282;0.015564427986766667;0.01556126711489724;0.7977162356951856;0.014894567781718753;0.7978399600895002;1.010067913999131
48.76638;1.0445108580861817;0.8334305643261309;0.7978485545129815;-4.126530985485649e-07;-3.7760363941845123e-07;1.044886332701282;1.0100570725498756;10.001828269208952;0.8334062740908508;0.015564390882270105;0.01556127076976786;0.7977172339900728;0.014894583993117208;0.7978402607854103;1.010067813252385
48.77638;1.044511907194431;0.8334323401840625;0.7978493446036604;-4.120105569112615e-07;-3.774157781199554e-07;1.0448836005379363;1.0100566127304955;10.00182688817952;0.8334081752765008;0.01556435262511829;0.015561274837518251;0.7977181718067918;0.014894601145031482;0.7978405249124144;1.0100677367450934
48.78638;1.044512900335941;0.8334341183101202;0.7978502045005922;-4.1134777317438e-07;-3.7720663245855244e-07;1.0448808096516493;1.0100561631335687;10.001824819685298;0.8334101476776031;0.015564313214488583;0.015561279236720885;0.7977190482159973;0.014894619215282373;0.7978407468913263;1.0100676854735624
48.79638;1.0445138331723296;0.8334359049355217;0.7978511373310565;-4.1066738966838773e-07;-3.7697420691130616e-07;1.044877962043585;1.0100557333180566;10.001822048824799;0.8334121930396133;0.015564272627408716;0.01556128387776162;0.7977198616962683;0.014894638223399068;0.797840921162902;1.0100676614014503
48.80638;1.044514704467851;0.8334377054026094;0.7978521444060497;-4.09971965336616e-07;-3.767169763764307e-07;1.0448750588810274;1.0100553333505815;10.001818554717795;0.8334143134979094;0.015564230823604122;0.015561288676460809;0.7977206115318994;0.01489465819341896;0.7978410423760295;1.010067667303438
48.81638;1.044515514279563;0.8334395234923077;0.7978532243474182;-4.092639112193681e-07;-3.7643406549921694e-07;1.0448721018408398;1.0100549731746893;10.001814319507083;0.8334165109430596;0.015564187764565878;0.01556129357402125;0.7977212982180456;0.014894679144702265;0.7978411061302427;1.0100677064589316
48.82638;1.0445162621790522;0.8334413618001572;0.7978543734125524;-4.085451210639095e-07;-3.7612501341097846e-07;1.0448690934354583;1.010054660925074;10.001809327137313;0.8334187869185722;0.015564143427725066;0.015561298541842586;0.7977219230648932;0.014894701092039133;0.7978411097944564;1.0100677814803236
48.83638;1.0445169478480685;0.833443221727214;0.7978555863730384;-4.0781653247905846e-07;-3.757892939339328e-07;1.044866036684331;1.0100544020598714;10.001803566391208;0.8334211421418743;0.015564097795515127;0.015561303571947464;0.7977224879558749;0.014894724028650441;0.7978410525313391;1.0100678930394504
48.84638;1.0445175727235805;0.8334451034417953;0.7978568565893204;-4.070781291013965e-07;-3.754260081415538e-07;1.0448629351528842;1.0100542003737696;10.001797035697026;0.8334235759547196;0.015564050843850912;0.015561308662960878;0.7977229953650078;0.014894747909052111;0.7978409346176994;1.010068039383347
48.85638;1.0445181399506733;0.8334470069877055;0.7978581760143735;-4.0632927012912325e-07;-3.7503393504772837e-07;1.044859794078613;1.0100540589941067;10.001789732014883;0.8334260867653088;0.015564002557998424;0.015561313808408491;0.797723448488743;0.014894772642137892;0.7978407569242785;1.0100682170341866
48.86638;1.0445186527479853;0.833448933280199;0.7978595360951499;-4.0556909233238355e-07;-3.7461179874897554e-07;1.0448566211496946;1.0100539802452146;10.001781628605746;0.8334286729403587;0.01556395296091301;0.015561318980613418;0.7977238517022777;0.01489479809187281;0.7978405205214733;1.0100684230175254
48.87638;1.0445191133917568;0.8334508839614067;0.7978609284720823;-4.0479685594031335e-07;-3.741584188397058e-07;1.0448534254834698;1.010053965023462;10.001772666711044;0.8334313334768456;0.015563902129376446;0.015561324113993387;0.7977242107372239;0.014894824095650768;0.7978402259306556;1.0100686567094197
48.88638;1.044519523507773;0.8334528608061439;0.7978623450037156;-4.0401194372578345e-07;-3.736725769156495e-07;1.044850215743888;1.0100540128139397;10.001762765719288;0.8334340680371615;0.015563850193113207;0.01556132911380626;0.7977245312586334;0.014894850484337;0.7978398730337593;1.0100689195215526
48.89638;1.0445198847581252;0.8334548647098262;0.7978637777792784;-4.0321358776676097e-07;-3.7315301772692136e-07;1.044846998738902;1.0100541225282509;10.001751841758258;0.8334368755713888;0.015563797316893965;0.015561333876933935;0.7977248167906865;0.014894877077221638;0.7978394621410071;1.0100692142286145
48.90638;1.0445201991440682;0.833456894399181;0.7978652194266013;-4.024006424191946e-07;-3.7259894469511533e-07;1.0448437789061347;1.0100542927481744;10.00173982762361;0.8334397527460558;0.015563743667669246;0.015561338294299605;0.7977250683074641;0.01489490366538615;0.797838994491776;1.0100695449084467
48.91638;1.0445204690316519;0.8334589463293286;0.7978666632666263;-4.0157158475085473e-07;-3.720103577107093e-07;1.0448405587859262;1.0100545211739118;10.001726680855272;0.8334426943675921;0.015563689387579297;0.01556134226071549;0.7977252852685842;0.014894930013227538;0.7978384714433612;1.0100699161244946
48.92638;1.0445206971008514;0.833461015763724;0.7978681028806561;-4.0072473922681074e-07;-3.713875948229501e-07;1.0448373400442503;1.0100548045799;10.0017123785556;0.8334456952225635;0.015563634589985678;0.015561345700752252;0.7977254664276362;0.014894955885065715;0.7978378935147388;1.0100703313257324
48.93638;1.0445208863368445;0.8334630978551063;0.7978695317268899;-3.9985843952161817e-07;-3.707306457831207e-07;1.044834124838824;1.0100551387556673;10.001696910484245;0.833448751050564;0.015563579370804251;0.015561348571938362;0.7977256097887933;0.014894981076530625;0.7978372599230994;1.0100707914819234
48.94638;1.0445210407757113;0.8334651883635285;0.797870943534015;-3.9897125087700623e-07;-3.700390588216624e-07;1.044830917019079;1.0100555179968125;10.001680269867434;0.8334518579118005;0.015563523822920425;0.015561350842487857;0.7977257120841931;0.014895005432300327;0.79783656861823;1.0100712948522703
48.95638;1.044521166045677;0.8334672833525563;0.7978723335238151;-3.980625236530519e-07;-3.6931227607998226e-07;1.0448277216210071;1.0100559356074181;10.001662444865735;0.8334550113144563;0.015563468040140332;0.0155613524702821;0.7977257683626582;0.014895028852030185;0.7978358170268978;1.0100718381583842
48.96638;1.0445212675246744;0.8334693779546324;0.7978736996517426;-3.971327964042963e-07;-3.685498174917921e-07;1.0448245431962842;1.0100563852004623;10.001643423524357;0.8334582061993066;0.015563412102765448;0.015561353410216344;0.7977257720501345;0.014895051282716282;0.7978350030525451;1.0100724178997096
48.97638;1.0445213474730872;0.833471465732357;0.7978750427479389;-3.9618352119496285e-07;-3.6775155473512096e-07;1.0448213856732702;1.0100568618762622;10.001623206463565;0.8334614370403873;0.015563356064182616;0.015561353649295435;0.7977257155304408;0.014895072696430846;0.7978341252792683;1.0100730310651127
48.98638;1.044521404487049;0.8334735388383759;0.7978763656008648;-3.952164223813164e-07;-3.669182940656405e-07;1.0448182536944428;1.010057363824832;10.001601813376654;0.8334646975648388;0.01556329995818678;0.015561353225687984;0.7977255911167794;0.014895093072723539;0.7978331827199175;1.0100736758994706
48.99638;1.044521435329199;0.8334755883897196;0.7978776717100206;-3.9423321607667705e-07;-3.660518983066888e-07;1.044815152724507;1.0100578934664173;10.001579284173262;0.8334679807958971;0.015563243809400506;0.015561352219538324;0.7977253924180516;0.014895112397889536;0.797832174856485;1.010074352358859
49.00638;1.0445214368101186;0.8334776056275337;0.7978789642763088;-3.9323574321848247e-07;-3.651546466941676e-07;1.044812087694633;1.010058456433232;10.001555677541855;0.8334712794849176;0.015563187622597644;0.015561350732299915;0.7977251154438947;0.014895130664642268;0.797831101262525;1.010075061552389
49.01638;1.0445214068972781;0.8334795830791052;0.7978802456521388;-3.9222597865388443e-07;-3.642286029491556e-07;1.044809062592731;1.0100590589559997;10.00153106721934;0.8334745867278327;0.015563131360788471;0.015561348854210582;0.7977247584379933;0.014895147858558304;0.7978299608170453;1.0100758051321879
49.02638;1.044521345342178;0.833481513752848;0.7978815168905217;-3.912059135623615e-07;-3.6327552747043515e-07;1.0448060813603628;1.0100597054764484;10.001505537306363;0.8334778971096374;0.015563074939776227;0.015561346643640119;0.7977243209583665;0.01489516394592602;0.7978287517403131;1.010076585114856
49.03638;1.0445212532664614;0.8334833894678677;0.7978827774835761;-3.901776015588413e-07;-3.6229722364132686e-07;1.0448031484323212;1.0100603974858684;10.0014791714863;0.8334812079043049;0.015563018251717929;0.015561344140676187;0.797723803252551;0.014895178874105302;0.7978274722290662;1.0100774031821769
49.04638;1.0445211317315288;0.8334852008293094;0.797884025743222;-3.89143186908541e-07;-3.612959566858282e-07;1.0448002687374258;1.0100611334829959;10.00145203930262;0.8334845190317167;0.015562961200659461;0.015561341388490146;0.7977232058646506;0.014895192573865255;0.7978261205638125;1.0100782598563447
49.05638;1.0445209808808014;0.8334869384800181;0.7978852591145824;-3.8810477601046107e-07;-3.6027451549215833e-07;1.0447974476538602;1.0100619096180399;10.001424199166255;0.8334878313725745;0.015562903725064779;0.0155613384460137;0.7977225294068215;0.014895204967701898;0.7978246951410102;1.0100791548580568
49.06638;1.044520800254599;0.8334885940853808;0.7978864740598121;-3.8706426672142097e-07;-3.592358916151264e-07;1.0447946910189254;1.0100627206546935;10.001395716720497;0.8334911446140743;0.01556284580431871;0.015561335398753026;0.7977217748640704;0.014895215989035973;0.797823195308634;1.0100800883261036
49.07638;1.0445205889410283;0.8334901610850199;0.7978876666227669;-3.8602310806991443e-07;-3.581830277936443e-07;1.0447920053202968;1.0100635608225303;10.001366670947894;0.8334944562202611;0.015562787455092979;0.015561332350405245;0.7977209441432083;0.014895225589612683;0.7978216221468795;1.010081061940701
49.08638;1.044520345686034;0.8334916354243471;0.7978888336301962;-3.849821422382324e-07;-3.5711890982261137e-07;1.0447893974939362;1.0100644242437982;10.001337144377226;0.8334977619899109;0.01556272871578729;0.015561329393269372;0.7977200403366802;0.014895233733648521;0.7978199784183044;1.0100820795041328
49.09638;1.0445200697572714;0.833493015330829;0.7978899728782668;-3.839419305153974e-07;-3.560468187705729e-07;1.044786874145679;1.0100653051470374;10.001307218051767;0.8335010571051293;0.015562669629374463;0.015561326591626451;0.7977190676160032;0.014895240399540753;0.7978182683068441;1.010083146419892
49.10638;1.0445197607006176;0.8334942997340442;0.7978910819611028;-3.8290342805478923e-07;-3.549703457798916e-07;1.0447844407678082;1.0100661978005245;10.001276969809119;0.8335043363537923;0.015562610244099035;0.015561323987070618;0.7977180308695877;0.01489524558940269;0.7978164971825183;1.010084268247607
49.11638;1.0445194167643792;0.8334954869521272;0.7978921572572143;-3.8186834766971184e-07;-3.5389305707982166e-07;1.044782101186094;1.0100670958734523;10.00124646583077;0.8335075937846724;0.015562550621603237;0.015561321607891435;0.7977169354390218;0.014895249339624345;0.797814671346509;1.0100854495291278
49.12638;1.0445190348313955;0.8334965750518334;0.7978931939163547;-3.808389540569447e-07;-3.528181490316082e-07;1.0447798581627554;1.0100679922904439;10.001215760854976;0.8335108227821522;0.015562490831220003;0.015561319470025533;0.797715787026053;0.014895251726580577;0.7978127980694453;1.0100866935386994
49.13638;1.0445186121854872;0.8334975626470084;0.7978941862071631;-3.7981754606377747e-07;-3.51748357012046e-07;1.0447777148353152;1.0100688796399961;10.001184908682932;0.8335140166329353;0.015562430944369215;0.015561317567121319;0.7977145913804274;0.01489525285592129;0.79781088569907;1.0100880026587697
49.14638;1.0445181478382073;0.8334984486960711;0.7978951275908824;-3.788060082617607e-07;-3.506861371063834e-07;1.0447756741317773;1.010069749817961;10.00115395806335;0.8335171694395226;0.015562371036770158;0.015561315860607038;0.7977133538919413;0.014895252832971315;0.7978089432789429;1.0100893784391654
49.15638;1.0445176427157639;0.833499231819185;0.7978960109526742;-3.778058138564582e-07;-3.49633988704859e-07;1.0447737366495211;1.0100705938895629;10.001122938424567;0.8335202771493291;0.015562311178053154;0.01556131428323578;0.7977120796178415;0.014895251739874276;0.7978069799293507;1.0100908209712804
49.16638;1.04451710009742;0.8334999100418682;0.7978968299544363;-3.7681839561409434e-07;-3.4859453172981396e-07;1.0447719007559575;1.010071402965507;10.00109185696872;0.8335233379353258;0.015562251416223239;0.015561312757399522;0.7977107737004133;0.014895249648979215;0.7978050047081423;1.0100923289807024
49.17638;1.044516526419186;0.8335004812171942;0.7978975805960054;-3.7584529159222785e-07;-3.475701729692683e-07;1.0447701647630199;1.0100721691896908;10.001060703751495;0.8335263517969298;0.015562191778435843;0.015561311211313239;0.797709441621988;0.014895246650840343;0.797803026760242;1.010093901165588
49.18638;1.0445159310149759;0.8335009435867576;0.7978982611266258;-3.748878819245313e-07;-3.465626804308762e-07;1.0447685282789536;1.010072887044672;10.001029457112297;0.83352931980784;0.01556213227881049;0.01556130957503165;0.7977080888406402;0.014895242850648732;0.797801054854232;1.0100955366909188
49.19638;1.0445153252104107;0.8335012961174301;0.7978988712692278;-3.739471484356269e-07;-3.4557294525966344e-07;1.0447669924809044;1.0100735542271917;10.000998092114193;0.8335322431436389;0.015562072923474087;0.015561307777423426;0.7977067201675708;0.014895238342159839;0.7977990961956385;1.0100972339647052
49.20638;1.0445147217140152;0.833501539001094;0.7978994121551529;-3.7302385363727825e-07;-3.446009798046069e-07;1.044765560378553;1.01007417047954;10.000966588157558;0.8335351223444608;0.015562013719381162;0.015561305772282291;0.7977053398857844;0.014895233202682111;0.797797155980689;1.0100989895331833
49.21638;1.0445141335001242;0.8335016741790494;0.7978998856934293;-3.721189604701106e-07;-3.4364610687572676e-07;1.0447642365369698;1.0100747359241042;10.00093492907476;0.8335379574294517;0.015561954678479503;0.015561303567978118;0.7977039523358969;0.014895227507666304;0.7977952385363377;1.0101007985187647
49.22638;1.0445135718738672;0.8335017053858308;0.7979002932712127;-3.712337401278648e-07;-3.427071989654698e-07;1.04476302588225;1.010075250869731;10.000903104467476;0.8335407485103832;0.015561895811272297;0.015561301228379077;0.7977025618133464;0.014895221337146509;0.7977933484852803;1.0101026565167353
49.23638;1.044513045140518;0.8335016373364322;0.7979006359885109;-3.703695994313088e-07;-3.4178286875584467e-07;1.0447619329177722;1.0100757157531464;10.000871117536253;0.8335434961386534;0.015561837127022448;0.015561298855672562;0.7977011724034989;0.014895214771595895;0.7977914904622299;1.010104561452109
49.24638;1.0445125588441218;0.8335014744277222;0.79790091573827;-3.695280056095207e-07;-3.4087155986063254e-07;1.0447609622414513;1.010076130096023;10.000838986136232;0.8335462014096369;0.01556177863737746;0.015561296572421621;0.7976997886343079;0.014895207878262156;0.797789668150955;1.0101065137071363
49.25638;1.0445121165115305;0.8335012202897522;0.79790113481622;-3.687105027465987e-07;-3.3997153683524374e-07;1.0447601193573888;1.0100764918368663;10.000806734696466;0.8335488659085134;0.015561720348974684;0.015561294502523483;0.7976984160605851;0.014895200693086514;0.7977878846517837;1.0101085150113844
49.26638;1.0445117198542526;0.8335008784820437;0.7979012955410646;-3.6791880280003683e-07;-3.390811320091139e-07;1.0447594104156848;1.0100767977693097;10.00077438874989;0.8335514912991355;0.015561662259133642;0.015561292750603811;0.7976970618031316;0.014895193220230323;0.7977861443725519;1.0101105669067798
49.27638;1.0445113688501968;0.8335004533249308;0.797901401397607;-3.671548651544442e-07;-3.3819939075931756e-07;1.0447588410367044;1.0100770438049507;10.00074197593495;0.8335540789089578;0.015561604367138273;0.015561291387465552;0.7976957355656201;0.014895185450440053;0.7977844540732436;1.0101126687670345
49.28638;1.0445110621910059;0.8334999504707532;0.7979014576859538;-3.66420666767848e-07;-3.373264860177925e-07;1.044758415432487;1.0100772250427958;10.000709531868909;0.8335566297835532;0.015561546695009722;0.015561290449642353;0.7976944495994787;0.014895177382588857;0.7977828218872866;1.0101148169673928
49.29638;1.0445107977150327;0.8334993776650134;0.7979014703693481;-3.657177538228296e-07;-3.364634938042068e-07;1.0447581362209142;1.010077336987336;10.000677103315192;0.8335591449273266;0.01556148930105845;0.015561289954653642;0.7976932168064806;0.014895169041639579;0.7977812556092856;1.010117005979411
49.30638;1.0445105722699228;0.833498745181119;0.7979014446324866;-3.650470239122839e-07;-3.356120210393786e-07;1.0447580048446286;1.0100773764579716;10.000644739322501;0.833561625224916;0.01556143227124005;0.015561289918562598;0.7976920488711906;0.01489516048225737;0.7977797617640683;1.0101192295147763
49.31638;1.04451038185738;0.8334980649501071;0.7979013849739522;-3.644089025060895e-07;-3.3477404058037895e-07;1.044758022431693;1.0100773411035684;10.000612483098683;0.83356407121521;0.0155613756996317;0.015561290357688157;0.7976909559924029;0.014895151770998975;0.7977783458105893;1.0101214813391315
49.32638;1.0445102226498193;0.8334973493629675;0.7979012958620394;-3.638036033382172e-07;-3.339514548580647e-07;1.0447581896873965;1.0100772293282358;10.000580375777288;0.8335664829547116;0.015561319682928003;0.015561291280093403;0.7976899474826301;0.01489514296250148;0.7977770124447823;1.010123756206658
49.33638;1.044510091594358;0.8334966109279947;0.7979011812761374;-3.6323117178400445e-07;-3.3314547841425787e-07;1.0447585058186444;1.0100770404119224;10.000548455804786;0.8335688599384554;0.015561264332802244;0.015561292691074015;0.7976890318322113;0.014895134086447064;0.7977757652403068;1.0101260498763096
49.34638;1.044509986350248;0.8334958620989305;0.7979010443240784;-3.6269144709102e-07;-3.3235665548643745e-07;1.044758968943127;1.0100767737360266;10.000516752853006;0.8335712011127316;0.015561209780894527;0.015561294613926567;0.7976882158754619;0.014895125141876289;0.7977746062413654;1.0101283582372114
49.35638;1.0445099053554978;0.8334951148100357;0.7979008876700485;-3.6218409567641474e-07;-3.3158518305760657e-07;1.044759577680479;1.0100764281752581;10.000485291597492;0.8335735050212221;0.01556115616985656;0.015561297099406547;0.797687503934952;0.014895116094054807;0.7977735364076333;1.0101306764263662
49.36638;1.0445098477735024;0.8334943800483875;0.7979007135491756;-3.617087006654337e-07;-3.3083072998255563e-07;1.0447603314543912;1.010076002033705;10.000454097709907;0.8335757705718296;0.015561103643719626;0.015561300217170513;0.7976868979410445;0.014895106882227923;0.7977725567275229;1.0101329987294099
49.37638;1.0445098129418449;0.8334936673313759;0.7979005232092116;-3.612650400205354e-07;-3.300920502886552e-07;1.044761229738674;1.0100754926735798;10.000423193833345;0.8335779983927152;0.015561052323069244;0.015561304049834445;0.7976863982088725;0.014895097436117728;0.7977716685465124;1.010135320119252
49.38638;1.0445098000737751;0.833492984250814;0.7979003165441798;-3.6085342817996035e-07;-3.2936702951950644e-07;1.044762271439813;1.0100748961073924;10.000392589209682;0.8335801911551849;0.015561002276838735;0.01556130869378938;0.797686004310379;0.014895087683441948;0.7977708731334858;1.0101376377525155
49.39638;1.0445098091060836;0.8334923367148596;0.7979000922165146;-3.6047466040301046e-07;-3.2865319766690136e-07;1.044763454298433;1.0100742070086866;10.00036227275151;0.8335823523419006;0.015560953532368476;0.015561314251636893;0.7976857159129909;0.014895077554841337;0.7977701720991071;1.0101399501446067
49.40638;1.044509841738709;0.8334917298105837;0.797899848105221;-3.6012966941364616e-07;-3.2794839293967623e-07;1.0447647742043038;1.0100734188825542;10.0003322178657;0.8335844851762289;0.015560906110151351;0.015561320813644572;0.797685532999293;0.014895067002478213;0.7977695681232919;1.0101422555051782
49.41638;1.0445099013125838;0.8334911682610971;0.7978995816946324;-3.598194239635599e-07;-3.272513366651651e-07;1.0447662251387542;1.0100725244716589;10.00030239681336;0.8335865923040533;0.015560860041413343;0.015561328439592957;0.7976854558081016;0.014895056004472029;0.7977690643593363;1.0101445511846394
49.42638;1.0445099918300627;0.8334906555800241;0.7978992900991547;-3.595449832133844e-07;-3.265618104385552e-07;1.044767800456807;1.0100715158893403;10.000272793334249;0.8335886752637054;0.01556081536128944;0.01556133714835722;0.7976854851123917;0.014895044536034283;0.7977686632995079;1.0101468335956043
49.43638;1.0445101166020403;0.8334901930683388;0.797898970145906;-3.5930736355870147e-07;-3.2588022244647945e-07;1.044769494041112;1.0100703843399197;10.00024340732655;0.8335907340630694;0.015560772098470609;0.01556134692157531;0.7976856219193321;0.014895032550799079;0.7977683668635108;1.010149098068425
49.44638;1.0445102772997437;0.8334897804903214;0.7978986187857454;-3.591072304087259e-07;-3.252070309572187e-07;1.0447712994554905;1.010069120911468;10.000214252542353;0.8335927678569516;0.015560730269013794;0.015561357721934378;0.7976858665668698;0.014895020001456302;0.7977681770544764;1.0101513387589691
