time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
49.45638;1.0445104745042801;0.8334894172685822;0.7978982329779072;-3.589445988256586e-07;-3.2454253344590884e-07;1.0447732088399597;1.0100677185749225;10.000185346493037;0.833594776052414;0.015560689865233108;0.015561369511791701;0.7976862183033745;0.014895006870208184;0.7977680954384673;1.0101535485915745
49.46638;1.0445107085790084;0.8334891020460877;0.7978978092523232;-3.5881887274132807e-07;-3.238868002970818e-07;1.0447752133920931;1.0100661736274543;10.00015669608259;0.8335967585761319;0.015560650852112204;0.015561382269613937;0.7976866750310226;0.014894993177676149;0.7977681217925433;1.0101557193783723
49.47638;1.0445109792736929;0.8334888320487276;0.7978973444397519;-3.5872925533226824e-07;-3.232394964686824e-07;1.0447773035484025;1.0100644854068894;10.00012828797568;0.8335987152522721;0.015560613181535739;0.01556139600076341;0.7976872327521571;0.014894978972440829;0.7977682533065136;1.0101578421030974
49.48638;1.0445112850849931;0.8334886042467065;0.797896836954747;-3.586752452330771e-07;-3.2259978696820086e-07;1.0447794680989684;1.010062654956362;10.00010008273872;0.8336006453409253;0.015560576805363525;0.015561410726245074;0.7976878857036378;0.014894964322584829;0.7977684848559817;1.0101599077635028
49.49638;1.0445116233503824;0.833488416198557;0.7978962869271801;-3.5865719902149956e-07;-3.219665888543604e-07;1.0447816943387669;1.0100606844538085;10.000072014084179;0.8336025477162017;0.01556054167486162;0.015561426462614743;0.7976886277853767;0.014894949320838024;0.797768810210648;1.010161908609546
49.50638;1.044511990128842;0.8334882648193438;0.7978956957634444;-3.5867662396368856e-07;-3.2133898850409586e-07;1.0447839694644656;1.0100585773447408;10.00004399635194;0.8336044204822769;0.015560507735360333;0.015561443211370143;0.7976894541958058;0.014894934089039033;0.7977692236840481;1.0101638387330845
49.51638;1.0445123797452533;0.8334881454599091;0.7978950656241456;-3.587356492673057e-07;-3.20716348557353e-07;1.0447862814395337;1.0100563375284357;10.000015930377103;0.8336062601085562;0.015560474925489119;0.015561460955326364;0.7976903620490564;0.014894918763721636;0.7977697209883394;1.0101656941840433
49.52638;1.044512785292887;0.833488052851165;0.7978943979897545;-3.588360762461314e-07;-3.2009823981974857e-07;1.0447886185896986;1.0100539678994283;9.999987709864822;0.8336080618649698;0.015560443176088071;0.015561479667240545;0.7976913499484675;0.014894903470344062;0.7977702984145951;1.010167472749725
49.53638;1.04451320012242;0.8334879818726098;0.7978936925636076;-3.589787821558984e-07;-3.1948459773922863e-07;1.0447909688498815;1.0100514697908478;9.999959236274366;0.8336098213327192;0.015560412404209373;0.015561499320538212;0.7976924169600611;0.014894888307891863;0.7977709518259953;1.0101691731433886
49.54638;1.0445136187581512;0.8334879267115447;0.7978929479316295;-3.591636866044606e-07;-3.18875874501801e-07;1.0447933198133021;1.0100488439556343;9.999930434026318;0.8336115355138276;0.015560382511818882;0.015561519884553817;0.7976935613386623;0.014894873349113595;0.7977716770017554;1.010170794656179
49.55638;1.044514036494733;0.8334878800173886;0.7978921624909279;-3.5939008397690086e-07;-3.182730107870266e-07;1.0447956594804162;1.0100460925401307;9.999901258434104;0.8336132027033843;0.015560353393739016;0.01556154131925448;0.7976947797006739;0.014894858648757614;0.7977724701822019;1.0101723379631347
49.56638;1.044514448896252;0.8334878332626746;0.7978913344159114;-3.596568683096255e-07;-3.1767736279918483e-07;1.044797976890785;1.0100432207280639;9.999871694376491;0.8336148214135061;0.01556032494493457;0.015561563570948301;0.7976960674814572;0.014894844257906764;0.797773328034518;1.0101738059604057
49.57638;1.04451485224093;0.8334877772311097;0.7978904615159724;-3.599625644828014e-07;-3.170905422541507e-07;1.0448002623787294;1.0100402370358361;9.999841751321341;0.8336163897719095;0.015560297064185023;0.015561586559360487;0.7976974203584787;0.01489483023536203;0.797774248021036;1.0101752035582297
49.58638;1.0445152439075638;0.8334877020573277;0.7978895413951045;-3.603056066918548e-07;-3.1651431521057335e-07;1.0448025078358532;1.0100371516842583;9.999811466403596;0.8336179056530877;0.015560269656083934;0.01556161017913748;0.7976988351481376;0.014894816638267357;0.7977752286663753;1.0101765370840976
49.59638;1.0445156218628824;0.8334875976952404;0.7978885715365426;-3.6068462892275005e-07;-3.159505226984021e-07;1.0448047070553665;1.0100339736196757;9.999780908706217;0.8336193669100349;0.015560242624151103;0.015561634323115036;0.7977003095720466;0.014894803494546083;0.7977762685546629;1.0101778134970232
49.60638;1.0445159841482086;0.8334874548682516;0.797887549993479;-3.610982477793787e-07;-3.154005814745051e-07;1.0448068556467731;1.0100307083944835;9.999750167517849;0.833620771369273;0.015560215867355521;0.015561658906014322;0.7977018417674658;0.014894790778056813;0.7977773652423261;1.0101790388993772
49.61638;1.044516328642248;0.8334872655630053;0.7978864768009473;-3.615447271309138e-07;-3.1486495146664227e-07;1.044808949958045;1.010027358479164;9.99971933232878;0.8336221165216904;0.015560189304217473;0.01556168387298334;0.7977034303592232;0.01489477840948717;0.7977785156355968;1.0101802180560062
49.62638;1.0445166527284186;0.8334870229134588;0.7978853543728467;-3.620219709139462e-07;-3.1434339480218956e-07;1.0448109857120582;1.010023925257581;9.999688483243839;0.8336233997345476;0.01556016290422058;0.015561709187935813;0.7977050747890354;0.014894766293651744;0.7977797175775592;1.010181355757207
49.63638;1.0445169534502996;0.8334867211874132;0.7978841861344261;-3.625274786396086e-07;-3.138358262675815e-07;1.0448129575596772;1.010020410802557;9.999657691987895;0.8336246186454178;0.015560136688331713;0.015561734822162266;0.7977067749699358;0.014894754365140265;0.79778097149817;1.0101824576902416
49.64638;1.0445172277752421;0.8334863565744924;0.7978829747216928;-3.6305801353744803e-07;-3.133428275071474e-07;1.0448148592209474;1.0100168179835565;9.999627028562395;0.8336257705101191;0.015560110708308471;0.015561760758912399;0.797708530039191;0.014894742599924266;0.7977822809297438;1.0101835293973438
49.65638;1.0445174716999879;0.8334859280789453;0.7978817211253224;-3.636095162835712e-07;-3.1286546067224015e-07;1.0448166842105466;1.0100131494222995;9.999596567195484;0.8336268515125429;0.015560085035489429;0.015561786986021776;0.7977103370748807;0.014894730994375698;0.7977836514727872;1.0101845743606332
49.66638;1.044517679165969;0.8334854371559172;0.7978804248431486;-3.64177560336646e-07;-3.124050437411972e-07;1.044818427035015;1.0100094073381791;9.999566383119033;0.8336278576563925;0.015560059754812349;0.015561813472082122;0.7977121907170954;0.01489471954346928;0.7977850887744443;1.0101855932533954
49.67638;1.0445178427318718;0.8334848866300675;0.7978790842582878;-3.6475777229369534e-07;-3.119632945957884e-07;1.0448200829498264;1.0100055937936274;9.999536550716694;0.8336287864521725;0.015560034946129894;0.015561840166017882;0.7977140835958089;0.014894708225568935;0.7977865964560629;1.0101865847917135
49.68638;1.0445179555232937;0.8334842799610295;0.7978776973926963;-3.6534586534206325e-07;-3.11542337401396e-07;1.0448216461140396;1.010001710118508;9.999507153863773;0.8336296374050808;0.015560010663099599;0.01556186701804454;0.7977160069674389;0.014894696992193607;0.7977881748764196;1.0101875467384418
49.69638;1.0445180128039102;0.8334836210301597;0.7978762638550351;-3.6593758177834304e-07;-3.1114437823372325e-07;1.044823108944716;1.009997757285456;9.999478292270998;0.8336304112777796;0.015559986925474124;0.015561893989501816;0.7977179516313669;0.014894685773833108;0.7977898212192778;1.0101884765345355
49.70638;1.04451801242383;0.8334829142194508;0.7978747867472629;-3.665286632265028e-07;-3.107713488819941e-07;1.0448244645696811;1.0099937374990318;9.999450073028482;0.833631109591375;0.015559963721136614;0.01556192105437715;0.7977199090055491;0.014894674493965403;0.7977915308054719;1.010189371782996
49.71638;1.044517954679161;0.8334821639080321;0.7978732725995934;-3.671148648141365e-07;-3.1042468780196593e-07;1.0448257105340923;1.0099896548482046;9.999422603590443;0.8336317346390871;0.015559941015052;0.015561948199088398;0.7977218714246219;0.014894663080214454;0.7977932982568412;1.0101902307193775
49.72638;1.044517843155228;0.833481373697531;0.7978717295185878;-3.6769217461313663e-07;-3.101054201745159e-07;1.0448268499658018;1.009985514798492;9.999395988904128;0.8336322891218478;0.015559918761493275;0.015561975408884283;0.7977238315216131;0.014894651479216684;0.7977951173542677;1.0101910526364022
49.73638;1.0445176857830547;0.8334805461972764;0.7978701651115623;-3.682570962401736e-07;-3.0981439431878185e-07;1.044827889162719;1.0099813237206408;9.999370316800036;0.833632774888781;0.015559896915483986;0.015562002649207995;0.7977257817741705;0.01489463966786692;0.7977969809818222;1.0101918373187517
49.74638;1.0445174935673092;0.8334796823639677;0.7978685857960084;-3.688067368971999e-07;-3.0955228612176077e-07;1.0448288347357542;1.0099770885324635;9.999345640082286;0.8336331918458056;0.015559875449735172;0.015562029864945688;0.7977277149166915;0.0148946276455844;0.7977988822826271;1.0101925830412295
49.75638;1.044517278166505;0.8334787805836057;0.7978669975519508;-3.6933870605402563e-07;-3.093194582095954e-07;1.0448296933673344;1.0099728163602666;9.999321974513649;0.8336335382548424;0.015559854373646495;0.015562057001935565;0.7977296247793291;0.014894615415572748;0.7978008156706061;1.0101932851868571
49.76638;1.0445170513795672;0.8334778371405065;0.7978654071033401;-3.6985089632038043e-07;-3.091158208344321e-07;1.0448304729656692;1.0099685149275588;9.999299309923808;0.8336338116216716;0.01555983374459308;0.015562084031766;0.7977315066438254;0.014894602975877773;0.7978027768099988;1.0101939373936335
49.77638;1.0445168258472648;0.8334768477036462;0.7978638227643547;-3.7034126163418155e-07;-3.089406373954168e-07;1.044831182634811;1.0099641932972094;9.999277621144328;0.8336340093083628;0.01555981366787911;0.015562110953816738;0.7977333567867315;0.014894590318843546;0.797804762026875;1.0101945335999274
49.78638;1.0445166145481057;0.8334758087562737;0.797862253627422;-3.7080772053583147e-07;-3.0879253664025224e-07;1.0448318319193277;1.009959861729869;9.999256874795444;0.8336341289589654;0.0155597942811362;0.015562137771071358;0.797735171828195;0.014894577425227576;0.7978067671755061;1.0101950688566208
49.79638;1.044516429798308;0.8334747185573425;0.7978607072686231;-3.7124812416450636e-07;-3.08669949233867e-07;1.0448324305219214;1.00995553036438;9.999237034658503;0.8336341681911111;0.015559775727441983;0.015562164468673893;0.7977369486134127;0.014894564267869746;0.7978087860679681;1.010195539174754
49.80638;1.0445162835984705;0.833473577118896;0.7978591888762516;-3.7166027294614307e-07;-3.085716168919677e-07;1.044832988194938;1.0099512080396713;9.99921806039384;0.8336341236040572;0.015559758134596804;0.015562191020541936;0.7977386845683075;0.014894550837878811;0.7978108096326534;1.0101959412507004
49.81638;1.044516188438022;0.8334723854202797;0.7978577029096053;-3.720420814146587e-07;-3.0849669622425496e-07;1.044833513861582;1.0099469027142716;9.999199894586662;0.8336339907520709;0.015559741610087323;0.01556221740953529;0.7977403782101242;0.014894537163453911;0.7978128265214351;1.0101962730224268
49.82638;1.0445161570048749;0.8334711449283482;0.7978562546912991;-3.723918543881058e-07;-3.084446354493275e-07;1.0448340139887453;1.0099426226819257;9.999182454972305;0.8336337658312531;0.015559726244154769;0.015562243629529007;0.7977420297073289;0.01489452329851466;0.7978148244166264;1.0101965356273057
49.83638;1.044516201438245;0.8334698579508599;0.7978548497485991;-3.7270868299102404e-07;-3.0841534989643347e-07;1.0448344923011963;1.009938377423189;9.999165652336146;0.8336334475649858;0.015559712115312216;0.01556226967031548;0.797743640914703;0.014894509302228449;0.797816791069821;1.0101967349257568
49.84638;1.0445163329062614;0.8334685282965588;0.797853492138712;-3.729929168294709e-07;-3.0840936223940466e-07;1.0448349514058286;1.009934178058735;9.999149419248491;0.8336330374236757;0.01555969929901999;0.015562295516861759;0.7977452144664939;0.014894495232214632;0.7978187147435322;1.0101968805147974
49.85638;1.0445165606106626;0.8334671615030925;0.7978521839534047;-3.7324628302625553e-07;-3.084272290482618e-07;1.0448353941543247;1.0099300368187487;9.999133722805249;0.8336325381355626;0.015559687877443985;0.015562321169101731;0.7977467522726517;0.0148944811458787;0.7978205843827615;1.0101969826981247
49.86638;1.0445168900163941;0.8334657642851611;0.7978509259324105;-3.7347149848604646e-07;-3.0846873158910656e-07;1.0448358235857487;1.0099259654869328;9.999118560050617;0.833631952355621;0.015559677949667531;0.015562346653119796;0.7977482540209984;0.014894467095310619;0.7978223900928486;1.0101970494013965
49.87638;1.0445173221842234;0.8334643432954424;0.7978497181354359;-3.7367178727407853e-07;-3.085327201809569e-07;1.0448362416375225;1.0099219743860801;9.999103944576385;0.8336312826534231;0.015559669640583734;0.015562372013907956;0.797749716932952;0.014894453118295993;0.7978241238955154;1.010197085275204
49.88638;1.0445178551727812;0.8334629041674297;0.7978485603860321;-3.7385056460425156e-07;-3.086175645284404e-07;1.0448366477238644;1.0099180724881605;9.99908989757479;0.8336305323376161;0.015559663093814954;0.015562397306457938;0.7977511374845007;0.014894439239203191;0.7978257804480694;1.010197092755075
49.89638;1.0445184855191272;0.8334614516296049;0.7978474521787023;-3.740112858093204e-07;-3.0872153420400003e-07;1.0448370386536796;1.0099142672825856;9.999076451191689;0.833629706437222;0.015559658447595605;0.015562422588975782;0.7977525132645411;0.01489442547247767;0.7978273576090578;1.0101970728628697
49.90638;1.044519208778223;0.833459989761118;0.7978463920454173;-3.74157328230795e-07;-3.088427371828527e-07;1.044837409681951;1.0099105643030857;9.999063647474623;0.8336288117625954;0.015559655826795095;0.015562447910958033;0.7977538428760624;0.014894411813322465;0.7978288565131871;1.0101970260980913
49.91638;1.0445200204921208;0.8334585211535143;0.797845377452291;-3.742917441704462e-07;-3.0897900652234764e-07;1.044837756052969;1.009906967974102;9.999051526976423;0.8336278560805945;0.015559655351619597;0.015562473304292883;0.7977551247532277;0.014894398228746927;0.7978302807826122;1.0101969535921178
49.92638;1.0445209170065486;0.8334570454745289;0.7978444058197509;-3.744169920320677e-07;-3.0912804881523033e-07;1.0448380748060182;1.0099034832859684;9.99904012296048;0.8336268477358171;0.015559657119277742;0.01556249878677186;0.797756356638518;0.014894384665981454;0.797831634806003;1.0101968566925614
49.93638;1.044521895289713;0.8334555589913021;0.7978434758826184;-3.7453482591541655e-07;-3.0928756931399634e-07;1.0448383661032365;1.0099001161218422;9.999029468145311;0.8336257955864361;0.015559661166731032;0.015562524373782648;0.7977575359773659;0.014894371070537692;0.7978329217978047;1.010196735682738
49.94638;1.0445229528492037;0.8334540554723312;0.7978425881816281;-3.7464639488913533e-07;-3.094553838078833e-07;1.0448386336246602;1.009896872207143;9.999019606106883;0.833624709088713;0.01555966746463737;0.015562550088693883;0.7977586608902058;0.014894357401907782;0.7978341435048284;1.0101965893937337
49.95638;1.0445240878228637;0.8334525276898422;0.7978417442502805;-3.747525717080131e-07;-3.09629649507166e-07;1.0448388837059759;1.0098937557552465;9.999010588320024;0.8336235986979231;0.015559675940948401;0.015562575958569663;0.7977597307587858;0.014894343644003973;0.7978353020657812;1.0101964157420729
49.96638;1.0445252994589866;0.833450969049697;0.7978409457511186;-3.748542545968102e-07;-3.0980894585969776e-07;1.0448391229692142;1.0098907684940666;9.999002457044936;0.8336224758461533;0.015559686498014457;0.015562602001400954;0.797760745875679;0.014894329808204074;0.797836401761375;1.0101962131523294
49.97638;1.0445265887319295;0.8334493747322846;0.7978401947949021;-3.7495227470596485e-07;-3.0999220621581187e-07;1.044839355774639;1.0098879100779812;9.99899523932888;0.8336213524413859;0.015559699019526063;0.015562628226144118;0.7977617070612874;0.014894315922912078;0.797837449237828;1.0101959822606688
49.98638;1.0445279573185602;0.8334477413798587;0.7978394947122567;-3.7504709955144134e-07;-3.101787693721457e-07;1.0448395837347764;1.0098851790939558;9.998988953219722;0.833620240178299;0.015559713379950157;0.015562654639412954;0.7977626155427605;0.014894302008959975;0.7978384527710445;1.0101957261266876
49.99638;1.044529405724913;0.8334460658209907;0.7978388502266643;-3.7513875548216217e-07;-3.1036854667508797e-07;1.044839807386904;1.009882572915461;9.998983608622172;0.8336191501224034;0.015559729453212774;0.015562681242470282;0.7977634727137635;0.01489428805969783;0.797839420775283;1.0101954484337772
50.00638;1.0445309324111902;0.8334443447313316;0.7978382667627293;-3.752268938662691e-07;-3.1056208777703996e-07;1.0448400278609655;1.0098800868850566;9.998979199230702;0.833618093388458;0.015559747114763739;0.015562708021675016;0.7977642800912363;0.014894274049824468;0.7978403600017141;1.0101951515045886
50.01638;1.0445325338227052;0.833442575700403;0.7978377490454219;-3.7531082512300413e-07;-3.107603589970829e-07;1.0448402469960303;1.0098777135018646;9.99897569198756;0.8336170819614754;0.015559766234479964;0.015562734936876632;0.797765039142278;0.014894259967852347;0.797841274597985;1.010194835719251
50.02638;1.0445342047791322;0.8334407582601879;0.7978373000240059;-3.753897964015019e-07;-3.109643667732193e-07;1.044840465825715;1.0098754415922175;9.998973023622618;0.8336161284497787;0.015559786663263341;0.015562761912625206;0.7977657506439283;0.014894245834202768;0.7978421660877724;1.0101944995536127
50.03638;1.0445359393179554;0.8334388941341773;0.7978369208671556;-3.7546346224264446e-07;-3.1117495984914035e-07;1.0448406826456214;1.0098732566710473;9.99897111331781;0.833615245669208;0.015559808226652743;0.015562788846158386;0.7977664148725881;0.014894231684327628;0.7978430335955422;1.0101941392337528
50.04638;1.0445377321180012;0.8334369870589226;0.7978366118341539;-3.7553198858978405e-07;-3.1139285358073803e-07;1.0448408923458385;1.0098711431732863;9.998969887126947;0.8336144462142382;0.01555983073629202;0.015562815632283419;0.7977670324786814;0.014894217544237587;0.79784387440131;1.010193749206099
50.05638;1.044539579185097;0.8334350423840016;0.7978363735361486;-3.7559588849408254e-07;-3.1161864359409036e-07;1.0448410876455703;1.0098690869219684;9.998969290703206;0.8336137409722985;0.015559854016481516;0.015562842189635703;0.7977676041964843;0.01489420342273606;0.7978446849287775;1.010193323735558
50.06638;1.04454147734852;0.8334330663964208;0.7978362072236862;-3.7565599183833554e-07;-3.1185265426221485e-07;1.044841261384992;1.0098670765169642;9.99896928234301;0.83361313738517;0.015559877923842882;0.01556286846964968;0.7977681299245766;0.014894189318416549;0.7978454614092266;1.0101928569830376
50.07638;1.044543424520033;0.833431065246334;0.7978361137760189;-3.757134507742314e-07;-3.120947650833358e-07;1.0448414077475843;1.0098651037240065;9.998969826641765;0.8336126392806402;0.015559902341577076;0.015562894435409199;0.7977686088331745;0.014894175237821473;0.7978461999336406;1.010192341364245
50.08638;1.0445454207349725;0.8334290441058171;0.7978360933631006;-3.757696552288911e-07;-3.123445059512391e-07;1.044841521707389;1.0098631631914459;9.998970895347309;0.8336122487526524;0.015559927164356;0.015562920036735706;0.7977690402782452;0.014894161209128447;0.7978468967694018;1.0101917672582685
50.09638;1.0445474678776592;0.8334270079140409;0.7978361461613949;-3.7582593082241717e-07;-3.126015886628314e-07;1.0448415987094415;1.009861252114084;9.998972465708949;0.8336119687542054;0.01555995229937372;0.015562945217591757;0.7977694246123902;0.014894147275956442;0.7978475488112634;1.0101911244129136
50.10638;1.0445495683532953;0.8334249631144908;0.7978362725486082;-3.7588305213751544e-07;-3.1286671538576365e-07;1.044841635584187;1.009859369837301;9.998974520180653;0.8336118042080657;0.015559977682971139;0.01556296993357314;0.7977697634415678;0.014894133482220955;0.7978481532883611;1.010190403234584
50.11638;1.0445517241788822;0.8334229180150119;0.7978364729761446;-3.759409720711238e-07;-3.131418932719389e-07;1.0448416313687499;1.0098575171326818;9.998977050688298;0.8336117609056122;0.015560003293532023;0.015562994144261422;0.7977700589461301;0.014894119864189198;0.7978487074340705;1.0101895954866429
50.12638;1.0445539363575291;0.8334208817164181;0.7978367482642786;-3.7599883781244753e-07;-3.134298050713769e-07;1.0448415869148728;1.009855695843093;9.998980055252114;0.8336118438471228;0.015560029154983808;0.015563017795357641;0.797770312662439;0.014894106453819734;0.797849208729797;1.0101886943718699
50.13638;1.0445562047400039;0.8334188630804108;0.7978370996059356;-3.760552117673198e-07;-3.137330040147494e-07;1.0448415037897325;1.0098539090178014;9.99898352677361;0.8336120567483427;0.015560055337474357;0.015563040816782463;0.7977705248011535;0.014894093284959553;0.7978496549825838;1.0101876941906562
50.14638;1.0445585294290742;0.8334168695274342;0.7978375278220015;-3.761084461025683e-07;-3.1405353181210473e-07;1.0448413836007313;1.009852160500716;9.998987452020964;0.8336124024032506;0.015560081942887041;0.015563063139488338;0.7977706942974863;0.014894080386154451;0.7978500443020458;1.0101865905321117
50.15638;1.0445609129328708;0.8334149059037871;0.7978380321023762;-3.7615691606456004e-07;-3.1439275131537474e-07;1.0448412276376695;1.0098504537079684;9.998991826696844;0.8336128825958348;0.015560109068682878;0.01556308472229485;0.7977708193775922;0.014894067764113492;0.7978503757013746;1.010185381078265
50.16638;1.0445633603583324;0.8334129749111386;0.7978386089901267;-3.761992127211288e-07;-3.147513399951908e-07;1.044841036646952;1.0098487907592697;9.998996665724443;0.8336134977292063;0.015560136783077966;0.01556310557219212;0.7977708982037334;0.01489405540493593;0.7978506495784013;1.0101840657061747
50.17638;1.044565876837225;0.8334110782610893;0.7978392528874394;-3.762344944031859e-07;-3.15129478189706e-07;1.0448408117159194;1.009847172652767;9.999001993967564;0.8336142473589527;0.01556016513700515;0.015563125743949578;0.7977709289227692;0.014894043298408533;0.7978508671527048;1.0101826455695924
50.18638;1.044568465028638;0.8334092167260716;0.7978399577093016;-3.762625934515874e-07;-3.1552707229423245e-07;1.0448405555772653;1.0098455997164633;9.999007836726284;0.8336151308928201;0.015560194182955941;0.01556314531888867;0.7977709096008296;0.014894031460469219;0.797851029898494;1.0101811225845554
50.19638;1.044571125073309;0.8334073900218819;0.7978407180570043;-3.762837033739072e-07;-3.1594400661782036e-07;1.044840272411311;1.0098440721181943;9.999014222514207;0.8336161471012371;0.0155602239713861;0.015563164375022918;0.7977708388902706;0.01489401993800742;0.7978511396988297;1.010179499856414
50.20638;1.0445738553081727;0.8334055975361908;0.7978415299480961;-3.7629818569694557e-07;-3.163804797776355e-07;1.0448399665983572;1.009842590807839;9.999021183711129;0.8336172934157172;0.015560254545215091;0.015563182972275517;0.7977707172546711;0.014894008795118586;0.7978511988411467;1.01017778235126
50.21638;1.0445766519494568;0.8334038386510814;0.7978423916072432;-3.763066888467505e-07;-3.1683712377067495e-07;1.044839641851513;1.0098411576902486;9.999028749473847;0.8336185660220217;0.015560285948217015;0.015563201163003961;0.797770547685101;0.014893998088805515;0.7978512096445535;1.0101759771450376
50.22638;1.0445795096829449;0.8334021119692313;0.7978433035843174;-3.7630997805460423e-07;-3.1731468280042694e-07;1.0448393010887127;1.0098397742803664;9.999036939777074;0.8336199604812821;0.015560318233086417;0.015563219004669736;0.7977703350439748;0.014893987859053348;0.7978511740333983;1.010174092434309
50.23638;1.0445824235761045;0.8334004142881744;0.7978442678106904;-3.7630844579287227e-07;-3.1781367082387463e-07;1.0448389470614625;1.0098384406495784;9.99904576717308;0.8336214726562862;0.015560351457192383;0.015563236553655416;0.7977700845743969;0.01489397813690471;0.7978510931855909;1.0101721357711135
50.24638;1.0445853898326993;0.8333987401700764;0.7978452863335642;-3.7630199134352493e-07;-3.183344065318734e-07;1.0448385830762978;1.0098371556783414;9.999055242261283;0.8336230987547784;0.015560385668896322;0.015563253849280671;0.7977698006070145;0.01489396894451516;0.7978509676494292;1.0101701131860137
50.25638;1.0445884053647558;0.8333970825696444;0.7978463605249809;-3.762902071739642e-07;-3.188771925937457e-07;1.0448382130911387;1.0098359171195976;9.999065376582855;0.8336248340584992;0.015560420900091718;0.015563270906757416;0.7977694860710984;0.014893960286072889;0.797850797884993;1.0101680295516566
50.26638;1.0445914671624548;0.8333954339356382;0.797847490686896;-3.7627248185902727e-07;-3.194421586687908e-07;1.0448378419510038;1.009834720944184;9.999076183573916;0.8336266722942597;0.015560457181325538;0.015563287729070409;0.7977691428994635;0.014893952141165298;0.7978505849307932;1.0101658895041088
50.27638;1.044594571384284;0.8333937869476362;0.7978486755031104;-3.7624826136061246e-07;-3.200288094466663e-07;1.0448374763632684;1.0098335614039027;9.999087676589362;0.8336286063483782;0.015560494571382083;0.015563304331356482;0.7977687725057838;0.014893944455135377;0.7978503312018859;1.010163698325134
50.28638;1.0445977128838948;0.8333921352297816;0.7978499113610239;-3.762175125195569e-07;-3.206359153484523e-07;1.0448371252779785;1.0098324318581395;9.999099868888402;0.8336306291518771;0.01556053316122917;0.015563320750554478;0.7977683758142372;0.014893937140224009;0.7978500411247271;1.0101614624705462
50.29638;1.0446008855941378;0.8333904735847004;0.7978511922465246;-3.7618081449670627e-07;-3.2126190420062105e-07;1.0448367987891856;1.0098313255550002;9.999112775342828;0.8336327340132167;0.015560573046153306;0.01556333702997244;0.7977679530788998;0.014893930108663366;0.7978497209213761;1.0101591894795472
50.30638;1.0446040829770893;0.8333887967991401;0.7978525107946255;-3.7613890477296015e-07;-3.219052456526978e-07;1.044836507483836;1.0098302366653145;9.999126397650134;0.8336349143986422;0.01556061430881204;0.015563353208936573;0.7977675036254352;0.01489392330491236;0.7978493776731016;1.0101568866969772
50.31638;1.0446072982753278;0.8333870981204919;0.7978538597638647;-3.7609237631519935e-07;-3.2256467427758774e-07;1.044836263227397;1.009829160852738;9.999140705422688;0.8336371639967545;0.015560657018239513;0.01556336932700321;0.7977670260685382;0.014893916697705302;0.7978490187118595;1.01015455970974
50.32638;1.0446105246671065;0.8333853691308326;0.7978552326192766;-3.760419854727166e-07;-3.232392870617671e-07;1.04483607880091;1.0098280944826;9.999155643842172;0.8336394774563128;0.015560701223118423;0.015563385420992797;0.7977665193734735;0.01489391025976377;0.7978486516180973;1.0101522126250433
50.33638;1.044613755123257;0.8333836007018758;0.7978566233896688;-3.7598908579172597e-07;-3.2392837656534727e-07;1.044835965952311;1.0098270337490693;9.999171152303985;0.8336418504483618;0.015560746939617147;0.015563401514766366;0.7977659840192497;0.014893903969874573;0.7978482844272222;1.0101498497223012
50.34638;1.0446169825833993;0.8333817836373233;0.7978580265948698;-3.7593564663576985e-07;-3.2463130139412816e-07;1.044835934768014;1.0098259752056316;9.999187168231655;0.8336442783585316;0.015560794146876332;0.015563417614054777;0.797765422541078;0.01489389782230765;0.7978479257901866;1.010147476199639
50.35638;1.0446202010716437;0.8333799093192948;0.7978594375654269;-3.758839916169173e-07;-3.253476528155468e-07;1.044835994361072;1.009824917075949;9.999203626456191;0.8336467547343278;0.015560842803888066;0.015563433712281086;0.7977648392010681;0.014893891828206328;0.7978475844009485;1.0101450979517876
50.36638;1.044623406522401;0.8333779710252343;0.7978608527959065;-3.7583671310318296e-07;-3.2607742233475106e-07;1.0448361532070203;1.0098238592335704;9.999220464372021;0.8336492703344247;0.015560892871626167;0.01556344979812849;0.7977642385630987;0.014893886016944215;0.7978472674229039;1.0101427213657264
50.37638;1.0446265958782146;0.8333759649842499;0.7978622693671821;-3.757968120707797e-07;-3.268210172057588e-07;1.0448364196857065;1.009822801249789;9.99923762204198;0.8336518133063674;0.015560944318446705;0.015563465852813547;0.7977636235666842;0.014893880431901567;0.7978469792767632;1.0101403530764717
50.38638;1.04462976571286;0.8333738904456575;0.7978636841089025;-3.757676737312281e-07;-3.275791131931981e-07;1.044836802784224;1.0098217407615355;9.999255035269531;0.8336543709245836;0.015560997114766769;0.015563481845807102;0.7977629947912311;0.014893875113667122;0.7978467219402663;1.0101379996854187
50.39638;1.0446329118608453;0.8333717486588154;0.7978650933924137;-3.757527810970538e-07;-3.2835242167092706e-07;1.0448373117578031;1.009820674017243;9.999272633631065;0.8336569314910933;0.015561051223365402;0.015563497734345157;0.7977623517055497;0.014893870089652754;0.7978464958104948;1.0101356670476158
50.40638;1.0446360291511043;0.833369541040989;0.7978664925596007;-3.757553675215943e-07;-3.291416749931981e-07;1.0448379551868243;1.0098195972264308;9.999290345401578;0.8336594842581976;0.015561106599100972;0.015563513468465429;0.7977616946707694;0.01489386537611702;0.797846299995491;1.0101333592339803
50.41638;1.044639111125752;0.8333672680974733;0.7978678751445228;-3.757780000496038e-07;-3.299477870307913e-07;1.044838740636799;1.0098185072217758;9.9993080992823;0.8336620177910283;0.015561163204634668;0.015563528999660525;0.7977610262527914;0.014893860977127174;0.7978461326308228;1.0101310789191134
50.42638;1.0446421502744259;0.8333649300425926;0.797869233280099;-3.758222560948472e-07;-3.3077192367427807e-07;1.0448396746294144;1.0098174021995698;9.999325817275965;0.833664519180266;0.015561221017010584;0.015563544278803113;0.7977603514072711;0.014893856876174076;0.7978459917706693;1.010128828706285
50.43638;1.0446451381798716;0.8333625276924933;0.7978705591575803;-3.7588892284439266e-07;-3.3161547698892314e-07;1.0448407619688325;1.009816282248712;9.99934340846633;0.8336669745979147;0.015561280018977329;0.015563559247021533;0.7977596765225289;0.014893853030649475;0.7978458758115441;1.0101266112997247
50.44638;1.044648065729501;0.8333600622075986;0.7978718460052072;-3.759785095197124e-07;-3.324798575216235e-07;1.0448420054303285;1.0098151491889724;9.999360775199195;0.8336693696421326;0.015561340196223324;0.015563573830854412;0.797759008149711;0.014893849383159198;0.7978457829314015;1.0101244292146698
50.45638;1.044650923663171;0.8333575344473195;0.7978730879204293;-3.7609128153597457e-07;-3.333660251435099e-07;1.0448434070090027;1.0098140068854842;9.99937782372553;0.8336716890566024;0.015561401546180525;0.015563587943488702;0.7977583526444774;0.01489384588337916;0.7978457112541234;1.0101222854587684
50.46638;1.0446537029633023;0.8333549452631557;0.7978742796398999;-3.7622676647720417e-07;-3.3427415527938966e-07;1.0448449692216057;1.0098128614720647;9.999394465146676;0.8336739168808588;0.015561464082095458;0.015563601495409949;0.7977577166736981;0.014893842499124175;0.7978456601797986;1.0101201847489227
50.47638;1.044656395211927;0.8333522963914253;0.7978754166146093;-3.763836952571243e-07;-3.352036850432075e-07;1.0448466950276598;1.0098117204880326;9.999410612005539;0.8336760375695732;0.015561527819113097;0.015563614404243519;0.7977571079743931;0.01489383921278157;0.7978456306048175;1.0101181338359326
50.48638;1.0446589929740018;0.8333495908855469;0.7978764947874942;-3.765607067445117e-07;-3.361533524808838e-07;1.04484858647594;1.0098105920189726;9.999426184778423;0.8336780369790893;0.015561592753683661;0.015563626589959273;0.7977565359333242;0.014893836016811811;0.7978456239485445;1.010116140115618
50.49638;1.0446614897140558;0.833346832910266;0.7978775103749671;-3.767568320071856e-07;-3.371212669684798e-07;1.0448506429225277;1.0098094844926295;9.999441123947802;0.8336799023687836;0.015561658855230188;0.015563637963660334;0.7977560109478569;0.014893832917233826;0.7978456418224663;1.0101142093843842
50.50638;1.044663879867972;0.8333440271229116;0.7978784598605208;-3.7697119653904787e-07;-3.381055382918956e-07;1.0448528607136964;1.009808406256865;9.99945539684744;0.8336816224953868;0.015561726073147996;0.01556364841982953;0.7977555423862341;0.01489382993781737;0.797845685717165;1.0101123445599247
50.51638;1.044666159751241;0.8333411778190843;0.79787933999249;-3.772025427646994e-07;-3.391052193924273e-07;1.0448552348199527;1.0098073646341545;9.999468998174047;0.8336831886104923;0.015561794342314294;0.01556365783602542;0.7977551371527912;0.014893827115388152;0.7978457556961044;1.0101105463243993
50.52638;1.0446683277694329;0.833338288313089;0.797880147875809;-3.77449021545981e-07;-3.4012069493299343e-07;1.044857760771477;1.0098063653248042;9.999481937788495;0.8336845955016325;0.015561863572583289;0.01556366608691161;0.7977547999675839;0.014893824489647618;0.7978458493705608;1.0101088144889396
50.53638;1.044670382916406;0.8333353611013367;0.7978808809382381;-3.7770813180984344e-07;-3.411532266504286e-07;1.0448604353328097;1.0098054123571287;9.999494218275492;0.8336858413838052;0.01556193363379406;0.015563673062935162;0.797754533999264;0.014893822101212532;0.7978459626346007;1.0101071485912345
50.54638;1.0446723236547613;0.8333323984597932;0.7978815367638964;-3.7797683911631083e-07;-3.42204239349648e-07;1.0448632556284523;1.0098045083757579;9.999505825110077;0.8336869265874599;0.015562004348324063;0.015563678678636358;0.7977543409901673;0.014893819997835974;0.7978460913146224;1.0101055480143009
50.55638;1.0446741486174453;0.8333294020852176;0.797882113391397;-3.7825192118539404e-07;-3.432748423672809e-07;1.044866218442648;1.0098036555444379;9.999516737119126;0.8336878518629441;0.015562075496537165;0.015563682874390283;0.7977542216181979;0.014893818229342654;0.7978462314579159;1.0101040119000404
50.56638;1.0446758572697894;0.8333263717995051;0.7978826096133403;-3.785301940860076e-07;-3.4436576199650746e-07;1.0448693205903872;1.009802856312792;9.999526941417445;0.8336886168854916;0.015562146842725447;0.015563685620496079;0.7977541761355796;0.014893816830604577;0.7978463784149726;1.0101025383491162
50.57638;1.044677448923931;0.8333233053770961;0.797883024513653;-3.788085115171101e-07;-3.4547777444521875e-07;1.0448725584756806;1.009802112482991;9.999536437328393;0.8336892197593471;0.015562218164372293;0.015563686924138887;0.797754204816689;0.01489381581490161;0.7978465267601331;1.0101011233968065
50.58638;1.0446789211606862;0.8333201995862096;0.7978833577662058;-3.7908398690736105e-07;-3.466120773359812e-07;1.0448759269011783;1.009801423100673;9.999545231454004;0.8336896582915695;0.015562289256849616;0.015563686824933223;0.7977543086718322;0.014893815183574728;0.7978466711610769;1.0100997610674216
50.59638;1.0446802697606594;0.8333170506699615;0.7978836114512398;-3.793544580462921e-07;-3.4776999282652884e-07;1.0448794197004394;1.0098007836708809;9.99955333859739;0.833689931825438;0.015562359921481148;0.015563685375510769;0.7977544893807296;0.014893814930875793;0.7978468071671128;1.0100984445299703
50.60638;1.0446814903855246;0.833313854560225;0.7978837906297122;-3.796186385802312e-07;-3.4895225116228095e-07;1.0448830315674495;1.0098001876624922;9.999560783037985;0.8336900415678449;0.015562429973108853;0.015563682631077533;0.7977547474317093;0.01489381503053947;0.7978469314624668;1.0100971673733625
50.61638;1.044682579454841;0.8333106077983697;0.797883901694066;-3.7987584022197794e-07;-3.5015848556504987e-07;1.0448867585994244;1.00979962878252;9.999567589853896;0.8336899899608178;0.015562499270686722;0.015563678654408592;0.7977550812568219;0.014893815423450323;0.7978470413157935;1.010095924482996
50.62638;1.0446835333869289;0.8333073086466098;0.7978839512139287;-3.801255266582814e-07;-3.513873390225445e-07;1.044890597685998;1.0097991020566688;9.999573780167845;0.8336897804032877;0.015562567733214584;0.015563673514328741;0.7977554891629269;0.014893816019157005;0.7978471335860134;1.0100947119132888
50.63638;1.0446843484289023;0.8333039575250103;0.7978839461732427;-3.8036686671636056e-07;-3.52636956496313e-07;1.04489454552134;1.0097986035222615;9.99957937195062;0.8336894169844871;0.015562635330164743;0.01556366726882021;0.7977559715140127;0.01489381669715968;0.7978472040500006;1.010093526088846
50.64638;1.0446850212525087;0.833300556815845;0.7978838939144731;-3.805985558383071e-07;-3.5390541901438884e-07;1.0448985971292195;1.0097981301429653;9.999584375178854;0.8336889044538924;0.015562702061842208;0.01556365995304754;0.7977565308032667;0.014893817313090633;0.7978472473713376;1.0100923642770199
50.65638;1.0446855493581209;0.8332971104812837;0.7978838012716574;-3.8081905905319686e-07;-3.551911870951e-07;1.0449027446058456;1.0097976805370334;9.999588793128575;0.8336882486702417;0.01556276792935197;0.015563651591908258;0.7977571701471146;0.014893817722916706;0.7978472577801311;1.0100912262998374
50.66638;1.044685932341663;0.8332936230807828;0.7978836737526964;-3.8102695168541543e-07;-3.5649347200293595e-07;1.0449069772756436;1.009797255448161;9.999592634099226;0.8336874569384348;0.015562832908644372;0.015563642224565181;0.7977578918025527;0.014893817809399313;0.7978472297436715;1.0100901153991142
50.67638;1.0446861735934292;0.833290098356724;0.7978835156999285;-3.8122103440241706e-07;-3.578120449701597e-07;1.044911283040823;1.0097968573649487;9.999595914365928;0.8336865382085183;0.015562896956972199;0.015563631912693882;0.7977586965366501;0.014893817496463737;0.7978471577339297;1.0100890378821383
50.68638;1.0446862797999918;0.8332865387034935;0.7978833316514244;-3.8140028028006083e-07;-3.59146563343268e-07;1.0449156493088116;1.0097964891286242;9.999598655561215;0.8336855031432389;0.015562960039093738;0.015563620729121392;0.7977595839730877;0.014893816751345953;0.7978470359672988;1.0100880020272118
50.69638;1.0446862583354923;0.8332829457785396;0.797883127460493;-3.8156370776174e-07;-3.604959580625899e-07;1.044920062610546;1.009796151884643;9.99960089184464;0.8336843639043539;0.015563022145684021;0.01556360874498414;0.7977605535648223;0.01489381557292899;0.7978468591667075;1.010087016287956
50.70638;1.044686115622392;0.8332793213278245;0.7978829098368305;-3.817102698648283e-07;-3.6185825347041807e-07;1.0449245083914385;1.0097958441313453;9.999602677042759;0.8336831336430512;0.015563083310033964;0.015563596021860285;0.7977616051467546;0.014893813975310803;0.7978466233840467;1.0100860879398366
50.71638;1.0446858574473445;0.8332756679180194;0.7978826850920473;-3.818389608563953e-07;-3.6323099120309584e-07;1.0449289727236604;1.009795562889336;9.999604079794578;0.8336818253017302;0.015563143624361545;0.015563582601976362;0.7977627381149089;0.01489381198082671;0.7978463256486863;1.0100852230290769
50.72638;1.0446854893297752;0.8332719898094887;0.7978824582630936;-3.819490789437808e-07;-3.646118730339008e-07;1.0449334441992986;1.0097953056608178;9.99960517279853;0.833680450091967;0.015563203235082082;0.01556356849546347;0.7977639498949076;0.01489380962165902;0.7978459625263458;1.0100844264608753
50.73638;1.0446850159378147;0.8332682929262816;0.7978822333172189;-3.82040334964205e-07;-3.65998957537296e-07;1.0449379135702261;1.0097950710617993;9.999606025170086;0.8336790172715169;0.01556326231983599;0.015563553678974017;0.7977652354211168;0.014893806942484454;0.7978455285662677;1.0100837011802095
50.74638;1.0446844402670095;0.8332645829597861;0.7978820144006853;-3.821128046703393e-07;-3.6739052203953664e-07;1.0449423723882802;1.0097948580109166;9.99960669474403;0.8336775352959803;0.015563321070203051;0.015563538105781104;0.7977665882090321;0.014893803997228871;0.7978450160613181;1.0100830474668825
50.75638;1.0446837636995416;0.8332608636123973;0.7978818063660744;-3.8216695087088803e-07;-3.687849354548453e-07;1.0449468121675114;1.0097946651437768;9.999607219783803;0.8336760125929962;0.015563379683875049;0.015563521708415986;0.7977680020412322;0.014893800838472854;0.7978444164191846;1.0100824634570198
50.76638;1.04468298756459;0.8332571374954768;0.7978816137363688;-3.822036595850341e-07;-3.701804704279309e-07;1.0449512240823404;1.0097944905882237;9.999607621970755;0.8336744574826886;0.01556343834353118;0.015563504407709008;0.7977694716899937;0.014893797503415658;0.7978437218582654;1.0100819462099646
50.77638;1.0446821150841117;0.8332534082700533;0.7978814398496588;-3.822241031966887e-07;-3.7157522487452635e-07;1.0449555996529312;1.0097943313883484;9.999607920313359;0.833672877993197;0.015563497178338721;0.015563486138419853;0.7977709925081873;0.014893793998026124;0.7978429265329428;1.0100814924913648
50.78638;1.044681151935466;0.8332496809054366;0.7978812874545395;-3.822295347139778e-07;-3.7296728607934643e-07;1.0449599310796436;1.0097941832046544;9.99960814430393;0.8336712816668227;0.015563556246028485;0.015563466859071586;0.7977725602605075;0.014893790297279507;0.7978420267071731;1.0100810992287934
50.79638;1.0446801054428985;0.8332459604991016;0.7978811595866728;-3.822211979525175e-07;-3.743548523312059e-07;1.0449642097690928;1.0097940411777653;9.999608338453283;0.8336696754849219;0.015563615552271351;0.01556344654280365;0.797774170888888;0.014893786372935133;0.7978410198378957;1.0100807642596985
50.80638;1.0446789832695518;0.8332422520516197;0.7978810594083887;-3.82200219649924e-07;-3.7573621503104766e-07;1.044968425515552;1.009793901613639;9.999608554638344;0.8336680662768682;0.015563675071909078;0.01556342517432258;0.797775819432934;0.014893782219270544;0.7978399038748865;1.0100804870932778
50.81638;1.0446777923518127;0.833238560822508;0.7978809897383088;-3.8216737507404587e-07;-3.771097927721435e-07;1.0449725680883095;1.0097937627642959;9.999608837138735;0.8336664606699614;0.015563734750251412;0.015563402753549246;0.7977774995506478;0.01489377785321508;0.7978386780911202;1.010080268026207
50.82638;1.0446765387751022;0.8332348918344912;0.7978809531608306;-3.8212303472319126e-07;-3.784742443173065e-07;1.0449766286578492;1.0097936238195324;9.999609213371425;0.8336648641721908;0.015563794508148593;0.015563379302034287;0.7977792040189268;0.014893773297174803;0.797837344335251;1.0100801067475236
50.83638;1.044675227769592;0.8332312491045478;0.7978809518484627;-3.820674784926144e-07;-3.798285212698743e-07;1.0449805993836205;1.009793483395268;9.999609700480798;0.8336632809863398;0.015563854264629468;0.015563354871116146;0.7977809250248573;0.014893768561729708;0.7978359070969369;1.0100800028038937
50.84638;1.0446738632865649;0.8332276353791703;0.7978809861293498;-3.820011193738746e-07;-3.811719780855117e-07;1.0449844726809092;1.0097933392149203;9.999610319829351;0.8336617146551368;0.01556391394989091;0.015563329538328091;0.797782654876559;0.014893763634752992;0.7978343728244623;1.0100799569163048
50.85638;1.0446724480629386;0.8332240522817775;0.7978810528185202;-3.819241485513231e-07;-3.8250466021173754e-07;1.0449882406441382;1.0097931896403092;9.99961110643613;0.8336601676299833;0.015563973492151727;0.015563303389951313;0.7977843873827506;0.01489375847756289;0.7978327495239025;1.0100799707883
50.86638;1.0446709833401775;0.833220501097237;0.7978811448676298;-3.8183599215359916e-07;-3.838273513867369e-07;1.0449918942011867;1.009793035706342;9.999612107210863;0.8336586400653192;0.01556403280530028;0.015563276507725737;0.7977861183820434;0.01489375304101429;0.7978310466455121;1.0100800452304703
50.87638;1.044669467665569;0.8332169839421888;0.7978812526691594;-3.8173520139440997e-07;-3.8514104424185035e-07;1.044995423211067;1.0097928811553887;9.999613362790932;0.8336571305039525;0.01556409180248792;0.015563248968181866;0.7977878451506609;0.014893747292181231;0.7978292747093887;1.0100801791265406
50.88638;1.0446678966740572;0.8332135040017552;0.7978813666762838;-3.816195786348465e-07;-3.864465273585407e-07;1.0449988180821028;1.0097927306979728;9.999614886559039;0.8336556386210631;0.015564150416647337;0.01556322084665318;0.7977895654490035;0.014893741225431852;0.7978274444763934;1.0100803702455745
50.89638;1.0446662643843172;0.8332100645667273;0.7978814799104084;-3.8148637794876917e-07;-3.87744730729994e-07;1.0450020715071506;1.0097925892199133;9.999616658546215;0.8336541668472288;0.01556420859931445;0.015563192217667539;0.7977912769896479;0.01489373485569583;0.7978255661290806;1.010080615920237
50.90638;1.044664564597894;0.8332066680628565;0.7978815888798795;-3.813328074896578e-07;-3.890369925936287e-07;1.0450051792642854;1.0097924622561814;9.99961863131699;0.8336527193744571;0.015564266309426516;0.015563163155297804;0.797792977665153;0.014893728199853662;0.7978236490869044;1.0100809128092882
50.91638;1.0446627917475957;0.8332033159039104;0.797881692947232;-3.811566812556678e-07;-3.9032455314769075e-07;1.045008140439862;1.0097923557580064;9.999620747335525;0.8336513003695422;0.01556432350975225;0.015563133738635776;0.7977946655764677;0.014893721262988774;0.7978217025423501;1.0100812566445567
50.92638;1.0446609412780556;0.8332000093552202;0.7978817924870153;-3.809570281810153e-07;-3.916080944313782e-07;1.045010957153288;1.0097922750168011;9.999622964559032;0.8336499127929938;0.015564380161861378;0.015563104056009674;0.7977963385697434;0.01489371404586335;0.7978197357772285;1.0100816429999933
50.93638;1.0446590093286015;0.8331967508125298;0.7978818870368594;-3.807343053531612e-07;-3.928879145398651e-07;1.045013633123014;1.0097922245916824;9.999625269862921;0.8336485574220805;0.015564436223398944;0.015563074198144285;0.7977979942146669;0.01489370655727362;0.7978177577293217;1.010082068890243
50.94638;1.0446569915523716;0.8331935441107824;0.7978819751636972;-3.804898557422667e-07;-3.9416426132114796e-07;1.0450161718564404;1.0097922094786072;9.999627672786351;0.8336472324056343;0.015564491658557443;0.015563044240462197;0.7977996297118671;0.014893698810569338;0.797815776615792;1.0100825329335248
50.95638;1.0446548822231851;0.8331903933446264;0.797882055400117;-3.8022520340908295e-07;-3.954374795473651e-07;1.0450185763457378;1.009792235539565;9.9996301920765;0.8336459345501235;0.015564546450457338;0.015563014235445243;0.7978012407578162;0.014893690815886467;0.7978137999628364;1.0100830334069528
50.96638;1.044652675104142;0.8331873015114656;0.7978821269468639;-3.7994182874470217e-07;-3.9670786760930526e-07;1.0450208497815099;1.0097923084120506;9.999632841122505;0.8336446615779384;0.015564600604114041;0.01556298422555028;0.7978028208280542;0.0148936825841064;0.7978118349181408;1.0100835668174473
50.97638;1.0446503650965189;0.8331842705958585;0.7978821904430659;-3.796412548417979e-07;-3.979751873877492e-07;1.0450229953246866;1.009792431977605;9.999635614475647;0.8336434134679795;0.015564654136158925;0.015562954256201501;0.797804362076124;0.014893674128232235;0.7978098885851601;1.0100841282155752
50.98638;1.0446479488534888;0.8331813024208227;0.7978822486556945;-3.793251732891662e-07;-3.9923833470046836e-07;1.045025015003198;1.009792607407488;9.999638483233024;0.8336421924642622;0.015564707058838913;0.015562924374738954;0.797805856352616;0.014893665452129829;0.7978079674884468;1.010084711707492
50.99638;1.0446454248211425;0.8331783983769347;0.7978823064651724;-3.7899567969211103e-07;-4.0049547648920766e-07;1.045026908922568;1.0097928335888835;9.999641396313045;0.8336410020035739;0.01556475937105639;0.01556289462157919;0.7978072955167476;0.01489365654274652;0.7978060764298727;1.0100853108998784
51.00638;1.0446427935825502;0.8331755586981585;0.7978823702345101;-3.7865562600860643e-07;-4.017442818784205e-07;1.0450286751881823;1.0097931084686453;9.999644281777089;0.8336398451346709;0.015564811050563003;0.015562865023755005;0.7978086719813152;0.014893647373241486;0.7978042181852047;1.0100859198163512
51.01638;1.0446400582293265;0.8331727830099704;0.7978824462520473;-3.7830859965836346e-07;-4.029822144298583e-07;1.045030310085751;1.0097934297968094;9.99964705965768;0.83363872360226;0.015564862044459232;0.015562835589776267;0.7978099795980381;0.014893637906434293;0.7978023945384256;1.0100865332370967
