time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
51.02638;1.0446372248089184;0.8331700716120395;0.7978825387025178;-3.779583293889053e-07;-4.0420691725220054e-07;1.0450318084294639;1.0097937954504546;9.999649669878458;0.8336376378827448;0.015564912269494614;0.01556280630341493;0.7978112137782656;0.014893628089843732;0.7978006078935934;1.010087145877394
51.03638;1.0446343024283145;0.8331674261071468;0.7978826491610723;-3.776081528865545e-07;-4.054164529920551e-07;1.045033164723282;1.0097942034752692;9.99965209031773;0.8336365874220064;0.015564961625826185;0.015562777131703901;0.7978123704358913;0.014893617850476415;0.79779886203247;1.010087751493209
51.04638;1.044631301919179;0.8331648488590627;0.7978827778210501;-3.7726092771968753e-07;-4.066096713077497e-07;1.045034374312214;1.009794651180729;9.999654328510122;0.8336355705677468;0.015565010018561672;0.015562748051176942;0.7978134453497739;0.014893607107026818;0.7977971613963418;1.0100883428661755
51.05638;1.0446282336121138;0.8331623417170273;0.7978829246894275;-3.769191143923169e-07;-4.077866841137332e-07;1.0450354334759784;1.0097951344342584;9.999656404113772;0.8336345849496886;0.015565057375010504;0.015562719062322643;0.7978144350833581;0.014893595797906044;0.7977955101472954;1.0100889122068373
51.06638;1.0446251055064277;0.8331599053683273;0.7978830900887627;-3.7658485939778615e-07;-4.089487199623589e-07;1.045036339763572;1.009795647946593;9.999658338000165;0.8336336288592164;0.0155651036397113;0.015562690178553905;0.7978153376947457;0.014893583903857104;0.7977939120700149;1.0100894517374683
51.07638;1.0446219224211655;0.8331575401056052;0.797883274884347;-3.762600894094011e-07;-4.1009745156037293e-07;1.0450370930786501;1.009796185929551;9.999660142877472;0.8336327020495528;0.015565148752919512;0.015562661420848663;0.7978161520776372;0.014893571448860438;0.7977923706255479;1.0100899549592863
51.08638;1.044618686340913;0.8331552464383605;0.7978834803650854;-3.759465074497668e-07;-4.1123461536799746e-07;1.0450376959801382;1.0097967429224946;9.99966181678429;0.8336318052892262;0.01556519264268843;0.015562632825261524;0.7978168774778617;0.014893558483837414;0.7977908888681533;1.0100904172943004
51.09638;1.0446153973813876;0.8331530240277427;0.7978837076236305;-3.7564540527916984e-07;-4.123620471169933e-07;1.0450381528626673;1.0097973142026584;9.999663348431186;0.8336309398584061;0.015565235232868591;0.015562604430238889;0.7978175138793712;0.014893545071872176;0.7977894699457132;1.010090834735262
51.10638;1.0446120546628024;0.8331508708331996;0.7978839571912923;-3.753575102257991e-07;-4.1348164090435907e-07;1.0450384691718244;1.0097978954244102;9.999664726726106;0.8336301067334893;0.015565276451817581;0.015562576253963508;0.797818061972826;0.014893531274768279;0.79778811764185;1.0100912022099167
51.11638;1.0446086570174749;0.8331487844936046;0.7978842291215243;-3.75083044160029e-07;-4.14595077446753e-07;1.045038651295035;1.0097984821205528;9.999665944914844;0.8336293051764092;0.015565316237242907;0.01556254829662799;0.7978185224584863;0.014893517130916988;0.7977868362429905;1.0100915134510253
51.12638;1.044605203870488;0.8331467642506485;0.7978845225736659;-3.748217343543412e-07;-4.157036348969598e-07;1.0450387061899626;1.0097990690248677;9.999667001290307;0.833628532439132;0.01556535453160989;0.015562520547899346;0.7978188959979865;0.014893502647417553;0.7977856301360904;1.0100917621890986
51.13638;1.0446016959818192;0.8331448111060974;0.7978848351793658;-3.7457267800349277e-07;-4.1680822663967437e-07;1.045038640212104;1.0097996496107065;9.99966789341783;0.8336277854295527;0.01556539127503809;0.015562492980153322;0.7978191835119974;0.01489348782799798;0.7977845029078182;1.010091943864536
51.14638;1.044598134412173;0.8331429266387508;0.7978851631166014;-3.743343841614266e-07;-4.179095167333037e-07;1.0450384587699963;1.0098002171328773;9.999668604812904;0.8336270624661202;0.015565426406011123;0.015562465543588993;0.7978193857156036;0.014893472706005866;0.7977834562088929;1.0100920565456464
51.15638;1.0445945181404603;0.8331411117054922;0.7978855016332248;-3.7410512519570665e-07;-4.190080730577516e-07;1.0450381673357105;1.0098007663219635;9.99966910217084;0.8336263630664557;0.015565459867151552;0.015562438164631105;0.7978195029814894;0.014893457343657343;0.7977824900561072;1.0100921005986991
51.16638;1.0445908433637496;0.8331393654781027;0.7978858456992982;-3.738832767709319e-07;-4.201045258994909e-07;1.0450377723121342;1.0098012939072059;9.99966935451969;0.8336256864196844;0.01556549161169533;0.01556241075685658;0.7978195360147309;0.014893441806973657;0.7977816042900452;1.010092078140642
51.17638;1.0445871050328899;0.8331376852171571;0.797886190741435;-3.7366734313956406e-07;-4.2119948852017377e-07;1.0450372811825779;1.0098017978517533;9.999669347305284;0.833625030604267;0.015565521608175786;0.015562383249838182;0.7978194858614195;0.01489342614982148;0.7977807989579;1.0100919924845313
51.18638;1.0445832988683073;0.8331360663533985;0.7978865330410961;-3.7345588356712424e-07;-4.222932261743389e-07;1.045036702480307;1.009802276136526;9.999669071217822;0.8336243928042605;0.0155655498442312;0.015562355605451345;0.7978193532240673;0.014893410421595695;0.7977800734381642;1.010091846813522
51.19638;1.0445794230291017;0.8331345026739498;0.7978868693676606;-3.732476672607628e-07;-4.2338555750471756e-07;1.0450360460554013;1.009802726174072;9.9996685118224;0.8336237699705122;0.015565576320136432;0.015562327818119264;0.7978191382492233;0.014893394688014254;0.7977794257213611;1.0100916428558255
51.20638;1.0445754789553043;0.8331329874720981;0.7978871960692427;-3.7304197696765423e-07;-4.2447624407312714e-07;1.0450353229787837;1.0098031453057252;9.999667659168324;0.8336231598166552;0.015565601025579143;0.015562299921220886;0.7978188409289072;0.014893379042167932;0.7977788520287413;1.0100913810907555
51.21638;1.0445714708056713;0.8331315150893717;0.7978875083524797;-3.728387748276959e-07;-4.255652796755268e-07;1.0450345442328155;1.0098035313908742;9.999666519748347;0.8336225609741509;0.01556562392377821;0.015562271990038335;0.7978184616455667;0.014893363604555112;0.7977783468367761;1.01009106131837
51.22638;1.0445674037460873;0.8331300817366714;0.7978878003243846;-3.7263858432789607e-07;-4.266525313006248e-07;1.0450337196004988;1.009803882247322;9.999665114967813;0.8336219725010059;0.015565644959384587;0.015562244125275355;0.797818001312141;0.0148933485298832;0.7977779039321476;1.0100906821689681
51.23638;1.0445632821177986;0.8331286856047732;0.7978880660194757;-3.7244216685064463e-07;-4.2773717522268773e-07;1.0450328583501156;1.0098041950198473;9.999663477544882;0.8336213943384682;0.015565664076539008;0.015562216429388723;0.797817460985667;0.014893334012724113;0.7977775177493375;1.0100902406929737
51.24638;1.0445591086435404;0.8331273263005503;0.7978883007310305;-3.7225019254882724e-07;-4.288175222825762e-07;1.045031970366245;1.0098044670386077;9.999661658329542;0.8336208274823607;0.015565681228077525;0.015562188993528205;0.797816841732273;0.01489332027668792;0.7977771837108967;1.0100897326415694
51.25638;1.0445548849990764;0.8331260037801468;0.7978885013287076;-3.720632112299332e-07;-4.298911763966672e-07;1.045031065552866;1.009804696418316;9.999659726124426;0.8336202729033433;0.015565696369520012;0.015562161898259525;0.7978161449508475;0.014893307554386578;0.7977768977919174;1.010089153012187
51.26638;1.0445506127596054;0.8331247172571707;0.7978886651430879;-3.7188197184550233e-07;-4.3095537942896375e-07;1.0450301521041827;1.0098048819273335;9.999657747818924;0.8336197310424899;0.015565709452445562;0.015562135216419975;0.7978153722205089;0.014893296067101082;0.7977766561121586;1.0100884970680215
51.27638;1.0445462938170869;0.8331234647408489;0.7978887887574684;-3.717075569283102e-07;-4.3200748131341165e-07;1.0450292354892672;1.0098050241249774;9.999655771747632;0.8336192020981277;0.015565720426220864;0.01556210900863488;0.7978145245086937;0.01489328600441243;0.7977764548479676;1.0100877612398051
51.28638;1.0445419303120658;0.8331222439703744;0.7978888682099382;-3.715410175781853e-07;-4.3304519647541727e-07;1.0450283181136977;1.0098051261379888;9.999653831459817;0.8336186861426921;0.015565729239276786;0.015562083322098373;0.7978136019945347;0.014893277506650945;0.7977762903704524;1.0100869425017698
51.29638;1.0445375244468262;0.8331210541648544;0.7978888998447312;-3.713830021733938e-07;-4.340664805293195e-07;1.0450273998173796;1.009805192077263;9.999651960169066;0.8336181835342038;0.015565735834118606;0.015562058198632907;0.797812604998195;0.014893270658242997;0.7977761589958915;1.0100860374305478
51.30638;1.0445330786930869;0.833119896937069;0.7978888805147384;-3.7123385623852176e-07;-4.350694363061617e-07;1.0450264798839968;1.009805224929759;9.999650200212514;0.8336176954374388;0.015565740137619756;0.01556203368651042;0.7978115343852074;0.014893265491223433;0.7977760564070897;1.0100850434791684
51.31638;1.0445285962954542;0.833118775748296;0.7978888076834161;-3.710939854452074e-07;-4.3605251291410027e-07;1.0450255585259989;1.0098052257066097;9.999648596048472;0.8336172235554171;0.015565742060825062;0.015562009851574549;0.7978103905725269;0.014893261994098165;0.7977759777471121;1.0100839618099868
51.32638;1.0445240812758518;0.833117694829688;0.7978886798663734;-3.709640533303582e-07;-4.370147216636633e-07;1.045024636249612;1.0098051937073638;9.999647175266073;0.83361676946939;0.015565741523122643;0.015561986775996779;0.7978091727440574;0.01489326012817966;0.7977759182919776;1.0100827991706816
51.33638;1.0445195381462362;0.8331166586774427;0.7978884963748653;-3.70844803026495e-07;-4.3795561356402913e-07;1.0450237130802704;1.0098051270799848;9.999645940120704;0.8336163346086432;0.015565738487162679;0.015561964547183645;0.797807879234975;0.014893259845648016;0.7977758740174778;1.010081567226829
51.34638;1.0445149719784173;0.8331156719421152;0.7978882559854419;-3.70736767637012e-07;-4.3887499404690754e-07;1.0450227888582182;1.0098050234248421;9.999644879925272;0.8336159204412865;0.015565732975669506;0.015561943248133113;0.7978065081873713;0.014893261101012823;0.7977758418865561;1.0100802799527477
51.35638;1.0445103885458478;0.8331147390747174;0.7978879558951056;-3.706403922990223e-07;-4.397725888337579e-07;1.0450218638825972;1.0098048808236204;9.999643984714293;0.8336155282408717;0.015565725059835963;0.015561922940912916;0.7978050575246245;0.014893263853485514;0.7977758197112026;1.0100789512601944
51.36638;1.044505794608358;0.8331138636910579;0.7978875921260729;-3.705563721497594e-07;-4.4064813328742287e-07;1.0450209396642751;1.0098046989398426;9.999643247143984;0.8336151593619286;0.0155657148289251;0.015561903647870743;0.7978035246857876;0.014893268062988643;0.7977758058964691;1.0100775935412853
51.37638;1.0445011989151332;0.8331130481005435;0.797887160806153;-3.7048566599729567e-07;-4.415017252714917e-07;1.0450200186391843;1.009804479218065;9.99964266621566;0.8336148157678879;0.015565702360511953;0.015561885352684077;0.7978019072728804;0.014893273689895795;0.7977757993757736;1.0100762169367394
51.38638;1.0444966132387883;0.833112293398844;0.7978866589526585;-3.704292213130677e-07;-4.423337296237652e-07;1.045019102175881;1.0098042238751688;9.999642251902994;0.8336144996245006;0.015565687712530573;0.015561868014785386;0.7978002041800712;0.014893280696327983;0.7977757996783984;1.0100748295502315
51.39638;1.044492052077514;0.8331115995913476;0.7978860844069452;-3.70387761805732e-07;-4.431444591264547e-07;1.0450181892652552;1.0098039348835752;9.999642015697269;0.8336142127130073;0.015565670936173082;0.01556185158107328;0.7977984163542632;0.014893289048009874;0.797775807258175;1.010073437921958
51.40638;1.0444875309696735;0.8331109654048288;0.79788543553559;-3.703618866608618e-07;-4.43934148997173e-07;1.0450172770295303;1.0098036143692497;9.99964195951262;0.8336139562309901;0.015565652084434882;0.0155618360049339;0.7977965473320039;0.014893298726615873;0.7977758233930275;1.010072047392447
51.41638;1.0444830644463439;0.8331103885139447;0.7978847108415312;-3.7035223036686566e-07;-4.4470287510849074e-07;1.0450163613567025;1.0098032654872902;9.99964208009197;0.8336137306098225;0.015565631205467613;0.015561821264530852;0.7977946033486804;0.014893309734690673;0.7977758488589124;1.0100706626379707
51.42638;1.0444786643919084;0.8331098664863541;0.7978839084522708;-3.703592603248417e-07;-4.4545019352852454e-07;1.0450154373235685;1.0098028924708597;9.999642376517059;0.8336135358745285;0.015565608339032281;0.015561807352377428;0.7977925926577939;0.01489332207573482;0.7977758825679578;1.0100692878037603
51.43638;1.0444743393152736;0.8331093979494488;0.7978830262082134;-3.7038297780164205e-07;-4.4617496898799786e-07;1.0450145000119677;1.0098025005304134;9.999642846841086;0.8336133725734324;0.015565583527927689;0.015561794256785782;0.7977905241691939;0.014893335730510389;0.797775921693881;1.0100679261805776
51.44638;1.0444700945815506;0.8331089832689635;0.797882062683111;-3.7042306418845853e-07;-4.4687573521305746e-07;1.0450135451468605;1.0098020956372182;9.999643485527924;0.8336132422085719;0.015565556824684267;0.015561781969496714;0.7977884064090536;0.014893350647948986;0.7977759628150479;1.0100665801757955
51.45638;1.0444659328789148;0.8331086242717567;0.7978810181831881;-3.704794186062182e-07;-4.475511657503028e-07;1.0450125689693395;1.0098016837377417;9.999644296626292;0.8336131467834483;0.015565528283003432;0.015561770500357586;0.7977862477241047;0.01489336675487581;0.7977760028932273;1.0100652517384077
51.46638;1.0444618546870865;0.8331083231933603;0.797879894775458;-3.7055250511434016e-07;-4.482001751343078e-07;1.04501156771488;1.0098012705680726;9.999645308395348;0.8336130880196553;0.015565497959878844;0.015561759869521314;0.7977840565140996;0.014893383981521333;0.7977760396785762;1.010063943178443
51.47638;1.0444578587805748;0.8331080812625622;0.7978786954692657;-3.7064317406515797e-07;-4.48821878560582e-07;1.045010537133976;1.0098008624941057;9.999646565802578;0.8336130668468672;0.015565465933044297;0.01556175008577422;0.7977818402693762;0.014893402275675052;0.797776071504739;1.010062657613873
51.48638;1.0444539426321295;0.8331078975592876;0.7978774234647958;-3.707522846100474e-07;-4.4941552751530095e-07;1.0450094720376555;1.0098004667617069;9.999648109414087;0.8336130832352109;0.01556543230566858;0.015561741136518452;0.7977796043401784;0.01489342159487768;0.7977760970079641;1.0100613978839277
51.49638;1.0444501029445898;0.8331077688788652;0.7978760824838534;-3.7088046365873486e-07;-4.4998029149810747e-07;1.0450083666476933;1.0098000907595936;9.99964996338355;0.8336131361698566;0.015565397196464211;0.015561732992750762;0.7977773521853059;0.014893441904378645;0.7977761153007432;1.0100601651153192
51.50638;1.0444463361238714;0.8331076908949198;0.7978746777715833;-3.710279629642873e-07;-4.5051524945690366e-07;1.0450072158629875;1.0097997415746973;9.999652136139579;0.8336132237678985;0.01556536072799291;0.015561725613969572;0.7977750873063634;0.014893463182246323;0.7977761259107086;1.0100589590529903
51.51638;1.0444426388255856;0.8331076602487792;0.7978732162499326;-3.711946429192029e-07;-4.510196876809168e-07;1.0450060157574677;1.0097994261026655;9.999654627418705;0.8336133433510641;0.015565323015396171;0.015561718947658494;0.7977728144353003;0.014893485412619666;0.797776128310899;1.0100577791387015
51.52638;1.0444390087506035;0.8331076759805766;0.7978717058454134;-3.7138015384440297e-07;-4.51493226030636e-07;1.0450047630055943;1.0097991511946893;9.99965743359215;0.8336134910758534;0.01556528416785667;0.015561712923799247;0.7977705384874522;0.01489350858106758;0.7977761219722274;1.0100566241216864
51.53638;1.0444354451496136;0.8331077389502993;0.7978701547667374;-3.7158412790815054e-07;-4.519357846649749e-07;1.045003454298319;1.0097989236699856;9.999660542921333;0.8336136620294574;0.01556524429744712;0.015561707453500275;0.7977682630075527;0.014893532682615214;0.7977761066249782;1.0100554910520316
51.54638;1.0444319489692848;0.833107850186504;0.7978685708876576;-3.718062314750764e-07;-4.5234755432410606e-07;1.0450020859060334;1.0097987500315238;9.999663928395218;0.8336138519889279;0.015565203513481144;0.01556170244449027;0.7977659900276651;0.014893557727545933;0.7977760821934179;1.0100543757818234
51.55638;1.0444285223814764;0.8331080101752371;0.7978669615489199;-3.7204612689746193e-07;-4.527288092727034e-07;1.0450006533919276;1.0097986352936412;9.999667550121046;0.8336140592875338;0.015565161915894953;0.015561697817433079;0.7977637210319745;0.014893583740713414;0.7977760491835312;1.010053274670642
51.56638;1.0444251677060505;0.8331082196182305;0.7978653334583443;-3.7230334572925585e-07;-4.530798304234569e-07;1.0449991521455197;1.0097985812558081;9.999671364220728;0.8336142848184838;0.015565119606363115;0.015561693506775498;0.797761457801667;0.014893610754648855;0.7977760094459657;1.0100521859380576
51.57638;1.0444218865463883;0.8331084801448165;0.7978636922768477;-3.725772458986604e-07;-4.5340110800126956e-07;1.0449975787968355;1.0097985862884258;9.999675334712059;0.8336145307937989;0.015565076698925522;0.01556168945801868;0.797759203100329;0.014893638787801158;0.7977759660873602;1.010051110358782
51.58638;1.0444186792482504;0.8331087937845556;0.7978620423889469;-3.7286715166410487e-07;-4.536933619757839e-07;1.0449959324990328;1.0097986475695166;9.99967944286276;0.8336147994586355;0.01556503330732422;0.015561685622140407;0.7977569607482703;0.014893667816132257;0.79777592268437;1.0100500516711863
51.59638;1.0444155447574373;0.833109161780574;0.7978603868767002;-3.7317233290583285e-07;-4.5395722874958056e-07;1.0449942153098504;1.009798763542518;9.999683684265227;0.8336150924753112;0.015564989522339277;0.015561681938227304;0.7977547345925898;0.014893697765628003;0.7977758828744496;1.0100490162856757
51.60638;1.0444124812498699;0.8331095837871295;0.7978587276462094;-3.7349186410908946e-07;-4.541929248911077e-07;1.0449924316574122;1.0097989340576121;9.999688060916206;0.8336154111083526;0.015564945412166992;0.015561678321507089;0.797752527981183;0.014893728535607546;0.7977758499339144;1.0100480119809554
51.61638;1.0444094867304061;0.8331100581424433;0.797857066108311;-3.738247934422107e-07;-4.5440019816661363e-07;1.0449905874298626;1.009799159097657;9.999692582432097;0.833615756034312;0.015564901048723911;0.015561674678900015;0.797750344007011;0.014893760028624988;0.7977758259428631;1.010047046473323
51.62638;1.0444065585511169;0.8331105828777002;0.797855403907118;-3.74170479120539e-07;-4.545786127572791e-07;1.0449886892257083;1.0097994381714475;9.999697271593915;0.8336161266759741;0.015564856529256018;0.015561670933524578;0.7977481854213907;0.014893792161200264;0.7977758114202551;1.010046126885032
51.63638;1.0444036925138858;0.8331111565389075;0.7978537429094066;-3.745286234174236e-07;-4.5472782745151314e-07;1.0449867437079143;1.009799770085144;9.99970216060154;0.8336165213866829;0.01556481197436839;0.015561667022553773;0.7977460547710051;0.01489382486339143;0.7977758059521095;1.0100452602501395
51.64638;1.0444008825466116;0.833111778855466;0.7978520846232832;-3.7489901876109186e-07;-4.548476383047394e-07;1.0449847570745614;1.009800152668673;9.999707278155311;0.8336169381974013;0.015564767509311019;0.01556166287772971;0.7977439550919134;0.014893858082856424;0.7977758095297373;1.0100444540758695
51.65638;1.0443981209030329;0.8331124508144461;0.7978504299903943;-3.7528135369931606e-07;-4.5493802264937754e-07;1.044982735166095;1.009800583134651;9.999712641390792;0.8336173754891475;0.015564723243876841;0.015561658421930672;0.7977418906521533;0.01489389178382926;0.7977758235888814;1.0100437155811015
51.66638;1.0443953989756647;0.8331131736407231;0.7978487800718029;-3.756751851041415e-07;-4.5499935700297286e-07;1.0449806841325533;1.0098010587967658;9.99971826014417;0.8336178327004802;0.015564679264636175;0.015561653585777682;0.7977398666873133;0.01489392593718013;0.7977758509347826;1.0100430498304014
51.67638;1.0443927083346456;0.8331139482450042;0.7978471365291039;-3.7607995888796674e-07;-4.550324622237091e-07;1.0449786108827037;1.0098015776590514;9.999724143211862;0.8336183104529997;0.015564635640201739;0.01556164832943381;0.7977378875135701;0.014893960513994853;0.7977758947004884;1.0100424585356629
51.68638;1.0443900411941167;0.833114775789348;0.7978455010801473;-3.764950119137318e-07;-4.550383083182002e-07;1.0449765228822938;1.009802138911639;9.99973029789583;0.8336188099769309;0.015564592434030855;0.015561642652074681;0.7977359552208061;0.01489399548507414;0.7977759568422109;1.0100419405387997
51.69638;1.0443873911703203;0.8331156581341028;0.7978438747692438;-3.7691959899678905e-07;-4.5501785890598805e-07;1.0449744273443444;1.0098027426076388;9.999736728576138;0.8336193325644987;0.015564549712580266;0.015561636576389298;0.7977340707962594;0.014894030825081627;0.7977760371346229;1.0100414934763042
51.70638;1.0443847547548255;0.8331165977800146;0.7978422576620092;-3.773529652777529e-07;-4.549722275592514e-07;1.0449723307030443;1.0098033883046207;9.999743441162858;0.8336198793847859;0.01556450753411472;0.015561630129449845;0.7977322357084288;0.014894066519138204;0.7977761333949256;1.010041114889173
51.71638;1.044382131321223;0.8331175976232257;0.7978406489311054;-3.777943381799854e-07;-4.54902678948436e-07;1.0449702387826205;1.00980407439295;9.99975044878036;0.8336204517545058;0.015564465930618724;0.01556162334832617;0.7977304516464289;0.014894102557079075;0.79777624250597;1.010040801793185
51.72638;1.044379521065155;0.8331186606230497;0.7978390472874629;-3.7824275210161585e-07;-4.548103487128676e-07;1.0449681565777498;1.009804799017144;9.999757770876338;0.8336210512866179;0.015564424904664392;0.015561616298360254;0.7977287193203834;0.01489413891630584;0.7977763611642318;1.0100405500796479
51.73638;1.044376923810868;0.8331197888679253;0.7978374516390142;-3.786969080864345e-07;-4.546960492710102e-07;1.0449660878170486;1.0098055612532153;9.999765432801194;0.8336216792557983;0.01556438444743099;0.015561609078350084;0.7977270380038997;0.01489417556263453;0.7977764858868429;1.01004035434829
51.74638;1.044374340001443;0.8331209823910648;0.7978358618392563;-3.7915528470199826e-07;-4.545603389746014e-07;1.0449640352864717;1.0098063616158959;9.999773469773816;0.8336223360811814;0.01556434456809781;0.015561601804289915;0.7977254054801665;0.01489421246878658;0.7977766130717452;1.0100402075933075
51.75638;1.044371771931641;0.8331222395753722;0.7978342791285521;-3.796162845661049e-07;-4.5440374773331235e-07;1.0449620014086294;1.0098072019434245;9.999781920328772;0.8336230218389964;0.01556430531167722;0.015561594585743178;0.7977238182629498;0.014894249619408101;0.7977767399877864;1.010040101764118
51.76638;1.0443692238597089;0.8331235585230865;0.7978327061016718;-3.800781669811547e-07;-4.5422680054734104e-07;1.0449599884796457;1.0098080848712656;9.999790811218185;0.8336237371933154;0.015564266751933977;0.015561587514870533;0.7977222729471554;0.014894287002825838;0.7977768661821815;1.0100400298633363
51.77638;1.0443667012692421;0.833124937276083;0.7978311465973406;-3.8053897999147906e-07;-4.540295832889579e-07;1.0449579983263828;1.0098090131809436;9.99980015557923;0.833624483677742;0.015564228964690778;0.015561580664338895;0.7977207676995406;0.014894324604420119;0.7977769937022592;1.0100399876764545
51.78638;1.044364209956213;0.8331263735519902;0.7978296054875893;-3.809967547608865e-07;-4.538113378793392e-07;1.0449560315060074;1.0098099888059238;9.99980996570421;0.833625262849992;0.015564192002769919;0.015561574085136354;0.7977193023201863;0.014894362403559694;0.7977771256252691;1.0100399731607033
51.79638;1.0443617555985174;0.8331278647354243;0.7978280878455033;-3.8144983951422546e-07;-4.535706761308793e-07;1.0449540876716625;1.009811011512844;9.999820261839243;0.833626075267018;0.01556415588872407;0.015561567806770444;0.7977178773733025;0.014894400377024749;0.7977772645400638;1.0100399844456178
51.80638;1.0443593438319698;0.8331294073816674;0.7978265976612231;-3.818971350165103e-07;-4.533063016641435e-07;1.0449521676558715;1.0098120779138346;9.999831066443512;0.8336269202901766;0.015564120614830724;0.01556156184028036;0.7977164933148614;0.014894438504934488;0.7977774125494271;1.0100400188237295
51.81638;1.0443569795137282;0.8331309969564791;0.7978251372776682;-3.8233819389159485e-07;-4.530176635366111e-07;1.0449502747436343;1.0098131816319922;9.999842399213732;0.8336277962082782;0.015564086144295025;0.015561556186283871;0.7977151498015114;0.014894476769554552;0.7977775722861976;1.0100400729265144
51.82638;1.044354664975463;0.8331326286718393;0.7978237083353014;-3.8277316467577635e-07;-4.5270503754791303e-07;1.0449484135112013;1.0098143149744316;9.999854289295097;0.8336287008087662;0.015564052420028245;0.015561550845641993;0.7977138455822861;0.014894515155426015;0.7977777476720721;1.010040142867405
51.83638;1.0443524000544953;0.8331342982207611;0.7978223134607798;-3.8320259463771165e-07;-4.5236913060922425e-07;1.04494658774779;1.009815471022679;9.999866785505109;0.8336296325522977;0.01556401937938154;0.015561545823065352;0.7977125789867753;0.014894553663495395;0.7977779441771051;1.010040224474847
51.84638;1.044350184714944;0.8331360015583535;0.7978209569210091;-3.836272039765563e-07;-4.520106803412037e-07;1.0449447996066634;1.0098166448768728;9.999879949560833;0.8336305906496875;0.015563986972387284;0.015561541122377577;0.7977113482835411;0.01489459232128422;0.7977781687306444;1.010040313799962
51.85638;1.044348021296582;0.8331377345754951;0.797819643514394;-3.840477059970378e-07;-4.516303731006268e-07;1.0449430502462793;1.0098178337095407;9.999893846307078;0.833631574051741;0.015563955176809892;0.015561536738703217;0.7977101519429594;0.014894631170301854;0.7977784290549481;1.0100404072132732
51.86638;1.0443459146204916;0.8331394931937628;0.7978183773242181;-3.844647954082376e-07;-4.512289782709647e-07;1.0449413404557748;1.009819035615488;9.999908538064963;0.8336325813961759;0.015563923994595266;0.015561532649736913;0.7977089889950669;0.014894670243380977;0.7977787328069167;1.0100405016244045
51.87638;1.0443438707563546;0.8331412735913738;0.7978171617599746;-3.848792354453827e-07;-4.5080715762560123e-07;1.0449396707610228;1.009820248154984;9.99992407967542;0.8336336120200287;0.015563893428738547;0.015561528806120502;0.7977078588035974;0.01489470954917099;0.7977790873124488;1.0100405949261948
51.88638;1.0443418959123307;0.8331430726345996;0.7978160000341539;-3.8529176722554977e-07;-4.5036493266030497e-07;1.0449380418664076;1.009821467926424;9.99994050904469;0.8336346664560664;0.015563863466554813;0.015561525131122095;0.7977067603486373;0.014894749076582914;0.7977794993160512;1.0100406852529586
51.89638;1.044339996291648;0.8331448883843035;0.7978148951237902;-3.8570296467263873e-07;-4.4990143707814154e-07;1.0449364554328893;1.0098226913142574;9.999957835244532;0.8336357457181721;0.015563834086778494;0.015561521531815321;0.7977056922619461;0.014894788815521778;0.7977799740311736;1.0100407699017186
51.90638;1.044338178276005;0.8331467197636953;0.7978138494813752;-3.861134239572803e-07;-4.494151724249001e-07;1.0449349145601416;1.0098239153335633;9.999976036436792;0.8336368502309224;0.015563805275842323;0.015561517907867648;0.7977046540546531;0.014894828765618923;0.7977805147448239;1.0100408452933094
51.91638;1.0443364479756647;0.8331485653016802;0.7978128651747022;-3.865241732471694e-07;-4.4890453995522923e-07;1.0449334231656295;1.0098251376064542;9.999995073105303;0.8336379790599125;0.015563777035782536;0.015561514166423788;0.7977036470347466;0.014894868924512547;0.7977811239163249;1.0100409072588734
51.92638;1.0443348107293855;0.8331504222591992;0.7978119446094784;-3.869367904438756e-07;-4.483683166509105e-07;1.0449319841156088;1.0098263560830583;10.000014911535931;0.8336391292680742;0.015563749379801636;0.015561510248639885;0.7977026735798626;0.01489490927777421;0.7977818045835665;1.0100409518045155
51.93638;1.04433327111292;0.8331522867748765;0.797811090935283;-3.87353038061507e-07;-4.4780579810190573e-07;1.0449305984171404;1.0098275692005794;10.000035542065156;0.8336402955593798;0.015563722319565031;0.015561506138982583;0.7977017359130504;0.014894949805081999;0.7977825610013536;1.0100409760944058
51.94638;1.0443318332211993;0.8331541544519998;0.7978103075317028;-3.8777421788412106e-07;-4.472166020043552e-07;1.0449292660564709;1.0098287759022286;10.000056978570822;0.8336414708317741;0.015563695858656742;0.01556150184281917;0.797700835798736;0.014894990496947518;0.7977833982046153;1.0100409784692168
51.95638;1.0443305011169146;0.8331560209798423;0.7978095973792024;-3.882006596913478e-07;-4.46600452538267e-07;1.0449279859004361;1.0098299755154438;10.000079243785967;0.8336426477803475;0.015563670004928174;0.015561497354372634;0.7976999746421688;0.014895031363197949;0.7977843204212097;1.0100409582045227
51.96638;1.0443292786867486;0.8331578822263872;0.7978089630924498;-3.8863184563687267e-07;-4.4595722425629157e-07;1.0449267550833354;1.009831167698097;10.000102351535125;0.833643820338111;0.015563644785311425;0.015561492640368624;0.7976991530723102;0.014895072422589152;0.7977853298528546;1.010040915099899
51.97638;1.044328169331618;0.8331597333664998;0.7978084068466554;-3.890670159055568e-07;-4.452869270452686e-07;1.0449255698493054;1.009832352523853;10.000126298655243;0.8336449837994124;0.015563620242384156;0.015561487644503554;0.7976983702233875;0.014895113692078398;0.7977864277153621;1.0100408482331251
51.98638;1.0443271769510651;0.833161568113056;0.7978079296552586;-3.8950551494991694e-07;-4.4458939337744255e-07;1.0449244268212072;1.0098335314935865;10.000151071086238;0.8336461338195492;0.015563596430565705;0.015561482308734293;0.7976976233081999;0.014895155185883063;0.7977876164357205;1.0100407553351536
51.99638;1.0443263069462958;0.8331633792444845;0.797807531076163;-3.8994688866031487e-07;-4.4386420032432086e-07;1.0449233227434627;1.009834708408236;10.000176644898445;0.8336472653339522;0.015563573425551579;0.015561476601411045;0.7976969074339798;0.014895196908300089;0.7977889001736052;1.0100406340635657
52.00638;1.0443255654520052;0.8331651601012641;0.7978072096596542;-3.9039109923921333e-07;-4.4311104556649456e-07;1.0449222532631164;1.0098358882870178;10.000202976931918;0.8336483727262236;0.01556355132547719;0.015561470528569746;0.797696215758868;0.0148952388471278;0.7977902832192375;1.0100404838536954
52.01638;1.044324958122225;0.8331669058083688;0.7978069635680777;-3.9083852716507214e-07;-4.42329958406999e-07;1.0449212131413668;1.0098370758443636;10.00023000779586;0.8336494511303023;0.015563530240616848;0.015561464122176719;0.7976955405285754;0.014895280978323301;0.7977917682729794;1.0100403064986472
52.02638;1.044324490345063;0.8331686132288648;0.7978067914062923;-3.9128957557962396e-07;-4.415211098885036e-07;1.0449201971864681;1.0098382748965316;10.000257677453254;0.8336504971998467;0.01556351029144523;0.015561457428063745;0.7976948748283084;0.014895323261908825;0.7977933557013265;1.0100401057201238
52.03638;1.0443241680736588;0.8331702801555841;0.7978066928182271;-3.9174428860369005e-07;-4.4068464088946977e-07;1.0449191994957645;1.0098394873989989;10.000285930548072;0.8336515087040869;0.015563491608864043;0.01556145050475875;0.7976942139898039;0.014895365635550196;0.7977950435384039;1.010039886630307
52.04638;1.0443239974556071;0.8331719051806097;0.7978066682499467;-3.922022049792064e-07;-4.3982063771566704e-07;1.0449182126330856;1.0098407124802695;10.000314706797083;0.833652483757325;0.015563474322964354;0.015561443422128545;0.7976935557704536;0.014895408030640652;0.7977968281161422;1.0100396549935486
52.05638;1.044323983513954;0.8331734880516051;0.7978067183275585;-3.926622048585841e-07;-4.389291945415602e-07;1.044917228842146;1.009841947262031;10.000343930448622;0.8336534201459949;0.015563458551610435;0.015561436250753737;0.7976928994644601;0.014895450388714843;0.7977987046260011;1.0100394162644273
52.06638;1.044324129201086;0.8331750293346998;0.7978068434158938;-3.931223702416159e-07;-4.38010681047229e-07;1.0449162414565905;1.0098431886101216;10.000373509327385;0.8336543145808715;0.015563444391575117;0.015561429048609406;0.7976922450237628;0.014895492654733286;0.7978006672306034;1.0100391744216912
52.07638;1.0443244349622274;0.8331765298732036;0.7978070433656766;-3.935802937194168e-07;-4.370661022034695e-07;1.0449152452804225;1.0098444336709034;10.000403340893154;0.8336551624097159;0.015563431899787303;0.015561421859516882;0.7976915930917939;0.014895534765742811;0.797802709317796;1.010038931433118
52.08638;1.0443248987988396;0.8331779909049185;0.7978073174013969;-3.940336523668986e-07;-4.3609716541612244e-07;1.0449142371724893;1.0098456790214247;10.000433318468188;0.8336559584549172;0.015563421076614618;0.015561414721260469;0.7976909455362935;0.014895576650393198;0.7978048240939694;1.0100386882885557
52.09638;1.044325517610524;0.8331794143521745;0.7978076640301698;-3.9448038953585544e-07;-4.351059215759958e-07;1.0449132166042219;1.0098469197368343;10.00046333626771;0.8336566980606126;0.015563411875959336;0.015561407670220106;0.7976903053416254;0.01489561823296711;0.7978070056187316;1.0100384458938017
52.10638;1.0443262891386194;0.8331808030770415;0.7978080808391318;-3.949184669958232e-07;-4.340944274743824e-07;1.044912184573062;1.0098481495174314;10.000493293244293;0.8336573772028643;0.015563404232583719;0.015561400744071653;0.7976896757048626;0.014895659434617467;0.7978092499182635;1.0100382045069884
52.11638;1.0443272121959206;0.8331821610731269;0.7978085646184853;-3.9534576223093235e-07;-4.330647717478149e-07;1.0449111409609426;1.0098493621570632;10.000523089955923;0.8336579919939072;0.015563398077270448;0.015561393985673059;0.7976890593757346;0.014895700170575567;0.7978115551850459;1.0100379635248564
52.12638;1.0443282851904558;0.8331834930141672;0.7978091119410664;-3.9576035206612865e-07;-4.320192214961045e-07;1.044910082674472;1.009850553411868;10.00055261458594;0.833658538569212;0.015563393343271663;0.015561387435765385;0.7976884590274154;0.014895740346316544;0.7978139208327851;1.0100377226684805
52.13638;1.0443295050154755;0.8331848033107189;0.7978097196206353;-3.961606704785856e-07;-4.309603703017263e-07;1.0449090042377402;1.0098517215564633;10.00058173115259;0.8336590134066467;0.015563389972676032;0.015561381117302502;0.7976878780114841;0.014895779859750272;0.7978163462634605;1.0100374830077896
52.14638;1.0443308671463347;0.8331860953282518;0.7978103848474934;-3.965452151418266e-07;-4.2989110386899325e-07;1.0449078996431493;1.0098528658370063;10.000610284506896;0.8336594128901305;0.015563387906818119;0.015561375039907411;0.7976873199972451;0.014895818614703099;0.7978188304970696;1.0100372462894658
52.15638;1.0443323665380615;0.8331873713128223;0.7978111049338095;-3.969122752093587e-07;-4.2881422472373895e-07;1.044906763540411;1.0098539846667574;10.000638121060607;0.8336597321048593;0.015563387069767823;0.01556136922297206;0.7976867876582661;0.0148958565386957;0.7978213725682285;1.0100370130893246
52.16638;1.0443339980346402;0.833188632609288;0.7978118768575798;-3.972600736844107e-07;-4.2773237382359206e-07;1.0449055915863006;1.0098550757998799;10.000665115719308;0.8336599647560545;0.01556338736324714;0.015561363708798721;0.797686282146258;0.014895893583940825;0.7978239716136003;1.0100367819170353
52.17638;1.0443357557056825;0.8331898794272147;0.7978126973861493;-3.9758702285020546e-07;-4.2664848415327885e-07;1.0449043809325373;1.0098561375622348;10.000691184960791;0.8336601047723927;0.015563388665305461;0.015561358562017902;0.7976858035685975;0.014895929712553222;0.7978266262634607;1.0100365500230415
52.18638;1.0443376321907458;0.833191111119576;0.7978135634767112;-3.9789178567492987e-07;-4.255658089970594e-07;1.0449031309154897;1.0098571696566467;10.000716275852263;0.8336601481192175;0.015563390834520022;0.015561353859039641;0.7976853518402616;0.014895964893083811;0.7978293341993546;1.0100363144656521
52.19638;1.0443396188519036;0.8331923271566193;0.7978144717213186;-3.9817320017940707e-07;-4.2448697149620814e-07;1.0449018427401238;1.009858173655584;10.000740349457068;0.8336600937055741;0.01556339372573891;0.01556134966770171;0.7976849276549216;0.014895999103429267;0.7978320928303742;1.0100360728454967
52.20638;1.0443417065615206;0.8331935274810215;0.7978154173283222;-3.9843012099488786e-07;-4.23413100598327e-07;1.0449005180366508;1.0098591526935032;10.000763369877085;0.8336599430272033;0.015563397208288414;0.01556134603613156;0.7976845329522357;0.014896032325997557;0.7978348998282928;1.0100358238675966
52.21638;1.0443438862396541;0.8331947125845713;0.7978163945373401;-3.9866122162666735e-07;-4.2234414160878206e-07;1.0448991578078806;1.0098601103931861;10.000785296080963;0.8336596988725519;0.01556340117508665;0.01556134299958634;0.7976841708911768;0.014896064549050557;0.7978377523695432;1.0100355674706214
52.22638;1.04434614852086;0.8331958837144994;0.7978173983868879;-3.9886488130738273e-07;-4.2127976344999923e-07;1.0448977626652947;1.009861050234282;10.000806082319523;0.8336593642235524;0.015563405535173309;0.015561340584564876;0.797683845431277;0.014896095773604266;0.7978406468243258;1.0100353049852326
52.23638;1.0443484838631527;0.8331970423024302;0.7978184256705816;-3.9903923843743724e-07;-4.202199339777799e-07;1.0448963341105848;1.0098619753062172;10.000825690332963;0.8336589419029031;0.015563410197168415;0.01556133881185644;0.797683560221051;0.014896126012333094;0.7978435798763849;1.0100350387523247
52.24638;1.0443508842803395;0.833198189194289;0.7978194744709329;-3.9918228535466554e-07;-4.19164889450143e-07;1.044894876143723;1.009862887809697;10.00084410373872;0.833658434884447;0.015563415063945823;0.015561337717299298;0.7976833176762904;0.01489615528109601;0.7978465496730467;1.0100347704991075
52.25638;1.0443533447660567;0.8331993245897024;0.7978205431945266;-3.9929191730359137e-07;-4.1811474261997594e-07;1.044893396274081;1.0098637888975686;10.000861331758227;0.8336578468466578;0.015563420047643965;0.015561337365368086;0.7976831187812677;0.014896183594152337;0.7978495560142037;1.0100345007523304
52.26638;1.0443558629094645;0.8332004480582316;0.7978216298268972;-3.9936618829840086e-07;-4.1706933436396967e-07;1.0448919055093249;1.0098646792498465;10.00087740110894;0.8336571820183084;0.015563425084995693;0.015561337833032434;0.7976829626774969;0.014896210972105832;0.7978526001297276;1.010034229932288
52.27638;1.0443584379267152;0.8332015587201481;0.7978227321341939;-3.994037169376898e-07;-4.1602829503677034e-07;1.0448904174494675;1.0098655594593944;10.00089234398793;0.8336564442356307;0.015563430135018727;0.015561339191428481;0.7976828461301789;0.014896237450768807;0.7978556845006528;1.0100339580900477
52.28638;1.0443610693346086;0.8332026557426098;0.7978238480416209;-3.994037641279175e-07;-4.1499107766184584e-07;1.0448889468303153;1.0098664298677797;10.000906191114382;0.8336556360902745;0.015563435176298915;0.015561341504067147;0.7976827634618442;0.014896263070702867;0.7978588121716509;1.0100336824900538
52.29638;1.04436375501479;0.8332037385648507;0.7978249753678802;-3.9936586397873957e-07;-4.1395719465113484e-07;1.0448875082793283;1.0098672903395371;10.000918972862866;0.8336547589998619;0.015563440210708213;0.015561344833605955;0.7976827069031097;0.014896287854225445;0.7978619859992813;1.0100333962946697
52.30638;1.044366490344072;0.8332048073201567;0.7978261119454352;-3.992892045109332e-07;-4.1292646019583005e-07;1.0448861159405651;1.0098681400419445;10.000930715184708;0.8336538144527704;0.015563445252185296;0.015561349247789713;0.7976826677294806;0.014896311802569102;0.7978652082303812;1.0100330904188735
52.31638;1.0443692692123758;0.833205863680613;0.7978272560447497;-3.991723623456155e-07;-4.1189894602811346e-07;1.044884783790832;1.0098689772706582;10.000941426736805;0.8336528055660922;0.015563450301608184;0.015561354812924458;0.7976826375642281;0.014896334918788378;0.7978684789254641;1.0100327561238458
52.32638;1.0443720852945626;0.8332069107224426;0.7978284065486213;-3.9901392459326046e-07;-4.1087484417583046e-07;1.0448835259987455;1.0098697995601327;10.00095109206554;0.8336517377509133;0.015563455338454081;0.015561361578741339;0.7976826086671359;0.014896357224289966;0.7978717939490222;1.0100323860304667
52.33638;1.0443749323719271;0.8332079511701114;0.797829563301714;-3.988133277444566e-07;-4.098542729911018e-07;1.0448823565852159;1.009870604283021;10.000959675554736;0.8336506178502114;0.01556346034555217;0.015561369575837217;0.7976825738440528;0.014896378754613873;0.7978751452551149;1.0100319742914035
52.34638;1.0443778041124923;0.8332089860216576;0.7978307272621005;-3.985710816880629e-07;-4.0883693944856923e-07;1.0448812879691451;1.0098713896741338;10.0009671345971;0.833649452643751;0.015563465335805705;0.01556137882142998;0.797682526798821;0.014896399540656996;0.7978785227595451;1.0100315166851164
52.35638;1.0443806941249107;0.833210015019864;0.7978319000424867;-3.982884370219408e-07;-4.078219167602452e-07;1.044880328988521;1.009872155390831;10.000973435890726;0.8336482484346859;0.015563470335617655;0.0155613893106515;0.7976824622375918;0.014896419590913656;0.7978819155062671;1.010031010105469
52.36638;1.0443835966977768;0.8332110375326;0.7978330830698583;-3.97966904257219e-07;-4.0680784247021995e-07;1.0448794843250562;1.009872901718557;10.000978558592147;0.8336470114219061;0.015563475335359183;0.015561401003684822;0.7976823754999957;0.014896438889127136;0.7978853122553221;1.0100304512110043
52.37638;1.0443865074156067;0.8332120527592334;0.7978342769013813;-3.976080300352907e-07;-4.0579340826698644e-07;1.0448787563064919;1.0098736281022493;10.000982480460268;0.8336457474435349;0.01556348026099076;0.015561413828466824;0.7976822626258743;0.014896457390158664;0.7978887025389919;1.01002983568001
52.38638;1.0443894230067867;0.8332130601010735;0.797835481458147;-3.972134743791956e-07;-4.047777297733014e-07;1.0448781467988677;1.0098743324266928;10.000985160307476;0.8336444611465915;0.015563484993629978;0.015561427694297447;0.7976821206059285;0.014896475014918767;0.7978920779264826;1.0100291590638975
52.39638;1.0443923411187026;0.8332140598347747;0.7978366966835998;-3.9678506481284695e-07;-4.0376041446209774e-07;1.0448776573930436;1.009875011165361;10.000986533484062;0.8336431559592068;0.015563489411937574;0.01556144251467466;0.7976819471873768;0.014896491668400218;0.7978954322524031;1.0100284180758898
52.40638;1.0443952605047353;0.8332150524112435;0.7978379227346285;-3.9632470628572604e-07;-4.027414570482027e-07;1.0448772889216327;1.0098756594947564;10.00098652704282;0.8336418351005194;0.015563493414803049;0.015561458235367876;0.7976817404800992;0.014896507264948284;0.7978987607653771;1.0100276113150832
52.41638;1.0443981813951089;0.8332160360872836;0.7978391599919815;-3.958343137363297e-07;-4.01721151019546e-07;1.0448770414437674;1.0098762716887424;10.00098508047149;0.8336405019573021;0.015563496921075231;0.015561474843896451;0.7976814981066392;0.014896521738310497;0.7979020594101643;1.0100267393001392
52.42638;1.044401105113093;0.8332170057213635;0.7978404089969816;-3.953158544308528e-07;-4.007000922654272e-07;1.0448769147741295;1.0098768425400262;10.00098215537387;0.8336391595466679;0.015563499867163324;0.015561492347871322;0.797681216251089;0.014896535037747837;0.7979053249222579;1.010025803831809
52.43638;1.044404032660161;0.8332179546197614;0.7978416701733295;-3.947713826478535e-07;-3.9967924474291534e-07;1.0448769087276566;1.0098773685122058;10.000977727255114;0.8336378099231511;0.015563502200847387;0.015561510743770981;0.7976808899297174;0.014896547115112742;0.7979085557193315;1.0100248074011327
52.44638;1.0444069640156306;0.8332188775233936;0.7978429435091989;-3.942029237007259e-07;-3.986599856773096e-07;1.0448770226688453;1.0098778474906143;10.000971767923193;0.8336364532632572;0.015563503876360936;0.015561530003248326;0.7976805145055967;0.014896557915660323;0.7979117519612465;1.0100237531518756
52.45638;1.0444098987322674;0.8332197717770202;0.7978442277743947;-3.936123075439806e-07;-3.976438881671579e-07;1.0448772549610978;1.009878277987448;10.000964242967326;0.8336350869054999;0.015563504865332381;0.015561550080580898;0.7976800870893278;0.014896567381692002;0.7979149134071287;1.0100226448420284
52.46638;1.0444128365978507;0.833220636239436;0.7978455194854047;-3.930011708015429e-07;-3.9663215816579624e-07;1.0448776027191398;1.0098786588991817;10.000955129646192;0.8336337056414065;0.015563505170638583;0.015561570925999902;0.7976796067213207;0.014896575462976253;0.797918037497742;1.0100214865000512
52.47638;1.0444157782969365;0.8332214696858559;0.7978468133283289;-3.9237082318497207e-07;-3.956250882894381e-07;1.0448780622318488;1.0098789895911944;10.000944433667396;0.8336323031828842;0.015563504824957705;0.015561592486737311;0.7976790735562715;0.014896582134677164;0.7979211197361593;1.010020281763552
52.48638;1.044418725826928;0.8332222702455281;0.7978481041375278;-3.9172172920858524e-07;-3.9462187722305856e-07;1.0448786296703187;1.0098792696604366;10.000932183494882;0.8336308732051573;0.015563503875939725;0.01556161470214383;0.7976784881378718;0.014896587419985657;0.797924154866566;1.0100190332745573
52.49638;1.0444216817410994;0.8332230358726291;0.7978493880823004;-3.9105339207641293e-07;-3.9362088331259203e-07;1.0448793007821562;1.009879499458456;10.000918408304013;0.8336294095669345;0.015563502368670566;0.015561637509059712;0.7976778514100882;0.014896591393545374;0.7979271378953076;1.0100177431490567
52.50638;1.0444246479167218;0.8332237643969453;0.7978506617706689;-3.9036505659469255e-07;-3.926200736961926e-07;1.0448800698942593;1.0098796814504294;10.00090312992785;0.8336279062704385;0.015563500336458074;0.015561660842910358;0.797677164908632;0.01489659415920058;0.7979300650375154;1.010016414035854
52.51638;1.0444276253093685;0.833224452722028;0.7978519205760781;-3.8965639038071705e-07;-3.9161725525821117e-07;1.0448809300805777;1.0098798207087933;10.000886372289566;0.8336263573500293;0.015563497803275051;0.015561684628554942;0.7976764303331811;0.014896595828409133;0.7979329338781211;1.0100150490844468
52.52638;1.0444306149536602;0.8332250964896928;0.7978531581487043;-3.889276313221668e-07;-3.9061006184013734e-07;1.0448818745078674;1.0098799247216808;10.000868168400117;0.8336247572875868;0.015563494793083337;0.015561708786259922;0.7976756491695812;0.014896596520416684;0.7979357428430555;1.0100136508366255
52.53638;1.0444336186875598;0.8332256904946087;0.797854367424647;-3.881794105762975e-07;-3.895960437829393e-07;1.044882896637763;1.009880002746102;10.000848564132735;0.8336231020592085;0.015563491340318526;0.015561733246957626;0.7976748231769563;0.014896596375332052;0.7979384908420072;1.0100122206439786
52.54638;1.0444366381709964;0.8332262293409956;0.7978555417634222;-3.8741244208924627e-07;-3.885729844286339e-07;1.044883989041563;1.0098800639902301;10.00082761883442;0.8336213900701086;0.01556348749534707;0.015561757948809886;0.7976739546593562;0.01489659555444185;0.7979411774478341;1.0100107591888878
52.55638;1.0444396731807475;0.8332267083838575;0.7978566753476711;-3.86627398978117e-07;-3.8753920468213264e-07;1.0448851431059634;1.0098801155158519;10.00080539633349;0.8336196226029111;0.015563483325224002;0.015561782827772382;0.7976730455785026;0.01489659421975954;0.7979438033211111;1.0100092670746057
52.56638;1.0444427211258;0.833227124336155;0.7978577629140492;-3.858251835015689e-07;-3.8649353650338435e-07;1.0448863493076939;1.0098801611776949;10.000781954877272;0.8336178034014164;0.01556347891877651;0.015561807821542335;0.7976720966221539;0.014896592510526411;0.7979463704033485;1.0100077449943594
52.57638;1.0444457782640388;0.8332274750117626;0.7978587987988602;-3.8500720643552476e-07;-3.854350943885988e-07;1.0448875966208055;1.0098802018351065;10.000757342478115;0.8336159372982673;0.01556347439607471;0.015561832873246757;0.7976711071239204;0.014896590535756154;0.7979488821309204;1.0100061941306286
