time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
52.58638;1.0444488410736568;0.8332277587929603;0.7978597760502342;-3.841752440376999e-07;-3.843633595999729e-07;1.0448888725298828;1.0098802360669497;10.000731599494092;0.8336140288767429;0.015563469901583213;0.01556185792589412;0.7976700751215027;0.014896588385751404;0.797951343830984;1.0100046170122412
52.59638;1.0444519060875435;0.833227974397437;0.7978606866309722;-3.8333114008567006e-07;-3.83278524619119e-07;1.0448901643230355;1.0098802604597839;10.000704770150882;0.8336120818225177;0.015563465571766919;0.01556188291423624;0.7976689973104083;0.014896586148399626;0.7979537627668213;1.0100030182567987
52.60638;1.0444549691481995;0.8332281211300865;0.797861522323348;-3.8247692165241566e-07;-3.821816533945698e-07;1.0448914597519363;1.009880270405923;10.000676906080603;0.8336100986991061;0.015563461508777608;0.015561907756861304;0.7976678696121867;0.014896583916289572;0.797956147154242;1.0100014042424086
52.61638;1.0444580256193152;0.833228199265752;0.7978622757510777;-3.8161508036590637e-07;-3.8107459197484385e-07;1.0448927463214885;1.0098802618579565;10.000648056230201;0.8336080812177781;0.015563457785389642;0.015561932353826871;0.797666688111966;0.014896581787917034;0.7979585040170978;1.0099997814331172
52.62638;1.0444610707027542;0.8332282099627744;0.7978629414490687;-3.8074836577240184e-07;-3.799596794705734e-07;1.0448940102290396;1.0098802317819533;10.000618263555788;0.8336060311958028;0.015563454464405805;0.015561956591447124;0.7976654493340511;0.014896579872355119;0.797960837288852;1.009998154835968
52.63638;1.0444640992856022;0.8332281547623223;0.7978635165760402;-3.7987938729976134e-07;-3.7883940385145195e-07;1.044895236184673;1.0098801769794818;10.000587569859075;0.8336039516239879;0.015563451614899818;0.01556198034778752;0.7976641501158355;0.014896578297664305;0.7979631477903265;1.0099965275851346
52.64638;1.0444671057275925;0.8332280354339313;0.7978640009264562;-3.790107550165611e-07;-3.7771622930765137e-07;1.0448964083123418;1.0098800933566798;10.000556016451338;0.8336018471847066;0.0155634493189517;0.015562003501158281;0.7976627883187953;0.014896577215152465;0.7979654347820699;1.0099949006612883
52.65638;1.0444700832030662;0.8332278545269617;0.7978643960350992;-3.7814562404300946e-07;-3.7659258948180656e-07;1.0448975110796863;1.0098799757441905;10.000523648459906;0.8335997241877426;0.015563447661486063;0.015562025935087985;0.7976613641540187;0.014896576797824355;0.7979676971850488;1.0099932723401421
52.66638;1.044473023570169;0.8332276157470205;0.7978647039803852;-3.772879035854405e-07;-3.75471032193705e-07;1.0448985305567475;1.0098798176933583;10.000490529758265;0.8335975903026289;0.015563446712857802;0.01556204752645012;0.7976598805209145;0.014896577238903117;0.7979699336722239;1.0099916386141896
52.67638;1.0444759191768591;0.8332273236632028;0.7978649274817854;-3.764418299841881e-07;-3.743544324100446e-07;1.0448994568962349;1.0098796117829048;10.000456754236273;0.8335954544855693;0.015563446523674382;0.015562068133883741;0.7976583420866267;0.014896578741248976;0.7979721427310627;1.0099899949925826
52.68638;1.0444787648033123;0.8332269832042719;0.7978650706965558;-3.75611406098635e-07;-3.7324599745738585e-07;1.0449002853210034;1.0098793502055685;10.000422444342076;0.8335933267220539;0.015563447135985243;0.015562087603700708;0.7976567544728549;0.014896581495043295;0.7979743228327062;1.009988337939705
52.69638;1.0444815578999203;0.8332265990354382;0.7978651386305889;-3.748001967393838e-07;-3.721490250331031e-07;1.0449010129644611;1.0098790248277927;10.000387743875546;0.8335912167654393;0.015563448600146756;0.015562105782751677;0.797655123964981;0.014896585663286582;0.7979764720923586;1.0099866641051807
52.70638;1.044484298433479;0.8332261748303301;0.7978651358646289;-3.740113272782116e-07;-3.710666867893241e-07;1.0449016351842468;1.0098786270436966;10.000352807330833;0.8335891325718462;0.01556345098496495;0.01556212253334601;0.7976534568543462;0.014896591372478517;0.797978587781658;1.0099849680946764
52.71638;1.0444869893450839;0.8332257129868952;0.7978650664048562;-3.732475512799056e-07;-3.7000197405292957e-07;1.0449021456188066;1.0098781486253339;10.000317787642551;0.8335870800149514;0.015563454369800882;0.015562137746194662;0.7976517584869328;0.014896598700180603;0.7979806660693841;1.0099832416050971
52.72638;1.0444896362747693;0.8332252155524007;0.7978649345841177;-3.725113907240774e-07;-3.6895772255896243e-07;1.0449025382465065;1.0098775834541407;10.000282833545736;0.8335850636552388;0.015563458822765016;0.015562151338581773;0.797650033005039;0.01489660767931928;0.7979827022215836;1.0099814751517926
52.73638;1.0444922458051604;0.8332246861117827;0.7978647459220252;-3.7180516167705664e-07;-3.6793675609952895e-07;1.0449028085304486;1.0098769283424234;10.000248095324153;0.833583087466505;0.015563464392641974;0.015562163244166313;0.797648283857649;0.01489661832064534;0.7979846915032308;1.0099796608509637
52.74638;1.0444948238821803;0.8332241308558882;0.7978645070602477;-3.7113095624191514e-07;-3.669421377282947e-07;1.0449029536233763;1.0098761824982132;10.000213723046452;0.8335811550163763;0.01556347112287106;0.015562173408084459;0.7976465141275892;0.014896630626694654;0.7979866304857475;1.0099777941109904
52.75638;1.044497375806947;0.833223557484881;0.7978642250177445;-3.704907976479088e-07;-3.6597709657270926e-07;1.0449029721343335;1.009875346590845;10.000179856662577;0.8335792687121724;0.015563479062099326;0.015562181785073062;0.7976447261973765;0.014896644590498569;0.7979885180834274;1.0099758734393338
52.76638;1.0444999069264413;0.8332229730401858;0.7978639066187253;-3.69886837994951e-07;-3.650443795954402e-07;1.044902863820681;1.0098744217186726;10.000146619953247;0.8335774287822721;0.015563488251875032;0.015562188336943887;0.7976429219727419;0.014896660194798916;0.7979903556958698;1.0099738992419545
52.77638;1.0445024228597708;0.8332223831017939;0.7978635581502705;-3.6932142309725426e-07;-3.641456099393422e-07;1.0449026298151418;1.0098734087919439;10.000114120785396;0.8335756331110294;0.01556349870586005;0.015562193032276557;0.7976411046361375;0.014896677416311963;0.7979921461353612;1.0099718727908316
52.78638;1.0445049290560646;0.8332217926378571;0.7978631850558959;-3.6879694340145057e-07;-3.6328130667092086e-07;1.0449022728738966;1.0098723086089343;10.000082452866545;0.8335738779887002;0.015563510412703806;0.01556219585519088;0.7976392802336452;0.01489669622102411;0.7979938919948495;1.0099697955878018
52.79638;1.0445074300702213;0.8332212065207797;0.7978627920558806;-3.683154132931797e-07;-3.624514578699366e-07;1.0449017967298937;1.0098711219714043;10.000051694442151;0.8335721594616882;0.015563523360410964;0.015562196820379575;0.7976374573250528;0.014896716549707707;0.7979955947564119;1.0099676690650516
52.80638;1.044509929441897;0.8332206292122345;0.7978623835574014;-3.6787808605061903e-07;-3.6165614000613103e-07;1.0449012050733824;1.0098698500862127;10.0000219038118;0.8335704747270424;0.015563537550660323;0.01556219597136599;0.7976356457125052;0.014896738317230413;0.797997254776381;1.0099654954728554
52.81638;1.0445124298316089;0.8332200648449904;0.7978619637980561;-3.6748551349223085e-07;-3.6089574251486895e-07;1.044900500764401;1.0098684955098114;9.99999311584127;0.8335688227853872;0.015563552992089775;0.015562193353876704;0.7976338557777956;0.014896761434268485;0.7979988713860034;1.0099632796288298
52.82638;1.0445149322611946;0.8332195180545209;0.7978615371748788;-3.671380058133033e-07;-3.6017071666175003e-07;1.0448996851338228;1.0098670625645592;9.999965342104387;0.8335672041620953;0.015563569684552915;0.015562188985718279;0.7976320982148881;0.014896785826132262;0.7980004429595088;1.009961028957911
52.83638;1.0445174356885878;0.8332189944580674;0.7978611089846547;-3.6683614608675954e-07;-3.594814025139582e-07;1.0448987580322695;1.0098655570617605;9.999938574444082;0.8335656203559111;0.015563587614280627;0.015562182840472524;0.7976303832618545;0.014896811427137946;0.7980019671392791;1.0099587513234733
52.84638;1.0445199382879204;0.8332184997726942;0.797860685851899;-3.6658099567148786e-07;-3.588282852218443e-07;1.0448977192909579;1.0098639861888496;9.999912794261427;0.8335640736311739;0.015563606764706804;0.015562174852387377;0.7976287198738266;0.014896838165238065;0.7980034414786756;1.009956453124663
52.85638;1.0445224386765988;0.8332180383324975;0.7978602757493223;-3.663738303688456e-07;-3.582119800422543e-07;1.0448965701980326;1.00986235839967;9.999887986996882;0.8335625669897305;0.015563627123428724;0.015562164947143985;0.7976271160434385;0.014896865963765493;0.7980048644606147;1.009954138934063
52.86638;1.0445249354905222;0.8332176123226791;0.7978598878889359;-3.662156292348715e-07;-3.576326710625593e-07;1.0448953135051644;1.0098606830410328;9.999864148836208;0.8335611038843227;0.015563648673998894;0.015562153079834105;0.7976255794371141;0.014896894758331591;0.7980062358345485;1.00995181201329
52.87638;1.0445274265253661;0.8332172217986715;0.797859531816508;-3.661068007184644e-07;-3.570900429109638e-07;1.0448939527652916;1.0098589697300853;9.99984128150167;0.8335596875707262;0.015563671379205163;0.015562139252207036;0.7976241172867546;0.01489692450488092;0.7980075559144089;1.0099494747939841
52.88638;1.0445299090488362;0.8332168652050892;0.7978592156092297;-3.660474994822549e-07;-3.565839416443322e-07;1.0448924919143654;1.0098572271825652;9.999819384160139;0.8335583206110121;0.015563695172107452;0.015562123512562477;0.79762273643307;0.014896955165572424;0.7980088249113354;1.0099471289418966
52.89638;1.0445323812186191;0.8332165401182393;0.7978589453013848;-3.6603819552155114e-07;-3.5611472610471844e-07;1.0448909351628575;1.0098554623253155;9.999798449285445;0.8335570049383902;0.015563719969557495;0.015562105951738153;0.7976214435840902;0.014896986685706657;0.798010042893223;1.0099447757031452
52.90638;1.0445348429687036;0.8332162435901025;0.7978587264176171;-3.6607973152392724e-07;-3.5568285889471107e-07;1.0448892876324665;1.0098536809072034;9.999778470721534;0.8335557422061801;0.015563745695085382;0.015562086697963164;0.7976202452796919;0.014897018981577508;0.7980112100021499;1.00994241677508
52.91638;1.0445372953034724;0.8332159725241671;0.7978585649504788;-3.6617282501663915e-07;-3.5528824290474197e-07;1.0448875563382716;1.0098518887256427;9.999759454995747;0.833554534273999;0.015563772284662504;0.01556206591328091;0.7976191479536502;0.014897051936271291;0.7980123263447272;1.009940054397907
52.92638;1.0445397393921378;0.8332157246263905;0.7978584665313775;-3.663176956956956e-07;-3.549301216954276e-07;1.0448857499733437;1.0098500915713073;9.999741413828277;0.8335533840132687;0.015563799677068942;0.015562043786969652;0.797618157672672;0.014897085400067803;0.798013391887139;1.0099376901202124
52.93638;1.0445421761573892;0.8332154988861372;0.7978584355292608;-3.665141536962441e-07;-3.546075460595069e-07;1.0448838774738607;1.009848294537391;9.999724345339725;0.8335522958922454;0.015563827813664872;0.015562020524818112;0.797617279168257;0.014897119199375168;0.7980144068219163;1.009935323953149
52.94638;1.0445446053388072;0.8332152953219383;0.7978584750404607;-3.6676191251545336e-07;-3.543194815390898e-07;1.0448819472980517;1.009846503133279;9.999708231459614;0.8335512751003316;0.015563856645289413;0.015561996338875037;0.7976165153353881;0.014897153149005202;0.798015371489594;1.009932955735075
52.95638;1.044547024605664;0.8332151150295866;0.7978585876187754;-3.67060879121619e-07;-3.540645945638428e-07;1.0448799678967347;1.0098447254075658;9.999693052103485;0.8335503255932901;0.015563886116013637;0.01556197143878494;0.7976158679906543;0.014897187073107077;0.7980162856391042;1.0099305874801927
52.96638;1.0445494293318935;0.8332149603413322;0.7978587761047848;-3.674112890559271e-07;-3.538413418290949e-07;1.044877947790281;1.0098429720765933;9.999678794655214;0.833549448903413;0.015563916137093547;0.015561946033630434;0.7976153390982726;0.01489722082603069;0.7980171479028862;1.009928224033179
52.97638;1.0445518120673296;0.8332148341014642;0.7978590441385209;-3.678134225389702e-07;-3.536479308698239e-07;1.0448758948206434;1.0098412546282984;9.999665452984344;0.833548643811805;0.015563946594516329;0.015561920337843564;0.7976149312717157;0.01489725428795973;0.7980179558507673;1.0099258720459705
52.98638;1.0445541618944905;0.8332147385802241;0.7978593962341567;-3.6826699166390865e-07;-3.5348194074578594e-07;1.0448738157401185;1.0098395838768324;9.999653025855636;0.8335479060518561;0.015563977386047714;0.01556189455618105;0.7976146470493944;0.014897287350566989;0.7980187067401179;1.0099235387856
52.99638;1.0445564651982182;0.833214675493036;0.7978598369426413;-3.687707761667187e-07;-3.533404569709004e-07;1.0448717165374883;1.0098379704203622;9.999641522154153;0.8335472289937579;0.015564008449685567;0.015561868862018869;0.7976144879344101;0.014897319912938677;0.7980193983773713;1.0099212314400219
53.00638;1.0445587078405145;0.8332146467830344;0.7978603699691309;-3.6932270072895685e-07;-3.5322081768520633e-07;1.0448696024580033;1.009836425598357;9.999630968342556;0.833546606000673;0.015564039758307028;0.015561843405054803;0.7976144547535372;0.014897351879178492;0.7980200293807356;1.0099189573213614
53.01638;1.0445608769053123;0.8332146543408914;0.7978609980182679;-3.6992018946804856e-07;-3.53120961189265e-07;1.0448674774642128;1.0098349607118533;9.99962140759865;0.8335460325292311;0.015564071294463891;0.01556181833477573;0.7976145488076393;0.014897383162673932;0.7980205992380167;1.0099167244883565
53.02638;1.0445629613540595;0.8332146986268897;0.797861722322538;-3.7056069368482707e-07;-3.5303914962245563e-07;1.0448653447472211;1.0098335851499805;9.999612889334418;0.8335455062389008;0.015564103044189391;0.01556179380405729;0.7976147721240602;0.014897413701731558;0.7980211086494653;1.0099145420044802
53.03638;1.0445649524772256;0.8332147779672411;0.7978625415748717;-3.7124217956581663e-07;-3.5297378431057107e-07;1.0448632084955707;1.0098323055172926;9.999605454746083;0.8335450257562412;0.015564135009981538;0.015561769955673268;0.7976151268918961;0.014897443462839553;0.7980215597127867;1.0099124200225467
53.04638;1.0445668444135632;0.8332148887863481;0.7978634516071749;-3.7196320483772663e-07;-3.5292344782645833e-07;1.044861075066553;1.0098311262041202;9.999599122780863;0.833544589400341;0.015564167211070635;0.015561746913694063;0.7976156148805047;0.014897472416007196;0.7980219553336183;1.009910369552617
53.05638;1.044568634518369;0.8332150259864362;0.797864446856323;-3.727224113453792e-07;-3.5288688188198327e-07;1.0448589526956205;1.009830050641064;9.999593880057372;0.8335441946624156;0.015564199666173192;0.015561724784084437;0.7976162366360712;0.014897500508612582;0.7980222983796014;1.0099084015545412
53.06638;1.0445703231506114;0.8332151840456983;0.7978655221592602;-3.735180321089528e-07;-3.5286296654187086e-07;1.0448568498679283;1.0098290821506735;9.999589674395924;0.833543838440997;0.015564232369249012;0.015561703654381198;0.797616990536586;0.014897527674514995;0.7980225914011463;1.0099065260563027
53.07638;1.044571912248334;0.8332153584569794;0.7978666725301581;-3.7434817781154493e-07;-3.5285079129976316e-07;1.0448547737775224;1.0098282237952603;9.9995864089101;0.8335435175403474;0.015564265266032034;0.015561683586366892;0.7976178724982084;0.014897553865210193;0.7980228368443433;1.0099047518448663
53.08638;1.044573403495974;0.8332155458161192;0.7978678917546158;-3.75211527953621e-07;-3.528497930541941e-07;1.0448527310391127;1.009827477704832;9.9995839462899;0.8335432292717309;0.015564298253530121;0.015561664609485295;0.797618876398269;0.01489757905760486;0.7980230374614784;1.0099030856939573
53.09638;1.044574797795009;0.8332157430678369;0.7978691720187989;-3.761074621179754e-07;-3.52859812593615e-07;1.0448507295302272;1.0098268446030676;9.999582131609035;0.833542972470791;0.015564331207234348;0.015561646727283917;0.7976199947031345;0.014897603237118218;0.7980231965101101;1.0099015307744004
53.10638;1.0445760958268835;0.8332159473274316;0.7978705043193873;-3.770354771497502e-07;-3.5288098954897704e-07;1.0448487785618006;1.0098263239875835;9.999580816046695;0.833542748758741;0.015564364002481212;0.015561629931760055;0.7976212190211563;0.014897626388059847;0.7980233174298358;1.00990008615779
53.11638;1.0445772983354689;0.8332161564863482;0.7978718785170671;-3.77994458342006e-07;-3.5291372561041436e-07;1.0448468876306052;1.009825915154322;9.999579861593322;0.8335425625507641;0.015564396512703211;0.01556161420779061;0.7976225405516498;0.014897648494773064;0.798023403497752;1.0098987483420085
53.12638;1.0445784063895927;0.8332163699463829;0.797873283140847;-3.789822020650233e-07;-3.52958738273202e-07;1.0448450655581152;1.009825618343407;9.999579130466405;0.8335424195449995;0.015564428604711408;0.015561599528948875;0.7976239506522059;0.014897669542350233;0.7980234576906224;1.0098975132570038
53.13638;1.0445794220083415;0.8332165880419207;0.7978747055262558;-3.7999538412570175e-07;-3.5301687895893243e-07;1.0448433202900478;1.0098254346507969;9.99957847561472;0.8335423253891511;0.015564460143866971;0.015561585856848779;0.7976254414398238;0.01489768951760306;0.7980234825972187;1.0098963771599807
53.14638;1.0445803483265002;0.8332168105346981;0.7978761326984306;-3.810301273831606e-07;-3.5308875601900904e-07;1.0448416590027851;1.0098253649726148;9.99957774749233;0.833542285205101;0.015564490996450676;0.015561573137931276;0.7976270061752512;0.014897708409589852;0.7980234806933421;1.009895336841954
53.15638;1.044581189270287;0.8332170364597069;0.797877552770599;-3.8208271220452736e-07;-3.5317470986919616e-07;1.0448400889685172;1.0098254092773;9.999576818265819;0.8335423037498415;0.015564521023480915;0.015561561297039849;0.7976286391406754;0.014897726201863831;0.7980234546767901;1.0098943900602424
53.16638;1.0445819488783914;0.8332172648267125;0.7978789560044153;-3.8314986817343485e-07;-3.532751060971722e-07;1.0448386193749153;1.0098255661639388;9.999575599372884;0.833542385722476;0.01556455007872943;0.015561550246160585;0.7976303345488265;0.014897742857281666;0.7980234072459258;1.0098935353537877
53.17638;1.0445826299699146;0.8332174942514144;0.7978803351153486;-3.8422880957322067e-07;-3.53390395733416e-07;1.0448372621451518;1.0098258329975964;9.999574034296309;0.8335425355264692;0.015564578010304832;0.015561539910378536;0.7976320856029074;0.014897758316931709;0.7980233403731016;1.0098927709974932
53.18638;1.0445832332350566;0.8332177225181483;0.7978816850993815;-3.853171538961534e-07;-3.5352107372969764e-07;1.0448360294791235;1.0098262068109847;9.99957208185134;0.8335427569490961;0.01556460465078468;0.015561530249814508;0.7976338853132902;0.014897772518526625;0.7980232545740025;1.0098920945413405
53.19638;1.0445837581153805;0.8332179474499791;0.7978830029175726;-3.8641266149104585e-07;-3.5366787507265905e-07;1.044834930152525;1.0098266845032924;9.999569710964058;0.8335430534677941;0.015564629808355442;0.01556152125612261;0.7976357280545657;0.01489778540651937;0.7980231491457046;1.0098915035286284
53.20638;1.0445842048404343;0.8332181681163962;0.7978842872409765;-3.8751298908805955e-07;-3.5383206664399715e-07;1.044833968832335;1.0098272624578775;9.999566905797403;0.8335434285485973;0.015564653280123603;0.015561512920472313;0.7976376103140457;0.014897796929744444;0.7980230235120617;1.0098909963173393
53.21638;1.044584575682065;0.8332183850984596;0.7978855383069289;-3.8861561141651936e-07;-3.5401550794757777e-07;1.0448331484409175;1.0098279367598033;9.999563664829399;0.8335438848327336;0.015564674871024546;0.01556150520010712;0.7976395313414198;0.014897807046060117;0.7980228784679021;1.0098905715593265
53.22638;1.0445848743093245;0.833218599806049;0.7978867576843949;-3.8971796224380683e-07;-3.542202449494857e-07;1.0448324725120608;1.009828703264382;9.999559993815188;0.8335444224273593;0.015564694407588054;0.015561498016005619;0.797641494151989;0.014897815723608463;0.798022716211072;1.0098902268480159
53.23638;1.0445851040103225;0.8332188139020894;0.7978879477533855;-3.908176431410303e-07;-3.5444799678053444e-07;1.0448319458159856;1.0098295575722154;9.999555911928379;0.8335450379402471;0.01556471175523875;0.015561491274543815;0.7976435048411651;0.014897822922474102;0.7980225395366407;1.009889958360573
53.24638;1.0445852665070903;0.833219029256759;0.7978891109167604;-3.919123785939089e-07;-3.5470011354807114e-07;1.0448315732217484;1.0098304962448592;9.999551466667686;0.833545725127392;0.015564726822483313;0.015561484881671604;0.7976455693621005;0.01489782857703616;0.7980223515576598;1.0098897614172893
53.25638;1.0445853627793236;0.8332192473639327;0.7978902489552006;-3.929998152167233e-07;-3.5497778838480584e-07;1.0448313582657427;1.0098315179462078;9.999546735298878;0.8335464763076106;0.015564739541450068;0.015561478744527573;0.7976476908246003;0.014897832603721075;0.7980221560482487;1.0098896311456216
53.26638;1.0445853953527982;0.8332194682265247;0.7978913628629976;-3.940774258002887e-07;-3.552821165736106e-07;1.044831302770031;1.0098326224105694;9.999541817833192;0.8335472834550441;0.015564749849257863;0.01556147277723352;0.7976498699050547;0.01489783492727328;0.7980219575476093;1.0098895632893616
53.27638;1.0445853693547758;0.8332196905389625;0.7978924527246235;-3.9514254772294093e-07;-3.55614025816433e-07;1.0448314063212654;1.0098338082004072;9.999536830733003;0.8335481385967968;0.015564757688302096;0.015561466918913911;0.7976521066766337;0.014897835502296284;0.7980217608616677;1.0098895544984658
53.28638;1.0445852914922047;0.8332199130650472;0.797893517278598;-3.961925570400513e-07;-3.559741659596309e-07;1.0448316651068905;1.0098350712466875;9.999531888064173;0.8335490335274267;0.015564763016239252;0.015561461152032446;0.7976544011199584;0.014897834317143751;0.7980215701316417;1.0098896017524124
53.29638;1.044585168610469;0.8332201348897125;0.7978945535795686;-3.9722505360056777e-07;-3.5636286115194135e-07;1.0448320722217819;1.0098364050441346;9.999527073442268;0.8335499588902031;0.015564765815061834;0.015561455497361673;0.7976567526519589;0.014897831384198987;0.7980213880371034;1.009889701667746
53.30638;1.0445850071509855;0.8332203543510617;0.7978955572798034;-3.982377543779819e-07;-3.5678000302045696e-07;1.0448326195196576;1.009837802318339;9.999522426184088;0.8335509037162768;0.015564766098241303;0.015561449989928106;0.7976591603126248;0.014897826723243674;0.7980212154742224;1.0098898503618352
53.31638;1.0445848139672704;0.8332205687500922;0.7978965234324672;-3.9922802198733043e-07;-3.572248808657475e-07;1.0448332985701345;1.0098392564219634;9.999517948968213;0.8335518568642785;0.015564763908593744;0.015561444669708723;0.7976616232444481;0.014897820346086327;0.79802105182984;1.0098900444127614
53.32638;1.044584597172312;0.8332207755788232;0.7978974471648586;-4.001925934132752e-07;-3.576963338858024e-07;1.0448341002127335;1.0098407610860045;9.999513623915584;0.8335528092959241;0.01556475930509348;0.015561439591144643;0.7976641403459476;0.01489781225914478;0.7980208960794196;1.0098902820740079
53.33638;1.0445843652149425;0.833220973604769;0.7978983243151544;-4.011280421889394e-07;-3.581930852901949e-07;1.0448350145860372;1.0098423095301106;9.999509419727769;0.8335537549156246;0.015564752356396299;0.015561434823222323;0.7976667096751651;0.014897802482569967;0.798020747892855;1.0098905626800763
53.34638;1.04458412543001;0.833221162195616;0.7978991526929489;-4.0203155588493586e-07;-3.5871386072015264e-07;1.04483603219896;1.009843894211948;9.999505293072252;0.8335546898715468;0.01556474313758383;0.015561430437916949;0.7976693285629501;0.01489779105843969;0.7980206073276889;1.0098908849366814
53.35638;1.0445838838834178;0.8332213399887494;0.797899933297317;-4.0290119348726166e-07;-3.5925738497851204e-07;1.0448371443308342;1.0098455072746173;9.999501195620919;0.8335556116368127;0.015564731717080395;0.015561426508761817;0.797671994064632;0.014897778036656824;0.7980204736286165;1.0098912470162686
53.36638;1.0445836454923132;0.8332215052625522;0.7979006702679406;-4.03735454920533e-07;-3.598223731794659e-07;1.044838342487239;1.0098471407638228;9.999497076568193;0.8335565185059562;0.015564718159619385;0.015561423112075977;0.7976747027883292;0.014897763463086772;0.7980203449471013;1.0098916481612423
53.37638;1.0445834138267849;0.8332216574440733;0.797901370006106;-4.0453275998939593e-07;-3.60407478545588e-07;1.0448396179017052;1.009848786184073;9.99949287598385;0.8335574095612962;0.015564702552281469;0.015561420317746719;0.7976774499512577;0.014897747389121172;0.7980202189963608;1.0098920894376366
53.38638;1.0445831915722679;0.8332217970079425;0.7979020404378878;-4.0529127586907403e-07;-3.610112619076695e-07;1.0448409606829763;1.009850435180056;9.999488521938929;0.8335582850325695;0.015564685014034556;0.015561418181519703;0.7976802291191631;0.014897729889213345;0.7980200932394426;1.0098925728972639
53.39638;1.044582981218907;0.8332219237672839;0.797902690286335;-4.060090924890905e-07;-3.6163221798498485e-07;1.0448423590438518;1.009852081944566;9.99948393315528;0.8335591464268902;0.015564665672660313;0.015561416733274158;0.797683033596436;0.014897711072370881;0.7980199645700866;1.0098930998935947
53.40638;1.0445827847688878;0.8332220361527222;0.7979033285044247;-4.06684639339755e-07;-3.6226882094369733e-07;1.0448438002300475;1.0098537249422008;9.999479025601532;0.8335599958600732;0.015564644636669143;0.015561415954975602;0.7976858581102092;0.014897691077585396;0.7980198292323956;1.0098936705173687
53.41638;1.0445826025769287;0.8332221321752306;0.7979039638317875;-4.073169131674448e-07;-3.629195281890748e-07;1.0448452728791713;1.0098553662687706;9.99947372598999;0.8335608351933934;0.015564621990956313;0.015561415770785379;0.7976886994233963;0.014897670047632901;0.7980196829453213;1.009894284726749
53.42638;1.0445824327440436;0.8332222105895888;0.7979046036876292;-4.07905294493055e-07;-3.635826882905181e-07;1.0448467690414702;1.0098570089928238;9.999467981602532;0.8335616660217297;0.01556459781057582;0.015561416061798833;0.7976915559760859;0.01489764810779475;0.7980195214535827;1.0098949431096287
53.43638;1.044582271907611;0.8332222712537725;0.7979052532234419;-4.0844940131114827e-07;-3.642564909782821e-07;1.0448482849952085;1.0098586544090955;9.99946175677649;0.8335624906387629;0.015564572173339045;0.015561416696977609;0.797694426686822;0.01489762536039396;0.7980193412819405;1.0098956458670727
53.44638;1.0445821164807503;0.8332223146392527;0.7979059157711386;-4.089491694126847e-07;-3.649390956018781e-07;1.044849821006888;1.009860301358074;9.999455025282076;0.8335633130421753;0.015564545176531564;0.015561417565015844;0.797697309690315;0.014897601870913834;0.7980191396254819;1.0098963915409762
53.45638;1.0445819634728843;0.8332223409998797;0.7979065940337416;-4.0940509073970507e-07;-3.6562878768013127e-07;1.0448513804394681;1.0098619474454997;9.999447769487963;0.8335641389351789;0.015564516955362956;0.015561418587640197;0.7977002026441112;0.014897577651882083;0.7980189139217916;1.0098971778711188
53.46638;1.0445818110844913;0.8332223497809959;0.7979072907717456;-4.0981856211935094e-07;-3.6632405326617137e-07;1.044852968774362;1.009863590214476;9.999439983784834;0.8335649750669191;0.015564487677141952;0.015561419708948473;0.7977031036326654;0.014897552669989074;0.7980186622191412;1.0098980042013594
53.47638;1.0445816588863404;0.8332223396736043;0.7979080086965915;-4.10191748129338e-07;-3.6702352339612426e-07;1.0448545928775412;1.0098652274284643;9.999431675211708;0.8335658290317485;0.01556445751400106;0.015561420875470423;0.7977060108199429;0.014897526874583239;0.798018383610669;1.0098988725374696
53.48638;1.044581507098505;0.8332223095935688;0.7979087503433011;-4.1052677276520845e-07;-3.6772563876331383e-07;1.0448562603972629;1.009866857288326;9.999422861744002;0.8335667092027327;0.015564426620313355;0.015561422014448366;0.7977089220210267;0.014897500223992572;0.798018077553425;1.0098997858186451
53.49638;1.0445813553639443;0.8332222600567948;0.7979095184284534;-4.108251099566281e-07;-3.6842840861638155e-07;1.0448579788923202;1.0098684783597904;9.999413569806263;0.8335676241377282;0.015564395124486166;0.015561423016945334;0.7977118349044467;0.014897472694542184;0.7980177428038121;1.0099007447410486
53.50638;1.0445812020293737;0.8332221933643829;0.797910316014379;-4.1108766714158306e-07;-3.691296950530739e-07;1.0448597546481153;1.0098700884625926;9.999403828000416;0.8335685822118992;0.015564363132204339;0.015561423743757786;0.7977147464019895;0.01489744428006611;0.7980173778589907;1.009901745822047
53.51638;1.0445810444767942;0.8332221118759194;0.7979111459223946;-4.113152502175356e-07;-3.6982746054352063e-07;1.0448615919293047;1.0098716841035074;9.999393657072066;0.8335695918175825;0.015564330735353946;0.015561424050234899;0.7977176514188156;0.014897414984673688;0.7980169824326024;1.0099027822808975
53.52638;1.0445808800206533;0.8332220162271436;0.7979120099878022;-4.1150892844964033e-07;-3.705195805506105e-07;1.0448634933306868;1.0098732617394517;9.99938306414795;0.8335706608508023;0.01556429802113518;0.01556142380370833;0.797720542720333;0.014897384806306917;0.7980165581178472;1.0099038463993741
53.53638;1.0445807067467694;0.8332219053925259;0.7979129089317644;-4.1167004573189617e-07;-3.712037615745122e-07;1.0448654603887888;1.009874819196189;9.999372051066889;0.8335717951170984;0.015564265074222363;0.015561422878883647;0.7977234121784271;0.014897353721779232;0.7980161085093523;1.0099049311158448
53.54638;1.0445805242285724;0.8332217782053208;0.7979138428723022;-4.118001005590429e-07;-3.718777544302989e-07;1.0448674934156794;1.0098763557981072;9.999360629658563;0.8335729975133531;0.015564231960310912;0.01556142114478856;0.7977262515319027;0.014897321675792989;0.7980156390633228;1.0099060306485148
53.55638;1.0445803332684436;0.8332216350089833;0.7979148118034552;-4.119007238322752e-07;-3.7253934464765227e-07;1.0448695916157484;1.0098778717550114;9.999348822655206;0.8335742687607184;0.015564198697775342;0.015561418472074208;0.7977290523745922;0.014897288575516435;0.7980151559516945;1.0099071406492686
53.56638;1.0445801342402294;0.8332214784011951;0.7979158156226229;-4.119736793877425e-07;-3.7318603566276817e-07;1.0448717539920547;1.009879367380176;9.99933665057206;0.833575608385096;0.015564165251911743;0.015561414760894362;0.797731806555727;0.014897254303286327;0.7980146646917484;1.009908257655052
53.57638;1.0445799258431205;0.8332213126264172;0.797916854013673;-4.120209084571003e-07;-3.738151852234715e-07;1.044873979750627;1.0098808426725523;9.999324126260461;0.8335770153670535;0.015564131564691386;0.015561409957225134;0.7977345068489171;0.014897218743578376;0.7980141695761227;1.00990937832516
53.58638;1.0445797049747285;0.8332211418774648;0.7979179264537808;-4.1204456597505543e-07;-3.7442476648427326e-07;1.044876267928788;1.0098822980053361;9.999311259804914;0.8335784886200226;0.015564097585668317;0.015561404040594567;0.7977371471875121;0.014897181808366727;0.7980136735158506;1.009910499257435
53.59638;1.044579466872137;0.8332209688560552;0.7979190325531097;-4.120467619282238e-07;-3.750137758817508e-07;1.0448786167233677;1.009883735431879;9.9992980616852;0.8335800269185489;0.015564063273917631;0.015561397007028924;0.797739722621853;0.014897143446344538;0.7980131778677524;1.0099116168257907
53.60638;1.0445792053353422;0.8332207950910223;0.7979201726730989;-4.1202922824815193e-07;-3.7558198041899487e-07;1.0448810231256163;1.0098851588485427;9.99928454773565;0.8335816285437977;0.015564028592956792;0.015561388878985862;0.7977422292750668;0.014897103635113356;0.7980126823586982;1.0099127270776946
53.61638;1.0445789132688592;0.8332206225252925;0.7979213483193072;-4.119934741697853e-07;-3.7612971658932365e-07;1.0448834829178146;1.0098865723505324;9.999270748534967;0.8335832915031849;0.015563993529433894;0.015561379717955156;0.7977446640864974;0.014897062378751406;0.7980121854147014;1.0099138265373018
53.62638;1.044578583852103;0.8332204547462592;0.7979225620432392;-4.1194126946823475e-07;-3.766578807777769e-07;1.0448859898792584;1.0098879787399173;9.999256711560268;0.8335850134739561;0.015563958110387587;0.015561369598134782;0.7977470243105507;0.014897019710073017;0.7980116846387802;1.0099149130183862
53.63638;1.04457821128611;0.833220296788887;0.7979238166270358;-4.1187496635747756e-07;-3.7716756464751226e-07;1.0448885352182724;1.0098893795168211;9.999242493538683;0.833586790776545;0.015563922392049968;0.015561358570329593;0.7977493071587238;0.014896975675394887;0.798011176891041;1.0099159856413649
53.64638;1.0445777903267968;0.833220153605645;0.7979251140069421;-4.1179766418917884e-07;-3.776593462311728e-07;1.0448911094803683;1.0098907750866333;9.999228151297192;0.8335886178687795;0.015563886444657594;0.015561346664527022;0.7977515098117174;0.01489693031355468;0.7980106583076041;1.0099170443768124
53.65638;1.0445773159313014;0.8332200287641808;0.7979264552881784;-4.117131363204143e-07;-3.7813301893599057e-07;1.0448937052468044;1.00989216451476;9.999213738558376;0.8335904877238339;0.015563850345298787;0.015561333918506528;0.7977536298923648;0.014896883653150762;0.7980101246849522;1.0099180894515642
53.66638;1.0445767835096211;0.8332199244921593;0.7979278419058485;-4.1162525678616017e-07;-3.785880885826009e-07;1.0448963176315866;1.0098935457759841;9.999199313220096;0.8335923921414211;0.015563814167919469;0.015561320384294308;0.7977556662476133;0.014896835727664657;0.7980095721336457;1.0099191213223033
53.67638;1.0445761889128278;0.8332198425781189;0.7979292765042583;-4.115372827037049e-07;-3.7902434347232695e-07;1.0448989433723364;1.0098949168622966;9.999184946177838;0.8335943222240624;0.015563777983451911;0.01556130610954708;0.7977576193014587;0.014896786590853832;0.7980089975658571;1.009920140932949
53.68638;1.0445755280641609;0.8332197851127002;0.7979307625885883;-4.114515152914287e-07;-3.7944181403323326e-07;1.0449015801306587;1.0098962767011432;9.99917071479967;0.8335962694679867;0.015563741871373517;0.015561291133436045;0.7977594902680137;0.01489673631366101;0.7980083983987704;1.0099211498560148
53.69638;1.0445747970990058;0.8332197544945381;0.7979323033981189;-4.113693056735799e-07;-3.798403772602038e-07;1.0449042255194356;1.009897625456076;9.999156686264522;0.8335982267369231;0.015563705914984518;0.015561275490941792;0.7977612798480687;0.01489668496540019;0.7980077715453261;1.0099221507959852
53.70638;1.044573993422248;0.8332197529877149;0.7979339010777368;-4.1129115322105265e-07;-3.8021953188841643e-07;1.0449068762300808;1.0098989648579655;9.999142913476902;0.8336001879299751;0.015563670173947514;0.01556125920604325;0.7977629879166132;0.014896632602067854;0.7980071126440689;1.0099231474816792
53.71638;1.044573116865887;0.8332197819436673;0.797935556122627;-4.1121668586109485e-07;-3.805784192522973e-07;1.0449095282894498;1.0099002982018257;9.999129443074795;0.8336021468093178;0.015563634661740527;0.01556124229515921;0.7977646142188377;0.014896579276185387;0.7980064161809246;1.0099241435933772
53.72638;1.0445721698530281;0.8332198408973098;0.7979372667967961;-4.111446416075077e-07;-3.8091612536260604e-07;1.0449121779575705;1.0099016293374155;9.999116315606845;0.8336040967119206;0.01556359935187204;0.015561224782054007;0.7977661589670546;0.014896525057462789;0.7980056759753736;1.0099251426082558
53.73638;1.0445711567188434;0.833219927804468;0.7979390294485674;-4.1107328773108785e-07;-3.8123208546306246e-07;1.0449148225490565;1.0099029609982546;9.999103557881245;0.8336060313675384;0.015563564193993205;0.0155612067043947;0.7977676232966393;0.014896470043701926;0.7980048855334128;1.0099261490598979
53.74638;1.0445700829666673;0.8332200403711569;0.797940839933684;-4.1100111513470485e-07;-3.8152605773864846e-07;1.0449174610257967;1.009904293216899;9.999091182688215;0.8336079457278484;0.015563529119882088;0.015561188115745294;0.7977690097346661;0.01489641435898963;0.7980040385910322;1.0099271691038996
53.75638;1.0445689543560623;0.8332201769262599;0.7979426949388791;-4.109271850567448e-07;-3.817977994136417e-07;1.0449200940402745;1.009905622816076;9.999079191867827;0.8336098365676788;0.01556349406169785;0.015561169087447913;0.7977703220954925;0.014896358149915289;0.7980031298584926;1.0099282086656842
53.76638;1.0445677761542902;0.8332203366930986;0.7979445923270079;-4.1085105654638927e-07;-3.8204708326599457e-07;1.0449227229916391;1.0099069447555113;9.999067570126918;0.8336117027198726;0.01556345898129788;0.015561149702797365;0.7977715649188019;0.014896301575341874;0.7980021554302172;1.0099292706627998
53.77638;1.0445665533165411;0.8332205201889235;0.7979465305064772;-4.1077261094854557e-07;-3.822738853519739e-07;1.0449253483585146;1.0099082542225943;9.999056281355042;0.8336135438213226;0.015563423876638336;0.015561130039952529;0.7977727433063865;0.01489624478309;0.7980011128358131;1.009930354293795
53.78638;1.0445652913952188;0.8332207291677789;0.7979485075718488;-4.106919166294988e-07;-3.8247823732398945e-07;1.0449279682313888;1.009909547552578;9.999045281356057;0.8336153582797768;0.01556338876731305;0.015561110151700997;0.7977738630475529;0.0148961878947771;0.7980000012686146;1.0099314562695896
53.79638;1.0445639977903345;0.8332209654323484;0.7979505208501823;-4.1060903410587095e-07;-3.826598883211942e-07;1.0449305779426308;1.0099108218666277;9.999034533671612;0.8336171427435058;0.015563353683805809;0.015561090059483845;0.7977749298862072;0.014896131005157897;0.7979988216685975;1.0099325713519023
53.80638;1.0445626824402061;0.8332212297732792;0.7979525667980076;-4.105236705997981e-07;-3.8281808504322904e-07;1.0449331708635605;1.0099120739567562;9.999024010962327;0.8336188931162326;0.01556331866806559;0.015561069755751241;0.7977759481843036;0.01489607417685613;0.7979975758787743;1.0099336922234778
53.81638;1.0445613566902616;0.8332215219682257;0.7979546410054343;-4.1043501855460265e-07;-3.8295168834565017e-07;1.0449357394007532;1.0099132991052175;9.999013688206064;0.8336206055325214;0.015563283777167092;0.015561049194347792;0.7977769205634101;0.014896017441162805;0.7979962654019982;1.0099348104373649
53.82638;1.0445600309208891;0.8332218411554032;0.797956738027646;-4.103419892233642e-07;-3.830596030899681e-07;1.0449382755341696;1.0099144909420728;9.999003544869081;0.8336222762290334;0.015563249079090468;0.015561028284281636;0.7977778483224895;0.014895960821340487;0.7979948908660575;1.0099359176376763
53.83638;1.0445587131054621;0.8332221864528433;0.7979588513291915;-4.102436114660033e-07;-3.8314108543936096e-07;1.0449407709222653;1.0099156420378426;9.998993571663263;0.8336239005434107;0.015563214643762716;0.015561006913152318;0.7977787316296079;0.014895904358070653;0.7979934523109868;1.0099370058348551
53.84638;1.0445574089288678;0.8332225575407805;0.7979609737119603;-4.1013954243175066e-07;-3.8319570979020015e-07;1.0449432168103483;1.0099167447774882;9.998983768557178;0.8336254723436349;0.015563180541157273;0.015560984989897839;0.7977795695464327;0.014895848105878927;0.7979919498884256;1.0099380678672063
53.85638;1.0445561221719721;0.8332229545423467;0.7979630973872532;-4.100303307060471e-07;-3.8322311001232763e-07;1.044945604267867;1.0099177926645906;9.998974142616037;0.8336269846039944;0.015563146844474521;0.01556096246517933;0.7977803597351021;0.01489579210736544;0.7979903846794331;1.009939099026896
53.86638;1.0445548550500054;0.8332233780525107;0.797965213339661;-4.099169550097663e-07;-3.832228252111712e-07;1.044947924738412;1.0099187808593835;9.998964712276333;0.8336284305082922;0.015563113623621989;0.015560939309887337;0.7977810983642245;0.014895736387004085;0.7979887588916396;1.0099400986570812
53.87638;1.0445536090631595;0.8332238297478719;0.7979673112321485;-4.098002276562344e-07;-3.83194512755878e-07;1.044950170744885;1.0099197054024027;9.998955506185323;0.8336298041967077;0.015563080929588928;0.015560915487328578;0.7977817813015502;0.014895680967351409;0.7979870753676098;1.0099410704131746
53.88638;1.0445523857194767;0.8332243122999251;0.7979693800402953;-4.0968085616958016e-07;-3.8313817878704293e-07;1.0449523369979616;1.0099205628985461;9.998946558165951;0.8336311011763239;0.015563048789367614;0.015560890949077791;0.7977824055586132;0.01489562587900732;0.7979853373989559;1.0099420214593797
53.89638;1.0445511863847252;0.8332248284505435;0.7979714084105035;-4.095597855040542e-07;-3.830541915057297e-07;1.0449544208415509;1.00992135141836;9.998937908060498;0.8336323184870825;0.015563017210288844;0.01556086564996417;0.7977829694912048;0.014895571165758658;0.7979835486562225;1.0099429611315098
53.90638;1.0445500119266191;0.8332253804984935;0.7979733852400079;-4.094380142356476e-07;-3.8294334829572317e-07;1.04495642099217;1.0099220709378203;9.998929601272954;0.8336334545280973;0.015562986168575167;0.015560839565854;0.7977834722998933;0.0148955168893184;0.7979817129888074;1.0099438990401641
53.91638;1.0445488625915842;0.8332259705076457;0.7979753009263489;-4.0931612784183126e-07;-3.828069191590844e-07;1.0449583361599317;1.0099227224581622;9.998921683482294;0.8336345092131704;0.015562955586495755;0.01556081268511392;0.7977839136553085;0.014895463121339634;0.7979798353269512;1.0099448431682598
53.92638;1.0445477378022674;0.8332266005724493;0.7979771480067762;-4.091942864247472e-07;-3.826464859575448e-07;1.0449601655239897;1.0099233069440425;9.998914199482256;0.8336354843142537;0.01556292533446612;0.015560784979742625;0.797784293164824;0.014895409925669916;0.7979779230214668;1.0099457995473822
53.93638;1.0445466361302338;0.8332272726505169;0.7979789207970308;-4.090724782006609e-07;-3.824639007084502e-07;1.0449619101592156;1.0099238248949423;9.998907199605618;0.8336363830681875;0.015562895264861407;0.015560756401050825;0.7977846093979603;0.014895357358657433;0.7979759849999906;1.0099467739957488
53.94638;1.0445455555993586;0.8332279881060094;0.7979806148943265;-4.089505855798845e-07;-3.8226148230970745e-07;1.0449635730966875;1.0099242765924803;9.998900747729731;0.833637209703634;0.015562865245462227;0.015560726902327678;0.7977848591222254;0.014895305494575089;0.7979740293624256;1.0099477737226965
53.95638;1.0445444940722233;0.8332287474688974;0.7979822268525798;-4.088283601859846e-07;-3.8204209566707294e-07;1.044965158221315;1.0099246626657707;9.998894922977428;0.8336379695148651;0.015562835168624474;0.015560696457562986;0.7977850375993724;0.014895254439040643;0.797972062133904;1.0099488064427409
53.96638;1.0445434491493435;0.8332295504819608;0.7979837541125291;-4.0870541585199487e-07;-3.818090143303514e-07;1.0449666703006257;1.0099249839951865;9.998889809803135;0.8336386683379999;0.015562804942198598;0.015560665066959623;0.7977851397397968;0.014895204316022054;0.7979700872637435;1.0099498777990912
53.97638;1.0445424172938897;0.8332303960475984;0.7979851949611112;-4.0858121025636587e-07;-3.8156569332712586e-07;1.0449681163529572;1.0099252409574273;9.99888547847246;0.8336393112946505;0.015562774478729387;0.015560632750383871;0.797785161228732;0.014895155255267899;0.7979681071075635;1.0099509902030446
53.98638;1.0445413934484653;0.833231282002156;0.7979865480623566;-4.084550276074886e-07;-3.813154249173588e-07;1.0449695055655301;1.0099254332258663;9.998881974402297;0.8336399025795879;0.01556274369072053;0.015560599530458807;0.7977850991255988;0.014895107390316143;0.7979661233715959;1.0099521440603334
53.99638;1.0445403717032138;0.8332322049239272;0.7979878119136864;-4.0832612519377634e-07;-3.810609995006478e-07;1.044970846846877;1.0099255599979966;9.99887932975058;0.8336404462500896;0.015562712490713027;0.015560565415238991;0.7977849520846673;0.014895060859858141;0.7979641380781375;1.0099533391406703
54.00638;1.0445393464618844;0.833233159952795;0.797988984745621;-4.081941086832926e-07;-3.808046830498697e-07;1.0449721471218554;1.0099256197239868;9.998877579549953;0.8336409459585131;0.015562680787801037;0.01556053038690621;0.7977847201392217;0.014895015807049734;0.7979621541721421;1.009954574681819
54.01638;1.0445383145192852;0.8332341406243697;0.79799006480438;-4.080590841855808e-07;-3.8054848599459976e-07;1.0449734116069924;1.0099256099019456;9.998876758022854;0.8336414037266173;0.015562648482514698;0.015560494397899204;0.7977844038183299;0.01489497236832454;0.7979601754639748;1.0099558493452938
54.02638;1.0445372770258072;0.8332351394909137;0.7979910502505744;-4.079213649640497e-07;-3.8029440136495537e-07;1.044974644143128;1.0099255274763284;9.998876881799905;0.8336418197805957;0.015562615477817255;0.01556045738281872;0.7977840038747466;0.01489493065829772;0.7979582060850893;1.0099571619697294
54.03638;1.0445362389934385;0.8332361499846987;0.7979919388085254;-4.0778126633948917e-07;-3.800444806736237e-07;1.0449758474031974;1.0099253695075774;9.998877948235366;0.8336421939666823;0.015562581706275898;0.015560419288493322;0.7977835222377417;0.014894890763715543;0.7979562501830836;1.0099585126419321
54.04638;1.0445352067849936;0.8332371677218664;0.7979927290012687;-4.076392635392281e-07;-3.7980085448522184e-07;1.0449770234080618;1.0099251342071123;9.998879950286483;0.8336425274776453;0.015562547145661507;0.015560380101925649;0.7977829619876272;0.014894852737435621;0.797954311929965;1.0099599031134945
54.05638;1.044534185763056;0.833238189596252;0.7979934221372114;-4.074960707998903e-07;-3.795658218614771e-07;1.044978173333286;1.0099248219398689;9.998882882767619;0.8336428235158071;0.015562511805848816;0.015560339857195429;0.7977823257578084;0.014894816593910625;0.7979523954278519;1.0099613354274766
54.06638;1.0445331793012573;0.8332392118946587;0.7979940220142951;-4.073522312862624e-07;-3.793418823942138e-07;1.0449792968253881;1.009924435134821;9.998886738679628;0.8336430862380568;0.015562475703938105;0.015560298630783235;0.7977816150328924;0.014894782322980412;0.7979505044261515;1.0099628093988295
54.07638;1.0445321897341717;0.8332402288350467;0.797994532854008;-4.072075654198784e-07;-3.791314858251171e-07;1.0449803924882253;1.0099239772507096;9.998891511529377;0.833643319102209;0.015562438847685519;0.015560256536916176;0.7977808306924211;0.014894749905332043;0.7979486422467933;1.009964321511918
54.08638;1.044531220135454;0.8332412315743087;0.7979949579946732;-4.0706126338336263e-07;-3.7893662071456753e-07;1.044981459407614;1.0099234517936517;9.998897197840238;0.8336435248656336;0.015562401237157932;0.015560213710374728;0.7977799731292177;0.014894719306692006;0.7979468116012627;1.0099658652948762
54.09638;1.044530274173267;0.8332422082301608;0.7979952997955058;-4.069125305207959e-07;-3.787586088844223e-07;1.0449824978991478;1.0099228618549219;9.998903789098057;0.8336437067952938;0.01556236288735227;0.015560170282504115;0.7977790424949976;0.014894690466652608;0.7979450138625135;1.0099674318468261
54.10638;1.0445293540927696;0.8332431455077148;0.7979955595974381;-4.0676101318264814e-07;-3.785983263208359e-07;1.044983509339239;1.0099222104745467;9.998911262366754;0.8336438691955383;0.015562323840641705;0.015560126382223234;0.7977780397649653;0.014894663304171487;0.7979432488873175;1.009969011366518
54.11638;1.0445284596954307;0.8332440307624661;0.7979957374826733;-4.0660687243365434e-07;-3.784565125028696e-07;1.0449844961956285;1.0099215013538145;9.998919583078742;0.8336440174291359;0.015562284143036533;0.015560082148443422;0.7977769675161335;0.01489463773238753;0.7979415158919737;1.009970594653147
54.12638;1.0445275888019483;0.8332448526930801;0.7979958328667112;-4.0645076447841e-07;-3.7833361560728515e-07;1.0449854621672707;1.0099207384252866;9.99892871480271;0.833644157456984;0.015562243818104525;0.015560037712705354;0.7977758297531136;0.014894613659039402;0.7979398144114586;1.0099721723237467
54.13638;1.0445267378491074;0.8332456012195517;0.7979958456165658;-4.062938111303004e-07;-3.7822942315875043e-07;1.044986412035316;1.0099199244954524;9.99893862428784;0.8336442946302424;0.015562202874109438;0.015559993167592009;0.7977746307390239;0.014894590968700019;0.7979381448249614;1.009973733727069
