time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
54.14638;1.0445259026238303;0.8332462681410168;0.7979957766103153;-4.061374729461836e-07;-3.7814309175548596e-07;1.0449873512558738;1.0099190607389468;9.998949282534337;0.8336444327346135;0.015562161321633666;0.015559948562409451;0.7977733733472745;0.014894569514098512;0.7979365084386444;1.0099752674881894
54.15638;1.0445250789810159;0.8332468477728161;0.7979956281439775;-4.0598319175931005e-07;-3.780734047092958e-07;1.0449882852249017;1.0099181476328458;9.998960660537017;0.833644573646424;0.015562119170254369;0.015559903925941889;0.7977720581528562;0.014894549133252322;0.7979349071718461;1.0099767624170124
54.16638;1.0445242629089369;0.8332473360919149;0.7979954043254317;-4.0583216995885475e-07;-3.7801877032340986e-07;1.0449892182588654;1.0099171863858865;9.998972718012613;0.8336447171189745;0.015562076427041393;0.015559859297084928;0.7977706836953793;0.01489452967171741;0.7979333431536993;1.009978208295128
54.17638;1.044523450509368;0.8332477290929848;0.7979951103023221;-4.056856222965995e-07;-3.779772777899439e-07;1.044990152439753;1.0099161790913713;9.998985400264326;0.8336448605126191;0.01556203311637934;0.015559814746892393;0.7977692474326553;0.014894510995598404;0.7979318184313474;1.0099795965625666
54.18638;1.0445226386208746;0.8332480222407749;0.7979947504040529;-4.0554502010054256e-07;-3.779472686990429e-07;1.0449910874962152;1.009915127644779;9.99899865340518;0.8336449988256448;0.015561989287766045;0.01555977037506576;0.7977677469930196;0.01489449300483302;0.7979303344964523;1.0099809201848722
54.19638;1.0445218255594901;0.8332482115389047;0.7979943272948785;-4.0541213238002057e-07;-3.779277575555816e-07;1.0449920226321838;1.009914033813344;9.999012442207217;0.8336451256121523;0.015561945007631806;0.015559726288657079;0.7977661809693416;0.014894475641021813;0.7979288917548846;1.009982173449743
54.20638;1.0445210111063308;0.8332482949421685;0.7979938430489939;-4.0528927216831874e-07;-3.77918110973533e-07;1.0449929580431712;1.0099129004941112;9.999026749238848;0.8336452343524006;0.015561900359598752;0.015559682589724781;0.7977645484572028;0.01489445887771764;0.7979274894981252;1.009983352687566
54.21638;1.0445201957438928;0.833248272975658;0.7979933005434592;-4.0517955863678975e-07;-3.779175826715517e-07;1.0449938941968777;1.0099117319099715;9.999041556827995;0.8336453192342141;0.015561855441963387;0.015559639379173073;0.7977628483505322;0.014894442699436301;0.7979261262128253;1.009984456872712
54.22638;1.0445193797782193;0.8332481485644541;0.7979927037601409;-4.0508665549166067e-07;-3.779252609754889e-07;1.0449948306128183;1.009910532482654;9.999056834363376;0.8336453755728978;0.015561810362347403;0.015559596762649662;0.7977610800621777;0.014894427083738247;0.7979248002228594;1.009985487332099
54.23638;1.0445185631957903;0.8332479263687153;0.7979920568210949;-4.0501411891279294e-07;-3.7794033265575596e-07;1.0449957660182767;1.009909305821042;9.99907253773572;0.8336454007103044;0.015561765237180914;0.015559554849566443;0.7977592449094055;0.014894411997618645;0.7979235108083456;1.0099864472690245
54.24638;1.044517746318416;0.83324761190809;0.7979913626870638;-4.049649074551587e-07;-3.7796243492205346e-07;1.044996699478611;1.0099080542929069;9.999088607979967;0.833645394823186;0.015561720172262022;0.015559513748528302;0.7977573460431632;0.014894397399813604;0.7979222590156649;1.0099873416255
54.25638;1.0445169299941275;0.833247211360444;0.7979906232514413;-4.0494119652779144e-07;-3.7799191984063275e-07;1.0449976312534066;1.0099067788479266;9.999104967978775;0.8336453605630677;0.015561675236974111;0.015559473567695197;0.797755387121072;0.014894383234744525;0.7979210477372449;1.0099881770195374
54.26638;1.044516115086614;0.8332467320120063;0.7979898404885217;-4.0494434604192243e-07;-3.7802988398938494e-07;1.0449985626288452;1.0099054793541422;9.999121522781852;0.833645301961644;0.015561630480489247;0.015559434419557672;0.797753371967291;0.01489436942958084;0.797919881111923;1.0099889614853022
54.27638;1.0445153024352742;0.8332461821374642;0.7979890169350137;-4.049750519994811e-07;-3.780779993228105e-07;1.044999494996053;1.0099041555257535;9.999138166751289;0.833645223654537;0.015561585966067725;0.015559396414095665;0.7977513057699127;0.014894355912168105;0.7979187632148652;1.0099897039686199
54.28638;1.0445144932680834;0.8332455701630006;0.7979881555793973;-4.0503362269912694e-07;-3.7813827058509155e-07;1.0450004294735546;1.0099028080534613;9.999154794451107;0.8336451305269986;0.015561541769168559;0.015559359640533892;0.797749195967102;0.014894342638499602;0.7979176969289552;1.009990413103626
54.29638;1.0445136896805804;0.8332449038012204;0.7979872598183894;-4.0512015083420467e-07;-3.7821280630322515e-07;1.0450013675945058;1.0099014391876373;9.999171306203401;0.8336450274989308;0.015561497963471305;0.015559324149386967;0.7977470517997463;0.014894329596058376;0.7979166833169767;1.0099910956362144
54.30638;1.0445128952315392;0.8332441900368907;0.7979863332954095;-4.0523443454679336e-07;-3.783037748903155e-07;1.0450023115945988;1.009900051987352;9.999187610914037;0.8336449191896214;0.015561454624262115;0.015559289936578938;0.7977448834423002;0.014894316775735383;0.7979157212264837;1.0099917562170062
54.31638;1.0445121151889611;0.8332434357801065;0.7979853790591899;-4.053756848219032e-07;-3.7841346402138497e-07;1.045003263262487;1.0098986492724287;9.999203629998373;0.8336448092756038;0.01556141182978128;0.01555925694334464;0.7977427014893151;0.014894304147518442;0.7979148080863626;1.0099923988886959
54.32638;1.0445113563213935;0.8332426477552868;0.7979843986614201;-4.0554238547367955e-07;-3.785441170007372e-07;1.0450042228215417;1.0098972335569072;9.999219302658627;0.8336447000448174;0.015561369659684266;0.01555922507611926;0.7977405167702021;0.014894291663964039;0.7979139414162126;1.0099930287390662
54.33638;1.0445106256932046;0.8332418323368507;0.7979833927105778;-4.057327231625865e-07;-3.786975981319589e-07;1.045005189283035;1.0098958072622037;9.999234590169724;0.8336445924703446;0.01556132819988253;0.015559194226795574;0.797738340248421;0.01489427927352377;0.7979131196136016;1.0099936524056814
54.34638;1.0445099283065051;0.8332409964679831;0.7979823623927366;-4.059454477576099e-07;-3.788751765462733e-07;1.0450061612161525;1.0098943722824878;9.999249470657675;0.8336444862077204;0.015561287540976874;0.015559164288572742;0.7977361830898131;0.014894266925659044;0.7979123424146645;1.0099942768496386
54.35638;1.0445092655757882;0.8332401481699604;0.7979813105708905;-4.061802572436728e-07;-3.7907749087908126e-07;1.0450071366102482;1.0098929292853;9.9992639317234;0.8336443795704627;0.015561247761915562;0.015559135167743939;0.7977340575656497;0.014894254573157618;0.7979116106694529;1.0099949075777026
54.36638;1.0445086358493951;0.8332392960405837;0.7979802420753528;-4.0643714629446423e-07;-3.793046832155626e-07;1.0450081122761;1.0098914778138834;9.999277969566931;0.8336442704492103;0.015561208912238349;0.015559106782536018;0.7977319779972032;0.014894242171672744;0.7979109247809366;1.0099955486327747
54.37638;1.0445080361498786;0.8332384487719329;0.7979791629845624;-4.0671558504528053e-07;-3.795567004884226e-07;1.0450090839288435;1.0098900171580425;9.999291589916083;0.8336441576768747;0.015561171011453812;0.015559079057249884;0.7977299596724639;0.01489422967803548;0.7979102837047429;1.0099962035666306
54.38638;1.0445074637210325;0.8332376146740197;0.797978079047049;-4.070144598779289e-07;-3.7983356084167274e-07;1.0450100467642678;1.00988854663615;9.999304814282121;0.8336440410137802;0.015561134057573311;0.015559051928847836;0.7977280166984613;0.014894217056106466;0.7979096857617259;1.0099968751040014
54.39638;1.0445069166790675;0.833236801543796;0.7979769939364108;-4.0733250280801994e-07;-3.801354529098639e-07;1.0450109955204354;1.0098870649956488;9.999317688470269;0.8336439199769501;0.015561098028692096;0.01555902535915798;0.7977261612323456;0.01489420427734395;0.7979091296066181;1.0099975641788355
54.40638;1.0445063942096229;0.8332360173562048;0.7979759084895051;-4.07668575852012e-07;-3.8046280010396996e-07;1.0450119247332228;1.0098855701925644;9.999330279090977;0.8336437935019418;0.015561062887633759;0.01555899932859698;0.7977244033737593;0.014894191314701287;0.7979086141446053;1.009998269952445
54.41638;1.04450589630603;0.8332352703180876;0.7979748216344785;-4.0802151599654386e-07;-3.808162061336044e-07;1.0450128297918184;1.009884060159287;9.999342659647963;0.8336436605711783;0.015561028592290664;0.015558973811528903;0.7977227507086601;0.014894178157319643;0.7979081380732669;1.0099989908733042
54.42638;1.0445054230179498;0.8332345677382511;0.7979737318089437;-4.08389674374049e-07;-3.811960090663491e-07;1.0450137077702073;1.009882533898766;9.999354900304734;0.833643520652203;0.015560995099009128;0.015558948762015308;0.7977212086574197;0.014894164836777723;0.7979077001659219;1.009999725726225
54.43638;1.0445049740298107;0.8332339152416085;0.797972637289708;-4.0877071486126736e-07;-3.816016914777935e-07;1.045014557961372;1.0098809918940796;9.999367064471082;0.8336433736112864;0.015560962364978382;0.015558924124563892;0.7977197817776088;0.014894151426080922;0.7979073006665232;1.0100004740822977
54.44638;1.0445045487423088;0.8332333166894628;0.7979715358481162;-4.0916200408972176e-07;-3.820317752632267e-07;1.0450153821530468;1.0098794357820744;9.999379203202707;0.8336432194437565;0.015560930354419274;0.015558899853543518;0.7977184746619626;0.014894138014375393;0.7979069419883368;1.0100012363626032
54.45638;1.0445041470644132;0.8332327739085855;0.7979704251642769;-4.0956106266604785e-07;-3.8248435051932974e-07;1.045016184185395;1.009877868379941;9.999391351467953;0.8336430588258863;0.015560899041452622;0.015558875919214381;0.7977172918080978;0.014894124692024774;0.7979066270080889;1.0100020132716674
54.46638;1.0445037706336513;0.8332322862796987;0.7979693036312717;-4.099656282251109e-07;-3.82957788501765e-07;1.0450169693433655;1.0098762943036652;9.999403536654754;0.8336428942450265;0.015560868412293108;0.015558852299176869;0.7977162370655514;0.014894111561334135;0.7979063568592698;1.0100028048460394
54.47638;1.0445034224110636;0.8332318511647201;0.7979681699610054;-4.103736964599372e-07;-3.834511470019062e-07;1.0450177433577768;1.0098747202275287;9.999415788685619;0.8336427297257997;0.0155608384636429;0.015558828969418917;0.7977153133193243;0.014894098751365418;0.7979061305548759;1.0100036099992982
54.48638;1.0445031050342086;0.8332314651807763;0.7979670221912194;-4.1078350386620075e-07;-3.839641565235368e-07;1.0450185107000844;1.009873154116451;9.999428140289764;0.8336425694004159;0.015560809185786404;0.01555880589851348;0.7977145220986744;0.014894086410213676;0.7979059455043084;1.0100044269675412
54.49638;1.0445028207550733;0.8332311251022918;0.7979658578696022;-4.111931881856448e-07;-3.844969652084339e-07;1.045019273624366;1.0098716042197171;9.999440619529985;0.8336424169143816;0.015560780542805842;0.015558783042350208;0.7977138633713582;0.01489407467989044;0.7979057976562844;1.0100052543673417
54.50638;1.0445025725176615;0.8332308274211432;0.7979646750998318;-4.1160063958292934e-07;-3.8504971468544055e-07;1.0450200327720995;1.0098700794394981;9.999453240180602;0.8336422754031947;0.015560752477896473;0.015558760347745422;0.7977133366566477;0.014894063665332967;0.7979056819270346;1.0100060921090306
54.51638;1.044502363645497;0.833230567121805;0.7979634730691838;-4.1200377150583463e-07;-3.85622018929875e-07;1.0450207883395348;1.00986859049405;9.999466003468942;0.833642147287271;0.015560724940533253;0.015558737765486058;0.7977129424541619;0.01489405341672003;0.7979055930409534;1.0100069418533877
54.52638;1.044502196492245;0.8332303377028499;0.7979622518670882;-4.124008066899293e-07;-3.862127724408748e-07;1.0450215400767764;1.0098671496099523;9.999478908366417;0.8336420345880724;0.015560697898296994;0.015558715260344472;0.7977126822717938;0.01489404395239546;0.7979055261143775;1.0100078062818039
54.53638;1.044502072449182;0.8332301327233544;0.7979610120781856;-4.127902811694454e-07;-3.868203925797679e-07;1.0450222860186398;1.0098657690973007;9.999491949037411;0.8336419391497231;0.015560671324485575;0.015558692805788185;0.7977125580624435;0.014894035296026923;0.7979054772452319;1.0100086871840763
54.54638;1.0445019932342865;0.8332299467434491;0.7979597544102799;-4.13170840874197e-07;-3.874429771059297e-07;1.045023022050519;1.0098644607214702;9.999505108108838;0.8336418618722599;0.015560645192677292;0.015558670361021022;0.7977125721097191;0.014894027486521202;0.7979054440649042;1.0100095848543649
54.55638;1.044501960978715;0.8332297747358133;0.7979584797559565;-4.135412160457084e-07;-3.8807830797953893e-07;1.0450237430987948;1.00986323526747;9.999518367155577;0.833641802492007;0.015560619487400411;0.015558647854881409;0.7977127271008727;0.014894020570895445;0.797905425519716;1.0100104993944405
54.56638;1.0445019769702424;0.8332296107216415;0.7979571895828007;-4.1390049200206407e-07;-3.887240083806915e-07;1.0450244443256442;1.0098621013857807;9.999531722908685;0.8336417606791636;0.015560594214787967;0.015558625198190758;0.7977130261663851;0.014894014599759352;0.7979054212937523;1.0100114316209863
54.57638;1.044502041470361;0.83322944686173;0.7979558858649719;-4.142485253641577e-07;-3.893778608663581e-07;1.0450251207497065;1.009861065268033;9.999545188728886;0.8336417366858673;0.015560569402835848;0.015558602306776343;0.7977134723975978;0.014894009626395322;0.7979054317368013;1.010012382915071
54.58638;1.0445021550592908;0.8332292742158067;0.7979545705723925;-4.145862781911391e-07;-3.900381387099373e-07;1.0450257662940912;1.0098601318326577;9.999558785618628;0.833641730504052;0.015560545083692718;0.01555857910463803;0.7977140674989092;0.014894005705751659;0.7979054577746555;1.0100133548658763
54.59638;1.0445023194319787;0.8332290843629429;0.7979532452080755;-4.1491572711533944e-07;-3.907037297791669e-07;1.0450263741953953;1.009859305554982;9.999572534301974;0.8336417407385713;0.01556052126902193;0.015558555509677744;0.7977148108214828;0.014894002886996946;0.7979055000600954;1.0100143490013223
54.60638;1.0445025365779976;0.8332288698690411;0.7979519102285618;-4.152394542725587e-07;-3.9137404998214043e-07;1.045026938095047;1.009858589987111;9.999586448076588;0.8336417649141116;0.01556049794798789;0.015558531430586144;0.7977156998896958;0.014894001199464879;0.7979055583963642;1.0100153664085787
54.61638;1.044502807645405;0.8332286237153698;0.7979505645562799;-4.1556033917554314e-07;-3.9204898993322014e-07;1.045027452946502;1.0098579870364024;9.999600530012664;0.8336418009913901;0.015560475105864696;0.015558506782520963;0.7977167310886892;0.014894000640749226;0.797905632664763;1.0100164070297228
54.62638;1.0445031329832404;0.8332283391607;0.7979492059611346;-4.15881388493625e-07;-3.927289319596258e-07;1.0450279158493019;1.0098574970642138;9.999614775105494;0.8336418479879729;0.015560452729371932;0.015558481504961289;0.7977178994803851;0.014894001166936875;0.7979057240879149;1.0100174693165498
54.63638;1.0445035126663185;0.8332280105587085;0.7979478320692659;-4.1620545744977855e-07;-3.9341454457521414e-07;1.0450283260579483;1.0098571202749465;9.999629165675799;0.8336419049118461;0.015560430790727404;0.015558455568573463;0.7977191987952276;0.014894002689168897;0.7979058351478444;1.0100185506738861
54.64638;1.0445039458004128;0.8332276343928429;0.7979464410576012;-4.165348725533028e-07;-3.9410628319125844e-07;1.0450286844812062;1.0098568584601657;9.99964366610697;0.8336419695991434;0.015560409234777084;0.015558428967827866;0.7977206214630472;0.01489400509450335;0.7979059687407837;1.0100196481207306
54.65638;1.044504429311433;0.8332272093969695;0.7979450318107081;-4.168713413573654e-07;-3.9480415485761815e-07;1.0450289930637973;1.0098567147242268;9.999658234656101;0.8336420385917963;0.015560387984529158;0.01555840170503556;0.7977221579589124;0.01489400827796558;0.797906127354436;1.0100207592357113
54.66638;1.0445049581580326;0.8332267355977012;0.7979436040990833;-4.172161459202597e-07;-3.9550790463072624e-07;1.0450292533176158;1.0098566906817317;9.99967284297603;0.8336421071961234;0.015560366960844703;0.015558373780381007;0.7977237966434226;0.01489401215746588;0.7979063122047114;1.0100218824827387
54.67638;1.0445055267597152;0.8332262132089685;0.7979421588468484;-4.175701664873338e-07;-3.962170809671996e-07;1.0450294651921819;1.0098567834522514;9.99968747623941;0.8336421691551831;0.015560346101488548;0.015558345193059372;0.7977255249261697;0.014894016683354184;0.7979065233179595;1.0100230153343657
54.68638;1.044506130132101;0.8332256418824959;0.7979406977186442;-4.1793384054352383e-07;-3.969309004766131e-07;1.0450296275923685;1.0098569850110997;9.999702110678461;0.8336422170209226;0.015560325364405384;0.015558315947211543;0.7977273309566362;0.014894021853312912;0.7979067608034761;1.0100241521574023
54.69638;1.0445067637888434;0.8332250202225847;0.7979392221366693;-4.1830736987112815e-07;-3.976481985369585e-07;1.0450297394535863;1.0098572841720375;9.999716695779277;0.8336422434734185;0.015560304729018693;0.015558286059973996;0.7977292047304194;0.014894027711266763;0.797907025715389;1.01002528457612
54.70638;1.0445074227686832;0.8332243464202344;0.7979377329185693;-4.186908164379166e-07;-3.9836751542640133e-07;1.0450298002658753;1.0098576687622889;9.999731161708992;0.833642242085574;0.015560284213831476;0.015558255560260905;0.7977311380205925;0.014894034326947454;0.7979073197859031;1.010026402763846
54.71638;1.0445081013987758;0.8332236199818897;0.797936230741247;-4.19083904476834e-07;-3.9908727333694803e-07;1.0450298097206014;1.0098581268343647;9.99974543843069;0.8336422072291262;0.015560263881543687;0.015558224475209418;0.79773312357549;0.014894041776991955;0.797907645111427;1.0100274952640633
54.72638;1.044508794086986;0.8332228422576023;0.7979347164385705;-4.1948604692635426e-07;-3.998058712535232e-07;1.0450297667857111;1.0098586480260716;9.999759458448393;0.8336421341022608;0.015560243815898605;0.015558192824839166;0.7977351543380363;0.014894050138184014;0.7979080048882995;1.0100285480563762
54.73638;1.044509495513788;0.8332220152633569;0.7979331910226778;-4.198967292670758e-07;-4.0052148224691224e-07;1.0450296694418224;1.0098592247009155;9.999773143226566;0.8336420189442292;0.015560224103709747;0.015558160622618075;0.7977372231779354;0.014894059493786256;0.7979084042531435;1.0100295447336376
54.74638;1.0445102002613127;0.8332211409097032;0.7979316556310324;-4.2031577268868846e-07;-4.012317744817943e-07;1.0450295159111254;1.009859851992343;9.99978639878109;0.8336418592539869;0.015560204830295087;0.015558127871732745;0.7977393230572729;0.014894069940478212;0.7979088497075516;1.010030468247224
54.75638;1.044510902723292;0.8332202209879259;0.7979301109829641;-4.207433116101216e-07;-4.019339508294698e-07;1.0450293062094065;1.0098605273729766;9.999799130765842;0.8336416541449357;0.015560186071080014;0.015558094577582027;0.7977414468115616;0.014894081583621986;0.7979093477361191;1.0100313030939698
54.76638;1.0445115961660258;0.8332192569783885;0.7979285576223119;-4.2117977235161395e-07;-4.0262490623999424e-07;1.0450290418655426;1.0098612501812358;9.999811266882558;0.833641404334223;0.015560167881845978;0.015558060773113705;0.7977435869003965;0.014894094537907882;0.7979099038494427;1.0100320368743974
54.77638;1.044512271106011;0.8332182503898428;0.7979269977291531;-4.216259293055361e-07;-4.0330130139973594e-07;1.0450287247891268;1.009862020628649;9.999822769470569;0.8336411110354902;0.015560150294254815;0.015558026523742155;0.7977457359560803;0.014894108936313512;0.7979105222435942;1.0100326610377897
54.78638;1.0445129154662365;0.833217203517985;0.7979254358697428;-4.2208287885980217e-07;-4.0395990817016104e-07;1.0450283578208666;1.0098628390944742;9.999833631712637;0.8336407743975929;0.015560133321165452;0.015557991912120808;0.7977478872119029;0.014894124921477177;0.7979112059790943;1.010033170558207
54.79638;1.0445135173086277;0.8332161193307277;0.7979238773956167;-4.2255193351667226e-07;-4.0459804502546214e-07;1.0450279457913065;1.009863706751638;9.999843868910714;0.833640392974136;0.015560116972612467;0.015557957033413911;0.7977500340640294;0.01489414261597843;0.7979119574070233;1.0100335624906531
54.80638;1.0445140676933673;0.8332150010470617;0.7979223264769425;-4.23034440916376e-07;-4.052135299533156e-07;1.0450274951115084;1.0098646258499078;9.999853513384533;0.8336399646406681;0.015560101267448645;0.015557922009484961;0.7977521694732371;0.014894162096429617;0.7979127783052146;1.0100338344339068
54.81638;1.0445145606559043;0.8332138520765804;0.7979207851858429;-4.235316320557598e-07;-4.058043726264483e-07;1.045027012752761;1.0098655986299776;9.999862606569828;0.8336394880848005;0.015560086237775873;0.015557886993628731;0.7977542859622986;0.01489418339812637;0.7979136695391736;1.0100339842337287
54.82638;1.0445149907559172;0.8332126756143345;0.7979192535197767;-4.240448026356069e-07;-4.063687580808976e-07;1.0450265055514194;1.0098666261413598;9.999871192062008;0.8336389638063603;0.015560071934556576;0.015557852152170624;0.7977563759742509;0.014894206540910351;0.797914630813487;1.010034010793055
54.83638;1.0445153511854601;0.8332114739170664;0.7979177302994337;-4.2457567613740573e-07;-4.069053728940675e-07;1.0450259794174221;1.0098677079763319;9.999879318982321;0.8336383945181247;0.015560058422282287;0.01555781765000007;0.7977584318665683;0.014894231537412188;0.7979156608849148;1.0100339145567707
54.84638;1.044515633879926;0.8332102480274166;0.7979162145746549;-4.251262675969516e-07;-4.0741367784721444e-07;1.0450254390400766;1.0098688427509444;9.999887046045671;0.8336377849685216;0.015560045759470459;0.015557783659047341;0.7977604457609748;0.014894258379668329;0.7979167572766848;1.010033697225331
54.85638;1.0445158309378022;0.8332089978256468;0.7979147058385933;-4.2569813574738875e-07;-4.078937234164464e-07;1.0450248889439975;1.009870027699886;9.999894437043855;0.8336371408695304;0.015560033985476037;0.015557750371890526;0.7977624097423375;0.01489428703505643;0.7979179151727749;1.0100333609093777
54.86638;1.0445159363342222;0.8332077217467879;0.7979132028070897;-4.2629187983646534e-07;-4.0834566196916383e-07;1.0450243339622856;1.0098712575245237;9.999901550576004;0.8336364677173483;0.015560023125765961;0.015557717994833943;0.7977643163205238;0.014894317460920093;0.7979191271896297;1.0100329070577172
54.87638;1.0445159471284922;0.8332064165244512;0.797911703155095;-4.269074285597248e-07;-4.087695733903288e-07;1.0450237775683595;1.0098725247975544;9.999908425868007;0.833635770394985;0.015560013207687294;0.015557686719244873;0.7977661591925723;0.014894349615786402;0.7979203843903445;1.0100323363386996
54.88638;1.044515862889902;0.8332050776802996;0.7979102048468459;-4.275446606831975e-07;-4.0916562752240553e-07;1.0450232203366177;1.0098738217042689;9.999915072975897;0.8336350531899649;0.015560004273958516;0.015557656699519234;0.7977679337740655;0.014894383456995692;0.7979216770269112;1.010031649696951
54.89638;1.0445156834418887;0.8332037003396998;0.797908707008494;-4.282036805427016e-07;-4.0953399817970443e-07;1.045022660149287;1.0098751415825162;9.999921479061799;0.8336343198615394;0.01555999638936207;0.015557628059715879;0.7977696366010599;0.014894418935798381;0.7979229949671848;1.0100308494972687
54.90638;1.0445154076494896;0.8332022795643489;0.7979072094998045;-4.288846686834811e-07;-4.098746622193871e-07;1.0450220925806175;1.0098764799273086;9.999927624108166;0.8336335736566024;0.015559989631756223;0.015557600916691654;0.7977712642519144;0.014894455995095939;0.7979243283173273;1.0100299400528059
54.91638;1.0445150342092309;0.8332008101816653;0.7979057124807173;-4.2958778010814087e-07;-4.1018765706397573e-07;1.0450215107550695;1.009877834719348;9.999933489302798;0.8336328170281498;0.015559984069523667;0.015557575397630094;0.7977728131271159;0.014894494575974377;0.7979256677889369;1.0100289275575276
54.92638;1.0445145622380918;0.8331992871493014;0.7979042167344422;-4.3031327623016613e-07;-4.1047339700646597e-07;1.0450209057233848;1.0098792064074151;9.999939055816075;0.8336320514800449;0.015559979749967888;0.01555755163650112;0.7977742799087655;0.014894534632782109;0.7979270048857656;1.0100278197286665
54.93638;1.0445139907962173;0.8331977068520473;0.7979027242516326;-4.3106148441359304e-07;-4.107324916309107e-07;1.0450202678813711;1.009880597761039;9.999944307348692;0.8336312781475413;0.015559976702958037;0.015557529752545634;0.7977756616710899;0.014894576139083328;0.7979283321991169;1.010026625496031
54.94638;1.044513318640637;0.8331960677291018;0.797901238606027;-4.3183243251216816e-07;-4.109654933634439e-07;1.0450195887632434;1.0098820129412067;9.999949240679506;0.8336304984035232;0.015559974948197608;0.015557509839356436;0.7977769556568861;0.014894619080937853;0.7979296437133596;1.010025354722714
54.95638;1.044512545189484;0.8331943693599674;0.797899764378622;-4.326256624767859e-07;-4.111729524147321e-07;1.0450188617891707;1.0098834561970418;9.999953872597457;0.8336297136029538;0.015559974507086552;0.015557491972773271;0.7977781592506265;0.014894663450856112;0.7979309352939541;1.010024017186446
54.96638;1.044511671817333;0.8331926113902429;0.7978983056483917;-4.334404693499009e-07;-4.113555434568869e-07;1.0450180816269612;1.0098849312535911;9.999958237637214;0.8336289245607221;0.015559975415324917;0.01555747621239654;0.7977792701290193;0.014894709247113187;0.7979322049579651;1.010022621441517
54.97638;1.044510701643649;0.833190793383149;0.7978968655630659;-4.342761960998519e-07;-4.115140223337384e-07;1.0450172431930036;1.0098864409550814;9.99996237733275;0.833628131352586;0.015559977730368428;0.015557462595999974;0.7977802866980688;0.014894756467898737;0.7979334519266361;1.010021175055496
54.98638;1.0445096382565657;0.8331889154804805;0.7978954472065393;-4.351323418665675e-07;-4.1164906061670895e-07;1.0450163410746;1.0098879866564376;9.999966328022245;0.8336273329306005;0.01555998153569882;0.015557451146781228;0.7977812084612513;0.014894805092246327;0.7979346746525043;1.0100196850902832
54.99638;1.0445084854076405;0.8331869793884674;0.7978940534979321;-4.3600856732385806e-07;-4.117611533643047e-07;1.0450153697286135;1.0098895677555528;9.999970120058757;0.8336265265723272;0.01555998693046912;0.015557441878055885;0.7977820353115622;0.014894855062924801;0.7979358695410039;1.010018157686147
55.00638;1.0445072475313315;0.8331849885597243;0.7978926865340404;-4.369046598539393e-07;-4.1185065691259607e-07;1.045014324094751;1.0098911821001724;9.999973785521817;0.8336257081282753;0.015559993997869814;0.01555743477748414;0.7977827662581631;0.014894906293000191;0.7979370316133219;1.0100165981219746
55.01638;1.044505929763025;0.8331829472215178;0.7978913483708157;-4.378203945983441e-07;-4.119177893765778e-07;1.045013199430901;1.0098928277975596;9.999977364477916;0.8336248729594015;0.015560002779598441;0.015557429795580342;0.7977833990324582;0.014894958693618987;0.7979381560135443;1.0100150122561087
55.02638;1.0445045378308073;0.8331808599406664;0.7978900422623186;-4.3875519146783585e-07;-4.119624896608021e-07;1.0450119907794548;1.00989450487852;9.999980906166604;0.833624016331585;0.0155600132728571;0.015557426858112103;0.7977839306558704;0.014895012192417964;0.7979392385851937;1.0100134079702048
55.03638;1.0445030783575877;0.833178732810731;0.7978887725147389;-4.3970776365645927e-07;-4.1198436306701826e-07;1.045010693487407;1.00989621533051;9.999984462380219;0.8336231329805823;0.01556002543346671;0.015557425888856969;0.7977843582478903;0.01489506672098882;0.7979402753386091;1.0100117948888205
55.04638;1.04450155894737;0.8331765748887926;0.7978875431545086;-4.406762144532307e-07;-4.1198280294240315e-07;1.045009304006308;1.0098979619837347;9.999988077571006;0.8336222168519208;0.015560039181513134;0.015557426824360381;0.797784679901294;0.014895122195363143;0.7979412617691993;1.0100101827090084
55.05638;1.0444999878845556;0.8331743982323692;0.7978863566076305;-4.4165846729254236e-07;-4.119571167199271e-07;1.0450078200236885;1.0098997466391413;9.999991782544386;0.8336212620323283;0.015560054414190758;0.015557429617229713;0.7977848954400395;0.014895178517996002;0.7979421929315553;1.0100085796530296
55.06638;1.0444983738914295;0.8331722168365896;0.7978852137136585;-4.4265248153095817e-07;-4.119067117818097e-07;1.045006240339259;1.0099015688984494;9.999995594729343;0.8336202641982318;0.015560071016764918;0.015557434236490851;0.7977850064557916;0.014895235587763709;0.7979430640607332;1.0100069916849133
55.07638;1.0444967259155977;0.8331700455243216;0.7978841151118624;-4.436560641492537e-07;-4.1183134868094325e-07;1.045004564925921;1.0099034271851222;9.99999952673656;0.8336192209244545;0.015560088871123845;0.015557440663175843;0.7977850156831879;0.014895293297464163;0.7979438710379378;1.0100054222488384
55.08638;1.044495052506386;0.8331678993185453;0.7978830620512767;-4.446665058536907e-07;-4.117312155097689e-07;1.0450027954483747;1.0099053203512338;10.000003596921452;0.8336181311112656;0.015560107861079846;0.015557448882023529;0.7977849265813987;0.01489535152943784;0.7979446108272263;1.010003872781522
55.09638;1.044493360583317;0.8331657935218156;0.7978820558099029;-4.4568047661256267e-07;-4.1160683913533584e-07;1.04500093521269;1.0099072478642261;10.000007831269272;0.833616995015648;0.015560127867400316;0.015557458877880872;0.7977847435524877;0.014895410165983699;0.7979452818299075;1.0100023442413857
55.10638;1.044491654112942;0.8331637436840486;0.7978810973118675;-4.4669417438150754e-07;-4.1145929126594836e-07;1.044998987608449;1.009909209072466;10.000012251736107;0.8336158147696434;0.015560148769519094;0.01555747062529129;0.7977844719731976;0.014895469103307035;0.7979458835060714;1.0100008379102747
55.11638;1.0444899338737652;0.8331617646276998;0.7978801878843288;-4.4770339824677644e-07;-4.112906404076425e-07;1.0449969546630815;1.0099112028740955;10.000016864777608;0.8336145940657411;0.0155601704627094;0.01555748407427253;0.7977841175028783;0.014895528249542324;0.7979464156398888;1.0099993545280275
55.12638;1.0444881987241297;0.8331598692482285;0.7978793301552454;-4.487037466843222e-07;-4.111037732613515e-07;1.044994837640753;1.0099132273396119;10.000021669867571;0.833613336746398;0.015560192862949955;0.015557499157078103;0.7977836855720994;0.014895587512922666;0.7979468783040194;1.0099978937386818
55.13638;1.0444864473982804;0.8331580679561256;0.7978785278512668;-4.4969102579545633e-07;-4.1090159550462583e-07;1.0449926392349853;1.0099152785640493;10.000026675375668;0.8336120456804529;0.015560215895262824;0.015557515810426982;0.7977831815408085;0.014895646798535197;0.7979472724196188;1.0099964545683622
55.14638;1.0444846795128968;0.833156368923464;0.7978777845863574;-4.506612783263166e-07;-4.106866476381215e-07;1.0449903649983692;1.0099173503550598;10.000031900219952;0.8336107233837023;0.01556023949377538;0.015557533991943807;0.7977826109853261;0.014895706014635277;0.7979475998219411;1.0099950354339964
55.15638;1.0444828948889833;0.8331547786874683;0.7978771033314396;-4.5161038229829865e-07;-4.1046117719034055e-07;1.0449880226596715;1.009919435932581;10.000037368770322;0.8336093737655149;0.015560263615308437;0.015557553685746446;0.7977819796528576;0.014895765074488905;0.7979478623565754;1.009993633333515
55.16638;1.0444810921593233;0.8331533023788925;0.7978764871893239;-4.525338963795777e-07;-4.102270449302338e-07;1.0449856209797672;1.0099215298185285;10.0000431103783;0.8336080026113429;0.01556028824649379;0.015557574906978582;0.7977812933741636;0.014895823888226908;0.7979480611585054;1.0099922436643578
55.17638;1.0444792686807074;0.8331519435854607;0.7978759396845007;-4.534273767546891e-07;-4.099856755890172e-07;1.0449831698166492;1.0099236281529738;10.000049164736055;0.8336066157884796;0.01556031339962553;0.015557597712356106;0.7977805581550328;0.014895882355551709;0.7979481972366118;1.0099908613792763
55.18638;1.0444774214143036;0.8331507044569303;0.7978754637636729;-4.542868228783687e-07;-4.097382917425131e-07;1.0449806804432638;1.0099257278554075;10.000055590083626;0.8336052173803361;0.015560339104730283;0.015557622199042555;0.7977797797691024;0.014895940369567207;0.7979482723534538;1.0099894819667707
55.19638;1.0444755472621547;0.8331495866147535;0.7978750607236069;-4.551089669381603e-07;-4.0948600317931275e-07;1.044978164977097;1.0099278259942936;10.000062465072839;0.8336038101904947;0.015560365395222485;0.015557648483178258;0.7977789630532919;0.014895997826433683;0.7979482889514106;1.0099881013728909
55.20638;1.044473643120957;0.8331485925649529;0.7978747300423429;-4.5589155145845246e-07;-4.0922959003320847e-07;1.0449756356296789;1.0099299200191267;10.000069886379888;0.833602397343546;0.015560392288816482;0.01555767667864433;0.7977781118098785;0.01489605462897312;0.7979482499004255;1.009986715864151
55.21638;1.0444717062309157;0.8331477263428861;0.7978744702731433;-4.566335781308042e-07;-4.0896933673998303e-07;1.0449731048562387;1.009932007640906;10.000077967067883;0.8336009826797344;0.015560419788266042;0.015557706888289908;0.797777228946007;0.014896110681758841;0.7979481589524184;1.0099853221420505
55.22638;1.044469734363254;0.8331469927683625;0.7978742802973727;-4.57335058151656e-07;-4.087052068249935e-07;1.0449705857552762;1.0099340859972523;10.000086827322612;0.8335995701961995;0.015560447901371151;0.01555773919632417;0.7977763162876754;0.014896165886244877;0.7979480209225878;1.0099839175375445
55.23638;1.0444677258913362;0.8331463960832616;0.7978741597081702;-4.5799630888333233e-07;-4.0843718976496196e-07;1.0449680912651864;1.0099361517952972;10.000096578962454;0.8335981633160494;0.015560476650072501;0.01555777364537506;0.7977753743930347;0.014896220141211967;0.7979478408711048;1.0099825005309904
55.24638;1.044465680424541;0.8331459393878391;0.7978741083390821;-4.5861731689802096e-07;-4.081653332373067e-07;1.0449656330256942;1.0099382021041472;10.000107309577322;0.833596764688956;0.015560506060391895;0.015557810215642846;0.7977744025649707;0.01489627333924092;0.7979476233472872;1.0099810716982975
55.25638;1.0444635996847418;0.8331456248177503;0.7978741257214634;-4.5919753268551893e-07;-4.078894899446995e-07;1.0449632217056855;1.009940234820382;10.000119069438329;0.8335953772044842;0.015560536142996207;0.015557848838431306;0.7977733988930156;0.014896325356462368;0.7979473726431255;1.0099796345895404
55.26638;1.0444614878122234;0.8331454527167917;0.7978742104209848;-4.5973619139448766e-07;-4.0760934546162236e-07;1.0449608679954427;1.0099422495888366;10.000131872185882;0.8335940051633421;0.015560566880984623;0.015557889421472024;0.7977723604312859;0.01489637605116059;0.7979470935514289;1.0099781953224742
55.27638;1.0444593510338884;0.8331454203713764;0.7978743595563332;-4.602327839335584e-07;-4.073246845349525e-07;1.0449585826273031;1.0099442485093613;10.00014570519196;0.833592654196726;0.015560598232262995;0.015557931850629817;0.7977712836816291;0.014896425274321456;0.7979467915115058;1.0099767611451453
55.28638;1.0444571972567713;0.83314552277855;0.7978745691887187;-4.606872714772825e-07;-4.070353162323014e-07;1.0449563752454785;1.0099462356859845;10.00016053609735;0.8335913301193963;0.015560630135865953;0.015557975990287616;0.7977701651901269;0.014896472883132433;0.7979464719865553;1.0099753394069495
55.29638;1.0444550361355192;0.8331457548587557;0.7978748347704349;-4.6110012852943345e-07;-4.0674070936735213e-07;1.0449542535100875;1.0099482167258595;10.000176317420129;0.8335900379591141;0.015560662520943971;0.01555802170057485;0.7977690018402774;0.014896518761142312;0.797946139877661;1.0099739368336635
55.30638;1.0444528789333896;0.8331461127704833;0.7978751506406151;-4.614722337390621e-07;-4.064398656026355e-07;1.0449522238732085;1.0099501982562913;10.00019298968696;0.8335887819989073;0.015560695316870042;0.015558068844844718;0.7977677906718086;0.0148965628336387;0.7979457993595804;1.0099725591176125
55.31638;1.0444507373529375;0.8331465940156206;0.7978755096863178;-4.618045415043806e-07;-4.0613160842086876e-07;1.0449502927523242;1.009952186850758;10.000210482482451;0.833587566293844;0.015560728458985913;0.015558117281173182;0.7977665289569674;0.014896605052834263;0.7979454536748067;1.0099712112973895
55.32638;1.044448621724309;0.8331471967576188;0.7978759045068858;-4.6209791921359403e-07;-4.058149724886607e-07;1.0449484666834272;1.009954188900563;10.000228716653098;0.8335863943805454;0.015560761894115054;0.015558166861674931;0.7977652151397018;0.014896645370549392;0.7979451046425661;1.0099698978631044
55.33638;1.0444465392105815;0.8331479185547703;0.7978763291763149;-4.6235324663208063e-07;-4.054892324438201e-07;1.0449467523148521;1.0099562118474104;10.000247603407832;0.8335852682099127;0.015560795585105805;0.015558217441917842;0.797763849941288;0.014896683729310576;0.7979447526615486;1.0099686221351363
55.34638;1.0444444933936545;0.8331487552549529;0.7978767800510278;-4.6257129839617106e-07;-4.051538129630108e-07;1.04494515639118;1.0099582646505554;10.000267048600572;0.8335841882930874;0.015560829514215302;0.015558268886737893;0.7977624369381527;0.014896720063955874;0.7979443974232983;1.0099673858907239
55.35638;1.0444424858413304;0.8331497006773395;0.7978772555059123;-4.6275239606989853e-07;-4.048084722716301e-07;1.0449436851149183;1.0099603570871596;10.000286969474152;0.8335831553049959;0.015560863684918482;0.015558321074692865;0.7977609821699353;0.014896754300792837;0.7979440385967659;1.0099661894088963
55.36638;1.0444405176045457;0.8331507473474721;0.7978777555016157;-4.6289643584940483e-07;-4.044531692679002e-07;1.04494234334252;1.0099624988300577;10.000307303434427;0.8335821705017344;0.015560898118364046;0.015558373899427727;0.797759492738032;0.014896786365809362;0.7979436764117981;1.0099650315102513
55.37638;1.0444385896677333;0.8331518880405677;0.7978782813401506;-4.630034617458467e-07;-4.040874180625623e-07;1.044941134062153;1.0099646979841712;10.000327999940886;0.8335812342411935;0.015560932859070328;0.015558427249605563;0.7977579758734599;0.014896816217654527;0.7979433119284356;1.0099639095781112
55.38638;1.044436703754846;0.8331531170327964;0.7978788350173625;-4.6307406067799343e-07;-4.037100237140646e-07;1.0449400580353199;1.009966959207782;10.000349009569579;0.833580344447951;0.015560967998686349;0.015558480979864713;0.7977564392470551;0.014896843878129562;0.7979429465749884;1.0099628199414101
55.39638;1.0444348634761524;0.833154429889005;0.7978794178930085;-4.631090174022573e-07;-4.0331957092949586e-07;1.044939114006031;1.0099692826482145;10.000370276594817;0.833579496462418;0.015561003694849064;0.015558534909772017;0.7977548911791532;0.014896869423243338;0.7979425814571048;1.0099617586066343
55.40638;1.0444330745656698;0.833155822101765;0.7978800293998781;-4.631086658844729e-07;-4.0291504787895073e-07;1.044938299582732;1.0099716645272931;10.000391732203848;0.8335786845738133;0.015561040160501945;0.015558588843787555;0.7977533400042364;0.014896892956827699;0.797942217124411;1.0099607213671464
55.41638;1.044431344256031;0.8331572882860703;0.7978806670710097;-4.630726798280503e-07;-4.024959666271661e-07;1.0449376114801;1.0099740989793426;10.000413289306513;0.8335779042709933;0.015561077627569291;0.01555864259005702;0.7977517932932656;0.01489691458743236;0.7979418542924805;1.0099597032001038
55.42638;1.0444296803281492;0.8331588223525849;0.79788132853732;-4.6300038904746824e-07;-4.020620076984895e-07;1.044937044700304;1.0099765796812816;10.000434845879862;0.8335771537191573;0.01556111631452423;0.015558695981821148;0.7977502575388817;0.014896934406748606;0.7979414949043526;1.0099586984213154
55.43638;1.044428089655606;0.8331604177998767;0.7978820139170201;-4.6289111077652877e-07;-4.016127196282544e-07;1.0449365920940448;1.0099791004844385;10.000456297402556;0.8335764332980861;0.015561156412519705;0.015558748891064816;0.7977487383989469;0.014896952483523955;0.7979411422709604;1.0099577016630377
55.44638;1.0444265770181524;0.8331620680897948;0.7978827260714008;-4.6274428871437305e-07;-4.011475634200875e-07;1.0449362447491066;1.0099816554494958;10.000477552867494;0.833575743824965;0.0155611980755479;0.01555880122527375;0.7977472413094828;0.014896968863962566;0.7979408002798695;1.0099567081736125
55.45638;1.044425145448679;0.8331637670702638;0.797883468698984;-4.625596809729737e-07;-4.006660500861613e-07;1.0449359919170047;1.0099842387146087;10.000498550186537;0.8335750855230397;0.015561241409133706;0.015558852921693183;0.7977457719642933;0.01489698356625068;0.7979404720511644;1.0099557137538597
55.46638;1.0444237965825898;0.8331655090876504;0.7978842443960323;-4.6233764426469814e-07;-4.001677149600375e-07;1.0449358204275756;1.009986844166479;10.00051926007127;0.8335744576709766;0.01556128646956995;0.015558903940494492;0.7977443361851597;0.014896996589752054;0.7979401588594327;1.0099547152781718
55.47638;1.044422529840406;0.833167289241106;0.797885054270312;-4.6207930995402126e-07;-3.9965201840662163e-07;1.044935715540321;1.0099894652082628;10.000539669629058;0.8335738579532036;0.015561333277195562;0.01555895425366448;0.7977429393675818;0.014897007937601818;0.7979398602959916;1.0099537104831993
55.48638;1.044421342541563;0.8331691038682654;0.7978858994286255;-4.617864421582225e-07;-3.991183951522143e-07;1.0449356634118045;1.0099920952555181;10.000559757910821;0.8335732823780604;0.0155613818304161;0.015559003838384855;0.7977415856913052;0.014897017619329335;0.7979395749036634;1.0099526963964371
55.49638;1.0444202313134683;0.8331709504997485;0.7978867827599918;-4.614611375118321e-07;-3.985664485427215e-07;1.0449356526444205;1.0099947286970807;10.000579486623861;0.8335727263694963;0.015561432107898083;0.015559052670899022;0.7977402775057921;0.014897025636512398;0.797939300646641;1.0099516680775764
55.50638;1.0444191930282916;0.8331728275748733;0.7978877087274346;-4.6110571284054334e-07;-3.979959429799394e-07;1.0449356737021311;1.0099973620086604;10.000598816769442;0.8335721862612989;0.015561484061344227;0.015559100718366404;0.7977390161114127;0.01489703198495825;0.7979390356359266;1.0099506183231168
55.51638;1.0444182253273038;0.8331747344249868;0.7978886816587057;-4.607227098948551e-07;-3.974065296582518e-07;1.0449357176302578;1.0099999945690599;10.000617736694123;0.833571659915217;0.01556153760290242;0.015559147941390272;0.7977378036610399;0.01489703666924038;0.7979387786823128;1.0099495381415289
55.52638;1.044417326777669;0.8331766707832309;0.797889704540715;-4.603148287874021e-07;-3.967976478437004e-07;1.0449357756746585;1.0100026279079803;10.000636269845737;0.8335711458678738;0.015561592596555957;0.015559194303485851;0.7977366442198626;0.014897039710090643;0.7979385294141157;1.0099484184192857
55.53638;1.0444164953811281;0.833178635843415;0.7978907787969207;-4.598848330892666e-07;-3.961686889613843e-07;1.0449358400920028;1.010005264140683;10.000654456815118;0.8335706422025111;0.015561648875188695;0.015559239777508244;0.797735543235797;0.014897041154452784;0.7979382882590692;1.009947251558623
55.54638;1.0444157260805367;0.8331806280225568;0.7978919045233566;-4.594355813858946e-07;-3.955191472078828e-07;1.0449359052393392;1.010007905386814;10.00067234095416;0.8335701465111321;0.015561706272183033;0.015559284353961714;0.7977345061623267;0.014897041092089225;0.7979380559823926;1.0099460311168367
55.55638;1.0444150094844984;0.8331826456712043;0.7978930806692951;-4.5897014351449695e-07;-3.9484867493146056e-07;1.0449359678215862;1.0100105534389388;10.000689963436956;0.8335696566290456;0.015561764626015087;0.015559328047297843;0.7977335369513298;0.014897039652763318;0.7979378332436592;1.0099447503421002
55.56638;1.0444143327754265;0.8331846875276372;0.7978943051818655;-4.584917680338154e-07;-3.941570081327567e-07;1.0449360262754948;1.0100132091157314;10.000707353787504;0.8335691709898606;0.015561823759359312;0.015559370886692995;0.7977326369536443;0.014897036976096293;0.7979376206501206;1.0099434015622502
55.57638;1.0444136825601007;0.8331867521614187;0.7978955750293423;-4.580037358841112e-07;-3.934439618462978e-07;1.0449360800510872;1.0100158720665044;10.00072452635937;0.8335686886807707;0.015561883473451379;0.015559412899788579;0.7977318049605624;0.01489703318013257;0.7979374177645762;1.0099419767790556
55.58638;1.0444130476446059;0.8331888375420858;0.7978968857535553;-4.5750931596802374e-07;-3.9270956745358523e-07;1.044936129380153;1.0100185405991147;10.000741490959586;0.8335682101566859;0.015561943569158259;0.01555945410042547;0.7977310385955038;0.014897028345137753;0.7979372217180236;1.009940469144148
55.59638;1.0444124191612691;0.8331909413517661;0.797898231130746;-4.570116580840728e-07;-3.919539440228028e-07;1.0449361752418975;1.0100212116613103;10.000758266625592;0.8335677377377457;0.015562003872253007;0.015559494474874688;0.7977303359640905;0.01489702251303261;0.7979370284158831;1.0099388744968418
55.60638;1.0444117889825213;0.8331930610399585;0.7978996038172098;-4.565133566410102e-07;-3.9117717923380955e-07;1.0449362186190998;1.0100238819899037;10.000774890868861;0.8335672744161255;0.015562064242690238;0.015559533986678035;0.7977296964662357;0.014897015696192466;0.7979368347962311;1.0099371920786375
55.61638;1.0444111485263223;0.8331951932766388;0.7979009967390213;-4.5601611012629256e-07;-3.903797832695008e-07;1.0449362592836173;1.0100265492532885;10.000791418382112;0.8335668224308176;0.015562124565686463;0.015559572613218428;0.7977291208038839;0.01489700789334949;0.7979366391292869;1.0099354247113737
55.62638;1.0444104880619798;0.8331973333388327;0.7979024038315525;-4.555209438338674e-07;-3.8956323420340695e-07;1.0449362951102794;1.0100292114326674;10.000807910488353;0.8335663834587589;0.015562184742397893;0.015559610370832337;0.7977286104903285;0.014896999114298818;0.7979364402623405;1.0099335789424053
55.63638;1.0444097969981672;0.8331994748711249;0.7979038191874706;-4.5502869624665774e-07;-3.8872990512516636e-07;1.0449363222510686;1.0100318656483873;10.000824426164398;0.8335659592116645;0.015562244690326237;0.01555964729863342;0.7977281671160306;0.014896989398367975;0.7979362370576725;1.009931664252609
55.64638;1.044409065012589;0.8332016103071678;0.7979052354722462;-4.5454014646851165e-07;-3.878823729480236e-07;1.0449363361562116;1.010034508208096;10.000841017280173;0.833565551366859;0.01556230434387668;0.015559683429396344;0.7977277917788431;0.014896978815599963;0.7979360280580126;1.0099296906625443
55.65638;1.044408283075504;0.8332037318857717;0.7979066433064081;-4.5405574070268867e-07;-3.8702265421645686e-07;1.04493633286886;1.0100371347603494;10.000857727767267;0.8335651615105448;0.015562363654906878;0.01555971878168843;0.7977274849092827;0.014896967448280963;0.7979358115398574;1.0099276670109665
55.66638;1.0444074443694167;0.8332058325377903;0.7979080321874304;-4.535756735690716e-07;-3.861519702390483e-07;1.044936309767576;1.0100397400562282;10.000874598218957;0.8335647912101484;0.015562422595437856;0.0155597533717072;0.7977272463800094;0.014896955360943707;0.7979355858061961;1.0099256018799525
55.67638;1.0444065439070094;0.8332079056482996;0.7979093918280686;-4.531003171946903e-07;-3.85271067281211e-07;1.0449362658086132;1.0100423193881616;10.000891668124552;0.833564441996545;0.015562481148537727;0.015559787227761385;0.7977270756154212;0.014896942588280343;0.7979353493420857;1.0099235048271504
55.68638;1.0444055771800718;0.8332099440565153;0.7979107124678309;-4.5263019178424695e-07;-3.843806084895997e-07;1.0449362012646606;1.0100448707403753;10.000908967179598;0.8335641149863573;0.015562539288637186;0.015559820396094132;0.7977269718812905;0.014896929143057371;0.7979351009524752;1.0099213853604996
55.69638;1.0444045403209938;0.8332119397053175;0.7979119845024663;-4.521657353487425e-07;-3.8348126698044866e-07;1.0449361168028042;1.0100473943689663;10.000926503764026;0.8335638102849482;0.015562596979494995;0.015559852929809048;0.7977269352420605;0.01489691502478763;0.7979348399297217;1.0099192511484594
