time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
55.70638;1.0444034306091305;0.8332138838902375;0.7979131995762105;-4.517075904297572e-07;-3.825736047060726e-07;1.044936012842859;1.0100498907804902;10.00094426108698;0.8335635271550035;0.015562654193204042;0.015559884872110496;0.7977269673093373;0.014896900227227047;0.7979345656444069;1.0099171078815512
55.71638;1.044402246203451;0.8332157674891694;0.7979143527792789;-4.5125714611612504e-07;-3.8165794509622527e-07;1.0449358897036292;1.0100523596026758;10.000962198079844;0.8335632646904044;0.015562710919094457;0.01555991625753426;0.7977270705578838;0.01489688474502296;0.7979342767607711;1.00991496048109
55.72638;1.0444009869659814;0.8332175816200145;0.7979154425224069;-4.508164851485749e-07;-3.807341729104023e-07;1.0449357474712404;1.0100547988411055;10.000980251804434;0.8335630220461193;0.015562767145383901;0.015559947127308906;0.7977272471652852;0.014896868578247291;0.7979339710678329;1.0099128139637568
55.73638;1.0443996554351325;0.8332193186221774;0.7979164681749622;-4.503876537403524e-07;-3.79801495459435e-07;1.044935585140551;1.0100572038303381;10.000998339894968;0.8335627980368794;0.015562822826467006;0.015559977537511165;0.7977274985834234;0.014896851731923502;0.7979336462955976;1.0099106730988239
55.74638;1.0443982556350435;0.8332209726873627;0.797917428891034;-4.4997233349792513e-07;-3.788584428643026e-07;1.0449354001897024;1.0100595668267975;10.001016363203899;0.8335625902151281;0.01556287786931226;0.015560007552844826;0.7977278251600979;0.014896834214270268;0.7979333013776576;1.0099085415802496
55.75638;1.0443967909409713;0.8332225402077489;0.7979183240850353;-4.4957217572890396e-07;-3.7790332331270603e-07;1.0449351889447773;1.0100618778211004;10.001034215375428;0.8335623945797818;0.015562932158190318;0.015560037226632887;0.7977282250999893;0.014896816038235531;0.7979329367311778;1.0099064226662549
55.76638;1.0443952634833877;0.8332240197581398;0.7979191538216573;-4.49188784200078e-07;-3.769347884066341e-07;1.044934946686456;1.0100641256264853;10.00105179637258;0.8335622068411961;0.015562985596497122;0.015560066577264433;0.7977286936980644;0.014896797220188013;0.7979325534923314;1.0099043209081437
55.77638;1.0443936746333635;0.8332254111342817;0.7979199184896499;-4.4882339394007517e-07;-3.759519279357883e-07;1.0449346680684328;1.0100662984978288;10.001069021783113;0.8335620237326602;0.015563038134782332;0.01556009558835321;0.7977292237933705;0.014896777776789822;0.7979321532830667;1.0099022419119157
55.78638;1.0443920250229557;0.8332267141180031;0.7979206181848175;-4.484769656889136e-07;-3.7495421531564174e-07;1.044934349312644;1.0100683850864318;10.001085831773699;0.8335618427400545;0.015563089768275643;0.015560124234903832;0.7977298067033985;0.014896757715737823;0.7979317383575986;1.009900190260365
55.79638;1.0443903149672875;0.8332279285923918;0.7979212523509209;-4.481504525689377e-07;-3.739416936463329e-07;1.0449339905597286;1.0100703757793377;10.001102197451566;0.8335616612393589;0.015563140508321673;0.015560152500318529;0.7977304331377384;0.014896737018548382;0.7979313116035032;1.0098981688096664
55.80638;1.0443885456040445;0.833229055583892;0.797921819692976;-4.478449992722223e-07;-3.729151318561171e-07;1.0449335956044927;1.0100722628254526;10.001118115646038;0.8335614766413999;0.015563190353824273;0.015560180368483396;0.7977310942054292;0.014896715632798905;0.7979308771989451;1.0098961796005737
55.81638;1.0443867189667004;0.8332300978541333;0.7979223186606943;-4.4756211816049636e-07;-3.7187603917566325e-07;1.044933169580246;1.0100740393246677;10.001133598635494;0.8335612867850742;0.015563239280148064;0.015560207806632571;0.7977317816941311;0.014896693481305507;0.7979304413425069;1.0098942243316862
55.82638;1.0443848368149462;0.8332310603412427;0.7979227483347283;-4.473035524205152e-07;-3.70826443045863e-07;1.0449327170408715;1.010075699121566;10.0011486722244;0.8335610889479675;0.015563287240959806;0.015560234757935323;0.7977324877371647;0.014896670479071915;0.7979300116485486;1.0098923047171728
55.83638;1.044382900226462;0.8332319502165082;0.7979231081966299;-4.470708724082162e-07;-3.6976849966382477e-07;1.0449322414212838;1.010077237748004;10.00116337902763;0.8335608783020402;0.015563334171688297;0.015560261152394625;0.7977332051831934;0.014896646547263359;0.7979295956908868;1.0098904236685824
55.84638;1.0443809106640196;0.8332327756447545;0.7979233967465625;-4.4686528541988013e-07;-3.6870432200298147e-07;1.0449317452364744;1.0100786526630312;10.001177770692024;0.8335606479041777;0.01556337998555917;0.015560286922097901;0.7977339286736201;0.014896621634372446;0.7979291999694791;1.0098885861451408
55.85638;1.0443788707704986;0.8332335440067132;0.7979236107061312;-4.4668784628284225e-07;-3.6763603715981193e-07;1.0449312299863764;1.010079942862314;10.001191892314711;0.8335603900638675;0.015563424571403837;0.015560312008376919;0.7977346552921493;0.014896595754565443;0.7979288295773972;1.0098867990036282
55.86638;1.0443767838884823;0.8332342609402869;0.7979237456326526;-4.4653984478154157e-07;-3.665659358653539e-07;1.044930695249835;1.0100811089243085;10.001205779523401;0.8335600976191234;0.01556346781060519;0.015560336371859999;0.7977353841851165;0.014896569010677577;0.7979284883189077;1.0098850704931523
55.87638;1.0443746528163673;0.8332349306116794;0.7979237976477158;-4.464229814752775e-07;-3.654966050791851e-07;1.0449301381274125;1.010082152747893;10.00121947045196;0.8335597646561634;0.015563509610475701;0.015560360002301672;0.7977361155088758;0.014896541575033822;0.7979281788566329;1.0098834093983462
55.88638;1.0443724783542336;0.8332355564364671;0.797923765298614;-4.4633908093244697e-07;-3.6443088384324884e-07;1.044929555033656;1.0100830764035984;10.001233015502745;0.8335593863832561;0.01556354993561477;0.015560382912029398;0.7977368492381353;0.01489651364597802;0.7979279026681523;1.0098818238457017
55.89638;1.044370259201901;0.8332361413217434;0.7979236503470699;-4.462895348448737e-07;-3.63371664717574e-07;1.044928944470162;1.010083881004256;10.001246472037792;0.8335589582367013;0.015563588815046492;0.015560405121100155;0.797737584129462;0.01489648541060075;0.7979276601132012;1.009880320368231
55.90638;1.0443679936808934;0.8332366875283964;0.7979234573848304;-4.4627493556992177e-07;-3.62321641135501e-07;1.0449283077772005;1.0100845660359568;10.00125989049893;0.8335584754046487;0.01556362632280856;0.015560426650824483;0.7977383174511358;0.01489645703555374;0.7979274505078461;1.0098789030297706
55.91638;1.0443656809231183;0.8332371967281669;0.7979231927488543;-4.462951109121951e-07;-3.6128316805675155e-07;1.0449276485473644;1.0100851291727266;10.001273308432005;0.8335579332226004;0.015563662556049082;0.01556044753234273;0.7977390459120698;0.014896428680774565;0.7979272718153542;1.009877572923936
55.92638;1.0443633207286245;0.8332376707442;0.7979228629894223;-4.4634939707720425e-07;-3.602583178800168e-07;1.0449269717655374;1.0100855668646964;10.001286754392767;0.833557327802042;0.015563697627442164;0.015560467823948385;0.7977397667252173;0.014896400505683565;0.7979271200751088;1.0098763290776667
55.93638;1.0443609134543017;0.8332381126265301;0.7979224736920133;-4.464367966909311e-07;-3.592488953365279e-07;1.044926282046056;1.0100858753480917;10.001300251539167;0.8335566564141799;0.015563731664972217;0.015560487619864553;0.7977404775939987;0.014896372660673356;0.7979269893758546;1.009875169753644
55.94638;1.0443584601000455;0.8332385266434247;0.7979220293360353;-4.4655590820116914e-07;-3.582562831876908e-07;1.0449255823343244;1.0100860516114407;10.001313820242508;0.833555917661788;0.015563764803203942;0.01556050704002058;0.7977411759754046;0.01489634528494269;0.7979268730296646;1.0098740930768946
55.95638;1.0443559624243948;0.8332389169468931;0.7979215336124487;-4.4670498316001206e-07;-3.5728127289519364e-07;1.0449248744127977;1.010086093973545;10.001327481323994;0.833555111680054;0.015563797162867312;0.015560526205473138;0.7977418585456129;0.014896318510941687;0.7979267647438635;1.0098730973146997
55.96638;1.0443534234673288;0.833239286261294;0.7979209894992949;-4.4688206458128987e-07;-3.563240365893092e-07;1.0449241599185295;1.0100860016864213;10.001341254036378;0.8335542398833646;0.0155638288246962;0.015560545216368418;0.7977425214064477;0.014896292456309114;0.7979266584229395;1.009872180622113
55.97638;1.0443508478340893;0.8332396352417805;0.7979203994027694;-4.470847044015766e-07;-3.5538440016638726e-07;1.044923440736808;1.0100857747858278;10.001355149708116;0.833553303902364;0.015563859804136016;0.015560564149389366;0.7977431609006669;0.014896267204896644;0.7979265473811625;1.0098713404645925
55.98638;1.0443482408101314;0.8332399628060487;0.7979197658165583;-4.4730965868903126e-07;-3.544621458641506e-07;1.0449227188733843;1.0100854151188796;10.00136916777167;0.8335523046713421;0.015563890048132203;0.015560583074001589;0.7977437740409451;0.014896242796583777;0.7979264240610214;1.0098705734227116
55.99638;1.0443456071991262;0.8332402675560324;0.7979190923033447;-4.4755330195307365e-07;-3.5355687454159555e-07;1.0449219959387432;1.010084926364787;10.001383294777241;0.8335512424120902;0.015563919471064544;0.015560602066842582;0.7977443577267143;0.014896219233409065;0.7979262805039423;1.0098698749731534
56.00638;1.0443429510495577;0.8332405487185931;0.7979183837873325;-4.4781235590050254e-07;-3.526678135601324e-07;1.0449212725233825;1.0100843126470889;10.001397503806336;0.833550116973298;0.01556394800510352;0.015560621206133565;0.7977449078468091;0.014896196491806237;0.7979261093928924;1.0098692386587693
56.01638;1.0443402756363904;0.8332408056936962;0.7979176456471553;-4.480841795008567e-07;-3.517939975914937e-07;1.044920547928976;1.0100835776044768;10.001411757450674;0.8335489277588204;0.015563975620986556;0.015560640551747048;0.7977454198680002;0.01489617452770734;0.7979259048138079;1.0098686558518986
56.02638;1.044337583192144;0.8332410375271757;0.7979168827436787;-4.4836668044539805e-07;-3.5093437538952194e-07;1.0449198203615522;1.010082724119156;10.001426016209289;0.8335476734791952;0.015564002312311366;0.015560660134055528;0.7977458899899367;0.014896153269545409;0.7979256621500492;1.0098681173684023
56.03638;1.0443348749313914;0.8332412429678996;0.7979160988449248;-4.486581311278007e-07;-3.5008764321684573e-07;1.0449190873059921;1.0100817547270602;10.001440246101188;0.833546352374018;0.015564028077243532;0.015560679960868934;0.7977463152432349;0.014896132611509159;0.7979253778719194;1.0098676154488848
56.04638;1.0443321515298656;0.8332414201622834;0.7979152962974757;-4.489568926546865e-07;-3.492523113012685e-07;1.0449183452172042;1.010080672473369;10.001454424342388;0.8335449627391648;0.015564052914980118;0.015560700024096267;0.7977466930972524;0.01489611242312783;0.7979250498647755;1.0098671443810259
56.05638;1.044329413857806;0.8332415655934796;0.7979144767285354;-4.4926116361818664e-07;-3.484271893800623e-07;1.0449175886915452;1.0100794812708471;10.001468539851293;0.8335435037049497;0.015564076824744833;0.015560720302604258;0.7977470217877815;0.014896092565354763;0.7979246773644509;1.00986670003921
56.06638;1.0443266635600768;0.8332416735012446;0.7979136422692561;-4.495689015441131e-07;-3.476119117672192e-07;1.0449168109177591;1.0100781862232102;10.001482578967059;0.8335419762949658;0.015564099808533972;0.015560740776967162;0.7977473009622191;0.014896072897288767;0.7979242596853751;1.0098662790675719
56.07638;1.044323902874635;0.8332417366378444;0.7979127958752756;-4.498779496051203e-07;-3.468069775786731e-07;1.0449160050544242;1.010076794017308;10.001496506434632;0.8335403836553706;0.015564121879994243;0.015560761440730791;0.79774753150283;0.014896053281534271;0.7979237952319755;1.009865878421124
56.08638;1.0443211341252547;0.8332417475409353;0.797911941088245;-4.501862106986846e-07;-3.46013183780199e-07;1.0449151652037914;1.0100753124481012;10.001510262663253;0.8335387298260438;0.01556414306443181;0.015560782295844898;0.7977477148162505;0.014896033594110068;0.7979232823326196;1.0098654958750652
56.09638;1.044318359815454;0.833241699261216;0.7979110821980568;-4.5049150670322133e-07;-3.452311033735142e-07;1.044914287419726;1.0100737496386787;10.001523778516377;0.8335370183490911;0.015564163390941549;0.015560803354029802;0.7977478528266952;0.01489601373205819;0.7979227202543734;1.0098651312613225
56.10638;1.0443155825327695;0.8332415851279177;0.7979102242737061;-4.507913400703928e-07;-3.444610184228389e-07;1.0449133696732162;1.0100721137092679;10.001536991602688;0.8335352525358332;0.015564182889421308;0.015560824639767072;0.7977479487756517;0.014895993611508555;0.7979221087506619;1.009864787558199
56.11638;1.0443128036675673;0.8332413985158169;0.7979093724958313;-4.510831127220129e-07;-3.437029395661203e-07;1.0449124103651297;1.0100704125858901;10.001549851893756;0.833533437068684;0.015564201586212105;0.015560846174663481;0.7977480079045617;0.014895973148155604;0.7979214473191578;1.0098644710187044
56.12638;1.044310022066417;0.8332411336790284;0.7979085318646981;-4.513646376691638e-07;-3.429566096325324e-07;1.044911408616043;1.010068653814788;10.001562320244282;0.8335315787073215;0.015564219494087483;0.015560867962256595;0.7977480372108933;0.014895952237918241;0.7979207351097221;1.0098641902186112
56.13638;1.044307233780013;0.8332407864660382;0.7979077077329619;-4.516344165257165e-07;-3.4222180269561927e-07;1.0449103668920037;1.0100668443931038;10.001574367762247;0.8335296858248749;0.015564236616442;0.015560889998373252;0.7977480443212421;0.01489593076494484;0.7979199710236651;1.0098639545685684
56.14638;1.0443044331104983;0.8332403542924581;0.7979069057474336;-4.5189149540943945e-07;-3.414987702224619e-07;1.0449092926351935;1.0100649914074336;10.001585976792349;0.8335277680258243;0.01556425296896062;0.015560912288116608;0.7977480367298707;0.014895908620063647;0.7979191536647764;1.0098637733026907
56.15638;1.0443016148630062;0.8332398367117225;0.7979061305767485;-4.521349796979232e-07;-3.4078844340453943e-07;1.044908197521472;1.0100631035300411;10.001597142431615;0.833525835715388;0.015564268587216892;0.015560934839087692;0.7977480216958984;0.014895885703886336;0.7979182814382132;1.009863655944382
56.16638;1.0442987765807197;0.8332392359523471;0.797905385084302;-4.523634851973001e-07;-3.4009242276212093e-07;1.0449070956902893;1.0100611911534416;10.001607870908675;0.8335238994748708;0.015564283509494337;0.01556095764673532;0.7977480053255467;0.014895861919256077;0.7979173535389257;1.0098636128862133
56.17638;1.0442959198005715;0.8332385560293311;0.7979046713333212;-4.525750769223734e-07;-3.394127892745517e-07;1.0449060022901095;1.0100592648737023;10.001618169558386;0.8335219697805516;0.015564297764367786;0.015560980699898702;0.797747991101469;0.014895837159300613;0.7979163715280658;1.0098636538883674
56.18638;1.044293049771579;0.833237801878753;0.7979039920896065;-4.5276780185691657e-07;-3.3875163360568926e-07;1.0449049322372705;1.0100573342798627;10.001628034964225;0.8335200569023303;0.015564311376599395;0.015561003996312744;0.7977479794815288;0.014895811298798372;0.797915339682334;1.0098637861478141
56.19638;1.0442901728604106;0.8332369793995678;0.7979033510112845;-4.529401148672269e-07;-3.381106528040906e-07;1.0449038990002055;1.0100554074274053;10.001637450300434;0.8335181706834076;0.015564324369214478;0.015561027549926606;0.7977479682099643;0.014895784211642261;0.7979142636140846;1.0098640143567401
56.20638;1.0442872935805843;0.8332360951883026;0.7979027520477195;-4.530909256585936e-07;-3.3749122714087983e-07;1.044902913761739;1.010053490764622;10.001646389036914;0.8335163202477497;0.015564336755635065;0.015561051388108956;0.7977479526670874;0.014895755803511292;0.7979131490419074;1.009864341607553
56.21638;1.0442844142432557;0.8332351560380986;0.7979021993693295;-4.5321957616117055e-07;-3.3689471374134456e-07;1.0449019844056773;1.0100515895981432;10.001654818822562;0.8335145129660347;0.015564348540382463;0.015561075549413531;0.797747926671431;0.01489572601660553;0.7979120013052868;1.0098647696624825
56.22638;1.0442815365028095;0.8332341685346014;0.7979016975090628;-4.533257588110204e-07;-3.363225234845282e-07;1.0449011147023788;1.010049708474541;10.001662707005465;0.8335127527135153;0.015564359723419206;0.015561100092695186;0.7977478831931859;0.014895694809412958;0.7979108247911784;1.0098652993934807
56.23638;1.0442786624315317;0.8332331383852959;0.7979012510467414;-4.53409392816875e-07;-3.3577599850332195e-07;1.0449003050907832;1.0100478512709872;10.001670029494663;0.8335110398211011;0.015564370295338708;0.015561125099156704;0.7977478144152755;0.014895662144276874;0.7979096232006787;1.0098659319781655
56.24638;1.044275795001495;0.8332320705757987;0.797900864447106;-4.5347046261683367e-07;-3.3525624205910614e-07;1.044899554336082;1.0100460216734506;10.001676779610097;0.8335093737067856;0.015564380239239882;0.015561150650063029;0.7977477124703973;0.014895627985522032;0.7979084006763495;1.0098666694532297
56.25638;1.044272938621635;0.8332309706983688;0.7979005419552131;-4.535088620981287e-07;-3.347640037117435e-07;1.0448988606853364;1.010044224207218;10.001682968215288;0.8335077555562679;0.015564389547243018;0.015561176806240293;0.7977475713655513;0.014895592298815584;0.797907162026395;1.0098675139604794
56.26638;1.0442700991740237;0.8332298454937531;0.797900286869701;-4.5352460252500263e-07;-3.3429975965865033e-07;1.0448982224101193;1.0100424652744286;10.001688612282518;0.8335061889679091;0.015564398230880433;0.015561203613737862;0.7977473883738285;0.01489555505806442;0.7979059122797706;1.0098684669438653
56.27638;1.0442672829269617;0.8332287023016227;0.7979001013467839;-4.5351805613078744e-07;-3.3386390112452296e-07;1.044897637861305;1.010040753369329;10.001693723849016;0.8335046791072974;0.015564406312472743;0.01556123111795271;0.7977471637521618;0.014895516258522663;0.7979046564894767;1.0098695291392465
56.28638;1.0442644951206952;0.8332275484281613;0.7978999873045788;-4.534895825578465e-07;-3.334567813694193e-07;1.0448971052946834;1.0100390978751397;10.001698313979864;0.8335032314829838;0.01556441381489552;0.015561259364564997;0.7977468993471221;0.014895475915675974;0.7979033997183744;1.0098707014903854
56.29638;1.0442617392889417;0.833226390418674;0.7978999466336844;-4.5343900452882623e-07;-3.3307855195774195e-07;1.0448966226953613;1.0100375071771228;10.001702407192372;0.8335018508171368;0.015564420765489228;0.015561288398706227;0.7977465973820381;0.014895434049789765;0.7979021473915742;1.0098719859903629
56.30638;1.04425901683368;0.8332252339648045;0.7978999802393734;-4.533656995844829e-07;-3.327289903253989e-07;1.0448961869330315;1.0100359876242726;10.001706046112846;0.8335005399041616;0.01556442719960845;0.015561318273868006;0.7977462600446749;0.01489539067558467;0.7979009056082149;1.0098733848474877
56.31638;1.0442563268855116;0.8332240845311029;0.7979000875959465;-4.5326912693770914e-07;-3.324075804927724e-07;1.0448957925323887;1.0100345439380318;10.001709282836146;0.8334992987447176;0.015564433159736048;0.015561349050762164;0.7977458892741117;0.014895345808742168;0.7978996804704472;1.0098748990980315
56.32638;1.0442536673961686;0.8332229473974898;0.7979002671857741;-4.531491418067692e-07;-3.321136258742484e-07;1.0448954320147266;1.0100331802414826;10.001712168000635;0.833498124586505;0.015564438703412564;0.015561380780198964;0.7977454862404636;0.01489529948828089;0.7978984768964178;1.009876527975051
56.33638;1.0442510363108517;0.8332218273633195;0.7979005163170093;-4.530058274518592e-07;-3.3184616191318357e-07;1.044895097100749;1.0100319005653864;10.00171474379706;0.8334970123696198;0.015564443903924365;0.015561413500912913;0.7977450510533489;0.014895251794153498;0.7978972982019387;1.0098782683665617
56.34638;1.0442484314982687;0.8332207288361428;0.7979008302440571;-4.528391631413075e-07;-3.3160395166584663e-07;1.0448947788032263;1.010030708600567;10.001717048038456;0.8334959552000298;0.015564448828938366;0.015561447254037778;0.7977445834384469;0.014895202849314495;0.797896146606581;1.0098801151952712
56.35638;1.0442458508067418;0.8332196558696756;0.7979012024891851;-4.526490419218071e-07;-3.3138558322009433e-07;1.0448944676765946;1.0100296070841592;10.001719125814747;0.8334949452282947;0.015564453523425328;0.015561482077997216;0.7977440838538279;0.0148951528197032;0.7978950239448698;1.0098820627436642
56.36638;1.0442432930143217;0.833218612115398;0.7979016264150304;-4.5243569520886953e-07;-3.3118957883897416e-07;1.0448941549099984;1.0100285971611556;10.001721033823495;0.8334939743583135;0.01556445801640956;0.015561517982798187;0.7977435536397024;0.014895101904325312;0.7978939321054692;1.0098841045585798
56.37638;1.04424075787963;0.8332176009263993;0.7979020958008263;-4.5220010221300987e-07;-3.310146833400243e-07;1.0448938324414188;1.010027678249921;10.001722838094961;0.8334930343931225;0.015564462338329373;0.015561554939262033;0.7977429941197263;0.014895050297496354;0.7978928729662;1.009886232333222
56.38638;1.0442382449028191;0.8332166253262172;0.797902603890824;-4.519440439325217e-07;-3.3086001356891977e-07;1.0448934920382291;1.0100268486301613;10.001724612132838;0.833492117040865;0.015564466537823386;0.015561592894789424;0.7977424060288226;0.014894998149578313;0.7978918479216527;1.0098884364834972
56.39638;1.0442357526221093;0.8332156879289317;0.7979031431455328;-4.5166976258644856e-07;-3.307246875764715e-07;1.0448931254831235;1.0100261062386502;10.00172643235633;0.8334912139239427;0.01556447069535756;0.01556163178663025;0.7977417896447322;0.014894945562590436;0.7978908578924221;1.009890708165567
56.40638;1.0442332790879003;0.8332147908678832;0.7979037068305952;-4.5137953880630355e-07;-3.3060744534252495e-07;1.044892726406575;1.0100254495867182;10.001728370666171;0.8334903172206796;0.015564474922706536;0.015561671537974315;0.7977411448953473;0.014894892612542378;0.797889904190417;1.0098930406344853
56.41638;1.0442308225632972;0.8332139357442511;0.7979042905465531;-4.5107559742517015e-07;-3.305068063626229e-07;1.044892291501359;1.0100248785926171;10.001730485591658;0.8334894210760728;0.015564479340220982;0.015561712059327876;0.7977404711733646;0.01489483936893257;0.7978889890367313;1.009895429612198
56.42638;1.044228381330081;0.8332131239753867;0.7979048920833518;-4.507602332800379e-07;-3.304214787848869e-07;1.0448918190590721;1.0100243943450238;10.001732815038062;0.8334885221549888;0.015564484043791394;0.015561753252818602;0.7977397674041775;0.014894785901705163;0.7978881152385288;1.009897873060652
56.43638;1.0442259529187141;0.8332123569672862;0.7979055104169617;-4.504357655272154e-07;-3.3035057369843293e-07;1.0448913068396517;1.0100239978331462;10.00173537941512;0.8334876186843176;0.015564489086463395;0.015561795004829506;0.7977390329526532;0.014894732286863702;0.7978872863175875;1.0099003709838619
56.44638;1.0442235344205557;0.8332116354522249;0.7979061450912972;-4.501042975299848e-07;-3.3029353889413454e-07;1.0448907528123137;1.0100236888322318;10.00173819160938;0.833486709410042;0.015564494491762587;0.015561837188099137;0.7977382683217233;0.014894678610684177;0.7978865075694642;1.009902925598637
56.45638;1.0442211236828094;0.8332109590633135;0.7979067959940215;-4.497675576814404e-07;-3.302499936486867e-07;1.0448901569373181;1.0100234659373863;10.001741263994143;0.8334857931590923;0.01556450027676313;0.015561879674206261;0.7977374745486879;0.01489462496764947;0.7978857867203528;1.009905540780811
56.46638;1.0442187195979935;0.8332103272367507;0.7979074631198095;-4.494270106298022e-07;-3.302196775832948e-07;1.0448895205021866;1.0100233276354948;10.001744614677166;0.8334848683133655;0.015564506452375046;0.015561922328836145;0.7977366520948377;0.014894571457087146;0.7978851334614981;1.0099082211203547
56.47638;1.04421632130738;0.8332097406401999;0.7979081464742214;-4.49084060960519e-07;-3.302025530893712e-07;1.0448888444537674;1.0100232731044063;10.00174827269855;0.8334839321087167;0.01556451301778887;0.015561964991049716;0.7977358002440336;0.014894518173942503;0.7978845586757726;1.009910971824965
56.48638;1.0442139271577804;0.8332092019793138;0.7979088463294937;-4.4874007533147897e-07;-3.301988646170604e-07;1.0448881288305314;1.0100233018094344;10.001752274386916;0.8334829801587655;0.01556451997004665;0.015562007460207947;0.7977349170897939;0.014894465201164142;0.7978840735942637;1.0099137982178013
56.49638;1.0442115338330857;0.8332087160492672;0.7979095635246906;-4.48396500618722e-07;-3.302088744528183e-07;1.0448873733343096;1.0100234121683154;10.001756654505673;0.8334820061812299;0.015564527316777727;0.015562049507346121;0.797733999645516;0.014894412616197917;0.797883688556091;1.009916704603905
56.50638;1.0442091362866632;0.8332082894662728;0.79791029950181;-4.480552311907851e-07;-3.3023255864600246e-07;1.0448865785935295;1.010023600700142;10.001761441599609;0.8334810023045761;0.015564535083746596;0.015562090905367709;0.7977330445380441;0.014894360494691474;0.7978834121314298;1.009919694325779
56.51638;1.0442067289341723;0.8332079303541484;0.7979110558756993;-4.4771866646501264e-07;-3.3026985305377426e-07;1.044885746942735;1.0100238627802254;10.001766655794794;0.8334799601900449;0.015564543312106579;0.015562131452924453;0.7977320496043928;0.0148943089056621;0.7978832511640034;1.0099227700119
56.52638;1.0442043071989315;0.833207647500748;0.7979118337288952;-4.473892639603986e-07;-3.3032125532450415e-07;1.0448848822200845;1.0100241936311847;10.001772307225808;0.8334788719588737;0.015564552045861456;0.015562170973671853;0.7977310147571278;0.014894257914369142;0.7978832111078791;1.009925932426407
56.53638;1.0442018680750789;0.8332074491610565;0.7979126335388075;-4.470689928084386e-07;-3.303881810955317e-07;1.0448839892975539;1.010024588690194;10.00177840145203;0.8334777303074568;0.01556456132132341;0.01556220930171107;0.7977299414532093;0.0148942075884535;0.7978832962783092;1.009929179617239
56.54638;1.0441994099155845;0.8332073422950094;0.797913455689952;-4.467591230110779e-07;-3.304729127848256e-07;1.0448830738552881;1.0100250447824513;10.001784948214702;0.833476528463187;0.015564571164287395;0.015562246274199469;0.797728831921991;0.014894157994268041;0.7978835098902417;1.009932507644065
56.55638;1.0441969328045753;0.8332073317869408;0.7979143003801731;-4.4646045371704197e-07;-3.3057828387447624e-07;1.0448821418764342;1.0100255612644926;10.001791957302249;0.8334752600180051;0.015564581592020958;0.015562281733786931;0.7977276887885357;0.014894109191534022;0.7978838536975329;1.00993591083135
56.56638;1.0441944396752185;0.8332074197775633;0.7979151667750496;-4.4617356200317593e-07;-3.30707359733465e-07;1.0448811986662576;1.01002613860953;10.001799420971338;0.8334739183292558;0.015564592609837736;0.015562315539287873;0.7977265147545528;0.014894061235349617;0.7978843276631892;1.009939380192563
56.57638;1.0441919364752668;0.8332076062493663;0.7979160527363844;-4.4589893286608206e-07;-3.3086323654830277e-07;1.044880249131739;1.0100267753884955;10.001807302669938;0.8334724961989758;0.015564604205985433;0.015562347576387695;0.7977253116467623;0.014894014179841687;0.7978849299961438;1.0099429024915145
56.58638;1.0441894304657184;0.8332078902044727;0.7979169557079971;-4.4563718559793487e-07;-3.310487414302258e-07;1.044879299182975;1.0100274663916775;10.001815540253705;0.83347098607216;0.015564616360981304;0.015562377753465577;0.7977240796680491;0.0148939680802979;0.7978856575915854;1.0099464619119476
56.59638;1.0441869281592868;0.8332082701598832;0.7979178736496486;-4.4538910525473815e-07;-3.3126606865461327e-07;1.044878355504286;1.0100282024954519;10.00182405281509;0.8334693806782134;0.01556462906576968;0.015562405992446977;0.7977228183641575;0.014893922992891866;0.7978865069609024;1.0099500424716383
56.60638;1.0441844345952966;0.8332087442010491;0.7979188051536986;-4.451552808488137e-07;-3.315167274102032e-07;1.0448774236757707;1.0100289718828717;10.001832751129072;0.8334676743021256;0.015564642335327807;0.015562432229433827;0.7977215281360017;0.01489387897077802;0.7978874752502935;1.0099536286985809
56.61638;1.0441819536868808;0.8332093095199532;0.7979197485990057;-4.4493582410081604e-07;-3.3180177226862603e-07;1.0448765071346053;1.010029762256122;10.001841555353034;0.8334658636136657;0.015564656212567866;0.015562456418849476;0.7977202104435144;0.014893836059628827;0.7978885609937314;1.0099572049326326
56.62638;1.0441794885238944;0.833209961091685;0.7979207009635156;-4.4473047933955055e-07;-3.32121879015669e-07;1.044875607646418;1.0100305629294084;10.001850403434318;0.8334639470851928;0.01556467076363541;0.015562478536413585;0.797718867267122;0.01489379429179935;0.7978897644305691;1.0099607554139927
56.63638;1.044177041402924;0.8332106911341762;0.7979216578516968;-4.4453887845439664e-07;-3.3247712146794415e-07;1.044874725590003;1.0100313658157403;10.001859247525273;0.8334619235009021;0.015564686073479493;0.015562498583152349;0.7977175006793683;0.014893753683501446;0.7978910873477152;1.0099642654164944
56.64638;1.0441746139892285;0.8332114905894736;0.7979226147857038;-4.44360604778055e-07;-3.3286687530915346e-07;1.0448738597941685;1.0100321656008289;10.001868055587552;0.8334597909332184;0.01556470223752356;0.015562516579689463;0.7977161124310405;0.01489371424611401;0.7978925324913785;1.009967721945004
56.65638;1.044172207877322;0.8332123510134231;0.7979235681751212;-4.441951435348327e-07;-3.332901309838881e-07;1.0448730084026887;1.0100329596646744;10.001876814687066;0.8334575476445707;0.015564719342527865;0.01556253255291941;0.7977147040346438;0.01489367600024657;0.7978941021287337;1.009971113592965
56.66638;1.044169824850608;0.8332132652229582;0.7979245155773796;-4.4404208981921274e-07;-3.3374587546139526e-07;1.0448721700293198;1.010033747700879;10.001885524288834;0.8334551940429483;0.01556473745788174;0.015562546546051078;0.7977132775267358;0.014893638971351245;0.7978957966949135;1.0099744298421984
56.67638;1.0441674662324878;0.8332142268620645;0.79792545583243;-4.4390151204587994e-07;-3.342332205598025e-07;1.0448713439047825;1.0100345310650987;10.001894187062872;0.8334527331301564;0.015564756648980625;0.015562558639150308;0.7977118358458924;0.014893603174489787;0.7978976151663079;1.0099776599112222
56.68638;1.044165132704526;0.8332152296401794;0.7979263887343685;-4.437739165742027e-07;-3.347513425472212e-07;1.0448705297092598;1.0100353122736587;10.001902809259594;0.8334501692183197;0.0155647769823814;0.015562568936074259;0.7977103824171614;0.014893568610134562;0.7978995559038652;1.009980791852029
56.69638;1.0441628253650552;0.8332162668397095;0.797927314201174;-4.4365980662132596e-07;-3.352994616032841e-07;1.0448697275370549;1.010036094908974;10.001911410420732;0.8334475069644509;0.01556479851050019;0.015562577542740262;0.7977089207525183;0.014893535267753413;0.797901616069876;1.00998381275694
56.70638;1.0441605465220052;0.8332173313603028;0.7979282318563793;-4.4355948091182753e-07;-3.3587703233848e-07;1.0448689373928137;1.0100368832514286;10.0019200306672;0.8334447513494229;0.015564821267021769;0.015562584574735566;0.7977074546070015;0.01489350311997357;0.7979037907632177;1.009986709549722
56.71638;1.0441582993588256;0.8332184158510174;0.7979291411839994;-4.434732319571222e-07;-3.3648387874110623e-07;1.0448681582308157;1.0100376812904515;10.00192872574819;0.8334419073875508;0.015564845277112199;0.015562590155943731;0.7977059886307759;0.014893472124336374;0.7979060734375902;1.009989469396442
56.72638;1.0441560875852793;0.8332195123376356;0.7979300421031184;-4.4340149898726073e-07;-3.3711991103494666e-07;1.0448673878787211;1.010038492197031;10.001937556215145;0.8334389796246553;0.015564870556174401;0.015562594383757863;0.7977045290116108;0.014893442243566677;0.7979084571359992;1.009992080115968
56.73638;1.0441539162786375;0.8332206119414364;0.7979309355296671;-4.43344959461392e-07;-3.3778479856380645e-07;1.0448666244562035;1.0100393183391043;10.001946579200393;0.8334359723407113;0.015564897103315276;0.015562597312262668;0.797703083349097;0.014893413451656961;0.7979109356310948;1.00999453087258
56.74638;1.0441517930899897;0.8332217057497987;0.7979318229811837;-4.433045874187835e-07;-3.3847794866496646e-07;1.044865867657958;1.010040160938083;10.00195584052245;0.8334328897585531;0.015564924901921583;0.015562598981992179;0.797701659640853;0.014893385723571661;0.7979135039752422;1.0099968126859895
56.75638;1.0441497277643708;0.8332227861653867;0.7979327056356356;-4.432813462183914e-07;-3.391985203578929e-07;1.0448651189690892;1.0100410200245156;10.00196536727423;0.83342973581118;0.015564953913038047;0.015562599460736548;0.797700265221581;0.014893359031564878;0.7979161583808632;1.0099989189558018
56.76638;1.0441477293263397;0.833223847314974;0.7979335840883431;-4.432757859394894e-07;-3.3994544520987313e-07;1.04486438198052;1.0100418954456865;10.001975164092734;0.833426514128949;0.015564984065194855;0.015562598858272996;0.7976989065813319;0.01489333335176615;0.7979188955921146;1.0100008461238366
56.77638;1.0441458028827295;0.8332248848308033;0.7979344590292057;-4.432881414140848e-07;-3.4071759158494506e-07;1.0448636630175812;1.010042788244259;10.001985210699454;0.8334232278859552;0.01556501526073086;0.01556259731165882;0.7976975898069519;0.014893308677167625;0.7979217121517413;1.0100025937353208
56.78638;1.0441439492299998;0.8332258958549335;0.7979353321794169;-4.4331887303662424e-07;-3.4151396492754827e-07;1.0448629711756359;1.0100437017154544;10.001995457360668;0.8334198793622477;0.015565047392998427;0.015562594963292554;0.7976963208697045;0.01489328502077494;0.797924604407465;1.0100041635584538
56.79638;1.0441421674640854;0.8332268792087949;0.7979362064999763;-4.4336910294765205e-07;-3.423337646750746e-07;1.0448623174780793;1.0100446413614517;10.00200582335729;0.8334164700772073;0.015565080362220526;0.015562591944676782;0.7976951057983062;0.014893262408241154;0.7979275690062284;1.0100055585413623
56.80638;1.04414045706608;0.8332278354856454;0.7979370853416833;-4.4344070159343595e-07;-3.431761467733958e-07;1.0448617130287425;1.0100456133246083;10.002016206711389;0.8334130015484092;0.015565114084551381;0.015562588356299768;0.7976939508422343;0.014893240873819547;0.7979306027632357;1.0100067821698113
56.81638;1.0441388175150326;0.8332287669530694;0.7979379716217978;-4.4353601135461076e-07;-3.440398409357104e-07;1.044861167379623;1.0100466231870031;10.002026499921056;0.8334094761421903;0.015565148476708921;0.015562584249689844;0.7976928621792388;0.01489322045294332;0.7979337018628034;1.010007837785039
56.82638;1.0441372474532236;0.8332296772972149;0.7979388677906898;-4.436570039088219e-07;-3.4492298043726144e-07;1.0448606887785732;1.010047676746622;10.002036600339881;0.8334058976181423;0.015565183427109665;0.015562579636614907;0.7976918449749746;0.014893201173251224;0.7979368609385789;1.0100087278798622
56.83638;1.0441357453565914;0.8332305712575889;0.7979397759315252;-4.4380448211246257e-07;-3.4582312485890677e-07;1.0448602848907493;1.0100487810811647;10.002046414582498;0.8334022711453292;0.015565218792748458;0.015562574515965323;0.7976909026116028;0.014893183058622075;0.7979400723432298;1.0100094540674613
56.84638;1.0441343105629446;0.8332314543141571;0.7979406975729588;-4.4397826863336465e-07;-3.46737268957519e-07;1.0448599625377293;1.010049943909657;10.002055859936334;0.8333986029772402;0.015565254418700013;0.015562568880416974;0.7976900368766519;0.01489316614210504;0.7979433260551735;1.0100100178115319
56.85638;1.0441329433970965;0.8332323325837128;0.7979416334642897;-4.441778729636432e-07;-3.4766201493775116e-07;1.0448597275421145;1.0100511719685785;10.002064860447073;0.8333949003383218;0.01556529016206093;0.01556256270768575;0.7976892486064794;0.014893150473152634;0.7979466104361935;1.0100104212895076
56.86638;1.044131644774822;0.8332332122113664;0.7979425833184614;-4.44402770411335e-07;-3.485939457081387e-07;1.0448595849043076;1.0100524698407756;10.002073341488884;0.8333911717672547;0.015565325919724865;0.015562555972465;0.797688538034644;0.014893136113345236;0.7979499129985369;1.0100106677740222
56.87638;1.044130415237779;0.8332340979421484;0.7979435458984268;-4.4465237294927986e-07;-3.495300807715715e-07;1.0448595386402457;1.010053839465337;10.002081233736854;0.833387427185397;0.015565361638849584;0.015562548672497156;0.7976879047516836;0.01489312312257499;0.7979532206001259;1.0100107612785343
56.88638;1.0441292540526335;0.8332349924691284;0.7979445201440026;-4.4492608220965556e-07;-3.5046847964659957e-07;1.0448595917254075;1.010055280082839;10.002088482244982;0.8333836772687211;0.015565397291329197;0.015562540833785176;0.7976873474634026;0.014893111545910212;0.7979565196890868;1.010010705995018
56.89638;1.0441281601184764;0.8332358972745021;0.7979455063825561;-4.452235394831833e-07;-3.5140853584960367e-07;1.0448597463778673;1.0100567880336195;10.002095045941235;0.8333799331445473;0.015565432841684778;0.01556253248962007;0.7976868641029339;0.01489310141146791;0.7979597968390033;1.0100105065433873
56.90638;1.0441271333612123;0.8332368135831516;0.797946506222381;-4.455446431682537e-07;-3.5235057865823754e-07;1.0448600037340294;1.010058356495942;10.002100889068764;0.8333762069712146;0.015565468237919504;0.015562523654264427;0.797686452868584;0.014893092732850468;0.7979630388744277;1.0100101686264298
56.91638;1.0441261742120589;0.8332377429859924;0.7979475217481546;-4.4588900357528055e-07;-3.532952761646273e-07;1.0448603628029935;1.0100599759718754;10.002105981328114;0.8333725122124294;0.015565503403745923;0.015562514308856953;0.7976861135332532;0.014893085508624865;0.7979662322246482;1.0100096989669833
56.92638;1.0441252830438699;0.8332386879217285;0.7979485547908275;-4.4625539814765066e-07;-3.54243204850847e-07;1.0448608199249445;1.0100616351877445;10.002110306754899;0.8333688622275858;0.015565538217786784;0.015562504404776117;0.7976858476505124;0.014893079719940038;0.7979693625623214;1.0100091047782624
56.93638;1.0441244607069804;0.8332396509528373;0.7979496064977388;-4.466418341736271e-07;-3.551944339525542e-07;1.0448613693047917;1.010063322488705;10.00211386184825;0.833365267903059;0.015565572510349202;0.015562493881198184;0.7976856576394116;0.014893075332852194;0.7979724152950062;1.0100083932563662
56.94638;1.0441237074128642;0.8332406330122708;0.7979506777527747;-4.470459982129449e-07;-3.561483259885891e-07;1.0448620043371062;1.0100650281615577;10.002116645726536;0.8333617367766837;0.015565606091993419;0.015562482685630633;0.7976855458408728;0.014893072311787858;0.7979753756381563;1.0100075710817862
56.95638;1.0441230200209901;0.8332416326849593;0.7979517698598946;-4.4746554973831274e-07;-3.5710394338826587e-07;1.0448627184469585;1.0100667459800807;10.002118656447598;0.8333582736731706;0.015565638782329876;0.015562470780579827;0.7976855138937332;0.014893070634787073;0.7979782284326478;1.010006644404605
56.96638;1.0441223907443458;0.8332426464056811;0.7979528843069196;-4.478980943096525e-07;-3.580607322377736e-07;1.0448635045371193;1.0100684722057829;10.00211988572452;0.833354880907963;0.015565670418851015;0.015562458133519511;0.7976855620309635;0.014893070296418995;0.797980959087155;1.0100056193202167
56.97638;1.0441218079975638;0.833243668526226;0.7979540217495568;-4.483411240143097e-07;-3.5901898493926543e-07;1.0448643545289265;1.010070203291263;10.002120310340961;0.8333515587932699;0.015565700863918302;0.015562444705915756;0.7976856882904242;0.014893071294415108;0.7979835548627181;1.0100045017189678
56.98638;1.0441212582583945;0.8332446923411787;0.7979551811636675;-4.48792266028118e-07;-3.59979853486551e-07;1.0448652598058388;1.010071935333679;10.002119896761066;0.8333483072933302;0.01556573001046389;0.015562430454138855;0.7976858884869298;0.014893073616388832;0.7979860051680898;1.0100032968643995
56.99638;1.0441207278842786;0.8332457119624114;0.7979563593622835;-4.492496630154701e-07;-3.609447892497384e-07;1.044866211373955;1.0100736653652764;10.002118620056626;0.8333451267801509;0.015565757775871724;0.015562415338511567;0.7976861574935572;0.014893077241043572;0.7979883009834207;1.0100020099162228
57.00638;1.0441202043360758;0.833246723050452;0.7979575506857084;-4.497119743421712e-07;-3.619148392902224e-07;1.0448671996748693;1.0100753914954452;10.002116477416115;0.8333420173555213;0.015565784107252737;0.01556239932552682;0.7976864906004936;0.01489308213661251;0.7979904339288684;1.0100006463796505
57.01638;1.0441196766661798;0.833247721768158;0.7979587475449152;-4.501779852582032e-07;-3.628903030355012e-07;1.0448682151796223;1.0100771116521223;10.002113484790849;0.833338979054892;0.015565809000648256;0.015562382384402836;0.7976868834801069;0.014893088254511763;0.7979923956268405;1.0099992114340022
57.02638;1.0441191351222896;0.8332487032819064;0.7979599417345116;-4.506463420831407e-07;-3.6387083696099933e-07;1.0448692495324174;1.0100788231325188;10.002109665223134;0.8333360135025626;0.015565832497252617;0.015562364490592931;0.7976873313993967;0.014893095536514096;0.7979941779548945;1.0099977093932548
57.03638;1.0441185705150047;0.8332496617044918;0.7979611248842735;-4.5111583609631285e-07;-3.64855926282304e-07;1.0448702955962113;1.010080523284772;10.002105038759858;0.8333331250890416;0.015565854656013236;0.015562345626821818;0.7976878288437574;0.01489310392891672;0.7979957737098751;1.0099961447187444
57.04638;1.0441179744656692;0.8332505915280269;0.7979622878912832;-4.515859851201859e-07;-3.658453070083292e-07;1.0448713463360064;1.0100822099910525;10.002099615427747;0.8333303205202726;0.015565875541321517;0.01556232577924999;0.7976883696419852;0.014893113392554147;0.797997177016322;1.0099945237057897
57.05638;1.0441173403245487;0.8332514885219476;0.7979634211442374;-4.5205713309024677e-07;-3.668389768978951e-07;1.0448723947766967;1.0100838815513575;10.002093395858202;0.8333276071865623;0.015565895229130657;0.015562304947515296;0.7976889476523408;0.014893123901772611;0.7979983838371523;1.0099928547192774
57.06638;1.0441166635638273;0.8332523490567636;0.7979645159552948;-4.525299665401884e-07;-3.678370241800198e-07;1.0448734356073919;1.0100855369214823;10.002086382077714;0.833324991483568;0.015565913799202568;0.015562283159836246;0.7976895575778162;0.014893135434233191;0.7979993925902757;1.0099911464609623
57.07638;1.0441159415501662;0.8332531690822452;0.7979655652550882;-4.530051224986187e-07;-3.688396229085053e-07;1.0448744660052263;1.0100871760854817;10.002078586406226;0.8333224781212201;0.015565931314829843;0.015562260470807025;0.7976901949766657;0.014893147974081743;0.7980002037811382;1.0099894058331111
57.08638;1.0441151730211138;0.8332539442428709;0.7979665626917598;-4.5348305454416236e-07;-3.698471225526409e-07;1.044875484353672;1.0100887996179968;10.00207002690675;0.833320070379076;0.015565947818085577;0.015562236951189542;0.7976908558081486;0.014893161516674793;0.7980008185374076;1.0099876377405181
57.09638;1.0441143567262614;0.8332546707196479;0.7979675020852375;-4.5396390663230036e-07;-3.708599272016139e-07;1.044876488403489;1.010090408118272;10.002060715371124;0.8333177706037166;0.015565963336071053;0.015562212687117475;0.7976915367681344;0.014893176047715834;0.7980012378868818;1.009985847180984
57.10638;1.0441134901279387;0.8332553452693123;0.7979683781480095;-4.5444742896342113e-07;-3.718781744920231e-07;1.0448774745880298;1.010092001933674;10.002050651690922;0.8333155805779685;0.015565977878671448;0.015562187783418061;0.7976922363663186;0.014893191533267423;0.7980014637535635;1.0099840410272443
57.11638;1.0441125700096934;0.833255964467991;0.7979691869999272;-4.5493294948706874e-07;-3.7290152737494024e-07;1.0448784385662186;1.0100935808255467;10.002039827223472;0.8333135017691442;0.015565991435349038;0.015562162357170667;0.7976929554006573;0.014893207945618991;0.7980015002151174;1.0099822275809827
57.12638;1.0441115946088964;0.8332565243985584;0.7979699265004461;-4.554194726115548e-07;-3.7392924688570644e-07;1.044879376135598;1.0100951442412767;10.00202823144987;0.8333115357136903;0.015566003980235573;0.015562136521666225;0.7976936963177026;0.014893225274803686;0.7980013540493016;1.0099804150469047
57.13638;1.0441105649543192;0.8332570209513088;0.7979705969970208;-4.5590609212767875e-07;-3.7496046225848476e-07;1.0448802835479132;1.0100966918385388;10.002015858809347;0.8333096842811551;0.015566015478192106;0.015562110377182465;0.7976944617267732;0.014893243511126522;0.7980010344924054;1.0099786108145972
57.14638;1.0441094841570537;0.8332574502546889;0.7979712009058636;-4.5639236991978793e-07;-3.7599424975147665e-07;1.0448811568432155;1.0100982230427835;10.002002713491125;0.8333079495953395;0.015566025889273628;0.015562084012864954;0.7976952526607961;0.014893262644218652;0.7980005518116213;1.0099768214454705
57.15638;1.0441083565200975;0.8332578087902511;0.7979717408244066;-4.5687826433316644e-07;-3.770292475313733e-07;1.0448819908420592;1.010099737299373;10.001988814620798;0.833306334366237;0.015566035173042303;0.015562057502564824;0.7976960678673016;0.014893282674626415;0.797999916163204;1.0099750527627172
57.16638;1.0441071877939911;0.8332580928189878;0.7979722181455359;-4.5736394209801417e-07;-3.780631923573271e-07;1.0448827789476238;1.0101012357506947;10.00197420453299;0.8333048422923681;0.01556604328846643;0.015562030899665713;0.7976969042377917;0.014893303609637911;0.7979991382363548;1.0099733104813546
57.17638;1.0441059847142222;0.8332582978287462;0.7979726325553059;-4.5784976122380227e-07;-3.790928657137923e-07;1.0448835143331257;1.0101027211270932;10.001958949655;0.8333034769998475;0.015566050190916047;0.015562004252567686;0.7976977570640552;0.014893325458512456;0.7979982299093169;1.009971600803731
57.18638;1.0441047536712778;0.8332584183258566;0.7979729819190541;-4.5833615961070906e-07;-3.801145776925662e-07;1.0448841914225941;1.01010419601788;10.001943126299981;0.8333022401683725;0.015566055835296683;0.015561977623021958;0.7976986200002152;0.014893348234880867;0.7979972036553165;1.009969929487779
57.19638;1.0441035003873278;0.8332584476595153;0.7979732632078891;-4.588233872973901e-07;-3.8112488600856345e-07;1.0448848062702472;1.0101056625883773;10.001926803074609;0.8333011314272809;0.015566060185635174;0.015561951078301259;0.7976994855695255;0.014893371954211558;0.7979960716846766;1.0099683001249788
57.20638;1.0441022299875855;0.8332583789305472;0.797973474103651;-4.5931127712862966e-07;-3.8212099482294554e-07;1.0448853558541624;1.010107122916207;10.001910031978596;0.833300150110475;0.015566063225883633;0.015561924672971756;0.7977003462748741;0.01489339662477874;0.7979948448749467;1.009966714147216
57.21638;1.0441009468811928;0.8332582069674639;0.797973613767655;-4.597990416850392e-07;-3.831008946008337e-07;1.0448858368883307;1.0101085789055821;10.001892848610956;0.8332992963295532;0.015566064959706815;0.015561898445790416;0.7977011956759431;0.014893422231060296;0.7979935316170683;1.0099651728149561
57.22638;1.04409965522334;0.8332579296554575;0.7979736826651174;-4.602851766043687e-07;-3.8406356456671245e-07;1.0448862448549316;1.0101100325892074;10.00187527341305;0.8332985707253829;0.015566065395324465;0.015561872425630254;0.7977020287858112;0.014893448717931157;0.7979921379701402;1.0099636790961692
57.23638;1.0440983588653776;0.8332575484820633;0.797973682079602;-4.607678343172682e-07;-3.850089338062317e-07;1.0448865739173674;1.0101114860211602;10.001857309889045;0.8332979741735246;0.015566064540474685;0.015561846640450737;0.7977028418488629;0.014893475999004164;0.7979906688725775;1.009962238146492
57.24638;1.0440970606181443;0.8332570687595603;0.7979736131272598;-4.6124544178658265e-07;-3.8593752057589953e-07;1.0448868174546533;1.0101129409263605;10.001838952249658;0.8332975078256132;0.015566062414509156;0.01556182113511082;0.7977036320736001;0.014893503983269343;0.7979891285976635;1.0099608562155338
57.25638;1.044095762835291;0.8332564990587882;0.7979734753508705;-4.617167459294793e-07;-3.8685018002200636e-07;1.0448869686900273;1.0101143997624689;10.001820204573349;0.8332971734865396;0.015566059059936797;0.015561795979086555;0.797704397638116;0.014893532588500548;0.7979875202241893;1.0099595386523845
