time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
57.26638;1.044094468565194;0.8332558501282532;0.7979732659780996;-4.6218045042233986e-07;-3.877479728615078e-07;1.0448870215456332;1.0101158670970478;10.001801095857857;0.8332969742320188;0.0155660545464114;0.01556177124680186;0.7977051377411871;0.014893561738383422;0.7979858453689567;1.0099582885734475
57.27638;1.0440931814874497;0.8332551340953948;0.7979729803970055;-4.6263538524091767e-07;-3.886319910765994e-07;1.0448869712242919;1.0101173492529523;10.001781679712144;0.8332969147362574;0.015566048965822787;0.015561747002814381;0.7977058525627353;0.014893591361265763;0.7979841046572128;1.009957107285487
57.28638;1.0440919061908662;0.8332543635097822;0.79797261296303;-4.630810492497826e-07;-3.8950322302381045e-07;1.0448868136859144;1.0101188525328795;10.001762018085778;0.833297001012848;0.01556604242079066;0.015561723318967257;0.7977065435999925;0.014893621397800377;0.7979822981613414;1.0099559955778534
57.29638;1.0440906496149254;0.8332535496301877;0.7979721575401532;-4.6351770557107713e-07;-3.903623790864765e-07;1.0448865446444464;1.0101203812060666;10.001742165727334;0.8332972392296676;0.015566035011688375;0.015561700292560524;0.797707214062512;0.014893651808148898;0.7979804254331817;1.0099549537278936
57.30638;1.0440894212885437;0.8332527014628613;0.7979716085391088;-4.639462275958797e-07;-3.9120967962649073e-07;1.0448861592073968;1.0101219363058436;10.00172216766279;0.833297633939727;0.015566026829292565;0.015561678042378312;0.7977078685662363;0.01489368256681279;0.7979784860943175;1.0099539804219926
57.31638;1.0440882317936497;0.8332518275053875;0.7979709625277424;-4.6436821619326916e-07;-3.9204483494821434e-07;1.0448856523675423;1.010123515811019;10.00170205798111;0.8332981870859445;0.01556601795318041;0.015561656692582837;0.797708512205604;0.01489371365478184;0.7979764810973347;1.0099530724101327
57.32638;1.0440870917501537;0.833250938810656;0.7979702186568723;-4.6478605597205745e-07;-3.928670746891149e-07;1.0448850199357977;1.010125115333102;10.001681851178633;0.8332988982395926;0.015566008450636814;0.015561636347336642;0.7977091491624283;0.014893745058749304;0.7979744133960834;1.0099522249686557
57.33638;1.0440860118486168;0.8332500497690855;0.7979693771028771;-4.6520246626091194e-07;-3.9367494820501867e-07;1.0448842592921868;1.0101267284989943;10.00166153720898;0.8332997653304334;0.015565998372603536;0.015561617073722665;0.7977097814518804;0.01489377676501739;0.7979722878458372;1.0099514329079473
57.34638;1.044085002235679;0.8332491756907918;0.7979684375011825;-4.6561989553222034e-07;-3.944659732436759e-07;1.0448833699023936;1.0101283473478577;10.001641089004869;0.8333007850882468;0.015565987740453214;0.015561598902440783;0.7977104088433481;0.014893808744558836;0.7979701109746363;1.0099506917239738
57.35638;1.0440840710608592;0.8332483297523119;0.7979673989250731;-4.6604031482832986e-07;-3.9523642816499185e-07;1.0448823539261156;1.010129963003033;10.001620472794253;0.8333019533113002;0.01556597654060513;0.015561581827145954;0.7977110299235586;0.014893840941303367;0.7979678903386497;1.009949997979947
57.36638;1.0440832239305426;0.8332475216629399;0.7979662605723038;-4.6646515434490326e-07;-3.9598148574961687e-07;1.0448812159775633;1.0101315667237742;10.00159965650979;0.8333032655802528;0.01556596474189981;0.015561565810683842;0.7977116434129887;0.014893873276078847;0.7979656332605767;1.0099493493601484
57.37638;1.0440824654524594;0.8332467585060243;0.7979650226320881;-4.668950499000706e-07;-3.966955629404072e-07;1.0448799617067595;1.0101331506708309;10.001578620880709;0.833304717897836;0.015565952312303273;0.015561550812970913;0.7977122492787289;0.014893905669563027;0.79796334610441;1.0099487446785176
57.38638;1.0440818007486559;0.8332460469074837;0.7979636873446025;-4.6732988751203253e-07;-3.9737277943535136e-07;1.044878596999272;1.0101347074101275;10.001557366209852;0.8333063064265549;0.015565939222778089;0.01556153682312906;0.7977128493381893;0.01489393806129803;0.7979610344696035;1.0099481830692827
57.39638;1.0440812345921568;0.8332453943811444;0.7979622595862222;-4.6776924311070574e-07;-3.9800757346020204e-07;1.0448771281946816;1.010136229066934;10.001535909866444;0.8333080269526894;0.015565925449327023;0.015561523870823263;0.7977134468345873;0.014893970401464793;0.7979587031298107;1.009947663102964
57.40638;1.0440807708625497;0.8332448086716987;0.797960747253855;-4.6821254318474445e-07;-3.985952004744933e-07;1.04487556193361;1.0101377071499007;10.001514279878464;0.8333098750398382;0.015565910977796506;0.015561512015728455;0.7977140457433416;0.014894002624029493;0.7979563559184921;1.0099471829082047
57.41638;1.0440804138292474;0.8332442967674091;0.7979591613663913;-4.68658840821472e-07;-3.991318388823419e-07;1.0448739042301316;1.0101391324828624;10.001492508547416;0.8333118465920503;0.015565895814634478;0.015561501341389079;0.7977146508793233;0.014894034631101517;0.7979539967177425;1.0099467408626188
57.42638;1.0440801684136327;0.8332438646510409;0.7979575144093396;-4.691067026179617e-07;-3.996145060532369e-07;1.0448721591987506;1.010140495039703;10.001470633667447;0.8333139380805327;0.015565880000883513;0.015561491960089414;0.7977152680856829;0.014894066310444511;0.7979516305574357;1.0099463363204129
57.43638;1.044080039418282;0.8332435169541077;0.7979558179226001;-4.695543771882629e-07;-4.000410427046113e-07;1.044870328234588;1.0101417842551275;10.001448710102942;0.8333161463102616;0.015565863614446679;0.015561484010517261;0.7977159034386612;0.014894097568524138;0.7979492631379446;1.0099459695840607
57.44638;1.0440800315193843;0.833243256795297;0.7979540818957084;-4.699999781363623e-07;-4.004101378329549e-07;1.0448684109012538;1.010142989741609;10.001426816203189;0.8333184679894331;0.015565846755785477;0.015561477649951645;0.7977165618105556;0.014894128342196807;0.797946899309398;1.0099456412073715
57.45638;1.0440801500508696;0.8332430864213294;0.7979523154108988;-4.7044157872787063e-07;-4.00721166055999e-07;1.0448664078105216;1.0101441016655397;10.00140504608369;0.8333208995974669;0.015565829530588503;0.01556147304670537;0.7977172464680153;0.014894158579201308;0.7979445421794917;1.0099453523214106
57.46638;1.0440804019744474;0.8332430077727733;0.7979505265177926;-4.708773470119368e-07;-4.009739601796177e-07;1.0448643231515051;1.0101451106383867;10.001383499971338;0.8333234376250259;0.015565812043950893;0.015561470366161505;0.7977179601103281;0.014894188210588981;0.7979421933468424;1.0099451052851545
57.47638;1.0440807954655706;0.8332430224780204;0.7979487213413047;-4.713055836396043e-07;-4.011689454653051e-07;1.0448621639499924;1.0101460075664805;10.001362279765953;0.8333260784013364;0.015565794407012947;0.015561469758376443;0.7977187055335525;0.014894217149667942;0.7979398536327278;1.0099449027276521
57.48638;1.0440813380583531;0.8332431319691881;0.7979469036659986;-4.7172452444361783e-07;-4.013074853001618e-07;1.0448599371771394;1.0101467836594262;10.001341483027515;0.833328817442212;0.015565776741028046;0.015561471359174487;0.7977194853139086;0.014894245314089656;0.7979375235797498;1.0099447464220586
57.49638;1.0440820354509144;0.8332433377830973;0.7979450753382946;-4.7213209690523085e-07;-4.013920431734782e-07;1.0448576483002165;1.0101474309602079;10.00132119482167;0.833331649246331;0.01556575916494918;0.015561475295814397;0.7977203013246925;0.014894272633774531;0.7979352033155585;1.009944637397069
57.50638;1.0440828910490425;0.8332436410095315;0.7979432367543224;-4.725259652943781e-07;-4.0142606570243345e-07;1.0448553021104046;1.0101479437606555;10.001301486645517;0.8333345678948523;0.015565741777502412;0.015561481685877768;0.7977211542942689;0.01489429904782845;0.7979328925760582;1.0099445757673804
57.51638;1.0440839056995486;0.833244040838423;0.7979413873082012;-4.7290394478662184e-07;-4.0141355068651973e-07;1.0448529043173234;1.010148319566122;10.001282426932853;0.8333375680805138;0.015565724661884356;0.015561490631310198;0.7977220433482799;0.014894324511989746;0.7979305915641479;1.0099445599976067
57.52638;1.044085078176921;0.8332445338125708;0.7979395260341268;-4.732644305241256e-07;-4.0135859077018086e-07;1.0448504625322295;1.0101485579253415;10.001264093622549;0.8333406457579605;0.015565707911588702;0.015561502207007673;0.797722965593444;0.014894349001475588;0.7979283016291595;1.0099445866544203
57.53638;1.0440864058593664;0.8332451144013828;0.7979376520460137;-4.7360660238437463e-07;-4.012651331676251e-07;1.0448479862524744;1.0101486582742711;10.001246571749137;0.8333437976862768;0.015565691635187243;0.01556151644118941;0.7977239162717582;0.014894372498995062;0.7979260252255411;1.0099446505071747
57.54638;1.0440878848840682;0.8332457755860359;0.7979357647063506;-4.7393027572265283e-07;-4.011366519812439e-07;1.0448454865767285;1.0101486190398048;10.001229937220556;0.8333470203672979;0.015565675925540114;0.015561533302003924;0.7977248898942307;0.01489439498018414;0.7979237653298965;1.0099447448759267
57.55638;1.0440895098125698;0.8332465089677126;0.7979338634745232;-4.7423537767847413e-07;-4.0097589548419693e-07;1.044842976089607;1.0101484386577888;10.001214250933097;0.833350309366668;0.01556566083603628;0.015561552713388277;0.7977258816484838;0.014894416407860375;0.7979215242341238;1.0099448619179443
57.56638;1.0440912730757272;0.8332473057380787;0.7979319472177553;-4.7452151460334266e-07;-4.0078503672862756e-07;1.0448404681569157;1.0101481171768072;10.001199568369515;0.8333536593441808;0.015565646393950493;0.015561574594284876;0.7977268883412792;0.014894436741574995;0.797919302726633;1.0099449924406207
57.57638;1.044093164885427;0.8332481585100842;0.7979300139064744;-4.747878876018665e-07;-4.005658786940728e-07;1.0448379755442172;1.0101476562732439;10.001185940937809;0.833357064578574;0.015565632624561818;0.015561598877554077;0.7977279085672061;0.014894455949083079;0.7979171008511512;1.0099451261381482
57.58638;1.044095173617489;0.8332490618366916;0.7979280612350892;-4.7503354654407307e-07;-4.003199744409589e-07;1.044835509600598;1.010147058059424;10.001173408243893;0.8333605194483831;0.015565619550724972;0.015561625488949921;0.7977289420590956;0.014894474008213367;0.7979149195187892;1.0099452527278954
57.59638;1.04409728660468;0.833250010989256;0.7979260869381407;-4.7525788299815954e-07;-4.0004869385537845e-07;1.0448330799450773;1.010146324709353;10.00116200113025;0.8333640187351032;0.015565607176636426;0.015561654329774363;0.7977299888144375;0.014894490909496069;0.7979127614022327;1.0099453630079471
57.60638;1.044099491486891;0.8332510009436033;0.7979240883430919;-4.7546086008511563e-07;-3.997531638510082e-07;1.0448306943445762;1.010145458850538;10.00115174822721;0.8333675576289562;0.015565595480773268;0.015561685295180204;0.7977310485595569;0.014894506654946184;0.7979106305171513;1.0099454490725683
57.61638;1.0441017772079992;0.833252026633498;0.7979220618701562;-4.7564297912429393e-07;-3.99434348829793e-07;1.0448283599318795;1.0101444630962368;10.001142676654652;0.8333711313898415;0.015565584418754143;0.015561718289127354;0.797732120556084;0.014894521240416918;0.7979085311611093;1.0099455039964693
57.62638;1.0441041342402388;0.8332530837704903;0.7979200027233538;-4.7580527502646246e-07;-3.9909320201837053e-07;1.0448260851359918;1.0101433384468925;10.001134817346998;0.8333747352486578;0.015565573932615066;0.015561753196798138;0.7977332033231682;0.014894534632606857;0.7979064672735895;1.0099455215850799
57.63638;1.0441065545910373;0.8332541693336525;0.797917905195723;-4.7594919623221754e-07;-3.987304981716896e-07;1.0448238797520546;1.0101420838559094;10.001128209177619;0.8333783641850019;0.015565563962928498;0.015561789847795776;0.7977342940845084;0.014894546767482255;0.79790444241217;1.009945496677606
57.64638;1.0441090317461843;0.8332552817604679;0.7979157636276367;-4.7607647368133676e-07;-3.983467133709109e-07;1.044821753046809;1.010140697955337;10.00112288598904;0.833382012119119;0.015565554446605871;0.015561828017945215;0.7977353888007306;0.014894557580868044;0.7979024596132626;1.0099454261386016
57.65638;1.044111560540067;0.8332564206034438;0.7979135731932918;-4.7618904895753747e-07;-3.979424209797302e-07;1.0448197127431025;1.010139180859743;10.001118852329482;0.8333856714662397;0.015565545298187204;0.015561867456302602;0.7977364836053689;0.01489456703709404;0.7979005205030675;1.0099453095856359
57.66638;1.044114137140251;0.8332575850621834;0.7979113299783492;-4.7628888636113135e-07;-3.9751867053970104e-07;1.0448177657023614;1.0101375345594792;10.001116070629694;0.8333893338676945;0.015565536402597498;0.015561907907945755;0.7977375767325171;0.014894575116259667;0.7978986244667413;1.0099451490853089
57.67638;1.044116759221766;0.8332587727230772;0.7979090306132659;-4.763779126749626e-07;-3.9707668740150103e-07;1.044815918393669;1.0101357620298248;10.001114475463334;0.8333929920262876;0.015565527634121331;0.015561949130382075;0.7977386690243826;0.01489458178425687;0.7978967691407381;1.0099449484400467
57.68638;1.0441194258502033;0.8332599798511344;0.797906672229562;-4.7645828460635795e-07;-3.9661720200808575e-07;1.044814176320896;1.0101338659397021;10.001114002565357;0.8333966414660309;0.015565518876147419;0.015561990898168883;0.7977397626942392;0.014894586995231466;0.7978949516074928;1.009944712782664
57.69638;1.0441221360611284;0.8332612020558655;0.7979042524564617;-4.765326043755457e-07;-3.961400602556109e-07;1.0448125429608282;1.0101318478000105;10.001114606305023;0.833400280411543;0.015565510020979384;0.01556203299359322;0.7977408601333371;0.014894590720334023;0.7978931691326173;1.0099444485511775
57.70638;1.0441248871682351;0.83326243440486;0.7979017691295064;-4.7660368325917534e-07;-3.956442757081151e-07;1.0448110192690265;1.0101297077262972;10.001116253267067;0.8334039083971855;0.01556550096478754;0.015562075199859098;0.7977419636080706;0.014894592968056987;0.7978914193327571;1.0099441635342352
57.71638;1.0441276756840854;0.8332636716463657;0.7978992206799934;-4.7667388629578164e-07;-3.95128493678516e-07;1.0448096046693895;1.0101274451103155;10.001118899317113;0.833407525869296;0.015565491617831792;0.015562117303812047;0.7977430748298359;0.014894593784798115;0.7978896997744581;1.0099438667958733
57.72638;1.0441304995892091;0.8332649087408694;0.7978966071088074;-4.7674462680201263e-07;-3.945916983234413e-07;1.044808298879114;1.0101250600419316;10.001122478504804;0.8334111343915328;0.015565481921827998;0.015562159103777293;0.7977441944364513;0.014894593242103613;0.7978880070677853;1.009943568784374
57.73638;1.0441333584193622;0.8332661408834484;0.7978939305666136;-4.7681661166425265e-07;-3.9403360110737734e-07;1.0448071027989914;1.0101225544866257;10.001126920237558;0.833414736312177;0.015565471848815151;0.0155622004182066;0.7977453223146194;0.014894591421177626;0.797886336358531;1.0099432813941425
57.74638;1.044136251863058;0.833267362584958;0.7978911954612316;-4.768904084060219e-07;-3.9345435264148984e-07;1.0448060184580312;1.0101199326221206;10.001132164559856;0.8334183346077809;0.015565461384260716;0.015562241082743435;0.7977464584154094;0.014894588399244917;0.7978846818511763;1.0099430169387742
57.75638;1.0441391786614356;0.8332685669546129;0.7978884079771076;-4.76966621593949e-07;-3.928540382451381e-07;1.0448050492313696;1.010117200081259;10.00113814992807;0.833421932759551;0.015565450519584483;0.015562280932435509;0.7977476029914701;0.014894584243949458;0.797883037803572;1.0099427861542007
57.76638;1.0441421358443512;0.8332697463325911;0.7978855751401417;-4.770458694568718e-07;-3.922325460826679e-07;1.0448041991987367;1.0101143626602624;10.001144798810817;0.8334255337368202;0.015565439256124454;0.015562319785962592;0.7977487557226751;0.014894579019567268;0.7978813995391278;1.009942597079473
57.77638;1.0441451185726438;0.8332708935472508;0.7978827043742668;-4.771287451176588e-07;-3.915896557852783e-07;1.044803470996606;1.0101114259501596;10.001152026399133;0.8334291387025448;0.015565427601068726;0.015562357447773605;0.7977499147747144;0.014894572791736432;0.7978797640297601;1.0099424555308987
57.78638;1.0441481208986383;0.8332720026574297;0.797879803426096;-4.772155487444497e-07;-3.909250822755487e-07;1.0448028646778802;1.0101083961055475;10.001159755277675;0.8334327467365937;0.015565415549438471;0.015562393725996044;0.7977510771346055;0.01489456562293321;0.7978781294566984;1.0099423657414548
57.79638;1.0441511370837748;0.8332730690475034;0.7978768800761552;-4.773060837931425e-07;-3.9023857771908e-07;1.0448023783289087;1.0101052805787063;10.00116791523991;0.8334363557513564;0.015565403072059126;0.015562428444782056;0.7977522394206339;0.014894557567661101;0.7978764944440992;1.0099423308878244
57.80638;1.0441541627380915;0.8332740893013971;0.7978739421588441;-4.7740002957721e-07;-3.8953009282916604e-07;1.0448020088938146;1.010102088057854;10.001176435353567;0.8334399632801244;0.015565390111218002;0.015562461440133972;0.7977533978650778;0.014894548681009276;0.7978748582495514;1.009942354136681
57.81638;1.044157195567064;0.8332750611182324;0.797870997902349;-4.774973916191033e-07;-3.8879977971573716e-07;1.04480175332241;1.0100988282527719;10.001185241967786;0.8334435661583336;0.01556537656782873;0.01556249255897062;0.7977545476420141;0.014894539035851532;0.797873221398342;1.0099424388082703
57.82638;1.0441602353846222;0.833275983126907;0.7978680558926505;-4.77598347528742e-07;-3.8804787327329475e-07;1.0448016099011705;1.010095512264077;10.001194265313764;0.8334471602421591;0.01556536230728438;0.015562521677800503;0.7977556825469619;0.014894528714795886;0.7978715853035933;1.0099425872544678
57.83638;1.0441632825160598;0.8332768542694848;0.7978651245322371;-4.777029891071317e-07;-3.8727480237976976e-07;1.0448015785219744;1.0100921526847386;10.001203450466583;0.8334507416938625;0.015565347208651097;0.015562548722739952;0.797756795700657;0.014894517777110185;0.797869951333959;1.0099428007145592
57.84638;1.0441663358933442;0.8332776725446804;0.797862211172664;-4.778111712389454e-07;-3.864814221223781e-07;1.044801660130987;1.0100887625294341;10.001212762684593;0.8334543084386303;0.01556533120636514;0.01556257367098741;0.7977578803541945;0.014894506241586577;0.7978683204283125;1.009943080228574
57.85638;1.044169392794428;0.8332784340644867;0.7978593212094832;-4.779222031809187e-07;-3.856691280521112e-07;1.0448018559832408;1.0100853537692243;10.001222179038649;0.8334578590804318;0.015565314287118543;0.015562596541715728;0.797758929879501;0.014894494087201941;0.7978666931985263;1.0099434268184384
57.86638;1.044172449849227;0.833279133339051;0.7978564578056618;-4.78035020822219e-07;-3.8483996049698394e-07;1.0448021668101246;1.0100819371791592;10.001231680458583;0.8334613904234014;0.015565296481721842;0.015562617386339432;0.79775993811199;0.014894481259286274;0.7978650703260511;1.0099438412455002
57.87638;1.044175504624433;0.8332797639669918;0.797853622546876;-4.781487608601285e-07;-3.839964423116718e-07;1.044802592053762;1.010078523959464;10.001241260410685;0.8334648966677901;0.015565277864417736;0.015562636284233265;0.7977609005836329;0.014894467690489641;0.7978634529303937;1.0099443241562736
57.88638;1.044178556927854;0.8332803192386702;0.7978508161971248;-4.7826273201365e-07;-3.831409356921673e-07;1.0448031291957742;1.0100751267931256;10.00125093314381;0.8334683706479626;0.015565258529459024;0.01556265335231526;0.7977618151318163;0.014894453318398873;0.797861842551537;1.0099448763346888
57.89638;1.0441816084783155;0.8332807928789164;0.7978480388080322;-4.783760701585155e-07;-3.822749140817632e-07;1.04480377350928;1.0100717583904015;10.001260722285366;0.8334718058574548;0.01556523855830019;0.01556266875397651;0.7977626811110622;0.014894438079938618;0.7978602408449431;1.0099454984156215
57.90638;1.0441846613469776;0.833281179592985;0.7978452894991109;-4.784876804959718e-07;-3.8139858288261834e-07;1.044804518607702;1.0100684297522544;10.001270643489763;0.8334751976151128;0.015565218005221605;0.015562682681491944;0.797763498144397;0.014894421907197839;0.797858649197608;1.009946189880336
57.91638;1.0441877162718172;0.8332814753002188;0.7978425664727039;-4.785962073725262e-07;-3.8051113048723885e-07;1.044805357554401;1.0100651502629967;10.001280702737212;0.8334785424952083;0.015565196897137744;0.015562695328646688;0.7977642656432189;0.014894404738916865;0.7978570686470647;1.0099469486950983
57.92638;1.044190771003039;0.8332816772417616;0.7978398675530652;-4.787000263714491e-07;-3.796115328642422e-07;1.0448062839858852;1.0100619276482363;10.001290904727535;0.8334818372707731;0.015565175241724499;0.015562706887332313;0.7977649830018027;0.014894386521904212;0.7978555000125049;1.009947772344941
57.93638;1.0441938198361322;0.833281783846503;0.7978371908346942;-4.787973853111942e-07;-3.7869917078033485e-07;1.0448072928469079;1.0100587667205405;10.0013012526299;0.8334850785866432;0.015565153042872124;0.015562717548777331;0.7977656495611142;0.014894367194155426;0.7978539436831272;1.0099486587385633
57.94638;1.0441968557163623;0.8332817942566777;0.7978345346956442;-4.788864419291115e-07;-3.777737877218783e-07;1.0448083805279325;1.0100556688384414;10.001311743704;0.8334882631948585;0.015565130315724155;0.015562727484640744;0.797766264604377;0.014894346680048359;0.7978523993703506;1.0099496061601885
57.95638;1.0441998735587292;0.8332817079165482;0.7978318976781933;-4.789652176130844e-07;-3.7683533500621113e-07;1.0448095443090628;1.010052632372634;10.001322372370241;0.8334913886569999;0.015565107095942481;0.015562736833780805;0.7977668279403574;0.014894324904022552;0.7978508662125402;1.0099506133720113
57.96638;1.0442028720856233;0.8332815246009736;0.7978292791989627;-4.790318794668313e-07;-3.758841362837601e-07;1.0448107813369745;1.0100496526446914;10.00133313668542;0.8334944542359206;0.015565083437281538;0.01556274570986019;0.7977673402279195;0.014894301794698375;0.7978493429636292;1.0099516803143138
57.97638;1.0442058529233813;0.8332812447690553;0.7978266803670891;-4.790851929667253e-07;-3.74920886428719e-07;1.0448120877670497;1.0100467216953475;10.001344045737675;0.8334974607487711;0.015565059397343373;0.015562754213628602;0.7977678020040881;0.014894277287139686;0.7978478277641893;1.0099528082093083
57.98638;1.044208818071192;0.8332808700580242;0.7978241033959769;-4.791244778551774e-07;-3.7394618079215574e-07;1.0448134583182407;1.0100438296495275;10.001355125863375;0.8335004090617804;0.015565035024873785;0.015562762446267727;0.7977682125327904;0.014894251345337482;0.7978463171964151;1.0099539985961898
57.99638;1.0442117682399346;0.8332804036577252;0.7978215501097912;-4.791492376312232e-07;-3.7296016498776407e-07;1.0448148858702704;1.010040967679794;10.001366420494026;0.8335032985911222;0.015565010359542738;0.015562770516718108;0.7977685706384858;0.01489422398165174;0.7978448055775339;1.0099552523268585
58.00638;1.0442147029480988;0.8332798505467631;0.7978190217472231;-4.79159153352018e-07;-3.719626898122618e-07;1.0448163612986523;1.0100381302869974;10.001377983933256;0.8335061270102215;0.015564985443719134;0.015562778528652062;0.7977688768835108;0.014894195248039435;0.7978432854930719;1.009956568991927
58.01638;1.0442176208737985;0.8332792175549381;0.7978165204923426;-4.791543900701259e-07;-3.709534796761857e-07;1.0448178735825344;1.0100353152614792;10.001389866716982;0.8335088913135806;0.015564960328747088;0.015562786564910575;0.7977691343609881;0.01489416521147547;0.7978417490445008;1.009957946857522
58.02638;1.0442205200075145;0.8332785128975391;0.7978140506207348;-4.791355941009987e-07;-3.699319906332056e-07;1.0448194096061587;1.0100325221298925;10.001402101038266;0.833511589354946;0.015564935066379532;0.015562794691224815;0.7977693475079851;0.014894133941733317;0.7978401889795889;1.009959383534527
58.03638;1.0442233988352345;0.833277745227522;0.7978116179431899;-4.791034070033626e-07;-3.6889731875708137e-07;1.0448209541829965;1.0100297505767093;10.001414702657428;0.8335142203826365;0.015564909706515171;0.015562802968300843;0.7977695204248914;0.014894101521695253;0.7978385992665318;1.0099608766632011
58.04638;1.0442262574420258;0.833276922066474;0.7978092288735895;-4.790581862348295e-07;-3.6784845517846974e-07;1.0448224905844983;1.0100269998815958;10.001427678272846;0.8335167841703953;0.015564884299633135;0.015562811459032924;0.7977696559591997;0.014894068055126438;0.7978369750341818;1.0099624239756848
58.05638;1.0442290964934204;0.8332760481045315;0.7978068904226292;-4.79000413024794e-07;-3.6678463596336385e-07;1.044824001057895;1.0100242695200305;10.001441022620755;0.8335192800083895;0.015564858874248994;0.015562820234325609;0.797769756251195;0.014894033656314169;0.7978353125891433;1.0099640228950462
58.06638;1.0442319158593634;0.8332751254747365;0.7978046100270246;-4.789310815339543e-07;-3.6570542616455557e-07;1.0448254678393516;1.010021559692306;10.001454716455594;0.8335217066148977;0.015564833409174554;0.015562829370260156;0.7977698241060414;0.01489399844186732;0.79783361018471;1.0099656703355728
58.07638;1.0442347150324969;0.8332741561851299;0.7978023943172255;-4.788512062701162e-07;-3.6461069564392457e-07;1.0448268746598484;1.0100188712630802;10.001468731258841;0.8335240628429134;0.015564807847592363;0.015562838931041902;0.7977698635853036;0.01489396253289953;0.7978318688635397;1.0099673634872657
58.08638;1.044237493575531;0.8332731436717931;0.797800248205921;-4.787611253180651e-07;-3.6350065754893743e-07;1.0448282074270034;1.0100162063923361;10.001483027684284;0.8335263486628952;0.015564782130754786;0.01556284897485296;0.7977698792912511;0.01489392605686787;0.7978300923877857;1.0099691008309575
58.09638;1.0442402503501993;0.8332720920338587;0.7977981752003729;-4.786607884836715e-07;-3.6237567219357166e-07;1.0448294537091634;1.0100135700938229;10.001497552748525;0.8335285654977789;0.01556475620130943;0.015562859591550642;0.797769874674872;0.014893889146324217;0.7978282870829738;1.0099708822596096
58.10638;1.0442429838162468;0.8332710048835372;0.7977961781606704;-4.785504173108918e-07;-3.612359060252405e-07;1.0448306024135243;1.0100109706812748;10.001512247651407;0.8335307154197674;0.015564729993847812;0.01556287090946628;0.797769850610907;0.01489385193705767;0.7978264625733271;1.0099727086996992
58.11638;1.0442456941251954;0.8332698853191024;0.7977942599396747;-4.784304509307834e-07;-3.600813281444157e-07;1.0448316444718817;1.010008418508053;10.001527049042434;0.8335328004249732;0.015564703447425157;0.015562883054752515;0.7977698058368322;0.014893814566083253;0.7978246319372264;1.0099745818918655
58.12638;1.0442483837139227;0.8332687365743727;0.7977924237859904;-4.783011251529589e-07;-3.5891196136176607e-07;1.044832573118724;1.0100059247388398;10.00154187635727;0.8335348230805151;0.01556467653047762;0.015562896122514467;0.797769738461734;0.014893777166514093;0.7978228101313354;1.009976504070578
58.13638;1.0442510551065376;0.8332675623788676;0.7977906730740629;-4.781622757418223e-07;-3.577281489529073e-07;1.0448333832030536;1.0100035001693135;10.001556633342675;0.8335367872396491;0.015564649256415345;0.015562910182630266;0.7977696466141043;0.014893739866183801;0.7978210121218217;1.0099784768487243
58.14638;1.044253709133533;0.8332663668746658;0.797789010334147;-4.780133497437687e-07;-3.565308690410132e-07;1.0448340709121617;1.0100011534918398;10.001571228673228;0.8335386969008036;0.015564621678093868;0.015562925290143078;0.7977695283803221;0.014893702800156358;0.7978192518388767;1.009980500032934
58.15638;1.0442563450929274;0.8332651549979501;0.7977874367280535;-4.778535937352309e-07;-3.553220062269013e-07;1.0448346339258963;1.0099988904715171;10.001585584780983;0.8335405551281927;0.015564593863570559;0.015562941491143853;0.7977693824583603;0.014893666126973652;0.7978175418175408;1.0099825721285862
58.16638;1.044258961557534;0.8332639333984162;0.797785952545356;-4.776823865039838e-07;-3.5410463151116955e-07;1.0448350712159247;1.009996714582112;10.001599628197535;0.8335423650593201;0.015564565870902144;0.015562958828143222;0.7977692089600145;0.014893630028219562;0.7978158933616145;1.0099846917164776
58.17638;1.0442615572795189;0.8332627106763967;0.7977845576803086;-4.774993975315302e-07;-3.5288318338632874e-07;1.0448353824476326;1.0099946279601235;10.00161328237754;0.8335441306986029;0.015564537743217402;0.015562977330924254;0.7977690087792838;0.014893594684801925;0.7978143165298303;1.009986856852596
58.18638;1.0442641316277186;0.8332614960967604;0.797783251737138;-4.773044949202661e-07;-3.5166303769580164e-07;1.0448355673619838;1.009992631827783;10.001626475409727;0.8335458561178312;0.015564509529965343;0.015562996994430875;0.7977687825739014;0.014893560248634072;0.7978128195585898;1.0099890630295751
58.19638;1.044266684716132;0.8332602974883153;0.7977820341079829;-4.770977061289325e-07;-3.50449716026281e-07;1.0448356259906424;1.0099907260590455;10.001639155878422;0.8335475448372858;0.01556448131069166;0.015563017768398534;0.7977685307156692;0.014893526832383241;0.7978114086550567;1.0099913028345695
58.20638;1.0442692180848223;0.8332591200574307;0.7977809037421256;-4.768791936520787e-07;-3.4924845271027993e-07;1.0448355593408385;1.0099889087773826;10.001651295103246;0.8335492001846726;0.015564453191708265;0.01556303957411422;0.7977682538302449;0.014893494517071285;0.7978100886197947;1.0099935672954434
58.21638;1.0442717347713053;0.8332579664625754;0.7977798589437689;-4.766490734389401e-07;-3.4806402465405777e-07;1.0448353693702508;1.0099871768374848;10.001662873122935;0.8335508255095654;0.01556442527146444;0.015563062328686083;0.797767953517742;0.01489346336069696;0.7978088631809194;1.0099958467875865
58.22638;1.0442742381100916;0.833256837464995;0.797778897441972;-4.764073648681342e-07;-3.469005175808644e-07;1.0448350584375155;1.0099855263586908;10.001673870016727;0.8335524236132829;0.015564397601777132;0.015563085945825577;0.7977676326279743;0.014893433400282763;0.7978077346359557;1.0099981309618025
58.23638;1.0442767306011027;0.8332557328707698;0.7977780162323527;-4.76154122032711e-07;-3.45761046635604e-07;1.044834629065625;1.009983952931315;10.001684265076625;0.8335539963412635;0.015564370180420716;0.01556311032307653;0.7977672947710198;0.014893404658563954;0.7978067038973967;1.0100004088487138
58.24638;1.0442792138152934;0.8332546522461864;0.7977772115523601;-4.7588946318369447e-07;-3.4464749457704916e-07;1.044834084279137;1.009982452084056;10.001694034101748;0.8335555449979982;0.015564342967548125;0.01556313534179161;0.7977669434171566;0.014893377155255688;0.7978057707366545;1.0100026702624
58.25638;1.0442816893900064;0.83325359529321;0.7977764794363799;-4.756138342795352e-07;-3.4356058686378334e-07;1.044833428160324;1.0099810198308308;10.001703143636131;0.8335570708855788;0.015564315894809186;0.015563160873088568;0.7977665813431162;0.014893350913753194;0.7978049336604496;1.0100049074856052
58.26638;1.0442841596753902;0.8332525619524077;0.797775816247799;-4.753285198014338e-07;-3.425004954602697e-07;1.0448326660604912;1.0099796527937128;10.00171154523569;0.8335585752106242;0.015564288878836182;0.015563186774495207;0.7977662111388295;0.014893325963172367;0.7978041904795156;1.0100071153929056
58.27638;1.044286626894992;0.8332515521023114;0.7977752187103678;-4.750357178639286e-07;-3.4146756895867577e-07;1.044831804040807;1.0099783481138382;10.001719177480574;0.8335600589524955;0.015564261846675486;0.015563212888447852;0.7977658356074266;0.014893302323298324;0.7978035391045233;1.0100092899884943
58.28638;1.0442890921311216;0.8332505659028239;0.7977746836406131;-4.7473826283170586e-07;-3.404626558633308e-07;1.0448308481417372;1.0099771036521665;10.001725975108902;0.8335615236381496;0.015564234737815721;0.015563239053016702;0.7977654572862618;0.014893279978734755;0.7978029771135537;1.0100114262367301
58.29638;1.0442915548139116;0.8332496051978707;0.7977742074624308;-4.744393193654065e-07;-3.3948686576702977e-07;1.0448298044075928;1.0099759184824302;10.00173187965113;0.8335629718785355;0.01556420747998128;0.01556326511026256;0.7977650785650247;0.014893258878527273;0.7978025014581356;1.0100135164295818
58.30638;1.0442940120327293;0.8332486742281089;0.7977737855021139;-4.7414190718465733e-07;-3.3854125042118924e-07;1.0448286789087122;1.0099747928721003;10.00173685207952;0.8335644064852744;0.01556417997788666;0.015563290906849539;0.7977647019501561;0.014893238957946729;0.7978021094434735;1.0100155503340023
58.31638;1.0442964583619039;0.8332477787770515;0.7977734115523883;-4.738484508350661e-07;-3.3762680756840146e-07;1.0448274771872983;1.0099737271552685;10.001740878893482;0.8335658298036183;0.0155641521282446;0.01556331630235436;0.7977643285629399;0.01489322015150105;0.7978017994293862;1.0100175161922242
58.32638;1.0442988870795737;0.8332469245907665;0.7977730778662637;-4.7356078543227946e-07;-3.367446535588071e-07;1.0448262043487184;1.0099727204718127;10.001743961935302;0.8335672443542402;0.015564123838740535;0.015563341187106281;0.7977639565857375;0.0148932023878226;0.7978015705820932;1.0100194016138493
58.33638;1.044301291621945;0.8332461158004683;0.7977727753869236;-4.732806301486844e-07;-3.3589617169269615e-07;1.0448248658755548;1.0099717704925424;10.001746101500233;0.8335686531582904;0.015564095037572726;0.015563365494106847;0.7977635821554806;0.014893185572262936;0.7978014223535296;1.0100211954263236
58.34638;1.0443036660219562;0.8332453542155956;0.7977724945317667;-4.730100229334744e-07;-3.3508304831343925e-07;1.044823467833174;1.00997087417545;10.001747286328584;0.8335700589555809;0.015564065684596156;0.015563389201471324;0.7977632008198471;0.014893169577430173;0.7978013538840518;1.0100228896218497
58.35638;1.0443060050959656;0.8332446401667226;0.7977722258347106;-4.727512146394549e-07;-3.3430714132074923e-07;1.0448220160856472;1.0099700291213436;10.001747492069015;0.8335714633869855;0.015564035778620392;0.015563412330239118;0.7977628076895581;0.014893154252835293;0.7978013637771842;1.010024479141062
58.36638;1.0443083052808424;0.8332439742039125;0.797771959115177;-4.725062716746956e-07;-3.335700841249041e-07;1.04482051499314;1.0099692339400588;10.001746682031596;0.8335728666260696;0.015564005343046848;0.015563434935515189;0.7977623977867081;0.014893139440353441;0.7978014505505454;1.0100259606698114
58.37638;1.044310565428676;0.8332433583930552;0.7977716823526086;-4.722768998512275e-07;-3.3287279680698747e-07;1.044818967249131;1.0099684871042258;10.001744806791118;0.8335742671589924;0.015563974406294586;0.015563457091288334;0.7977619666421736;0.014893124990210267;0.7978016128074663;1.0100273325047435
58.38638;1.0443127860545418;0.8332427966637692;0.7977713824721695;-4.720644648492968e-07;-3.3221538746492414e-07;1.044817375459655;1.0099677866584418;10.001741808937014;0.8335756616565319;0.015563942998619315;0.015563478875139213;0.7977615098712777;0.014893110770708253;0.7978018483211826;1.0100285948725254
58.39638;1.044314967267385;0.8332422945879487;0.7977710474137738;-4.718701843461848e-07;-3.3159758254715803e-07;1.0448157428781046;1.009967131099313;10.001737633357015;0.8335770451112007;0.015563911154895074;0.015563500367430304;0.7977610226685813;0.014893096655692438;0.7978021528224933;1.0100297499006556
58.40638;1.0443171073764634;0.8332418588634373;0.7977706673680426;-4.7169550768189416e-07;-3.310193708548686e-07;1.044814072734007;1.0099665194505112;10.00173223469969;0.8335784111135269;0.015563878912336189;0.015563521663428365;0.7977605003509042;0.014893082505194253;0.7978025195553664;1.0100308013168309
58.41638;1.0443192025589298;0.8332414961765604;0.797770234773355;-4.715421929119785e-07;-3.3048138161570127e-07;1.0448123680441792;1.0099659508581145;10.001725585417216;0.8335797521767075;0.01556384631363498;0.015563542869042482;0.7977599396052528;0.014893068167739852;0.7978029396614297;1.0100317536741952
58.42638;1.0443212472095995;0.8332412117900638;0.7977697438662107;-4.7141180654660455e-07;-3.2998476714897597e-07;1.044810631577002;1.0099654245131997;10.001717682617532;0.8335810607245421;0.015563813415525093;0.015563564076444316;0.7977593395762401;0.01489305349947291;0.7978034030297293;1.0100326114130111
58.43638;1.0443232351620646;0.8332410087575746;0.7977691903647973;-4.7130522263410944e-07;-3.295308850161146e-07;1.0448088653427625;1.009964939317819;10.001708543730558;0.8335823303509207;0.015563780283798321;0.01556358534375895;0.7977587019413883;0.014893038383339621;0.797803898789598;1.0100333789260099
58.44638;1.044325161270412;0.8332408882286994;0.7977685715896409;-4.7122274351409993e-07;-3.291212338178834e-07;1.044807070622011;1.0099644935997696;10.001698201874957;0.8335835559595717;0.015563746978437579;0.015563606686719996;0.7977580298389804;0.014893022742992998;0.7978044149373635;1.0100340615722907
58.45638;1.044327022411061;0.8332408508862612;0.7977678868487146;-4.7116464840408905e-07;-3.287575189941715e-07;1.0448052490030824;1.009964085886916;10.001686706122358;0.8335847337705834;0.015563713554420445;0.015563628076390553;0.797757326577939;0.01489300654907904;0.7978049378749856;1.0100346657940142
58.46638;1.044328816718761;0.8332408986052018;0.7977671372581411;-4.7113158764815316e-07;-3.28441340420911e-07;1.0448034029937479;1.0099637162394088;10.001674118474194;0.8335858623068351;0.01556368008138773;0.015563649438143373;0.79775659512734;0.014892989820124537;0.7978054527462444;1.0100351975336268
58.47638;1.0443305414528863;0.833241034848382;0.7977663249474147;-4.7112468371960753e-07;-3.281739084713746e-07;1.0448015348107855;1.0099633867233975;10.001660514555631;0.8335869424660344;0.015563646660201314;0.015563670652572569;0.7977558386432226;0.014892972615093687;0.797805944686964;1.010035660575996
58.48638;1.0443321922210915;0.833241263612075;0.7977654525173548;-4.7114541263375737e-07;-3.279563509033067e-07;1.044799644825199;1.0099631006191605;10.001645986830468;0.8335879760640198;0.015563613423805607;0.015563691567558194;0.797755061708542;0.014892955008345258;0.7978064002556831;1.010036056522816
58.49638;1.0443337640505352;0.8332415882859296;0.7977645226421348;-4.711951419719195e-07;-3.277897336873491e-07;1.0447977323176625;1.0099628609676785;10.001630640255604;0.833588964600464;0.015563580527280829;0.015563712018802708;0.7977542713047355;0.014892937062857756;0.7978068081773502;1.0100363857264105
58.50638;1.0443352526042686;0.8332420112998742;0.7977635379885001;-4.7127459177974067e-07;-3.2767436801889845e-07;1.0447957977925375;1.0099626694008939;10.0016145860353;0.8335899088314682;0.01556354813189399;0.01556373183853483;0.7977534765586618;0.014892918829387784;0.7978071592731714;1.0100366474427673
58.51638;1.0443366556800646;0.8332425341410974;0.7977625022094845;-4.713838934898002e-07;-3.276095024794618e-07;1.0447938434622295;1.009962525915555;10.001597935388054;0.8335908089380266;0.015563516383973313;0.015563750852005101;0.7977526871137599;0.014892900364044396;0.797807446089547;1.0100368395044588
58.52638;1.0443379744686458;0.833243157490317;0.797761420672464;-4.7152317310487946e-07;-3.275936771102162e-07;1.0447918715508908;1.0099624294194387;10.00158078421578;0.8335916650646721;0.015563485402487254;0.015563768879480933;0.797751910937611;0.014892881734045413;0.7978076627693607;1.0100369588307057
58.53638;1.0443392125168407;0.8332438816969839;0.7977602996862819;-4.716928325194911e-07;-3.276251605584649e-07;1.0447898827936837;1.0099623785720653;10.00156319459322;0.8335924774752557;0.015563455289611292;0.015563785747397328;0.7977511532755677;0.014892863002493033;0.7978078049996667;1.0100370025427927
58.54638;1.044340372949081;0.8332447072455051;0.7977591459184898;-4.71893249126559e-07;-3.2770233575817845e-07;1.0447878763042948;1.0099623723933309;10.00154519438945;0.8335932462373196;0.015563426147549818;0.015563801302207563;0.7977504172744405;0.01489284421247334;0.7978078700404868;1.0100369685170698
58.55638;1.0443414569133205;0.8332456347874336;0.7977579670051843;-4.7212433820710017e-07;-3.2782377598145894e-07;1.0447858509249108;1.0099624105432061;10.001526794345052;0.8335939714753354;0.015563398082834894;0.015563815418460246;0.7977497049387543;0.014892825389225421;0.7978078570670482;1.0100368550924492
58.56638;1.0443424642310777;0.8332466651508645;0.797756771646702;-4.7238528701510235e-07;-3.279879632524731e-07;1.044783807017041;1.0099624940768532;10.001507998992823;0.8335946542723819;0.015563371199417584;0.015563827993206136;0.7977490174708028;0.014892806555973345;0.7978077671986802;1.0100366612039098
58.57638;1.0443433942511697;0.8332477993086368;0.797755568471781;-4.7267461535714347e-07;-3.281931762826396e-07;1.044781747014055;1.009962626367106;10.001488812371441;0.8335952966791537;0.015563345585900638;0.015563838931199999;0.7977483552598164;0.014892787751624307;0.7978076032792067;1.0100363874260323
58.58638;1.0443442464973458;0.833249037896927;0.7977543649782731;-4.7299058252585965e-07;-3.2843770965878675e-07;1.0447796747032396;1.0099628130230072;10.001469245320454;0.8335959006794795;0.015563321306753341;0.015563848141835285;0.7977477182124098;0.01489276904020919;0.7978073701059599;1.0100360363208258
58.59638;1.0443450219465316;0.8332503806318593;0.7977531674082134;-4.733314934083802e-07;-3.2872027297102886e-07;1.0447775943122455;1.0099630607888845;10.00144930974226;0.8335964678399987;0.015563298405547824;0.015563855558662966;0.7977471065813635;0.014892750510958083;0.7978070746003681;1.010035611259835
58.60638;1.04434572321602;0.8332518257137242;0.7977519813750199;-4.736956487818227e-07;-3.2904028139316924e-07;1.0447755099557563;1.009963375462368;10.001429015974946;0.8335969993844244;0.01556327692332893;0.015563861156806304;0.7977465216730667;0.014892732272984025;0.7978067254934316;1.0100351146807096
58.61638;1.0443463528588075;0.8332533695761211;0.7977508124182434;-4.740812221766615e-07;-3.293974850317543e-07;1.0447734256221055;1.0099637600607057;10.001408389607422;0.8335974953533354;0.015563256917660534;0.01556386493937426;0.7977459660119895;0.014892714437867143;0.7978063329587081;1.0100345472946086
58.62638;1.0443469121348903;0.8332550076003613;0.7977496660646225;-4.7448628489728903e-07;-3.2979119856202986e-07;1.044771345779972;1.0099642154384323;10.001387474120667;0.8335979541477015;0.015563238452745307;0.015563866908851458;0.797745443067631;0.01489269710132456;0.7978059081200835;1.0100339088038583
58.63638;1.0443474014274066;0.8332567348386273;0.7977485481226475;-4.749088655944983e-07;-3.302200871935302e-07;1.0447692758908724;1.0099647419708386;10.001366314800956;0.8335983737039282;0.015563221574618778;0.01556386706667324;0.7977449568515811;0.014892680350354941;0.7978054623065954;1.0100331981609643
58.64638;1.0443478210940296;0.8332585458053798;0.7977474652673516;-4.753468470358809e-07;-3.306825596137735e-07;1.0447672222821653;1.009965339380759;10.00134495772312;0.833598753134651;0.01556320630692024;0.015563865443462757;0.7977445119005443;0.01489266429234063;0.7978050066175622;1.0100324121060582
58.65638;1.044348172066496;0.8332604335865096;0.7977464251085449;-4.75797917409099e-07;-3.3117723346063224e-07;1.044765191840722;1.0099660051512684;10.001323459584762;0.8335990938382882;0.015563192653156928;0.015563862119532632;0.7977441134343707;0.01489264907675735;0.7978045519327123;1.010031544433491
58.66638;1.0443484562465557;0.8332623888158455;0.7977454357272458;-4.762598875348583e-07;-3.3170330700597996e-07;1.0447631912820017;1.0099667337735148;10.001301887247987;0.8335993997793394;0.015563180588241961;0.015563857216930682;0.7977437666823888;0.014892634879587396;0.7978041087329891;1.010030587676248
58.67638;1.0443486761708691;0.8332643997220482;0.7977445051253954;-4.767309517618598e-07;-3.3226063438678575e-07;1.0447612260456212;1.009967517570325;10.001280314606893;0.8335996763449354;0.01556317005888367;0.015563850878363716;0.7977434756056304;0.014892621857405282;0.7978036862358803;1.0100295353435516
58.68638;1.0443488342630738;0.8332664539008197;0.7977436408510827;-4.772095073989917e-07;-3.3284937731640903e-07;1.0447593003138975;1.0099683485116722;10.001258827529904;0.8335999283297438;0.015563160995934865;0.015563843246078192;0.7977432423167174;0.014892610119084446;0.7978032917201128;1.0100283825775758
58.69638;1.0443489331993592;0.8332685404770004;0.797742849698095;-4.776939045386456e-07;-3.334696836902843e-07;1.0447574182133963;1.0099692203811663;10.001237523617329;0.8336001591747408;0.01556315331464933;0.015563834445373882;0.7977430674383246;0.014892599728469827;0.7978029313417567;1.0100271250454034
58.70638;1.0443489767647869;0.8332706508813428;0.7977421373904877;-4.781822927276348e-07;-3.3412175006221174e-07;1.044755584767795;1.0099701302223065;10.001216496219703;0.8336003721773365;0.015563146902771833;0.0155638245799262;0.7977429506288249;0.014892590711760193;0.7978026113087975;1.0100257578915235
58.71638;1.0443489696585984;0.8332727781666583;0.7977415086635476;-4.786724300607172e-07;-3.3480612292278626e-07;1.044753806007105;1.0099710784003897;10.001195816641234;0.833600571788348;0.015563141621800752;0.015563813738139634;0.797742890555322;0.014892583066851695;0.7978023377530173;1.0100242759788363
58.72638;1.044348916766301;0.833274916383178;0.7977409676202976;-4.791615255898356e-07;-3.355239568958662e-07;1.0447520885325505;1.0099720678562558;10.00117553007;0.8336007637887004;0.015563137326216534;0.015563801997564155;0.7977428845577205;0.014892576777665381;0.7978021163144517;1.0100226741351388
58.73638;1.044348822463141;0.8332770604432497;0.7977405179603237;-4.796463118998723e-07;-3.362768901969215e-07;1.0447504393268336;1.0099731031346606;10.001155665731257;0.833600955067231;0.015563133883409191;0.015563789431568819;0.7977429292715496;0.014892571823694892;0.7978019523127057;1.0100209468747292
58.74638;1.0443486907380133;0.8332792054331509;0.7977401634234295;-4.80123571197761e-07;-3.3706650650219166e-07;1.0447488659934618;1.0099741895045637;10.00113624892715;0.8336011531944199;0.015563131178863003;0.015563776130192542;0.7977430220130157;0.014892568189877739;0.7978018505333854;1.0100190879925206
58.75638;1.044348526502152;0.83328134586994;0.7977399083919238;-4.805906930665764e-07;-3.3789390786437494e-07;1.04474737676317;1.0099753324003695;10.00111730248213;0.8336013653268043;0.015563129114966033;0.015563762214383561;0.7977431613250113;0.014892565879693162;0.7978018148719891;1.01001709008621
58.76638;1.0443483360202965;0.833283475908226;0.797739758197083;-4.810455627303115e-07;-3.387597665786224e-07;1.0447459803595884;1.009976536956489;10.001098840540813;0.8336015971476212;0.015563127626411176;0.015563747828761342;0.797743346517256;0.014892564915766736;0.7978018486385372;1.0100149450131082
58.77638;1.04434812556166;0.8332855895094458;0.7977397189873952;-4.814863344149134e-07;-3.3966452878247223e-07;1.0447446858008123;1.0099778068335312;10.001080863612895;0.8336018532872547;0.015563126691119143;0.01556373313058076;0.797743576781767;0.014892565321384513;0.7978019545319995;1.0100126450389617
58.78638;1.0443479001445408;0.8332876800736584;0.7977397970298024;-4.819119152611673e-07;-3.4060827888375403e-07;1.0447435015271587;1.0099791426512927;10.001063360869217;0.8336021388649315;0.01556312630745948;0.015563718285031423;0.7977438504196812;0.014892567091391412;0.7978021338117092;1.0100101835450517
58.79638;1.0443476635778197;0.833289740760434;0.7977399979708419;-4.82322412098031e-07;-3.415904548350255e-07;1.0447424344873555;1.0099805422902277;10.001046320088061;0.8336024601014043;0.015563126468032788;0.015563703467653043;0.797744164911003;0.014892570164786286;0.7978023857286485;1.0100075557297041
58.80638;1.0443474189570923;0.8332917655917126;0.7977403264904515;-4.827187747523651e-07;-3.4260990221028714e-07;1.0447414902270287;1.0099820032359508;10.001029729212041;0.8336028231037932;0.015563127153493865;0.015563688873078066;0.797744517562806;0.014892574419536205;0.797802707861762;1.0100047590140708
58.81638;1.044347168611791;0.8332937495875125;0.7977407857520802;-4.831023106698184e-07;-3.4366518144872385e-07;1.0447406732392055;1.0099835243391373;10.001013566262582;0.8336032321802471;0.015563128327136409;0.01556367471967507;0.7977449060197527;0.014892579698516576;0.7978030973546005;1.0100017926889648
