time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
58.82638;1.0443469139201267;0.8332956875629428;0.7977413767596341;-4.834745215592452e-07;-3.447547927138498e-07;1.0447399865971194;1.0099851058511198;10.000997802400061;0.8336036893606792;0.015563129926923507;0.015563661241553395;0.7977453281906407;0.014892585840432597;0.7978035522067406;1.0099986576730888
58.83638;1.0443466561053452;0.8332975731984634;0.7977420986067827;-4.838368134800872e-07;-3.4587719650204587e-07;1.0447394316864098;1.0099867482599107;10.000982420556907;0.8336041946919622;0.015563131869771193;0.015563648669435956;0.797745781292602;0.014892592690227482;0.7978040710659834;1.009995355987755
58.84638;1.0443463972252995;0.8332993992395301;0.7977429495100667;-4.841899911186113e-07;-3.4703072956690105e-07;1.0447390092479865;1.0099884509866073;10.000967427390181;0.8336047465711872;0.015563134064908387;0.01556363721053726;0.7977462611057725;0.014892600098572245;0.7978046522070398;1.0099918896141726
58.85638;1.0443461394351667;0.8333011589586272;0.7977439274747933;-4.845340975093689e-07;-3.482135307255211e-07;1.0447387210772372;1.0099902123731694;10.000952852512727;0.8336053420849763;0.015563136425701717;0.015563627041921388;0.7977467626215314;0.014892607926438034;0.7978052942771368;1.009988260260197
58.86638;1.0443458831092964;0.8333028479291239;0.7977450300904073;-4.848687751244818e-07;-3.494234215522758e-07;1.0447385707648198;1.0099920308657708;10.00093874071955;0.8336059768909192;0.015563138880559373;0.015563618316370282;0.7977472809621732;0.014892616046179629;0.7978059984206647;1.009984470244278
58.87638;1.0443456255965597;0.833304464170143;0.7977462540901095;-4.851935387471121e-07;-3.5065782924118787e-07;1.0447385632811839;1.0099939060718452;10.000925141956438;0.8336066454833804;0.015563141380855586;0.015563611166220745;0.7977478118272249;0.014892624332468607;0.7978067690201599;1.0099805227707939
58.88638;1.0443453613804645;0.8333060071675125;0.79774759541311;-4.855076803727798e-07;-3.519138653185908e-07;1.0447387041850784;1.0099958390969181;10.000912104535677;0.8336073423159622;0.015563143898971744;0.015563605700698967;0.7977483521798288;0.014892632661750387;0.7978076122527494;1.0099764210684379
58.89638;1.0443450835090726;0.8333074776504767;0.7977490498296215;-4.858101928000132e-07;-3.5318848640497753e-07;1.0447389986923479;1.0099978325585757;10.000899673671885;0.8336080617117457;0.015563146421041823;0.015563601993822706;0.7977489005747767;0.014892640924696497;0.797808533850163;1.009972167752031
58.90638;1.0443447847593308;0.8333088779257268;0.7977506136122163;-4.860998792094133e-07;-3.544787799483393e-07;1.0447394506825949;1.0099998904162493;10.000887887511707;0.8336087961397195;0.015563148945515167;0.015563600062731608;0.7977494567305162;0.014892649026197614;0.7978095376420263;1.009967765162633
58.91638;1.0443444575930614;0.8333102118159248;0.7977522835829206;-4.863754906122194e-07;-3.557822657042775e-07;1.0447400620521385;1.0100020167849943;10.000876764543902;0.8336095356416685;0.015563151485834897;0.01556359985694482;0.7977500211642858;0.014892656866745894;0.7978106252813825;1.0099632163610859
58.92638;1.0443440940627997;0.8333114842001214;0.7977540565914828;-4.866357144244629e-07;-3.5709680978291404e-07;1.0447408328062078;1.010004214058431;10.000866297181616;0.8336102697587046;0.015563154065001623;0.01556360128143099;0.7977505945155673;0.014892664329440686;0.7978117967283217;1.0099585262831452
58.93638;1.0443436867285556;0.8333127003670622;0.7977559291113243;-4.868791087703896e-07;-3.584202880450033e-07;1.0447417612577394;1.010006481912531;10.000856465758089;0.8336109894564577;0.015563156701718069;0.015563604244464718;0.7977511765058979;0.014892671285105208;0.7978130510292278;1.0099537022599507
58.94638;1.0443432300210103;0.8333138653357012;0.7977578970282664;-4.871043120691713e-07;-3.5975055743613423e-07;1.0447428431516832;1.0100088179280797;10.000847260945502;0.8336116864835977;0.015563159399569659;0.01556360869441428;0.7977517662250934;0.01489267760750327;0.7978143866967023;1.0099487542312697
58.95638;1.044342720681208;0.8333149831682013;0.7977599554339818;-4.873102551106956e-07;-3.6108566744524786e-07;1.0447440705805975;1.010011219180291;10.00083869304061;0.8336123519518567;0.015563162149519017;0.01556361462582169;0.7977523638157914;0.01489268318686811;0.7978158016359748;1.009943694919783
58.96638;1.0443421568736841;0.8333160566503403;0.7977620985055927;-4.874958923380296e-07;-3.6242397848360247e-07;1.0447454329131791;1.010013682683983;10.00083078001848;0.833612977038304;0.01556316494882624;0.015563622057359554;0.7977529712322988;0.014892687934846877;0.7978172934518788;1.0099385386436928
58.97638;1.0443415375111353;0.8333170882462965;0.7977643191580396;-4.876598534779041e-07;-3.637641335917238e-07;1.0447469192960825;1.0100162045585324;10.000823527154367;0.8336135547496982;0.015563167815026178;0.015563630995719181;0.7977535912772509;0.014892691788108153;0.7978188601240511;1.0099332995672137
58.98638;1.044340862652251;0.8333180815306546;0.797766608491777;-4.87800510822549e-07;-3.651048953357572e-07;1.044748519266573;1.0100187801583285;10.000816916053044;0.833614080618694;0.015563170772977834;0.01556364141355863;0.7977542265505642;0.01489269471784143;0.7978205001103531;1.0099279912938481
58.99638;1.0443401328768982;0.8333190414584005;0.7977689559791056;-4.879161700858461e-07;-3.6644513208862667e-07;1.0447502208981667;1.0100214050817569;10.000810906353637;0.833614552030539;0.01556317384063749;0.01556365325463709;0.7977548789154851;0.014892696734854289;0.7978222114852288;1.0099226270514003
59.00638;1.0443393473692342;0.8333199736004526;0.797771350618527;-4.880051177744358e-07;-3.677840371824202e-07;1.0447520104939825;1.010024076430265;10.000805445785735;0.8336149665520315;0.015563177036636167;0.01556366645193196;0.7977555489326025;0.014892697885810829;0.7978239909486811;1.009917219559043
59.01638;1.0443385040977986;0.8333208828820344;0.7977737820541011;-4.880658140656365e-07;-3.691211580426652e-07;1.0447538749596483;1.0100267939266263;10.000800482565284;0.8336153204230139;0.015563180384776401;0.015563680936563346;0.7977562355913428;0.01489269824814455;0.7978258338004823;1.0099117811392826
59.02638;1.0443376025150108;0.8333217722611833;0.7977762410805809;-4.880972646331597e-07;-3.7045616072130847e-07;1.0447558033000273;1.0100295589824344;10.000795972414787;0.8336156084939736;0.015563183906040038;0.01556369663275829;0.797756936199032;0.01489269791922094;0.7978277345029217;1.0099063243899633
59.03638;1.0443366450400824;0.8333226422760123;0.7977787197352304;-4.880991655148422e-07;-3.7178858264838494e-07;1.0447577858946304;1.0100323725641491;10.000791880952976;0.8336158250690032;0.01556318761739944;0.01556371346069926;0.7977576463701004;0.014892697007126393;0.797829686446875;1.0099008622753638
59.04638;1.0443356356794806;0.8333234913151208;0.797781211100151;-4.880716837695982e-07;-3.7311763106989947e-07;1.044759813428518;1.0100352338735243;10.000788183863808;0.8336159643609323;0.015563191538997854;0.015563731339331777;0.7977583613171769;0.014892695641649353;0.7978316809213605;1.0098954066417194
59.05638;1.0443345783273825;0.8333243155349782;0.7977837090468466;-4.880150759734565e-07;-3.7444219474517626e-07;1.0447618764533746;1.0100381393731444;10.000784861778165;0.833616020902038;0.015563195690197366;0.01556375015793152;0.7977590775329307;0.014892693981424255;0.7978337070057133;1.0098899672575954
59.06638;1.0443334766717325;0.8333251088370308;0.7977862076582767;-4.879294924698582e-07;-3.7576120877591724e-07;1.044763965677283;1.0100410829333688;10.000781891523939;0.8336159903950706;0.015563200067835573;0.015563769749662268;0.7977597926786881;0.014892692194249796;0.7978357532028191;1.0098845532350351
59.07638;1.0443323347348474;0.8333258636702197;0.7977886999928154;-4.878149527386258e-07;-3.77073743770051e-07;1.0447660724398904;1.0100440573498182;10.00077923734945;0.8336158701764739;0.015563204637058797;0.015563789909066933;0.7977605045924275;0.0148926904452868;0.797837809608897;1.009879174156438
59.08638;1.044331157613827;0.8333265716326439;0.7977911774026077;-4.876711414243186e-07;-3.783784576087342e-07;1.0447681880105835;1.0100470545300106;10.000776847587462;0.8336156591157565;0.015563209350483935;0.015563810418162865;0.7977612110782739;0.014892688911489588;0.7978398687572075;1.0098738385262693
59.09638;1.0443299527200869;0.8333272232883342;0.7977936298890363;-4.87497166086259e-07;-3.796732601404728e-07;1.0447703019138377;1.0100500643186126;10.000774661768537;0.8336153572525494;0.01556321416861986;0.015563831055614395;0.7977619100100036;0.014892687786540484;0.7978419243350815;1.0098685517487034
59.10638;1.0443287304823614;0.833327808213753;0.7977960466954953;-4.872915526517469e-07;-3.809557478183812e-07;1.0447724009019366;1.0100530746796066;10.000772618350023;0.8336149648323619;0.01556321906304157;0.015563851606118754;0.7977625993531956;0.014892687263870838;0.7978439693739521;1.0098633160215689
59.11638;1.044327503685557;0.8333283160168202;0.7977984174151506;-4.870526049416823e-07;-3.8222393282091237e-07;1.0447744695359238;1.0100560731135624;10.000770654068603;0.8336144813224368;0.01556322401191527;0.015563871862991015;0.797763277767242;0.014892687528293955;0.7978459960455054;1.0098581316977904
59.12638;1.0443262860939262;0.8333287379312001;0.7978007335485793;-4.867791645397921e-07;-3.834766257132823e-07;1.0447764923963925;1.010059047889429;10.000768703276067;0.833613905458755;0.015563229008431562;0.01556389162435685;0.7977639454587997;0.014892688761245648;0.7978479966312839;1.0098529988370823
59.13638;1.0443250912398798;0.8333290677539449;0.7978029892447672;-4.864711772136969e-07;-3.8471320827795333e-07;1.0447784563878812;1.0100619894850953;10.00076670833655;0.8336132358195572;0.015563234076113408;0.015563910701884117;0.7977646040342425;0.0148926911395634;0.7978499642844793;1.0098479178845068
59.14638;1.0443239314285406;0.8333293011415595;0.7978051809317892;-4.861295193469152e-07;-3.8593307907429354e-07;1.0447803508608677;1.0100648914044683;10.00076464079379;0.8336124712718717;0.015563239259827588;0.01556392893498697;0.7977652558101442;0.014892694832971612;0.7978518932973399;1.009842889718598
59.15638;1.0443228170634333;0.8333294341585561;0.7978073068857354;-4.857555109588176e-07;-3.8713532474668637e-07;1.0447821662984105;1.0100677490085808;10.000762515476076;0.8336116112976062;0.015563244601682265;0.0155639461934185;0.7977659036100216;0.014892700009039694;0.7978537785241104;1.0098379164203544
59.16638;1.0443217567609997;0.8333294627760349;0.7978093668084073;-4.853507928729599e-07;-3.883186928180486e-07;1.044783894265485;1.0100705584079461;10.000760379320472;0.8336106558207266;0.015563250138978118;0.015563962370145555;0.7977665505924265;0.014892706836630104;0.7978556144909325;1.0098330024638205
59.17638;1.04432075795154;0.833329382936475;0.7978113607213588;-4.849175254179564e-07;-3.894816075490604e-07;1.044785528584433;1.0100733173011929;10.000758283021735;0.8336096048113628;0.015563255918724686;0.01556397738253768;0.79776719976431;0.014892715482020726;0.7978573957080577;1.0098281547775219
59.18638;1.0443198274102572;0.8333291908658915;0.7978132880790698;-4.844582930299311e-07;-3.906224229281378e-07;1.0447870658819476;1.0100760258832078;10.000756258694777;0.8336084586036717;0.015563261999379184;0.015563991187521995;0.7977678532407153;0.014892726097592193;0.7978591178549671;1.0098233816208213
59.19638;1.0443189712888041;0.833328884739173;0.797815147783354;-4.839756100464336e-07;-3.917400289632048e-07;1.0447885048826955;1.010078685991782;10.000754316401277;0.8336072190079289;0.01556326844000242;0.015564003792622046;0.797768511319757;0.014892738807091915;0.7978607784560434;1.0098186917385796
59.20638;1.044318194445028;0.8333284661456833;0.7978169383635726;-4.834716980507155e-07;-3.9283426201703993e-07;1.0447898452110624;1.0100812998237314;10.000752453534709;0.8336058902397512;0.015563275294967089;0.015564015242117278;0.7977691721011955;0.014892753692475898;0.7978623769341086;1.00981409430955
59.21638;1.0443174999206084;0.8333279392674582;0.7978186583792458;-4.829487082950355e-07;-3.9390577079963417e-07;1.0447910868422454;1.010083869765934;10.000750661586956;0.8336044783406966;0.015563282625221934;0.01556402558416157;0.7977698321020575;0.01489277078206908;0.7978639146261248;1.0098095987230937
59.22638;1.0443168892448687;0.8333273094332543;0.7978203072145693;-4.824088412397942e-07;-3.9495559344678864e-07;1.04479223029603;1.0100863985460997;10.000748927115247;0.8336029894143984;0.015563290513379336;0.015564034845117918;0.7977704874537205;0.014892790045161532;0.7978653947783665;1.0098052137500584
59.23638;1.044316363321458;0.8333265825195997;0.797821885525447;-4.81854257731846e-07;-3.9598472422577977e-07;1.0447932764833872;1.010088888808001;10.000747236580777;0.8336014289597551;0.015563299053450707;0.015564043020961147;0.7977711347429944;0.01489281140285769;0.7978668221434002;1.0098009467229196
59.24638;1.0443159237954756;0.8333257641400169;0.7978233952241736;-4.812871369857549e-07;-3.969938568084863e-07;1.0447942259792824;1.0100913427179834;10.000745588022184;0.8335998027454286;0.015563308324173636;0.015564050082789813;0.7977717707003976;0.014892834753088684;0.797868202515219;1.0097968033383646
59.25638;1.0443155745890096;0.8333248586136222;0.7978248394577057;-4.807099744119455e-07;-3.979833700615334e-07;1.0447950788449598;1.0100937622365909;10.000744000518354;0.8335981172410765;0.015563318379747003;0.015564055985827163;0.7977723915898683;0.014892859997575059;0.7978695425482798;1.0097927884909823
59.26638;1.044315322347962;0.8333238689683914;0.7978262224241145;-4.801257965805341e-07;-3.98953334501677e-07;1.0447958349322675;1.0100961496577727;10.00074250984009;0.833596379261721;0.015563329250802659;0.015564060666018082;0.7977729938718572;0.01489288705827298;0.7978708493725739;1.0097889079463434
59.27638;1.0443151750676731;0.8333227975583073;0.7978275490671931;-4.795378209013175e-07;-3.999035480297511e-07;1.044796493360575;1.0100985077595177;10.000741149894749;0.8335945957984272;0.015563340935428962;0.015564064028505336;0.7977735759622887;0.014892915871959681;0.7978721300903981;1.0097851697551437
59.28638;1.0443151404476574;0.8333216464611419;0.7978288253796618;-4.78948834842412e-07;-4.008338181424884e-07;1.0447970517555492;1.0101008395573756;10.000739937317945;0.8335927739285061;0.01556335339688631;0.015564065950505319;0.7977741389270276;0.0148929463669874;0.7978733914909446;1.0097815843627866
59.29638;1.0443152254722803;0.8333204180234989;0.7978300589124441;-4.78361127390097e-07;-4.0174426945088307e-07;1.044797506684503;1.0101031480046707;10.000738873107265;0.8335909207364514;0.015563366578161025;0.015564066311639391;0.7977746847917455;0.014892978449604157;0.7978746396505813;1.0097781630032534
59.30638;1.044315436316151;0.8333191150706577;0.7978312581257262;-4.777767407931981e-07;-4.026353196296229e-07;1.0447978548257402;1.01010543622325;10.000737951965883;0.8335890432427238;0.015563380409742223;0.015564065028603899;0.7977752146603124;0.014893012019215824;0.7978758796950026;1.0097749155699602
59.31638;1.0443157775734626;0.8333177403795029;0.7978324308260275;-4.771972398488863e-07;-4.0350728074093167e-07;1.0447980939788535;1.0101077085602732;10.000737168018361;0.8335871480821825;0.015563394802771443;0.01556406206153003;0.7977757288317158;0.014893046992809345;0.7978771162852969;1.0097718497710313
59.32638;1.0443162511666075;0.833316296597612;0.7978335833755534;-4.766232739739425e-07;-4.043597745274903e-07;1.0447982234962827;1.010109970855184;10.000736516325004;0.8335852414321431;0.015563409647523502;0.015564057402638474;0.7977762274782109;0.014893083309492147;0.7978783539832934;1.009768971509324
59.33638;1.044316855993147;0.8333147866162273;0.7978347213430499;-4.760546866666711e-07;-4.0519122833604184e-07;1.0447982436075491;1.010112228693586;10.000735989933514;0.8335833293956745;0.015563424824960101;0.015564051070088895;0.7977767106390957;0.014893120925612758;0.7978795964046769;1.0097662857799532
59.34638;1.0443175891159888;0.8333132130920985;0.7978358501901514;-4.7549099959917554e-07;-4.059988126709439e-07;1.0447981541392835;1.0101144855627244;10.000735576011026;0.8335814183146031;0.015563440212838522;0.01556404310271795;0.7977771784881856;0.014893159820411618;0.797880845169946;1.0097637976162253
59.35638;1.0443184475949223;0.8333115774147416;0.7978369747632991;-4.7493165816125497e-07;-4.0677911539278084e-07;1.044797954063187;1.0101167427346383;10.000735254367866;0.8335795147545243;0.015563455680414864;0.015564033559053827;0.7977776319713915;0.014893199996904598;0.7978821000730382;1.0097615120861871
59.36638;1.044319429587471;0.833309879489768;0.7978380983914394;-4.7437616791734193e-07;-4.075291484442875e-07;1.044797642082559;1.0101190002862814;10.000734995200467;0.8335776249443044;0.015563471096648183;0.015564022529416084;0.7977780729822417;0.014893241460997434;0.7978833594156628;1.0097594330169322
59.37638;1.0443205345614577;0.8333081184793892;0.7978392224719485;-4.738243312767411e-07;-4.0824680360672643e-07;1.044797217035851;1.0101212579499876;10.00073475595105;0.8335757538108447;0.015563486360446433;0.015564010144766717;0.7977785038109758;0.014893284194024034;0.7978846194885664;1.0097575618729289
59.38638;1.044321762869667;0.8333062935573067;0.7978403466080689;-4.732761806284324e-07;-4.08930625567364e-07;1.0447966776826398;1.0101235151935037;10.000734483197864;0.8335739045194348;0.015563501423637924;0.015563996566603002;0.7977789265460561;0.01489332814519053;0.7978858747671811;1.009755898160878
59.39638;1.0443231149247372;0.8333044041690456;0.7978414693171877;-4.727316277950138e-07;-4.095796589554716e-07;1.0447960229714055;1.0101257707484859;10.000734121138972;0.8335720792328344;0.01556351628277894;0.015563981958872694;0.7977793433382149;0.014893373248364651;0.7978871194725008;1.0097544404780363
59.40638;1.0443245900940281;0.8333024502389139;0.7978425891514493;-4.721904579116248e-07;-4.101936505287331e-07;1.0447952528777726;1.0101280220451372;10.000733617544691;0.8335702805277233;0.015563530958020549;0.015563966454626273;0.7977797567672736;0.014893419445663376;0.7978883484204663;1.0097531869372784
59.41638;1.0443261859050676;0.8333004325436602;0.7978437057067046;-4.716525475413796e-07;-4.107730313332133e-07;1.0447943681814948;1.010130265103503;10.000732918956876;0.8335685119250488;0.015563545479537678;0.015563950135113871;0.7977801694979811;0.014893466703475291;0.7978895559309571;1.009752135513639
59.42638;1.0443278984419055;0.8332983529524483;0.7978448197452622;-4.711176911177636e-07;-4.1131851260665183e-07;1.0447933693032923;1.0101324956070779;10.000731962461218;0.8335667770877903;0.015563559866657037;0.015563933031833578;0.7977805839357852;0.014893515010850482;0.7978907343931575;1.0097512845879362
59.43638;1.0443297233654252;0.8332962148368135;0.7978459326755223;-4.705853536285191e-07;-4.1183088082885543e-07;1.0447922558395606;1.0101347107268925;10.000730680123544;0.83356507894673;0.015563574103173808;0.015563915161083141;0.7977810018743221;0.014893564362400953;0.7978918745669213;1.009750632967542
59.44638;1.044331656572637;0.8332940234565588;0.797847046554725;-4.700549164875143e-07;-4.12311214080088e-07;1.0447910271114427;1.0101369098717374;10.000729016246103;0.83356341965722;0.01556358813884925;0.015563896571852311;0.7977814241100782;0.01489361475420681;0.7978929670118654;1.0097501795458521
59.45638;1.0443336943688486;0.8332917854798382;0.7978481644812512;-4.695261719118989e-07;-4.12760966736963e-07;1.0447896835648884;1.0101390938223989;10.000726938389969;0.8335618007830622;0.015563601906284846;0.015563877364378585;0.7977818509385617;0.01489366619744688;0.7978940027915808;1.009749922836082
59.46638;1.0443358334491673;0.8332895080937769;0.7978492904345745;-4.6899957521992255e-07;-4.1318163871569674e-07;1.044788227980701;1.010141263572025;10.000724435640306;0.8335602231035203;0.015563615323722729;0.015563857675038794;0.797782283002686;0.014893718715369233;0.7978949735576222;1.0097498603208044
59.47638;1.0443380708489618;0.8332871984684516;0.7978504285059536;-4.684761217662739e-07;-4.1357449096958284e-07;1.0447866651515971;1.0101434198816117;10.000721516264747;0.8335586866836863;0.01556362828992344;0.01556383764831394;0.7977827214571629;0.014893772320976002;0.7978958717279316;1.0097499883862204
59.48638;1.0443404033487897;0.8332848635076918;0.7978515818038521;-4.6795712120891125e-07;-4.1394057286378866e-07;1.0447850012694622;1.0101455632412268;10.000718204858611;0.8335571913765326;0.015563640685460641;0.015563817420889489;0.7977831678205097;0.014893826999223075;0.7978966907195647;1.009750302719824
59.49638;1.0443428268421637;0.8332825100437329;0.7978527514958664;-4.674441301564392e-07;-4.1428082790463157e-07;1.0447832440216795;1.01014769323624;10.000714530412685;0.8335557368246561;0.015563652388599112;0.01556379712765268;0.7977836237787673;0.014893882694994816;0.7978974252320451;1.0097507984925091
59.50638;1.0443453367822289;0.8332801453778269;0.7978539367226609;-4.6693884031472367e-07;-4.145961275105597e-07;1.044781402295898;1.0101498079340152;10.000710513872106;0.833554322107858;0.01556366330394855;0.015563776903375886;0.7977840911159857;0.014893939303533126;0.7978980712546097;1.0097514708147508
59.51638;1.0443479287417332;0.8332777768233505;0.7978551351560207;-4.6644273416630534e-07;-4.1488722357345953e-07;1.0447794856524357;1.0101519049119578;10.000706169639278;0.8335529463107013;0.015563673377379876;0.015563756870875465;0.7977845719475735;0.014893996670635599;0.7978986254173107;1.0097523150122534
59.52638;1.0443505983121415;0.8332754100027687;0.7978563432030693;-4.659568942345253e-07;-4.1515469945306565e-07;1.0447775046208387;1.0101539826984525;10.000701519448294;0.8335516102043645;0.015563682589007134;0.015563737133747915;0.7977850681301267;0.014894054607710618;0.7978990845041107;1.0097533260966831
59.53638;1.044353341143065;0.8332730478526921;0.7978575558416553;-4.6548216440176506e-07;-4.1539906980220996e-07;1.0447754713901805;1.0101560409801196;10.00069660481323;0.8335503177129061;0.015563690942723807;0.015563717780745326;0.7977855799214516;0.01489411291097035;0.7978994458699735;1.0097544982931743
59.54638;1.0443561531349848;0.833270691161867;0.7978587668903847;-4.6501919314596607e-07;-4.156208745429478e-07;1.0447733994938522;1.0101580804984926;10.000691488015454;0.8335490757658511;0.015563698457520973;0.015563698888732757;0.797786105934719;0.014894171373258838;0.7978997079289335;1.0097558247556717
59.55638;1.044359030247899;0.8332683392120843;0.7978599697372434;-4.6456824404871754e-07;-4.158206836860542e-07;1.0447713021454865;1.0101601026983702;10.000686243055892;0.8335478925818484;0.015563705160303509;0.015563680520273007;0.7977866445807965;0.014894229796406627;0.797899869970262;1.0097572971575663
59.56638;1.0443619676762625;0.8332659893286067;0.7978611580495979;-4.641290564798569e-07;-4.1599928040629894e-07;1.0447691905523975;1.0101621083215437;10.000680941839745;0.8335467761262948;0.015563711085567223;0.015563662729934143;0.7977871950612379;0.014894288003777468;0.7978999317525717;1.0097589060875967
59.57638;1.0443649587960346;0.8332636361225974;0.7978623267289575;-4.637007251735432e-07;-4.1615775268610006e-07;1.0447670730690233;1.0101640961952152;10.000675640923564;0.8335457338416521;0.015563716283754254;0.015563645561818256;0.7977877571174474;0.014894345840843893;0.7978998936835364;1.0097606426660926
59.58638;1.0443679950197806;0.833261271843636;0.7978634732570702;-4.6328184251150347e-07;-4.162971630155643e-07;1.044764954700457;1.010166063608679;10.000670371679114;0.8335447729161801;0.015563720824019125;0.015563629029815281;0.7977883308084749;0.014894403172109617;0.7978997575390533;1.0097624994199537
59.59638;1.0443710665493005;0.8332588875258213;0.7978645983765822;-4.628710742437207e-07;-4.1641837406361106e-07;1.0447628369860453;1.0101680075128938;10.000665136266624;0.8335439003793146;0.015563724772563601;0.015563613115955704;0.797788916875926;0.014894459880594459;0.7978995268714844;1.0097644693752328
59.60638;1.044374162935813;0.8332564739870063;0.797865705054335;-4.624674545061187e-07;-4.165222824134625e-07;1.04476071906453;1.0101699253112488;10.000659919575316;0.8335431226032161;0.01556372816513891;0.015563597785659923;0.7977895166720295;0.014894515856037556;0.7978992071480508;1.0097665451735192
59.61638;1.0443772730969096;0.8332540230109333;0.7978667962266535;-4.6207015710887936e-07;-4.166098982389524e-07;1.0447585996691136;1.0101718148768979;10.00065471118388;0.8335424441386634;0.015563731005435745;0.015563582998327415;0.7977901315974635;0.014894570976611841;0.7978988059115559;1.009768719167263
59.62638;1.0443803855155729;0.833251528739112;0.7978678735052515;-4.6167838416145184e-07;-4.166821636651953e-07;1.0447564786813557;1.0101736742780782;10.000649512768838;0.8335418672164394;0.015563733285246701;0.015563568721611742;0.7977907630931237;0.014894625106013224;0.7978983323426609;1.009770984157363
59.63638;1.0443834890527346;0.8332489882154889;0.7978689380953388;-4.6129156885731793e-07;-4.167397961434393e-07;1.0447543572337166;1.0101755022513124;10.000644328177412;0.8335413929015948;0.015563735008344813;0.01556355494390165;0.797791413265965;0.014894678108755395;0.7978977957898156;1.0097733343742392
59.64638;1.0443865736866662;0.833246400863915;0.7978699922750635;-4.6090949415119875e-07;-4.167831470104e-07;1.0447522370641409;1.0101772988448081;10.000639153773259;0.8335410224973895;0.01556373620875591;0.01556354166468283;0.7977920850978146;0.014894729865671474;0.7978972038338973;1.0097757654142894
59.65638;1.0443896311303607;0.8332437678718592;0.797871039659561;-4.6053193376635304e-07;-4.168122604765674e-07;1.0447501204937932;1.0101790648954914;10.00063397557296;0.833540757359044;0.015563736955488478;0.015563528868361496;0.7977927818963201;0.014894780275348572;0.7978965613152905;1.0097782725919358
59.66638;1.0443926553127443;0.8332410923257657;0.7978720842226358;-4.6015812956442215e-07;-4.1682750960196993e-07;1.0447480108405602;1.01018080149809;10.000628771802834;0.8335405977753385;0.015563737340039682;0.015563516498865988;0.79779350690206;0.014894829247843404;0.7978958709340318;1.009780848992935
59.67638;1.0443956422733613;0.8332383795492488;0.7978731292271866;-4.597868149581334e-07;-4.168301672170454e-07;1.0447459129496899;1.010182510379813;10.000623525957673;0.8335405426616189;0.015563737452035757;0.015563504445860306;0.7977942633587359;0.014894876700108564;0.7978951343202645;1.0097834846270906
59.68638;1.044398590083305;0.8332356366708678;0.7978741772562364;-4.59416698738521e-07;-4.168219726764075e-07;1.0447438338511552;1.0101841936907168;10.000618244376094;0.8335405900858851;0.015563737350611506;0.015563492555050799;0.7977950542112489;0.014894922550437789;0.7978943528314144;1.0097861674180038
59.69638;1.0444014981552698;0.8332328719058155;0.7978752310655239;-4.5904685624748985e-07;-4.168043670481716e-07;1.0447417824206653;1.0101858529891676;10.000612962389571;0.8335407377935194;0.015563737050152635;0.015563480654827905;0.7977958814195383;0.014894966710424149;0.7978935282218719;1.0097888854286268
59.70638;1.0444043653808097;0.8332300939921353;0.7978762945312239;-4.5867677624583366e-07;-4.167782765153451e-07;1.0447397674932735;1.010187488739321;10.000607738998603;0.8335409832310914;0.015563736533059152;0.015563468569139966;0.7977967457780611;0.014895009079081629;0.7978926629126636;1.0097916283323436
59.71638;1.0444071892349753;0.8332273116789684;0.7978773729161854;-4.583061350888494e-07;-4.167440622994538e-07;1.0447377956904174;1.0101891003008465;10.000602648402143;0.8335413231566681;0.015563735762306602;0.015563456124514147;0.7977976472978466;0.014895049549331041;0.7978917596861483;1.009794387195758
59.72638;1.0444099664166022;0.8332245336596245;0.7978784718999685;-4.57934603197663e-07;-4.1670147621413546e-07;1.0447358701861948;1.0101906859484855;10.000597773274054;0.8335417534836;0.01556373468165732;0.015563443177879005;0.7977985855550386;0.014895088029195052;0.7978908210226697;1.009797153938946
59.73638;1.0444126933809974;0.8332217685650284;0.7978795967416091;-4.575618713908586e-07;-4.16649785398803e-07;1.0447339905142228;1.010192243263714;10.000593200205053;0.8335422695396723;0.015563733227739381;0.015563429633467879;0.7977995594262893;0.014895124455042666;0.7978898484821046;1.0097999216965914
59.74638;1.0444153661953648;0.8332190244536869;0.7978807524301582;-4.5718764242827357e-07;-4.165878956211654e-07;1.0447321537074723;1.0101937694846408;10.000589008881944;0.8335428667443237;0.015563731345584956;0.015563415420099223;0.7978005663508628;0.014895158787342943;0.7978888428643872;1.0098026847407644
59.75638;1.0444179801608797;0.8332163084287084;0.7978819435582059;-4.5681140847315165e-07;-4.165145743827019e-07;1.044730356410426;1.0101952612541027;10.000585256071913;0.8335435413102108;0.015563728986115768;0.015563400464810768;0.7978016021045103;0.0148951910040328;0.7978878046774059;1.0098054368947111
59.76638;1.044420529579819;0.8332136264840514;0.7978831737016739;-4.564322474903026e-07;-4.1642877778214915e-07;1.0447285954583645;1.0101967145634694;10.000581976733544;0.8335442897866022;0.01556372609412803;0.015563384694802358;0.7978026611724911;0.014895221092578863;0.7978867340597651;1.0098081708338476
59.77638;1.0444230080641386;0.8332109828587075;0.7978844454048307;-4.5604869736496045e-07;-4.163296780220048e-07;1.0447268662588831;1.0101981250604737;10.000579207928006;0.8335451074024017;0.015563722597548067;0.015563368058710643;0.7978037373142433;0.014895249039598733;0.7978856309888839;1.0098108799028311
59.78638;1.0444254099254802;0.8332083795093777;0.797885760630387;-4.5565873790279e-07;-4.1621646658035695e-07;1.0447251622188156;1.0101994881960799;10.000577005843546;0.8335459868657529;0.015563718402875982;0.015563350542862852;0.7978048247120941;0.014895274822434808;0.7978844960678775;1.0098135600344347
59.79638;1.0444277317300854;0.8332058168453396;0.7978871206864724;-4.5526008397364293e-07;-4.160884789906293e-07;1.0447234772827436;1.0102007996252664;10.000575438801231;0.8335469187336585;0.015563713402175756;0.01556333216515107;0.7978059190903337;0.014895298407485439;0.7978833311477039;1.009816209878839
59.80638;1.0444299726144946;0.8332032949191209;0.7978885257870646;-4.548506269244025e-07;-4.159455528389412e-07;1.0447218092737927;1.010202055549551;10.000574578723786;0.8335478925977415;0.015563707491828368;0.015563312950686421;0.797807017741096;0.014895319763137106;0.797882139515199;1.009818830001378
59.81638;1.0444321336268514;0.8332008135119445;0.7978899750558913;-4.544285954183155e-07;-4.1578805049270484e-07;1.044720160591924;1.0102032520731057;10.000574505671251;0.833548898176927;0.015563700591913811;0.015563292916047664;0.7978081192015921;0.014895338875447481;0.7978809253767295;1.009821422102696
59.82638;1.0444342165327891;0.8331983712474301;0.7978914671719376;-4.539922560786908e-07;-4.15616776143486e-07;1.0447185357395372;1.0102043845769801;10.000575302317262;0.833549926043231;0.015563692647091471;0.015563272077942832;0.7978092229645103;0.014895355757593157;0.7978796930707166;1.0098239883997024
59.83638;1.0444362225303092;0.8331959648170961;0.7978930013643897;-4.5353953893941644e-07;-4.154331657033603e-07;1.044716937871949;1.0102054487397012;10.00057703197952;0.833550967440371;0.015563683606973158;0.01556325046357405;0.7978103288129288;0.014895370462336422;0.7978784469899567;1.0098265309081893
59.84638;1.0444381519217951;0.8331935889036632;0.7978945776557408;-4.530681206990906e-07;-4.1523920328058165e-07;1.0447153670903522;1.0102064418784502;10.000579729620542;0.8335520135578308;0.015563673407194334;0.015563228098975196;0.7978114362742862;0.014895383090586136;0.7978771921812065;1.009829050589612
59.85638;1.0444400050042681;0.8331912368974892;0.7978961958914016;-4.525758148332754e-07;-4.150368573185979e-07;1.0447138211461144;1.0102073623437045;10.000583409409534;0.8335530555425436;0.015563661968570345;0.015563204994542248;0.797812544604419;0.014895393784618911;0.7978759348972212;1.0098315464748884
59.86638;1.044441783265253;0.8331889017207441;0.7978978553983662;-4.5206086839788013e-07;-4.148277479393573e-07;1.044712296939997;1.0102082084295594;10.000588067270742;0.8335540851921894;0.015563649209181825;0.015563181161686692;0.7978136533283348;0.014895402712294723;0.7978746823537828;1.00983401514158
59.87638;1.0444434896754062;0.8331865761731808;0.7978995558152886;-4.5152210862637073e-07;-4.1461329222930723e-07;1.044710791727991;1.0102089788569124;10.000593677899156;0.8335550954037076;0.01556363505900244;0.015563156647077081;0.7978147628635225;0.014895410057744805;0.7978734417681723;1.0098364512299136
59.88638;1.044445127713222;0.8331842532924071;0.7979012971368159;-4.509588872140332e-07;-4.1439479713931694e-07;1.0447093034451198;1.010209673473696;10.000600194612556;0.8335560801493848;0.015563619475394176;0.015563131543848958;0.797815874640472;0.01489541601720735;0.7978722197587409;1.009838848799325
59.89638;1.044446700191925;0.8331819270173974;0.7979030793266171;-4.503709217553497e-07;-4.1417321501686445e-07;1.044707830108526;1.0102102924412582;10.000607551344899;0.8335570345178226;0.015563602449485693;0.015563105974068585;0.7978169911826567;0.014895420778793713;0.7978710224332822;1.0098412033385735
59.90638;1.0444482088355052;0.8331795927845823;0.7979049030284695;-4.497581692221429e-07;-4.1394896439938966e-07;1.0447063693980254;1.0102108342946283;10.000615666452806;0.8335579554470287;0.015563583993858461;0.015563080067957126;0.7978181163109636;0.014895424490840312;0.7978698555626781;1.0098435134970236
59.91638;1.0444496538486978;0.8331772474031317;0.7979067698647164;-4.491206950299978e-07;-4.13722230969184e-07;1.0447049189068995;1.0102112948295507;10.000624451184219;0.833558842420224;0.015563564123518982;0.01556305396225352;0.7978192543682997;0.014895427254953035;0.7978687241644873;1.0098457802908993
59.92638;1.0444510336175823;0.8331748883389374;0.7979086814072666;-4.4845877820123205e-07;-4.1349342549731513e-07;1.0447034764042507;1.010211668577719;10.000633821487444;0.8335596968985123;0.015563542846582267;0.015563027807019522;0.797820408499205;0.01489542915157152;0.797867631510522;1.009848004846988
59.93638;1.044452345936051;0.8331725136587337;0.7979106383467092;-4.47773279080202e-07;-4.132632586054563e-07;1.0447020396507125;1.0102119515997399;10.000643701770809;0.8335605210173996;0.015563520166985555;0.015563001758118582;0.797821579796062;0.01489543026497899;0.7978665790018478;1.0098501877782233
59.94638;1.0444535893082816;0.8331701225109525;0.7979126401164915;-4.470657619134265e-07;-4.130323963202463e-07;1.0447006066748592;1.010212142362888;10.000654017804605;0.8335613168415738;0.015563496092646381;0.0155629759599156;0.7978227677083118;0.014895430698572866;0.7978655673488197;1.0098523295003643
59.95638;1.0444547625349287;0.8331677148322396;0.7979146845979518;-4.4633821432921073e-07;-4.1280112753410997e-07;1.044699176738906;1.010212240669934;10.000664695571531;0.8335620863411122;0.01556347064443411;0.015562950526413521;0.7978239706929696;0.014895430592005385;0.7978645975104353;1.0098544295963854
59.96638;1.0444558644361626;0.8331652904997242;0.7979167682232344;-4.455928008485997e-07;-4.1256958458571944e-07;1.0446977505467576;1.0102122473817345;10.000675669252788;0.8335628314802082;0.01556344386656311;0.015562925533027615;0.797825186883847;0.014895430117578611;0.797863670796776;1.0098564858375425
59.97638;1.044456895152717;0.8331628491802759;0.797918886411238;-4.4483189022981065e-07;-4.123383129437133e-07;1.0446963292013427;1.0102121650611937;10.000686879674143;0.8335635542304873;0.015563415832050233;0.015562901034772215;0.7978264145916504;0.01489542944389602;0.7978627887026482;1.0098584939630384
59.98638;1.0444578571735912;0.8331603912816485;0.7979210343099029;-4.4405812442352626e-07;-4.1210853767002634e-07;1.044694913279361;1.010211997722775;10.000698265273371;0.8335642564324703;0.015563386629016396;0.015562877086083346;0.7978276520779946;0.014895428700979513;0.7978619525215218;1.0098604485871736
59.99638;1.044458754562281;0.8331579190572347;0.7979232073895244;-4.432744814978576e-07;-4.118821687331202e-07;1.0446935033498612;1.0102117502494508;10.00070976946367;0.8335649394182988;0.015563356338490264;0.015562853739837061;0.7978288968309856;0.014895427964603579;0.7978611625559288;1.0098623446167732
60.00638;1.0444595915420694;0.8331554365419669;0.7979254010024983;-4.4248450515437177e-07;-4.1166174187254043e-07;1.0446921011537509;1.0102114287510529;10.000721355747311;0.8335656040123217;0.015563325028147987;0.015562831044725382;0.7978301452863368;0.014895427244756638;0.7978604174188971;1.0098641781262483
60.01638;1.044460371819378;0.8331529487824542;0.7979276098017127;-4.416924248005187e-07;-4.114500813267885e-07;1.0446907097899356;1.010211040886134;10.00073300413435;0.8335662507544142;0.015563292753616311;0.015562809044972137;0.7978313931546788;0.0148954264799385;0.7978597142354603;1.0098659469355518
60.02638;1.0444610983775426;0.8331504616514014;0.7979298282079353;-4.4090276228573433e-07;-4.1124981603697744e-07;1.0446893331690101;1.0102105951183207;10.00074469955207;0.8335668798734601;0.01556325955331068;0.015562787774657522;0.7978326355443445;0.01489542554906666;0.7978590497432279;1.0098676513955194
60.03638;1.0444617733840849;0.8331479817382306;0.7979320510665763;-4.4011972967479565e-07;-4.110633123957175e-07;1.044687975825975;1.010210099592089;10.000756426769199;0.8335674915880851;0.015563225440334744;0.015562767260282143;0.7978338666786956;0.014895424296517596;0.7978584214162256;1.0098692947823027
60.04638;1.0444623981068426;0.833145515702739;0.7979342738508078;-4.3934701645701875e-07;-4.1089306530518994e-07;1.0446866423539543;1.0102095617641644;10.000768165210895;0.8335680859333936;0.01556319039272096;0.01556274752591031;0.7978350798502232;0.01489542256489284;0.7978578280446292;1.0098708827652394
60.05638;1.044462972144262;0.8331430698048894;0.7979364927271649;-4.3858806419751827e-07;-4.1074196423614634e-07;1.0446853362338144;1.010208988604402;10.000779886705317;0.8335686616343728;0.015563154356469763;0.015562728582088705;0.7978362681108911;0.014895420220107732;0.7978572698758701;1.009872422149552
60.06638;1.0444634928920307;0.8331406500305424;0.797938704489743;-4.3784650120530885e-07;-4.106130200104047e-07;1.0446840598324088;1.0102083861260551;10.000791559454703;0.8335692160799858;0.015563117272221762;0.015562710419888978;0.7978374251718726;0.01489541715526774;0.7978567480779734;1.0098739196480817
60.07638;1.0444639571033763;0.8331382622388172;0.7979409065125641;-4.3712617921654255e-07;-4.105087589355081e-07;1.0446828154076844;1.0102077586362261;10.000803153609494;0.8335697466350255;0.01556307910049536;0.015562693024648253;0.7978385453921479;0.0148954132894477;0.7978562635406687;1.0098753817960842
60.08638;1.0444643632457808;0.8331359118332771;0.7979430969827016;-4.3643060300706877e-07;-4.104310058274133e-07;1.044681605453297;1.010207108901728;10.000814646658275;0.8335702513183667;0.015563039818968208;0.015562676377919343;0.7978396231097502;0.014895408565948757;0.7978558159887371;1.0098768160005362
60.09638;1.044464712323355;0.8331336041373093;0.7979452751688916;-4.3576248041722024e-07;-4.103813408585896e-07;1.0446804323491952;1.0102064385567682;10.000826024166052;0.8335707282929572;0.015562999401379759;0.015562660445329942;0.7978406527140997;0.014895402938571544;0.7978554039066195;1.0098782314318866
60.10638;1.044465007432446;0.8331313459791021;0.7979474408225137;-4.351238732213234e-07;-4.103617022834392e-07;1.0446792981056658;1.010205748105349;10.000837276917348;0.8335711749087241;0.01556295782045385;0.015562645182077253;0.7978416295988715;0.01489539636184796;0.7978550247031095;1.009879638873147
60.11638;1.0444652530315188;0.8331291460182242;0.7979495928767167;-4.345163320597175e-07;-4.1037460964088644e-07;1.0446782045551177;1.0102050371960287;10.000848398078823;0.8335715874078016;0.015562915084946657;0.015562630545226335;0.7978425505885768;0.014895388801230973;0.7978546742401061;1.0098810495702875
60.12638;1.0444654541050542;0.8331270130530336;0.7979517295336277;-4.339407750863392e-07;-4.1042283157010055e-07;1.0446771531802534;1.010204305417461;10.000859375369652;0.8335719618486572;0.015562871258348852;0.015562616487257581;0.7978434132041945;0.014895380238531312;0.7978543462941997;1.009882474360684
60.13638;1.044465615554465;0.8331249546238445;0.7979538498515615;-4.3339761843318275e-07;-4.105088340781125e-07;1.0446761438255414;1.01020355328376;10.000870181163048;0.8335722951184661;0.01556282643973709;0.015562602946150212;0.7978442149615189;0.014895370655281178;0.7978540333534805;1.009883924008035
60.14638;1.0444657417491197;0.8331229766382775;0.7979559540847663;-4.3288703995820455e-07;-4.1063451227063097e-07;1.0446751739021365;1.010202782625309;10.00088077381759;0.8335725847973503;0.015562780741494864;0.015562589854520187;0.7978449536849448;0.014895360016801374;0.7978537280028427;1.0098854095720313
60.15638;1.0444658358045533;0.8331210831227909;0.7979580424229791;-4.3240906684912675e-07;-4.108011271364056e-07;1.0446742392597557;1.0102019959471247;10.00089111018906;0.8335728278785953;0.015562734277880083;0.015562577158927412;0.7978456282568112;0.014895348271978373;0.7978534236340006;1.009886942163139
60.16638;1.044465898949002;0.8331192762395897;0.7979601145888984;-4.3196378957379514e-07;-4.110092449375799e-07;1.044673335136405;1.0102011957356198;10.000901155265547;0.8335730193969765;0.015562687163618374;0.015562564822719747;0.7978462390986737;0.01489533536860093;0.7978531147379349;1.0098885326801583
60.17638;1.0444659303006267;0.8331175569920839;0.7979621703804065;-4.315516266560356e-07;-4.1125886219713526e-07;1.0446724559788798;1.0102003838375853;10.000910882019635;0.8335731526374106;0.015562639523573046;0.015562552809685428;0.7978467882759575;0.014895321274898416;0.7978527967831519;1.0098901910727112
60.18638;1.0444659271444123;0.8331159259033202;0.7979642093388728;-4.311731450202166e-07;-4.115497323649346e-07;1.0446715947749567;1.010199560399403;10.000920261514754;0.8335732207207176;0.015562591497502904;0.015562541075232451;0.7978472788877544;0.014895305985235663;0.7978524656989537;1.0098919248025429
60.19638;1.0444658858793594;0.8331143834164264;0.797966229949034;-4.3082866803306143e-07;-4.1188152872425985e-07;1.0446707431923747;1.0101987234736325;10.000929249697114;0.8335732178280992;0.015562543230488763;0.015562529576034049;0.7978477137456109;0.014895289513269109;0.7978521176536372;1.009893737844001
60.20638;1.0444658032464846;0.8331129304856874;0.7979682294269751;-4.3051812860870456e-07;-4.1225374077213715e-07;1.0446698927580147;1.0101978694941833;10.000937783020955;0.8335731400104299;0.015562494862299618;0.015562518282790275;0.7978480943663199;0.014895271894393526;0.7978517491321727;1.009895631191526
60.21638;1.0444656769929919;0.8331115686970855;0.797970203618174;-4.302409431871028e-07;-4.126653630124934e-07;1.0446690355337698;1.0101969936151738;10.000945783564815;0.8335729856484688;0.015562446517273966;0.015562507178851919;0.7978484209932951;0.014895253195591231;0.7978513570483217;1.0098976038043561
60.22638;1.0444655055604977;0.8331103000577474;0.7979721472636436;-4.2999580353204816e-07;-4.1311441272405926e-07;1.0446681638389173;1.0101960905876717;10.000953168560512;0.8335727545411108;0.015562398287408458;0.01556249623800282;0.7978486932782894;0.014895233514021172;0.7978509387785061;1.0098996525270756
60.23638;1.0444652874006077;0.8331091277145282;0.7979740551491502;-4.2978079846501543e-07;-4.135979130329352e-07;1.044667270621452;1.0101951562377134;10.000959858604032;0.8335724462210581;0.015562350223197319;0.015562485407988703;0.7978489109472369;0.014895212962902417;0.7978504917193034;1.0099017716577239
60.24638;1.0444650202515557;0.8331080567336159;0.7979759226114835;-4.295938903836581e-07;-4.1411266895637075e-07;1.0446663505660425;1.0101941876051475;10.000965777295372;0.8335720593259001;0.015562302349844017;0.015562474631234875;0.7978490740365313;0.01489519166008225;0.797850012623167;1.0099039536163141
60.25638;1.0444647007064398;0.8331070931898968;0.7979777449726279;-4.294332518645745e-07;-4.1465593715388017e-07;1.0446654002836635;1.0101931815182905;10.0009708484155;0.8335715919713552;0.015562254705241614;0.015562463878145952;0.7978491827815267;0.014895169719984384;0.7978494975493293;1.0099061897743995
60.26638;1.0444643253165204;0.8331062420925598;0.797979517993687;-4.292972605875971e-07;-4.152252807181688e-07;1.044664417810807;1.0101921337631528;10.000975001002447;0.8335710416830224;0.015562207370932373;0.015562453160157681;0.797849237348189;0.014895147242193778;0.7978489427845448;1.009908470647418
60.27638;1.0444638921118896;0.833105506215004;0.7979812394339713;-4.2918443437940985e-07;-4.158180330180962e-07;1.0446634025942938;1.0101910398702938;10.000978178334059;0.8335704052455141;0.015562160462334135;0.015562442526350683;0.7978492376340449;0.01489512430566669;0.7978483461019952;1.0099107866488053
60.28638;1.0444633998696493;0.8331048865377564;0.7979829094872295;-4.290934486606366e-07;-4.164311609158388e-07;1.0446623552018979;1.0101898957680688;10.000980340552355;0.8335696793992434;0.015562114091966455;0.01556243204604107;0.7978491839846404;0.014895100972267289;0.7978477070309499;1.0099131291337415
60.29638;1.0444628464043462;0.8331043828262578;0.7979845297312952;-4.290230757440902e-07;-4.170616475532783e-07;1.044661276270315;1.0101886973282328;10.000981462064116;0.8335688612675586;0.015562068353267367;0.01556242178681305;0.797849078424532;0.014895077290018951;0.7978470262916135;1.009915490847759
60.30638;1.0444622289015173;0.8331039930853023;0.7979861021564258;-4.289720798815043e-07;-4.17706663346119e-07;1.044660165706948;1.0101874404288425;10.000981533025044;0.8335679482345212;0.015562023326854454;0.01556241180804466;0.7978489241122814;0.014895053296923708;0.7978463058390775;1.0099178655312937
60.31638;1.0444615453229433;0.8331037128598797;0.7979876288564461;-4.2893928455671704e-07;-4.1836331119912325e-07;1.0446590222347987;1.010186121823228;10.000980568056551;0.8335669384345887;0.015561979086426573;0.015562402165352514;0.7978487231318336;0.014895029022840506;0.7978455491465694;1.0099202460569676
60.32638;1.0444607939186046;0.833103535835162;0.7979891120290128;-4.289237298297306e-07;-4.1902871427529704e-07;1.0446578429032174;1.0101847395195744;10.000978614286744;0.833565831238818;0.01556193571779055;0.015562392913862765;0.7978484754202662;0.014895004480610836;0.7978447606308211;1.0099226224364684
60.33638;1.044459971829398;0.8331034548711495;0.7979905539947211;-4.2892473767316454e-07;-4.197003095206438e-07;1.0446566230944503;1.0101832928452308;10.000975747186923;0.8335646269742849;0.015561893350178657;0.0155623841095415;0.7978481795672763;0.01489497966083547;0.7978439446831155;1.0099249816791422
60.34638;1.044459075812916;0.8331034619944662;0.7979919565111491;-4.2894198787601723e-07;-4.203755918170027e-07;1.0446553574432527;1.0101817827136177;10.000972056353874;0.8335633266509661;0.015561852161021331;0.015562375808585239;0.7978478340349054;0.01489495453921446;0.7978431049442463;1.0099273089596719
60.35638;1.0444581035589715;0.833103548237744;0.7979933195143621;-4.2897560734932927e-07;-4.2105181026530573e-07;1.0446540411257554;1.0101802113864617;10.000967630013804;0.8335619318058933;0.015561812345999482;0.015562368067813743;0.797847437940466;0.014894929087283827;0.7978422441373347;1.0099295887612685
60.36638;1.044457052632173;0.833103704760083;0.7979946407195355;-4.290261208999907e-07;-4.2172606047335553e-07;1.044652670509944;1.010178581561854;10.000962544500313;0.8335604441317072;0.015561774093478935;0.015562360945103037;0.7978469913023134;0.014894903293408345;0.7978413647440484;1.0099318054867155
60.37638;1.0444559187370712;0.8331039244954959;0.7979959164468018;-4.2909425664810463e-07;-4.223954809970054e-07;1.0446512433939996;1.0101768959848978;10.000956865288707;0.8335588654557649;0.015561737582770975;0.015562354490921304;0.7978464948085184;0.014894877189458174;0.7978404697420453;1.0099339437689168
