time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
60.38638;1.0444546963171364;0.8331042027838216;0.7979971427647454;-4.291805209775842e-07;-4.2305748846839326e-07;1.0446497593684347;1.0101751581988003;10.000950655091813;0.8335571978935545;0.015561702984426204;0.015562348736123147;0.797845949490945;0.01489485085950036;0.7978395626006525;1.009935989030652
60.39638;1.0444533808989636;0.8331045370530417;0.7979983161600668;-4.292846256585369e-07;-4.237098011758254e-07;1.0446482194697997;1.01017337347391;10.000943981080422;0.8335554434243522;0.015561670453362035;0.015562343695350894;0.7978453566482996;0.014894824430655023;0.7978386470826819;1.0099379283143615
60.40638;1.0444519708958198;0.833104926065142;0.7979994332567842;-4.294053555885917e-07;-4.2435030085016553e-07;1.0446466251703344;1.0101715487642333;10.000936917314007;0.8335536037120393;0.015561640129517575;0.01556233938944646;0.797844718011745;0.014894798054545381;0.7978377271565739;1.0099397508111694
60.41638;1.0444504686474092;0.8331053682513011;0.7980004899866983;-4.2954121362649693e-07;-4.24977015027649e-07;1.0446449777364417;1.0101696920644971;10.000929538618198;0.8335516808233376;0.015561612150323437;0.015562335861979316;0.7978440360299642;0.014894771879719226;0.797836806551593;1.009941447686579
60.42638;1.0444488808055687;0.8331058596284181;0.7980014815324417;-4.2969125753357383e-07;-4.2558803113794645e-07;1.0446432783279378;1.0101678124939655;10.00092191308121;0.8335496777598569;0.015561586657507497;0.015562333164837832;0.7978433140846561;0.014894746026859532;0.7978358879895432;1.00994301145574
60.43638;1.0444472167075376;0.8331063930230626;0.7980024031239027;-4.298553666943698e-07;-4.26181453700972e-07;1.0446415289143247;1.0101659205832376;10.000914100516871;0.8335475986607503;0.015561563788772525;0.015562331327509902;0.7978425563120795;0.014894720582823548;0.7978349725236127;1.0099444357141154
60.44638;1.0444454853690057;0.8331069591366124;0.7980032504566049;-4.3003380310555383e-07;-4.2675549420112904e-07;1.0446397334430033;1.0101640270856627;10.000906152323827;0.8335454499026516;0.01556154366757579;0.015562330344658187;0.797841766608644;0.014894695613219683;0.7978340594862108;1.0099457159913938
60.45638;1.0444436939959751;0.8331075486554227;0.7980040198187738;-4.3022644248519934e-07;-4.273085062961012e-07;1.0446378983079534;1.0101621412806923;10.000898110161819;0.8335432416988167;0.01556152639588725;0.0155623301880923;0.7978409473103532;0.014894671174305513;0.7978331473175102;1.00994685110833
60.46638;1.0444418485770195;0.8331081543297082;0.7980047089615507;-4.3043230159810686e-07;-4.278390869293452e-07;1.0446360319818437;1.010160270567497;10.000890003054225;0.833540988100789;0.015561512042842437;0.015562330824837885;0.7978400989151853;0.014894647313671941;0.7978322342146851;1.009947843384505
60.47638;1.044439954820201;0.8331087718614061;0.7980053181823479;-4.3064966886382873e-07;-4.283462315517236e-07;1.0446341441575402;1.0101584207907246;10.000881842295296;0.8335387050734488;0.01556150063138023;0.015562332224762115;0.7978392211115383;0.014894624074197628;0.7978313172607798;1.0099486974656078
60.48638;1.0444380186642162;0.833109399162434;0.7980058501099017;-4.3087662623513136e-07;-4.288293350271213e-07;1.0446322446839316;1.010156596683175;10.000873620938927;0.833536409149683;0.015561492136418548;0.01556233435982191;0.7978383138854928;0.014894601513105352;0.7978303910531993;1.009949418844049
60.49638;1.0444360462960784;0.8331100353229746;0.7980063082418369;-4.311114895378986e-07;-4.2928806380973667e-07;1.0446303428026948;1.010154802826858;10.000865322528641;0.8335341173227482;0.015561486501700014;0.015562337209701162;0.797837377721577;0.014894579726592583;0.7978294478866063;1.0099500128039376
60.50638;1.0444340436963881;0.8331106807492041;0.7980066957767493;-4.3135265183757777e-07;-4.2972229022021703e-07;1.0446284467180518;1.010153044565471;10.000856932328738;0.8335318459409842;0.015561483659516132;0.015562340774049782;0.7978364134646199;0.014894558853611996;0.7978284792335482;1.009950483909368
60.51638;1.0444320165239105;0.8331113373598221;0.798007015807494;-4.315980580138126e-07;-4.3013218319121073e-07;1.044626563538063;1.0101513277667102;10.000848442022281;0.8335296090614326;0.015561483543936647;0.01556234507367352;0.797835422630075;0.014894539049357463;0.7978274770481903;1.009950835851508
60.52638;1.0444299707640028;0.8331120075417029;0.7980072722986252;-4.318451012588537e-07;-4.305183129546917e-07;1.0446247003427604;1.010149657957699;10.00083984519255;0.8335274183543185;0.015561486103867293;0.015562350137158685;0.7978344078117808;0.01489452045894619;0.7978264345756171;1.0099510717914948
60.53638;1.0444279132954393;0.8331126930870727;0.7980074705775696;-4.3209108013998225e-07;-4.3088138222822365e-07;1.0446228651977227;1.0101480400473835;10.000831131913321;0.8335252840369136;0.015561491298662085;0.015562355995591927;0.7978333729786427;0.014894503206416722;0.7978253466504609;1.0099511952396565
60.54638;1.044425852304256;0.8331133949959661;0.7980076171616484;-4.323336081447341e-07;-4.3122159375698437e-07;1.0446210661513504;1.0101464782836824;10.00082229461691;0.833523215812304;0.015561499070023773;0.015562362684489288;0.7978323236849261;0.01489448738645957;0.7978242097436197;1.0099512107001771
60.55638;1.0444237979505249;0.8331141135076416;0.7980077192540264;-4.3257058207026986e-07;-4.315385634076465e-07;1.0446193098031218;1.010144975806397;10.000813343336597;0.8335212234519839;0.01556150932314365;0.015562370231949528;0.7978312663658391;0.014894473059629841;0.7978230225114565;1.0099511237235723
60.56638;1.044421762017602;0.833114848084454;0.7980077837684583;-4.3279996161160546e-07;-4.3183195180761066e-07;1.0446176016785425;1.0101435346712317;10.000804315882949;0.8335193166912128;0.01556152192497692;0.015562378651235739;0.7978302062368114;0.014894460251450333;0.797821786217401;1.009950940914696
60.57638;1.0444197562853479;0.8331155975523922;0.7980078159432514;-4.330195397609219e-07;-4.3210181114106457e-07;1.0446159470510106;1.0101421571932472;10.000795274533951;0.8335175049147143;0.015561536704730433;0.015562387949837244;0.7978291451701931;0.014894448953468404;0.7978205041021884;1.0099506700255785
60.58638;1.0444177915938182;0.833116360462223;0.7980078184433986;-4.332267703269025e-07;-4.32348483658118e-07;1.0446143507623311;1.0101408472175761;10.000786294729068;0.8335157968069461;0.015561553466698698;0.015562398131736927;0.7978280813912153;0.014894439126257535;0.7978191804815344;1.0099503200082567
60.59638;1.0444158779683113;0.833117135249901;0.7980077921650905;-4.3341890725863005e-07;-4.3257258929168007e-07;1.0446128174581828;1.0101396099449806;10.000777457012536;0.8335141996406669;0.015561572020567432;0.015562409202550066;0.7978270111238933;0.014894430702832957;0.7978178204650517;1.0099499011495943
60.60638;1.0444140247008589;0.833117920146427;0.7980077381832678;-4.3359316317543476e-07;-4.327750370475533e-07;1.0446113525173677;1.0101384513726999;10.000768844448734;0.8335127188050709;0.015561592207690073;0.015562421188652897;0.7978259306951709;0.014894423600948028;0.7978164297888876;1.009949424724923
60.61638;1.0444122402183655;0.8331187135560605;0.7980076581933728;-4.3374647433320047e-07;-4.3295686114042147e-07;1.0446099615945492;1.0101373780778133;10.00076053779576;0.8335113581982422;0.015561613914306596;0.015562434139472846;0.7978248371576618;0.014894417736263182;0.7978150136938184;1.009948901554643
60.62638;1.0444105320051693;0.8331195146915192;0.7980075529872924;-4.33875374647073e-07;-4.3311912724667914e-07;1.0446086489228619;1.0101363968101713;10.000752608515715;0.8335101209673491;0.015561637078353053;0.015562448112044993;0.7978237274195471;0.014894413015375264;0.7978135752047762;1.0099483406836582
60.63638;1.0444089066730613;0.8331203233816142;0.7980074217624101;-4.339764289709223e-07;-4.332629319067586e-07;1.0446074165249657;1.0101355135577776;10.000745113539642;0.8335090097313679;0.015561661687524245;0.015562463165409;0.7978225982820392;0.014894409324517108;0.7978121144930449;1.0099477497489942
60.64638;1.0444073696590306;0.8331211394461309;0.7980072631884694;-4.340466938354491e-07;-4.333892734989972e-07;1.0446062646646024;1.0101347326450285;10.000738090724857;0.8335080263118055;0.015561687762637099;0.015562479363640936;0.7978214478391255;0.014894406539407094;0.7978106298822963;1.0099471362474965
60.65638;1.0444059241530212;0.8331219632016778;0.7980070762853103;-4.3408378980515184e-07;-4.3349898677472337e-07;1.0446051928401288;1.0101340566518069;10.000731563693646;0.8335071713452503;0.015561715327009588;0.015562496771599463;0.7978202762129201;0.014894404541481108;0.7978091196355026;1.0099465083541113
60.66638;1.0444045701840523;0.8331227965241872;0.7980068599862462;-4.340859833743054e-07;-4.335928259439464e-07;1.0446042002398952;1.0101334866030547;10.000725559705756;0.8335064439353901;0.015561744381181719;0.015562515440859896;0.7978190850368038;0.014894403220221505;0.7978075832562666;1.009945875253129
60.67638;1.044403305111862;0.8331236427079022;0.7980066121159242;-4.340524001081815e-07;-4.336715557094168e-07;1.0446032850405942;1.0101330225183631;10.000720120475243;0.8335058417685837;0.015561774903942173;0.015562535400024485;0.7978178767941244;0.014894402469447907;0.7978060215396753;1.0099452468211958
60.68638;1.044402125365928;0.8331245055875187;0.7980063289504372;-4.3398287831340265e-07;-4.337362015249912e-07;1.0446024445793032;1.0101326647149929;10.00071529429116;0.8335053617646646;0.015561806871940633;0.01556255666260489;0.7978166547335352;0.014894402191444472;0.797804436095174;1.0099446324840964
60.69638;1.0444010276218958;0.8331253887971647;0.7980060057197745;-4.338775274133634e-07;-4.3378836972927825e-07;1.0446016763637156;1.010132414735897;10.000711122397217;0.8335050009267253;0.015561840279731244;0.015562579250123382;0.797815422784117;0.014894402311525123;0.7978028290836702;1.0099440401180269
60.70638;1.044400008699366;0.83312629492006;0.7980056373438388;-4.3373660006771406e-07;-4.3383007624982244e-07;1.0446009771778657;1.010132275382822;10.00070763005825;0.833504757158212;0.015561875145278127;0.0155626032085753;0.7978141845843641;0.014894402790411935;0.7978012029606568;1.0099434762495
60.71638;1.0443990651238482;0.8331272250390819;0.7980052186507394;-4.335606458042303e-07;-4.338631382526907e-07;1.0446003419375518;1.010132249827816;10.000704825649228;0.8335046295697174;0.015561911489678861;0.015562628599255538;0.7978129422124401;0.014894403615780542;0.7977995599739839;1.0099429474153645
60.72638;1.044398192502645;0.8331281790512485;0.7980047444929544;-4.3335042791146035e-07;-4.33888980979691e-07;1.0445997651764725;1.0101323400782398;10.000702708478624;0.8335046182219473;0.015561949305711946;0.015562655477415449;0.7978116964599546;0.014894404784692597;0.7977979016589377;1.0099424606477538
60.73638;1.044397385382776;0.8331291558900757;0.7980042103166547;-4.331066142527512e-07;-4.33909011555005e-07;1.0445992436271072;1.0101325462106772;10.000701275972093;0.8335047242768484;0.015561988542043714;0.015562683870000343;0.7978104483040176;0.0148944063050665;0.797796229151124;1.0099420224499056
60.74638;1.0443966389578352;0.8331301537094769;0.7980036127565223;-4.328296526629345e-07;-4.33924887472732e-07;1.044598777365748;1.0101328668135299;10.000700523324605;0.8335049503409935;0.015562029105499895;0.015562713756353548;0.7978091989657942;0.014894408198900467;0.7977945440652547;1.0099416383884643
60.75638;1.0443959509176615;0.8331311707446192;0.7980029497601085;-4.3251990889701673e-07;-4.3393841375740616e-07;1.0445983688195328;1.0101332991499397;10.000700439115574;0.8335052994287115;0.015562070870965923;0.015562745076770308;0.7978079489340903;0.014894410483514172;0.7977928487123647;1.0099413141565121
60.76638;1.0443953205200391;0.8331322061875868;0.7980022202341664;-4.3217785042183774e-07;-4.3395122265884084e-07;1.0445980205361507;1.0101338384893592;10.00070100545036;0.8335057730956126;0.01556211369481324;0.015562777758909279;0.7978066980158071;0.014894413157958709;0.7977911457982025;1.0099410561602247
60.77638;1.0443947461269616;0.8331332600820441;0.7980014236263216;-4.3180420218968677e-07;-4.3396451373946047e-07;1.0445977333511658;1.0101344779796244;10.000702205516612;0.8335063708518152;0.01556215742935517;0.015562811725373323;0.7978054458393206;0.014894416211615432;0.7977894384395771;1.0099408706072917
60.78638;1.0443942246597238;0.8331343324463412;0.7980005595795552;-4.314000537200998e-07;-4.339791635897393e-07;1.0445975058673258;1.0101352092682565;10.000704031441256;0.8335070909750779;0.01556220193224572;0.015562846896837613;0.7978041918992266;0.014894419631567717;0.7977877306126706;1.0099407621528793
60.79638;1.044393753185211;0.8331354226910698;0.797999627615184;-4.3096680247303057e-07;-4.3399596842407004e-07;1.0445973356181317;1.0101360230041891;10.000706487931037;0.8335079313800831;0.01556224706855328;0.015562883206066675;0.7978029352789904;0.014894423398076494;0.7977860277375461;1.0099407329049908
60.80638;1.0443933300041899;0.8331365299106961;0.7979986271292677;-4.305061223414832e-07;-4.340154939524464e-07;1.0445972209535275;1.0101369090133288;10.000709586833176;0.8335088902332739;0.015562292717461092;0.01556292059548377;0.7978016744680834;0.014894427478150892;0.7977843365668041;1.0099407825608093
60.81638;1.0443929541302621;0.833137653223644;0.7979975574419361;-4.300199853259571e-07;-4.340376794047271e-07;1.0445971605742757;1.0101378558359344;10.000713334367665;0.8335099663345245;0.015562338783024678;0.015562958996344387;0.797800407677974;0.014894431823442468;0.7977826640782323;1.0099409099846965
60.82638;1.0443926247085467;0.8331387912849928;0.7979964179664459;-4.2951036325091496e-07;-4.340617851355711e-07;1.0445971510890257;1.0101388503044046;10.000717726084583;0.8335111587986005;0.015562385190087657;0.015562998322107802;0.797799133350466;0.014894436376671498;0.7977810166906677;1.0099411146646722
60.83638;1.0443923414389493;0.8331399415234388;0.7979952089489658;-4.2897906254148895e-07;-4.3408673097163725e-07;1.0445971870011912;1.0101398784741404;10.000722757228095;0.8335124662223602;0.01556243186449747;0.01556303848115311;0.7977978506681122;0.014894441078880067;0.7977794004851766;1.0099413964530164
60.84638;1.0443921046502416;0.8331411000843344;0.7979939318284562;-4.284280526944591e-07;-4.341114982595354e-07;1.0445972629987061;1.0101409269805888;10.000728444975934;0.8335138856600441;0.015562478709078849;0.01556307938507938;0.7977965598537785;0.014894445866475817;0.7977778215203705;1.009941754176271
60.85638;1.0443919139752527;0.8331422625534015;0.7979925884859554;-4.278594678653773e-07;-4.341354381521616e-07;1.044597375161989;1.0101419833421352;10.000734846485262;0.833515411795805;0.015562525580836142;0.015563120941790529;0.7977952620151613;0.014894450664393651;0.7977762857587951;1.009942185025506
60.86638;1.044391767199315;0.8331434246310631;0.7979911805189435;-4.2727513292522364e-07;-4.3415822766781453e-07;1.044597520767973;1.010143035755704;10.000742053520389;0.83351703703065;0.015562572276055273;0.015563163040344708;0.7977939592410455;0.01489445537633474;0.7977747991898236;1.0099426849271305
60.87638;1.0443916607544346;0.8331445823492284;0.797989709444781;-4.2667632076461955e-07;-4.341794674184276e-07;1.0445976976624125;1.0101440733100568;10.000750169390463;0.8335187519761128;0.015562618530360388;0.015563205543772426;0.7977926548526219;0.014894459876406155;0.7977733682964867;1.0099432489067102
60.88638;1.0443915910339143;0.8331457321471285;0.7979881771170572;-4.2606383548266333e-07;-4.3419830949255894e-07;1.0445979040372646;1.0101450865561397;10.000759286408295;0.833520545923761;0.015562664040563817;0.015563248298772196;0.7977913528762641;0.014894464018105891;0.797771999865441;1.0099438713259918
60.89638;1.04439155503146;0.8331468706874434;0.7979865856031905;-4.254381745559662e-07;-4.3421328463540973e-07;1.0445981387870364;1.0101460680856007;10.0007694720653;0.8335224077234222;0.015562708505835212;0.01556329114580335;0.7977900570007427;0.014894467652176833;0.7977706999008849;1.0099445457873535
60.90638;1.0443915500040546;0.8331479948472953;0.7979849369146338;-4.247996908620861e-07;-4.34222345192522e-07;1.0445984012160419;1.0101470126409098;10.000780763442512;0.8335243263284146;0.015562751660786644;0.015563333916804922;0.7977887698998157;0.014894470637961798;0.7977694729982947;1.0099452649758969
60.91638;1.0443915732156055;0.83314910220434;0.7979832332389989;-4.241486654702727e-07;-4.342230221162949e-07;1.044598690553322;1.0101479166973895;10.000793163523891;0.8335262908517183;0.015562793283106604;0.015563376433996814;0.7977874933905837;0.014894472857255371;0.7977683227915299;1.0099460209357731
60.92638;1.044391621978583;0.8331501908662569;0.7979814772394577;-4.234852577978442e-07;-4.3421260909297103e-07;1.0445990062967583;1.0101487783971566;10.000806644131886;0.833528291454666;0.015562833188133281;0.015563418522214751;0.7977862291641051;0.014894474228756874;0.797767252368439;1.0099468051918485
60.93638;1.044391693047164;0.8331512589985971;0.79797967173762;-4.228094440016488e-07;-4.341883910453761e-07;1.0445993482118159;1.010149597787867;10.000821161248876;0.8335303209061438;0.015562871223384572;0.015563460018182878;0.7977849794649525;0.014894474701281649;0.7977662640521419;1.0099476094226285
60.94638;1.044391781933603;0.8331523052176673;0.7979778194852669;-4.221211324238543e-07;-4.341477707871637e-07;1.044599716126264;1.010150376007855;10.000836664673965;0.8335323752516853;0.015562907266332355;0.015563500761086067;0.7977837474781047;0.014894474239306356;0.7977653594660487;1.0099484272600905
60.95638;1.0443918835073034;0.8331533290239568;0.7979759234770092;-4.214205224219504e-07;-4.340883881308642e-07;1.04460011081009;1.0101511133379815;10.000853094857671;0.8335344529392691;0.015562941223860932;0.015563540587725076;0.7977825374384728;0.014894472827018014;0.7977645401903195;1.0099492546277122
60.96638;1.0443919934537487;0.8331543308767462;0.7979739871196514;-4.2070835910433073e-07;-4.3400845806587563e-07;1.0446005350606666;1.0101518076649474;10.000870381185843;0.8335365531858038;0.01556297304320056;0.015563579341441636;0.7977813542239955;0.014894470470855853;0.7977638080665396;1.0099500877229703
60.97638;1.0443921090798152;0.8331553125197111;0.7979720139712628;-4.1998589723798686e-07;-4.33907038896587e-07;1.0446009936210705;1.0101524543189668;10.00088844248873;0.8335386748161813;0.015563002731124143;0.015563616871638203;0.7977802020250441;0.014894467184053052;0.7977631651397921;1.0099509214440612
60.98638;1.0443922293215613;0.8331562770782611;0.797970007064679;-4.192548713519591e-07;-4.337839251768365e-07;1.0446014922808267;1.0101530467524464;10.000907183502338;0.8335408158383913;0.015563030351523384;0.01556365303511227;0.797779082718943;0.014894462980201716;0.7977626139362645;1.009951749589751
60.99638;1.0443923546051472;0.8331572286123847;0.7979679685136283;-4.1851739045732407e-07;-4.3363937198887926e-07;1.0446020376806986;1.0101535775713932;10.00092648790354;0.8335429731570784;0.01556305600216261;0.015563687709485949;0.7977779954079188;0.014894457892897324;0.7977621575543091;1.0099525657179198
61.00638;1.0443924859081861;0.8331581717230914;0.7979659001083225;-4.1777555879430134e-07;-4.3347400856426467e-07;1.0446026378866584;1.0101540401120486;10.000946215558043;0.833545142562215;0.015563079793620553;0.015563720794340184;0.7977769375215685;0.01489445198784603;0.797761799034543;1.00995336394563
61.01638;1.044392622965835;0.833159110905027;0.7979638037505666;-4.1703116763176193e-07;-4.332889368071767e-07;1.0446033020674061;1.0101544295251168;10.000966210591479;0.8335473193149993;0.015563101831339795;0.015563752205868203;0.7977759065264409;0.014894445338140046;0.7977615406875859;1.0099541398773209
61.02638;1.0443927635276813;0.8331600492519553;0.7979616812757603;-4.162855942092741e-07;-4.330857026573394e-07;1.044604039091666;1.0101547425000006;10.000986310356296;0.8335494988020992;0.015563122201728308;0.015563781873268945;0.7977749009215414;0.01489443798820808;0.7977613840001508;1.0099548911649399
61.03638;1.0443929047117033;0.8331609876163113;0.7979595348435949;-4.1553978680769763e-07;-4.3286617583149776e-07;1.0446048560752408;1.0101549769942653;10.001006350637155;0.833551677133339;0.015563140976451761;0.015563809726159072;0.7977739200562328;0.014894429938354029;0.7977613301601663;1.0099556166911707
61.04638;1.0443930451226442;0.8331619251185949;0.7979573675575329;-4.147945773148205e-07;-4.3263248689935544e-07;1.0446057570974379;1.0101551324134006;10.001026177633811;0.8335538518650238;0.01556315822799711;0.015563835692857938;0.7977729635670768;0.014894421158941715;0.7977613807167034;1.009956315165433
61.05638;1.0443931856337918;0.8331628603720659;0.7979551831852498;-4.140512510858137e-07;-4.323868027347557e-07;1.0446067422433416;1.010155209801766;10.001045661289972;0.8335560218676444;0.015563174029178449;0.015563859717482972;0.7977720312127068;0.014894411615551556;0.7977615376884624;1.0099569848916055
61.06638;1.044393328066612;0.8331637925832512;0.7979529854652068;-4.133118216619142e-07;-4.3213103636409155e-07;1.0446078077285637;1.0101552123363202;10.001064695227893;0.8335581861328327;0.015563188431504577;0.015563881765603492;0.7977711230271858;0.014894401268247096;0.7977618031806191;1.0099576244919746
61.07638;1.0443934731623308;0.8331647223012181;0.7979507779439371;-4.125788568409979e-07;-4.3186684567722503e-07;1.0446089479837743;1.0101551451237207;10.00108318805222;0.8335603436997661;0.015563201442901228;0.015563901810380266;0.797770239193039;0.01489439005728643;0.7977621790275202;1.0099582330778902
61.08638;1.0443936195731094;0.8331656514723117;0.7979485642503631;-4.1185502654288877e-07;-4.315957406786424e-07;1.0446101588031154;1.0101550141315612;10.001101062331765;0.8335624948618854;0.015563213027818405;0.01556391982476321;0.7977693794911482;0.014894377910731667;0.7977626664462077;1.0099588095647998
61.09638;1.0443937637535612;0.8331665828642977;0.7979463486436961;-4.111424804382013e-07;-4.313190360546833e-07;1.044611438553954;1.0101548257208457;10.001118260894865;0.8335646412328828;0.01556322313445556;0.015563935790732945;0.7977685430819657;0.01489436476087947;0.7977632656627155;1.0099593520808896
61.10638;1.0443939003919247;0.8331675199617588;0.7979441367414373;-4.1044242879318805e-07;-4.310378482544219e-07;1.0446127865980466;1.010154586260963;10.001134748380125;0.8335667848087538;0.015563231729491056;0.015563949704923537;0.7977677287585039;0.01489435054713396;0.797763976252458;1.0099598582655995
61.11638;1.0443940235407652;0.8331684673424519;0.7979419358973987;-4.0975538167671247e-07;-4.3075329516952904e-07;1.0446142014398736;1.0101543009256737;10.001150511943528;0.8335689277234831;0.01556323881622811;0.015563961569048124;0.7977669348153518;0.014894335211339562;0.7977647982515388;1.009960325957661
61.12638;1.044394126884403;0.8331694303456857;0.7979397551083431;-4.0908162665345424e-07;-4.304667304047832e-07;1.0446156807001714;1.0101539725834707;10.00116556463136;0.8335710724928587;0.015563244421759838;0.015563971388331287;0.7977661587829684;0.014894318699950141;0.7977657328270268;1.0099607528454957
61.13638;1.0443942027632016;0.8331704146058883;0.7979376046581437;-4.0842130760028174e-07;-4.3017987154960703e-07;1.0446172223673333;1.0101536018638524;10.001179939559737;0.8335732214643353;0.01556324856652745;0.01556397918469091;0.7977653977322348;0.014894300971872342;0.7977667820189535;1.0099611355970752
61.14638;1.0443942426171848;0.833171426245071;0.7979354955845054;-4.077744207631076e-07;-4.2989487941263375e-07;1.0446188252993127;1.0101531887009099;10.001193674849581;0.8335753754805298;0.015563251261820794;0.01556398499849524;0.7977646482435939;0.014894282000816286;0.7977679481461061;1.0099614703303477
61.15638;1.0443942389664775;0.8331724715902732;0.7979334391493939;-4.071409227578689e-07;-4.2961441559481573e-07;1.0446204888942312;1.0101527341908207;10.001206806887405;0.833577533166349;0.015563252544425567;0.015563988885215044;0.7977639057840951;0.014894261775199018;0.7977692333383589;1.0099617538867276
61.16638;1.0443941865261464;0.8331735563704756;0.7979314464449437;-4.065205889772865e-07;-4.2934143956290123e-07;1.0446222128862546;1.010152241133764;10.001219379628516;0.8335796913056822;0.015563252491427025;0.015563990929401651;0.7977631648844492;0.014894240299231162;0.7977706391606019;1.0099619845431083
61.17638;1.0443940822768252;0.8331746853980501;0.7979295276008651;-4.0591273349168307e-07;-4.2907865417109707e-07;1.044623996695246;1.0101517138763074;10.001231452972224;0.8335818454700332;0.015563251198209468;0.01556399125934661;0.797762420211254;0.0148942175974827;0.7977721660436269;1.0099621619952444
61.18638;1.0443939256251604;0.8331758625465687;0.7979276904855084;-4.053161527169327e-07;-4.2882811259894223e-07;1.0446258389078127;1.010151158694425;10.00124309513526;0.8335839902178982;0.0155632487688795;0.015563990048075453;0.7977616670909672;0.014894193725552013;0.797773812724223;1.0099622869672062
61.19638;1.044393718451699;0.8331770909394196;0.797925940158236;-4.04729484206974e-07;-4.2859138238281727e-07;1.0446277374932325;1.0101505836635498;10.00125436739934;0.8335861188328321;0.015563245323320811;0.015563987509360699;0.797760900847989;0.014894168768260168;0.7977755763361307;1.0099623616542557
61.20638;1.044393464053629;0.833178373227769;0.7979242795255581;-4.041519556463507e-07;-4.283699266446244e-07;1.0446296891937596;1.0101499967781733;10.001265317066563;0.8335882231277786;0.015563240984330984;0.015563983879840865;0.797760115982363;0.014894142821557035;0.7977774533687457;1.0099623906891853
61.21638;1.0443931653634617;0.833179711412234;0.7979227102299324;-4.0358386559394586e-07;-4.281652773038884e-07;1.0446316885471119;1.0101494033312532;10.001275983741655;0.8335902937757599;0.015563235858024405;0.015563979376481941;0.7977593063877059;0.014894115977810029;0.7977794409641079;1.009962380455086
61.22638;1.044392823866779;0.8331811065779066;0.7979212330656453;-4.030261680274136e-07;-4.2797893674424455e-07;1.0446337278992734;1.0101488044720173;10.001286406817337;0.8335923211506818;0.015563230034001268;0.015563974156900716;0.7977584667139862;0.014894088318227576;0.7977815373024841;1.0099623372714854
61.23638;1.044392439495306;0.8331825591928056;0.797919848278185;-4.024798378877662e-07;-4.278120348146142e-07;1.0446357973674365;1.010148197573772;10.001296626135739;0.8335942961368463;0.01556322358927077;0.015563968315399702;0.7977575939310951;0.014894059910200848;0.7977837406919565;1.0099622666247536
61.24638;1.0443920108973994;0.8331840695312577;0.7979185561294287;-4.019460786085092e-07;-4.276650158950289e-07;1.0446378852883627;1.0101475774235928;10.001306682956173;0.8335962103261274;0.015563216591328505;0.015563961905555115;0.797756687705766;0.014894030805548061;0.797786048625221;1.0099621735536883
61.25638;1.0443915360852438;0.8331856376010427;0.7979173572042181;-4.0142686664513187e-07;-4.2753776331109256e-07;1.0446399803579696;1.010146937598192;10.001316617435064;0.8335980559072246;0.01556320910746912;0.015563954962172034;0.7977557496203742;0.014894001039322556;0.7977884578859137;1.0099620632155817
61.26638;1.0443910132623493;0.8331872633035018;0.7979162524365584;-4.0092462813674397e-07;-4.2743001312647706e-07;1.0446420736524065;1.010146272379398;10.001326458168297;0.8335998257992807;0.0155632012085267;0.015563947513781802;0.7977547823854549;0.014893970641686884;0.7977909657991322;1.0099619406858111
61.27638;1.0443904409467142;0.8331889471863823;0.7979152432946477;-4.004412799310892e-07;-4.2734163495330965e-07;1.0446441592133398;1.0101455783338544;10.001336213673586;0.8336015142287837;0.015563192971937178;0.015563939588707892;0.7977537892898827;0.014893939657333847;0.7977935714482516;1.0099618102223702
61.28638;1.0443898175573023;0.8331906904406781;0.7979143320162814;-3.9997780826678706e-07;-4.2727250787081417e-07;1.044646233871786;1.0101448542033191;10.00134586723431;0.8336031174981902;0.015563184490087567;0.015563931216247072;0.7977527737539077;0.014893908152219505;0.7977962753813395;1.0099616756492686
61.29638;1.0443891412675916;0.8331924938419742;0.7979135220450504;-3.995346875212785e-07;-4.2722204414654574e-07;1.0446482968910253;1.0101441001119127;10.001355377489581;0.8336046339195926;0.015563175866116061;0.015563922426292493;0.7977517390274133;0.014893876209871978;0.7977990783387545;1.009961541265256
61.30638;1.044388410473293;0.8331943571501056;0.7979128185005724;-3.991125037893228e-07;-4.271889629201327e-07;1.0446503494181223;1.0101433179064592;10.001364693693493;0.8336060623512627;0.015563167193203505;0.015563913253841466;0.7977506879789632;0.014893843921631214;0.7978019803814532;1.009961411132325
61.31638;1.0443876249756374;0.8331962795688861;0.7979122274308977;-3.9871235774728627e-07;-4.271715552010157e-07;1.0446523935096779;1.0101425120858527;10.001373772321914;0.8336074003479675;0.015563158537825418;0.015563903748105054;0.7977496231513167;0.014893811359080817;0.7978049804457373;1.0099612878910382
61.32638;1.0443867865564254;0.8331982605893348;0.7979117537768535;-3.9833600996720006e-07;-4.2716803121895594e-07;1.0446544313319206;1.0101416894182274;10.00138257749282;0.8336086436821599;0.015563149934459064;0.015563893980213172;0.7977485474854837;0.014893778545274891;0.797808075997591;1.0099611730968145
61.33638;1.044385897659775;0.8332003004716306;0.7979114001169866;-3.979858074021526e-07;-4.271768048800407e-07;1.044656465518887;1.010140857379919;10.001391074251183;0.8336097874894715;0.01556314137563508;0.015563884041389633;0.7977474652757245;0.014893745460033535;0.7978112630991682;1.0099610679746553
61.34638;1.0443849599049762;0.8332023999561726;0.7979111669934571;-3.976645511443422e-07;-4.2719668015761927e-07;1.044658500163899;1.0101400231465678;10.00139922608062;0.833610827297981;0.015563132800954584;0.015563874028220778;0.7977463819368849;0.0148937120843217;0.7978145367809065;1.0099609734663082
61.35638;1.0443839747658719;0.8332045596879429;0.797911053397434;-3.973752122594841e-07;-4.2722675957057674e-07;1.0446605415899712;1.0101391934487631;10.001406993081122;0.8336117588860954;0.015563124113845812;0.015563864025552753;0.7977453026284258;0.014893678454264904;0.7978178912644193;1.0099608902436625
61.36638;1.044382945423072;0.833206780002984;0.7979110569197594;-3.971203421099345e-07;-4.2726610659800854e-07;1.044662599133288;1.010138374725766;10.001414333039968;0.8336125776947815;0.015563115214209536;0.015563854098165037;0.7977442313763736;0.01489364467961705;0.7978213201584708;1.0099608186414695
61.37638;1.0443818771499345;0.8332090610920959;0.7979111739032089;-3.9690162931624456e-07;-4.273134171985242e-07;1.044664685153202;1.0101375735595286;10.001421212093005;0.8336132789611845;0.015563106005452314;0.015563844293553383;0.7977431715005227;0.014893610915941175;0.7978248169474933;1.0099607582456969
61.38638;1.0443807762634596;0.8332114033250894;0.797911399839552;-3.9671996137132944e-07;-4.2736703591546054e-07;1.0446668138937505;1.0101367965952883;10.001427616134563;0.8336138585571162;0.015563096382456239;0.0155638346519664;0.7977421266498226;0.014893577328020496;0.7978283755166026;1.009960708086554
61.39638;1.0443796495773618;0.8332138071878941;0.797911730558883;-3.965757094447449e-07;-4.274252783585818e-07;1.0446690009452926;1.010136049075854;10.001433552403464;0.833614313398964;0.01556308622373046;0.015563825217791176;0.7977411006082691;0.014893544069714394;0.7978319899098207;1.0099606674468864
61.40638;1.044378504720596;0.8332162726608291;0.7979121632759202;-3.9646892889212e-07;-4.2748669120594107e-07;1.0446712630101735;1.010135333424206;10.001439051920013;0.8336146413229552;0.01556307538674883;0.015563816049544685;0.7977400957155125;0.014893511272336667;0.7978356531010277;1.0099606360441271
61.41638;1.044377350161515;0.8332187987396344;0.7979126960150289;-3.963994091890133e-07;-4.275501477735817e-07;1.0446736162857488;1.0101346497162984;10.001444176159138;0.8336148412680627;0.01556306371530335;0.015563807224837386;0.7977391126254727;0.014893479040381836;0.7978393556394939;1.0099606132819972
61.42638;1.044376194510533;0.8332213833684543;0.7979133259965262;-3.963666890447567e-07;-4.2761474060116564e-07;1.0446760746176993;1.0101339975778512;10.001449010729667;0.833614913794169;0.015563051058684082;0.015563798832045589;0.7977381520207936;0.014893447468628416;0.7978430856774428;1.0099605979659425
61.43638;1.0443750463005133;0.8332240236354334;0.7979140482963729;-3.963702269448874e-07;-4.276795516406882e-07;1.044678649180202;1.0101333778546924;10.001453650359542;0.8336148614161348;0.015563037288718962;0.01556379095051899;0.7977372156683229;0.014893416671474063;0.7978468308838155;1.00996058980675
61.44638;1.044373914607789;0.8332267163195393;0.7979148554029719;-3.9640955127534357e-07;-4.277436802834797e-07;1.0446813488448383;1.0101327929511275;10.001458185152446;0.8336146883700912;0.015563022312100432;0.015563783641213785;0.7977363059626891;0.014893386791407486;0.797850580391496;1.0099605912384002
61.45638;1.0443728086503805;0.8332294583162111;0.7979157376976;-3.964840123288247e-07;-4.2780647782992743e-07;1.0446841799226283;1.0101322459695077;10.001462683321298;0.8336143995388479;0.015563006070269341;0.015563776955835483;0.7977354256653284;0.014893357982798035;0.7978543253783817;1.0099606070412976
61.46638;1.044371736127925;0.8332322464145809;0.7979166842383194;-3.9659242781691653e-07;-4.278675050167629e-07;1.0446871460920812;1.0101317400901726;10.001467185979285;0.8336139995096598;0.015562988528221173;0.015563770943240025;0.7977345782111597;0.014893330394457479;0.7978580589720167;1.0099606419270766
61.47638;1.044370702766489;0.8332350769322974;0.7979176834738142;-3.9673305049226583e-07;-4.2792622563837455e-07;1.044690249258921;1.010131278950331;10.001471722388123;0.8336134933352007;0.015562969666616936;0.01556376564491595;0.7977337668934815;0.01489330415775149;0.7978617760029376;1.0099606985663314
61.48638;1.0443697134889869;0.8332379456533009;0.7979187240383144;-3.969036298821745e-07;-4.2798189488286e-07;1.0446934900160194;1.0101308671271063;10.001476317034479;0.8336128879148325;0.015562949483852518;0.015563761091613827;0.7977329928243089;0.014893279384038649;0.7978654726731096;1.0099607776921682
61.49638;1.0443687725662822;0.8332408478676252;0.7979197951601366;-3.9710152603978493e-07;-4.280336359367355e-07;1.0446968672651087;1.010130510067941;10.001480982437831;0.8336121917968422;0.015562928007947202;0.015563757303443474;0.7977322539048394;0.014893256179589528;0.7978691462882108;1.0099608788747445
61.50638;1.0443678820845053;0.8332437785292527;0.7979208864065285;-3.9732397931489805e-07;-4.280804406728629e-07;1.044700378269051;1.0101302133533676;10.00148572715231;0.8336114138775407;0.015562905309396333;0.01556375429450852;0.7977315456908171;0.014893234660590027;0.7978727945643843;1.0099610003503006
61.51638;1.0443670411750796;0.8332467324548596;0.7979219874239079;-3.975682413933817e-07;-4.281213152854729e-07;1.0447040196606932;1.0101299814498146;10.001490575873088;0.8336105625387211;0.015562881500498294;0.015563752083055923;0.7977308627018397;0.0148932149439285;0.797876414114509;1.0099611390691994
61.52638;1.0443662467323847;0.833249704288642;0.7979230877282032;-3.9783148991868464e-07;-4.2815557793075394e-07;1.04470778905379;1.0101298166273232;10.001495570509217;0.833609645600623;0.015562856717119164;0.01556375068995847;0.7977301992228599;0.014893197123552625;0.7978799992586615;1.0099612919407344
61.53638;1.0443654942570164;0.8332526886757634;0.7979241765234818;-3.9811077842741227e-07;-4.2818287159379196e-07;1.0447116862112684;1.0101297183295235;10.00150075343996;0.833608670589568;0.015562831099326687;0.015563750116569202;0.7977295500937511;0.01489318125574917;0.797883542797062;1.0099614569364326
61.54638;1.0443647787409185;0.8332556808128871;0.7979252432240886;-3.9840318413365574e-07;-4.282030967107558e-07;1.0447157135007623;1.010129683053158;10.001506159889717;0.8336076446585475;0.015562804781608196;0.015563750323293268;0.7977289116780616;0.01489316735625256;0.7978870382129769;1.009961633035791
61.55638;1.044364096240473;0.8332586767752856;0.7979262781942378;-3.987060232473731e-07;-4.282165630291816e-07;1.0447198759412841;1.0101297049582345;10.001511827449361;0.8336065746590589;0.015562777887776484;0.015563751235529298;0.797728282391881;0.014893155404259131;0.7978904808730459;1.0099618198843905
61.56638;1.0443634451831731;0.8332616733997673;0.7979272726505179;-3.990168496698712e-07;-4.2822395355479017e-07;1.044724179445081;1.010129776917885;10.001517802390643;0.8336054679794386;0.01556275052965047;0.015563752775533596;0.7977276620970479;0.014893145345709223;0.7978938673458333;1.0099620183378197
61.57638;1.044362825942175;0.8332646675443959;0.7979282184405089;-3.993332143506861e-07;-4.28225950283484e-07;1.0447286275689693;1.0101298911093632;10.001524127501613;0.8336043331010695;0.015562722808776516;0.015563754886882832;0.7977270500997328;0.014893137088432038;0.7978971943178561;1.0099622309875051
61.58638;1.0443622397667285;0.833267655622529;0.797929108630309;-3.996525099622161e-07;-4.282228718955009e-07;1.0447332199282975;1.0101300387527188;10.001530824132354;0.8336031790258024;0.015562694817664298;0.015563757531082708;0.7977264433400161;0.014893130502400577;0.7979004583490001;1.009962461152127
61.59638;1.0443616884442979;0.8332706347477548;0.7979299381284479;-3.9997222488370214e-07;-4.2821452475216303e-07;1.0447379535265;1.0101302097882305;10.001537879014133;0.8336020140000169;0.015562666635414932;0.015563760676427982;0.797725837049748;0.014893125437368107;0.7979036562623469;1.0099627117544967
61.60638;1.0443611740068968;0.8332736035300741;0.7979307036657413;-4.0029031062713087e-07;-4.28200152673085e-07;1.0447428249059425;1.010130393392839;10.001545231185784;0.8336008439347276;0.015562638321173324;0.015563764298654036;0.797725226776356;0.014893121742819326;0.7979067852511327;1.0099629856316847
61.61638;1.044360699242665;0.83327656061864;0.7979314034377879;-4.0060508977119037e-07;-4.2817832959314015e-07;1.0447478305625981;1.0101305795147744;10.00155277109337;0.8335996714416151;0.015562609915013442;0.015563768385077162;0.7977246089418479;0.01489311927543498;0.7979098422546218;1.0099632859745937
61.62638;1.0443602694110208;0.8332795030413345;0.7979320367944505;-4.009150757885557e-07;-4.281469753094048e-07;1.0447529659995185;1.0101307601391114;10.001560365467478;0.8335984965122293;0.015562581441190104;0.01556377293053257;0.7977239799992389;0.014893117905668423;0.7979128234930034;1.0099636156060519
61.63638;1.0443598925632962;0.8332824259874786;0.7979326041263857;-4.0121921417746854e-07;-4.281037368067859e-07;1.0447582249643264;1.0101309283709359;10.001567884283878;0.8335973176474109;0.015562552905890455;0.015563777926490689;0.7977233359054867;0.01489311753395695;0.7979157250979048;1.0099639760080932
61.64638;1.0443595781506445;0.8332853235416721;0.7979331066758781;-4.0151695573143564e-07;-4.280465445990159e-07;1.0447635987214514;1.0101310764673175;10.00157520594283;0.8335961321259644;0.015562524286891963;0.015563783358978393;0.7977226728268579;0.014893118104955727;0.7979185438739758;1.0099643673529413
61.65638;1.0443593357486776;0.8332881896807559;0.7979335464598338;-4.018078237533983e-07;-4.2797389393351424e-07;1.0447690756877805;1.0101311956596228;10.00158221862151;0.8335949363323547;0.01556249551983071;0.015563789221598937;0.7977219885159162;0.014893119604515538;0.7979212770015363;1.0099647885713328
61.66638;1.0443591737132782;0.8332910185415403;0.7979339266500822;-4.0209092423754773e-07;-4.2788461254485865e-07;1.0447746420482606;1.0101312775701543;10.00158883157666;0.8335937265261575;0.01556246649825452;0.015563795516350934;0.7977212825506049;0.014893122032763318;0.7979239215855675;1.0099652367344818
61.67638;1.0443590978311366;0.833293804125956;0.7979342514734631;-4.023647218156371e-07;-4.27777457899863e-07;1.044780282384779;1.0101313153023599;10.001594982230369;0.8335924990482293;0.015562437087647707;0.015563802232750387;0.7977205553731298;0.014893125369324845;0.7979264750336034;1.0099657072444952
61.68638;1.0443591109945127;0.8332965409429356;0.7979345254234993;-4.0262727485811045e-07;-4.276511047913705e-07;1.0447859797076118;1.0101313038603712;10.001600635694349;0.8335912499353958;0.015562407140317381;0.01556380933151322;0.797719807887271;0.014893129556039237;0.7979289358009414;1.0099661952398897
61.69638;1.0443592136125006;0.8332992250358393;0.7979347529963434;-4.028767625061607e-07;-4.275043470789208e-07;1.0447917156682718;1.0101312403744511;10.001605777210164;0.833589974969939;0.015562376508719552;0.015563816737378163;0.7977190417563301;0.014893134501210185;0.797931304350888;1.0099666963983984
61.70638;1.0443594045632956;0.8333018535927347;0.7979349390122655;-4.031118662594861e-07;-4.2733601236520217e-07;1.0447974713342432;1.0101311238982222;10.001610394115025;0.8335886701198207;0.015562345050045983;0.015563824339306672;0.7977182594315417;0.014893140097078435;0.7979335839986167;1.009967206375774
61.71638;1.044359682698874;0.8333044239151188;0.7979350889453858;-4.03331929954765e-07;-4.2714471428206393e-07;1.0448032281644521;1.0101309548015218;10.001614462477887;0.8335873314829255;0.015562312630802537;0.01556383200447772;0.7977174639236175;0.01489314623605749;0.7979357806745444;1.0099677209123745
61.72638;1.04436004712611;0.8333069335231416;0.797935208831141;-4.035369555040254e-07;-4.269289171899044e-07;1.0448089689825084;1.0101307345434751;10.001617949913943;0.8335859550343011;0.01556227915111615;0.015563839593405128;0.7977166585511696;0.014893152814669885;0.7979379020764654;1.009968237694916
61.73638;1.0443604959542476;0.8333093810382465;0.7979353045800656;-4.037274042334267e-07;-4.266874665810956e-07;1.0448146783984582;1.0101304657905938;10.001620825411472;0.8335845368044424;0.0155622445652963;0.015563846969459859;0.7977158464450503;0.014893159735657212;0.79793995672063;1.009968758141409
61.74638;1.0443610259048144;0.8333117666643313;0.7979353817777391;-4.0390380541390286e-07;-4.264201180523758e-07;1.044820342437543;1.0101301522626718;10.001623065815094;0.8335830734453827;0.015562208869919665;0.015563854003774778;0.797715030247518;0.01489316691832736;0.7979419525862521;1.0099692875918949
61.75638;1.0443616329145209;0.8333140918001211;0.7979354462156653;-4.040661836175888e-07;-4.261275788916708e-07;1.0448259480193895;1.0101297982965094;10.001624653637794;0.8335815628766773;0.015562172075488677;0.015563860575281672;0.7977142126726301;0.014893174306108875;0.7979438964463033;1.009969833655122
61.76638;1.0443623123891956;0.83331635831549;0.7979355040107043;-4.0421360965104107e-07;-4.2581124401189217e-07;1.0448314826178464;1.0101294081878558;10.001625571424894;0.8335800046361782;0.015562134184686483;0.015563866579630069;0.7977133973678732;0.01489318186189717;0.7979457942211792;1.0099704036333215
61.77638;1.0443630592096487;0.8333185686666472;0.7979355609565125;-4.043442813102465e-07;-4.254730548825041e-07;1.0448369343440502;1.0101289852653055;10.001625803919776;0.8335783998525341;0.015562095181390423;0.01556387194857825;0.7977125890356056;0.014893189551608546;0.7979476508069002;1.0099710036337346
61.78638;1.0443638674553837;0.8333207264705634;0.7979356215190783;-4.0445584195178044e-07;-4.251155922588763e-07;1.0448422924624052;1.010128531073768;10.001625343795963;0.8335767503413056;0.01556205503503017;0.015563876657495323;0.7977117925516283;0.014893197318276865;0.7979494696019045;1.0099716403706596
61.79638;1.0443647300449388;0.8333228364003019;0.7979356883417219;-4.045455093310814e-07;-4.2474218683762407e-07;1.0448475476403214;1.0101280456646566;10.001624187850208;0.8335750567537182;0.015562013727857605;0.015563880706165586;0.7977110120003424;0.01489320506565563;0.7979512529333236;1.0099723229918767
61.80638;1.044365638936538;0.8333249038524607;0.7979357628979382;-4.0461027886957924e-07;-4.243567117283312e-07;1.044852692274843;1.0101275293672414;10.001622323537303;0.8335733178138452;0.015561971289057785;0.015563884093208172;0.7977102505527173;0.014893212668473259;0.7979530028986427;1.0099730624599177
61.81638;1.0443665851877812;0.8333269346676222;0.7979358463978231;-4.046473481995636e-07;-4.2396304989287854e-07;1.0448577212389152;1.0101269841524352;10.001619720112483;0.8335715319915579;0.015561927803173205;0.015563886815378772;0.7977095105338203;0.014893219998456227;0.7979547219031738;1.009973869338212
61.82638;1.0443675581845724;0.8333289345292472;0.797935939680445;-4.0465442435904903e-07;-4.2356449873265727e-07;1.044862631281524;1.0101264127078964;10.001616338525531;0.833569699671505;0.015561883388922159;0.015563888873662078;0.7977087931467806;0.014893226945143749;0.7979564123319002;1.0099747520141282
61.83638;1.0443685460484815;0.8333309083273889;0.7979360429582233;-4.0462984135971223e-07;-4.2316324300811034e-07;1.0448674189592957;1.0101258168946434;10.001612152541496;0.8335678236298248;0.01556183817278722;0.015563890256426806;0.7977080989678903;0.014893233415100413;0.7979580752311098;1.0099757160607696
61.84638;1.044369538576643;0.8333328597044222;0.797936156620909;-4.045726437069846e-07;-4.2276019382875416e-07;1.0448720799748528;1.0101251982483175;10.001607153165127;0.8335659078976555;0.015561792276012955;0.015563890923490586;0.7977074292825602;0.014893239318155765;0.7979597094234625;1.0099767647326268
61.85638;1.0443705295350059;0.8333347909997791;0.7979362821060453;-4.0448269764451194e-07;-4.2235539321119167e-07;1.0448766104130496;1.0101245594169748;10.001601331112717;0.8335639560083498;0.01556174581163008;0.015563890811085187;0.7977067864625593;0.014893244565917728;0.7979613116160282;1.0099778998098463
61.86638;1.0443715158297078;0.8333367038013418;0.7979364221511018;-4.043607941862028e-07;-4.219486475137225e-07;1.044881007191737;1.01012390398919;10.001594664635753;0.8335619698744805;0.015561698884722685;0.015563889844003816;0.7977061730994435;0.01489324907799602;0.7979628770729912;1.009979121729204
61.87638;1.0443724955866251;0.833338599751936;0.7979365805193184;-4.0420853666558894e-07;-4.2154009792014596e-07;1.0448852668461468;1.0101232353829102;10.001587128098453;0.8335599505043454;0.015561651597846985;0.015563887956986516;0.7977055912029329;0.014893252781026834;0.7979644012421603;1.0099804292939638
61.88638;1.0443734676867447;0.8333404813412516;0.7979367610784011;-4.040280518402272e-07;-4.2113055049922904e-07;1.0448893840701103;1.0101225567269316;10.00157870597567;0.8335579002192118;0.015561604050351053;0.015563885124748987;0.7977050420271189;0.014893255610664678;0.7979658814135341;1.0099818193976975
61.89638;1.0443744326371498;0.83334235198982;0.7979369673020746;-4.0382172170560054e-07;-4.207214014899106e-07;1.0448933515540983;1.0101218712474598;10.001569393241507;0.8335558243185707;0.015561556327611067;0.01556388137330051;0.7977045263288887;0.014893257524461127;0.7979673168935498;1.0099832874046843
61.90638;1.0443753926126609;0.8333442146661659;0.7979372025917666;-4.03591932674948e-07;-4.203143444161291e-07;1.0448971617752971;1.0101211821320915;10.001559186950178;0.8335537309802604;0.015561508496081046;0.015563876764579494;0.797704044394108;0.014893258515486027;0.7979687083692703;1.0099848288925815
61.91638;1.044376349790103;0.8333460705656941;0.7979374703394305;-4.033410539746957e-07;-4.1991096006043675e-07;1.044900808662422;1.0101204925911804;10.001548086425808;0.833551630145545;0.01556146060162763;0.01556387136950075;0.7977035956380929;0.014893258618360461;0.7979700575563666;1.0099864410226704
61.92638;1.0443773049158311;0.8333479194856416;0.7979377737111082;-4.0307165253656136e-07;-4.195122230207291e-07;1.0449042871828178;1.0101198061927077;10.001536106140673;0.8335495318981677;0.015561412662961903;0.015563865242232319;0.7977031785594408;0.014893257904172992;0.7979713670597636;1.009988121715958
61.93638;1.0443782574708236;0.8333497606612468;0.7979381153210606;-4.0278647667904746e-07;-4.191183254492775e-07;1.0449075925038143;1.0101191264180087;10.001523287420625;0.8335474446309673;0.015561364679796299;0.015563858413603226;0.7977027911363429;0.01489325646507242;0.7979726402274505;1.0099898680033474
