time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
61.94638;1.0443792062997332;0.8333515928748753;0.7979384963936917;-4.024882780044815e-07;-4.187289901848367e-07;1.044910720423774;1.0101184559874;10.001509694230101;0.8335453742065199;0.015561316662896065;0.015563850905189398;0.797702430857991;0.014893254397223672;0.7979738811112727;1.0099916756455476
61.95638;1.0443801497554244;0.8333534143391015;0.7979389160190259;-4.0217988282270003e-07;-4.1834409462078113e-07;1.0449136684026712;1.0101177972900208;10.001495396087046;0.8335433243566708;0.015561268648024814;0.015563842741168973;0.7977020940935164;0.014893251788016832;0.7979750946339559;1.0099935397916715
61.96638;1.044381085706742;0.8333552231147244;0.7979393712626001;-4.01864196788168e-07;-4.179642835160838e-07;1.0449164360671226;1.0101171536177973;10.001480454193048;0.8335412972864527;0.015561220676699669;0.015563833947987141;0.7977017755303127;0.014893248709987655;0.7979762865754512;1.0099954550236696
61.97638;1.04438201158063;0.8333570180747648;0.7979398576460542;-4.015438937235971e-07;-4.1759113175024127e-07;1.0449190253327465;1.0101165296204984;10.00146492139395;0.8335392940071755;0.015561172777407801;0.015563824553732106;0.797701468512837;0.014893245221201905;0.7979774628917552;1.0099974151145465
61.98638;1.0443829243868614;0.8333587990583361;0.7979403692853556;-4.012213951960467e-07;-4.1722679171329157e-07;1.044921440692832;1.0101159299999483;10.00144885058411;0.8335373145819968;0.015561124965569583;0.015563814594214104;0.7977011659412546;0.014893241367589079;0.7979786289521411;1.0099994139689414
61.99638;1.0443838206035891;0.8333605661131074;0.7979408987210138;-4.008991932951825e-07;-4.1687342000595175e-07;1.044923688626722;1.010115357633443;10.001432297630549;0.8335353588403723;0.015561077253637949;0.01556380411403667;0.7977008609809882;0.014893237183755542;0.7979797896586014;1.0100014466194167
62.00638;1.04438469585754;0.8333623196175773;0.7979414372480261;-4.0057983010148426e-07;-4.165327271555002e-07;1.0449257757262638;1.010114813399918;10.001415316476676;0.8335334274597812;0.015561029662714537;0.015563793158166903;0.7977005478147642;0.014893232684470726;0.7979809501229448;1.0100035088735626
62.01638;1.0443855449213055;0.8333640612138855;0.7979419763421971;-4.002656312902744e-07;-4.1620590958730213e-07;1.0449277079592316;1.0101142981517806;10.001397956192255;0.8335315222070317;0.01556098222517888;0.015563781767360504;0.7977002228375222;0.014893227853874735;0.7979821162805776;1.0100055968994652
62.02638;1.0443863620557028;0.833365794160682;0.7979425089543677;-3.9995866193095634e-07;-4.1589371673714173e-07;1.0449294917759184;1.010113814781465;10.001380261495779;0.8335296453634554;0.015560934980915982;0.015563769980044707;0.7976998853711049;0.014893222658069609;0.7979832950757855;1.0100077079825063
62.03638;1.0443871412987347;0.8333675228538368;0.7979430292457583;-3.9966065176627825e-07;-4.1559626142728257e-07;1.0449311339177625;1.010113368305914;10.001362274017403;0.8335277992556027;0.015560887976895008;0.015563757834122626;0.7976995371414282;0.01489321706925868;0.7979844933027302;1.0100098411603111
62.04638;1.0443878769508965;0.8333692522702116;0.7979435317279444;-3.9937273522514287e-07;-4.1531292570760656e-07;1.044932639302292;1.0101129642281874;10.001344037033759;0.8335259860573514;0.015560841264840681;0.01556374536467417;0.7976991817103539;0.014893211073099216;0.7979857157174415;1.010011996304474
62.05638;1.0443885640353585;0.8333709881584827;0.7979440110462301;-3.9909546791493533e-07;-4.1504261806694055e-07;1.0449340102294697;1.0101126069616;10.001325601551546;0.8335242081411343;0.0155607948932272;0.015563732598476565;0.7976988247951731;0.014893204671408365;0.7979869645104073;1.0100141728439005
62.06638;1.0443891980004358;0.8333727373288109;0.7979444619039882;-3.988291477019051e-07;-4.147838909013462e-07;1.044935247575295;1.0101122996956686;10.001307026950222;0.8335224686601411;0.015560748909450218;0.015563719557157839;0.7976984743672709;0.014893197888943348;0.7979882401326854;1.0100163698383597
62.07638;1.0443897738587504;0.8333745069414613;0.7979448789624107;-3.985740525413882e-07;-4.145347990001004e-07;1.0449363517608026;1.010112045797629;10.00128837777297;0.8335207712114686;0.015560703374195631;0.015563706266539624;0.7976981393937921;0.014893190776587672;0.7979895419530103;1.010018586608687
62.08638;1.0443902854362324;0.8333763034745477;0.7979452570140871;-3.983306039004436e-07;-4.142928568254331e-07;1.044937322155244;1.0101118502075295;10.001269726491351;0.8335191190740515;0.015560658362656334;0.01556369275603073;0.7976978284050918;0.014893183413387174;0.7979908682584617;1.0100208222545022
62.09638;1.0443907251649522;0.8333781324007747;0.7979455910613585;-3.980994976359147e-07;-4.140552225965366e-07;1.0449381554824748;1.0101117193815574;10.001251158765045;0.8335175154767515;0.015560613957042365;0.015563679044881887;0.7976975494736753;0.014893175898778066;0.7979922159306339;1.010023074657477
62.10638;1.044391084909738;0.8333799988276324;0.7979458765181627;-3.978815407402704e-07;-4.138189678419394e-07;1.0449388455936997;1.0101116604834515;10.001232769973978;0.8335159644538903;0.015560570244916805;0.015563665132012374;0.7976973108301053;0.014893168332577807;0.7979935801741713;1.0100253404975899
62.11638;1.0443913576454373;0.8333819088601815;0.7979461095697805;-3.9767721506117945e-07;-4.135812702202976e-07;1.0449393859959448;1.0101116807695703;10.001214655468152;0.833514470810022;0.015560527312298494;0.015563651009505897;0.7976971209871981;0.014893160803270862;0.7979949545927069;1.0100276162437802
62.12638;1.0443915391631466;0.8333838701136698;0.7979462869718174;-3.974864636256167e-07;-4.133395250485613e-07;1.044939772876961;1.010111786923891;10.001196898919368;0.8335130390144929;0.01556048524030176;0.015563636678943149;0.7976969885455352;0.01489315338787517;0.7979963313965721;1.0100298994804844
62.13638;1.0443916290942985;0.8333858903832998;0.7979464054424898;-3.9730897711551216e-07;-4.1309154287727534e-07;1.0449400055889781;1.0101119845469697;10.00117956325946;0.8335116718976527;0.015560444113129825;0.01556362214138887;0.7976969217479474;0.014893146146839916;0.79799770099796;1.0100321902178464
62.14638;1.0443916302821512;0.8333879761364754;0.7979464610502571;-3.971447689728658e-07;-4.128360457946674e-07;1.0449400853304045;1.0101122782298078;10.00116269285244;0.8335103698787332;0.01556040402544968;0.01556360738182719;0.7976969275400351;0.014893139118301753;0.797999051509191;1.0100344910766845
62.15638;1.0443915470017064;0.8333901325531995;0.7979464487523874;-3.9699451033492886e-07;-4.1257305131472266e-07;1.04494001432065;1.0101126718673243;10.001146321659531;0.8335091312760279;0.01556036508821142;0.01556359237139411;0.7976970104573058;0.01489313232720217;0.7980003697172824;1.0100368052141964
62.16638;1.0443913837373264;0.8333923643177953;0.7979463623479723;-3.9685925678838155e-07;-4.1230345237218165e-07;1.0449397953429294;1.010113168905982;10.001130474022691;0.833507953559416;0.015560327428527782;0.01556357708139084;0.7976971720385492;0.01489312580053946;0.7980016428387572;1.0100391336942063
62.17638;1.0443911443754497;0.8333946755570127;0.79794619485605;-3.967400332655128e-07;-4.120282513747212e-07;1.0449394316317182;1.0101137726006981;10.001115160559172;0.8335068343475835;0.015560291178512459;0.015563561502024714;0.797697411164979;0.01489311957766824;0.798002859166516;1.0100414748029196
62.18638;1.044390831491456;0.8333970695170329;0.797945939470283;-3.9663773545246756e-07;-4.117482557749084e-07;1.0449389273532248;1.0101144862728628;10.001100376631053;0.8335057716671705;0.015560256460918557;0.015563545657203491;0.7976977250007556;0.014893113715418446;0.7980040078036937;1.0100438247881023
62.19638;1.044390446430763;0.8333995493385664;0.7979455909725678;-3.965531067295321e-07;-4.1146395816888293e-07;1.044938287133045;1.0101153132729856;10.001086100898455;0.8335047638073843;0.015560223379267444;0.015563529606602951;0.7976981099194226;0.014893108279912942;0.7980050787475108;1.0100461787767585
62.20638;1.0443899904933704;0.8334021188980306;0.7979451462704049;-3.9648665441560604e-07;-4.11175290925876e-07;1.044937514712425;1.01011625612738;10.001072296312154;0.8335038088627142;0.0155601920137553;0.015563513439857912;0.7976985623909112;0.014893103331968603;0.7980060636569369;1.010048531623297
62.21638;1.0443894670365015;0.833404782128501;0.7979446031994;-3.964385128730517e-07;-4.1088165964947164e-07;1.0449366123553692;1.0101173152612273;10.001058920106388;0.8335029046156053;0.015560162419157664;0.015563497271867687;0.7976990798922587;0.014893098925024165;0.7980069563297242;1.0100508784604803
62.22638;1.0443888825463505;0.8334075414672937;0.7979439592646763;-3.964081675972905e-07;-4.1058229752760346e-07;1.04493558104367;1.0101184887623469;10.001045937684067;0.8335020486206945;0.01556013462673502;0.015563481242408448;0.7976996611274486;0.014893095109469177;0.7980077523456056;1.0100532148128596
62.23638;1.0443882454732194;0.8334103964464633;0.7979432120346832;-3.963941894821301e-07;-4.102765310219119e-07;1.044934421099748;1.0101197735520233;10.001033330612845;0.8335012376497482;0.015560108654027106;0.015563465515397671;0.7977003050024186;0.014893091932048635;0.7980084486154512;1.0100555362163768
62.24638;1.0443875655411978;0.8334133428127272;0.79794235998814;-3.9639428747501407e-07;-4.099639085687413e-07;1.0449331329286384;1.0101211668830006;10.001021094718642;0.8335004678674643;0.01556008451573043;0.015563450272983113;0.7977010094486451;0.014893089427330593;0.7980090432764262;1.0100578384351941
62.25638;1.0443868543855277;0.8334163730928732;0.7979414021189858;-3.964057767575574e-07;-4.096442738935436e-07;1.0449317176435282;1.0101226671237629;10.001009230510853;0.8334997363612745;0.015560062225727705;0.015563435704102926;0.7977017719256837;0.014893087599091021;0.7980095356901029;1.0100601193434071
62.26638;1.0443861247306008;0.8334194783917015;0.7979403369920925;-3.964262296470025e-07;-4.0931778665872384e-07;1.0449301777914097;1.0101242733868887;10.000997734340533;0.8334990418944387;0.015560041794086868;0.015563421990029944;0.7977025910564116;0.014893086408347626;0.7980099258012826;1.010062380593897
62.27638;1.0443853888565804;0.8334226496774468;0.7979391626637946;-3.9645402569804284e-07;-4.0898512796698056e-07;1.0449285176860894;1.0101259847828572;10.000986598643568;0.8334983845046134;0.015560023234280322;0.015563409292448201;0.7977034669061628;0.01489308579143827;0.7980102129415467;1.0100646269033116
62.28638;1.0443846594511554;0.8334258776606301;0.797937877282993;-3.9648858283444854e-07;-4.086478896427147e-07;1.0449267429225788;1.0101278004225107;10.000975822475015;0.833497765407788;0.015560006569762851;0.015563397746835675;0.7977044001158186;0.014893085696765965;0.7980103956850442;1.0100668636356178
62.29638;1.0443839509512198;0.8334291521789012;0.7979364795652957;-3.965300485434431e-07;-4.083086645258655e-07;1.0449248594269978;1.0101297198797832;10.000965422000833;0.83349718689578;0.015559991821094264;0.015563387467437271;0.7977053916415112;0.01489308610228182;0.798010472625017;1.010069094603754
62.30638;1.044383278070241;0.8334324625317153;0.7979349687087206;-3.965787018746332e-07;-4.0797066998374026e-07;1.0449228724905804;1.0101317433783974;10.000955428925664;0.8334966513183695;0.015559978991629904;0.015563378560601204;0.7977064427635897;0.014893087006468618;0.798010442396812;1.010071321093626
62.31638;1.0443826535107934;0.8334357986439904;0.7979333437266058;-3.96634647380879e-07;-4.0763720757378816e-07;1.0449207867501558;1.0101338712490986;10.000945882098447;0.8334961600975488;0.015559968070836972;0.015563371124599816;0.797707555022606;0.014893088421566988;0.7980103037917656;1.0100735417666067
62.32638;1.0443820876064467;0.8334391514672885;0.7979316033244961;-3.9669788566504744e-07;-4.0731115881536157e-07;1.044918607574349;1.0101361025905427;10.00093682439635;0.8334957137643348;0.015559959047786705;0.01556336523368542;0.797708730081515;0.014893090382133992;0.7980100567961368;1.0100757527795903
62.33638;1.044381588922106;0.8334425120889205;0.7979297467148799;-3.967685758411203e-07;-4.069946070271016e-07;1.0449163424715506;1.0101384342699602;10.000928301701016;0.833495312392134;0.015559951910098822;0.01556336092564581;0.7977099694450998;0.014893092948618371;0.7980097024958042;1.010077948288679
62.34638;1.0443811645107923;0.833445871142536;0.7979277740041679;-3.968472981470151e-07;-4.0668880661454856e-07;1.0449140012120934;1.0101408611304905;10.000920353652825;0.8334949556590014;0.015559946624641595;0.015563358194058696;0.7977112746709049;0.014893096189596222;0.7980092417037405;1.010080121764043
62.35638;1.044380820437719;0.8334492191597932;0.7979256861690704;-3.9693511310668593e-07;-4.063944836367923e-07;1.0449115951823331;1.0101433772580537;10.000913000877155;0.8334946427826145;0.0155599431355127;0.01556335697866652;0.7977126475808278;0.014893100158600814;0.79800867479031;1.0100822671200607
62.36638;1.044380563178355;0.8334525466481806;0.7979234854622069;-3.97033604781847e-07;-4.061120317925262e-07;1.0449091368556445;1.010145977956178;10.000906243069968;0.8334943728242088;0.015559941381708915;0.015563357169992667;0.7977140898834147;0.014893104882520856;0.7980080030513981;1.0100843786732727
62.37638;1.0443804006004243;0.8334558440549119;0.7979211754557046;-3.9714503805476627e-07;-4.058414512711934e-07;1.044906639072596;1.0101486605629342;10.000900064662348;0.8334941445678774;0.0155599413092946;0.015563358635209516;0.7977156027843225;0.014893110360995826;0.798007229707103;1.0100864509624428
62.38638;1.0443803415113266;0.8334591023268044;0.7979187603064919;-3.9727225714922025e-07;-4.055822602373612e-07;1.0449041136050565;1.010151423048674;10.000894437932192;0.8334939555217467;0.015559942885814849;0.015563361241790068;0.797717186582855;0.01489311657914844;0.7980063594027609;1.0100884789688909
62.39638;1.0443803946060086;0.833462313453393;0.7979162442462948;-3.9741820439427707e-07;-4.053333510351731e-07;1.0449015696450656;1.0101542630755855;10.00088932926989;0.83349380147533;0.01555994611180961;0.015563364866043957;0.7977188404395177;0.014893123533468207;0.7980053972993272;1.0100904577880967
62.40638;1.044380567485633;0.8334654702613197;0.7979136319655716;-3.9758540351137444e-07;-4.050928239357369e-07;1.044899013600665;1.0101571788805854;10.000884705764072;0.8334936772025815;0.015559951004679898;0.015563369396319582;0.797720562929534;0.014893131252650042;0.7980043487226268;1.010092381654481
62.41638;1.0443808663112255;0.8334685656916256;0.7979109291172524;-3.977756170904206e-07;-4.048582425727636e-07;1.0448964505286338;1.0101601698762206;10.000880533527301;0.833493577597422;0.015559957565404368;0.015563374736980464;0.7977223525748247;0.014893139792082144;0.7980032185726891;1.0100942432159246
62.42638;1.0443812964731698;0.8334715925993312;0.7979081418368467;-3.979897781590227e-07;-4.046272963023281e-07;1.0448938856216377;1.0101632357004047;10.000876778663345;0.8334934987018062;0.015559965758601408;0.015563380805078235;0.79772420755022;0.014893149211130401;0.7980020105859378;1.010096034000988
62.43638;1.044381863232856;0.8334745438619506;0.7979052763356564;-3.982281983592705e-07;-4.043981103652704e-07;1.0448913244863531;1.0101663744922493;10.000873416301188;0.8334934378047648;0.015559975527094354;0.015563387513762461;0.7977261254506145;0.014893159561521383;0.7980007273018647;1.0100977461927005
62.44638;1.0443825716744506;0.8334774117994944;0.7979023397988801;-3.9849081423184134e-07;-4.041689107263468e-07;1.0448887729525889;1.010169582209072;10.00087043608247;0.8334933925328367;0.015559986829342495;0.015563394753455289;0.7977281037469427;0.01489317088944674;0.7979993705044437;1.010099373822431
62.45638;1.044383426691113;0.833480187820622;0.7978993408762723;-3.9877726591203167e-07;-4.03937667276438e-07;1.0448862371369718;1.0101728540601083;10.00086784194455;0.8334933602143062;0.015559999655241626;0.01556340238641332;0.7977301404678451;0.014893183239025531;0.7979979420630523;1.0101009119994697
62.46638;1.0443844329587064;0.833482863456234;0.7978962882996301;-3.9908675284659967e-07;-4.0370208007842913e-07;1.0448837232639203;1.0101761862339067;10.000865651888766;0.833493337876301;0.015560014006288213;0.015563410261681416;0.7977322345516478;0.014893196652970212;0.797996445168276;1.0101023561644287
62.47638;1.0443855939642839;0.833485431552711;0.7978931891899003;-3.9941784805369044e-07;-4.034595778503896e-07;1.0448812371456007;1.0101795751001073;10.000863894135703;0.8334933224792256;0.015560029876569348;0.015563418243156112;0.7977343857714309;0.014893211166778686;0.7979948850922762;1.010103703270984
62.48638;1.0443869111910011;0.8334878859421059;0.7978900490762647;-3.9976849453109053e-07;-4.032072623390398e-07;1.044878784030454;1.010183014898696;10.000862601115355;0.8334933117436315;0.015560047260777362;0.015563426227913804;0.7977365947123365;0.014893226798723435;0.7979932690255301;1.0101049529701138
62.49638;1.044388385359048;0.8334902203576855;0.7978868734770177;-4.0013619810321674e-07;-4.029421922149328e-07;1.0448763691458236;1.010186497238561;10.00086180782939;0.833493305202868;0.0155600661677709;0.015563434142628313;0.7977388623838904;0.014893243542921366;0.7979916051831338;1.0101061066340142
62.50638;1.0443900181570225;0.8334924281607307;0.7978836691592766;-4.0051837699599664e-07;-4.0266200085272764e-07;1.0448739987682154;1.010190011877459;10.000861547642437;0.8334933044600108;0.015560086614671821;0.015563441928167185;0.7977411889377732;0.014893261370160367;0.7979899013263697;1.0101071659324665
62.51638;1.0443918116195214;0.8334945027756522;0.7978804438798797;-4.0091271930497244e-07;-4.0236529593016103e-07;1.0448716811341832;1.0101935465445688;10.00086184596604;0.8334933129077848;0.01556010861220459;0.015563449514375147;0.797743572490785;0.01489328024102267;0.7979881637958857;1.0101081328096744
62.52638;1.044393765893671;0.8334964383240862;0.7978772053875888;-4.0131732326488173e-07;-4.0205157310376214e-07;1.0448694258783306;1.0101970867072403;10.000862723950807;0.833493335632596;0.015560132154637012;0.015563456793492386;0.7977460084380955;0.014893300117592097;0.7979863976509284;1.0101090100301502
62.53638;1.0443958778351239;0.8334982303462869;0.7978739610691369;-4.017306184061688e-07;-4.017209316300247e-07;1.0448672420158198;1.010200616648239;10.000864204451126;0.8334933788558363;0.015560157210028446;0.01556346362589104;0.7977484895188613;0.01489332095232939;0.7979846067012426;1.0101098014366954
62.54638;1.044398140536732;0.8334998758841742;0.7978707182908416;-4.021512273454468e-07;-4.013737959884177e-07;1.044865136925449;1.0102041211085566;10.000866305020372;0.8334934482270581;0.015560183714946302;0.015563469874571264;0.7977510075608621;0.014893342677393293;0.7979827931937669;1.010110511897436
62.55638;1.0444005431271377;0.8335013727102734;0.7978674842595778;-4.025777108468442e-07;-4.01010693723029e-07;1.0448631172471594;1.0102075866629272;10.000869023353173;0.833493547275637;0.01556021157881504;0.015563475421275294;0.797753555505937;0.014893365228659153;0.7979809579197473;1.0101111471987594
62.56638;1.0444030717041415;0.8335027188709769;0.7978642653190299;-4.0300833650002335e-07;-4.006320842857151e-07;1.0448611897821913;1.0102110029207654;10.000872330546542;0.8334936772262943;0.015560240681792367;0.015563480152820275;0.7977561277040819;0.014893388576116448;0.7979791009628237;1.010111713542515
62.57638;1.0444057121535388;0.8335039127940486;0.7978610671590548;-4.0344137526220924e-07;-4.0023803089200467e-07;1.0448593620329598;1.010214363395;10.000876172289257;0.8334938372614583;0.015560270860787945;0.015563483946452928;0.797758719291596;0.014893412718589537;0.7979772230011755;1.010112215969151
62.58638;1.0444084533540923;0.8335049531186088;0.79785789604831;-4.0387565984129326e-07;-3.998279597483921e-07;1.0448576422543938;1.0102176650244765;10.00088046620875;0.8334940242215506;0.01556030190698568;0.015563486671570807;0.797761326204503;0.014893437654384209;0.7979753263315792;1.0101126569064394
62.59638;1.0444112880617307;0.833505838435969;0.7978547589634992;-4.043107196056659e-07;-3.994009636692392e-07;1.0448560378611553;1.0102209057092244;10.000885104288601;0.8334942325048581;0.015560333583590014;0.015563488202066402;0.7977639455660775;0.014893463362334306;0.7979734145441888;1.0101130365953188
62.60638;1.0444142113006767;0.8335065677695392;0.7978516619972694;-4.047466478601671e-07;-3.9895616765439435e-07;1.0448545541248397;1.0102240818915675;10.00088997404376;0.8334944551430904;0.015560365648991365;0.015563488425696236;0.7977665755631463;0.014893489806861619;0.7979714910185353;1.010113354925684
62.61638;1.0444172185726959;0.8335071413357197;0.7978486094049158;-4.0518406348626473e-07;-3.984926551430156e-07;1.0448531955739813;1.0102271888582148;10.000894977239593;0.8334946853259457;0.0155603978838615;0.015563487252063083;0.7977692151334456;0.014893516952183316;0.797969557753238;1.0101136130925956
62.62638;1.0444203051053922;0.8335075601746402;0.7978456042748975;-4.0562397997824114e-07;-3.9800942729110245e-07;1.0448519682707202;1.0102302228678863;10.000900025323734;0.8334949173377303;0.015560430117744014;0.015563484621999866;0.7977718639341839;0.014893544768768549;0.7979676156555399;1.010113813834255
62.63638;1.044423465477889;0.8335078251159328;0.7978426487132095;-4.0606736352237517e-07;-3.975055764869969e-07;1.0448508801109888;1.0102331824810158;10.000905026975971;0.8334951467845996;0.015560462234836247;0.015563480497550708;0.7977745221511067;0.014893573238220242;0.7979656658128416;1.0101139602258193
62.64638;1.044426692893602;0.8335079366613556;0.7978397426370193;-4.0651463330287397e-07;-3.969802869173527e-07;1.0448499389610877;1.0102360680910638;10.000909886573591;0.8334953701756412;0.015560494159738685;0.015563474836607038;0.7977771904358422;0.014893602359388636;0.7979637106060585;1.0101140547900176
62.65638;1.0444299785833557;0.8335078953863259;0.7978368833938335;-4.0696553034267007e-07;-3.964326961088154e-07;1.0448491503214823;1.0102388803789089;10.000914511348673;0.8334955845016687;0.015560525840034471;0.015563467591308621;0.7977798705172182;0.014893632142071721;0.7979617540637702;1.0101140997632079
62.66638;1.0444333122109293;0.8335077019076187;0.7978340675169209;-4.0741930085202047e-07;-3.958618719859268e-07;1.0448485164182553;1.0102416192705401;10.000918816758357;0.8334957874377611;0.015560557229346069;0.015563458726778365;0.797782565293744;0.014893662598707636;0.797959801520873;1.0101140975327003
62.67638;1.0444366833112046;0.8335073566542501;0.7978312927230022;-4.078748385417411e-07;-3.952669519380074e-07;1.0448480367544153;1.010244284121247;10.00092272402052;0.833495977515462;0.015560588264826047;0.015563448220693612;0.7977852776923335;0.014893693761888396;0.7979578590273707;1.010114050981115
62.68638;1.0444400822008075;0.833506859661642;0.7978285582801942;-4.083308340069347e-07;-3.946472558085026e-07;1.0448477087269865;1.0102468742219832;10.000926155108143;0.8334961536181202;0.015560618847548308;0.015563436044976151;0.7977880095203548;0.014893725712809745;0.7979559332515999;1.0101139638150178
62.69638;1.0444434989879283;0.8335062102959643;0.7978258640486857;-4.087860851163694e-07;-3.940021584423905e-07;1.0448475282090068;1.0102493887258;10.000929037254663;0.8334963141378672;0.015560648852923088;0.015563422152664022;0.7977907613687498;0.014893758583648579;0.797954031789987;1.01011384012662
62.70638;1.0444469224750337;0.8335054076079291;0.7978232097508625;-4.09239654138216e-07;-3.933309794394011e-07;1.0448474902601048;1.010251826075314;10.000931317801838;0.8334964566622333;0.015560678170137607;0.015563406475882008;0.797793533516008;0.014893792533443254;0.7979521628242344;1.0101136833054003
62.71638;1.0444503411339192;0.8335044519563654;0.7978205957025477;-4.096906838268798e-07;-3.926332378779839e-07;1.0448475894403197;1.0102541834185013;10.00093297699302;0.833496578371994;0.015560706728027828;0.01556338893997654;0.7977963265450377;0.014893827714874892;0.7979503343622055;1.0101134956822944
62.72638;1.0444537448136892;0.8335033465025286;0.7978180242534977;-4.1013828600273154e-07;-3.919089828828651e-07;1.0448478199299895;1.0102564566898542;10.000934028078097;0.8334966766224551;0.015560734486963771;0.015563369489284992;0.7977991406897965;0.014893864247076255;0.797948553874787;1.010113278984829
62.73638;1.0444571248633845;0.8335020969067388;0.7978155001734115;-4.1058173787709024e-07;-3.911588309451483e-07;1.0448481758639319;1.0102586416744048;10.000934507181276;0.8334967499541536;0.015560761424965869;0.015563348105244918;0.7978019749504771;0.014893902206952522;0.7979468280211054;1.010113034888166
62.74638;1.0444604732055573;0.8335007097162329;0.7978130298870618;-4.1102058100301864e-07;-3.903839005201592e-07;1.0448486515511253;1.0102607352617807;10.000934461511799;0.8334967990699734;0.015560787541699045;0.015563324798430906;0.7978048268262508;0.014893941631651935;0.7979451623208317;1.0101127660732891
62.75638;1.0444637822418121;0.8334991912493853;0.7978106209411135;-4.114544161056255e-07;-3.8958593447153435e-07;1.0448492413601629;1.0102627359446068;10.000933939744591;0.8334968263471862;0.015560812863385174;0.01556329957980893;0.7978076921724755;0.014893982517668602;0.7979435605513513;1.010112477432936
62.76638;1.0444670456891134;0.8334975477545146;0.7978082817729316;-4.1188277871055447e-07;-3.88767563777318e-07;1.0448499395884416;1.0102646435550129;10.0009329884264;0.8334968343375918;0.01556083743308418;0.015563272442007926;0.7978105652864927;0.014894024825729673;0.7979420236952519;1.0101121760121579
62.77638;1.0444702594748716;0.8334957856751283;0.7978060207487939;-4.1230518314936406e-07;-3.879324325124722e-07;1.04485074003277;1.010266458521699;10.000931651829132;0.8334968249135012;0.01556086129884887;0.015563243362183303;0.7978134393186407;0.01489406850438042;0.7979405497207381;1.010111869009795
62.78638;1.0444734224906573;0.8334939117580502;0.7978038449807997;-4.12721008608398e-07;-3.870849123727024e-07;1.0448516351963761;1.0102681805276452;10.000929966594917;0.8334967995345063;0.015560884508714989;0.015563212315961042;0.797816306443243;0.014894113507281108;0.7979391350434462;1.0101115608733997
62.79638;1.0444765364970416;0.8334919337453862;0.7978017599502615;-4.1312921796791584e-07;-3.8622950381357767e-07;1.0448526168280723;1.0102698070908631;10.000927956085263;0.8334967600626344;0.015560907109337333;0.015563179289586712;0.7978191583887191;0.014894159779319118;0.7979377765616189;1.010111252239625
62.80638;1.0444796041209112;0.8334898603620448;0.7977997697354262;-4.135281500816447e-07;-3.8537034522117465e-07;1.0448536781056623;1.0102713336830433;10.000925635541423;0.8334967096809225;0.015560929139697843;0.015563144276924368;0.7978219875914864;0.014894207234611014;0.7979364725300717;1.0101109420780254
62.81638;1.044482626589334;0.8334877000452084;0.797797877286;-4.139155392612371e-07;-3.845110289253386e-07;1.0448548148850114;1.010272755410381;10.000923016665993;0.833496653434104;0.015560950613520131;0.015563107277861612;0.797824787699353;0.014894255757018224;0.7979352217849655;1.010110630702504
62.82638;1.044485603534566;0.8334854602373839;0.7977960843862945;-4.1428877423000945e-07;-3.8365474161533647e-07;1.0448560249795456;1.0102740678825082;10.000920095499396;0.8334965977189769;0.015560971506860538;0.015563068320428902;0.7978275530830434;0.014894305223340442;0.7979340226986519;1.010110320396218
62.83638;1.0444885338520007;0.8334831475932055;0.7977943911375955;-4.1464521075507806e-07;-3.828045001439913e-07;1.0448573069805436;1.0102752665218357;10.00091684378645;0.8334965487749716;0.015560991772517031;0.01556302747725858;0.7978302781364155;0.014894355536440525;0.7979328732076413;1.0101100136316217
62.84638;1.0444914163101993;0.8334807682454511;0.7977927952245364;-4.1498242659990864e-07;-3.819629894181389e-07;1.0448586597749796;1.0102763462365667;10.000913222510897;0.8334965108599313;0.015561011367424922;0.015562984848545694;0.7978329570791824;0.014894406650288601;0.7979317716919879;1.0101097113750885
62.85638;1.0444942499637595;0.8334783280573641;0.7977912918785287;-4.152986213268253e-07;-3.8113227171672646e-07;1.0448600826651357;1.0102773018493019;10.000909197487639;0.833496485202954;0.015561030262994711;0.015562940538557097;0.7978355843933252;0.01489445856494701;0.7979307175905259;1.0101094125595587
62.86638;1.0444970335813686;0.8334758325660815;0.7977898751862095;-4.1559296117922246e-07;-3.8031408748934316e-07;1.0448615753414712;1.0102781278069672;10.000904739318399;0.8334964703964634;0.015561048432394682;0.015562894652421902;0.797838155324164;0.01489451129614046;0.7979297112929009;1.0101091138940788
62.87638;1.0444997650235928;0.8334732864286359;0.7977885392008073;-4.158652657116208e-07;-3.7951046387895855e-07;1.0448631373344306;1.010278817561634;10.000899815736112;0.8334964637523188;0.015561065835433143;0.015562847300658858;0.7978406661503807;0.014894564851859037;0.7979287541642917;1.0101088096252664
62.88638;1.0445024426284495;0.8334706929047693;0.7977872775255653;-4.1611534016787116e-07;-3.787238437186951e-07;1.044864766928113;1.010279364176931;10.000894388091488;0.8334964629011916;0.015561082424949857;0.015562798598771195;0.7978431142767706;0.014894619232761518;0.7979278487921394;1.0101084922276227
62.89638;1.044505066858694;0.8334680536745581;0.7977860836456935;-4.1634279303198026e-07;-3.779567802157716e-07;1.044866460272832;1.0102797618174792;10.000888413059807;0.8334964665760894;0.015561098171481776;0.015562748669794253;0.7978454979245091;0.014894674437150804;0.7979269980415967;1.0101081542069996
62.90638;1.0445076395928932;0.8334653692296305;0.7977849530736907;-4.1654726648596455e-07;-3.772115851865724e-07;1.0448682124129862;1.0102800065792787;10.000881848418723;0.8334964745724817;0.015561113086707351;0.01556269764372024;0.797847815582533;0.01489473044640189;0.7979262031836832;1.0101077896854838
62.91638;1.044510162132896;0.8334626399082229;0.797783884310977;-4.167285071066248e-07;-3.764900000313438e-07;1.0448700199894527;1.010280096487496;10.000874659741697;0.8334964880947833;0.015561127230848027;0.015562645640781381;0.7978500660354765;0.014894787204178944;0.7979254633427537;1.0101073948987949
62.92638;1.0445126340016333;0.8334598665505134;0.797782877598066;-4.1688615403590106e-07;-3.757931181582092e-07;1.0448718831925246;1.0102800316346072;10.000866821067639;0.8334965096896083;0.015561140696490866;0.015562592756423407;0.7978522489621588;0.014894844620662675;0.7979247766869366;1.0101069676825523
62.93638;1.0445150523315654;0.8334570502234562;0.7977819335065857;-4.170194122230127e-07;-3.751215669608877e-07;1.0448738051212052;1.0102798149413705;10.000858310494372;0.8334965418697906;0.015561153582665447;0.015562539069823765;0.7978543647780412;0.014894902592898962;0.7979241412121063;1.0101065065241415
62.94638;1.0445174115458629;0.8334541922093918;0.7977810527207218;-4.1712693161713557e-07;-3.7447557786870873e-07;1.044875788744171;1.01027945293059;10.00084910725169;0.8334965858554139;0.015561165983086031;0.015562484661082784;0.797856413625102;0.014894961010911643;0.7979235541334265;1.010106009827233
62.95638;1.044519704628414;0.8334512947155265;0.7977802371265781;-4.1720718385668273e-07;-3.738550569853268e-07;1.0448778345974434;1.0102789551094533;10.000839193549192;0.833496641419272;0.015561177988256967;0.015562429611651411;0.797858395195577;0.014895019755225707;0.7979230115417095;1.0101054758498327
62.96638;1.0445219253415667;0.8334483611090725;0.7977794906075686;-4.1725892569010785e-07;-3.7325998377093163e-07;1.044879941234077;1.0102783317795714;10.000828559291236;0.8334967074000778;0.015561189678205786;0.015562373995723517;0.7978603091845049;0.014895078704237442;0.7979225093452699;1.0101049031335005
62.97638;1.044524068779036;0.8334453954146361;0.7977788179116508;-4.172811631139249e-07;-3.726909026564984e-07;1.0448821063827225;1.0102775917800366;10.000817206830522;0.8334967817713886;0.01556120110836941;0.015562317883742169;0.7978621548801171;0.014895137745634038;0.7979220445311161;1.0101042907937565
62.98638;1.0445261301512774;0.8334424016791312;0.7977782226890503;-4.1727297281207474e-07;-3.721489119400865e-07;1.044884327693518;1.0102767415132303;10.000805153246546;0.8334968609317089;0.01556121231899733;0.015562261354860635;0.7978639306276881;0.014895196777193207;0.7979216157566956;1.0101036388154574
62.99638;1.044528103973838;0.8334393832580461;0.7977777065927286;-4.17233701223974e-07;-3.7163513203560554e-07;1.0448866036310336;1.0102757851527848;10.000792427661588;0.8334969393681417;0.015561223359935313;0.015562204503643174;0.7978656343997992;0.014895255686366134;0.7979212232182292;1.0101029485525599
63.00638;1.0445299846987224;0.8334363425518808;0.7977772699571986;-4.1716336371896594e-07;-3.711503496784389e-07;1.0448889336481508;1.0102747248989348;10.000779068725794;0.8334970099563856;0.015561234300828237;0.01556214743431898;0.7978672646915718;0.014895314321777948;0.7979208683069884;1.010102222848109
63.01638;1.0445317675875496;0.8334332817359759;0.7977769132120727;-4.170628704364369e-07;-3.7069503607898333e-07;1.0448913173778;1.01027356161208;10.000765121320716;0.8334970647024859;0.015561245230091267;0.015562090239154404;0.7978688205204109;0.014895372497715257;0.7979205533536041;1.0101014650948443
63.02638;1.044533448646629;0.8334302035867358;0.7977766377334187;-4.1693386591617445e-07;-3.702693927172885e-07;1.0448937541955214;1.0102722964694828;10.000750624461507;0.8334970960824788;0.015561256249725628;0.015562032973349094;0.7978703007706169;0.01489543003248492;0.7979202814404194;1.010100677914196
63.03638;1.0445350244227254;0.8334271118419451;0.7977764457245891;-4.167784827964744e-07;-3.6987346643764476e-07;1.044896243353528;1.010270931713485;10.00073560283013;0.8334970977529192;0.015561267468548936;0.01556197565691324;0.797871703654784;0.014895486770459593;0.7979200561865655;1.010099862974126
63.04638;1.0445364920981364;0.8334240115925826;0.7977763397507665;-4.1659930826601085e-07;-3.695073133144483e-07;1.0448987837355175;1.0102694698421746;10.000720072933596;0.8334970639615167;0.01556127900314516;0.015561918300287048;0.7978730266724098;0.014895542578141362;0.7979198812651085;1.0100990214229053
63.05638;1.0445378493289894;0.8334209094542295;0.7977763222159127;-4.163991713509755e-07;-3.691710049860848e-07;1.0449013733995154;1.0102679132298762;10.000704052365206;0.8334969890349009;0.015561290976512066;0.0155618609204268;0.7978742672405439;0.014895597338392607;0.7979197599153803;1.0100981540257172
63.06638;1.044539094454203;0.8334178130229021;0.797776394700837;-4.161807107251028e-07;-3.688647890496095e-07;1.0449040093668507;1.0102662643036406;10.00068756895029;0.8334968676889848;0.015561303507047335;0.01556180354849117;0.7978754236199886;0.014895650938894481;0.7979196948688996;1.0100972618883752
63.07638;1.0445402271624127;0.8334147297417355;0.7977765580254761;-4.1594612628780797e-07;-3.6858941070280115e-07;1.0449066872732287;1.010264525443589;10.000670671365155;0.833496695921838;0.015561316698934496;0.015561746241789002;0.7978764956079509;0.014895703258136238;0.7979196883226571;1.0100963477998055
63.08638;1.0445412481437564;0.8334116660677744;0.7977768130662314;-4.1569706999109806e-07;-3.6834592116349865e-07;1.0449094012075764;1.0102626989918873;10.00065343155985;0.8334964720882125;0.015561330632371534;0.015561689083085042;0.7978774848188653;0.014895754165784666;0.7979197419179096;1.0100954168685456
63.09638;1.0445421580514618;0.833408628358755;0.7977771608696057;-4.154346957264629e-07;-3.6813506953984297e-07;1.0449121444223477;1.0102607879341359;10.000635935860393;0.8334961970123794;0.015561345355925984;0.015561632164413362;0.7978783941954347;0.014895803534708289;0.7979198569955513;1.0100944760282118
63.10638;1.0445429573510847;0.8334056246248356;0.7977776021143751;-4.151600832774349e-07;-3.679570435629218e-07;1.044914910306267;1.0102587966424534;10.00061827045657;0.8334958728943106;0.015561360894325752;0.015561575580335621;0.7978792265245512;0.014895851254366058;0.7979200348119632;1.0100935329982972
63.11638;1.0445436467610478;0.8334026644927858;0.7977781371287267;-4.148748072453655e-07;-3.678116618737514e-07;1.0449176923917645;1.0102567301045196;10.000600509794337;0.8334955021562599;0.015561377258817314;0.015561519436846334;0.7978799828560362;0.01489589723722618;0.7979202764759331;1.0100925953531408
63.12638;1.0445442276525385;0.8333997578053525;0.7977787660939771;-4.1458123995517575e-07;-3.676984979466562e-07;1.04492048311761;1.0102545924440223;10.000582714830328;0.8334950866040157;0.015561394439840007;0.015561463852398594;0.7978806620181434;0.014895941422646853;0.7979205823289688;1.0100916704935108
63.13638;1.0445447023872472;0.8333969143773604;0.7977794884160028;-4.1428237397067785e-07;-3.6761664691098014e-07;1.0449232725046673;1.0102523867663011;10.000564939554472;0.8334946269163896;0.01556141238921855;0.015561408937853344;0.7978812613545615;0.014895983781200028;0.7979209511217484;1.010090766363635
63.14638;1.0445450744289442;0.8333941444251223;0.7977803020086572;-4.1398128904205563e-07;-3.675645660565021e-07;1.0449260477862943;1.0102501159092883;10.000547241384353;0.8334941232507463;0.015561431011096418;0.01556135477984508;0.7978817777982867;0.014896024307108117;0.7979213802465593;1.0100898913181713
63.15638;1.0445453482138842;0.8333914579077895;0.7977812035055452;-4.136807640460751e-07;-3.6754037566719653e-07;1.0449287939508485;1.0102477834762897;10.000529684783572;0.8334935767833345;0.015561450171855208;0.015561301449621636;0.7978822081944841;0.01489606300389838;0.7979218668052089;1.0100890533481692
63.16638;1.044545528217288;0.8333888636507748;0.7977821887872664;-4.133832640179843e-07;-3.67542155620641e-07;1.0449314942787473;1.0102453949729941;10.000512328674024;0.8334929902346432;0.01556146971985559;0.015561249021332777;0.7978825490444692;0.014896099875562339;0.7979224084672727;1.0100882607466997
63.17638;1.0445456174096592;0.8333863691308719;0.7977832534625441;-4.1309107941327394e-07;-3.675678441432645e-07;1.0449341300256625;1.010242957823342;10.000495211352215;0.8334923665115673;0.015561489502856147;0.015561197578539281;0.7978827967778772;0.014896134926427655;0.7979230042118834;1.0100875233113993
63.18638;1.0445456169408018;0.8333839803282335;0.7977843934857808;-4.128065303663987e-07;-3.676151449640822e-07;1.0449366806259004;1.0102404803876361;10.000478346774907;0.833491707143227;0.015561509381510519;0.01556114720602099;0.7978829484891184;0.014896168169196948;0.7979236547122249;1.010086851183605
63.19638;1.044545527811285;0.8333817019643832;0.7977856052658633;-4.125322336114842e-07;-3.676816692159776e-07;1.0449391253700147;1.0102379714142788;10.00046172792859;0.8334910118632349;0.015561529228550072;0.015561097972661366;0.797883002276315;0.014896199618874133;0.7979243617586408;1.0100862519560527
63.20638;1.0445453530816942;0.8333795383958179;0.7977868852033879;-4.1227104709080803e-07;-3.6776503046440364e-07;1.044941444922351;1.0102354399010844;10.000445335047404;0.8334902785367192;0.015561548914234972;0.015561049915430197;0.797882957069148;0.014896229268746838;0.7979251268986962;1.0100857290857894
63.21638;1.044545098630442;0.8333774942373128;0.7977882295110216;-4.120255062731455e-07;-3.678630000463558e-07;1.0449436223935942;1.0102328943802743;10.00042914490752;0.8334895030734745;0.015561568304952138;0.015561003032261806;0.7978828124939173;0.014896257086095918;0.7979259499864828;1.010085282436683
63.22638;1.0445447724058454;0.8333755743341614;0.7977896344704362;-4.1179737425846196e-07;-3.679737793754694e-07;1.0449456444053025;1.0102303414096916;10.000413136240201;0.8334886805081297;0.01556158728080998;0.015560957288590489;0.7978825692338205;0.014896283033719412;0.797926829056611;1.010084909870443
63.23638;1.0445443834703363;0.8333737835504516;0.7977910965718368;-4.115878047874694e-07;-3.6809606306979444e-07;1.0449475010142182;1.0102277845029086;10.000397294489902;0.8334878070172895;0.015561605750169946;0.015560912639025225;0.7978822295541047;0.014896307093797667;0.7979277615315952;1.010084608977739
63.24638;1.044543940812393;0.8333721269043356;0.7977926121799085;-4.1139784834196496e-07;-3.682290121006198e-07;1.0449491847072274;1.010225224861723;10.000381611443615;0.8334868809911291;0.015561623651246375;0.015560869050166308;0.7978817973236539;0.014896329285949195;0.797928744607885;1.0100843775818733
63.25638;1.0445434519628822;0.8333706101907747;0.7977941774047456;-4.112288238505529e-07;-3.6837212625163315e-07;1.044950690231309;1.010222663199393;10.00036607875331;0.8334859026913286;0.015561640947171166;0.015560826504166287;0.7978812775748156;0.014896349669267494;0.7979297746660194;1.0100842122360507
63.26638;1.0445429230734837;0.8333692399900001;0.7977957888779097;-4.1108249913924095e-07;-3.6852479557561537e-07;1.0449520155724092;1.0102201010538443;10.0003506889316;0.8334848736322845;0.015561657617687493;0.01556078498279708;0.7978806757034271;0.014896368330170577;0.7979308474168768;1.0100841066946662
63.27638;1.0445423613111422;0.8333680224926058;0.7977974443998638;-4.1096119105566717e-07;-3.686860312600003e-07;1.0449531629184627;1.0102175415046295;10.000335443393102;0.8334837962742273;0.015561673641835947;0.015560744448009882;0.7978799965531488;0.014896385368002618;0.7979319583876175;1.0100840522480983
63.28638;1.0445417772365595;0.8333669625834927;0.797799142561042;-4.1086748923930017e-07;-3.688548014443622e-07;1.0449541381331602;1.0102149894195582;10.000320358054292;0.8334826738966475;0.015561688982733303;0.015560704828533877;0.7978792441947254;0.014896400878036087;0.7979331023621278;1.010084038728697
63.29638;1.0445411840323922;0.8333660635309332;0.7978008820388263;-4.1080367214061883e-07;-3.690306251231234e-07;1.0449549483802454;1.0102124506634902;10.000305465498256;0.8334815102725028;0.015561703594153743;0.015560666011168598;0.7978784219411745;0.014896414943476663;0.7979342728619593;1.0100840549308479
63.30638;1.044540594503037;0.8333653265467558;0.7978026613147491;-4.107714936966116e-07;-3.6921382208219004e-07;1.0449556000310454;1.010209930712132;10.000290809587959;0.8334803088213439;0.015561717432280815;0.015560627833267142;0.7978775318634374;0.014896427642271478;0.7979354630562783;1.010084089153584
63.31638;1.0445400192141998;0.8333647508318606;0.7978044791190478;-4.107723772255434e-07;-3.6940524195374514e-07;1.0449560984756319;1.0102074339224367;10.000276431525966;0.833479071783486;0.015561730451932642;0.015560590087249413;0.7978765749616212;0.014896439050852207;0.7979366668170996;1.0100841299169478
63.32638;1.0445394666453207;0.8333643342345426;0.7978063351239995;-4.1080752195745176e-07;-3.696059847372674e-07;1.0449564487060694;1.010204963897383;10.000262360957022;0.8334777999570586;0.015561742598077629;0.015560552551469065;0.797875552134371;0.014896449234720133;0.7979378788289528;1.0100841663144584
63.33638;1.0445389440833315;0.8333640737672262;0.7978082299116883;-4.108776835362741e-07;-3.698172984272557e-07;1.0449566553741245;1.010202523999806;10.000248620496448;0.8334764931688196;0.015561753808769518;0.015560515026838098;0.7978744640992032;0.01489645823863422;0.7979390941200624;1.0100841881570126
63.34638;1.0445384580370396;0.8333639658549848;0.797810164108004;-4.109827821856364e-07;-3.700402490848172e-07;1.0449567220983;1.0102001172274833;10.000235228318688;0.833475151501573;0.015561764035482775;0.015560477344535174;0.7978733104530503;0.014896466094839802;0.7979403073906084;1.0100841859184944
63.35638;1.0445380139589866;0.8333640063021897;0.7978121373888224;-4.1112187648645e-07;-3.702753262099549e-07;1.0449566508755264;1.0101977458921922;10.000222189103907;0.8334737762748983;0.015561773268580926;0.015560439348786594;0.797872089446364;0.014896472835951476;0.7979415130392483;1.01008415094278
63.36638;1.044537616301077;0.833364190175004;0.7978141484728011;-4.1129349468592923e-07;-3.7052238543033496e-07;1.0449564428955247;1.0101954114532006;10.000209487696619;0.8334723697129859;0.015561781548719877;0.015560400881757247;0.7978707982094059;0.014896478492752071;0.7979427060478474;1.0100840760963539
63.37638;1.0445372692830595;0.8333645119490277;0.7978161961246988;-4.114957288124847e-07;-3.70780857633087e-07;1.0449560999609762;1.0101931146835421;10.000197090816123;0.8334709338014894;0.015561788961962655;0.015560361782633774;0.7978694330131144;0.014896483088552452;0.797943882262908;1.010083955967664
63.38638;1.0445369772090207;0.8333649656415781;0.7978182796856285;-4.117261798235398e-07;-3.710501641185587e-07;1.044955624839208;1.0101908562945285;10.000184948892977;0.8334694700715964;0.015561795624234065;0.015560321899611615;0.7978679900037794;0.014896486635459021;0.7979450378255126;1.010083786943364
63.39638;1.044536744287574;0.8333655446241961;0.7978203985833736;-4.119821451811298e-07;-3.713301144484744e-07;1.0449550209881597;1.0101886374619304;10.000173000005386;0.833467980985873;0.015561801661562109;0.015560281104157402;0.7978664661033363;0.014896489134223223;0.7979461690007815;1.010083567550013
63.40638;1.0445365750484477;0.8333662413181347;0.7978225514401468;-4.12260975244052e-07;-3.716208604205804e-07;1.0449542923434023;1.010186460487896;10.0001611802155;0.8334664714540378;0.015561807193145396;0.015560239292437906;0.7978648590323075;0.014896490592005948;0.7979472723253407;1.0100832978537557
63.41638;1.0445364744407408;0.8333670469830762;0.7978247354979915;-4.1256037282809626e-07;-3.719226059155689e-07;1.0449534430578638;1.0101843298852269;10.000149432945912;0.8334649489320499;0.015561812315900815;0.015560196374033311;0.7978631664680863;0.014896491044110765;0.7979483442229549;1.0100829783557626
63.42638;1.0445364463894886;0.8333679518041889;0.7978269471208331;-4.1287833180176937e-07;-3.722354621436566e-07;1.0449524777689938;1.0101822521322692;10.000137710703008;0.8334634220792662;0.015561817094419063;0.015560152268863007;0.7978613857537952;0.01489649054968951;0.797949380470338;1.0100826102176743
63.43638;1.0445364921039642;0.8333689456207541;0.7978291832112789;-4.1321273501377053e-07;-3.725593312439557e-07;1.0449514026033213;1.010180233445565;10.000125974327755;0.8334618992753541;0.015561821566532543;0.015560106919954578;0.7978595142393825;0.014896489169426137;0.7979503760945236;1.0100821959372284
63.44638;1.0445366096097228;0.8333700189487586;0.7978314420963661;-4.135611769920095e-07;-3.7289377990561443e-07;1.0449502257990815;1.010178278019755;10.000114196952822;0.8334603883477086;0.01556182575966947;0.01556006029250676;0.7978575492655443;0.014896486950198398;0.7979513256967012;1.0100817385025243
63.45638;1.0445367944129864;0.8333711633844324;0.7978337228122963;-4.139211686101779e-07;-3.732381337587286e-07;1.0449489570167818;1.0101763887335404;10.000102367112103;0.8334588973898909;0.015561829703117014;0.015560012353092033;0.7978554884783192;0.01489648392022381;0.7979522240711389;1.010081240217214
63.46638;1.0445370404250525;0.8333723713521601;0.7978360236982871;-4.142904349145271e-07;-3.735918497049336e-07;1.044947606464771;1.010174568703604;10.000090480214684;0.8334574352160194;0.015561833427334977;0.015559963063856666;0.7978533307491894;0.014896480090306972;0.7979530666525603;1.010080702822159
63.47638;1.0445373401658216;0.8333736359606484;0.7978383417742697;-4.1466727725570873e-07;-3.7395483707230666e-07;1.0449461853135775;1.0101728206619303;10.000078528639428;0.8334560107613233;0.01556183695740035;0.015559912393348523;0.7978510761168305;0.014896475453236831;0.7979538497282197;1.0100801275723925
63.48638;1.044537684840861;0.8333749509279305;0.7978406728408617;-4.150508212292141e-07;-3.743273932584906e-07;1.0449447064019748;1.0101711448599047;10.000066505753766;0.8334546325694362;0.015561840313987182;0.015559860323208276;0.7978487247650861;0.014896469979573909;0.7979545711250337;1.010079514209734
63.49638;1.044538065444117;0.8333763099174626;0.7978430116727281;-4.154407488036189e-07;-3.747099536865565e-07;1.0449431838752077;1.010169538803612;10.000054411383381;0.8334533089000891;0.015561843523047828;0.015559806860062567;0.7978462765984128;0.014896463622405189;0.797955230923052;1.0100788602257693
