time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
63.50638;1.044538473699406;0.8333777055145366;0.7978453524299765;-4.158367381199735e-07;-3.751029853268835e-07;1.0449416323640555;1.0101679993069008;10.00004224313756;0.8334520474219761;0.015561846626376797;0.01555975205955765;0.7978437314758747;0.014896456322553129;0.7979558307706968;1.010078161465504
63.51638;1.0445389017845221;0.8333791288011854;0.7978476895036072;-4.162381808093255e-07;-3.7550705322148123e-07;1.0449400661467199;1.010166524490795;10.000029982671798;0.8334508546049808;0.01556184968372457;0.015559696041953864;0.7978410894553651;0.014896447999026107;0.797956371953649;1.010077413412352
63.52638;1.044539342080486;0.8333805703400261;0.7978500180894533;-4.1664421057498754e-07;-3.759228502202379e-07;1.0449384977559006;1.0101651138317784;10.000017590179803;0.8334497360314018;0.015561852761437756;0.015559638985265082;0.7978383510137531;0.014896438548315691;0.7979568538887147;1.010076612835579
63.53638;1.04453978773306;0.8333820216569423;0.797852333924672;-4.170537630351434e-07;-3.763509688364653e-07;1.044936936737734;1.0101637666937537;10.000005005398625;0.8334486973257439;0.015561855911488296;0.015559581096084872;0.7978355175736085;0.014896427876030629;0.7979572743780354;1.0100757593582987
63.54638;1.0445402335146075;0.8333834752721081;0.7978546329190078;-4.1746570232230294e-07;-3.76791630542617e-07;1.0449353895149145;1.010162481586423;9.999992154495432;0.833447744334802;0.015561859155837592;0.01555952257092566;0.797832592300657;0.014896415935063231;0.7979576309062254;1.010074855240881
63.55638;1.044540676515524;0.8333849237019497;0.7978569112128875;-4.178791712431579e-07;-3.772447263805496e-07;1.0449338597315379;1.0101612567419942;9.999978971778345;0.8334468826617606;0.015561862493117806;0.015559463582349442;0.7978295802278371;0.014896402733984038;0.7979579210004563;1.0100739035062936
63.56638;1.0445411163831386;0.833386358978151;0.7978591652370987;-4.1829383358065056e-07;-3.777100812993373e-07;1.0449323486145283;1.0101600902596342;9.999965424099068;0.8334461178118951;0.015561865918522646;0.015559404296824144;0.7978264874372386;0.01489638831790251;0.7979581416346373;1.0100729066973573
63.57638;1.0445415551331072;0.8333877729482677;0.7978613917916081;-4.1870970709089046e-07;-3.7818763456532167e-07;1.0449308557155301;1.0101589794536627;9.999951509129886;0.8334454556627778;0.0155618694346384;0.015559344883528113;0.7978233200477615;0.014896372745900643;0.7979582890409225;1.0100718668091224
63.58638;1.0445419966898881;0.8333891583457554;0.797863588744247;-4.1912696227319413e-07;-3.7867749396486504e-07;1.0449293799183395;1.0101579207346891;9.99993723493696;0.8334449019560235;0.015561873059227094;0.015559285501650469;0.7978200834428092;0.014896356082924311;0.7979583593341438;1.010070785505988
63.59638;1.0445424458109598;0.8333905099440645;0.797865755780888;-4.195458361443704e-07;-3.791800536049802e-07;1.044927920416063;1.010156910363633;9.999922613640733;0.8334444614136034;0.015561876836620974;0.015559226292543554;0.7978167818731876;0.01489633840908902;0.7979583496116375;1.0100696641999978
63.60638;1.044542906198825;0.8333918247997842;0.7978678940130218;-4.199663046553909e-07;-3.7969606319433774e-07;1.0449264774703204;1.0101559453490907;9.999907669781663;0.8334441382967872;0.015561880834759893;0.015559167376450331;0.797813418406601;0.014896319831483458;0.7979582587676423;1.0100685035671124
63.61638;1.0445433790490142;0.8333931021659652;0.7978700051499061;-4.2038772736895144e-07;-3.802263713977942e-07;1.0449250523555853;1.0101550237469286;9.99989244371221;0.8334439380279303;0.015561885127308524;0.01555910883817886;0.7978099953756889;0.014896300481959251;0.7979580873324665;1.01006730309302
63.62638;1.0445438634196986;0.8333943432817867;0.7978720913972218;-4.2080896227108836e-07;-3.807715695401445e-07;1.0449236467908818;1.0101541442125983;9.999876990040324;0.8334438674586039;0.015561889773234633;0.015559050710862252;0.7978065152385754;0.014896280493682187;0.7979578364468539;1.0100660616904362
63.63638;1.044544357869269;0.8333955504649526;0.797874155614883;-4.212288146144781e-07;-3.8133191067568637e-07;1.044922262899449;1.010153305636618;9.999861376492436;0.8334439331258542;0.015561894799451319;0.015558992980676563;0.7978029810693067;0.014896259961744136;0.7979575065040763;1.0100647787165138
63.64638;1.0445448618873576;0.8333967266259451;0.7978762014801006;-4.2164632085373156e-07;-3.819074033911981e-07;1.0449209032404096;1.0101525072506978;9.999845674904718;0.8334441396484583;0.01556190020210406;0.015558935609992934;0.7977993964846817;0.014896238921316375;0.797957096038376;1.0100634546524883
63.65638;1.0445453761092138;0.8333978756890732;0.7978782334932939;-4.220606007898417e-07;-3.824978814666871e-07;1.0449195698664464;1.010151748531284;9.999829941633076;0.8334444899600574;0.015561905964059253;0.015558878552941248;0.7977957652668336;0.014896217371814693;0.7979566019430467;1.0100620915704468
63.66638;1.044545901436621;0.8333990024437904;0.7978802562959132;-4.224705957554774e-07;-3.8310301413863707e-07;1.0449182634379497;1.0101510290688127;9.999814207018167;0.8334449862551606;0.015561912060945392;0.015558821762535924;0.7977920907237169;0.014896195317326432;0.7979560209440999;1.0100606932447365
63.67638;1.0445464381985932;0.8334001114564741;0.7978822741642738;-4.2287498015474507e-07;-3.837222295429047e-07;1.0449169839862165;1.0101503488538093;9.999798484255944;0.8334456299232256;0.015561918452426087;0.015558765204330704;0.7977883751558964;0.014896172784527947;0.797955349951208;1.0100592651966191
63.68638;1.044546986324818;0.8334012060819949;0.7978842911768456;-4.2327194138952457e-07;-3.8435478324793513e-07;1.0449157320489384;1.0101497080449744;9.999782774039273;0.8334464208799797;0.015561925080031768;0.01555870887024169;0.7977846197794097;0.014896149817859363;0.7979545849257834;1.0100578147644217
63.69638;1.0445475463925293;0.8334022882789885;0.7978863111643882;-4.236588802516292e-07;-3.8500004642587517e-07;1.0449145083567066;1.0101491059644125;9.99976705840977;0.8334473573318959;0.015561931879871265;0.015558652776224919;0.7977808251714064;0.014896126457159552;0.7979537205991967;1.0100563503275104
63.70638;1.0445481197535205;0.8334033591974571;0.7978883369570992;-4.2403261259832615e-07;-3.856575522635747e-07;1.0449133131426496;1.010148540686499;9.999751309298569;0.8334484356434403;0.015561938798318475;0.015558596945980458;0.7977769922527607;0.014896102719398402;0.7979527516236207;1.0100548800386533
63.71638;1.044548707091721;0.8334044198737955;0.7978903692493188;-4.2439001500197343e-07;-3.8632676878675323e-07;1.0449121465495192;1.010148009848635;9.999735505473845;0.833449650231079;0.015561945798517426;0.015558541407335709;0.7977731230528957;0.014896078610020826;0.7979516737126691;1.010053411230454
63.72638;1.0445493076388468;0.8334054713877214;0.7978924063606574;-4.247285422335854e-07;-3.870069189992441e-07;1.0449110091183291;1.0101475119324506;9.99971963201343;0.8334509944168802;0.015561952853551244;0.015558486207912033;0.7977692202276232;0.014896054142029448;0.7979504837566039;1.0100519498361735
63.73638;1.0445499198951316;0.8334065147558969;0.7978944452199189;-4.250463201356647e-07;-3.87696860161295e-07;1.0449099007722686;1.0101470470153449;9.999703672792624;0.8334524616727246;0.015561959929940677;0.015558431416892731;0.7977652860723309;0.014896029339984783;0.7979491796058592;1.0100504992047667
63.74638;1.044550542418206;0.8334075511704;0.7978964823479123;-4.2534174378143024e-07;-3.883950984478263e-07;1.0449088190434885;1.010146616898789;9.999687611305871;0.8334540459130249;0.015561966981437232;0.01555837710435797;0.7977613223954609;0.014896004234512839;0.7979477602453147;1.0100490596752676
63.75638;1.04455117430369;0.8334085825737728;0.7978985145724528;-4.256130100231093e-07;-3.890999352503799e-07;1.0449077586285889;1.0101462253933666;9.999671427881323;0.8334557414701207;0.015561973958522534;0.015558323328767432;0.7977573308993843;0.014895978847489865;0.7979462257147824;1.010047629453917
63.76638;1.0445518152547224;0.8334096116268617;0.7979005391430377;-4.2585810609080213e-07;-3.8980950733643977e-07;1.0449067126861284;1.010145878416254;9.9996550873189;0.8334575431008767;0.01556198081100149;0.01555827014466833;0.7977533136447928;0.014895953182004013;0.7979445762846537;1.0100462057187698
63.77638;1.044552464582637;0.8334106404016355;0.7979025530369319;-4.260749674148149e-07;-3.9052162421477954e-07;1.0449056743401435;1.010145582426903;9.999638532722496;0.8334594451012135;0.015561987484307132;0.015558217613519063;0.7977492735499233;0.014895927231339024;0.7979428116752681;1.01004478574352
63.78638;1.0445531198994138;0.8334116691510018;0.7979045529412669;-4.2626160374433264e-07;-3.9123351060365906e-07;1.044904637595267;1.0101453421105027;9.99962169516115;0.8334614403998423;0.015561993924767066;0.015558165796080011;0.7977452140284321;0.014895900983817103;0.797940931397267;1.0100433683289662
63.79638;1.0445537766043098;0.833412696449191;0.7979065359563771;-4.2641647938820633e-07;-3.9194177836405687e-07;1.0449035980249202;1.0101451599899913;9.999604509292134;0.8334635207165978;0.015562000089341995;0.015558114729784673;0.7977411382552593;0.014895874418682597;0.7979389351189888;1.0100419547109714
63.80638;1.044554428053145;0.833413720261945;0.7979084997341382;-4.265389011304184e-07;-3.9264283922833576e-07;1.044902552975295;1.0101450374073024;9.999586927251164;0.8334656768200623;0.015562005956320691;0.015558064425872976;0.7977370493150628;0.014895847516952526;0.7979368218562004;1.0100405485398407
63.81638;1.0445550662835168;0.8334147393101815;0.7979104421574217;-4.2662893876698247e-07;-3.933334861664541e-07;1.0449015012309295;1.0101449741980575;9.999568933511028;0.8334678983244964;0.015562011524755982;0.015558014893839092;0.7977329500613309;0.014895820277749635;0.7979345896724627;1.0100391560059694
63.82638;1.044555682579178;0.8334157538623325;0.7979123608200362;-4.266871247072873e-07;-3.9401129576352424e-07;1.0449004422085015;1.0101449674056142;9.99955055598595;0.8334701736876803;0.01556201679050006;0.015557966156577929;0.7977288420295061;0.014895792721115946;0.7979322367147152;1.0100377858839575
63.83638;1.0445562671754893;0.8334167656403673;0.797914252341256;-4.267143838295959e-07;-3.9467471249572547e-07;1.044899374384745;1.0101450119009916;9.999531863393887;0.8334724911640494;0.015562021731420923;0.015557918242286022;0.7977247251240093;0.014895764884766065;0.7979297622389169;1.0100364481426727
63.84638;1.044556809019455;0.8334177777943441;0.797916112091563;-4.2671214935138754e-07;-3.953227158339106e-07;1.0448982943327374;1.0101451032822062;9.99951294990003;0.8334748404062478;0.015562026326274797;0.015557871167470738;0.7977205984079521;0.01489573681695039;0.7979271670394289;1.0100351522208701
63.85638;1.0445572959324172;0.8334187947414285;0.7979179347667578;-4.266824022147572e-07;-3.959542498475073e-07;1.044897197884084;1.0101452399188826;9.999493913884962;0.8334772130186955;0.015562030577672983;0.015557824921816244;0.7977164611749485;0.014895708562028353;0.7979244533533583;1.0100339067407444
63.86638;1.0445577148221046;0.8334198211375059;0.7979197150147149;-4.26627459983469e-07;-3.96567981120336e-07;1.0448960823436728;1.0101454224732522;9.999474839815147;0.8334796016827684;0.015562034511846718;0.015557779472597968;0.797712313935787;0.014895680149705548;0.7979216243225141;1.0100327200573596
63.87638;1.0445580525177063;0.8334208607798064;0.7979214472125552;-4.265496525504899e-07;-3.971625013517068e-07;1.0448949475121228;1.0101456524807748;9.999455794338791;0.8334819991490026;0.015562038164738314;0.015557734791839067;0.7977081584152915;0.014895651598371614;0.7979186832007205;1.0100316004345145
63.88638;1.0445582975264645;0.8334219163877737;0.7979231258377636;-4.2645122817339364e-07;-3.9773660315274235e-07;1.044893794276052;1.0101459316000259;9.9994368307071;0.833484397684891;0.015562041582148528;0.015557690879557832;0.797703996806607;0.014895622926639476;0.7979156328007752;1.0100305556049478
63.89638;1.0445584417347207;0.8334229899077698;0.7979247473598942;-4.2633457806809855e-07;-3.982896176042192e-07;1.044892622386964;1.0101462616788204;9.999417988818424;0.8334867890883177;0.01556204483104595;0.015557647761827128;0.7976998317629711;0.014895594154491239;0.7979124757913849;1.0100295923858214
63.90638;1.0445584810504476;0.8334240821935525;0.7979263115343362;-4.2620251518133415e-07;-3.9882165951406906e-07;1.0448914306374908;1.0101466447197631;9.999399295980513;0.8334891651815248;0.01556204799045383;0.01555760546665579;0.7976956671075379;0.014895565292983078;0.7979092153660486;1.0100287172324398
63.91638;1.0445584151102874;0.8334251923904997;0.7979278210944291;-4.2605824866528264e-07;-3.993334379818551e-07;1.0448902187826108;1.010147082350675;9.999380771020487;0.8334915180558808;0.015562051130853297;0.01555756399806348;0.7976915080247651;0.014895536346384587;0.7979058557042306;1.0100279367056741
63.92638;1.0445582460761584;0.8334263184348081;0.7979292806180598;-4.259049420794081e-07;-3.9982599217580584e-07;1.0448889874857896;1.0101475760163405;9.999362425144298;0.8334938399932117;0.01556205430718014;0.015557523328288185;0.7976873600947195;0.014895507329180269;0.797902402446364;1.010027256329384
63.93638;1.0445579762945363;0.8334274579904314;0.797930694720686;-4.257451278264457e-07;-4.003006538761116e-07;1.0448877363255087;1.010148127980612;9.999344261048615;0.8334961238332667;0.015562057568037734;0.015557483414509871;0.7976832282397268;0.014895478272486972;0.797898862841751;1.0100266790593948
63.94638;1.044557606175028;0.833428608256499;0.7979320667807017;-4.2558037218646785e-07;-4.007588783214646e-07;1.0448864629769892;1.0101487413713333;9.99932627696392;0.8334983641728592;0.015562060973306658;0.015557444227299844;0.7976791169134343;0.014895449219295795;0.7978952452127273;1.0100262052032205
63.95638;1.0445571339030804;0.8334297651559577;0.7979333990642292;-4.254113000702633e-07;-4.012017972438239e-07;1.0448851639112513;1.0101494192430727;9.999308472607979;0.8335005590577196;0.015562064590227713;0.015557405769036046;0.7976750307416824;0.014895420233552763;0.7978915581710417;1.010025833483047
63.96638;1.0445565566538482;0.8334309236815821;0.7979346927560284;-4.252379154637749e-07;-4.0162993804329727e-07;1.0448838346306104;1.0101501639410349;9.999290846148671;0.8335027106018017;0.015562068465640845;0.015557368076458595;0.7976709745005672;0.01489539141725454;0.7978878098711717;1.0100255618188663
63.97638;1.0445558718338979;0.8334320794713904;0.7979359479035447;-4.250601273152411e-07;-4.020434340634577e-07;1.0448824687633922;1.0101509765472148;9.999273391217994;0.8335048235591797;0.0155620726108825;0.015557331213899055;0.7976669532840477;0.014895362907603023;0.7978840073979971;1.010025387625653
63.98638;1.0445550773750905;0.8334332292660388;0.7979371641685451;-4.2487821990529963e-07;-4.024423373542332e-07;1.0448810571646248;1.0101518559906444;9.999256106957509;0.8335069033585132;0.01556207701832519;0.015557295264448708;0.797662973393668;0.014895334858417066;0.7978801566538813;1.0100253085704396
63.99638;1.0445541713934972;0.8334343694754455;0.7979383409717423;-4.246930379070862e-07;-4.0282669494614627e-07;1.0448795885908355;1.0101527986130718;9.999239006006428;0.8335089549043255;0.015562081704485597;0.015557260329706042;0.7976590425948094;0.014895307425496112;0.7978762630600122;1.01002532346651
64.00638;1.0445531521308233;0.8334354952651772;0.7979394766862015;-4.245058916453825e-07;-4.0319662213561705e-07;1.0448780514623879;1.0101537984188222;9.999222109023368;0.8335109817892107;0.015562086733127376;0.015557226536648533;0.7976551693218283;0.014895280756476828;0.797872332771902;1.0100254321843112
64.01638;1.0445520185150001;0.8334366014626529;0.7979405683448552;-4.2431828445495357e-07;-4.0355255285273557e-07;1.0448764343874;1.0101548472321897;9.999205437876837;0.8335129857134377;0.015562092185619273;0.015557194036455991;0.7976513619409786;0.014895254982957217;0.797868373381087;1.0100256343084468
64.02638;1.0445507707298203;0.8334376840586286;0.7979416117816753;-4.2413149167637257e-07;-4.038954912435648e-07;1.0448747255220914;1.0101559353128065;9.999189014894961;0.8335149667477237;0.015562098125290804;0.015557162996108112;0.7976476284868873;0.014895230220046353;0.7978643936462054;1.0100259272559844
64.03638;1.0445494098634192;0.833438741035201;0.797942601602731;-4.239461154048848e-07;-4.0422688559676276e-07;1.044872912802482;1.0101570531760549;9.999172859052248;0.83351692405425;0.015562104589334625;0.015557133588296903;0.7976439766194423;0.014895206569674592;0.797860403306221;1.0100263056487073
64.04638;1.0445479369438078;0.8334397720808596;0.797943531249289;-4.237618212339812e-07;-4.0454816551954345e-07;1.0448709850593012;1.0101581929011658;9.99915697692365;0.833518855707647;0.015562111589310937;0.015557105969669324;0.7976404137246887;0.014895184117767047;0.7978564133720751;1.010026762551492
64.05638;1.0445463529353938;0.8334407775992254;0.797944393164973;-4.2357731039414764e-07;-4.0486050384828413e-07;1.0448689329975884;1.0101593478909479;9.999141365102153;0.8335207583357543;0.01556211911300559;0.015557080253177613;0.797636947017397;0.014895162924758867;0.7978524355307115;1.0100272907805996
64.06638;1.0445446599755457;0.8334417581692488;0.7979451789932493;-4.233905303156576e-07;-4.051648515492934e-07;1.0448667497536466;1.0101605125029183;9.999126032065014;0.8335226277794553;0.015562127135157637;0.015557056500281583;0.7976335835678622;0.014895143012342201;0.7978484807811339;1.0100278831837224
64.07638;1.0445428622194723;0.8334427150612753;0.7979458800449579;-4.2319900196916743e-07;-4.0546176225630134e-07;1.0448644311433648;1.0101616820631203;9.999111017202795;0.8335244600581667;0.015562135631158531;0.015557034742838113;0.7976303307258815;0.014895124359194163;0.7978445592508608;1.0100285323014286
64.08638;1.0445409656427962;0.8334436509006571;0.7979464882848749;-4.230000644290734e-07;-4.05751066389229e-07;1.0448619759386495;1.0101628528835687;9.999096385314468;0.8335262522564375;0.015562144574676867;0.01555701501112745;0.7976271965641599;0.014895106925575228;0.7978406808687473;1.0100292299230031
64.09638;1.0445389779880119;0.8334445695295191;0.7979469976184047;-4.2279097835633876e-07;-4.060319071344831e-07;1.0448593857931863;1.0101640222402737;9.999082208936793;0.8335280032901142;0.015562153922892518;0.015556997339204506;0.7976241891293151;0.014895090693228199;0.7978368554208197;1.0100299668563897
64.10638;1.0445369089357452;0.8334454755649754;0.7979474043709958;-4.225688784088162e-07;-4.063031606553921e-07;1.0448566642328492;1.0101651878531916;9.999068553922768;0.833529713764019;0.015562163620081977;0.01555698176544716;0.7976213150608235;0.014895075685351316;0.7978330928185516;1.0100307328223852
64.11638;1.0445347692603764;0.8334463741191348;0.7979477064875777;-4.2233076884163584e-07;-4.0656373569037405e-07;1.044853815298019;1.0101663467001747;9.999055466975188;0.8335313848878481;0.015562173622404852;0.015556968352217574;0.7976185791337459;0.014895061952012345;0.7978294041835642;1.0100315169464187
64.12638;1.0445325693211438;0.8334472701475808;0.7979479027419861;-4.220737980931947e-07;-4.068125913708844e-07;1.0448508426839629;1.0101674938251186;9.999042971480986;0.8335330176753014;0.015562183911602391;0.015556957193254116;0.7976159848118376;0.014895049535134647;0.7978258021926152;1.0100323095345047
64.13638;1.0445303184714667;0.8334481675008858;0.7979479927599751;-4.2179551422386367e-07;-4.070488063151355e-07;1.0448477496394175;1.0101686220663737;9.99903107711578;0.8335346131940877;0.015562194481653859;0.015556948394814488;0.7976135351446821;0.014895038442517976;0.7978222997721222;1.0100331040106627
64.14638;1.0445280258370413;0.8334490686775344;0.7979479768567544;-4.2149369167193175e-07;-4.0727172235221236e-07;1.0448445392920451;1.010169722885943;9.999019796856627;0.8335361728001205;0.015562205317498027;0.01555694206236282;0.7976112332070807;0.014895028642389618;0.7978189083437904;1.010033897175687
64.15638;1.044525701671182;0.8334499754391095;0.7979478552505298;-4.21165924616355e-07;-4.074809667040566e-07;1.0448412147163297;1.0101707876022217;9.999009160822792;0.8335376975646824;0.015562216387308968;0.01555693829130225;0.7976090813124739;0.014895020072407124;0.7978156368415896;1.010034687624068
64.16638;1.044523358491476;0.8334508894946376;0.7979476278046018;-4.2080946223856485e-07;-4.076762670965433e-07;1.044837778788597;1.0101718087887737;9.998999217423421;0.8335391882492224;0.01556222765092978;0.015556937148414085;0.7976070801661591;0.014895012658585664;0.7978124916284971;1.010035473734116
64.17638;1.0445210109756444;0.8334518128149074;0.7979472948941445;-4.204214089186413e-07;-4.0785703112124427e-07;1.0448342344032395;1.0101727818601984;9.998990027117435;0.833540646139151;0.015562239078724194;0.01555693866067288;0.7976052294883209;0.014895006329076178;0.7978094772818519;1.0100362529749884
64.18638;1.0445186742103303;0.8334527472035941;0.7979468584356485;-4.1999910236815263e-07;-4.0802213205301556e-07;1.0448305847442756;1.0101737057957663;9.99898166091695;0.8335420731567853;0.015562250665499799;0.015556942819050847;0.7976035288103601;0.014895001007545936;0.7978065977189228;1.010037022992553
64.19638;1.044516361870024;0.8334536928290319;0.797946322185647;-4.195404287691064e-07;-4.0817027371932867e-07;1.0448268327338035;1.0101745815833791;9.99897420115353;0.8335434713907115;0.015562262422032956;0.015556949592078356;0.7976019768084901;0.014894996606417027;0.7978038567205652;1.0100377824504947
64.20638;1.044514085640371;0.8334546467426956;0.7979456916488595;-4.190438468109689e-07;-4.0830043080712747e-07;1.0448229804323204;1.0101754094389959;9.998967734875492;0.8335448428263992;0.015562274353997785;0.0155569589456633;0.7976005702006341;0.014894993052868937;0.7978012576878192;1.0100385299097798
64.21638;1.044511855556787;0.8334556028430664;0.7979449738225333;-4.185082645672359e-07;-4.08411976073403e-07;1.0448190298552793;1.0101761877655329;9.998962342257824;0.8335461885679516;0.015562286456789191;0.01555697085802214;0.7975993035932928;0.014894990324123857;0.7977988031708672;1.010039262040555
64.22638;1.0445096799777898;0.8334565530519407;0.7979441763180002;-4.179331427555098e-07;-4.085048830218538e-07;1.0448149838852276;1.0101769140561185;9.998958094938143;0.833547507756881;0.015562298734068863;0.015556985318583237;0.7975981706977894;0.014894988444261759;0.7977964943846388;1.0100399726950429
64.23638;1.044507564606359;0.8334574884143969;0.7979433065276564;-4.1731873477060103e-07;-4.0858001060400867e-07;1.0448108454527236;1.0101775856595434;9.998955068243037;0.8335487978534758;0.01556231121488934;0.015557002314271522;0.7975971667525416;0.01489498746503856;0.7977943304063428;1.010040652965004
64.24638;1.0445055117400703;0.833458399683481;0.797942371775206;-4.166661663208546e-07;-4.086388694072806e-07;1.0448066164752072;1.0101781998501342;9.998953346213646;0.8335500565047717;0.015562323946959692;0.015557021813981647;0.7975962900537751;0.01489498747225532;0.7977923077256731;1.0100412922854742
64.25638;1.0445035203373558;0.8334592778892763;0.7979413797014328;-4.159774185863172e-07;-4.0868305095615173e-07;1.0448022988609535;1.010178753366434;9.99895300739892;0.8335512826187769;0.015562336984179033;0.015557043763239046;0.7975955413892601;0.014894988585913514;0.7977904212807331;1.0100418803112394
64.26638;1.0445015865799017;0.8334601147291303;0.7979403383529401;-4.152553070034078e-07;-4.08714137431563e-07;1.0447978963116467;1.010179241433763;9.998954113005578;0.8335524752841189;0.015562350391947213;0.015557068097007968;0.7975949229532275;0.014894990925382646;0.7977886658700082;1.010042408935902
64.27638;1.044499705175419;0.8334609019961802;0.7979392560909062;-4.1450332877051656e-07;-4.087340147897414e-07;1.0447934143522686;1.0101796575116733;9.998956714049543;0.8335536326490759;0.015562364256552524;0.01555709475318856;0.7975944371530977;0.014894994581764322;0.7977870361225272;1.0100428738325287
64.28638;1.0444978714813113;0.833461631066931;0.7979381411629048;-4.1372543961467075e-07;-4.087449246807327e-07;1.0447888596113721;1.0101799949882386;9.998960860411788;0.8335547520955185;0.015562378680639822;0.015557123671618114;0.7975940850268426;0.014894999621053878;0.7977855260678127;1.010043274611111
64.29638;1.044496083237921;0.833462293475243;0.7979370017959461;-4.129259059499204e-07;-4.0874925001837875e-07;1.0447842396755875;1.010180249391543;9.998966591807338;0.8335558302986485;0.015562393763706849;0.015557154794498498;0.7975938655755622;0.014895006090581796;0.797784129800649;1.010043613441474
64.30638;1.044494339913904;0.8334628812034487;0.7979358470066698;-4.12109197210727e-07;-4.087493734506423e-07;1.044779562357292;1.010180418736788;9.998973921232341;0.8335568628408615;0.015562409573681919;0.015557188067636075;0.7975937764697427;0.014895014015678052;0.7977828418982766;1.0100438933468927
64.31638;1.0444926401608394;0.833463386068054;0.7979346864026983;-4.1127983350277524e-07;-4.0874753293754445e-07;1.0447748342669105;1.0101805023805084;9.998982834386256;0.8335578442954813;0.015562426132629256;0.015557223424847265;0.7975938148765069;0.014895023389954232;0.7977816567571879;1.0100441170728995
64.32638;1.0444909808250706;0.833463799207414;0.797933528715057;-4.104421699682527e-07;-4.087455602841631e-07;1.0447700602210281;1.0101805002267306;9.998993302610554;0.8335587686032669;0.015562443434241001;0.015557260766387342;0.7975939776971757;0.01489503416382184;0.7977805683934982;1.010044286551683
64.33638;1.0444893586830888;0.833464111143624;0.7979323810164181;-4.096003274562296e-07;-4.0874483425208246e-07;1.0447652444146656;1.0101804129737697;9.999005290684678;0.8335596293399805;0.015562461475193577;0.015557299952547073;0.7975942616177116;0.014895046242769617;0.7977795708600246;1.0100444026004836
64.34638;1.0444877720659775;0.8334643126317423;0.7979312496684761;-4.087583871218071e-07;-4.0874653078832776e-07;1.044760391922713;1.0101802429644973;9.999018755213346;0.8335604200969324;0.015562480270045415;0.015557340812687514;0.7975946629004048;0.014895059498850692;0.797778658082857;1.0100444647630564
64.35638;1.0444862205610475;0.8334643961785292;0.7979301416139177;-4.079204592277831e-07;-4.0875157644605735e-07;1.0447555082719984;1.0101799944772336;9.999033640198608;0.83356113521024;0.015562499834478258;0.015557383160344305;0.7975951763084652;0.014895073785256447;0.7977778237368262;1.0100444723249027
64.36638;1.0444847040490142;0.8334643569394664;0.7979290642575986;-4.070903197255856e-07;-4.087602733616989e-07;1.0447505977116713;1.0101796727542667;9.999049880284105;0.8335617704373336;0.015562520154907744;0.015557426805820881;0.797595794199911;0.014895088944612438;0.7977770617957259;1.0100444261175556
64.37638;1.0444832222757765;0.833464192065618;0.7979280245134271;-4.06271078270923e-07;-4.0877238361194445e-07;1.0447456627552791;1.0101792828459926;9.999067412218281;0.8335623229782513;0.015562541176090865;0.015557471564336291;0.797596507148265;0.01489510481340198;0.797776366765441;1.0100443286819492
64.38638;1.0444817744876729;0.8334638992351759;0.7979270286136984;-4.0546530194440816e-07;-4.087876813387974e-07;1.0447407052254356;1.010178829976446;9.99908618034351;0.8335627908429057;0.015562562804674464;0.01555751727466869;0.7975973050711531;0.014895121231374816;0.7977757335696244;1.0100441826813733
64.39638;1.0444803585105058;0.8334634758781719;0.7979260824767148;-4.0467520010389685e-07;-4.0880638026932574e-07;1.0447357269248778;1.010178320476808;9.999106130278443;0.8335631722388076;0.015562584912853101;0.01555756382390826;0.7975981777782645;0.014895138054649468;0.7977751577511611;1.0100439897581184
64.40638;1.0444789699761805;0.8334629196226433;0.7979251911898149;-4.0390248929601116e-07;-4.0882919103319863e-07;1.0447307297531219;1.0101777608171107;9.999127195659213;0.8335634659173594;0.015562607337632692;0.015557611151799428;0.7975991151855527;0.01489515515400133;0.7977746354214768;1.0100437508609534
64.41638;1.044477602174849;0.8334622287872928;0.7979243576994353;-4.031480503812156e-07;-4.0885676496701134e-07;1.0447257160204495;1.010177155782406;9.999149287012056;0.8335636720059115;0.015562629879445837;0.015557659237464685;0.79760010752396;0.014895172396239316;0.7977741626460296;1.0100434675354542
64.42638;1.0444762463295623;0.8334614021250476;0.797923582758218;-4.0241174839994535e-07;-4.088888738292014e-07;1.0447206887923488;1.0101765086450105;9.999172292037056;0.8335637921259531;0.015562652318958016;0.015557708088080746;0.7976011457677359;0.014895189632711489;0.7977737351658178;1.0100431429498835
64.43638;1.04447489275114;0.8334604384692315;0.7979228663819323;-4.0169265994488283e-07;-4.089243049232479e-07;1.044715652326893;1.0101758226938067;9.999196088073083;0.8335638290004731;0.015562674453136487;0.015557757727549278;0.7976022217228135;0.01489520669913919;0.7977733490067977;1.0100427816428343
64.44638;1.0444735325958077;0.8334593367500888;0.7979222085897263;-4.009893965529862e-07;-4.089613981268807e-07;1.044710612510244;1.0101751013879452;9.999220557708535;0.8335637859007131;0.015562696122434366;0.015557808172200947;0.7976033271144687;0.014895223424999904;0.7977730013995046;1.010042388251661
64.45638;1.0444721587454986;0.8334580959706117;0.797921608588948;-4.003002477675538e-07;-4.0899837074807365e-07;1.0447055763032123;1.0101743470338613;9.999245593172006;0.8335636661588315;0.015562717209617914;0.015557859406804752;0.7976044528223681;0.014895239656166065;0.7977726913069801;1.0100419662855658
64.46638;1.0444707653124774;0.8334567148027454;0.7979210638518273;-3.9962334868384474e-07;-4.090334684125566e-07;1.0447005503105586;1.010173559879638;9.999271088622137;0.8335634734184687;0.015562737609409667;0.015557911385429442;0.797605589733259;0.014895255263507509;0.7977724192743375;1.010041517548053
64.47638;1.0444693473285604;0.8334551915182681;0.7979205706014432;-3.9895692935720226e-07;-4.0906520268304875e-07;1.0446955402432982;1.0101727381439634;9.999296934549411;0.8335632122758511;0.015562757196782788;0.015557964044919203;0.7976067305516645;0.014895270128456602;0.7977721868110486;1.0100410421174733
64.48638;1.0444679019458154;0.8334535246198183;0.7979201252273257;-3.9829940210999656e-07;-4.090922280504855e-07;1.0446905512658757;1.010171878818821;9.999323019735389;0.8335628885673909;0.015562775828741361;0.015558017305998633;0.7976078707790747;0.014895284135917907;0.7977719960359135;1.0100405387496196
64.49638;1.0444664299097963;0.8334517132375784;0.7979197251024487;-3.976493923225731e-07;-4.091128516388792e-07;1.0446855876037653;1.0101709788633912;9.999349240083623;0.8335625095021337;0.01556279336181663;0.015558071067363061;0.7976090079899432;0.014895297176473084;0.7977718494871533;1.010040005588685
64.50638;1.0444649361120166;0.8334497574713593;0.7979193687529813;-3.9700602085130866e-07;-4.091249498619211e-07;1.0446806517906027;1.0101700353173717;9.999375513765887;0.8335620840034618;0.015562809655416886;0.015558125204102467;0.797610140190381;0.01489530914089531;0.7977717494584176;1.010039441164375
64.51638;1.0444634296830044;0.8334476593471546;0.7979190562202806;-3.963692437180528e-07;-4.091264839364079e-07;1.0446757448745965;1.010169044443156;9.999401786388688;0.83356162279664;0.01556282457743909;0.015558179570173471;0.797611264745143;0.014895319911886393;0.7977716976836801;1.0100388449996665
64.52638;1.0444619231300052;0.8334454232036395;0.7979187892695897;-3.9573987592489623e-07;-4.091158890776642e-07;1.0446708677119863;1.0101680017397976;9.999428011777104;0.8335611372151127;0.015562838018836185;0.015558234013438407;0.7976123782278839;0.014895329368736587;0.7977716962177548;1.0100382166661672
64.53638;1.044460430271822;0.83344305471166;0.7979185701973956;-3.951191967820178e-07;-4.0909204518576954e-07;1.0446660224345972;1.0101669031303786;9.999454132592149;0.833560637131099;0.015562849895525685;0.01555828840063594;0.7976134766972907;0.014895337401085965;0.7977717482326694;1.0100375544532916
64.54638;1.0444589647448055;0.833440559292305;0.7979183998954775;-3.945083276262075e-07;-4.090541809204618e-07;1.0446612127829455;1.0101657460807927;9.999480088814398;0.8335601299579732;0.015562860144097258;0.015558342634116946;0.7976145560455278;0.014895343909656692;0.7977718577765146;1.0100368554983523
64.55638;1.0444575392499313;0.833437940933054;0.7979182771257183;-3.939078910536831e-07;-4.0900173733956336e-07;1.0446564430178364;1.0101645294254868;9.99950583628797;0.8335596211848432;0.015562868730260597;0.01555839665848018;0.7976156121328192;0.014895348804081566;0.7977720297248712;1.0100361168523997
64.56638;1.0444561645489174;0.8334352026853036;0.7979181985928172;-3.9331821139629273e-07;-4.0893409134511104e-07;1.044651716707819;1.010163251947513;9.99953134748667;0.833559114911147;0.015562875659809457;0.015558450457287192;0.797616640747839;0.014895352023042088;0.7977722705346829;1.0100353364207426
64.57638;1.0444548498788098;0.833432348687564;0.7979181589370032;-3.9273963937601415e-07;-4.088503539635513e-07;1.044647037011392;1.0101619111012938;9.999556601342366;0.8335586134938102;0.01556288097536261;0.015558504039607995;0.7976176376516779;0.014895353552870538;0.7977725884279634;1.0100345131949522
64.58638;1.0444536053228304;0.8334293854447901;0.7979181512218744;-3.9217255764875535e-07;-4.087494575441682e-07;1.044642407828311;1.0101605031702081;9.999581585855013;0.8335581170294576;0.015562884743041388;0.01555855742853575;0.797618598898426;0.014895353413317882;0.797772992358551;1.0100336468409654
64.59638;1.044452442480315;0.8334263213249076;0.7979181677716161;-3.9161718984294784e-07;-4.0863044248304546e-07;1.0446378336416147;1.0101590242501475;9.999606311832776;0.8335576234462397;0.01556288704242646;0.01555861065743987;0.7976195213626017;0.01489535163132304;0.7977734911785784;1.010032737354679
64.60638;1.0444513723120916;0.8334231652297039;0.7979182010782876;-3.910735208213595e-07;-4.0849268433433684e-07;1.0446333186395564;1.0101574703549974;9.999630810055047;0.8335571289788509;0.015562887957417603;0.015558663770917991;0.7976204027901701;0.014895348235893483;0.7977740939011407;1.010031784865234
64.61638;1.0444504035943363;0.833419925659218;0.7979182448276969;-3.9054133172408756e-07;-4.0833581135431977e-07;1.0446288672139983;1.0101558370791859;9.99965510993663;0.8335566286848983;0.015562887558792284;0.015558716826222847;0.7976212412569459;0.01489534326709691;0.797774809858201;1.0100307897079448
64.62638;1.04444954311361;0.8334166106781566;0.7979182945087355;-3.9002014489362033e-07;-4.081593580730191e-07;1.0446244855077134;1.0101541200994895;9.999679232521915;0.833556117205004;0.01556288589218386;0.015558769882063143;0.797622034758094;0.014895336771561477;0.797775647835685;1.0100297528639568
64.63638;1.0444487959967717;0.8334132284191101;0.7979183471693011;-3.8950912684732454e-07;-4.0796268730765546e-07;1.0446201824842687;1.0101523164750739;9.999703205152795;0.8335555897256163;0.015562882981591976;0.015558822969480137;0.797622780949758;0.014895328779683883;0.7977766152019456;1.0100286759289923
64.64638;1.0444481651765836;0.8334097875701426;0.7979184004841218;-3.890073111161285e-07;-4.077453160341313e-07;1.0446159695507695;1.0101504260851402;9.99972707044769;0.8335550423817213;0.015562878836364645;0.015558876069892424;0.7976234769541257;0.01489531928463387;0.7977777177613985;1.010027560278406
64.65638;1.044447650199188;0.8334062972924526;0.7979184520260184;-3.8851409266906375e-07;-4.075070967709598e-07;1.0446118583739261;1.010148452315378;9.999750879462534;0.8335544718121013;0.015562873461642654;0.015558929117836085;0.7976241195464595;0.014895308241566532;0.7977789591214844;1.0100264058017245
64.66638;1.0444472474133442;0.8334027671522055;0.7979184990780747;-3.880294553280338e-07;-4.0724809590430145e-07;1.0446078583925553;1.0101464014833423;9.99977467991433;0.833553874750601;0.015562866867030914;0.015558982012945057;0.7976247054056249;0.014895295586598639;0.7977803391742875;1.010025210396639
64.67638;1.0444469523547557;0.8333992076666479;0.7979185382428221;-3.875538184059741e-07;-4.069683938903062e-07;1.0446039765812327;1.0101442810674899;9.999798506046309;0.8335532479196899;0.015562859059803341;0.015559034625781006;0.7976252316071102;0.01489528126517776;0.7977818536638506;1.010023971471411
64.68638;1.0444467618154165;0.8333956296551714;0.7979185652621557;-3.8708791453519704e-07;-4.0666794386703153e-07;1.044600219403431;1.0101420980115172;9.999822371338219;0.8335525875027576;0.015562850036442899;0.01555908680273175;0.7976256968650011;0.014895265255452518;0.7977834957746789;1.0100226874610096
64.69638;1.044446674112623;0.8333920423950978;0.7979185754992498;-3.866328262433059e-07;-4.063467402321609e-07;1.0445965950237375;1.0101398584758243;9.999846267419345;0.8335518885242577;0.015562839782572634;0.015559138384272916;0.7976261022126689;0.014895247567357441;0.797785258535564;1.0100213572610914
64.70638;1.0444466884942716;0.8333884530419381;0.7979185642683888;-3.861900141514159e-07;-4.0600519479773865e-07;1.0445931146417362;1.0101375685063316;9.99987017102026;0.8335511454445697;0.015562828274610066;0.015559189227089721;0.7976264502085775;0.014895228218631068;0.797787136633885;1.01001997921545
64.71638;1.0444468043139081;0.8333848667985249;0.7979185275025655;-3.857612881231612e-07;-4.056442392392956e-07;1.0445897920615734;1.01013523467682;9.999894048728462;0.8335503538170811;0.015562815480654558;0.015559239210686674;0.7976267439947199;0.01489520721790925;0.797789126551371;1.0100185514396787
64.72638;1.0444470198516829;0.833381286669286;0.79791846292507;-3.853486605852205e-07;-4.052651116038568e-07;1.0445866416649983;1.0101328637858848;9.999917852891866;0.8335495107133511;0.015562801359930623;0.015559288235878526;0.797626987062546;0.01489518457064434;0.7977912254890912;1.0100170734104688
64.73638;1.0444473308555107;0.8333777141518022;0.7979183702623552;-3.849542062972519e-07;-4.048690294445556e-07;1.0445836765558092;1.0101304613738025;9.999941516832093;0.8335486133923519;0.015562785872377211;0.015559336219300852;0.7976271830381353;0.01489516028710331;0.7977934306286992;1.010015547803347
64.74638;1.0444477299124073;0.833374150878822;0.7979182508090583;-3.84580169198137e-07;-4.0445697139048175e-07;1.0445809082084734;1.0101280311092153;9.999964954254214;0.8335476587928379;0.015562769002765523;0.01555938308058949;0.7976273349711736;0.014895134380786951;0.7977957388857861;1.0100139813283
64.75638;1.0444482075713977;0.8333705990691568;0.7979181071089665;-3.842291398563226e-07;-4.0402997068386544e-07;1.0445783470513164;1.0101255762247798;9.999988065715355;0.8335466443326842;0.015562750780857604;0.015559428740610217;0.7976274446289987;0.014895106876361744;0.7977981468310532;1.0100123834859585
64.76638;1.044448754141863;0.8333670605739005;0.7979179417299057;-3.839039902881663e-07;-4.0358986098421533e-07;1.0445760027078204;1.0101231011044312;10.000010756554477;0.83354556826594;0.015562731285862606;0.015559473143785908;0.7976275125856849;0.014895077828335372;0.7978006511598409;1.010010763512992
64.77638;1.044449361041237;0.8333635362636838;0.7979177556401497;-3.8360759405958653e-07;-4.031397167214851e-07;1.0445738839288057;1.0101206115145842;10.000032952406672;0.8335444295847271;0.015562710635597226;0.015559516280542163;0.7976275393409699;0.014895047328610361;0.797803249743444;1.010009128417482
64.78638;1.0444500217600456;0.8333600261189194;0.7979175481514315;-3.833426174298916e-07;-4.026835406491382e-07;1.0445719979393069;1.0101181147013005;10.000054593478207;0.8335432280721753;0.015562688966733303;0.01555955817637387;0.797627526588672;0.014895015502049766;0.7978059423490056;1.0100074836331967
64.79638;1.0444507318561203;0.8333565293089109;0.7979173175624115;-3.8311148484959276e-07;-4.0222561531090884e-07;1.0445703488690001;1.0101156203057748;10.00007561855336;0.8335419646067378;0.015562666420533592;0.01555959885963746;0.7976274772931156;0.01489498249349491;0.7978087300915986;1.0100058340727485
64.80638;1.0444514875073585;0.8333530440583271;0.7979170607755792;-3.829163690308869e-07;-4.0176998387816127e-07;1.0445689373238598;1.0101131406912407;10.000095961044048;0.8335406415390764;0.01556264314666251;0.01555963834775489;0.797627395037794;0.01489494844157277;0.7978116140224891;1.0100041841266123
64.81638;1.0444522836825063;0.8333495674677734;0.7979167727091048;-3.8275921918225994e-07;-4.0132004074548517e-07;1.0445677618896403;1.010110689596733;10.000115554554432;0.8335392620735816;0.015562619312736893;0.015559676655875952;0.7976272840988401;0.014894913457891618;0.7978145938828013;1.0100025372738937
64.82638;1.0444531129061658;0.8333460958053339;0.7979164464203155;-3.826418224706966e-07;-4.0087828083786554e-07;1.044566820330632;1.01010827997879;10.000134332229877;0.8335378286379079;0.015562595095216968;0.015559713797836317;0.7976271497367547;0.014894877632177977;0.7978176675247179;1.0100008959509472
64.83638;1.0444539649987525;0.8333426250679954;0.7979160738091305;-3.8256574217433815e-07;-4.004463367982159e-07;1.0445661095394347;1.0101059226211646;10.000152221921114;0.833536342363033;0.01556257066177266;0.015559749762634046;0.7976269974159178;0.014894841053904722;0.7978208313212539;1.0099992623169558
64.84638;1.044454828141058;0.8333391509549507;0.7979156470347091;-3.825323088459782e-07;-4.000250654246335e-07;1.044565625034868;1.010103626165771;10.00016915362948;0.8335348043067841;0.015562546164197439;0.015559784491279165;0.7976268314916909;0.014894803830667165;0.7978240807928918;1.0099976398146748
64.85638;1.0444556907616878;0.8333356686744224;0.7979151601158885;-3.8254281422188147e-07;-3.996145134931346e-07;1.0445653601998093;1.0101013976072455;10.000185079537884;0.8335332161992782;0.015562521735870905;0.015559817882149439;0.7976266547918367;0.01489476609710971;0.7978274101735743;1.0099960337560345
64.86638;1.0444565426981773;0.8333321732804448;0.797914609132449;-3.825984686335743e-07;-3.992140254492289e-07;1.0445653057290551;1.010099242033032;10.000199987706647;0.8335315797053668;0.015562497494416488;0.015559849817021819;0.7976264693295096;0.014894728012999212;0.7978308122382917;1.0099944504185958
64.87638;1.0444573744404966;0.8333286602549009;0.7979139912218337;-3.8269992420235474e-07;-3.988226376638127e-07;1.0445654506102846;1.0100971619830474;10.000213896634882;0.8335298957184745;0.015562473550392128;0.015559880184656304;0.7976262773348295;0.014894689748753033;0.7978342799338282;1.0099928962015972
64.88638;1.0444581754953914;0.8333251261173015;0.797913304391884;-3.828469575697623e-07;-3.984395906604275e-07;1.044565784043518;1.0100951575324206;10.000226837258595;0.8335281645269637;0.01556245000309202;0.015559908884235574;0.7976260815720889;0.01489465146825267;0.7978378080187701;1.0099913768097362
64.89638;1.0444589338515857;0.833321568792997;0.7979125478996992;-3.8303858391054625e-07;-3.980647124799766e-07;1.044566295617037;1.010093226679698;10.000238841641309;0.8335263862079861;0.015562426925954798;0.015559935814484952;0.7976258847424567;0.014894613320386675;0.7978413927840776;1.0099898960067908
64.90638;1.0444596366790802;0.8333179872460487;0.7979117218137305;-3.832732200093241e-07;-3.976983547543186e-07;1.044566973665667;1.0100913657256263;10.000249943858387;0.833524560846827;0.0155624043719413;0.015559960878977923;0.7976256888066191;0.014894575438881572;0.7978450303489764;1.0099884551895966
64.91638;1.0444602714539146;0.8333143809003491;0.7979108263156217;-3.835487735154139e-07;-3.973409451963627e-07;1.0445678047845384;1.010089570383868;10.00026017453411;0.8335226885512952;0.015562382395911326;0.015559984014181304;0.7976254947236259;0.01489453794031093;0.7978487151563876;1.009987054023499
64.92638;1.0444608266339854;0.8333107499450919;0.7979098608907803;-3.8386274770778974e-07;-3.969925639093919e-07;1.0445687753454145;1.0100878368310398;10.000269546455787;0.8335207691504639;0.015562361058006428;0.01556000521021593;0.7976253027772828;0.01489450092058791;0.7978524400172854;1.0099856912998493
64.93638;1.0444612915327913;0.8333070963809367;0.7979088231025676;-3.842123400223128e-07;-3.9665260588369885e-07;1.0445698730409545;1.0100861619910935;10.00027805711664;0.8335188021342308;0.015562340402543213;0.015560024510105004;0.797625113249656;0.014894464455956867;0.7978561971338977;1.0099843657317116
64.94638;1.0444616565899816;0.8333034245504355;0.7979077082529975;-3.8459472529390123e-07;-3.963195684133349e-07;1.0445710871009115;1.0100845436814125;10.000285707515955;0.8335167873052939;0.015562320441998763;0.015560041994133102;0.7976249267951551;0.014894428593033386;0.7978599784551298;1.0099830767050293
64.95638;1.0444619145278915;0.8332997407612027;0.7979065104264932;-3.8500773626205344e-07;-3.959912744053715e-07;1.0445724074801956;1.0100829803540852;10.000292505883825;0.8335147252657072;0.015562301164846607;0.015560057752299652;0.7976247447214309;0.014894393335779136;0.7978637756396256;1.0099818250833617
64.96638;1.0444620610679218;0.8332960527144724;0.7979052234827573;-3.8545047833330327e-07;-3.95665558809101e-07;1.044573824022005;1.0100814708438515;10.0002984553379;0.8335126171368263;0.015562282554655773;0.015560071864280092;0.7976245695449468;0.014894358664471922;0.797867580572778;1.0099806132241733
64.97638;1.0444620942440668;0.8332923688165714;0.7979038414620884;-3.8592319510851127e-07;-3.9534097244321197e-07;1.0445753260651034;1.0100800151018405;10.000303550054104;0.8335104642185699;0.015562264592804699;0.015560084402600614;0.7976244053107827;0.01489432456316743;0.7978713857405038;1.0099794434521563
64.98638;1.0444620130088054;0.8332886971702047;0.7979023590924744;-3.8642647255649685e-07;-3.9501700895579383e-07;1.0445769027220762;1.0100786151389027;10.000307784152426;0.8335082678911854;0.0155622472445602;0.015560095438303067;0.7976242575117645;0.014894291013305428;0.7978751840610789;1.009978316742833
64.99638;1.0444618167655295;0.8332850445888155;0.7979007722369001;-3.869605730681901e-07;-3.9469383235250295e-07;1.044578544279247;1.0100772753010918;10.00031115782548;0.833506029013548;0.015562230462281603;0.015560105038008275;0.797624133267603;0.014894257978770793;0.7978789688474962;1.0099772332164947
65.00638;1.0444615057845248;0.8332814159315197;0.7978990779231119;-3.875254869184522e-07;-3.9437203295183317e-07;1.0445802436118687;1.010076001412847;10.000313670672496;0.8335037470153633;0.01556221420577883;0.015560113268784795;0.7976240413763095;0.014894225415720275;0.7978827338966705;1.0099761928686934
65.01638;1.0444610808197639;0.8332778140676749;0.7978972742133891;-3.8812138640088874e-07;-3.940526837738723e-07;1.0445819960461378;1.0100747980993108;10.000315315437108;0.8335014201835665;0.015562198440592423;0.01556012021006722;0.7976239913818084;0.014894193290384576;0.7978864732139663;1.0099751951363714
65.02638;1.0444605424801108;0.8332742407340669;0.7978953597851576;-3.887489502354651e-07;-3.9373730643620614e-07;1.0445837987801998;1.0100736661327203;10.000316086707494;0.8334990473498117;0.015562183113205208;0.01556012595367372;0.7976239928139683;0.014894161578600889;0.7978901801788828;1.0099742387314392
65.03638;1.0444598918847672;0.8332706978567754;0.7978933333448904;-3.8940939973235324e-07;-3.9342755301859726e-07;1.0445856511555647;1.0100726032452017;10.000315990322262;0.8334966296510563;0.015562168137462546;0.01556013058496513;0.7976240556230623;0.014894130247543035;0.7978938469288717;1.0099733222011569
65.04638;1.0444591314677671;0.8332671883782364;0.79789119331616;-3.901042151656677e-07;-3.931249282135284e-07;1.0445875543774974;1.0100716066708693;10.000315040312342;0.8334941711375546;0.015562153405372887;0.015560134165429793;0.7976241905104009;0.014894099238349015;0.7978974656335301;1.0099724439907143
65.05638;1.0444582647159597;0.8332637163726956;0.797888937695304;-3.908347505008607e-07;-3.928308286686182e-07;1.0445895100452474;1.0100706733212572;10.000313252158582;0.8334916777428296;0.015562138810064866;0.015560136742008065;0.7976244082395826;0.014894068454268784;0.7979010310229526;1.009971602437357
65.06638;1.044457295579062;0.8332602867622833;0.797886564467661;-3.916019563660573e-07;-3.925468198361994e-07;1.044591519683261;1.0100697987818277;10.00031063394437;0.8334891556772889;0.01556212426355328;0.0155601383613805;0.7976247185439889;0.014894037749276763;0.7979045409578062;1.009970795992739
