time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
65.07638;1.0444562284236;0.8332569044805245;0.7978840728245191;-3.92406194057544e-07;-3.9227474914217525e-07;1.044593585850333;1.0100689771511915;10.000307171100173;0.8334866105705543;0.01556210969888513;0.015560139058549622;0.7976251291475317;0.014894006940513025;0.7979079943853263;1.0099700231240745
65.08638;1.044455068722704;0.8332535733630853;0.7978814638646375;-3.932472799605894e-07;-3.9201656228026346e-07;1.0445957125039098;1.0100682011087219;10.000302821323471;0.8334840470240122;0.015562095061884435;0.015560138849063992;0.7976256453233216;0.014893975855332043;0.7979113894639536;1.0099692824119806
65.09638;1.0444538237471357;0.8332502955617117;0.797878740374545;-3.941249465885975e-07;-3.917741483030428e-07;1.0445979041181894;1.0100674628364552;10.00029753653374;0.8334814683639958;0.015562080308056449;0.015560137757726196;0.7976262703804246;0.014893944367546975;0.7979147231973768;1.0099685731156332
65.10638;1.0444525024395919;0.8332470719250495;0.7978759069644519;-3.9503933372776524e-07;-3.9154915068169124e-07;1.044600164354536;1.0100667561488308;10.000291288703927;0.8334788771496235;0.015562065404511174;0.015560135854562876;0.7976270063650688;0.014893912399592278;0.7979179916979348;1.0099678953817701
65.11638;1.044451114426535;0.8332439030045871;0.7978729704220081;-3.9599083634575335e-07;-3.9134254329420956e-07;1.0446024944668757;1.0100660775148556;10.000284070159468;0.8334762756618949;0.015562050320749227;0.015560133255313134;0.7976278539405194;0.014893879917668934;0.7979211909610698;1.0099672495903143
65.12638;1.0444496686705178;0.833240789590478;0.79786993924399;-3.9697953533179673e-07;-3.9115438799675273e-07;1.0446048928064482;1.0100654247108525;10.000275883240894;0.8334736657246531;0.015562035013743068;0.015560130094042997;0.7976288118534322;0.014893846925409793;0.7979243179627805;1.0099666356129924
65.13638;1.0444481729677464;0.833237732157554;0.7978668225381899;-3.9800498966553934e-07;-3.909840677511748e-07;1.0446073556136137;1.010064794990741;10.000266741561246;0.8334710488490538;0.015562019425055132;0.015560126501425318;0.797629877180923;0.014893813446690288;0.7979273711157242;1.0099660528428778
65.14638;1.0444466339614118;0.8332347297413971;0.7978636288976805;-3.99066432806778e-07;-3.908306824007811e-07;1.0446098779280903;1.0100641847742904;10.000256672518839;0.8334684268083353;0.015562003481911123;0.015560122597961024;0.7976310466479948;0.014893779511233548;0.7979303500090537;1.0099655009320332
65.15638;1.0444450566864127;0.8332317792290783;0.7978603658892092;-4.00162848168489e-07;-3.9069324334885176e-07;1.0446124550414517;1.0100635902659727;10.000245708167986;0.8334658019680053;0.015561987094149514;0.015560118487866655;0.797632317834494;0.014893745151707357;0.7979332548748885;1.0099649804240558
65.16638;1.044443445224;0.8332288756185501;0.7978570406000806;-4.012927728743251e-07;-3.905706409962799e-07;1.0446150840594315;1.010063007211848;10.000233876845995;0.8334631773885819;0.015561970160474763;0.015560114245427062;0.7976336885972638;0.014893710401120962;0.7979360860556536;1.009964492623501
65.17638;1.0444418044613561;0.8332260129148059;0.7978536607134138;-4.024541993593479e-07;-3.904616375302524e-07;1.0446177640228995;1.0100624303020957;10.000221208518544;0.8334605562986351;0.015561952590766058;0.015560109901557408;0.797635155692706;0.014893675288356825;0.7979388434251921;1.0099640392985403
65.18638;1.044440140493558;0.8332231848826478;0.7978502348721224;-4.036447836981096e-07;-3.903651258104416e-07;1.044620495256667;1.0100618536070236;10.000207742260068;0.8334579410094793;0.015561934332164086;0.015560105438731495;0.7976367153955586;0.014893639836188285;0.7979415255101392;1.0099636225483481
65.19638;1.0444384594149159;0.8332203855868736;0.7978467717468893;-4.0486219696123846e-07;-3.902804636785765e-07;1.0446232794972015;1.0100612713636616;10.00019351667042;0.8334553326859757;0.01556191538052612;0.015560100797067841;0.7976383655489457;0.014893604064114064;0.797944128823804;1.0099632444897024
65.20638;1.044436765843088;0.8332176098408949;0.7978432789296489;-4.061043040052733e-07;-3.902074159998089e-07;1.044626120113359;1.010060679053797;10.000178544327643;0.833452732419843;0.01556189577194984;0.015560095889122052;0.797640106328005;0.014893568004002055;0.7979466483369295;1.0099629073160343
65.21638;1.0444350625491314;0.8332148527748237;0.7978397627181671;-4.0736898975780873e-07;-3.9014574183638235e-07;1.0446290209286024;1.0100600753814888;10.000162797819819;0.833450142320178;0.015561875562970923;0.01556009061354411;0.797641939558028;0.014893531715544202;0.7979490787417538;1.0099626142197244
65.22638;1.0444333518687734;0.8332121089639298;0.7978362286099884;-4.0865397537348596e-07;-3.900947957311701e-07;1.044631984514707;1.0100594637034042;10.000146230107918;0.8334475656319644;0.015561854809732567;0.015560084859467539;0.7976438681091096;0.014893495281669425;0.7979514151983744;1.0099623701397051
65.23638;1.0444316376591174;0.8332093725479421;0.7978326821009653;-4.0995690310775227e-07;-3.900532602542834e-07;1.0446350121431962;1.0100588513887738;10.000128808032697;0.833445006406783;0.015561833551619051;0.01556007850754724;0.7976458952953692;0.014893458791840853;0.797953653722707;1.0099621807978756
65.24638;1.0444299260566732;0.8332066376480156;0.797829129168172;-4.1127532281786763e-07;-3.900191325569369e-07;1.0446381051865938;1.0100582475693303;10.000110521773745;0.8334424696110222;0.01556181179841771;0.015560071439895714;0.7976480239287068;0.014893422336200467;0.7979557920043843;1.009962050793323
65.25638;1.0444282245893637;0.8332038981894299;0.7978255757061304;-4.1260629085579405e-07;-3.899900055044773e-07;1.0446412655079407;1.0100576612132957;10.000091375081094;0.8334399614759673;0.015561789530034084;0.015560063555513103;0.7976502562709327;0.014893386020492949;0.797957829779427;1.0099619833512672
65.26638;1.0444265401842872;0.833201147921204;0.7978220263437436;-4.13946012458796e-07;-3.899632679098056e-07;1.0446444945406173;1.010057100692927;10.000071378824892;0.8334374895128182;0.015561766718295502;0.015560054774953851;0.7976525946511304;0.01489334997123941;0.7979597680093077;1.0099619817443684
65.27638;1.044424877360188;0.8331983812093469;0.7978184840191888;-4.1529014082992345e-07;-3.899361211722059e-07;1.0446477931637888;1.0100565738216158;10.000050546426532;0.8334350622600175;0.015561743351460556;0.015560045029279672;0.7976550410192755;0.014893314310676005;0.7979616076806525;1.0099620502837894
65.28638;1.0444232386037302;0.833195594182593;0.7978149503744364;-4.1663445307826574e-07;-3.8990579094503165e-07;1.0446511627247475;1.0100560877515243;10.000028886056345;0.8334326888385754;0.015561719439963855;0.01556003424476944;0.797657595865747;0.014893279136041769;0.7979633490513357;1.009962194445947
65.29638;1.0444216268100137;0.8331927851276458;0.7978114259468554;-4.1797507363817274e-07;-3.898698295823321e-07;1.0446546057038153;1.0100556491929689;10.000006394104306;0.8334303781170103;0.015561695009682144;0.015560022338415622;0.797660257838725;0.014893244523970494;0.7979649914083382;1.009962420394434
65.30638;1.0444200466819569;0.8331899540750872;0.7978079102094536;-4.193083005946767e-07;-3.898259715245622e-07;1.0446581250478977;1.0100552641931966;9.999983063554343;0.8334281376796411;0.015561670100158007;0.015560009229683489;0.7976630240671216;0.014893210537421467;0.7979665335672224;1.009962733660976
65.31638;1.044418504103346;0.8331871027451774;0.7978044020149633;-4.206306112664172e-07;-3.89771715096793e-07;1.0446617226233983;1.01005493732874;9.999958912745742;0.8334259734259823;0.015561644767963932;0.0155599948566269;0.7976658908441778;0.014893177221065024;0.7979679749327673;1.0099631372682965
65.32638;1.0444170057147684;0.8331842346370585;0.7978009006004433;-4.2193880949088704e-07;-3.897043490394645e-07;1.044665398360315;1.0100546721191495;9.999934002005528;0.8334238902486972;0.015561619073494863;0.015559979183390341;0.7976688543691905;0.014893144602517212;0.7979693159436081;1.0099636302694992
65.33638;1.0444155589806412;0.8331813544494523;0.7977974069901806;-4.232300365519768e-07;-3.896213920829928e-07;1.0446691506012822;1.0100544727090135;9.999908413895499;0.8334218927263423;0.015561593054514164;0.01555996220645756;0.7976719110539243;0.014893112711149388;0.797970557846009;1.0099642077975366
65.34638;1.0444141712789463;0.8331784673272349;0.7977939247722229;-4.2450174654276416e-07;-3.8952092891260906e-07;1.044672976439766;1.0100543442495753;9.999882226426056;0.8334199851789054;0.015561566719177244;0.015559943965831106;0.7976750569722935;0.014893081595942081;0.7979717025677863;1.0099648619964117
65.35638;1.044412849061813;0.8331755785000287;0.797790459574359;-4.2575177262771524e-07;-3.8940175201900195e-07;1.0446768716159989;1.0100542912439987;9.99985550424055;0.833418171933998;0.015561540055797032;0.015559924540822981;0.7976782867881177;0.014893051331379534;0.7979727523579765;1.0099655827146596
65.36638;1.0444115986141678;0.8331726928880508;0.7977870181048045;-4.2697824522415717e-07;-3.8926338865376183e-07;1.0446808308004678;1.0100543164445421;9.999828297918862;0.8334164572521512;0.015561513033929645;0.015559904024943361;0.7976815935386794;0.014893022013381278;0.7979737089234765;1.009966358559336
65.37638;1.0444104268914827;0.8331698145047292;0.7977836073433376;-4.2817940751391557e-07;-3.8910606668201334e-07;1.0446848479364892;1.0100544215670704;9.999800648859695;0.8334148442623678;0.015561485602749458;0.015559882507852424;0.7976849694636472;0.0148929937423599;0.7979745728914288;1.0099671780637234
65.38638;1.0444093409589963;0.8331669461997958;0.7977802339626425;-4.293537557832235e-07;-3.8893068112334437e-07;1.0446889156593935;1.010054608242352;9.999772595152024;0.8334133346207726;0.015561457698452538;0.01555986007499102;0.7976884064003855;0.014892966606216265;0.7979753440431311;1.0099680300016598
65.39638;1.0444083470136638;0.8331640897911381;0.7977769041599037;-4.3050030684032174e-07;-3.8873859492365354e-07;1.044693024625527;1.0100548784590457;9.999744163225987;0.8334119290111427;0.015561429256440513;0.015559836811110506;0.7976918955439859;0.014892940675094833;0.7979760217256933;1.0099689030810939
65.40638;1.0444074503144702;0.833161246280639;0.7977736235142068;-4.3161847786042266e-07;-3.8853112539464573e-07;1.0446971634970394;1.0100552344941058;9.999715359914088;0.8334106271636206;0.015561400220404345;0.015559812798472999;0.7976954274732148;0.014892915993732688;0.7979766054246095;1.0099697856606886
65.41638;1.044406656000605;0.8331584161463649;0.7977703971954754;-4.327076956059712e-07;-3.8830913077365266e-07;1.0447013191710919;1.0100556778767074;9.999686178934132;0.8334094280311396;0.015561370536483463;0.01555978811555705;0.797698992682815;0.014892892569022795;0.7979770956743835;1.0099706668698782
65.42638;1.04440596965207;0.8331555997492891;0.7977672309061533;-4.337671910248779e-07;-3.8807311105500025e-07;1.0447054779110079;1.0100562083273814;9.999656604439854;0.833408330264189;0.015561340140506879;0.015559762841992631;0.7977025821056757;0.014892870377695275;0.797977494112487;1.0099715391457442
65.43638;1.0444053974726417;0.8331527979041222;0.7977641312761348;-4.347960937045488e-07;-3.8782350898946313e-07;1.044709627513037;1.0100568241027292;9.999626608794449;0.8334073320948736;0.015561308957436121;0.015559737057315282;0.7977061871387496;0.014892849394371578;0.7979778022163119;1.0099723996235928
65.44638;1.0444049463998337;0.8331500130421325;0.7977611049131013;-4.357935665807525e-07;-3.875608258413366e-07;1.0447137589710522;1.0100575231405118;9.999596155634068;0.8334064310644229;0.015561276909977363;0.01555971083331462;0.7977097996901965;0.014892829603940146;0.7979780205381448;1.00997324913761
65.45638;1.0444046231974682;0.8331472505894781;0.7977581569218319;-4.3675882156739435e-07;-3.8728549736691047e-07;1.0447178666536687;1.0100583037930988;9.999565207538208;0.8334056243065215;0.015561243926127677;0.015559684244869898;0.7977134124169378;0.01489281098569601;0.7979781492524654;1.009974089936825
65.46638;1.0444044330929276;0.8331445189794321;0.7977552901769677;-4.3769107201093103e-07;-3.869975734304574e-07;1.0447219469604703;1.0100591652466937;9.99953373548285;0.8334049088296327;0.015561209936230334;0.015559657396314836;0.7977170186603941;0.014892793496641965;0.797978188380684;1.0099749237880435
65.47638;1.0444043795750306;0.8331418282572632;0.7977525061289683;-4.3858941764671226e-07;-3.8669652589417386e-07;1.0447259964133762;1.0100601075924214;9.999501724355705;0.8334042811806712;0.01556117486818313;0.015559630426039752;0.7977206123237888;0.014892777073031823;0.7979781372262411;1.009975751368818
65.48638;1.0444044649462536;0.833139188821212;0.7977498063664177;-4.39452692851615e-07;-3.8638149170621833e-07;1.0447300107338267;1.010061130520852;9.999469171305744;0.8334037370689967;0.015561138654268787;0.015559603486267662;0.797724187723626;0.014892761644102963;0.7979779941868792;1.009976572425592
65.49638;1.044404690417091;0.8331366109135402;0.7977471933830784;-4.402794589873327e-07;-3.860517715902606e-07;1.0447339852397435;1.0100622303775484;9.9994360821935;0.8334032713366661;0.015561101231549988;0.015559576728582668;0.7977277391746569;0.014892747147776294;0.7979777567467559;1.009977385882883
65.50638;1.044405055550197;0.833134104185968;0.7977446700806707;-4.410681928209468e-07;-3.857072432295278e-07;1.0447379155891037;1.010063398155201;9.99940247059779;0.8334028778443056;0.015561062540125691;0.01555955030309763;0.7977312608715863;0.014892733540323414;0.7979774210621104;1.0099781897842133
65.51638;1.0444055584878142;0.8331316767563159;0.7977422388943445;-4.4181740861165974e-07;-3.8534850709817353e-07;1.0447417980575178;1.010064620813477;9.999368360408845;0.8334025496063712;0.015561022540006915;0.015559524361953693;0.797734747254685;0.014892720797637631;0.7979769817425129;1.0099789811542963
65.52638;1.0444061973392642;0.8331293344910393;0.7977399017584161;-4.42525563926198e-07;-3.849768569032147e-07;1.0447456297988813;1.0100658834565468;9.99933378432413;0.8334022795354464;0.015560981221839324;0.015559499059152148;0.7977381933361682;0.014892708910209534;0.7979764322883667;1.0099797557101033
65.53638;1.0444069703647025;0.8331270811535407;0.7977376606890958;-4.431910411680871e-07;-3.8459429625282816e-07;1.0447494090698246;1.0100671699759964;9.999298772059802;0.8334020608718236;0.015560938589951539;0.015559474545694374;0.7977415948102204;0.014892697873206106;0.7979757660246649;1.0099805078527684
65.54638;1.0444078749594434;0.8331249187566808;0.7977355178272877;-4.43812249439173e-07;-3.84203375233831e-07;1.0447531339518632;1.0100684635920276;9.999263342100564;0.833401887392913;0.015560894637059335;0.015559450967348065;0.7977449475436792;0.01489268767805263;0.7979749770767149;1.009981231376624
65.55638;1.0444089072582938;0.8331228476272955;0.7977334752434253;-4.4438765178511386e-07;-3.8380658030199126e-07;1.044756800714679;1.0100697478655045;9.999227508502493;0.8334017545752375;0.015560849334831066;0.015559428462204119;0.7977482464169996;0.014892678314216973;0.7979740608607334;1.0099819203153113
65.56638;1.0444100616522263;0.8331208664630838;0.7977315350649281;-4.449158965280871e-07;-3.8340584251177267e-07;1.0447604047937875;1.0100710076382913;9.999191288809737;0.8334016607208429;0.015560802644007062;0.015559407156391154;0.797751484846268;0.014892669783045221;0.7979730139494449;1.0099825697017424
65.57638;1.0444113301378517;0.833118972977286;0.7977296994243174;-4.453960217645522e-07;-3.830026821410844e-07;1.044763942888254;1.0100722297571332;9.999154701473465;0.8334016061114559;0.015560754536587892;0.01555938716670049;0.7977546554973305;0.01489266210850408;0.7979718335073505;1.009983176715039
65.58638;1.044412702807199;0.8331171652326971;0.7977279700580969;-4.458274979186834e-07;-3.825986532518278e-07;1.0447674128772115;1.010073402778869;9.999117765968263;0.8334015909959932;0.015560705025917138;0.015559368604262535;0.7977577513801252;0.014892655327934401;0.7979705171488627;1.0099837412315527
65.59638;1.0444141686769581;0.8331154425216142;0.7977263478241371;-4.4621030181705847e-07;-3.821957916150463e-07;1.0447708122889048;1.0100745155004207;9.999080515002653;0.8334016147494652;0.015560654184145251;0.015559351572156535;0.7977607670025315;0.014892649474115895;0.7979690637479625;1.00998426487266
65.60638;1.04441571554795;0.8331138050847032;0.797724832223435;-4.465450052335648e-07;-3.817969185486779e-07;1.0447741373848811;1.0100755560262633;9.99904300285768;0.8334016764027067;0.015560602128518708;0.015559336160679445;0.7977636991521042;0.014892644567485826;0.7979674738769543;1.009984750386073
65.61638;1.0444173303321502;0.8331122533568973;0.7977234210885707;-4.468324576241375e-07;-3.814053580583614e-07;1.0447773833649543;1.01007651268333;9.999005299405033;0.8334017753911024;0.015560549002211942;0.015559322433987431;0.7977665466032751;0.014892640621573186;0.7979657492311412;1.0099852024253577
65.62638;1.0444190008359366;0.8331107871065884;0.7977221111808609;-4.470732566402844e-07;-3.8102420152876386e-07;1.0447805451088685;1.0100773751962515;9.998967484673134;0.8334019121017504;0.015560494969077137;0.015559310413174595;0.7977693090720712;0.014892637657703498;0.7979638923555141;1.0099856279312807
65.63638;1.0444207165751587;0.8331094048929579;0.7977208996330067;-4.472676239462795e-07;-3.806559338247012e-07;1.0447836170572289;1.0100781344876892;9.998929653428267;0.8334020873656384;0.015560440207343465;0.015559300076360104;0.7977719862446288;0.014892635712662488;0.7979619071070533;1.0099860354276815
65.64638;1.0444224675668052;0.8331081043491418;0.7977197846417304;-4.4741563966939174e-07;-3.803025307128052e-07;1.044786592129749;1.01007878216825;9.998891919267473;0.8334023005981368;0.015560384898823458;0.015559291370726556;0.7977745776504181;0.01489263482820393;0.79795979900774;1.0099864342717284
65.65638;1.04442424355851;0.8331068826334064;0.7977187649948152;-4.475173798801301e-07;-3.7996554184879203e-07;1.0447894615947257;1.0100793109607993;9.99885440865674;0.8334025487831822;0.015560329216726992;0.015559284225747027;0.7977770834973802;0.014892635037620077;0.7979575749306684;1.0099868342730278
65.66638;1.0444260353696353;0.8331057370612286;0.7977178395091087;-4.475730088567395e-07;-3.796461925191513e-07;1.0447922164640258;1.0100797159940789;9.998817250897863;0.833402827530954;0.015560273316860758;0.015559278577025467;0.7977795053392911;0.0148926363620177;0.7979552421782263;1.0099872453720802
65.67638;1.0444278365625288;0.8331046658451642;0.7977170067394725;-4.475830864605974e-07;-3.793456263625246e-07;1.0447948487483483;1.0100799959192373;9.998780569073734;0.8334031322872719;0.015560217348298844;0.015559274388875055;0.7977818463664388;0.014892638812383365;0.7979528073998031;1.0099876766383717
65.68638;1.0444296434055431;0.8331036678096605;0.7977162646481962;-4.4754881170611513e-07;-3.7906502839553123e-07;1.044797351417362;1.010080152917336;9.998744462986815;0.8334034582327831;0.015560161475413064;0.015559271646559573;0.7977841115446634;0.014892642394974287;0.7979502758013923;1.009988134961
65.69638;1.044431454526892;0.8331027421078372;0.7977156105576142;-4.4747182939451305e-07;-3.7880551346776327e-07;1.0447997179807533;1.0100801922097438;9.998708993970869;0.8334037999483449;0.015560105886734807;0.015559270332691819;0.79778630621735;0.0148926471173992;0.797947651037981;1.0099886244497203
65.70638;1.044433271046457;0.8331018889544854;0.7977150421091551;-4.473537605359063e-07;-3.7856793993036423e-07;1.044801943124922;1.010080122049806;9.998674195578081;0.8334041519564669;0.015560050792956349;0.01555927042044351;0.7977884340183452;0.014892652978973298;0.7979449360559306;1.0099891462095754
65.71638;1.044435095687865;0.8331011096920589;0.7977145585420703;-4.471958645066004e-07;-3.783527327671954e-07;1.044804023515463;1.0100799539442784;9.99864010147896;0.8334045095137715;0.015559996421063479;0.015559271871360875;0.7977904972828748;0.014892659947650605;0.7979421342714653;1.009989698980919
65.72638;1.044436931585934;0.8331004057972953;0.797714160673589;-4.469990729935764e-07;-3.7815963786753866e-07;1.044805957899663;1.010079702250413;9.99860676298134;0.8334048688730766;0.015559942993897676;0.015559274621434032;0.7977924994044807;0.014892667958154629;0.7979392497876366;1.0099902812339836
65.73638;1.044438782409641;0.8330997786887052;0.7977138494134195;-4.467642586910269e-07;-3.7798751925179077e-07;1.0448077478790834;1.0100793828872892;9.998574248250968;0.8334052269229227;0.015559890704575289;0.015559278577198346;0.7977944459354092;0.014892676935366505;0.7979362865705358;1.0099908926788932
65.74638;1.0444406529778139;0.8330992305676905;0.7977136244699222;-4.4649243108924133e-07;-3.778345757898261e-07;1.0448093986317724;1.0100790115246154;9.998542634815237;0.833405580572119;0.015559839716495527;0.01555928363136968;0.797796343568842;0.014892686811919558;0.7979332478311736;1.0099915337636554
65.75638;1.044442548408008;0.8330987641632842;0.7977134847804953;-4.4618488941686175e-07;-3.776990300527814e-07;1.0448109174887852;1.010078601963273;9.99851200136452;0.8334059265774235;0.015559790181006613;0.015559289677026049;0.7977981980682094;0.014892697526494228;0.7979301361271561;1.0099922043337441
65.76638;1.0444444719858488;0.8330983813302678;0.7977134295318952;-4.4584338160744296e-07;-3.775796128723266e-07;1.0448123115404089;1.0100781653646578;9.998482420017517;0.8334062616114883;0.015559742232890722;0.015559296608893181;0.7978000123248655;0.014892709013297745;0.797926953926212;1.0099929025709948
65.77638;1.0444464242850737;0.8330980831478715;0.797713457928787;-4.45470131677317e-07;-3.7747530958873607e-07;1.0448135863186183;1.0100777105378158;9.998453959754055;0.8334065818181582;0.015559695966228476;0.0155593043220855;0.7978017856543489;0.014892721197723391;0.7979237043765761;1.0099936247509251
65.78638;1.0444484041678703;0.8330978714211689;0.7977135684190482;-4.4506782534711304e-07;-3.773850394504379e-07;1.0448147457781691;1.0100772447672466;9.998426694691615;0.833406882029401;0.01555965143127409;0.015559312719134088;0.7978035146157834;0.014892733996574944;0.797920391710504;1.0099943660210529
65.79638;1.044450409737775;0.8330977492625908;0.7977137583737786;-4.446394683630477e-07;-3.773080201572293e-07;1.0448157933212854;1.0100767744859096;9.99840069803108;0.8334071557738308;0.01555960866204157;0.015559321710362655;0.7978051943751788;0.014892747311418068;0.797917020821559;1.0099951214501928
65.80638;1.0444524380958233;0.8330977203892017;0.7977140244054628;-4.4418797829782497e-07;-3.7724429609133813e-07;1.0448167331919134;1.0100763057481612;9.998376031746494;0.8334073969544898;0.015559567703350893;0.01555933120416024;0.7978068194938965;0.014892761020615975;0.7979135962371695;1.0099958872831365
65.81638;1.0444544842937393;0.8330977880329156;0.7977143634106533;-4.4371600797270386e-07;-3.7719473757706675e-07;1.0448175716088837;1.0100758441509525;9.998352747249804;0.8334076018099779;0.015559528613635455;0.015559341118973781;0.7978083840346913;0.01489277498067997;0.7979101213952885;1.009996662721326
65.82638;1.0444565414269917;0.8330979546002492;0.7977147730572727;-4.4322614352024284e-07;-3.771605836069776e-07;1.0448183173505108;1.0100753943373726;9.998330892325548;0.8334077689203437;0.015559491455452464;0.015559351403492258;0.7978098817828013;0.014892789029379206;0.7979065988847943;1.0099974506287803
65.83638;1.0444586027495408;0.8330982225009406;0.7977152506624854;-4.427208701789449e-07;-3.771428187301724e-07;1.0448189807978858;1.0100749601051786;9.998310517585095;0.8334078977969184;0.015559456295198254;0.015559362021163021;0.7978113068379727;0.01489280298203634;0.7979030309448605;1.0099982560100191
65.84638;1.0444606631762334;0.8330985945233911;0.7977157919429543;-4.422024554828448e-07;-3.771417556789065e-07;1.044819571935394;1.0100745450013875;9.998291672427516;0.8334079879880059;0.015559423207775296;0.015559372918266026;0.7978126535915749;0.014892816631365819;0.797899419627599;1.0099990839387853
65.85638;1.0444627186695246;0.8330990726890141;0.7977163913260141;-4.4167317237534166e-07;-3.771570702409926e-07;1.0448200995248405;1.0100741529572332;9.998274389214506;0.833408038876608;0.01555939227347539;0.015559384023538549;0.7978139162148012;0.014892829758711154;0.7978957673393853;1.0099999384760534
65.86638;1.0444647650757983;0.8330996573114712;0.7977170431214261;-4.411353540281131e-07;-3.7718809628009975e-07;1.044820571880435;1.0100737886842344;9.998258671611788;0.8334080494581467;0.015559363573620458;0.015559395277923155;0.7978150893649292;0.014892842156624658;0.797892077542898;1.010000822300625
65.87638;1.0444667975363857;0.8331003475944837;0.7977177423074125;-4.4059112843807683e-07;-3.772341060726566e-07;1.0448209981524283;1.010073456826984;9.998244496854301;0.8334080178672023;0.015559337189577782;0.015559406647833129;0.797816169518412;0.014892853656819466;0.797888354426218;1.0100017363175136
65.88638;1.0444688103098079;0.833101142895555;0.7977184848547046;-4.400422349610716e-07;-3.772944112062529e-07;1.0448213891999096;1.0100731601311894;9.998231826698952;0.8334079408218776;0.015559313206512422;0.015559418106539217;0.7978171547739423;0.014892864136486118;0.7978846023518474;1.0100026790760195
65.89638;1.0444707970042126;0.8331020438388568;0.7977192676230613;-4.394899624279674e-07;-3.7736832880440503e-07;1.044821757256935;1.0100728988093215;9.998220615910146;0.8334078137046737;0.015559291727439022;0.015559429625871805;0.7978180437688321;0.01489287350335021;0.7978808263280813;1.0100036468143458
65.90638;1.0444727515650258;0.8331030524237795;0.7977200880551504;-4.3893530537162824e-07;-3.7745511082746505e-07;1.0448221144529175;1.0100726715743908;9.998210814639377;0.8334076315307104;0.015559272873285188;0.0155594411987591;0.7978188357183698;0.014892881692872086;0.7978770324251959;1.0100046345075355
65.91638;1.0444746685664517;0.8331041709045648;0.7977209443788975;-4.383792747254867e-07;-3.7755376821715617e-07;1.044822471781082;1.0100724766620879;9.998202369242891;0.8334073899514863;0.015559256751475814;0.01555945285768998;0.7978195312806107;0.01489288867173974;0.7978732267954977;1.0100056368721344
65.92638;1.0444765417100654;0.8331054007364341;0.7977218359903111;-4.3782303292379994e-07;-3.7766300106371185e-07;1.0448228394142172;1.0100723122884907;9.99819522626838;0.8334070858493331;0.01555924343073404;0.015559464666364172;0.7978201322262555;0.014892894425219962;0.7978694142295096;1.0100066485180006
65.93638;1.0444783634932355;0.8331067418896834;0.7977227628676046;-4.372677729148191e-07;-3.777813242821615e-07;1.044823227011109;1.0100721766611929;9.99818934091656;0.8334067179819845;0.015559232948732947;0.015559476702821488;0.7978206401488089;0.01489289894238985;0.7978655983747234;1.0100076637390925
65.94638;1.0444801275939004;0.8331081925297175;0.7977237243517248;-4.367144690149494e-07;-3.779069521069983e-07;1.0448236427953388;1.010072067617838;9.998184682029374;0.8334062876441135;0.015559225326914596;0.015559489051133319;0.7978210566035995;0.014892902221693524;0.7978617833505776;1.0100086766074372
65.95638;1.0444818312465678;0.8331097496534299;0.7977247189515677;-4.3616377841831776e-07;-3.7803766710190703e-07;1.0448240920003167;1.0100719827896247;9.99818122729327;0.8334057987313626;0.015559220567213832;0.015559501801291974;0.7978213840847054;0.014892904288610809;0.7978579744363649;1.010009681644708
65.96638;1.0444834759001647;0.8331114097895613;0.7977257455646029;-4.3561610284848145e-07;-3.781711888560433e-07;1.0448245761542234;1.0100719204148159;9.998178955814577;0.8334052575859364;0.015559218643149573;0.015559515048660622;0.7978216256599912;0.0148929052010585;0.7978541773693207;1.0100106748194022
65.97638;1.0444850662873129;0.8331131684593036;0.7977268045718774;-4.350716887622926e-07;-3.783055270847227e-07;1.0448250946566016;1.0100718795990051;9.998177848546089;0.8334046729258476;0.015559219503058662;0.015559528889584165;0.7978217841339272;0.014892905038052406;0.7978503974729959;1.010011653564295
65.98638;1.0444866085365452;0.8331150193201438;0.7977278976110403;-4.345309197194737e-07;-3.7843879003960736e-07;1.044825648385387;1.010071859663672;9.998177896587022;0.8334040549882727;0.015559223072338176;0.01555954341971294;0.7978218619611194;0.014892903885571322;0.7978466394755219;1.0100126158685063
65.99638;1.0444881078456185;0.8331169546928403;0.7977290265373093;-4.339946917473204e-07;-3.785687293581918e-07;1.0448262417859424;1.0100718593334854;9.998179103328242;0.8334034140420468;0.015559229241399826;0.015559558734469889;0.7978218611398377;0.014892901824689348;0.7978429083124677;1.0100135600622493
66.00638;1.044489566509618;0.8331189666984256;0.7977301925626786;-4.334644427040288e-07;-3.7869258641626293e-07;1.0448268811190355;1.0100718763636154;9.998181476679632;0.8334027594095111;0.015559237861398297;0.015559574926043965;0.7978217831628881;0.014892898923086774;0.7978392100052633;1.0100144846218382
66.01638;1.0444909842470627;0.8331210473255958;0.7977313959648757;-4.3294163864299025e-07;-3.7880757060158674e-07;1.0448275722271902;1.0100719080796816;9.998185026864993;0.833402099351123;0.01555924876208316;0.015559592069911378;0.7978216297396029;0.014892895241242704;0.7978355512530305;1.0100153871839532
66.02638;1.0444923599493285;0.8331231877920469;0.7977326364289209;-4.3242717402115346e-07;-3.7891160481093557e-07;1.0448283211798526;1.0100719522824138;9.998189771510464;0.8334014414446449;0.015559261760074588;0.015559610202311017;0.7978214034206519;0.014892890846570007;0.7978319384290047;1.0100162645309672
66.03638;1.0444936921432604;0.8331253784574401;0.7977339138482874;-4.3192127057672405e-07;-3.7900370351029503e-07;1.044829135917564;1.0100720073608684;9.998195738463272;0.8334007927904082;0.015559276643152502;0.015559629310700521;0.797821107385148;0.014892885815300228;0.7978283776282727;1.0100171140197862
66.04638;1.044494979072178;0.8331276098528944;0.7977352285824958;-4.3142384637445215e-07;-3.790838447636712e-07;1.044830026017538;1.0100720718218925;9.998202967012016;0.8334001596303058;0.015559293167501867;0.015559649344652232;0.7978207449840993;0.014892880225234767;0.7978248755086818;1.0100179344398494
66.05638;1.0444962196494545;0.8331298740489084;0.7977365806151834;-4.3093511513484916e-07;-3.791525499034046e-07;1.044831001367036;1.010072143850657;9.998211503207816;0.8333995468804992;0.01555931108803594;0.015559670225314706;0.7978203192820551;0.014892874150932397;0.7978214396790627;1.0100187248757937
66.06638;1.04449741394225;0.833132165005305;0.7977379689405518;-4.3045602596094446e-07;-3.7921053499523385e-07;1.0448320720819941;1.0100722212898954;9.998221382808484;0.8333989585466356;0.0155593301949422;0.01555969184821414;0.7978198323782124;0.014892867668153465;0.7978180784883105;1.01001948284073
66.07638;1.0444985624787497;0.8331344782062856;0.7977393918414672;-4.299881008132938e-07;-3.7925873438476253e-07;1.0448332489548693;1.0100723019955908;9.998232615611403;0.8333983988465973;0.01555935032317042;0.015559714096015644;0.7978192849886123;0.014892860866874255;0.7978148006003618;1.0100202042343238
66.08638;1.044499665422199;0.8331368105220818;0.7977408469808714;-4.295329452990703e-07;-3.7929833070989566e-07;1.0448345422901415;1.0100723837669139;9.998245188667893;0.8333978726592621;0.01555937133136971;0.015559736848239159;0.7978186766924338;0.014892853854143568;0.7978116144749877;1.0100208847558165
66.09638;1.04450072287443;0.8331391599246487;0.7977423313550736;-4.290920005578503e-07;-3.793303836126296e-07;1.0448359603238448;1.010072464467092;9.998259082219711;0.8333973852057699;0.015559393081680637;0.01555975996863569;0.7978180065723729;0.01489284674934148;0.7978085281148034;1.0100215207680454
66.10638;1.0445017359674749;0.8331415247373689;0.7977438419312662;-4.2866658322847997e-07;-3.793554500398877e-07;1.0448375094298745;1.010072543189834;9.998274274802617;0.8333969420675642;0.015559415444840574;0.015559783303089984;0.7978172741289304;0.014892839694687268;0.7978055488819611;1.0100221099620659
66.11638;1.0445027073768132;0.8331439031218907;0.7977453765802285;-4.2825803861548005e-07;-3.7937354837238887e-07;1.0448391951555078;1.0100726206091375;9.998290729625703;0.8333965490943513;0.015559438305121433;0.015559806714185722;0.7978164802737608;0.01489283285784783;0.7978026828391193;1.0100226517540878
66.12638;1.044503641224971;0.8331462930625488;0.7977469347615899;-4.2786775366846356e-07;-3.7938433894172235e-07;1.044841021856029;1.0100726977722814;9.998308383979726;0.8333962115531571;0.015559461535698996;0.015559830107946442;0.7978156276901753;0.014892826402867447;0.79779993429126;1.0100231463260536
66.13638;1.0445045427050998;0.833148692320981;0.7977485176213972;-4.2749679222993143e-07;-3.793873583376397e-07;1.0448429908037984;1.0100727758023835;9.998327154088706;0.8333959335967339;0.015559484971824213;0.015559853414641603;0.7978147203093777;0.014892820470252461;0.7977973057593509;1.01002359379527
66.14638;1.0445054173816954;0.8331510984264322;0.7977501272823841;-4.271456612961023e-07;-3.793821402849634e-07;1.0448450990762839;1.0100728567484623;9.998346947559755;0.8333957185851151;0.015559508417424749;0.01555987655746981;0.797813762900872;0.014892815189360092;0.7977947976879707;1.0100239947023706
66.15638;1.0445062710670334;0.8331535087179536;0.7977517662184388;-4.268147038602557e-07;-3.793681479289939e-07;1.0448473407378644;1.0100729434782625;9.998367683162936;0.8333955696121927;0.015559531670212708;0.015559899452113892;0.7978127613592921;0.014892810679443957;0.7977924083679265;1.0100243506016706
66.16638;1.0445071099672627;0.8331559199646345;0.7977534373295457;-4.2650443414899696e-07;-3.7934471718836003e-07;1.044849708609872;1.0100730390084682;9.998389306443118;0.8333954896398217;0.015559554541838713;0.015559922032916488;0.7978117226773354;0.014892807021246568;0.7977901344442007;1.010024664370596
66.17638;1.0445079395478647;0.8331583279859746;0.7977551442090182;-4.2621520988677314e-07;-3.793112232355629e-07;1.044852195060169;1.0100731463058104;9.998411783799593;0.8333954810097993;0.015559576871368682;0.015559944276674884;0.7978106543941487;0.01489280424304253;0.797787971605857;1.010024939989994
66.18638;1.044508763358291;0.8331607278995025;0.7977568912708233;-4.2594683757534076e-07;-3.7926728517209796e-07;1.044854792668994;1.0100732675588606;9.998435088285461;0.8333955447768756;0.015559598522370996;0.015559966209101201;0.7978095648014769;0.014892802341526304;0.7977859156874262;1.010025181414279
66.19638;1.0445095836380842;0.8331631150761797;0.7977586833549749;-4.256988764526276e-07;-3.792127836117979e-07;1.0448574939687119;1.01007340312807;9.998459195413876;0.8333956799444543;0.015559619365079715;0.015559987896950402;0.7978084634505068;0.014892801308233599;0.7977839634680036;1.010025392042575
66.20638;1.04451040254643;0.8331654865617228;0.797760524677799;-4.2547129107288955e-07;-3.7914770695574295e-07;1.0448602890411502;1.010073551817252;9.998484089383757;0.8333958826128121;0.015559639272742381;0.015560009430592714;0.7978073604662197;0.014892801141145037;0.7977821123256019;1.0100255754247445
66.21638;1.044511222667035;0.8331678416370932;0.7977624180769605;-4.252646472738629e-07;-3.7907170319195043e-07;1.0448631637957098;1.0100737118206595;9.998509770475884;0.8333961465058717;0.015559658129451303;0.015560030904437444;0.797806265700386;0.014892801842010691;0.7977803601433072;1.0100257357678168
66.22638;1.0445120471531024;0.8331701807870596;0.797764365377049;-4.250799102663204e-07;-3.78983588071096e-07;1.044866100479283;1.010073881549956;9.998536247823468;0.8333964651298494;0.015559675818879785;0.015560052404276199;0.7978051887506952;0.014892803402523528;0.7977787058913265;1.010025877744085
66.23638;1.0445128799599306;0.8331725047961437;0.7977663680966041;-4.2491819232752496e-07;-3.788815911259629e-07;1.0448690784338424;1.0100740607074332;9.998563521095308;0.8333968329127722;0.015559692207288707;0.015560074001991822;0.7978041388573309;0.014892805794039352;0.7977771494672602;1.0100260061476216
66.24638;1.0445137259402821;0.8331748148997071;0.7977684271396528;-4.247805153959836e-07;-3.7876435110441597e-07;1.04487207490056;1.0100742504809284;9.998591577774533;0.8333972443614025;0.015559707151528379;0.0155600957552276;0.797803124846208;0.01489280897750918;0.7977756908872223;1.010026125317922
66.25638;1.0445145907501292;0.8331771125145777;0.7977705416967152;-4.246677085944088e-07;-3.786315905793706e-07;1.0448750669802114;1.0100744530061736;9.998620405979015;0.8333976937321734;0.015559720517730908;0.01556011771164215;0.7978021558865412;0.014892812922654404;0.7977743298831017;1.01002623809137
66.26638;1.0445154805666939;0.8331793981082203;0.7977727085326837;-4.2458050169092755e-07;-3.784838088153174e-07;1.0448780341090491;1.0100746711279918;9.998649995380184;0.833398176310499;0.015559732181669858;0.015560139910058595;0.7978012415753325;0.014892817615631049;0.7977730661661809;1.0100263451863594
66.27638;1.0445164013892458;0.8331816705418902;0.7977749223747155;-4.2451957016689876e-07;-3.7832171395439526e-07;1.0448809598168547;1.0100749075927957;9.998680327822873;0.8333986896998125;0.015559742014591559;0.015560162376216527;0.7978003901875964;0.014892823060588842;0.7977718999101588;1.0100264462048292
66.28638;1.044517358409147;0.8331839275158918;0.7977771772205222;-4.244853145390127e-07;-3.7814615023326826e-07;1.0448838327317795;1.0100751642256518;9.998711372835002;0.8333992338605554;0.015559749881825588;0.01556018512338392;0.7977996074968798;0.01489282928256673;0.7977708318285917;1.0100265412013405
66.29638;1.044518356044291;0.8331861665821242;0.7977794674563079;-4.244777874879324e-07;-3.7795829536053347e-07;1.0448866466076197;1.0100754424038638;9.998743080447838;0.833399809667529;0.01555975566596239;0.015560208165556257;0.7977988980571252;0.014892836322747021;0.7977698630076693;1.0100266308656232
66.30638;1.0445193982766463;0.8331883859760634;0.7977817880882153;-4.2449712308686976e-07;-3.777597580584244e-07;1.0448893983896408;1.0100757440783728;9.998775374694068;0.8334004170321823;0.015559759291656419;0.015560231545632361;0.7977982668127357;0.01489284422823477;0.7977689950111612;1.0100267157201046
66.31638;1.0445204889109045;0.8331905850381909;0.7977841342444378;-4.2454390901979046e-07;-3.77552366903002e-07;1.044892085428004;1.010076072030967;9.998808157335041;0.8334010544034635;0.015559760730328984;0.015560255356303445;0.7977977192448091;0.014892853045491343;0.797768229967746;1.0100267953179258
66.32638;1.044521631649257;0.83319276437751;0.7977865006833469;-4.2461894817231683e-07;-3.7733770902182313e-07;1.044894704746465;1.0100764289620612;9.998841315103984;0.8334017197359472;0.015559759996315817;0.015560279727416767;0.7977972609317777;0.014892862822352932;0.7977675702706244;1.0100268675988195
66.33638;1.0445228297080151;0.833194925508718;0.7977888821328155;-4.247226927207724e-07;-3.7711690894386346e-07;1.0448972541436667;1.0100768169143115;9.998874730483386;0.8334024118387272;0.015559757144924002;0.01556030480205668;0.7977968972526122;0.014892873614551548;0.7977670177322408;1.0100269288997472
66.34638;1.0445240852819666;0.8331970702386078;0.7977912737984569;-4.2485487320292897e-07;-3.7689088892141485e-07;1.0448997322105595;1.0100772383070515;9.998908293319733;0.8334031314356046;0.01555975226022866;0.015560330725554457;0.7977966330476619;0.014892885479067973;0.7977665723915408;1.0100269744292178
66.35638;1.044525399133635;0.8331992004111085;0.7977936714197961;-4.2501439695934976e-07;-3.76660713528024e-07;1.044902137306336;1.010077696752478;9.998941904664582;0.8334038811268157;0.015559745440107658;0.015560357629546946;0.7977964723327128;0.014892898457303972;0.7977662323535768;1.0100269988269475
66.36638;1.0445267697385328;0.8332013172824035;0.7977960714515098;-4.2519934168499863e-07;-3.764276194927885e-07;1.0449044676867787;1.0100781959987648;9.998975476223368;0.8334046643569681;0.015559736804343518;0.015560385611696259;0.7977964185225604;0.0148929125697081;0.7977659949034906;1.0100269968406725
66.37638;1.044528192657273;0.833203420441955;0.7977984710549001;-4.2540715032683193e-07;-3.761928698555546e-07;1.044906722868388;1.0100787381113168;9.999008930155908;0.8334054847261682;0.015559726505773397;0.01556041473796296;0.797796474945166;0.014892927815999612;0.7977658571961702;1.0100269636706014
66.38638;1.0445296618029467;0.8332055073751051;0.7978008676890034;-4.256352052541736e-07;-3.7595775383906204e-07;1.04490890411448;1.0100793228874665;9.999042199186073;0.8334063456864578;0.015559714708430598;0.015560445054963736;0.797796644962043;0.014892944170378222;0.7977658161787451;1.0100268953576
66.39638;1.0445311717747925;0.8332075735341344;0.7978032585711058;-4.25881374665152e-07;-3.757237510458946e-07;1.0449110127524557;1.0100799487614776;9.999075223182778;0.8334072495732816;0.015559701558018429;0.01556047658782914;0.7977969316599027;0.014892961585370025;0.7977658688055548;1.0100267894579567
66.40638;1.0445327188706373;0.8332096128766485;0.7978056398904141;-4.26143975310313e-07;-3.754925213070061e-07;1.0449130487369704;1.0100806130756428;9.999107943024613;0.8334081969743532;0.015559687180408517;0.015560509337562074;0.7977973372792789;0.01489298000489415;0.7977660127274575;1.0100266451547921
66.41638;1.0445343009564598;0.8332116194207715;0.7978080070796154;-4.2642140101083205e-07;-3.752656950847875e-07;1.0449150121290693;1.0100813110446;9.999140299071197;0.8334091883648314;0.015559671691016002;0.015560543291410581;0.7977978624159323;0.01489299937381041;0.7977662466998872;1.010026462953895
66.42638;1.0445359174314695;0.8332135885780071;0.7978103565222434;-4.2671205068460883e-07;-3.75044851546583e-07;1.0449169056544756;1.0100820355134377;9.999172234184485;0.8334102263043948;0.015559655193092518;0.015560578434528866;0.7977985054589728;0.014893019639136428;0.7977665702068193;1.0100262445923107
66.43638;1.0445375683248257;0.833215517250079;0.7978126862578304;-4.270145617136866e-07;-3.7483171477806636e-07;1.0449187352729323;1.0100827786392443;9.999203698876078;0.8334113149705401;0.015559637776950998;0.015560614749642796;0.7977992627242251;0.01489304074102664;0.7977669827126871;1.0100259928330422
66.44638;1.0445392526849646;0.8332174037865502;0.7978149950056794;-4.2732774277267893e-07;-3.74628384091473e-07;1.0449205083212383;1.0100835342414622;9.999234653904296;0.8334124580046943;0.01555961953136749;0.015560652203521918;0.7978001291371865;0.014893062603742716;0.7977674833195745;1.010025710485371
66.45638;1.044540968716477;0.8332192477858967;0.7978172814358296;-4.2765002214316135e-07;-3.744372354851039e-07;1.0449222306263863;1.0100842993483918;9.999265067408395;0.8334136574285999;0.015559600549823667;0.015560690733565145;0.7978010990128745;0.014893085137992177;0.7977680707962834;1.0100253995656796
66.46638;1.0445427153184026;0.8332210491058474;0.7978195446498628;-4.279790620723841e-07;-3.7426030170385595e-07;1.0449239044991057;1.0100850747237784;9.999294917755739;0.8334149136023328;0.015559580920961803;0.015560730250807696;0.7978021662078929;0.014893108247343785;0.7977687433727384;1.0100250619142712
66.47638;1.044544492283154;0.8332228073453567;0.7978217847187548;-4.283118651047925e-07;-3.7409870694360964e-07;1.0449255290367214;1.0100858644188924;9.999324205120683;0.8334162249687375;0.015559560721699056;0.015560770652564483;0.7978033238065897;0.01489313182935404;0.7977694984024624;1.0100246999718931
66.48638;1.0445462989935936;0.8332245222941773;0.7978240021638101;-4.286450217398839e-07;-3.739524906702737e-07;1.0449271024450737;1.0100866741092516;9.99935295552408;0.8334175873658629;0.01555954001908037;0.015560811827478123;0.7978045647232096;0.014893155779913169;0.7977703321419629;1.0100243166652738
66.49638;1.0445481334693294;0.8332261942760264;0.7978261972519763;-4.289749445330909e-07;-3.738207721236125e-07;1.0449286239257836;1.0100875085530168;9.999381208132247;0.8334189942056015;0.015559518873050588;0.015560853660813105;0.7978058828103545;0.014893180005238538;0.797771239535352;1.010023915273936
66.50638;1.044549991890031;0.8332278241061608;0.797828369674742;-4.2929816013525666e-07;-3.737022922251796e-07;1.0449300933737893;1.010088370041886;9.999408998512951;0.8334204380750484;0.015559497344122852;0.01556089605047418;0.7978072726503587;0.014893204418869894;0.7977722145673052;1.010023498831272
66.51638;1.0445518678508008;0.8332294132757069;0.7978305180598791;-4.296116405512223e-07;-3.7359579599108737e-07;1.0449315102585517;1.0100892591462778;9.999436352001466;0.8334219119081332;0.015559475499847533;0.015560938920644836;0.7978087281419329;0.014893228922414741;0.7977732514277609;1.01002306869581
66.52638;1.0445537525713438;0.8332309644931337;0.797832639808756;-4.2991301965804445e-07;-3.7349978438180684e-07;1.044932873270601;1.010090175851185;9.999463283225246;0.8334234089700747;0.015559453410470441;0.015560982225993832;0.797810241383033;0.014893253406427344;0.7977743449391006;1.0100226241950436
66.53638;1.0445556368074962;0.8332324818408936;0.7978347318724243;-4.302005061898761e-07;-3.734121760795461e-07;1.044934180345922;1.0100911191989113;9.999489793513138;0.8334249225388746;0.01555943113511047;0.015561025953629968;0.7978118023617017;0.01489327777937249;0.7977754895414737;1.0100221635789024
66.54638;1.0445575125645994;0.8332339703449875;0.7978367917062961;-4.3047253969057475e-07;-3.733304157431986e-07;1.0449354289804698;1.0100920864803442;9.999515866565375;0.8334264459050855;0.015559408700413493;0.015561070118042388;0.7978133990479933;0.014893301990968003;0.7977766787043266;1.0100216843164485
66.55638;1.0445593733553018;0.8332354355464021;0.7978388172081414;-4.3072750542580716e-07;-3.732518138770849e-07;1.0449366172191947;1.0100930738878142;9.999541466275035;0.8334279733874322;0.015559386086549939;0.015561114744956422;0.7978150182310427;0.014893326026715009;0.7977779053726668;1.0100211829062096
66.56638;1.044561213299556;0.8332368830886551;0.7978408057157305;-4.309635990585651e-07;-3.731740013064655e-07;1.0449377441985208;1.010094078387295;9.999566538310946;0.8334295015355785;0.015559363233949682;0.015561159854974227;0.7978166471655211;0.014893349891429875;0.7977791619023334;1.0100206552771878
66.57638;1.044563025620592;0.8332383178502291;0.7978427532756859;-4.3117863418464545e-07;-3.730955074816561e-07;1.0449388097437236;1.0100950987750337;9.999591016333099;0.8334310285991985;0.015559340064446285;0.015561205451183792;0.7978182742131447;0.01489337360268524;0.7977804396386646;1.010020097526378
66.58638;1.0445648018711116;0.8332397429420513;0.7978446550405359;-4.3137016380427603e-07;-3.730159104840953e-07;1.0449398145106485;1.0100961351550277;9.999614833074478;0.8334325527357581;0.015559316505754883;0.01556125151347372;0.7978198876572894;0.014893397185675285;0.797781729326796;1.0100195066349555
66.59638;1.0445665325830293;0.833241159695544;0.7978465065591692;-4.3153626038922784e-07;-3.729354234315407e-07;1.0449407606954033;1.0100971876614953;9.999637929008273;0.8334340710273158;0.01555929250485486;0.015561298007259479;0.7978214746554495;0.014893420661181784;0.7977830218603159;1.0100188804485999
66.60638;1.0445682082487109;0.8332425686272946;0.7978483043442262;-4.3167611859611094e-07;-3.7285448833030757e-07;1.0449416523880786;1.0100982557067748;9.999660254029775;0.8334355796561443;0.015559268026860742;0.01556134489987914;0.7978230217572746;0.01489344403126757;0.7977843088284066;1.010018216449956
66.61638;1.0445698197084519;0.8332439701653654;0.7978500448916107;-4.3178991937528107e-07;-3.7277344933453803e-07;1.0449424959709577;1.0100993383061252;9.999681768295718;0.833437074271064;0.015559243060130436;0.01556139216972857;0.7978245160894933;0.014893467268560624;0.7977855834059748;1.010017510961023
66.62638;1.0445713583806322;0.833245364910381;0.7978517237992215;-4.3187856426808705e-07;-3.7269224688856396e-07;1.0449432995909136;1.0101004344988602;9.99970244203596;0.8334385503769438;0.015559217629296313;0.015561439804082911;0.7978259462241014;0.014893490313071652;0.7977868409734926;1.010016760329812
66.63638;1.044572816821261;0.8332467538784065;0.7978533362651972;-4.3194367054279996e-07;-3.726104369314669e-07;1.044944071288262;1.0101015428900464;9.999722250847649;0.8334400038923833;0.015559191787040403;0.015561487791538585;0.7978273028206362;0.014893513081676062;0.7977880782947769;1.0100159626487704
