time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
66.64638;1.0445741892524463;0.833248138521109;0.7978548783030661;-4.319875228647158e-07;-3.72527463939077e-07;1.0449448178779268;1.0101026604859524;9.999741173029424;0.8334414313298584;0.015559165585109086;0.015561536116786666;0.797828579128621;0.014893535492445795;0.79778929243042;1.0100151178516013
66.65638;1.0445754722872636;0.8332495202468979;0.7978563475325204;-4.320126723244788e-07;-3.7244284642645183e-07;1.0449455446078566;1.0101037818707603;9.999759192594249;0.8334428293618013;0.015559139060531378;0.01556158476200419;0.7978297712077093;0.014893557490360018;0.7977904807663152;1.0100142262449643
66.66638;1.0445766660092646;0.8332508995870477;0.797857743027782;-4.3202135571218077e-07;-3.723561892736215e-07;1.0449462551086872;1.010104899897319;9.99977630250866;0.8334441946001186;0.015559112245089997;0.015561633699825226;0.7978308777338846;0.014893579061292352;0.7977916412241319;1.01001328732678
66.67638;1.0445777738534927;0.833252275510581;0.7978590649271802;-4.3201519272182634e-07;-3.7226694778602447e-07;1.0449469522851509;1.0101060074692154;9.999792500762293;0.8334455239405771;0.015559085170488597;0.015561682867015559;0.7978318990743145;0.014893600237492845;0.7977927722472931;1.0100123001158308
66.68638;1.0445788010421648;0.8332536453951864;0.7978603144224308;-4.319953340448162e-07;-3.7217402950144836e-07;1.044947639334482;1.0101070982839089;9.999807777698832;0.8334468148000229;0.015559057862065117;0.0155617321488789;0.7978328361969218;0.014893621093947085;0.7977938731033744;1.0100112638390164
66.69638;1.044579753408096;0.8332550054618912;0.7978614933331966;-4.3196280424838523e-07;-3.7207575909605836e-07;1.0449483205332375;1.0101081662367668;9.999822106593745;0.833448065322168;0.015559030341142777;0.015561781395376456;0.7978336904148506;0.014893641732242469;0.7977949438981836;1.0100101778290038
66.70638;1.0445806366971557;0.8332563515205836;0.7978626032383853;-4.3191867491034175e-07;-3.7197040061953915e-07;1.0449490018233858;1.0101092053886822;9.99983544862251;0.8334492748129645;0.015559002634848934;0.015561830451852093;0.7978344632529193;0.014893662260792853;0.7977959852765033;1.0100090417510283
66.71638;1.0445814558107729;0.8332576801624886;0.7978636453697914;-4.318639321987811e-07;-3.718567241087572e-07;1.0449496902016167;1.0101102108587054;9.999847767443898;0.8334504434384948;0.01555897477933314;0.015561879183540721;0.7978351558861756;0.014893682776679778;0.7977969985418636;1.0100078567997046
66.72638;1.0445822147013584;0.8332589895903109;0.7978646211598981;-4.317991362066061e-07;-3.717341373534584e-07;1.0449503917185812;1.0101111798811422;9.99985904113059;0.8334515710769236;0.015558946825080588;0.015561927479523927;0.7978357692668432;0.014893703350990233;0.7977979859805053;1.0100066261092946
66.73638;1.0445829162324864;0.8332602793682643;0.7978655323987104;-4.3172416756661753e-07;-3.716024429175627e-07;1.0449511096395316;1.0101121121883767;9.99986926355658;0.8334526567908852;0.015558918840923058;0.015561975239412482;0.797836304879853;0.014893724022698136;0.7977989509567636;1.0100053535921008
66.74638;1.0445835616424286;0.8332615498930617;0.7978663805670368;-4.316382867058421e-07;-3.714615677294381e-07;1.0449518447511597;1.0101130089480812;9.999878436504817;0.8334536994378705;0.015558890900444863;0.015562022363282885;0.7978367648552201;0.014893744802585982;0.7977998977519286;1.010004042479616
66.75638;1.0445841512047798;0.8332628022393161;0.7978671657648783;-4.315402544771106e-07;-3.713114619983225e-07;1.044952596862298;1.0101138715042908;9.999886560989939;0.8334546989112769;0.015558863072398238;0.015562068751123561;0.7978371513800235;0.014893765681979372;0.7978008315437548;1.0100026944724907
66.76638;1.0445846858622194;0.833264037732539;0.7978678865619669;-4.3142831151078634e-07;-3.711521837270441e-07;1.0449533649372595;1.0101147006140867;9.999893638515326;0.8334556575234131;0.015558835440181088;0.01556211429869732;0.7978374661615129;0.01489378662718598;0.7978017579735859;1.0100013100584029
66.77638;1.0445851684409317;0.8332652571084711;0.7978685413904739;-4.313002531144683e-07;-3.709841370241018e-07;1.0449541466447394;1.0101154949948536;9.999899684216677;0.8334565804470653;0.015558808128688222;0.015562158883415165;0.7978377102700296;0.014893807561963738;0.7978026813238911;1.009999889621084
66.78638;1.0445856034934036;0.8332664601490731;0.7978691301896991;-4.311536218448268e-07;-3.708082873223981e-07;1.0449549392546604;1.0101162503787753;9.999904737439405;0.8334574742782542;0.015558781301919719;0.015562202352675877;0.797837884290558;0.014893828373369417;0.7978036031700732;1.0099984334350092
66.79638;1.0445859955975536;0.8332676461593214;0.7978696546992601;-4.3098581297295067e-07;-3.706260781690889e-07;1.0449557410479708;1.0101169606499691;9.999908852759166;0.8334583446886124;0.015558755137388297;0.015562244525088394;0.7978379886446623;0.01489384894123688;0.7978045233415839;1.0099969399896394
66.80638;1.0445863482315412;0.8332688148350504;0.7978701174816198;-4.307943018348341e-07;-3.704391140248487e-07;1.0449565515558852;1.010117619282873;9.999912076807542;0.8334591951603078;0.01555872980847572;0.015562285202583289;0.7978380238124738;0.014893869153903748;0.7978054413948968;1.0099954050195994
66.81638;1.0445866643409036;0.8332699666662641;0.7978705214768144;-4.305772189801566e-07;-3.702489481480235e-07;1.0449573706174204;1.0101182198357008;9.999914434327378;0.8334600276125288;0.015558705474782802;0.015562324197275917;0.7978379904840743;0.014893888903866769;0.7978063570516166;1.009993823058613
66.82638;1.044586947446097;0.833271102510433;0.7978708706516613;-4.303337159241117e-07;-3.700569590631766e-07;1.0449581971819972;1.0101187564816967;9.999915931784745;0.8334608442718808;0.01555868227073722;0.015562361364460747;0.7978378901531347;0.01489390808817225;0.7978072704667118;1.0099921899643616
66.83638;1.0445872024423148;0.8332722231377652;0.7978711698699819;-4.300636980446901e-07;-3.6986419658677687e-07;1.0449590280648056;1.0101192248254853;9.999916568658529;0.8334616490608383;0.015558660303276598;0.01556239661648612;0.7978377257009891;0.014893926611028986;0.7978081827688661;1.0099905043818995
66.84638;1.0445874355968847;0.8332733291616983;0.7978714234381405;-4.2976756177081243e-07;-3.6967137194941234e-07;1.044959857150355;1.0101196224183309;9.999916348517198;0.83346244729471;0.015558639667620154;0.015562429918208115;0.7978375009801176;0.014893944376365535;0.7978090961670573;1.0099887676465336
66.85638;1.0445876541499182;0.8332744210670515;0.7978716343049185;-4.294462879101554e-07;-3.694790306391174e-07;1.044960676915279;1.0101199488141985;9.999915284730477;0.8334632448661108;0.015558620464973255;0.015562461282587422;0.7978372198066664;0.014893961291998917;0.7978100131642882;1.009986982616889
66.86638;1.0445878662553667;0.8332754994693833;0.7978718047206035;-4.29101476108449e-07;-3.69287766195355e-07;1.0449614817398585;1.0101202054966796;9.999913396422212;0.8334640481120418;0.015558602800621124;0.01556249076711878;0.7978368852542004;0.014893977288269324;0.7978109354973466;1.0099851532049093
66.87638;1.0445880808400017;0.8332765651816385;0.7978719373149025;-4.287351740019534e-07;-3.690982747832045e-07;1.0449622693945193;1.010120395785048;9.999910700633382;0.8334648636887169;0.015558586771847011;0.015562518458228342;0.7978364991378066;0.014893992317693292;0.797811864190486;1.009983285262242
66.88638;1.0445883069401445;0.8332776187946868;0.79787203614356;-4.283496415761701e-07;-3.6891104168338354e-07;1.044963040124042;1.01012052421117;9.999907212314469;0.8334656979512806;0.015558572460464923;0.015562544447327966;0.7978360614148977;0.014894006332830655;0.7978128007305322;1.0099813867024543
66.89638;1.0445885533047206;0.8332786607649174;0.7978721072746995;-4.279471453462913e-07;-3.687260937481886e-07;1.0449637956334172;1.010120595695369;9.999902949069384;0.8334665560906536;0.015558559924458487;0.015562568815291911;0.7978355701359792;0.014894019281138444;0.7978137476977447;1.0099794661899593
66.90638;1.0445888285163605;0.8332796918810399;0.7978721580310598;-4.2752979817968176e-07;-3.685433353228709e-07;1.0449645383985675;1.0101206152604916;9.999897928976758;0.8334674414001755;0.015558549188714353;0.015562591625916835;0.7978350225715976;0.014894031129084459;0.7978147082073064;1.0099775326473912
66.91638;1.0445891404385068;0.8332807131307124;0.7978721957278231;-4.2709949251224616e-07;-3.683628581627149e-07;1.0449652709419417;1.010120587381629;9.99989216497882;0.8334683553630087;0.015558540245705934;0.015562612923995576;0.7978344167833726;0.014894041878396125;0.79781568531356;1.009975595492423
66.92638;1.0445894951338643;0.8332817256603965;0.7978722273261232;-4.26658026090822e-07;-3.681847989748925e-07;1.0449659954274362;1.0101205149706045;9.999885663316428;0.8334692984400817;0.01555853306985999;0.015562632745757985;0.7978337525368617;0.014894051561729444;0.797816682213695;1.0099736635281056
66.93638;1.0445898963659048;0.8332827315372368;0.7978722593384483;-4.2620725245519893e-07;-3.680094376587161e-07;1.0449667135576557;1.0101203995718633;9.999878425162562;0.833470270395522;0.015558527628714933;0.01556265114217763;0.7978330312629721;0.014894060238818207;0.7978177024584518;1.0099717435650384
66.94638;1.0445903457720058;0.8332837342888586;0.7978722975054218;-4.257489661582717e-07;-3.6783764445807e-07;1.0449674265618025;1.0101202419288624;9.999870454893713;0.8334712702506558;0.015558523876065863;0.015562668193140753;0.7978322552825019;0.01489406798953331;0.7978187498818837;1.0099698410073543
66.95638;1.0445908434553892;0.8332847380474963;0.7978723470984032;-4.2528470939592606e-07;-3.676708768708129e-07;1.044968135040654;1.0101200417646101;9.999861770400134;0.8334722968338182;0.01555852174724603;0.015562683994240874;0.7978314272749855;0.014894074897030301;0.7978198289423565;1.0099679618062267
66.96638;1.0445913885939548;0.8332857454724778;0.7978724133477205;-4.2481574695422183e-07;-3.675105603455839e-07;1.0449688384620597;1.0101197978207959;9.99985240449171;0.8334733494400173;0.015558521172687507;0.015562698631037958;0.7978305506475708;0.014894081034891912;0.7978209446053112;1.0099661132690434
66.97638;1.0445919800003836;0.8332867564084234;0.7978725013661079;-4.2434303314762116e-07;-3.6735755017852287e-07;1.044969534638764;1.0101195080726997;9.999842403006074;0.833474427868088;0.015558522089586415;0.015562712166290885;0.7978296296951831;0.01489408646618635;0.7978221011053511;1.0099643027699332
66.98638;1.044592616778007;0.8332877688824555;0.7978726164266584;-4.238672589489156e-07;-3.672121991552195e-07;1.0449702198267625;1.0101191696554828;9.999831824984202;0.8334755321517225;0.01555852443840818;0.015562724645193706;0.7978286687906364;0.014894091247146865;0.797823301222049;1.0099625363200735
66.99638;1.044593298476659;0.8332887808438384;0.7978727645142673;-4.2338913162234656e-07;-3.670748552508992e-07;1.0449708896986034;1.0101187794688749;9.999820740365257;0.8334766622314917;0.015558528151271175;0.015562736111482808;0.7978276715343623;0.014894095425102023;0.7978245469715161;1.0099608186429387
67.00638;1.0445940247111092;0.8332897906608281;0.7978729521821825;-4.229096928673037e-07;-3.6694628633690626e-07;1.0449715404149842;1.0101183351151612;9.999809221944508;0.8334778178683343;0.015558533140265311;0.015562746628180076;0.7978266406713347;0.014894099036387347;0.7978258402653783;1.0099591538714985
67.01638;1.0445947952588714;0.8332907970568688;0.7978731858628755;-4.224305226300779e-07;-3.668278297296586e-07;1.0449721688176294;1.0101178348752187;9.999797331588931;0.8334789988691736;0.015558539296109257;0.01556275628763651;0.7978255785818191;0.01489410211459918;0.797827182574648;1.0099575458069807
67.02638;1.0445956098033886;0.8332917994265814;0.7978734712673329;-4.2195364918679754e-07;-3.667213534709204e-07;1.044972771834816;1.0101172773799876;9.999785107375763;0.8334802052861155;0.015558546493364925;0.015562765196669538;0.7978244877505323;0.014894104700115528;0.7978285746579865;1.0099559978819248
67.03638;1.0445964655413273;0.8332927981224969;0.7978738131507574;-4.214813244009641e-07;-3.666290400984761e-07;1.0449733461416366;1.0101166618527246;9.999772560424129;0.8334814377166819;0.015558554594905247;0.015562773452257811;0.7978233707328725;0.014894106839711716;0.7978300171514023;1.009954512640829
67.04638;1.0445973553666625;0.8332937940841272;0.7978742153377959;-4.210160498934329e-07;-3.665530617897705e-07;1.044973889111953;1.0101159875594037;9.999759684985136;0.8334826969634955;0.015558563461498797;0.015562781131217434;0.7978222296779882;0.014894108578681479;0.797831511333996;1.0099530907539631
67.05638;1.0445982698833929;0.8332947880662652;0.7978746806437043;-4.205605614440472e-07;-3.664952802523986e-07;1.044974400295431;1.0101152523866912;9.999746473325422;0.8334839829657658;0.015558572961918508;0.015562788290409614;0.7978210660092981;0.014894109958728073;0.7978330591801014;1.0099517303816952
67.06638;1.0445991999178548;0.8332957804154638;0.7978752109928702;-4.2011737957997167e-07;-3.6645712433472896e-07;1.0449748814611208;1.01011445282011;9.999732921209766;0.8334852949522508;0.01555858298556447;0.01556279496401091;0.7978198807676119;0.014894111031063945;0.7978346627385512;1.0099504271338386
67.07638;1.044600136300133;0.8332967713771308;0.7978758082408964;-4.1968817444730885e-07;-3.664397187971323e-07;1.0449753350936235;1.0101135847881573;9.999719025200767;0.833486632392341;0.015558593458586376;0.015562801163009711;0.7978186752538579;0.014894111868334907;0.7978363235250229;1.0099491749794502
67.08638;1.0446010689034244;0.833297761257384;0.7978764751190023;-4.1927347370870926e-07;-3.664438754215754e-07;1.0449757627348057;1.0101126439697055;9.999704779878966;0.8334879949921273;0.015558604337525494;0.01556280688275141;0.7978174511359356;0.014894112556460433;0.7978380422227979;1.0099479681323922
67.09638;1.0446019868556446;0.8332987502314618;0.7978772153308457;-4.1887298359893717e-07;-3.664697836116256e-07;1.0449761640086968;1.0101116266549899;9.999690177592242;0.8334893825315409;0.015558615585771717;0.015562812106973304;0.7978162102157826;0.014894113173801415;0.7978398188141075;1.009946802293308
67.10638;1.0446028805973455;0.8332997377304228;0.797878032993509;-4.184860320949483e-07;-3.665168355817314e-07;1.0449765368062693;1.010110530972431;9.999675215167755;0.8334907949678083;0.01555862716617811;0.015562816808038941;0.7978149543587956;0.014894113773532584;0.7978416532559686;1.009945674179327
67.11638;1.0446037446839995;0.8333007220957085;0.797878932183099;-4.1811153141903686e-07;-3.6658373088034974e-07;1.0449768780520692;1.0101093572996118;9.99965990408482;0.8334922322281263;0.0155586390466149;0.0155628209537433;0.7978136850461447;0.01489411438208948;0.7978435464061046;1.0099445800030333
67.12638;1.0446045781689275;0.8333017011918361;0.7978799161510968;-4.1774794472134787e-07;-3.66668767286578e-07;1.0449771836029167;1.0101081077101652;9.999644271245327;0.833493694142543;0.015558651201970202;0.015562824512008005;0.7978124027845348;0.014894115015289998;0.7978455007502068;1.0099435147974685
67.13638;1.044605382690634;0.8333026732717036;0.7978809861476127;-4.173938902750479e-07;-3.667702591712854e-07;1.0449774482098724;1.0101067847925318;9.999628350583878;0.8334951803305787;0.015558663612585075;0.01556282744329478;0.7978111073722387;0.014894115691230427;0.7978475201847156;1.0099424740077425
67.14638;1.0446061610529147;0.8333036372044498;0.7978821412770876;-4.170486951739977e-07;-3.6688688346506005e-07;1.0449776669486184;1.0101053912282352;9.999612174849842;0.8334966900165217;0.015558676258779363;0.01556282969828266;0.7978097983981371;0.014894116427494998;0.7978496087159953;1.0099414553116703
67.15638;1.0446069165978127;0.833304592058047;0.7978833792284349;-4.1671218546227396e-07;-3.670178146318805e-07;1.0449778363697426;1.0101039304494894;9.999595772530771;0.8334982226265447;0.015558689113094427;0.015562831231754995;0.7978084752595013;0.014894117234152496;0.7978517693449638;1.0099404582587863
67.16638;1.0446076523852363;0.8333055370272702;0.7978846962407086;-4.1638428550818076e-07;-3.671625879340345e-07;1.04497795404511;1.0101024067559843;9.9995791727611;0.8334997782541805;0.015558702144424784;0.015562832010010564;0.7978071374724405;0.0148941181051387;0.7978540038473024;1.00993948282962
67.17638;1.0446083704515405;0.8333064722475203;0.797886086761036;-4.1606498138838954e-07;-3.673208045264963e-07;1.044978017618436;1.0101008251569976;9.999562412403217;0.833501357290717;0.015558715332148872;0.015562832009090793;0.7978057853971189;0.014894119009595808;0.7978563129722103;1.0099385284760942
67.18638;1.0446090712686407;0.8333073991917066;0.7978875443428679;-4.1575453243337893e-07;-3.6749187801955275e-07;1.0449780239843356;1.0100991923247755;9.99954553746219;0.8335029603302975;0.015558728667555099;0.015562831222938533;0.7978044202839363;0.014894119894953144;0.797858696486007;1.0099375942269713
67.19638;1.044609753362502;0.8333083196601976;0.797889063286878;-4.154536432894288e-07;-3.6767480465293833e-07;1.0449779689459244;1.0100975176474047;9.999528599909906;0.8335045885970882;0.01555874214628085;0.015562829670018947;0.7978030433728207;0.014894120690076852;0.7978611526204338;1.0099366798679275
67.20638;1.0446104143031378;0.8333092343526896;0.7978906394499586;-4.1516335079396453e-07;-3.678680660126675e-07;1.0449778479443954;1.0100958129261621;9.999511655535803;0.833506244227947;0.015558755774353311;0.015562827382017187;0.7978016551897126;0.014894121301231961;0.7978636773462631;1.009935786523654
67.21638;1.0446110530483557;0.8333101428342786;0.7978922697013271;-4.148848901747458e-07;-3.680698088753849e-07;1.0449776568454794;1.0100940909597536;9.999494766153537;0.8335079295559901;0.01555876958280999;0.015562824387388013;0.797800255830031;0.014894121620818417;0.7978662648940081;1.0099349156584505
67.22638;1.0446116712709104;0.8333110451257709;0.797893950765433;-4.146198071981526e-07;-3.68278041988181e-07;1.044977391715846;1.0100923639349808;9.99947799941708;0.833509645442683;0.015558783632508028;0.015562820706775952;0.7977988457250704;0.01489412154808187;0.7978689097853321;1.0099340678116433
67.23638;1.0446122724336395;0.8333119425357738;0.7978956787078977;-4.1437012067370643e-07;-3.684906895196551e-07;1.0449770485239056;1.0100906423978986;9.999461425732253;0.833511390578275;0.015558798012327001;0.015562816356920393;0.7977974263362274;0.014894121008180076;0.7978716084512403;1.0099332426921688
67.24638;1.0446128600615188;0.8333128364875699;0.797897449307115;-4.1413847572465575e-07;-3.687058043369964e-07;1.0449766237894949;1.0100889347204969;9.999445121938072;0.8335131622540226;0.015558812834408041;0.015562811349707648;0.7977960003674653;0.014894119972366329;0.797874359165665;1.0099324406289325
67.25638;1.0446134369396054;0.8333137273994362;0.7978992582676769;-4.1392820354384756e-07;-3.689220424166183e-07;1.0449761157300612;1.01008724645664;9.999429176251837;0.8335149570381544;0.015558828215934161;0.015562805689257376;0.797794570905611;0.014894118477059442;0.7978771611953949;1.0099316634297875
67.26638;1.0446140052639739;0.8333146150468764;0.7979011006890535;-4.137431652092739e-07;-3.6913905206419254e-07;1.044975524752075;1.0100855800764899;9.999413683497197;0.833516770877225;0.015558844252801223;0.015562799380957002;0.7977931401346955;0.01489411661966011;0.7978800141421472;1.0099309141440818
67.27638;1.0446145673110034;0.8333154991253652;0.7979029704089186;-4.135874629405621e-07;-3.6935747633841435e-07;1.0449748527146945;1.010083936225959;9.999398735250264;0.833518598818703;0.01555886100798095;0.015562792442739013;0.7977917092035051;0.014894114519773523;0.7978829175742409;1.0099301967610455
67.28638;1.044615125896578;0.833316378853932;0.7979048602487384;-4.1346509479382207e-07;-3.69578540881744e-07;1.044974101438528;1.0100823158237422;9.999384412695585;0.8335204348620203;0.015558878522075615;0.0155627849063592;0.7977902793075604;0.014894112279410808;0.7978858706904641;1.009929515117285
67.29638;1.044615683392114;0.8333172524791167;0.7979067631786567;-4.133796548325714e-07;-3.6980353795961417e-07;1.044973271839867;1.010080720908966;9.99937077982271;0.8335222730574475;0.01555889682157155;0.015562776818184451;0.7977888524024142;0.014894109979106859;0.7978888716146966;1.00992887095636
67.30638;1.0446162402532275;0.833318117255653;0.7979086731386678;-4.13334036928762e-07;-3.700335685511563e-07;1.0449723642664919;1.0100791535666005;9.999357874626643;0.8335241094346584;0.015558915912910476;0.015562768231563169;0.7977874309321834;0.014894107692789127;0.7978919165459001;1.009928263003734
67.31638;1.0446167947864489;0.8333189690446711;0.7979105850151212;-4.133301139059004e-07;-3.702696374723823e-07;1.0449713789053667;1.0100776141295393;9.999345704474024;0.8335259429795433;0.015558935785890642;0.01556275918417937;0.7977860175714819;0.014894105488536463;0.7978950000609915;1.0099276877001202
67.32638;1.0446173437317814;0.833319802258942;0.7979124946103812;-4.133686864441804e-07;-3.7051293421234936e-07;1.0449703160929984;1.0100761007695598;9.9993342525255;0.8335277749363516;0.015558956426283532;0.015562749688906322;0.7977846152368948;0.01489410342623341;0.7978981168551682;1.0099271401920091
67.33638;1.0446178832362563;0.8333206112289617;0.7979143986922905;-4.134497615820592e-07;-3.707648616014716e-07;1.0449691770025846;1.01007461105544;9.999323490351333;0.8335296076778274;0.015558977818968804;0.01556273975121327;0.7977832267131201;0.014894101563482694;0.7979012629593016;1.0099266143467196
67.34638;1.0446184101319511;0.833321391241786;0.7979162943051417;-4.1357289932056523e-07;-3.7102669714218315e-07;1.0449679639034073;1.010073143226868;9.999313385131837;0.8335314443112711;0.015558999944673095;0.015562729388095583;0.7977818541872936;0.01489409994949197;0.7979044353683137;1.009926102897852
67.35638;1.0446189223260118;0.8333221382235447;0.797918177922108;-4.1373755540160497e-07;-3.712993081512771e-07;1.0449666795864545;1.0100716960309806;9.999303901619799;0.8335332881497605;0.015559022779225003;0.015562718634395652;0.797780499271294;0.014894098614397583;0.7979076314004926;1.0099255987946543
67.36638;1.044619418362117;0.8333228483351718;0.7979200457953842;-4.139433369409448e-07;-3.715830845580453e-07;1.0449653266042143;1.0100702684426255;9.999295002379755;0.8335351414560422;0.015559046301817198;0.015562707545957257;0.7977791630539576;0.01489409757622194;0.7979108485761192;1.0099250963357498
67.37638;1.0446198975330325;0.8333235179822788;0.7979218949433023;-4.141899845619285e-07;-3.718779706576926e-07;1.0449639066951542;1.0100688597876688;9.999286646404043;0.8335370042916862;0.015559070506545696;0.015562696202764672;0.7977778456931922;0.014894096850392162;0.7979140844065268;1.0099245908808405
67.38638;1.0446203599879713;0.8333241440727971;0.7979237231759568;-4.1447720356781183e-07;-3.721836755573297e-07;1.0449624203651295;1.010067469742762;9.999278790556406;0.8335388740904737;0.015559095405865394;0.015562684707514781;0.7977765459664212;0.014894096446303432;0.7979173356725666;1.0099240775231704
67.39638;1.0446208058006687;0.8333247244973648;0.797925528297242;-4.1480444693610393e-07;-3.7249996917330535e-07;1.0449608670392916;1.0100660980700762;9.999271389219595;0.833540745661094;0.015559121029316465;0.015562673175664543;0.7977752615301058;0.014894096365583264;0.7979205975321496;1.0099235501052328
67.40638;1.0446212339163738;0.8333252585329493;0.797927308079876;-4.1517043892422e-07;-3.728266504309178e-07;1.0449592457268007;1.0100647444398583;9.99926438583313;0.8335426107429004;0.015559147414083868;0.015562661717149656;0.7977739900053946;0.01489409661668946;0.7979238634098568;1.0099230018326484
67.41638;1.0446216422342878;0.8333257467724086;0.7979290608210536;-4.155725781390021e-07;-3.731632437089858e-07;1.0449575555114146;1.0100634083462563;9.999257707337659;0.8335444578181341;0.015559174587424405;0.015562650421892043;0.7977727298816667;0.014894097234453283;0.7979271257255068;1.0099224263651565
67.42638;1.0446220285687238;0.8333261905667299;0.7979307851820221;-4.1600679220994854e-07;-3.735089115319754e-07;1.0449557957545932;1.0100620884387541;9.999251273218748;0.833546273653854;0.01555920256800506;0.015562639363811602;0.7977714804481407;0.014894098283501432;0.7979303763584508;1.0099218178459612
67.43638;1.0446223914625432;0.8333265915623604;0.7979324801996269;-4.1646801561260527e-07;-3.7386266168797377e-07;1.0449539655141935;1.0100607816430018;9.999245011730395;0.8335480454569184;0.015559231386260884;0.015562628617501335;0.7977702414096487;0.014894099845974217;0.7979336067947235;1.0099211702779327
67.44638;1.0446227307543383;0.8333269511908296;0.7979341459079031;-4.169509603210081e-07;-3.7422357156172124e-07;1.04495206286618;1.0100594834346666;9.999238867119173;0.8335497619186375;0.015559261086442162;0.015562618262009652;0.7977690130738079;0.01489410200836465;0.7979368087607455;1.009920477712021
67.45638;1.0446230480316514;0.8333272699033436;0.7979357829670177;-4.1745089202798023e-07;-3.7459073626983705e-07;1.0449500862244652;1.0100581890763072;9.999232798835811;0.833551413486805;0.015559291706109897;0.015562608363015798;0.7977677970128948;0.014894104856248114;0.7979399752096422;1.0099197360406378
67.46638;1.0446233466168657;0.8333275474690129;0.7979373912243056;-4.1796408022727725e-07;-3.7496289957529684e-07;1.0449480360879202;1.0100568942183772;9.9992267783297;0.8335529921970263;0.015559323259596084;0.015562598956760704;0.7977665964337228;0.014894108474741598;0.7979431006595765;1.0099189445086099
67.47638;1.0446236307652226;0.8333277840762338;0.7979389686735818;-4.1848765662616646e-07;-3.753383079009232e-07;1.0449459141933382;1.010055594756361;9.999220776660142;0.8335544908808865;0.015559355734084375;0.015562590052924794;0.7977654156293627;0.014894112941287;0.797946180736331;1.009918104923816
67.48638;1.0446239042325924;0.8333279801674488;0.7979405112989282;-4.1901928891776434e-07;-3.757149855450648e-07;1.0449437213768444;1.0100542872338207;9.99921475232412;0.8335559025795748;0.01555938909227143;0.01556258164966665;0.7977642584455359;0.014894118306059342;0.7979492122402463;1.0099172199861557
67.49638;1.044624169500572;0.8333281357140583;0.7979420135049589;-4.195571193786509e-07;-3.760908053073585e-07;1.0449414570063948;1.0100529698922192;9.999208654779203;0.8335572205407258;0.015559423277354793;0.015562573747734048;0.7977631267151389;0.014894124577307233;0.7979521937982018;1.0099162927353784
67.50638;1.0446244284067072;0.8333282506175801;0.7979434690135148;-4.200996374625085e-07;-3.7646329825713355e-07;1.044939120186305;1.0100516435443363;9.999202434545662;0.8335584382476865;0.015559458221407009;0.015562566351588706;0.7977620200434231;0.014894131726537859;0.7979551254332722;1.0099153266712668
67.51638;1.044624683021213;0.8333283253090322;0.7979448718251537;-4.206453713451636e-07;-3.7682972549584825e-07;1.0449367112683816;1.0100503115805584;9.999196047746667;0.8335595492818585;0.01555949385627849;0.015562559461223478;0.7977609366208546;0.01489413970261493;0.7979580073392398;1.009914325519763
67.52638;1.0446249349863657;0.8333283610943878;0.7979462165285097;-4.2119305199275335e-07;-3.771873366845665e-07;1.0449342328059563;1.0100489792485459;9.99918945193626;0.8335605471497275;0.01555953011536577;0.015562553067353605;0.7977598739425085;0.014894148443035937;0.7979608397619842;1.0099132927285053
67.53638;1.0446251831277977;0.8333283608737783;0.7979474980338693;-4.2174210713782754e-07;-3.7753346203228035e-07;1.0449316900904815;1.0100476536867817;9.999182598522927;0.8335614257877344;0.015559566925847517;0.0155625471506979;0.7977588296719822;0.014894157888831007;0.7979636241144251;1.0099122314700268
67.54638;1.0446254223243758;0.8333283290883912;0.7979487115008982;-4.2229251797397923e-07;-3.778654472760571e-07;1.044929091291784;1.0100463447946932;9.999175434049016;0.833562180609624;0.015559604206399022;0.015562541681752088;0.7977578025041335;0.01489416798969507;0.7979663638826989;1.009911145348374
67.55638;1.0446256453382443;0.8333282706480862;0.7979498525962557;-4.22844256939923e-07;-3.7818062276107207e-07;1.0449264464865295;1.0100450651741555;9.999167908331104;0.8335628087505106;0.015559641869126712;0.015562536617304041;0.7977567921045587;0.014894178682545802;0.797969064449643;1.0099100388329127
67.56638;1.0446258448570407;0.8333281904569251;0.7979509179224495;-4.23397143876758e-07;-3.78476336700382e-07;1.0449237659660031;1.0100438287653477;9.9991599845825;0.8335633089287632;0.01555967981289236;0.01556253190179693;0.7977557987151909;0.014894189875276893;0.7979717321582936;1.0099089173950317
67.57638;1.0446260139144627;0.8333280932880195;0.7979519058125195;-4.239509952021665e-07;-3.7875007255423237e-07;1.0449210594396614;1.0100426491172732;9.999151649664082;0.8335636817270939;0.015559717912937601;0.015562527481544507;0.7977548233491676;0.014894201454669019;0.7979743733302272;1.0099077880186949
67.58638;1.0446261455701193;0.8333279833394011;0.7979528168268262;-4.2450568522430465e-07;-3.7899975694929815e-07;1.0449183361434191;1.0100415380627688;9.99914291184371;0.8335639291458322;0.015559756028622702;0.015562523311825184;0.7977538679607235;0.014894213288527275;0.797976993487787;1.0099066589493981
67.59638;1.0446262323242765;0.8333278642138279;0.7979536531564461;-4.2506103071308893e-07;-3.7922415132485386e-07;1.0449156044003274;1.0100405052448382;9.999133792794728;0.8335640533136124;0.015559794029046807;0.015562519345887857;0.7977529352015107;0.01489422521949658;0.7979795968369133;1.0099055384071356
67.60638;1.0446262657251786;0.8333277390269751;0.7979544177092762;-4.2561649653903294e-07;-3.794230298681315e-07;1.0449128705949122;1.0100395581169477;9.99912433224403;0.8335640557106178;0.015559831813491564;0.015562515522495267;0.7977520285144737;0.014894237073766135;0.7979821864867378;1.0099044340416572
67.61638;1.0446262375665645;0.8333276099075007;0.7979551136303394;-4.261709688492134e-07;-3.795969314412005e-07;1.0449101391721785;1.0100387016996741;9.999114592824252;0.833563937111803;0.015559869327248755;0.015562511761297266;0.797751152505937;0.014894248683252039;0.7979847650079;1.009903352466972
67.62638;1.0446261424802061;0.8333274777825068;0.7979557437098765;-4.267228514343868e-07;-3.797466675547034e-07;1.044907413668081;1.0100379385694633;9.999104651696143;0.8335636979761865;0.015559906572745879;0.015562507966792554;0.7977503127750751;0.014894259909884893;0.7979873341367859;1.0099022973598393
67.63638;1.0446259792244932;0.8333273434653167;0.7979563094973022;-4.272703885073463e-07;-3.798729890857298e-07;1.0449046967792024;1.0100372695566273;9.999094592742203;0.8335633390715321;0.015559943588292702;0.015562504045399586;0.7977495152505282;0.014894270667094273;0.7979898941581894;1.009901268003615
67.64638;1.0446257498871643;0.8333272091763709;0.7979568108329276;-4.2781181177527144e-07;-3.7997653105511094e-07;1.0449019892549745;1.010036694575824;9.999084506027927;0.833562861777297;0.015559980402445285;0.015562499927103516;0.7977487654790286;0.01489428093099204;0.7979924441587285;1.0099002599336233
67.65638;1.0446254586887496;0.8333270789724933;0.7979572460949754;-4.283450937535304e-07;-3.800578939449496e-07;1.0448992899934881;1.010036213571636;9.999074481054636;0.8335622682416352;0.015560017016582214;0.015562495573039873;0.7977480678590773;0.01489429073408168;0.7979949828566424;1.0098992665775677
67.66638;1.044625110543184;0.833326958049072;0.7979576130818914;-4.288677406865931e-07;-3.80117823668515e-07;1.0448965982463192;1.0100358273101848;9.999064593384375;0.8335615615634016;0.015560053425780299;0.015562490965431648;0.7977474251107496;0.014894300148907913;0.7979975093708022;1.009898280835081
67.67638;1.044624709756112;0.8333268518127269;0.7979579103588638;-4.2937696726484175e-07;-3.8015752307400357e-07;1.044893915648947;1.0100355365568994;9.999054902659859;0.833560745426922;0.015560089642168335;0.01556248608161476;0.7977468390019101;0.014894309274495601;0.7980000234873749;1.0098972966756
67.68638;1.044624260465308;0.8333267652304234;0.7979581381840586;-4.2986989774958844e-07;-3.8017882876009284e-07;1.0448912461680362;1.0100353396337005;9.999045461818993;0.8335598234933367;0.01556012570720474;0.015562480864708536;0.797746311605926;0.014894318229359185;0.7980025250195117;1.0098963104108443
67.69638;1.0446237680005415;0.8333267025331018;0.7979582982729287;-4.3034363386889394e-07;-3.801841729193194e-07;1.0448885942117114;1.0100352307297575;9.99903632350005;0.8335587992127257;0.015560161685455372;0.015562475227274315;0.7977458450921129;0.01489432715168728;0.798005012974645;1.0098953204642347
67.70638;1.044623239017586;0.8333266670577112;0.7979583931723377;-4.3079544851462855e-07;-3.8017649173376086e-07;1.0448859623984224;1.010035200564338;9.99902754517319;0.8335576756796305;0.015560197633478285;0.015562469087867915;0.7977454411102838;0.014894336203294847;0.7980074851044479;1.0098943263578615
67.71638;1.0446226801260605;0.8333266611809812;0.7979584259470236;-4.312229478681183e-07;-3.8015881744938e-07;1.0448833509273596;1.0100352382094884;9.999019191956085;0.8335564551110559;0.01556023357446837;0.015562462397440647;0.7977451011449883;0.014894345566847335;0.7980099371488784;1.0098933294871966
67.72638;1.0446220966940416;0.8333266867180682;0.7979583997199933;-4.3162397705541837e-07;-3.8013361437528344e-07;1.0448807592523432;1.0100353325768177;9.999011330187091;0.8335551387481718;0.015560269500430882;0.01556245514510825;0.7977448260556146;0.014894355431873797;0.7980123623698194;1.0098923348255608
67.73638;1.044621493134847;0.8333267458183364;0.7979583173811217;-4.319965015173857e-07;-3.80102428508601e-07;1.0448781881726485;1.0100354736726511;9.999004019516393;0.8335537277157625;0.015560305383202215;0.015562447361958505;0.7977446143991123;0.014894365977552039;0.7980147524800175;1.0098913502750761
67.74638;1.0446208736884393;0.8333268414642997;0.7979581819926067;-4.323385741796505e-07;-3.800660087949654e-07;1.0448756394723546;1.0100356533845405;9.998997308464345;0.8335522234173319;0.0155603411781907;0.015562439123136231;0.7977444618519027;0.014894377363737724;0.7980170991082814;1.0098903843715266
67.75638;1.0446202431068243;0.8333269764484809;0.7979579971912539;-4.326483858360194e-07;-3.800247268834164e-07;1.0448731132497275;1.0100358651171681;9.998991227316294;0.833550626870161;0.015560376826524365;0.015562430535804113;0.7977443622942278;0.01489438973613332;0.7980193947300921;1.0098894447599458
67.76638;1.0446196073154779;0.8333271517014432;0.797957767108136;-4.329243688019687e-07;-3.799788545796196e-07;1.0448706064358082;1.0100361033155292;9.998985780881204;0.8335489383540713;0.015560412266499167;0.015562421724978978;0.7977443090829495;0.01489440323593482;0.798021632938953;1.0098885373883628
67.77638;1.0446189725778094;0.8333273663688717;0.7979574959784506;-4.3316503645830263e-07;-3.799283057642334e-07;1.0448681144784806;1.0100363640099206;9.998980950938256;0.83354715807393;0.015560447447442139;0.015562412838213014;0.7977442960092279;0.014894417990511458;0.7980238084867762;1.0098876662475142
67.78638;1.0446183434800898;0.8333276195207091;0.7979571881715039;-4.3336866768556714e-07;-3.79872274969453e-07;1.0448656339933737;1.0100366451831304;9.99897670780895;0.8335452875878959;0.015560482333346174;0.015562404049348286;0.7977443176893779;0.014894434084480778;0.7980259174587405;1.0098868338173168
67.79638;1.0446177219569481;0.8333279110237892;0.7979568488805998;-4.335332487042346e-07;-3.7980926475357614e-07;1.0448631639789479;1.0100369462203855;9.998973018112272;0.8335433308897162;0.015560516905672069;0.015562395543029838;0.7977443684248494;0.014894451536286553;0.7980279570617467;1.0098860417764475
67.80638;1.0446171075684854;0.8333282411025268;0.7979564836313919;-4.3365647434392317e-07;-3.797372951514101e-07;1.0448607058144037;1.010037267571886;9.998969845542142;0.8335412937697523;0.015560551166488162;0.015562387509240383;0.7977444405793285;0.014894470286517828;0.7980299247815981;1.0098852920756645
67.81638;1.0446164981117214;0.8333286100528283;0.7979560966571454;-4.3373582921897663e-07;-3.7965415084620837e-07;1.0448582621922662;1.0100376102341178;9.998967159384387;0.8335391821977048;0.015560585132429918;0.015562380158452;0.7977445249472581;0.01489449020186534;0.7980318177476853;1.0098845880536018
67.82638;1.044615890077308;0.8333290183101105;0.7979556906603807;-4.3376917292548483e-07;-3.79557879507115e-07;1.0448558353353954;1.010037974116576;9.998964943803585;0.8335370016795762;0.01556061882694983;0.01556237371980073;0.7977446124383896;0.014894511106472701;0.7980336328488177;1.0098839341630423
67.83638;1.0446152787518517;0.8333294663145139;0.7979552675800708;-4.33755452439588e-07;-3.7944751108729834e-07;1.044853426169576;1.010038356648757;9.998963180835128;0.8335347577844818;0.015560652274472661;0.015562368413740976;0.7977446944461024;0.01489453281817285;0.7980353669532426;1.0098833345209324
67.84638;1.0446146580621052;0.8333299537407808;0.797954828607588;-4.336948888680252e-07;-3.7932351793096966e-07;1.0448510345900237;1.0100387524476173;9.99896182619626;0.8335324566929088;0.015560685500406271;0.015562364431575975;0.7977447623019985;0.014894555162144057;0.7980370165102528;1.0098827921286548
67.85638;1.044614020262704;0.8333304779495011;0.7979543736696567;-4.3358868879324277e-07;-3.7918765370467467e-07;1.0448486596484574;1.010039153686283;9.998960820126436;0.8335301056522906;0.01556071854000365;0.015562361920743832;0.7977448077932374;0.014894577969594603;0.7980385771221461;1.0098823091453368
67.86638;1.0446133553974557;0.8333310335591053;0.7979539014884504;-4.3343862400387076e-07;-3.790423144886435e-07;1.0448462994672656;1.010039551353909;9.998960119757424;0.833527713743471;0.015560751437708912;0.015562360966742338;0.7977448240529403;0.014894601076044017;0.7980400439105648;1.0098818875517626
67.87638;1.0446126509138502;0.8333316142663111;0.7979534103473324;-4.332465348592455e-07;-3.78889768769184e-07;1.0448439512846424;1.0100399363390236;9.998959711999131;0.8335252918348982;0.015560784229727799;0.015562361596316732;0.7977448057067922;0.01489462432388635;0.798041412131746;1.0098815295818753
67.88638;1.044611892628156;0.8333322142798514;0.7979528985323144;-4.3301385885114265e-07;-3.7873167657994397e-07;1.0448416116360035;1.01004029998257;9.998959601178994;0.8335228511293362;0.015560816931505813;0.015562363801549448;0.7977447494835593;0.01489464756917203;0.7980426773354847;1.009881237036991
67.89638;1.0446110667920503;0.8333328277790697;0.797952364629606;-4.3274161428279e-07;-3.7856916338123176e-07;1.0448392765368462;1.0100406350499305;9.99895979339637;0.8335204021314491;0.015560849540071336;0.015562367560757857;0.7977446551823715;0.01489467068667506;0.7980438353963725;1.0098810099508224
67.90638;1.0446101611010956;0.8333334481783191;0.7979518083988795;-4.324307914466794e-07;-3.784031499986275e-07;1.0448369419794041;1.0100409359170381;9.99896029515838;0.8335179545755137;0.015560882038539968;0.015562372847475218;0.7977445248042295;0.014894693565170656;0.7980448828205512;1.0098808464890279
67.91638;1.0446091644377102;0.8333340682168794;0.7979512309219672;-4.320825821248496e-07;-3.7823452175246914e-07;1.0448346047249608;1.0100411979009918;9.99896112381666;0.8335155169398568;0.015560914402296348;0.015562379624210674;0.7977443603236675;0.014894716093407617;0.7980458171912463;1.0098807449021225
67.92638;1.0446080664659716;0.8333346804458911;0.7979506331506109;-4.316983920877732e-07;-3.7806408787902696e-07;1.0448322629886093;1.0100414169634166;9.998962313159993;0.8335130959590735;0.015560946608461461;0.015562387830418549;0.797744162624537;0.01489473815775696;0.7980466372037205;1.009880705889742
67.93638;1.044606857059868;0.8333352783045189;0.7979500148322645;-4.3128000637985696e-07;-3.778924604272361e-07;1.044829916877414;1.0100415891456718;9.998963905450667;0.8335106974174632;0.015560978644194694;0.015562397385041895;0.7977439318458964;0.014894759664331791;0.7980473420941326;1.0098807325848318
67.94638;1.0446055261678042;0.8333358575576721;0.797949375046022;-4.308296677571074e-07;-3.777199709581989e-07;1.0448275684559714;1.0100417102357802;9.998965940575932;0.833508327652652;0.015561010516829989;0.015562408198967056;0.797743668120266;0.01489478055152829;0.7980479314004959;1.0098808285706413
67.95638;1.0446040644367407;0.8333364167376461;0.7979487125610102;-4.303496330530789e-07;-3.7754652166828954e-07;1.0448252214173221;1.0100417763777505;9.998968452067352;0.8335059940693349;0.015561042254062683;0.015562420170719767;0.7977433722947318;0.014894800763408718;0.798048405565932;1.0098809970491707
67.96638;1.0446024635225113;0.8333369560856588;0.7979480255242002;-4.298417567224291e-07;-3.773713221910217e-07;1.0448228802431638;1.0100417843282505;9.998971467159759;0.8335037041065309;0.015561073888683502;0.015562433169166676;0.7977430460730358;0.01489482021664232;0.7980487663375149;1.009881241169009
67.97638;1.0446007159494233;0.8333374757848321;0.7979473121089378;-4.293076898334958e-07;-3.771929959946028e-07;1.0448205489783797;1.0100417310889158;9.99897501066591;0.8335014639807744;0.015561105443836392;0.015562447031720935;0.7977426917080755;0.014894838803830919;0.7980490165861223;1.0098815637233254
67.98638;1.044598815784156;0.8333379746435319;0.7979465711581865;-4.2874921635482897e-07;-3.7701016737332854e-07;1.0448182302696838;1.0100416141709023;9.998979106991241;0.8334992784531031;0.01556113691994181;0.015562461577044709;0.7977423121016833;0.01489485641625571;0.7980491605433612;1.0098819667071277
67.99638;1.0445967604494166;0.8333384502138321;0.7979458013326859;-4.2816821122502057e-07;-3.768218361875174e-07;1.0448159251237013;1.0100414326334357;9.998983773053746;0.8334971508957876;0.015561168286448894;0.015562476619281868;0.7977419107879871;0.014894872951355718;0.798049204121883;1.0098824515426474
68.00638;1.0445945518518014;0.8333389000360713;0.7979450006368461;-4.2756638247983825e-07;-3.766272807023319e-07;1.0448136339070597;1.010041187775182;9.99898901557026;0.8334950825633406;0.01556119949883723;0.01556249198303662;0.7977414905863444;0.01489488831243582;0.7980491540381941;1.009883019511045
68.01638;1.0445921955055368;0.8333393227233229;0.7979441670251229;-4.269451851383702e-07;-3.764258468095334e-07;1.0448113582389287;1.0100408830926755;9.998994840294927;0.8334930720052706;0.015561230539514114;0.015562507513383218;0.7977410519303786;0.014894902409246005;0.7980490166525791;1.009883671897284
68.02638;1.0445896984091965;0.833339718018783;0.7979432985521248;-4.2630606963871577e-07;-3.7621686898702747e-07;1.044809101832891;1.0100405232555654;9.999001258222963;0.8334911161033088;0.015561261442249705;0.015562523071233281;0.7977405930157965;0.014894915158502912;0.7980487982807192;1.0098844100764974
68.03638;1.044587067327111;0.8333400858431735;0.7979423935109314;-4.256507998405064e-07;-3.7599980751151967e-07;1.0448068695911688;1.0100401123769776;9.99900828399763;0.8334892117490639;0.015561292274765381;0.015562538510253694;0.7977401114819652;0.014894926496150209;0.7980485060019517;1.0098852358046844
68.04638;1.0445843090660323;0.8333404251592865;0.7979414510383839;-4.249816835873922e-07;-3.757745237407864e-07;1.044804666276523;1.0100396537478815;9.999015937788828;0.8334873560766012;0.015561323109451053;0.015562553658387613;0.7977396055508212;0.014894936386996833;0.7980481472289653;1.0098861512436288
68.05638;1.0445814320361044;0.8333407333870703;0.7979404711330554;-4.243017802383514e-07;-3.7554148208912085e-07;1.0448024959186952;1.0100391510919309;9.999024253138781;0.8334855457593316;0.015561354007899946;0.015562568329032566;0.7977390739284985;0.014894944807328508;0.7980477291452251;1.0098871587236076
68.06638;1.0445784466148555;0.8333410064899016;0.7979394542688187;-4.2361478814776e-07;-3.7530181503184955e-07;1.044800362260819;1.010038608812315;9.999033284168615;0.8334837772637321;0.015561385015596202;0.015562582349253035;0.797738515901004;0.014894951717107013;0.7980472591327407;1.009888260658369
68.07638;1.044575364074372;0.8333412398672863;0.7979384016914236;-4.2292448393559934e-07;-3.7505726719895783e-07;1.0447982694035227;1.0100380314082507;9.999043106030745;0.8334820477704589;0.015561416163722796;0.015562595590107045;0.7977379325436883;0.014894957058623084;0.7980467454806386;1.009889458885413
68.08638;1.0445721957469305;0.8333414296844236;0.7979373162397079;-4.2223420930375376e-07;-3.7480997326141503e-07;1.0447962216809255;1.0100374238959369;9.999053805346524;0.8334803555619801;0.015561447465926869;0.015562607978362026;0.7977373275612849;0.014894960785018908;0.7980461980575924;1.00989075345792
68.09638;1.0445689532199893;0.8333415733231803;0.7979362024468679;-4.215467625811563e-07;-3.7456216842145227e-07;1.0447942230392984;1.0100367927105323;9.99906546881899;0.8334787000993199;0.01556147890834766;0.015562619473085426;0.7977367063825616;0.0148949628738035;0.7980456279584351;1.0098921424959129
68.10638;1.044565648741294;0.8333416690567883;0.797935065578662;-4.2086447993637043e-07;-3.7431609095570673e-07;1.0447922762317934;1.0100361455078604;9.999078180700522;0.8334770821454647;0.015561510445863493;0.015562630047246652;0.7977360746323079;0.01489496330696904;0.7980450458805078;1.009893622912696
68.11638;1.0445622941158585;0.8333417160573264;0.7979339107438258;-4.201893398590081e-07;-3.740741381890225e-07;1.0447903822254423;1.0100354895707968;9.99909202396282;0.8334755035924593;0.015561541999932336;0.015562639694826103;0.7977354374675131;0.014894962061010403;0.7980444616194593;1.009895190429036
68.12638;1.044558898629806;0.8333417141080987;0.7979327427878702;-4.195231727410292e-07;-3.738389654339318e-07;1.0447885410677265;1.0100348305927458;9.999107076751041;0.8334739668214823;0.01556157346932456;0.015562648435859671;0.7977347993424659;0.014894959124615586;0.7980438849586997;1.009896839102778
68.13638;1.0445554688315826;0.8333416628895144;0.7979315669816048;-4.188678248316262e-07;-3.736133044977703e-07;1.044786754436981;1.0100341736482483;9.999123407241452;0.8334724742719102;0.015561604772907182;0.015562656322490357;0.7977341636276825;0.014894954512070393;0.7980433261190338;1.009898561474909
68.14638;1.044552010256148;0.8333415622686636;0.7979303903685938;-4.182251894445689e-07;-3.733996566733963e-07;1.0447850278158295;1.0100335252471426;9.999141069629752;0.83347102862532;0.015561635882589834;0.015562663447690828;0.7977335324420779;0.01489494825481466;0.7980427958641226;1.0099003491847982
68.15638;1.0445485287452714;0.8333414134539671;0.7979292219776123;-4.175973276820163e-07;-3.731999920327456e-07;1.044783370296163;1.0100328945468384;9.999160100934947;0.8334696325774708;0.015561666801699526;0.015562669933812704;0.7977329065014701;0.014894940380393969;0.7980423052388814;1.009902193390825
68.16638;1.0445450307833077;0.8333412194503915;0.7979280704909754;-4.1698667738228497e-07;-3.730156000888493e-07;1.0447817928693122;1.0100322928159635;9.9991805250964;0.8334682882491989;0.015561697529325833;0.015562675905110877;0.7977322850108793;0.014894930906282812;0.7980418641854313;1.0099040851926864
68.17638;1.0445415236960354;0.8333409846603654;0.7979269419318734;-4.1639614211368366e-07;-3.7284724880063924e-07;1.0447803072294422;1.0100317314107212;9.999202364289806;0.833466997727874;0.015561728062541283;0.015562681463939694;0.7977316663626376;0.014894919862102871;0.7980414802473977;1.009906016098788
68.18638;1.0445380156385287;0.8333407145202537;0.7979258403241155;-4.1582898763122665e-07;-3.7269538455475463e-07;1.0447789252243262;1.0100312203551045;9.999225640794297;0.8334657642850916;0.015561758416594029;0.015562686677504598;0.797731049026446;0.014894907298321255;0.7980411587782451;1.0099079777938094
68.19638;1.044534514806332;0.8333404148595113;0.797924770067067;-4.152884468465161e-07;-3.7256029302074055e-07;1.0447776580821437;1.0100307686363847;9.999250365400055;0.8334645923411788;0.015561788617297984;0.015562691578289017;0.797730431541459;0.014894893259975787;0.798040903814706;1.0099099614732945
68.20638;1.044531028706806;0.8333400908051434;0.7979237368963222;-4.1477720099579355e-07;-3.724424745582729e-07;1.0447765153318322;1.0100303849614567;9.999276530658648;0.8334634860253104;0.01556181866507087;0.01556269618179147;0.7977298124087544;0.014894877765388647;0.7980407185602534;1.0099119577413447
