time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
68.21638;1.0445275644055938;0.8333397465641562;0.7979227470935408;-4.142973362954709e-07;-3.7234293683932243e-07;1.0447755040297877;1.0100300778818931;9.999304109397178;0.8334624478894611;0.01556184850997355;0.015562700507381393;0.7977291909384824;0.014894860812604778;0.7980406056196802;1.009913957091666
68.22638;1.0445241288830398;0.8333393865134598;0.7979218067370861;-4.1385087273244115e-07;-3.72263110526527e-07;1.0447746284889166;1.010029855386628;9.999333044609132;0.833461478547567;0.015561878058176467;0.01556270457986016;0.7977285678721833;0.014894842397850841;0.798040566738906;1.0099159504308932
68.23638;1.0445207288921405;0.8333390163665604;0.7979209212734151;-4.1344018816048735e-07;-3.7220459281891293e-07;1.0447738900862644;1.010029724504828;9.999363241196317;0.8334605771362567;0.01556190719401154;0.015562708418210341;0.7977279443377091;0.014894822524438684;0.7980406020087472;1.0099179291762976
68.24638;1.044517370847611;0.8333386431992723;0.7979200952526311;-4.130678090800336e-07;-3.721688505815174e-07;1.0447732874562503;1.0100296911089908;9.999394575335032;0.8334597422484903;0.01556193579289936;0.015562712027124921;0.79772732066236;0.014894801202084808;0.7980407098713658;1.0099198847097492
68.25638;1.0445140605098213;0.8333382741220996;0.7979193328492638;-4.127358585502479e-07;-3.7215705388732903e-07;1.0447728177847395;1.0100297597663894;9.999426912309993;0.8334589724730117;0.015561963721454838;0.015562715398252904;0.7977266968316606;0.014894778446922195;0.7980408885030451;1.0099218077981347
68.26638;1.0445108020416842;0.8333379148050013;0.7979186383977546;-4.1244582697736645e-07;-3.7217020844614744e-07;1.0447724788159898;1.0100299338880303;9.999460113542941;0.8334582666152293;0.015561990843589451;0.015562718523255015;0.7977260733081932;0.01489475427432898;0.7980411370324095;1.0099236890007885
68.27638;1.0445075975785292;0.8333375693431427;0.7979180162146048;-4.1219875419996937e-07;-3.7220925015875965e-07;1.044772269473279;1.0100302163783677;9.999494028984165;0.8334576238924991;0.015562017040992802;0.015562721392273987;0.7977254503724825;0.014894728685146049;0.7980414554829848;1.0099255198085022
68.28638;1.0445044484628434;0.8333372413831853;0.797917470331013;-4.1199548628462273e-07;-3.72274786038873e-07;1.0447721882553749;1.0100306101161807;9.999528491946489;0.8334570433720958;0.015562042231987443;0.015562723968699132;0.7977248264988974;0.014894701666533174;0.7980418444668594;1.009927293124699
68.29638;1.0445013570760886;0.8333369350111707;0.7979170037688169;-4.1183694095809525e-07;-3.7236694897427343e-07;1.044772232347255;1.0100311179304322;9.999563331606756;0.833456523460898;0.015562066370901958;0.015562726182186215;0.7977241977715185;0.01489467321431006;0.7980423052665665;1.0099290026608734
68.30638;1.0444983275087039;0.833336654645979;0.7979166173750076;-4.117243107454854e-07;-3.7248575469927146e-07;1.044772398721381;1.010031742818237;9.99959838924462;0.8334560623036196;0.015562089435447755;0.015562727948332699;0.7977235588320439;0.014894643351771195;0.798042839663971;1.0099306418216434
68.31638;1.0444953653343811;0.8333364045984643;0.797916309619582;-4.116589637048853e-07;-3.726314837303945e-07;1.0447726850988095;1.0100324886083463;9.999633520971232;0.8334556578521155;0.015562111416775777;0.015562729179347558;0.7977229042337214;0.014894612124840187;0.7980434493895765;1.0099322032941591
68.32638;1.0444924776314657;0.8333361888338923;0.7979160771467476;-4.116421422827569e-07;-3.728045668933227e-07;1.0447730902419359;1.0100333602067972;9.999668602974925;0.8334553072971752;0.01556213231194102;0.015562729784051094;0.7977222295735114;0.014894579590091972;0.7980441355653206;1.0099336806288908
68.33638;1.0444896730958064;0.8333360110623104;0.7979159151481646;-4.1167472423264296e-07;-3.730050948886217e-07;1.044773613961738;1.010034362812292;9.999703546529567;0.8334550068503617;0.015562152117660231;0.015562729676911151;0.7977215321694364;0.014894545809054301;0.7980448986704052;1.0099350704166086
68.34638;1.0444869614920924;0.8333358746575353;0.797915818096326;-4.11757076405054e-07;-3.732325505609804e-07;1.0447742561643714;1.0100355002988766;9.999738295543688;0.8334547526606781;0.015562170824439739;0.01556272879231145;0.7977208110624837;0.01489451084584854;0.7980457392376114;1.009936372712409
68.35638;1.0444843523296945;0.8333357816131669;0.7979157807505037;-4.1188902784094943e-07;-3.734860512118707e-07;1.0447750150898727;1.0100367737195908;9.999772803766165;0.8334545422613215;0.015562188414593765;0.01556272709275737;0.7977200664885736;0.014894474771869308;0.7980466586402121;1.009937589857542
68.36638;1.044481853858271;0.833335731688132;0.797915798322609;-4.120699611357606e-07;-3.7376486195722874e-07;1.0447758861958454;1.010038181360108;9.9998070222721;0.8334543745922401;0.015562204869407783;0.015562724567964054;0.7977192996946542;0.01489443767081481;0.7980476589783907;1.0099387248820297
68.37638;1.0444794731973597;0.8333357231729265;0.7979158660462361;-4.122990555414737e-07;-3.740689436052977e-07;1.0447768624657927;1.0100397204341511;9.99984090595922;0.8334542489934739;0.015562220181595884;0.015562721224912205;0.7977185134211585;0.01489439963779261;0.7980487418383047;1.009939780682316
68.38638;1.0444772164105627;0.8333357538002629;0.7979159791053851;-4.1257566280243115e-07;-3.7439906896268526e-07;1.0447779348934532;1.0100413885477202;9.9998744215398;0.8334541653906029;0.015562234371735262;0.015562717080457342;0.7977177116386737;0.014894360779173414;0.7980499073567805;1.00994076052235
68.39638;1.0444750873662498;0.8333358204557395;0.7979161329539882;-4.128993869653944e-07;-3.7475626853767705e-07;1.044779092006784;1.010043183795071;9.999907548745151;0.8334541255265046;0.015562247499966137;0.01556271216433052;0.797716898149119;0.01489432120673714;0.7980511544620215;1.0099416689270744
68.40638;1.0444730861441975;0.8333359192631266;0.7979163234216797;-4.132697507944106e-07;-3.7514120328748116e-07;1.0447803198858439;1.0100451035988276;9.999940276024839;0.8334541332467783;0.015562259663803492;0.015562706520791985;0.797716075637041;0.014894281023499415;0.7980524813075803;1.0099425119480885
68.41638;1.0444712083354166;0.8333360472765552;0.7979165461460914;-4.136857931080808e-07;-3.755539087474279e-07;1.0447816038732298;1.0100471430730953;9.999972588378139;0.8334541930143667;0.015562270986346336;0.015562700205117363;0.7977152456939139;0.01489424031440644;0.7980538856328604;1.009943296354311
68.42638;1.044469445403558;0.8333362039901003;0.797916796032195;-4.1414585468903127e-07;-3.759938927654677e-07;1.0447829308489702;1.0100492949951647;10.00000445555479;0.8334543080839422;0.01556228159273616;0.01556269327505104;0.7977144091833288;0.014894199143344023;0.79805536573856;1.009944028187044
68.43638;1.0444677859165352;0.8333363906693576;0.7979170678292532;-4.1464771753613093e-07;-3.7646042237300247e-07;1.0447842907048648;1.010051551410891;10.000035836875243;0.8334544800885101;0.015562291590595908;0.015562685775789854;0.7977135665240217;0.014894157552339854;0.7980569216292882;1.0099447116620799
68.44638;1.0444662174730064;0.8333366088784006;0.797917357143939;-4.151889512163183e-07;-3.769526614313804e-07;1.0447856759956415;1.0100539045690393;10.000066701571775;0.8334547098504549;0.015562301078706282;0.015562677736918294;0.7977127175227116;0.014894115565798895;0.7980585551431987;1.0099453487082442
68.45638;1.0444647280723085;0.8333368600548597;0.7979176607214573;-4.1576726858232966e-07;-3.7746954548443704e-07;1.044787080047165;1.0100563471675692;10.000097042214012;0.8334549976002812;0.015562310163915476;0.015562669189316109;0.7977118616687574;0.01489407320442941;0.7980602691594969;1.009945939421875
68.46638;1.0444633064533582;0.8333371454842874;0.797917976569758;-4.1638080848513303e-07;-3.7800971420300527e-07;1.0447884956534612;1.0100588725603767;10.000126866080096;0.8334553421917483;0.015562318958383557;0.01556266017925068;0.7977109997289731;0.014894030505614542;0.7980620667649069;1.0099464835945056
68.47638;1.044461942318971;0.8333374661783913;0.7979183045588519;-4.170281225438209e-07;-3.785718200027486e-07;1.0447899154185187;1.010061474305881;10.000156175218098;0.8334557412274465;0.015562327560197556;0.015562650762705497;0.7977101349940177;0.014893987530075195;0.7980639505280284;1.0099469825721608
68.48638;1.0444606267581695;0.8333378231208961;0.7979186464998049;-4.177078565720503e-07;-3.7915490111329404e-07;1.0447913326976712;1.0100641454132004;10.00018494957522;0.8334561922982069;0.015562336030781294;0.015562640989772425;0.7977092729300224;0.014893944348455592;0.7980659214603786;1.009947440127028
68.49638;1.044459352645888;0.8333382178223023;0.7979190049935211;-4.1841841226706813e-07;-3.7975838116717377e-07;1.0447927419517256;1.0100668777843216;10.000213140656141;0.8334566936825555;0.01556234438698779;0.015562630902194709;0.7977084200451843;0.014893901031789124;0.7980679778177215;1.009947861593506
68.50638;1.0444581148431928;0.8333386524465517;0.797919382227254;-4.191576926259976e-07;-3.8038184483348803e-07;1.0447941384918495;1.010069661710213;10.000240676613878;0.83345724430683;0.015562352616725983;0.015562620541651553;0.7977075829445619;0.014893857657719924;0.798070114977424;1.0099482529047983
68.51638;1.044456909836601;0.8333391289288835;0.7979197796709245;-4.199229232858261e-07;-3.810248806817675e-07;1.0447955184388462;1.0100724858285774;10.000267468285971;0.8334578434616404;0.015562360695940712;0.015562609951157382;0.7977067677733023;0.01489381431468492;0.7980723265843297;1.0099486204819645
68.52638;1.0444557346057208;0.8333396480019238;0.7979201979150106;-4.207107941239693e-07;-3.816871123863481e-07;1.0447968790701396;1.0100753381130938;10.00029341227161;0.8334584904538456;0.015562368592722657;0.01556259917792187;0.7977059796526249;0.014893771094427318;0.7980746056964853;1.0099489705734541
68.53638;1.044454585429353;0.8333402092386188;0.7979206363603195;-4.215178960694405e-07;-3.8236816269738346e-07;1.0447982189795637;1.010078207731362;10.000318397255615;0.8334591842575392;0.015562376272700774;0.015562588282870743;0.7977052223127326;0.014893728089054996;0.7980769455177418;1.0099493087524298
68.54638;1.0444534579219804;0.8333408113733075;0.7979210932800243;-4.2234109576596645e-07;-3.83067392689786e-07;1.0447995379526929;1.0100810865218837;10.00034231063782;0.8334599228468118;0.015562383703668314;0.015562577348357429;0.7977044983859246;0.014893685394768947;0.7980793398274402;1.0099496406735124
68.55638;1.0444523484395856;0.8333414524193078;0.797921565830166;-4.2317777373385063e-07;-3.837838933861395e-07;1.0448008371296313;1.010083969051359;10.000365039238883;0.8334607025494487;0.01556239085414047;0.015562566470190605;0.7977038095972353;0.014893643104125701;0.7980817829890369;1.0099499724663563
68.56638;1.0444512550843603;0.8333421300597894;0.7979220496495558;-4.240258010996316e-07;-3.845167895875369e-07;1.044802119160809;1.0100868517227675;10.00038646943236;0.8334615182854674;0.015562397697151743;0.015562555725122662;0.7977031563132702;0.014893601294834826;0.7980842697937064;1.0099503098211788
68.57638;1.0444501771540518;0.8333428418514008;0.7979225386120525;-4.248832248847442e-07;-3.852654263202628e-07;1.0448033866856616;1.010089732147883;10.00040649587191;0.8334623646006315;0.015562404204922964;0.015562545143892905;0.7977025373392863;0.014893560030545079;0.7980867954661816;1.0099506567203589
68.58638;1.0444491140576966;0.833343584873443;0.7979230250974579;-4.2574806159627966e-07;-3.860294156662953e-07;1.0448046395077968;1.010092609594722;10.000425035803639;0.833463236847142;0.015562410321166705;0.01556253471220138;0.7977019503679218;0.014893519359104481;0.798089355495461;1.009951014618281
68.59638;1.0444480648936634;0.8333443550166035;0.797923500815302;-4.2661840461637367e-07;-3.8680858284602037e-07;1.0448058733176566;1.0100954857526638;10.000442035985728;0.8334641317987115;0.015562415946773501;0.015562524383201541;0.7977013923188924;0.014893479305110785;0.7980919448089011;1.009951382188155
68.60638;1.0444470292859618;0.8333451463088222;0.7979239580297803;-4.274928000486051e-07;-3.8760279977526807e-07;1.0448070807735768;1.0100983645758075;10.000457468701393;0.8334650476412047;0.015562420963132545;0.015562514091107793;0.7977008594130713;0.014893439879076667;0.7980945570561262;1.0099517561425941
68.61638;1.0444460090477428;0.8333459509924648;0.7979243907258273;-4.2837067964281e-07;-3.88411950071112e-07;1.0448082530771075;1.01010125154328;10.000471323174578;0.8334659838515796;0.01556242526152754;0.015562503763171745;0.7977003477085548;0.014893401097828935;0.7980971848372801;1.0099521334021047
68.62638;1.0444450087831858;0.8333467604233562;0.7979247955813742;-4.2925245357936224e-07;-3.892359399627508e-07;1.0448093809833625;1.0101041526698733;10.000483594844939;0.8334669406059523;0.015562428748748249;0.015562493322235886;0.7976998541426404;0.014893362989273077;0.7980998201558331;1.0099525122796889
68.63638;1.0444440345814028;0.8333475664007912;0.7979251724799997;-4.3013919403703837e-07;-3.90074435789378e-07;1.0448104560319855;1.0101070727737145;10.000494276652713;0.833467917742528;0.01556243134010246;0.015562482681719924;0.7976993770366814;0.014893325590116937;0.7981024542467043;1.0099528909874236
68.64638;1.0444430926728436;0.8333483619017571;0.7979255235578117;-4.3103218000265273e-07;-3.9092670257547463e-07;1.0448114719650263;1.010110013936711;10.00050335799279;0.8334689144521;0.01556243295704408;0.015562471746107495;0.7976989156777727;0.014893288958216592;0.7981050771236645;1.0099532663161663
68.65638;1.0444421898848617;0.8333491406368316;0.7979258509134085;-4.319325584252469e-07;-3.9179183688313384e-07;1.044812425255604;1.0101129758162493;10.000510827153088;0.8334699297765894;0.015562433531027126;0.015562460415520236;0.7976984700662885;0.014893253180509042;0.798107677955689;1.009953634212485
68.66638;1.0444413341967205;0.83334989686702;0.7979261549779302;-4.328411600192662e-07;-3.9266889949709723e-07;1.044813314947919;1.0101159568549154;10.00051667454357;0.8334709626048953;0.015562433011094789;0.015562448585987983;0.7976980410077568;0.014893218352445467;0.7981102465503471;1.00995399079706
68.67638;1.0444405333905589;0.8333506259628223;0.7979264347472944;-4.337583205339051e-07;-3.9355685153098764e-07;1.0448141424091206;1.0101189541783135;10.000520902824356;0.833472011049787;0.015562431372790278;0.015562436158839463;0.7976976296617001;0.014893184544615332;0.7981127744404164;1.0099543341133486
68.68638;1.0444397940411343;0.8333513244559677;0.7979266887202687;-4.346838499561574e-07;-3.9445461159057386e-07;1.0448149112110579;1.0101219630882008;10.000523539862725;0.8334730723554656;0.015562428625400151;0.015562423057039644;0.797697237403478;0.014893151791537192;0.7981152540915398;1.0099546658209935
68.69638;1.0444391223222045;0.8333519891223171;0.797926915236159;-4.356173597165826e-07;-3.953611154862144e-07;1.044815626831632;1.0101249779913435;10.000524641354936;0.8334741431544729;0.015562424804641914;0.015562409227540545;0.7976968669398176;0.014893120113126544;0.798117677319656;1.0099549900432638
68.70638;1.0444385243118885;0.8333526155318415;0.7979271124560077;-4.365584910729773e-07;-3.962753665694458e-07;1.0448162949816842;1.0101279936685108;10.000524283504731;0.8334752194151605;0.015562419948643696;0.015562394646119944;0.7976965231939631;0.014893089537751132;0.7981200354091663;1.0099553105396761
68.71638;1.0444380048461246;0.8333531974657928;0.7979272785675211;-4.3750654065097394e-07;-3.971966329223878e-07;1.044816919293889;1.0101310053981551;10.0005225505245;0.8334762964968134;0.01556241408232856;0.015562379336086406;0.7976962124087721;0.0148930601036649;0.7981223210845664;1.0099556298190386
68.72638;1.0444375662955423;0.8333537281666934;0.7979274119705797;-4.3845999501405493e-07;-3.9812454380894165e-07;1.04481750081097;1.010134008000236;10.000519517247735;0.8334773695443048;0.015562407215892506;0.01556236336910907;0.7976959402392634;0.014893031844526568;0.7981245299150439;1.0099559506297413
68.73638;1.044437209040708;0.8333542017596889;0.7979275107278171;-4.394166943979313e-07;-3.9905900531421705e-07;1.0448180392941435;1.0101369949363335;10.000515238350172;0.8334784340600552;0.015562399344288802;0.015562346841151929;0.7976957108064936;0.01489300477489333;0.7981266596919625;1.009956276982724
68.74638;1.0444369337246167;0.833354613415325;0.7979275717392019;-4.4037431613268443e-07;-4.0000013050675083e-07;1.044818534291404;1.0101399590391067;10.000509757116467;0.833479486082166;0.015562390455537612;0.015562329848745487;0.7976955271041276;0.014892978896083727;0.7981287091437423;1.0099566135342002
68.75638;1.0444367424740084;0.8333549594169081;0.7979275908228807;-4.41330663574513e-07;-4.0094796952863013e-07;1.0448189851131002;1.0101428950190117;10.000503128331559;0.8334805216335894;0.015562380545546423;0.015562312476409464;0.7976953916202628;0.014892954204466485;0.7981306776201291;1.0099569652241736
68.76638;1.044436637829044;0.833355237946209;0.7979275633668692;-4.4228379020832113e-07;-4.019019379622605e-07;1.044819390668511;1.0101458021524186;10.000495428891869;0.8334815363518238;0.015562369621135254;0.015562294794987039;0.7976953066593466;0.014892930674641189;0.7981325657442472;1.0099573372577608
68.77638;1.0444366211532257;0.8333554495182365;0.7979274848156549;-4.4323202650729806e-07;-4.028604953363746e-07;1.044819749890507;1.010148684956778;10.000486738459786;0.8334825255671283;0.015562357696943249;0.015562276866237028;0.7976952743763811;0.014892908242723723;0.7981343761486464;1.009957734601678
68.78638;1.044436691931276;0.8333555964066837;0.7979273509463529;-4.441738953969262e-07;-4.0382148151944406e-07;1.044820062002369;1.0101515514004509;10.00047711321481;0.8334834845497304;0.015562344791487189;0.015562258746051306;0.7976952968124589;0.014892886814091533;0.7981361129854793;1.0099581618288884
68.79638;1.0444368478767125;0.833355681976776;0.7979271577136465;-4.451078648381806e-07;-4.04782738613035e-07;1.0448203257805053;1.0101544107629263;10.000466580111215;0.8334844092666955;0.015562330917845183;0.015562240480391126;0.7976953764340133;0.014892866283307726;0.7981377802094747;1.0099586232804074
68.80638;1.04443708488402;0.8333557104148829;0.7979269008416372;-4.4603213705591847e-07;-4.057425077131658e-07;1.044820538636956;1.0101572722830319;10.000455149552177;0.8334852972612864;0.015562316078545836;0.015562222093874886;0.797695516518808;0.014892846552354065;0.7981393804078551;1.0099591231574108
68.81638;1.044437396750797;0.8333556861428448;0.7979265756768373;-4.469447781975247e-07;-4.0669947410966896e-07;1.044820696836095;1.0101601440530545;10.000442833743953;0.8334861477485389;0.015562300266166887;0.015562203589971617;0.7976957203913314;0.014892827542621457;0.7981409149754118;1.0099596653326135
68.82638;1.044437775329093;0.8333556130675563;0.7979261772062234;-4.4784393176945144e-07;-4.076524920585536e-07;1.0448207966249865;1.0101630321479564;10.000429655717678;0.8334869608579142;0.01556228346447252;0.01556218496957298;0.7976959901348868;0.014892809195342601;0.798142384695416;1.0099602524452296
68.83638;1.0444382110215547;0.8333554945121369;0.7979257001610118;-4.4872783043982777e-07;-4.086002740575155e-07;1.0448208349756885;1.0101659400573435;10.000415644771383;0.8334877368259745;0.015562265659941505;0.015562166244961961;0.7976963258720451;0.014892791462618155;0.7981437900779295;1.0099608849881863
68.84638;1.0444386940314274;0.8333553335415479;0.797925139372891;-4.495947610655072e-07;-4.095412076429267e-07;1.044820809895674;1.010168868127516;10.000400833558949;0.8334884757321797;0.015562246863256956;0.015562147445038834;0.7976967259611352;0.01489277429899477;0.7981451319199669;1.0099615613863853
68.85638;1.044439216005142;0.8333551328262678;0.797924490105506;-4.504431552143269e-07;-4.1047326675458913e-07;1.0448207215821785;1.0101718132596256;10.000385259508022;0.83348917774246;0.01556222711781801;0.015562128613702637;0.7976971878063739;0.0148927576566479;0.7981464119294406;1.0099622789880356
68.86638;1.0444397703098873;0.8333548938843917;0.7979237479957353;-4.51271850830344e-07;-4.113942752400027e-07;1.0448205731462392;1.0101747698282344;10.00036896007297;0.8334898435507577;0.015562206489500035;0.015562109786354715;0.7976977080363888;0.014892741487762273;0.7981476324796705;1.0099630351123419
68.87638;1.0444403514453555;0.8333546164521186;0.7979229086113305;-4.520802811822989e-07;-4.123023247880519e-07;1.0448203686450246;1.010177731420806;10.000351966522203;0.8334904745833749;0.015562185057634704;0.01556209096275902;0.797698281960088;0.014892725751427457;0.7981487957558363;1.0099638272387188
68.88638;1.0444409546241604;0.8333542987909246;0.7979219673266935;-4.5286829329634364e-07;-4.131958011223349e-07;1.044820110555092;1.0101806917973608;10.000334302502978;0.8334910729684007;0.015562162914163515;0.015562072114115495;0.7976989038173189;0.014892710410414877;0.7981499029882891;1.0099646519503658
68.89638;1.0444415748289637;0.8333539385656074;0.7979209200771527;-4.536359356238723e-07;-4.140731937379613e-07;1.0448197993988464;1.010183645235421;10.000315984939483;0.8334916412464735;0.01556214016339199;0.015562053217178726;0.797699567826188;0.01489269541648549;0.798150953792672;1.009965503216358
68.90638;1.0444422062099061;0.8333535335762207;0.7979197643454194;-4.5438348475796284e-07;-4.149331138950253e-07;1.044819434531527;1.0101865864807151;10.000297031619167;0.8334921816918993;0.015562116924403492;0.015562034277331906;0.7977002687827002;0.014892680699485987;0.7981519457704004;1.0099663715951632
68.91638;1.0444428427519832;0.8333530824313237;0.7979184996851222;-4.5511128804053494e-07;-4.157743234841456e-07;1.0448190152094572;1.010189510011782;10.00027747575595;0.8334926957482023;0.015562093333680208;0.015562015327678065;0.7977010018702636;0.0148926661747598;0.7981528745550878;1.0099672456880047
68.92638;1.044443478724307;0.8333525850663462;0.7979171274047892;-4.5581949223710106e-07;-4.1659538553982204e-07;1.044818541577424;1.0101924094186971;10.0002573715027;0.8334931837733539;0.015562069535166206;0.015561996423329878;0.7977017626059753;0.014892651764249164;0.7981537344119353;1.0099681145738657
68.93638;1.0444441082710734;0.8333520427775662;0.797915649621045;-4.565081167094075e-07;-4.173943515760531e-07;1.0448180143043333;1.0101952767279063;10.000236784352525;0.8334936448725689;0.015562045664350708;0.015561977637139287;0.7977025478771774;0.01489263741184011;0.7981545192255337;1.0099689684757487
68.94638;1.0444447252144935;0.8333514577006647;0.7979140687306284;-4.57176972402539e-07;-4.18169126190895e-07;1.044817433542574;1.010198102073295;10.00021577892995;0.8334940768312697;0.015562021842254248;0.015561959043413787;0.7977033573249461;0.014892623085508781;0.7981552232319499;1.0099697976265376
68.95638;1.0444453237969535;0.8333508317063097;0.7979123875787753;-4.578251014313021e-07;-4.189180067651313e-07;1.044816799018604;1.010200874944985;10.000194412349767;0.8334944763593685;0.015561998181162082;0.01556194070389151;0.7977041932522629;0.014892608773249614;0.798155841457953;1.0099705916456025
68.96638;1.0444458994945283;0.8333501658563666;0.7979106096782642;-4.5845055612975696e-07;-4.196396342225347e-07;1.0448161107698324;1.010203585188064;10.000172734569245;0.83349484006259;0.015561974799228695;0.015561922673620254;0.7977050586969939;0.014892594477226137;0.7981563700208893;1.0099713405224664
68.97638;1.0444464486114395;0.8333494615278679;0.7979087390790126;-4.59050752202523e-07;-4.203327757157413e-07;1.0448153690400042;1.010206222853439;10.000150791685147;0.8334951657435811;0.01556195183139402;0.015561905006354229;0.7977059556991599;0.014892580202244564;0.7981568059903223;1.0099720361468563
68.98638;1.0444469675309038;0.8333487215196603;0.7979067801265378;-4.5962285837354923e-07;-4.2099648655059834e-07;1.0448145739154633;1.0102087789922887;10.000128624804963;0.8334954532959414;0.01556192941880454;0.015561887748369675;0.7977068852453543;0.014892565942290532;0.7981571469079549;1.0099726729833223
68.99638;1.0444474528733214;0.833347949570744;0.797904737559143;-4.601640864235434e-07;-4.2163015835450313e-07;1.0448137261058748;1.010211246637322;10.000106265890956;0.8334957052875308;0.015561907688498567;0.01556187093329866;0.797707847758033;0.014892551679389613;0.7981573903346134;1.0099732476839365
69.00638;1.0444479018830874;0.8333471495672966;0.7979026167772715;-4.60671895765798e-07;-4.2223317048769494e-07;1.0448128283099856;1.0102136200433667;10.000083735074845;0.8334959267235943;0.015561886749609764;0.015561854586546577;0.7977088430374125;0.014892537395847321;0.7981575336755683;1.0099737577979586
69.01638;1.044448311884646;0.8333463251323387;0.79790042377;-4.611441017018762e-07;-4.2280490478813213e-07;1.044811885364855;1.0102158935784618;10.000061040640201;0.8334961232910982;0.01556186670339728;0.015561838738992993;0.7977098701854433;0.014892523092250842;0.7981575742797263;1.0099741996232103
69.02638;1.0444486792633731;0.8333454792090952;0.7978981647991515;-4.6157893315415277e-07;-4.233452617982537e-07;1.0448109025999186;1.0102180617902445;10.000038187278209;0.8334962993933559;0.01556184765034033;0.015561823438690635;0.7977109277281983;0.01489250880730974;0.7981575094944855;1.009974566798045
69.03638;1.0444489996550728;0.8333446144049699;0.7978958459690748;-4.619750466843354e-07;-4.238547662525945e-07;1.044809883804588;1.0102201195336349;10.000015188950108;0.833496457716818;0.01556182969028953;0.015561808755275928;0.7977120134762664;0.014892494619393229;0.7981573362421002;1.009974851518624
69.04638;1.0444492692791398;0.8333437337136932;0.7978934725148439;-4.62331521499536e-07;-4.243341870155781e-07;1.0448088304052505;1.0102220611974626;9.99999206739425;0.8334965997465873;0.015561812918414398;0.015561794779087004;0.797713124437886;0.01489248061036013;0.7981570503481347;1.0099750468299944
69.05638;1.044449485822548;0.8333428401127608;0.7978910485296339;-4.6264783093127577e-07;-4.2478418824916614e-07;1.0448077422278976;1.0102238800934973;9.999968838748563;0.833496725885209;0.015561797414438458;0.01556178161259259;0.7977142571501233;0.014892466825071485;0.7981566467759525;1.0099751477322347
69.06638;1.0444496481635004;0.833341935619752;0.7978885778368975;-4.629237925830717e-07;-4.2520494983978703e-07;1.0448066189901275;1.010225568651914;9.999945505562266;0.8334968355512863;0.015561783227471848;0.01556176935823305;0.7977154080539445;0.014892453268308561;0.7981561208198316;1.0099751514318074
69.07638;1.044449755509015;0.8333410210346963;0.7978860650882559;-4.63159488843844e-07;-4.25595968355313e-07;1.044805461367504;1.010227118682563;9.999922053385484;0.8334969277585986;0.015561770369448046;0.015561758111489297;0.7977165737968622;0.014892439923913684;0.7981554689923519;1.0099750569849473
69.08638;1.044449807184294;0.8333400959105682;0.7978835158264748;-4.6335513736942387e-07;-4.259564706295394e-07;1.044804271568063;1.010228521401557;9.999898451702279;0.8334970019338963;0.015561758820600513;0.015561747960352035;0.7977177512212984;0.014892426768173286;0.7981546891336004;1.0099748645699558
69.09638;1.044449802739227;0.8333391582609065;0.7978809356319472;-4.635112028479599e-07;-4.2628593434810254e-07;1.0448030536288586;1.0102297673876135;9.999874663581325;0.8334970591542917;0.015561748548895908;0.01556173897831509;0.7977189369101664;0.014892413773921587;0.7981537799844015;1.009974575508766
69.10638;1.044449741372999;0.8333382047089486;0.7978783294202652;-4.636288567277018e-07;-4.2658395927453615e-07;1.0448018133239487;1.0102308466638237;9.999850658175706;0.8334971030489406;0.015561739543668164;0.015561731206401514;0.7977201274556498;0.01489240091997904;0.7981527407447079;1.0099741923889907
69.11638;1.044449621897057;0.8333372307724111;0.7978757015647507;-4.6371006574512264e-07;-4.268499080500063e-07;1.0448005574315022;1.0102317493744555;9.999826418043835;0.833497139100237;0.015561731833196034;0.015561724650030069;0.7977213205849012;0.014892388208717603;0.7981515713754218;1.0099737178868429
69.12638;1.0444494435113298;0.8333362304703038;0.7978730560819186;-4.63757044019074e-07;-4.2708315497447084e-07;1.0447992921059477;1.0102324665732516;9.999801935673393;0.8334971730022185;0.015561725463254999;0.015561719299006623;0.797722515402825;0.014892375666888245;0.7981502733976921;1.0099731535451355
69.13638;1.0444492059113224;0.8333351966591275;0.7978703960654331;-4.637717902615333e-07;-4.272836687781534e-07;1.0447980218662936;1.0102329901143348;9.99977720378293;0.8334972094970754;0.015561720460267603;0.015561715148083433;0.7977237115837117;0.014892363334017784;0.7981488501315102;1.0099725001957205
69.14638;1.0444489091114384;0.8333341225707585;0.7978677235725984;-4.637559319456755e-07;-4.274520660643449e-07;1.0447967507150175;1.0102333119829858;9.999752209315137;0.833497252155201;0.01556171680759595;0.015561712210744184;0.7977249088610541;0.014892351267371326;0.7981473062789658;1.0099717591023694
69.15638;1.0444485534360577;0.8333330023188908;0.7978650404074344;-4.6371050007014537e-07;-4.275890610070001e-07;1.044795483912833;1.0102334241119655;9.999726930160529;0.8334973038390076;0.015561714442698521;0.015561710516895404;0.7977261069320457;0.014892339552540353;0.7981456479721526;1.009970932804638
69.16638;1.0444481385434345;0.8333318301911551;0.7978623482562651;-4.636358628804176e-07;-4.2769510103826865e-07;1.0447942283206733;1.0102333189427317;9.999701332965833;0.8334973672177954;0.015561713270111776;0.015561710084727925;0.7977273051642318;0.014892328296809136;0.7981438834388194;1.0099700258831628
69.17638;1.0444476623474477;0.8333306005967988;0.7978596482496191;-4.635322529966501e-07;-4.2777055867281737e-07;1.0447929910737184;1.0102329896567555;9.999675369118611;0.8334974449534248;0.01556171317487568;0.015561710896839259;0.7977285022947388;0.014892317620144898;0.7981420230042175;1.0099690448021597
69.18638;1.0444471221808043;0.833329308677097;0.7978569412032844;-4.6340037061033674e-07;-4.2781594662176553e-07;1.044791777927931;1.0102324295653606;9.9996489696395;0.8334975400068821;0.015561714030449562;0.015561712907954755;0.7977296966609406;0.014892307660632004;0.7981400782035595;1.0099679961377837
69.19638;1.044446516749297;0.833327950773482;0.7978542285705758;-4.632414678543863e-07;-4.2783188641246603e-07;1.044790593013641;1.0102316320497735;9.99962205524494;0.833497655956527;0.01556171570870086;0.01556171605890811;0.797730886737751;0.014892298577698245;0.7981380606385257;1.009966884745717
69.20638;1.0444458460558252;0.8333265250240719;0.7978515132780629;-4.630571805575843e-07;-4.278190772451107e-07;1.0447894397421236;1.010230591435643;9.999594557593756;0.8334977961839941;0.015561718087288604;0.015561720268064547;0.7977320713866949;0.014892290534166262;0.7981359810916744;1.0099657132207118
69.21638;1.044445110389632;0.833325032005601;0.7978487996101246;-4.6284939994530135e-07;-4.277782632613384e-07;1.0447883210655287;1.0102293033889382;9.99956642817541;0.8334979624807953;0.015561721044207364;0.015561725426151127;0.7977332500193804;0.014892283668546235;0.7981338494834541;1.009964482521309
69.22638;1.0444443099194611;0.8333234746723163;0.7978460925466688;-4.626200949645436e-07;-4.277101398455142e-07;1.04478723929608;1.0102277647138578;9.999537633617086;0.8334981548267709;0.01556172444827217;0.015561731426689323;0.7977344227033338;0.01489227807936642;0.7981316749282847;1.0099631933207645
69.23638;1.044443444172904;0.8333218579229573;0.7978433974931474;-4.6237105246286055e-07;-4.2761532274865477e-07;1.0447861964825962;1.0102259737761041;9.999508147563896;0.8334983720488865;0.015561728162475162;0.015561738205575321;0.7977355892827358;0.01489227382448305;0.7981294653187512;1.0099618473734142
69.24638;1.0444425114222604;0.8333201886844616;0.7978407201255684;-4.6210387308085873e-07;-4.2749439625950436e-07;1.0447851948913947;1.010223931596757;9.99947794793633;0.8334986125900034;0.015561732063129684;0.015561745745388465;0.7977367480815084;0.014892270928448524;0.7981272275863229;1.0099604481712994
69.25638;1.0444415089296795;0.8333184760996499;0.7978380659567126;-4.618202529684006e-07;-4.273478674514879e-07;1.0447842373664096;1.010221642451387;9.999447026782967;0.833498875533169;0.015561736053726308;0.01556175404201124;0.7977378960595012;0.014892269391024362;0.798124968562734;1.0099590010273287
69.26638;1.044440434340328;0.8333167306432826;0.7978354395423004;-4.6152178657071856e-07;-4.271759276298909e-07;1.0447833273658198;1.0102191136611518;9.99941540332331;0.8334991609807907;0.015561740054159199;0.015561763066696021;0.7977390302051074;0.014892269191234939;0.7981226954394438;1.0099575130409593
69.27638;1.0444392880123043;0.8333149621706379;0.7978328439751977;-4.612093096454158e-07;-4.269783969006934e-07;1.0447824684839646;1.0102163552488974;9.999383129001561;0.8334994693785105;0.01556174398515644;0.015561772758412784;0.7977401482201507;0.014892270294206615;0.7981204161256602;1.0099559924532162
69.28638;1.04443807494393;0.8333131784730659;0.7978302816717812;-4.60882721177629e-07;-4.267550057656422e-07;1.0447816640192813;1.0102133791085066;9.999350284608019;0.8334998007444795;0.015561747767117686;0.015561783052256365;0.7977412479600513;0.01489227267000706;0.7981181392554211;1.0099544474896631
69.29638;1.0444368042560943;0.8333113855459471;0.7978277550382642;-4.605412601285995e-07;-4.265054435977058e-07;1.0447809163773398;1.0102101976052238;9.99931696672127;0.8335001540111941;0.015561751320833688;0.015561793913193464;0.7977423271972591;0.01489227630675744;0.798115872711647;1.0099528859340272
69.30638;1.04443548642798;0.8333095889828357;0.7978252658078975;-4.6018386688987135e-07;-4.262291131799867e-07;1.0447802260808223;1.0102068231630696;9.99928326877475;0.8335005270412242;0.01556175457509942;0.015561805338488997;0.7977433844081901;0.01489228119555869;0.7981136215889924;1.0099513151645523
69.31638;1.0444341307119875;0.833307795209539;0.797822814580945;-4.598096682341126e-07;-4.259251352305369e-07;1.04477959135898;1.010203268872857;9.999249277399961;0.833500917715982;0.015561757488276822;0.015561817328821748;0.797744419352886;0.01489228730631884;0.7981113878228105;1.0099497417745724
69.32638;1.0444327440089138;0.8333060113458529;0.7978204011835253;-4.5941811278267263e-07;-4.255926418614812e-07;1.0447790093072382;1.0101995485255164;9.999215085887666;0.8335013247621309;0.015561760052313769;0.015561829867403884;0.7977454326514377;0.014892294588002333;0.7981091717110748;1.0099481709791145
69.33638;1.0444313308255229;0.8333042435797305;0.797818024682233;-4.5900854406558326e-07;-4.2523092394704696e-07;1.0447784783625331;1.0101956759342239;9.999180800837939;0.8335017477508786;0.015561762273014432;0.01556184292739983;0.797746424684942;0.014892302988028155;0.7981069737621467;1.0099466058302042
69.34638;1.0444298943952959;0.8333024961836638;0.7978156829573485;-4.585799100636576e-07;-4.2483927361185636e-07;1.0447780001344495;1.010191664565903;9.999146537078987;0.8335021867994636;0.015561764156788126;0.015561856483456319;0.7977473947311224;0.014892312460491434;0.7981047954829563;1.0099450468349431
69.35638;1.044428438537065;0.8333007721186353;0.7978133731085636;-4.581310759820284e-07;-4.244169967115671e-07;1.0447775788872204;1.0101875274470933;9.99911241723808;0.8335026422888165;0.015561765700672903;0.015561870515262697;0.7977483408294531;0.014892322961221262;0.7981026386873245;1.009943493057215
69.36638;1.0444269681937484;0.8332990736032784;0.7978110927823172;-4.576614215195919e-07;-4.2396365054012723e-07;1.044777219246477;1.0101832767477004;9.999078569561647;0.8335031148968325;0.015561766879553575;0.015561885014675965;0.7977492601476587;0.014892334450682434;0.7981005043022709;1.0099419437656283
69.37638;1.0444254880451456;0.8332974020281094;0.7978088408827404;-4.571710971314319e-07;-4.2347893874574347e-07;1.0447769244783536;1.0101789234392715;9.999045109300953;0.8335036059668518;0.01556176765220794;0.015561899991081318;0.7977501498468711;0.014892346894352676;0.7980983925229381;1.0099403990709925
69.38638;1.0444240010309573;0.8332957577761979;0.7978066170084143;-4.566607184108296e-07;-4.2296241489455117e-07;1.044776696673847;1.0101744770351564;9.99901212234412;0.8335041180831577;0.015561767978456655;0.015561915465915215;0.797751007939204;0.01489236024600719;0.7980963043762261;1.009938859578768
69.39638;1.0444225085331496;0.8332941406613432;0.79780442020994;-4.561309191818512e-07;-4.224134791559582e-07;1.044776537250217;1.010169945152036;9.99897967292453;0.833504655583519;0.015561767823733592;0.01556193145883448;0.7977518331660988;0.014892374440045925;0.7980942423866768;1.009937325744057
69.40638;1.0444210119624155;0.833292551125091;0.7978022478601624;-4.555821923872175e-07;-4.2183180092428556e-07;1.0447764468799805;1.0101653337588365;9.998947819166732;0.83350522436991;0.015561767162428358;0.01556194797037958;0.7977526240601033;0.014892389407872035;0.7980922096598227;1.0099357978461232
69.41638;1.0444195137469312;0.8332909905933436;0.7978000958257703;-4.5501486844631174e-07;-4.212178812392081e-07;1.0447764259491423;1.0101606482699788;9.998916616439148;0.8335058307510271;0.01556176599520578;0.015561964974346846;0.7977533782958841;0.014892405093796381;0.7980902091921971;1.009934276778577
69.42638;1.044418017092094;0.8332894603585241;0.7977979600026724;-4.544290191513819e-07;-4.205730849699441e-07;1.0447764750753612;1.0101558943754156;9.9988861130298;0.8335064801188634;0.015561764361631229;0.01556198242561537;0.797754092901905;0.014892421456268559;0.7980882438306823;1.0099327638925557
69.43638;1.0444165257293982;0.8332879606499676;0.79779583734436;-4.538244778197392e-07;-4.198991500695964e-07;1.0447765948007726;1.0101510776986984;9.998856344602027;0.8335071766954174;0.015561762325755051;0.015562000273502527;0.7977547647397935;0.014892438467529603;0.7980863162006236;1.0099312590481706
69.44638;1.0444150439704212;0.8332864910123384;0.7977937257028755;-4.5320094140745105e-07;-4.1919781371050924e-07;1.0447767850034768;1.0101462027939083;9.998827329216972;0.8335079242067425;0.01556175994740859;0.015562018474954769;0.797755390567063;0.01489245611573141;0.7980844285526741;1.0099297592495429
69.45638;1.0444135764296414;0.8332850515152381;0.7977916237096568;-4.525579409785095e-07;-4.184708296729084e-07;1.04477704432415;1.0101412727877273;9.998799066635707;0.8335087260050874;0.015561757265101646;0.01556203699716934;0.7977559669742254;0.014892474400923169;0.7980825821359194;1.009928259601182
69.46638;1.0444121273162044;0.8332836433977109;0.7977895311956031;-4.518948912492059e-07;-4.1772022800148293e-07;1.0447773694007465;1.0101362895755213;9.998771549969145;0.8335095841805765;0.015561754303277065;0.015562055805510074;0.7977564905126083;0.014892493330861626;0.7980807767126045;1.009926755193548
69.47638;1.0444106997791707;0.8332822685042113;0.7977874495272836;-4.5121136253446296e-07;-4.16948407153301e-07;1.044777754622597;1.0101312544242713;9.998744786953676;0.8335104983720065;0.015561751095783085;0.015562074859714007;0.7977569578163654;0.014892512921291626;0.798079011193371;1.0099252425895375
69.48638;1.0444092956196052;0.8332809287921292;0.7977853814282022;-4.505072957759166e-07;-4.1615785652417495e-07;1.0447781935114289;1.01012616930074;9.99871880766452;0.8335114651400829;0.015561747691197201;0.015562094124063147;0.797757366042266;0.014892533191142603;0.7980772844588977;1.0099237205875278
69.49638;1.044407915161727;0.8332796267111445;0.797783330617738;-4.497830760540325e-07;-4.153509226874674e-07;1.0447786804914296;1.010121037896826;9.998693655459633;0.8335124787149846;0.015561744129362601;0.015562113563973917;0.7977577137598791;0.014892554160116972;0.798075595531848;1.0099221892622587
69.50638;1.0444065570247851;0.8332783654890986;0.7977813014322234;-4.490396205153279e-07;-4.145298768413322e-07;1.0447792111176863;1.0101158653486393;9.998669383506055;0.8335135327042706;0.01556174041792788;0.015562133130479954;0.7977580014903386;0.01489257585808994;0.7980739432605208;1.0099206479188743
69.51638;1.0444052183177948;0.8332771490251092;0.7977792980316791;-4.482782028705606e-07;-4.1369694718746363e-07;1.0447797818680074;1.010110656918013;9.998646059036359;0.8335146215322149;0.015561736527391849;0.015562152764283075;0.7977582311609965;0.014892598326799468;0.7980723257265907;1.0099190946813346
69.52638;1.0444038960654893;0.8332759815657493;0.7977773237439701;-4.4749978411668267e-07;-4.128542780257247e-07;1.0447803906767894;1.0101054169130834;9.99862376303535;0.833515741064983;0.01556173240628337;0.01556217241476244;0.7977584049941855;0.014892621606720039;0.7980707398530908;1.009917527685567
69.53638;1.0444025890654818;0.8332748666224616;0.7977753813240026;-4.4670443519930446e-07;-4.1200403052477444e-07;1.0447810366495935;1.0101001492745871;9.998602585940604;0.8335168879049855;0.015561728006160397;0.015562192052664169;0.7977585253720555;0.014892645734926666;0.7980691816482017;1.0099159461615634
69.54638;1.0444012980586392;0.8332738059847099;0.79777347376446;-4.458914972439973e-07;-4.1114831005785556e-07;1.0447817185270871;1.0100948591745236;9.998582621502612;0.8335180575172048;0.015561723300572093;0.015562211671399215;0.7977585953983478;0.01489267075962049;0.79806764699278;1.0099143513185838
69.55638;1.044400024110261;0.8332727999524795;0.797771604962488;-4.450603712233082e-07;-4.10288903750922e-07;1.044782433844235;1.0100895534444165;9.998563956052323;0.8335192433738154;0.015561718296565198;0.01556223126963803;0.7977586185252832;0.014892696741993932;0.7980661325613878;1.0099127460119506
69.56638;1.0443987675215705;0.8332718479949853;0.7977697796266294;-4.442111350472059e-07;-4.094273822898946e-07;1.044783179127549;1.0100842399069068;9.998546656008921;0.8335204381760546;0.015561713034950039;0.015562250830557315;0.7977585976567372;0.014892723743366363;0.7980646361818545;1.0099111326727692
69.57638;1.044397527860074;0.8332709494628714;0.7977680023794073;-4.4334443396395927e-07;-4.085654090655961e-07;1.0447839503223169;1.0100789273742454;9.998530759598143;0.8335216352544239;0.015561707566497723;0.015562270321546376;0.7977585348166476;0.0148927518227402;0.7980631562075219;1.009909511654674
69.58638;1.0443963034554495;0.8332701045930307;0.7977662765264539;-4.424611377536402e-07;-4.077047547648811e-07;1.0447847440372975;1.0100736260640024;9.99851627816892;0.8335228291770661;0.015561701920333196;0.01556228970665777;0.7977584307995729;0.014892781035765516;0.7980616908119564;1.0099078811625815
69.59638;1.0443950904910304;0.833269315022464;0.7977646030669716;-4.41562323853246e-07;-4.068472277257869e-07;1.0447855591262003;1.0100683471024279;9.998503204142056;0.833524016492624;0.015561696098507934;0.015562308957035786;0.797758284639157;0.014892811428884241;0.7980602382460869;1.009906238629616
69.60638;1.0443938833694992;0.8332685832010447;0.7977629809533383;-4.406493987884047e-07;-4.059947025817845e-07;1.0447863963799662;1.0100631010819898;9.998491507667106;0.8335251961452755;0.015561690093933303;0.01556232805295471;0.7977580942777914;0.01489284304862117;0.7980587977887008;1.0099045826068018
69.61638;1.0443926760331113;0.8332679114414058;0.797761408619367;-4.397241429629022e-07;-4.051489170713646e-07;1.044787256845137;1.01005789665796;9.998481121906234;0.8335263688627713;0.015561683904115243;0.015562346979883322;0.7977578583230833;0.014892875951921037;0.7980573704631377;1.009902913007737
69.62638;1.044391462776202;0.8332673015031468;0.7977598848866817;-4.387888147710938e-07;-4.043112471122787e-07;1.0447881418780687;1.0100527399660686;9.998471942182926;0.8335275364990856;0.015561677533742914;0.015562365727518002;0.7977575771381747;0.014892910195744163;0.7980559587835073;1.00990122996979
69.63638;1.0443902384333432;0.8332667542014021;0.7977584083654256;-4.3784634994792575e-07;-4.034830804863164e-07;1.0447890547914707;1.0100476349481486;9.998463845770695;0.8335287015044137;0.015561670994303639;0.015562384297019057;0.7977572529187719;0.014892945814611602;0.7980545656263128;1.0098995335860317
69.64638;1.044388998186518;0.833266268683386;0.7977569769520895;-4.369004821790532e-07;-4.026663286821252e-07;1.0447900010430191;1.0100425845814107;9.99845671579063;0.8335298663118997;0.015561664297765484;0.015562402716675054;0.7977568892885317;0.014892982797259887;0.7980531930928874;1.0098978245912664
69.65638;1.044387736815808;0.833265842407943;0.7977555883971954;-4.359555879533724e-07;-4.0186325495987714e-07;1.0447909863382436;1.0100375922315306;9.998450451299947;0.8335310329609411;0.01556165744562827;0.01556242104986463;0.7977564902925632;0.014893021081988322;0.7980518423410405;1.0098961050339283
69.66638;1.044386447994331;0.833265471945966;0.79775424068535;-4.3501615001343886e-07;-4.0107608806333163e-07;1.0447920148173804;1.0100326622034903;9.9984449611847;0.8335322025682466;0.015561650429545276;0.015562439374515909;0.7977560593978168;0.014893060583538356;0.798050514441747;1.009894379024779
69.67638;1.0443851248991454;0.8332651534261014;0.797752931278071;-4.340861937302676e-07;-4.003071019769193e-07;1.044793089133687;1.0100278001835246;9.998440160426266;0.8335333752948098;0.015561643244436088;0.01556245775036945;0.7977555997270134;0.014893101218320036;0.7980492110694934;1.009892653194949
69.68638;1.0443837618278597;0.8332648821646147;0.7977516565499425;-4.3316928614517537e-07;-3.995588350714577e-07;1.0447942117514895;1.0100230138271529;9.998435977554406;0.8335345514799783;0.015561635896581147;0.015562476210080181;0.7977551150079725;0.014893142895443828;0.7980479341929654;1.0098909358307855
69.69638;1.0443823548584452;0.8332646521398361;0.7977504127477665;-4.322690213063546e-07;-3.988339435058281e-07;1.0447953852270837;1.0100183124496944;9.998432359262527;0.8335357320546212;0.015561628397988511;0.015562494777175218;0.797754609705133;0.014893185499406193;0.7980466853021699;1.0098892349299846
69.70638;1.0443809011876606;0.8332644562269982;0.7977491973006219;-4.313893440291908e-07;-3.9813470656107516e-07;1.0447966108946565;1.0100137054590765;9.998429263616192;0.8335369172949868;0.015561620761841782;0.015562513484039375;0.7977540880205508;0.014893228900654216;0.79804546550356;1.0098875563230234
69.71638;1.044379398672496;0.833264286929954;0.7977480088631665;-4.3053441832973544e-07;-3.9746267356959077e-07;1.0447978881292246;1.010009200508259;9.998426651160306;0.8335381059823401;0.015561613012097115;0.015562532370305792;0.7977535528811965;0.014893272980884631;0.7980442763889326;1.0098859029474863
69.72638;1.0443778463224236;0.833264136570037;0.7977468465278548;-4.297083473123808e-07;-3.968189164274512e-07;1.0447992160534885;1.0100048030868731;9.998424486209249;0.8335392957501829;0.015561605191199111;0.015562551472973503;0.7977530060022169;0.01489331764243977;0.7980431199603606;1.0098842757943705
69.73638;1.044376245176204;0.8332639973351351;0.7977457095608618;-4.2891498504335165e-07;-3.962046555863033e-07;1.0448005963297153;1.0100005175199662;9.998422746004987;0.8335404831373363;0.015561597356992043;0.015562570828109716;0.7977524486179395;0.01489336280170417;0.7980419980987921;1.0098826753399943
69.74638;1.0443745985066888;0.8332638620387749;0.7977445976210495;-4.281577163057802e-07;-3.956214859507325e-07;1.044802034175329;1.0099963469638162;9.998421421172953;0.8335416634233027;0.01556158958144245;0.015562590471720117;0.7977518821418279;0.014893408383531639;0.7980409127946632;1.009881102292907
69.75638;1.0443729102254113;0.8332637248289032;0.7977435106005157;-4.274392370550858e-07;-3.9507099893016894e-07;1.044803537149681;1.0099922918765483;9.998420504879952;0.8335428312954004;0.015561581951156707;0.015562610427210695;0.797751308720489;0.014893454317376435;0.7980398658947372;1.0098795581793842
69.76638;1.0443711822656272;0.8332635808127465;0.7977424486382317;-4.2676158636969084e-07;-3.945544968040165e-07;1.0448051133908023;1.00998834968214;9.998419987099881;0.8335439820077947;0.015561574561931352;0.0155626307016721;0.7977507312020026;0.014893500528454114;0.7980388586614319;1.0098780456475602
69.77638;1.044369414085494;0.8332634252872733;0.7977414129932826;-4.261264377033636e-07;-3.9407329122816697e-07;1.0448067702532469;1.0099845170396393;9.998419858792234;0.833545112446707;0.015561567505697321;0.015562651296158778;0.7977501519764723;0.014893546931203592;0.798037892776357;1.0098765674321197
