time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
69.78638;1.0443676050819048;0.8332632540275497;0.7977404064613263;-4.2553545749302725e-07;-3.936292356472755e-07;1.044808514144945;1.0099807923486803;9.998420118461517;0.8335462219353165;0.01556156085333615;0.015562672211796028;0.7977495717046612;0.014893593430723781;0.798036971308395;1.009875125278935
69.79638;1.0443657567677553;0.8332630643283366;0.7977394324019937;-4.249905215676053e-07;-3.9322479156089403e-07;1.0448103513656852;1.0099771759208862;9.998420775963066;0.8335473124649557;0.015561554644484334;0.015562693449650599;0.7977489895323991;0.014893639923342123;0.7980360980453653;1.0098737210275202
69.80638;1.0443638726989413;0.8332628553984329;0.7977384934150505;-4.2449347829473393e-07;-3.928624344045558e-07;1.044812287652514;1.009973668715507;9.998421853388233;0.8335483881103749;0.015561548891892436;0.015562714996806946;0.7977484044104249;0.014893686296894484;0.7980352761460361;1.009872358210392
69.81638;1.0443619575680827;0.8332626279231923;0.7977375904938417;-4.2404557533011333e-07;-3.9254392866305173e-07;1.0448143266219443;1.0099702716980976;9.99842338697505;0.8335494539321855;0.015561543590822374;0.015562736802703895;0.79774781581077;0.014893732440453847;0.7980345071473299;1.00987104158671
69.82638;1.044360016760786;0.8332623832272806;0.7977367230005522;-4.236471864853151e-07;-3.9227002358519906e-07;1.044816469536727;1.0099669858013638;9.998425426759937;0.8335505146783863;0.01556153871970879;0.015562758774631964;0.7977472233414993;0.014893778252713695;0.7980337904301549;1.009869775694208
69.83638;1.0443580557573573;0.8332621222383372;0.7977358896481179;-4.2329793524060226e-07;-3.9204060991408333e-07;1.0448187158750644;1.0099638114196638;9.998428029217191;0.8335515737508671;0.015561534239147473;0.015562780790028924;0.7977466261242935;0.01489382363814741;0.7980331230606691;1.0098685641693728
69.84638;1.0443560787918176;0.8332618446086063;0.7977350895173642;-4.2299692656523624e-07;-3.9185497602066274e-07;1.0448210630524828;1.0099607473777967;9.998431250028071;0.8335526335776292;0.015561530097501426;0.015562802711539597;0.7977460232226085;0.014893868506230779;0.7980325004052475;1.0098674096648175
69.85638;1.0443540873871933;0.8332615483011578;0.7977343223500278;-4.2274308759698285e-07;-3.9171190277560877e-07;1.0448235062573632;1.0099577908720065;9.99843514386297;0.8335536971306233;0.015561526228329093;0.015562824407073064;0.7977454150415428;0.01489391278150859;0.7980319171817141;1.0098663135936015
69.86638;1.0443520800556625;0.8332612296716995;0.7977335888067452;-4.225354445824386e-07;-3.916097822605086e-07;1.04482603944986;1.0099549385744881;9.998439765887387;0.8335547686996126;0.01556152253903586;0.015562845761988344;0.7977448037663624;0.01489395640750193;0.7980313679215089;1.00986527553098
69.87638;1.0443500537641188;0.8332608840175716;0.7977328910023926;-4.223729873800291e-07;-3.9154696830999944e-07;1.044828656563846;1.0099521867572425;9.998445166543222;0.8335558530436585;0.015561518912870465;0.015562866674051327;0.797744192638907;0.014893999335215282;0.7980308475806872;1.009864293180461
69.88638;1.044348006283931;0.8332605063738994;0.7977322326273469;-4.2225424416425626e-07;-3.915221162045841e-07;1.0448313524982058;1.0099495305016248;9.998451383043028;0.8335569539384857;0.015561515229785595;0.015562887048200559;0.7977435856357618;0.014894041512911032;0.7980303524728659;1.0098633637857009
69.89638;1.044345937286147;0.8332600918568658;0.7977316182942942;-4.221770579541586e-07;-3.915342567720652e-07;1.044834123675523;1.0099469638107537;9.99845844125591;0.8335580741422749;0.015561511395485818;0.015562906802510391;0.7977429875991214;0.014894082897025531;0.798029880062046;1.009862486186804
69.90638;1.0443438473043718;0.8332596360157956;0.7977310525106358;-4.221386974640321e-07;-3.9158273480483444e-07;1.0448369674212805;1.0099444804431694;9.998466368955356;0.8335592170211705;0.01556150735502758;0.015562925869731233;0.7977424040522653;0.014894123465219258;0.7980294282473621;1.009861661406295
69.91638;1.0443417372533799;0.8332591362243847;0.7977305393236214;-4.221361077154636e-07;-3.9166710505955154e-07;1.0448398813687996;1.0099420744482468;9.998475203265137;0.833560387444114;0.015561503066341714;0.015562944185718616;0.7977418407123703;0.014894163202166945;0.7980289954201246;1.0098608908877553
69.92638;1.044339610187988;0.8332585927413889;0.7977300831648453;-4.221663050339499e-07;-3.917868372737286e-07;1.0448428636704126;1.0099397400192105;9.998484990719177;0.8335615907038644;0.015561498458274708;0.015562961673236828;0.7977413032505661;0.014894202083618684;0.7980285804389949;1.0098601737804214
69.93638;1.044337472564976;0.8332580082456776;0.7977296896727929;-4.222268732402578e-07;-3.9194085079096155e-07;1.0448459127582055;1.0099374713106102;9.9984957885801;0.8335628310602835;0.015561493421541436;0.015562978223759972;0.7977407973120489;0.014894240087183017;0.798028181912097;1.009859505283662
69.94638;1.0443353333808856;0.8332573872039453;0.7977293652418553;-4.2231621172151077e-07;-3.9212734804820075e-07;1.044849026882039;1.0099352627280445;9.998507655950812;0.8335641118740537;0.015561487836378906;0.015562993691454969;0.7977403281971917;0.014894277205610327;0.7980277976598856;1.0098588770510382
69.95638;1.044333202403623;0.8332567358820746;0.7977291158328164;-4.2243329567940247e-07;-3.923443296763144e-07;1.0448522041282315;1.0099331090894819;9.998520638382605;0.8335654371029947;0.015561481612071144;0.01556300791023213;0.7977399003251618;0.014894313443819212;0.7980274247200763;1.009858278856799
69.96638;1.0443310880741627;0.8332560619487468;0.7977289460253928;-4.225771733497188e-07;-3.925902510686597e-07;1.0448554419727896;1.009931005963242;9.998534769232291;0.8335668119103457;0.015561474722073611;0.015563020715878638;0.7977395173653927;0.014894348816949152;0.7980270597603744;1.009857700517466
69.97638;1.044328996183185;0.8332553733978764;0.7977288584599583;-4.227465460071176e-07;-3.9286406095981713e-07;1.0448587360280994;1.0099289506698825;9.998550078887218;0.8335682414006181;0.015561467220166391;0.01556303195090415;0.797739183052418;0.014894383360044493;0.7980266995812617;1.0098571337488835
69.98638;1.0443269303113798;0.8332546780455249;0.7977288536852936;-4.229395879977346e-07;-3.9316487690268647e-07;1.0448620793966599;1.0099269433294031;9.99856659258424;0.8335697291215943;0.015561459228470858;0.015563041456377045;0.7977389015075875;0.014894417136587259;0.7980263405330675;1.0098565728494004
69.99638;1.044324892561958;0.8332539838307682;0.7977289306344563;-4.2315416322262846e-07;-3.934919324560075e-07;1.0448654633675525;1.0099249872503586;9.99858432668156;0.8335712768492957;0.015561450912632665;0.015563049082547475;0.7977386766007513;0.01489445022692291;0.79802597698373;1.0098560135186245
70.00638;1.0443228835295786;0.8332532990554353;0.7977290876464549;-4.2338827298822885e-07;-3.9384484453299546e-07;1.04486887791362;1.0099230875616434;9.998603291721075;0.8335728852456235;0.015561442459318661;0.015563054716079494;0.7977385112550516;0.014894482695811355;0.7980256009110752;1.0098554511302822
70.01638;1.0443209026121454;0.8332526324544121;0.7977293234036191;-4.2364030667225855e-07;-3.942238166872935e-07;1.0448723115314382;1.0099212483059006;9.998623492917686;0.8335745542436762;0.015561434056137632;0.015563058293762729;0.7977384076466226;0.014894514577086484;0.7980252030526448;1.0098548804331615
70.02638;1.0443189491880431;0.8332519932417716;0.7977296372935007;-4.239090827496284e-07;-3.946295452938448e-07;1.0448757522621446;1.0099194708418768;9.998644924518652;0.8335762826948566;0.015561425885654505;0.015563059803262452;0.7977383680520082;0.014894545897191792;0.7980247741556693;1.0098542969508295
70.03638;1.044317022966519;0.8332513905656754;0.7977300295255434;-4.2419365942370687e-07;-3.950630505053632e-07;1.0448791895512657;1.0099177548406815;9.99866756534555;0.8335780674516229;0.015561418134856337;0.015563059274945612;0.7977383951947965;0.01489457669983866;0.7980243059576291;1.0098536979823043
70.04638;1.0443151228575962;0.8332508323442332;0.7977305013366184;-4.2449282639639775e-07;-3.955256370706994e-07;1.0448826147182253;1.0099161000287677;9.99869137936656;0.833579902528022;0.015561410996817755;0.015563056764217936;0.7977384917515213;0.014894607045222627;0.7980237916674532;1.0098530822875968
70.05638;1.0443132468741931;0.8332503246390655;0.7977310552335172;-4.2480485586389645e-07;-3.9601874692719945e-07;1.0448860199292824;1.0099145070044588;9.998716313117466;0.8335817791587773;0.01556140466153222;0.015563052333654678;0.7977386596894357;0.014894636993784688;0.7980232255719698;1.0098524502633321
70.06638;1.044311394469291;0.8332498720877801;0.7977316951835942;-4.2512792585100155e-07;-3.965434238653042e-07;1.0448893970069735;1.00991297705063;9.998742289790972;0.8335836868975872;0.01556139931111813;0.015563046039848111;0.7977389003254781;0.014894666589688813;0.7980226028206635;1.0098518047305778
70.07638;1.044309568759358;0.8332494791828358;0.7977324260446629;-4.2546056861747484e-07;-3.9709970371620305e-07;1.0448927367252632;1.0099115115360293;9.998769216955198;0.8335856151848345;0.015561395119026045;0.01556303793256879;0.7977392152652492;0.014894695864621376;0.7980219198037162;1.0098511506994006
70.08638;1.0443077757548163;0.8332491516920564;0.7977332519253113;-4.2580153933331756e-07;-3.9768664473029064e-07;1.0448960282168258;1.0099101110432043;9.998797007718853;0.8335875544153442;0.015561392245507257;0.015563028067572714;0.7977396071300382;0.014894724856707944;0.7980211744460373;1.0098504946107765
70.09638;1.044306021574601;0.833248896360423;0.797734174940431;-4.2614960155401976e-07;-3.9830303063708063e-07;1.0448992589579436;1.0099087747551254;9.998825589771302;0.8335894958470883;0.015561390829415283;0.015563016516183246;0.7977400794971599;0.014894753617431032;0.7980203660235619;1.0098498438213628
70.10638;1.0443043106210637;0.8332487187326053;0.7977351953884849;-4.2650365947130983e-07;-3.989478929073309e-07;1.044902416674513;1.0099075011243224;9.998854891310447;0.833591430779492;0.015561390982428558;0.015563003359709898;0.7977406364403087;0.014894782217131702;0.7980194942086339;1.0098492057849424
70.11638;1.0443026454977122;0.8332486217124971;0.7977363125518466;-4.268627176040473e-07;-3.9962044583800045e-07;1.0449054911164994;1.009906289137805;9.998884827002987;0.8335933499970536;0.015561392792394884;0.015562988668936713;0.7977412819175718;0.014894810766008834;0.7980185580346248;1.0098485874241325
70.12638;1.0443010276300573;0.833248606094484;0.7977375252817086;-4.272257238895835e-07;-4.0031987018999974e-07;1.0449084732994578;1.0099051391199796;9.998915303741388;0.8335952440342815;0.0155613963251105;0.01556297248075019;0.7977420193895431;0.01489483942660805;0.7980175559591539;1.0098479951895978
70.13638;1.0442994573738626;0.8332486718894124;0.7977388321165334;-4.275919048625298e-07;-4.0104521264567273e-07;1.0449113544142241;1.0099040531413588;9.998946231659167;0.8335971036500519;0.015561401614248196;0.015562954796477853;0.7977428518283575;0.014894868403865972;0.79801648674242;1.0098474352522488
70.14638;1.0442979336763318;0.8332488193501176;0.7977402310194046;-4.279610777612793e-07;-4.0179540913937364e-07;1.0449141259434815;1.0099030345789184;9.998977524934357;0.833598919552954;0.015561408659821606;0.015562935602816753;0.797743781669425;0.014894897922527095;0.7980153500936465;1.0098469140601072
70.15638;1.0442964547555171;0.8332490492562745;0.7977417191448576;-4.28333349271216e-07;-4.02569389778107e-07;1.0449167799170864;1.0099020868000759;9.99900909649889;0.8336006816556614;0.015561417439692027;0.015562914888614365;0.7977448106464773;0.014894928197895086;0.798014146597404;1.0098464389885067
70.16638;1.0442950194717;0.8332493625470857;0.7977432926947495;-4.287088896930894e-07;-4.0336604913369383e-07;1.0449193092072235;1.0099012120773783;9.999040852915943;0.8336023788968466;0.015561427920569876;0.015562892654955474;0.7977459397192099;0.014894959416352433;0.7980128771782444;1.0098460175895465
70.17638;1.0442936277594688;0.8332497599880555;0.7977449468497007;-4.290883189688506e-07;-4.0418405516721733e-07;1.0449217078111952;1.0099004109726601;9.999072698266778;0.8336039999207673;0.015561440077996543;0.015562868928284795;0.7977471689348531;0.01489499172885778;0.7980115426433686;1.0098456556802684
70.18638;1.044292279870354;0.8332502417882771;0.7977466761749078;-4.2947313024555985e-07;-4.050217384936863e-07;1.044923970262526;1.0098996820312962;9.99910454726219;0.8336055339622658;0.015561453907779276;0.015562843761517613;0.7977484972292147;0.014895025242493051;0.798010143637768;1.0098453559473592
70.19638;1.0442909748118325;0.8332508063677;0.7977484754389685;-4.298654194916472e-07;-4.0587729733527197e-07;1.0449260906515319;1.0098990223796904;9.999136333151549;0.8336069715456;0.015561469396487565;0.015562817220509484;0.79774992251981;0.014895060021559171;0.7980086808742434;1.0098451180346448
70.20638;1.0442897088753635;0.8332514492768741;0.7977503402035947;-4.3026707443622867e-07;-4.067491424574457e-07;1.0449280626474575;1.0098984286881687;9.999168007176047;0.833608305458924;0.015561486492577152;0.015562789373740605;0.7977514422629803;0.014895096107593658;0.7980071546528591;1.0098449399711746
70.21638;1.0442884759154818;0.8332521637583371;0.7977522665972693;-4.3067931599309276e-07;-4.076359195164845e-07;1.044929879785726;1.0098978970063737;9.999199533224207;0.8336095318068055;0.015561505127701597;0.01556276028873546;0.797753053984876;0.014895133533723813;0.7980055638572259;1.0098448194209222
70.22638;1.0442872694963974;0.8332529422448892;0.7977542506676563;-4.311028207865775e-07;-4.0853632438908616e-07;1.0449315346442833;1.0098974218624792;9.99923087475721;0.8336106499134425;0.015561525248740906;0.01556273003705991;0.797754755850568;0.01489517231730591;0.7980039062849513;1.009844753969208
70.23638;1.0442860844249537;0.8332537775417606;0.7977562887288132;-4.3153783645146914e-07;-4.094491938801255e-07;1.0449330180523067;1.0098969957173527;9.999261984902741;0.8336116611961378;0.015561546815869517;0.015562698707661882;0.7977565477421126;0.014895212446238093;0.7980021801392502;1.0098447416581506
70.24638;1.0442849163961307;0.8332546634447612;0.7977583782923905;-4.3198416755638964e-07;-4.103737632301609e-07;1.044934319635305;1.0098966092477928;9.999292811923368;0.8336125685182305;0.01556156977906466;0.015562666416862136;0.7977584314911567;0.014895253873553808;0.7980003848118778;1.0098447818479455
70.25638;1.044283761363347;0.8332555949236025;0.7977605176601773;-4.32441310451702e-07;-4.113095678377743e-07;1.0449354294625814;1.0098962527844735;9.999323305476521;0.833613376274058;0.015561594051034366;0.015562633313102895;0.7977604096388046;0.014895296517242721;0.7979985210297248;1.0098448750101203
70.26638;1.0442826155463965;0.8332565675465501;0.797762704791338;-4.3290864909741567e-07;-4.122559514596962e-07;1.0449363400569105;1.0098959177932099;9.999353414711564;0.8336140901236863;0.015561619503781527;0.015562599567835289;0.7977624842849238;0.014895340261279885;0.7979965912141853;1.0098450212395385
70.27638;1.04428147597894;0.8332575762098915;0.7977649373032546;-4.3338547610117845e-07;-4.13211614319223e-07;1.0449370472358974;1.0098955973041832;9.99938309035662;0.8336147161194586;0.01556164600696015;0.015562565340880588;0.7977646561670352;0.014895384954214181;0.7979945993990656;1.0098452185130617
70.28638;1.0442803416822675;0.8332586143230469;0.7977672130152239;-4.338709149867193e-07;-4.1417452886573355e-07;1.044937549578736;1.009895285766091;9.999412290588266;0.8336152601673427;0.015561673463560525;0.015562530741582644;0.7977669233503487;0.014895430408033072;0.7979925505622288;1.0098454621405664
70.29638;1.0442792145550508;0.8332596740510292;0.7977695299231734;-4.343640545198565e-07;-4.1514210580628575e-07;1.044937848284529;1.0098949788637734;9.999440980576834;0.8336157281179485;0.015561701804578597;0.015562495816061943;0.7977692804963693;0.014895476412893113;0.7979904500046199;1.0098457461571428
70.30638;1.0442780985658426;0.833260747040675;0.7977718864052451;-4.3486429028761704e-07;-4.1611119097141747e-07;1.0449379472242843;1.00989467357642;9.999469130681286;0.833616125620475;0.015561730971295127;0.015562460569376222;0.7977717195634306;0.014895522760857772;0.7979883026347625;1.0098460650288708
70.31638;1.0442769975121886;0.8332618246851092;0.7977742818325986;-4.353713463760179e-07;-4.170780156456567e-07;1.0449378519817252;1.0098943683737562;9.999496723347725;0.8336164573592211;0.015561760914961498;0.015562425002520064;0.7977742312976512;0.014895569260127372;0.7979861126854634;1.0098464136900605
70.32638;1.0442759136038702;0.8332628980091579;0.7977767163319385;-4.3588468295031787e-07;-4.180384867676645e-07;1.044937568702366;1.009894063085161;9.999523760080212;0.8336167264129102;0.015561791598881007;0.015562389133842235;0.797776806432471;0.014895615744630922;0.7979838845331524;1.009846787215916
70.33638;1.0442748480609643;0.8332639581201257;0.7977791896306983;-4.364028728081621e-07;-4.1898858028568627e-07;1.044937103152872;1.0098937583577459;9.999550251662935;0.8336169341988046;0.015561822988691448;0.015562353000889843;0.7977794364047545;0.014895662073740629;0.7979816236515623;1.0098471818459087
70.34638;1.044273802527968;0.8332649966973337;0.797781700030719;-4.3692368904928187e-07;-4.199245609464415e-07;1.044936459988529;1.0098934549776362;9.99957619941944;0.833617080754639;0.01556185504161022;0.015562316654614824;0.7977821137994499;0.014895708118774864;0.7979793366665817;1.0098475959119255
70.35638;1.0442727799000862;0.8332660063295371;0.7977842444571746;-4.3744486147402784e-07;-4.208430895659941e-07;1.0449356436350485;1.0098931537235283;9.999601589144818;0.833617165776806;0.015561887699862552;0.015562280148149902;0.7977848322179969;0.014895753759358879;0.797977030785736;1.009848029586613
70.36638;1.0442717841455689;0.8332669820261086;0.7977868194803637;-4.3796479627960755e-07;-4.2174118133918573e-07;1.0449346601518856;1.0098928560719114;9.999626395291727;0.8336171900727521;0.015561920890891668;0.015562243516235415;0.7977875854726146;0.014895798888409586;0.7979747134940658;1.0098484841032034
70.37638;1.0442708195989998;0.8332679225760543;0.7977894217157729;-4.3848243044489725e-07;-4.2261603121283334e-07;1.0449335173253493;1.0098925647596648;9.999650585186801;0.8336171557805792;0.015561954538211988;0.015562206759020751;0.797790366870339;0.014895843409751105;0.7979723925213575;1.0098489607200956
70.38638;1.0442698907082593;0.8332688293059705;0.7977920474021948;-4.3899642671261227e-07;-4.2346497831826073e-07;1.0449322227952287;1.0098922833568147;9.999674129097695;0.833617065696763;0.01556198857519393;0.015562169855431492;0.7977931694552512;0.014895887233005672;0.7979700752452492;1.0098494598741272
70.39638;1.0442690021548648;0.8332697037960306;0.7977946928970551;-4.3950495296775616e-07;-4.242856069575742e-07;1.0449307828575494;1.00989201554742;9.999697012897053;0.8336169230744871;0.0155620229581167;0.015562132793898618;0.7977959869136455;0.014895930264199933;0.7979677677038515;1.0098499810849113
70.40638;1.04426815796595;0.8332705474063615;0.7977973556957246;-4.400061320496217e-07;-4.2507572911885975e-07;1.0449292035612816;1.0098917650355426;9.999719238024209;0.8336167317435735;0.015562057672763224;0.015562095584391318;0.7977988142136778;0.014895972392048967;0.7979654739771193;1.0098505236084478
70.41638;1.044267360043214;0.8332713624801735;0.7978000343196978;-4.4049829898870855e-07;-4.2583343729421093e-07;1.0449274921815643;1.0098915356573794;9.999740810641386;0.8336164959553243;0.015562092722678623;0.015562058243875602;0.7978016475078635;0.014896013490881712;0.7979631963587467;1.0098510872415167
70.42638;1.0442666080345373;0.8332721534331131;0.7978027277380829;-4.4098008840836943e-07;-4.265573866389982e-07;1.0449256564725873;1.0098913310431148;9.999761736416957;0.8336162199610304;0.015562128113035738;0.015562020778637829;0.7978044829807867;0.01489605344264195;0.7979609360263392;1.009851672565386
70.43638;1.0442659001662957;0.8332729267111773;0.7978054349800976;-4.4145050372776827e-07;-4.2724698604193924e-07;1.0449237025518257;1.0098911543939293;9.999782025023496;0.8336159077238721;0.01556216385408032;0.01556198319329482;0.797807315352727;0.014896092156054313;0.797958693035496;1.0098522808642723
70.44638;1.0442652333800881;0.8332736900056219;0.7978081544571123;-4.419087840555905e-07;-4.2790238149620013e-07;1.0449216337031075;1.0098910082626689;9.999801692313017;0.8336155624690275;0.015562199971185154;0.015561945516314502;0.7978101375971135;0.014896129578091508;0.7979564663548183;1.0098529141705694
70.45638;1.0442646031649192;0.8332744514972813;0.7978108835336538;-4.423542794248531e-07;-4.2852423500658196e-07;1.0449194503953734;1.0098908932505999;9.999820751235701;0.8336151858228983;0.015562236490873335;0.015561907801188227;0.7978129419650586;0.014896165698313072;0.7979542555453659;1.0098535752948306
70.46638;1.0442640045181926;0.8332752193228533;0.7978136184566271;-4.4278649842149065e-07;-4.291131918289968e-07;1.0449171512466444;1.009890807012628;9.999839201509781;0.8336147776194096;0.01556227340708336;0.015561870103648312;0.797815721471704;0.014896200539048023;0.7979520622102273;1.0098542675735562
70.47638;1.0442634335645482;0.8332760014711064;0.7978163540178682;-4.4320517508570256e-07;-4.2966942165749326e-07;1.0449147346858834;1.0098907455015391;9.99985703647403;0.8336143365738793;0.015562310668354574;0.01556183246891476;0.7978184710979687;0.01489623414200965;0.7979498889932152;1.0098549940747465
70.48638;1.044262888224408;0.8332768059170795;0.7978190834567886;-4.436102271688592e-07;-4.3019270376007763e-07;1.0449121999685818;1.0098907047293633;9.999874255965613;0.8336138607974352;0.015562348204954994;0.01556179493741003;0.7978211876874411;0.014896266562368301;0.7979477378667894;1.0098557566073343
70.49638;1.0442623677370664;0.8332776401527274;0.7978217989247068;-4.440016936119895e-07;-4.30682798702495e-07;1.0449095470895844;1.0098906809254882;9.99989085843106;0.8336133480662866;0.015562385954536285;0.015561757552935178;0.7978238687514967;0.014896297859547818;0.7979456097580953;1.0098565553882761
70.50638;1.0442618719206027;0.833278510567336;0.7978244921651424;-4.4437974039817957e-07;-4.311396481063622e-07;1.0449067765596756;1.0098906699612977;9.999906825408814;0.8336127960570263;0.015562423851347177;0.015561720364947363;0.7978265118304328;0.014896328078709702;0.797943504908249;1.0098573891530456
70.51638;1.0442614008722073;0.8332794226603916;0.7978271555220888;-4.4474439541384236e-07;-4.3156336045610707e-07;1.0449038893640177;1.0098906674927979;9.999922122207611;0.8336122024298179;0.0155624618152695;0.01556168342448894;0.7978291151825008;0.014896357240560716;0.7979414232899656;1.0098582550931607
70.52638;1.0442609551027473;0.833280381158667;0.7978297830603887;-4.450949309526944e-07;-4.31954168017541e-07;1.044900887117612;1.0098906697541294;9.999936707014047;0.8336115647871076;0.015562499768658665;0.015561646772258525;0.7978316790104188;0.014896385353737577;0.797939365106009;1.0098591490025677
70.53638;1.0442605355081225;0.8332813894801474;0.7978323708299304;-4.4542958140789136e-07;-4.3231242085809475e-07;1.0448977723815829;1.0098906739424514;9.99995054235748;0.8336108804230696;0.01556253764249784;0.01556161042633994;0.7978342057257503;0.014896412429834407;0.7979373311298499;1.0098600658820618
70.54638;1.0442601433348808;0.8332824502125008;0.7978349158446548;-4.4574597163872566e-07;-4.32638528530268e-07;1.0448945486148162;1.0098906774972074;9.999963607987539;0.8336101460622919;0.0155625753589908;0.015561574382333474;0.7978366988613561;0.014896438479651495;0.797935322800171;1.0098610009274858
70.55638;1.0442597805359144;0.8332835665054974;0.7978374148720295;-4.46041730855165e-07;-4.3293288701941144e-07;1.044891220065608;1.009890676919739;9.999975900817871;0.8336093580594972;0.015562612825937908;0.015561538625621612;0.7978391619918174;0.01489646350835215;0.7979333421663194;1.0098619509274613
70.56638;1.0442594497713193;0.833284742002835;0.7978398642576727;-4.463146998237985e-07;-4.3319598718768327e-07;1.0448877920645099;1.0098906673005097;9.99998742435485;0.8336085128601094;0.01556264994250515;0.015561503145819257;0.79784159834399;0.014896487527517042;0.7979313918410065;1.009862915307805
70.57638;1.0442591533038887;0.8332859797226012;0.7978422606050725;-4.465626975231788e-07;-4.334285724593065e-07;1.0448842711024429;1.009890642677785;9.999998189424154;0.8336076071343262;0.01556268659327437;0.015561467947854787;0.7978440107509812;0.014896510569003084;0.7979294749082972;1.009863896377698
70.58638;1.0442588917487567;0.8332872820258883;0.7978446013928537;-4.467832558882801e-07;-4.3363147969466693e-07;1.0448806642895172;1.0098905964432143;10.000008227075027;0.8336066374718029;0.015562722640222189;0.015561433060314983;0.7978464020546667;0.014896532686810961;0.7979275946878214;1.009864899168054
70.59638;1.0442586645408616;0.8332886510640907;0.7978468848525977;-4.469737856222398e-07;-4.338054276068342e-07;1.0448769786136656;1.0098905215346103;10.000017595400262;0.8336055997950421;0.01556275793035448;0.015561398537543217;0.797848775430997;0.014896553951286648;0.7979257545940238;1.0098659303510247
70.60638;1.0442584717021584;0.8332900877188918;0.7978491093294819;-4.471320330423863e-07;-4.3395125286117774e-07;1.0448732208165286;1.0098904104498;10.000026371994746;0.8336044890946852;0.015562792309682388;0.01556136444819119;0.7978511337436066;0.014896574439866559;0.797923958337682;1.0098669963355926
70.61638;1.0442583144961013;0.8332915896457662;0.7978512732024077;-4.4725631957335717e-07;-4.340702765872219e-07;1.044869397989904;1.009890254791192;10.000034638699558;0.8336033006013691;0.015562825627578797;0.015561330854272155;0.7978534786278195;0.014896594225500546;0.7979222101721916;1.009868101888209
70.62638;1.0442581945511151;0.833293151112868;0.7978533755481833;-4.4734555484981996e-07;-4.3416432914820514e-07;1.0448655179361501;1.0098900453360997;10.000042469726841;0.8336020312783305;0.015562857734294151;0.015561297793045855;0.7978558104203847;0.014896613361118095;0.7979205144964148;1.0098692495907595
70.63638;1.0442581134226387;0.8332947643761973;0.7978554161580984;-4.4739913629419777e-07;-4.3423558932822494e-07;1.044861588691668;1.009889774102022;10.000049928115555;0.8336006793804562;0.01556288848475512;0.015561265273572064;0.7978581286422937;0.014896631860777243;0.7979188752191286;1.0098704402778846
70.64638;1.0442580731538271;0.8332964205588433;0.7978573947623205;-4.474167262968865e-07;-4.3428648062397227e-07;1.0448576176304718;1.0098894368766032;10.000057071645578;0.8335992435899792;0.015562917753815837;0.01556123329567609;0.7978604320051744;0.014896649695026644;0.7979172956231715;1.0098716741947698
70.65638;1.0442580760633422;0.8332981105942456;0.7978593109133593;-4.4739810463018706e-07;-4.3431956880588145e-07;1.0448536110103157;1.0098890333497363;10.000063967821799;0.8335977232711682;0.015562945456335355;0.01556120188276678;0.797862717744694;0.014896666807188838;0.7979157784301367;1.0098729514417
70.66638;1.0442581233756938;0.8332998261928011;0.7978611644339407;-4.473431006881484e-07;-4.343372280070657e-07;1.044849574007278;1.0098885652199543;10.000070702038588;0.8335961181317506;0.015562971564437995;0.015561171100655389;0.7978649811589912;0.0148966831260053;0.7979143259964608;1.0098742713081192
70.67638;1.044258214568431;0.833301559421838;0.7978629555875675;-4.4725156736095547e-07;-4.343410896020536e-07;1.0448455109187087;1.0098880346897656;10.00007736229717;0.833594427291597;0.015562996111056555;0.015561141043480354;0.7978672161244981;0.014896698567229128;0.7979129406718126;1.009875631028253
70.68638;1.0442583483449375;0.8333033016230811;0.7978646850159629;-4.471235828323781e-07;-4.343316947374408e-07;1.0448414262017554;1.0098874442105756;10.00008401634536;0.8335926490650793;0.015563019176284939;0.015561111812086078;0.7978694164843178;0.014896713039082498;0.7979116248298265;1.0098770247653843
70.69638;1.0442585240349287;0.8333050435925101;0.7978663532248655;-4.469596928048883e-07;-4.3430867469789293e-07;1.0448373263442283;1.0098867969216085;10.000090706574683;0.8335907814073181;0.015563040876298374;0.01556108350987089;0.7978715766127915;0.01489672644693077;0.7979103802961014;1.0098784437652142
70.70638;1.0442587420428704;0.8333067772565397;0.7978679597049002;-4.4676083551105333e-07;-4.342713695968618e-07;1.0448332203389477;1.0098860968404424;10.000097461366146;0.8335888229327624;0.015563061363847016;0.01556105623326168;0.7978736901297063;0.014896738690914542;0.7979092075079518;1.0098798775476765
70.71638;1.0442590038317792;0.8333084965186845;0.7978695026632902;-4.465280667643122e-07;-4.34219313470108e-07;1.0448291178964213;1.0098853484829287;10.000104307901443;0.8335867739244904;0.015563080824679559;0.01556103005622708;0.7978757493865082;0.014896749668813063;0.7979081055977199;1.0098813154519828
70.72638;1.044259312635841;0.8333101962999869;0.7978709794952882;-4.462623795959248e-07;-4.341521791194449e-07;1.0448250284975782;1.0098845567220456;10.000111278766349;0.833584636639433;0.015563099459936275;0.015561005040657747;0.7978777471341783;0.014896759292346207;0.7979070737310072;1.0098827481230659
70.73638;1.0442596738820822;0.8333118724264184;0.7978723873980516;-4.459646743550568e-07;-4.3406954711466795e-07;1.0448209626166496;1.009883726670513;10.000118411585136;0.8335824150966598;0.015563117464705453;0.015560981260546934;0.7978796779938232;0.014896767503720156;0.7979061115587184;1.009884168173821
70.74638;1.044260094138096;0.8333135230613037;0.7978737243052283;-4.456356884192237e-07;-4.339708889063946e-07;1.0448169321303746;1.009882862455637;10.000125743254237;0.8335801140684498;0.015563135026713328;0.015560958812396787;0.7978815387388489;0.014896774275896625;0.7979052177815115;1.0098855693998077
70.75638;1.0442605801847673;0.833315148897425;0.7978749900081783;-4.4527589666762456e-07;-4.338558220671376e-07;1.0448129492597225;1.0098819657442641;10.00013330460337;0.8335777372385589;0.015563152342661903;0.015560937813427277;0.7978833279209699;0.0148967796027511;0.7979043894521435;1.00988694580417
70.76638;1.0442611394706516;0.8333167515274338;0.7978761862786764;-4.4488575633358076e-07;-4.3372452449847804e-07;1.0448090263769525;1.0098810360689428;10.000141117507711;0.8335752861176611;0.015563169614339904;0.015560918394629307;0.7978850449201776;0.014896783490364251;0.7979036232731302;1.009888292032706
70.77638;1.0442617805048144;0.8333183321706263;0.7978773158007336;-4.444661193788258e-07;-4.335777783611794e-07;1.0448051764341764;1.0098800731315283;10.000149188351344;0.8335727605521727;0.015563187020964233;0.015560900690348654;0.7978866893308172;0.014896785948454661;0.7979029160777158;1.0098896044064658
70.78638;1.0442625118684363;0.8333198916865955;0.7978783809882648;-4.4401835557800966e-07;-4.334163574927253e-07;1.044801412604912;1.009879079075811;10.000157504239017;0.8335701595425768;0.01556320470398995;0.01556088482517773;0.7978882611634268;0.014896786984441397;0.7979022636376863;1.0098908812336456
70.79638;1.0442633408682473;0.8333214309791765;0.7978793835763688;-4.435444754274398e-07;-4.332404764132365e-07;1.0447977479986954;1.0098780586344906;10.00016604553388;0.8335674809824674;0.01556322276771462;0.015560870908469023;0.7978897605860212;0.014896786611079755;0.7979016605580163;1.0098921227531013
70.80638;1.044264273072967;0.8333229508914889;0.7978803251684171;-4.4304738649632995e-07;-4.3305012528847275e-07;1.044794195971324;1.0098770174714249;10.000174800724286;0.8335647204311845;0.015563241274506428;0.015560859045847766;0.79789118700388;0.014896784860802821;0.7979011014761126;1.0098933310909384
70.81638;1.0442653124490933;0.8333244515483099;0.7978812076130725;-4.4253077136835575e-07;-4.3284604519062425e-07;1.0447907695678051;1.0098759613880142;10.000183761369732;0.8335618706660638;0.015563260238980572;0.015560849352157513;0.79789253919083;0.014896781781257992;0.7979005814589714;1.009894509617118
70.82638;1.044266461710172;0.8333259320603631;0.7978820323131004;-4.4199866168129843e-07;-4.326302326278895e-07;1.0447874796861683;1.0098748975021834;10.000192909976722;0.8335589230644753;0.015563279630068103;0.015560841944987464;0.7978938164571554;0.014896777414283175;0.7979000955973534;1.0098956619035195
70.83638;1.0442677228470179;0.8333273913051794;0.7978827996694098;-4.4145527311953063e-07;-4.32405525125717e-07;1.0447843335772886;1.0098738353524517;10.000202221857702;0.8335558695741028;0.015563299380356369;0.01556083691931042;0.7978950192981603;0.014896771784088506;0.7978996387742502;1.0098967914486499
70.84638;1.0442690976786664;0.8333288287925299;0.7978835100535816;-4.40904941279721e-07;-4.3217509972134523e-07;1.0447813346313553;1.00987278621402;10.000211674993263;0.8335527036433292;0.015563319401647752;0.015560834329455925;0.7978961492924816;0.014896764903424217;0.7978992056017179;1.0098979018106682
70.85638;1.0442705880919505;0.8333302445727688;0.7978841656286161;-4.403517163031443e-07;-4.319422820623136e-07;1.0447784829273028;1.009871761410589;10.000221255033573;0.833549420178829;0.015563339598028286;0.015560834200008198;0.7978972084204213;0.014896756788469863;0.797898790383412;1.009898995952417
70.86638;1.0442721957557293;0.8333316385168682;0.7978847708272951;-4.3979893499913836e-07;-4.317102373643397e-07;1.044775776392623;1.0098707710499717;10.000230955379209;0.8335460162067594;0.015563359881154471;0.015560836545647888;0.7978981982377518;0.01489674746361402;0.7978983874186562;1.009900075585453
70.87638;1.044273921766703;0.8333330093174162;0.7978853310717748;-4.392492344215148e-07;-4.3148168109586487e-07;1.044773212681955;1.0098698236570718;10.00024077627234;0.8335424923291951;0.015563380190352718;0.015560841368931357;0.797899119908516;0.014896736951624728;0.7978979919532541;1.0099011421781785
70.88638;1.044275766949768;0.8333343540000124;0.7978858519507009;-4.387047605552881e-07;-4.3125886405322434e-07;1.0447707908558441;1.009868926874464;10.000250720783798;0.8335388528036008;0.015563400500187702;0.015560848639530432;0.7978999748427728;0.014896725272329898;0.7978976011254744;1.0099021985773395
70.89638;1.0442777326503019;0.8333356686589496;0.79788633971209;-4.381673340861978e-07;-4.310435315355811e-07;1.0447685118311258;1.0098680889559464;10.00026078746246;0.8335351039148658;0.015563420816359063;0.015560858285815332;0.7979007653487928;0.014896712460109523;0.79789721365856;1.00990324881504
70.90638;1.0442798208675876;0.8333369492014044;0.7978868015284382;-4.376386118126493e-07;-4.3083673607794257e-07;1.0447663778464622;1.0098673192815228;10.000270967735975;0.8335312525662365;0.015563441164774917;0.015560870211196549;0.797901494833639;0.014896698578367678;0.7978968283671587;1.0099042966551932
70.91638;1.0442820335593086;0.8333381913895738;0.7978872445200533;-4.3711995948935703e-07;-4.306388153637523e-07;1.0447643925113077;1.0098666267831458;10.000281254003202;0.8335273058356661;0.015563461569193564;0.015560884314762534;0.7979021665998342;0.014896683706253683;0.7978964429955487;1.0099053447013862
70.92638;1.0442843723015454;0.833339390939312;0.7978876742456018;-4.3661205774526833e-07;-4.304497551699393e-07;1.0447625618064809;1.0098660183027792;10.000291646310638;0.8335232708713441;0.01556348202049009;0.015560900502902573;0.7979027825446982;0.014896667905345355;0.7978960543275293;1.009906394022818
70.93638;1.0442868384884303;0.8333405436352777;0.7978880941332467;-4.3611479285442164e-07;-4.3026978132660627e-07;1.0447608938977064;1.0098654990539244;10.000302141581301;0.833519155091911;0.015563502448313934;0.015560918690942723;0.7979033440173287;0.014896651198197207;0.797895658662123;1.0099074444133862
70.94638;1.0442894335605266;0.8333416454786285;0.7978885062747855;-4.3562765183233004e-07;-4.3009973536887105e-07;1.0447593969033235;1.0098650739714516;10.000312716755639;0.8335149667335463;0.015563522719399515;0.01556093879722415;0.7979038536724101;0.014896633573605905;0.7978952517950211;1.0099084959803393
70.95638;1.0442921596355037;0.8333426930637214;0.7978889124292539;-4.351503087379873e-07;-4.299408312280937e-07;1.0447580766978453;1.0098647477402714;10.000323327340077;0.8335107149230301;0.015563542673238449;0.015560960736888906;0.7979043158359126;0.014896615011445439;0.79789482944917;1.0099095506930411
70.96638;1.0442950198862477;0.8333436835461244;0.7978893142092858;-4.3468283991096265e-07;-4.2979413397673317e-07;1.044756937007077;1.0098645242617783;10.000333921921522;0.8335064087362714;0.015563562166467185;0.015560984413131956;0.7979047353661958;0.014896595505488048;0.7978943884794666;1.0099106120623451
70.97638;1.0442980173675127;0.8333446145387076;0.7978897129392083;-4.3422545337000703e-07;-4.2966054611289903e-07;1.0447559815667808;1.009864407383341;10.000344459303518;0.8335020561972925;0.015563581093267857;0.015561009712231549;0.7979051166167904;0.014896575070584256;0.7978939275152647;1.0099116836477064
70.98638;1.0443011534099371;0.8333454845970831;0.7978901099159256;-4.3377833922781017e-07;-4.2954109756228903e-07;1.044755215459043;1.0098644015603742;10.000354916246728;0.8334976644219791;0.015563599373660234;0.015561036514991612;0.7979054631540102;0.014896553745973836;0.7978934466018381;1.009912768236153
70.99638;1.044304427139123;0.8333462934570642;0.79789050654356;-4.3334195749228776e-07;-4.2943685214540234e-07;1.0447546439782367;1.0098645103137998;10.000365283359734;0.833493240377449;0.015563616916465314;0.015561064714916119;0.7979057775269878;0.014896531594843094;0.7978929467272262;1.009913868154634
71.00638;1.0443078363065887;0.8333470415608518;0.797890904044615;-4.329173617567105e-07;-4.293486705434429e-07;1.0447542707309077;1.0098647338839137;10.000375560883153;0.8334887913140279;0.015563633589854343;0.015561094225817194;0.7979060609946004;0.014896508687831616;0.7978924295897;1.0099149856718188
71.01638;1.0443113786027314;0.8333477294731954;0.79789130314063;-4.325061301222486e-07;-4.2927714814135786e-07;1.044754096814035;1.0098650690989897;10.000385763288326;0.8334843245726381;0.015563649235019844;0.015561124972024287;0.7979063138420005;0.0148964850819821;0.7978918971833578;1.0099161226302587
71.02638;1.044315051704161;0.8333483576819841;0.797891703642765;-4.321099302313595e-07;-4.292225955207269e-07;1.0447541212154408;1.009865511279079;10.00039592290627;0.833479846668691;0.015563663697216058;0.015561156870280894;0.7979065358106853;0.014896460816879328;0.7978913513137981;1.0099172794254112
71.03638;1.044318852307392;0.8333489273331746;0.7978921041352126;-4.317301867815455e-07;-4.2918508128717275e-07;1.044754342047616;1.0098660550281047;10.000406085845745;0.8334753625835668;0.015563676834760315;0.015561189813635117;0.7979067262865793;0.014896435929381372;0.7978907933076647;1.0099184542068285
71.04638;1.0443227759659757;0.8333494415726027;0.7978925020173293;-4.313681983930041e-07;-4.2916443173987507e-07;1.044754757949125;1.0098666934731781;10.000416307960606;0.8334708761497231;0.01556368851811493;0.015561223657759943;0.7979068846092054;0.014896410470623749;0.7978902237581942;1.0099196431899757
71.05638;1.044326818070974;0.8333499057493441;0.7978928937172253;-4.310254014257145e-07;-4.291601325962993e-07;1.0447553685201323;1.009867418220787;10.000426650298882;0.8334663908384141;0.015563698640406928;0.01556125822068055;0.7979070100307409;0.014896384512734076;0.7978896427718414;1.00992084172397
71.06638;1.0443309750345207;0.8333503264684339;0.7978932754383264;-4.307033920153403e-07;-4.2917138426087494e-07;1.0447561736339948;1.0098682205283283;10.000437166635587;0.8334619099019482;0.015563707134961137;0.015561293301386777;0.7979071013273371;0.014896358145401412;0.7978890509423736;1.009922045057751
71.07638;1.044335244202287;0.8333507111271397;0.7978936448656979;-4.3040382497460706e-07;-4.291973028165452e-07;1.0447571729089615;1.0098690930906873;10.000447892825155;0.8334574360344194;0.015563713978538752;0.015561328704760312;0.7979071568095925;0.014896331470418281;0.7978884502718334;1.009923248380264
71.08638;1.0443396229026756;0.8333510674735779;0.7978940028908572;-4.3012835413332713e-07;-4.292370096827389e-07;1.0447583656077344;1.0098700313086402;10.000458847437416;0.8334529716262895;0.015563719170307725;0.01556136426240099;0.7979071747361921;0.014896304596833545;0.7978878447541238;1.0099244463955912
71.09638;1.044344108835236;0.833351402602603;0.7978943536419029;-4.298786132616012e-07;-4.2928949047738926e-07;1.04475974982409;1.0098710329146299;10.000470029870126;0.8334485199430637;0.015563722707235095;0.015561399831924535;0.7979071535761582;0.014896277629413748;0.7978872408315981;1.0099256331451913
71.10638;1.0443487013927477;0.8333517231186627;0.7978947026668173;-4.2965629512150423e-07;-4.293534415038947e-07;1.0447613213149782;1.0098720970602442;10.000481408131604;0.8334440863184664;0.015563724577482318;0.01556143526943918;0.7979070919962641;0.014896250651821982;0.7978866473532462;1.0099268022528427
71.11638;1.0443534016411937;0.8333520365933416;0.7978950550284019;-4.294633540132232e-07;-4.294273234799484e-07;1.0447630740225125;1.0098732238195731;10.000492913067001;0.8334396782610273;0.015563724771742381;0.015561470408178634;0.7979069890962059;0.01489622371821146;0.7978860747340782;1.009927947130996
71.12638;1.044358210512442;0.8333523518590376;0.7978954145850345;-4.2930225291495835e-07;-4.295093667020299e-07;1.044765002337095;1.0098744135161695;10.000504453390098;0.8334353044754138;0.015563723297675835;0.015561505068043794;0.7979068444361115;0.014896196858679886;0.7978855340743822;1.0099290618049115
71.13638;1.0443631267573428;0.8333526776113263;0.7978957842938437;-4.2917595158107414e-07;-4.295974590036882e-07;1.0447671024058676;1.009875666155621;10.000515939329377;0.8334309738330712;0.015563720187430581;0.015561539076655353;0.797906657181596;0.01489617008732291;0.7978850364064444;1.0099301425736056
71.14638;1.0443681465015102;0.8333530208275374;0.7978961667568855;-4.2908730018586744e-07;-4.2968915383709003e-07;1.0447693713593522;1.0098769810759318;10.000527294966533;0.8334266947537307;0.015563715507542495;0.015561572276395078;0.7979064252574809;0.01489614339963843;0.7978845911580787;1.0099311885432742
71.15638;1.0443732641984502;0.8333533855834633;0.7978965650311903;-4.290381306331727e-07;-4.2978170032073776e-07;1.0447718060815392;1.00987835611948;10.000538465211415;0.8334224749696059;0.015563709363576001;0.015561604518187817;0.7979061453071778;0.014896116762234677;0.7978842046400694;1.0099322003028064
71.16638;1.044378473238197;0.8333537727421333;0.7978969839627443;-4.2902886871157877e-07;-4.298721520120046e-07;1.0447744026661236;1.0098797875662682;10.000549428105513;0.8334183219096281;0.015563701884543028;0.015561635653824821;0.797905813162453;0.014896090115272924;0.7978838801390897;1.009933178518359
71.17638;1.0443837659508242;0.8333541811329569;0.7978974306209327;-4.2905895854424295e-07;-4.299576118066176e-07;1.0447771562686048;1.0098812717372432;10.000560197076096;0.8334142431332777;0.01556369321612291;0.015561665539255413;0.7979054245397232;0.014896063396028034;0.7978836190534986;1.0099341234140287
71.18638;1.0443891336297497;0.8333546087005015;0.7978979130411027;-4.291273888715938e-07;-4.300352171012492e-07;1.0447800604861697;1.0098828057115767;10.000570798697566;0.8334102459883918;0.015563683532845667;0.015561694045901575;0.7979049761234287;0.014896036556957438;0.7978834219851696;1.0099350346376128
71.19638;1.0443945666042576;0.8333550519428295;0.7978984385102533;-4.292326629378056e-07;-4.3010188415386536e-07;1.0447831063446102;1.009884385946558;10.000581243831475;0.8334063372928077;0.015563673031964426;0.015561721062714067;0.7979044665607254;0.01489600955753629;0.7978832894663338;1.009935911359381
71.20638;1.0444000546902628;0.8333555053895272;0.797899012730311;-4.293725703446649e-07;-4.301541908094266e-07;1.0447862825586138;1.009886007269119;10.000591518717538;0.8334025238318156;0.015563661910249325;0.015561746495776137;0.797903896294688;0.014895982352065485;0.7978832216611459;1.009936752748499
71.21638;1.0444055882026275;0.8333559628545375;0.7978996405567628;-4.295444337162492e-07;-4.3018845254625834e-07;1.0447895770679234;1.0098876634925236;10.000601590448946;0.8333988125726906;0.015563650349755294;0.015561770276728216;0.797903266438142;0.014895954895577556;0.7978832174326679;1.0099375584205748
71.22638;1.0444111586082097;0.8333564187342682;0.7979003272566155;-4.2974562927211385e-07;-4.302008637985196e-07;1.0447929778822358;1.009889348637834;10.000611410125826;0.8333952100793512;0.015563638502941768;0.015561792369390844;0.7979025776898595;0.014895927148946126;0.7978832738653521;1.009938328354847
71.23638;1.0444167582199555;0.8333568680528592;0.7979010786483854;-4.2997368558788645e-07;-4.30187667280779e-07;1.044796473212402;1.009891058096485;10.00062091755002;0.833391722364366;0.01556362647618172;0.015561812773522136;0.7979018297374262;0.014895899066940834;0.7978833858064035;1.0099390624852385
71.24638;1.044422379781918;0.8333573069105352;0.7979019004334338;-4.302258782317015e-07;-4.3014547676615366e-07;1.0448000522970724;1.0098927892701213;10.000630050112425;0.8333883556123002;0.01556361433889272;0.01556183152665671;0.7979010215538045;0.014895870596748162;0.7978835459461798;1.0099397603827331
71.25638;1.0444280164238067;0.8333577337579255;0.7979027975169208;-4.304988196176692e-07;-4.3007160250950305e-07;1.0448037065173794;1.0098945409778737;10.000638747836673;0.8333851166770045;0.01556360215016133;0.01556184869753577;0.7979001522951775;0.014895841701300587;0.7978837464883474;1.0099404214676666
71.26638;1.0444336609212905;0.833358149050546;0.7979037736263328;-4.3078845762071524e-07;-4.2996399189368206e-07;1.0448074292070992;1.0098963117774118;10.000646950743375;0.8333820126461304;0.015563589967184294;0.015561864384274208;0.7978992216385596;0.014895812375727742;0.7978839808577425;1.009941045761311
71.27638;1.0444393043647813;0.8333585531913035;0.7979048317705504;-4.310903366295437e-07;-4.2982089748595645e-07;1.0448112141809178;1.0098980981527645;10.000654593452726;0.83337905025368;0.015563577838296316;0.015561878718649644;0.7978982294884227;0.014895782643583468;0.7978842444986706;1.0099416340539178
71.28638;1.0444449361734984;0.833358945271141;0.797905975218196;-4.3139989024318415e-07;-4.296407547918593e-07;1.044815054259181;1.0098998933446146;10.000661605707064;0.8333762354628924;0.015563565803764324;0.015561891851196693;0.7978971759586774;0.01489575254685542;0.7978845354630868;1.0099421875514543
71.29638;1.044450545642572;0.833359323343743;0.7979072078423818;-4.3171284055733606e-07;-4.2942234808370463e-07;1.0448189406667319;1.0099016875251912;10.0006679207513;0.83337357242027;0.015563553904469654;0.015561903926694981;0.7978960618610371;0.014895722127238269;0.7978848541342478;1.0099427080702525
71.30638;1.0444561231500076;0.8333596857795972;0.797908533777645;-4.3202552524630305e-07;-4.2916488107474926e-07;1.04482286381841;1.0099034696902272;10.0006734851388;0.8333710625555631;0.015563542184626912;0.015561915081356386;0.7978948893108276;0.014895691400660355;0.7978852014269446;1.0099431978572628
71.31638;1.0444616603731076;0.8333600327229692;0.7979099570635412;-4.3233500014696576e-07;-4.288678309429118e-07;1.0448268151919535;1.0099052298483717;10.0006782637986;0.8333687048885267;0.015563530681146152;0.015561925458485561;0.79789366189745;0.014895660353290381;0.7978855768659937;1.0099436587441124
71.32638;1.0444671507661574;0.8333603663976981;0.7979114811950788;-4.326390289889682e-07;-4.285308947715856e-07;1.044830789026464;1.0099069600218382;10.000682235723366;0.8333664965818864;0.015563519410625195;0.015561935225185022;0.7978923841979582;0.014895628960464138;0.7978859785302805;1.0099440925533025
71.33638;1.0444725901940117;0.8333606905253105;0.7979131085102421;-4.329359670973348e-07;-4.281541823338983e-07;1.0448347825413558;1.009908654608259;10.000685378123887;0.8333644332653204;0.015563508365795257;0.015561944576028622;0.7978910614589734;0.01489559718765509;0.797886404596103;1.0099445024398754
