time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
71.34638;1.0444779760278202;0.8333610094590777;0.7979148395635732;-4.332246130280683e-07;-4.2773838832806467e-07;1.0448387944335824;1.0099103105398832;10.000687651607363;0.8333625098251956;0.01556349752065104;0.01556195371425831;0.7978896991370973;0.01489556497470648;0.7978868540418678;1.0099448926693921
71.35638;1.0444833053868632;0.8333613271306242;0.7979166723015693;-4.3350405772004107e-07;-4.272846712335095e-07;1.0448428228810238;1.0099119271082653;10.000689003024167;0.8333607218421564;0.015563486838722251;0.015561962824864438;0.7978883011007398;0.014895532248388008;0.7978873256930572;1.009945266743984
71.36638;1.0444885742850398;0.8333616464106515;0.7979186019884094;-4.337734579206838e-07;-4.2679428970264344e-07;1.0448468641921358;1.009913505384561;10.000689378582086;0.8333590667924694;0.015563476275501836;0.015561972064917004;0.7978868684685848;0.014895498962197414;0.7978878172655837;1.0099456263657849
71.37638;1.0444937777482626;0.83336196908319;0.7979206226105611;-4.340318642059346e-07;-4.2626829406931686e-07;1.0448509125384762;1.0099150469848448;10.000688731452149;0.8333575438019811;0.015563465782097266;0.01556198157386655;0.7978854011384492;0.014895465117851584;0.797888325423631;1.0099459725438353
71.38638;1.0444989105295912;0.8333622959812516;0.7979227277137081;-4.342783153931603e-07;-4.257075724824287e-07;1.0448549606486468;1.0099165529211185;10.000687028887004;0.8333561527836413;0.015563455313617303;0.015561991485568916;0.7978838996092494;0.014895430743575199;0.7978888459937322;1.009946307226794
71.39638;1.0445039680604318;0.8333626272121524;0.7979249097934724;-4.345121709274785e-07;-4.2511305562563224e-07;1.0448590005662297;1.0099180233965976;10.000684258579744;0.8333548943950327;0.015563444823289432;0.015562001932973215;0.7978823647475682;0.014895395860453069;0.7978893736347438;1.009946633342058
71.40638;1.0445089469386757;0.8333629623915201;0.7979271603740267;-4.347332986978324e-07;-4.2448563410298814e-07;1.0448630240507881;1.0099194582354691;10.000680416435253;0.8333537701815672;0.015563434248624115;0.015562013045881168;0.7978807969898235;0.014895360474932336;0.7978899020308786;1.0099469533701206
71.41638;1.044513844276015;0.8333633007004224;0.7979294713217212;-4.3494185559041384e-07;-4.238258696610357e-07;1.0448670227055123;1.0099208574336742;10.000675485903544;0.8333527822355256;0.015563423511484646;0.015562024939050293;0.7978791967104238;0.014895324583209154;0.7978904253215332;1.0099472687198523
71.42638;1.04451865690453;0.8333636408165424;0.79793183603771;-4.3513797103646235e-07;-4.2313390933292227e-07;1.0448709880339144;1.009922221273936;10.000669436794363;0.8333519326844543;0.015563412531244205;0.015562037699652314;0.7978775652313318;0.014895288174471093;0.7978909392109705;1.009947581012673
71.43638;1.044523381923033;0.8333639808315257;0.7979342499122134;-4.3532165901649337e-07;-4.224096371249938e-07;1.0448749116819769;1.0099235496292507;10.000662238306656;0.8333512233235627;0.01556340123743065;0.015562051386802106;0.7978759050505507;0.01489525124077487;0.7978914404233384;1.0099478929915386
71.44638;1.0445280169958302;0.833364318235809;0.7979367105646484;-4.354928149239453e-07;-4.2165284466656634e-07;1.0448787852537225;1.0099248410253971;10.000653866703795;0.8333506551048407;0.0155633895675838;0.015562066041308205;0.7978742188575232;0.014895213779066744;0.7978919259197391;1.0099482079862674
71.45638;1.0445325591130792;0.8333646499307515;0.7979392183652876;-4.356512716482713e-07;-4.2086360025285247e-07;1.0448825998320577;1.0099260923562436;10.000644304339765;0.833350227098692;0.0155633774547903;0.015562081696646293;0.7978725086820433;0.014895175780755252;0.7978923933204152;1.009948529891284
71.46638;1.044537003778658;0.8333649727253858;0.7979417757780375;-4.357970779710231e-07;-4.200428329252195e-07;1.0448863465095768;1.0099272999315556;10.000633534777494;0.8333499359466846;0.01556336482089475;0.01556209838052855;0.7978707759261447;0.014895137227060222;0.7978928413066163;1.009948863312686
71.47638;1.04454134548115;0.8333652842151706;0.7979443849592843;-4.3593073561392517e-07;-4.191924076247479e-07;1.0448900177701657;1.0099284611574937;10.000621540060205;0.8333497767621714;0.01556335157134458;0.015562116110705538;0.7978690217158575;0.014895098095625654;0.7978932696872195;1.0099492123930187
71.48638;1.0445455786208333;0.8333655824991348;0.7979470466480287;-4.360530944268398e-07;-4.1831458341124545e-07;1.0448936081874207;1.0099295747769494;10.00060829979305;0.8333497443378127;0.01556333758843508;0.015562134903586917;0.7978672476510155;0.014895058377806664;0.797893680230157;1.00994957968219
71.49638;1.0445496984098934;0.8333658652006469;0.7979497612193939;-4.3616511525110994e-07;-4.174116129468877e-07;1.044897113920598;1.0099306396097756;10.000593789744862;0.8333498333807653;0.015563322738282766;0.015562154793505577;0.7978654566952716;0.014895018095471271;0.7978940769143427;1.0099499661051794
71.50638;1.0445537008708532;0.8333661297521998;0.7979525291331789;-4.36267809074563e-07;-4.164856462427333e-07;1.0449005327346204;1.0099316535991685;10.000577986335125;0.8333500383178428;0.015563306886737897;0.015562175834051966;0.7978636529336394;0.01489497728927288;0.7978944644467473;1.0099503712635591
71.51638;1.044557582041452;0.8333663742915088;0.7979553505958107;-4.3636218348722013e-07;-4.1553871780557294e-07;1.0449038654475782;1.0099326141961977;10.000560873655667;0.8333503532566257;0.015563289900819021;0.015562198068532757;0.797861840088304;0.014894935987440369;0.7978948464124209;1.009950794404903
71.52638;1.0445613376692937;0.8333665977051244;0.7979582257517882;-4.364489463805344e-07;-4.1457283197984616e-07;1.0449071160827201;1.0099335200765165;10.000542443904108;0.8333507717579818;0.015563271642375587;0.015562221498352864;0.7978600203097971;0.014894894199567538;0.7978952240980473;1.0099512360332372
71.53638;1.0445649633163967;0.8333667987955663;0.7979611547228341;-4.3652827968918323e-07;-4.135900907325261e-07;1.0449102891872917;1.0099343728968362;10.000522697212167;0.8333512864024338;0.01556325197232616;0.01556224608343323;0.797858194178359;0.01489485193759489;0.7978955963052307;1.0099516986513104
71.54638;1.044568454042367;0.8333669750173138;0.7979641371165356;-4.3659995999568717e-07;-4.1259279877663244e-07;1.0449133873560401;1.0099351779033214;10.000501643152761;0.833351888750327;0.015563230753774951;0.015562271758291162;0.7978563613969532;0.014894809232706271;0.7978959600258195;1.009952186229109
71.55638;1.0445718039988183;0.8333671215289954;0.7979671714872505;-4.36663663504608e-07;-4.1158354633184033e-07;1.0449164115813898;1.0099359435494022;10.00047930052934;0.8333525702019198;0.015563207845172988;0.015562298427987651;0.7978545212911824;0.014894766138071188;0.7978963115585743;1.009952703036422
71.56638;1.0445750060660017;0.8333672311322706;0.7979702553790781;-4.367192382367486e-07;-4.105651864682511e-07;1.0449193629927565;1.0099366800848015;10.000455703533623;0.833353323098649;0.015563183105791694;0.015562325959077722;0.797852672813449;0.014894722721097863;0.7978966478861642;1.0099532526725163
71.57638;1.0445780510145795;0.8333672950100718;0.7979733861821873;-4.367668014742671e-07;-4.095406695471079e-07;1.0449222434675098;1.0099373973545598;10.000430912625305;0.8333541413352366;0.015563156419169187;0.015562354194320857;0.7978508145038269;0.014894679054725881;0.7978969671231292;1.00995383780489
71.58638;1.044580927382532;0.8333673042617312;0.7979765616993832;-4.368067763959831e-07;-4.0851298709991736e-07;1.0449250547457236;1.009938102927393;10.000405014071093;0.8333550207879685;0.015563127705823377;0.015562382983183503;0.797848944766766;0.014894635218887682;0.7978972678746991;1.0099544605613864
71.59638;1.0445836230291428;0.8333672513969705;0.7979797800780548;-4.3683988053259296e-07;-4.074852614640627e-07;1.0449277974177957;1.009938800901577;10.00037810725033;0.8333559593442922;0.01556309692276022;0.015562412208664122;0.7978470622469391;0.014894591300239858;0.7978975493125285;1.0099551235450763
71.60638;1.0445861263195895;0.8333671303451997;0.7979830397117493;-4.3686676083021195e-07;-4.064605255403552e-07;1.0449304709434566;1.0099394916434015;10.000350290041869;0.8333569563608093;0.015563064070451861;0.015562441796642451;0.7978451662741531;0.014894547374027184;0.7978978116613399;1.0099558306284697
71.61638;1.0445884258527605;0.8333669356891902;0.7979863389500108;-4.3688748242195927e-07;-4.054413008929376e-07;1.0449330741112641;1.0099401726615627;10.00032164834647;0.8333580123627524;0.015563029196555516;0.015562471705702182;0.7978432572311359;0.01489450348069422;0.7978980557996412;1.0099565863553317
71.62638;1.044590510688194;0.8333666623153884;0.7979896755642274;-4.3690132978754435e-07;-4.0442951156055317e-07;1.0449356048489267;1.0099408394577043;10.000292253664487;0.833359128783831;0.01556299237608;0.015562501906785516;0.7978413360477311;0.014894459610908248;0.7978982824404353;1.009957394319598
71.63638;1.0445923716797445;0.8333663052643309;0.7979930462909184;-4.3690696947807707e-07;-4.034265488106351e-07;1.0449380598704614;1.0099414864424345;10.000262163603606;0.8333603069825852;0.015562953678594746;0.015562532364730349;0.7978394032564137;0.014894415707673829;0.7978984917025495;1.009958256228151
71.64638;1.0445940021826288;0.833365859844236;0.7979964466549999;-4.369029308681306e-07;-4.0243322771687066e-07;1.0449404350448002;1.0099421091335032;10.00023141912118;0.8333615474756623;0.0155629131567302;0.015562563032490932;0.797837459016351;0.014894371698206883;0.7978986838547824;1.0099591729328834
71.65638;1.044595397391338;0.8333653220526481;0.7979998713195889;-4.3688812624424155e-07;-4.014499668299319e-07;1.044942726434203;1.0099427057771653;10.000200041107577;0.8333628500073599;0.015562870867956057;0.01556259385610913;0.7978355037158014;0.014894327528613664;0.7978988606542999;1.0099601462983305
71.66638;1.044596553359894;0.8333646889849582;0.7980033154086592;-4.368619966652154e-07;-4.004772040681688e-07;1.0449449314547803;1.0099432766395644;10.000168027557562;0.8333642133671075;0.015562826895328404;0.015562624777153249;0.7978335383856617;0.014894283164366532;0.7978990253886874;1.009961179529627
71.67638;1.044597467017589;0.8333639592052091;0.79800677610199;-4.3682428296887137e-07;-3.995154751511548e-07;1.0449470494150306;1.009943823354722;10.000135359509068;0.8333656347491947;0.015562781337652432;0.015562655729155545;0.7978315652356625;0.014894238571449493;0.7978991819310459;1.0099622760687275
71.68638;1.0445981371254804;0.8333631328926978;0.7980102528377925;-4.3677475000837767e-07;-3.9856519066517664e-07;1.0449490811292372;1.0099443493705407;10.000102021495291;0.8333671095382028;0.015562734276428826;0.015562686638413818;0.7978295876864775;0.014894193709196682;0.7978993339887679;1.009963438927808
71.69638;1.0445985648270277;0.8333622113656795;0.7980137464247888;-4.36713237066909e-07;-3.9762682135644174e-07;1.0449510282957937;1.0099448592538094;10.000068016409958;0.8333686320534843;0.015562685742744484;0.015562717430356024;0.7978276095736103;0.01489414853461595;0.7978994841980649;1.0099646707429704
71.70638;1.044598753491548;0.8333611960866462;0.7980172583592544;-4.366400879936741e-07;-3.967014044165406e-07;1.0449528931149825;1.0099453567292673;10.000033364044652;0.8333701968387761;0.015562635710539011;0.015562748030923562;0.7978256345364774;0.014894102999495555;0.7978996331467416;1.0099659741003082
71.71638;1.0445987085522943;0.833360087921608;0.7980207906609105;-4.3655648015077507e-07;-3.957906563882515e-07;1.0449546775700507;1.0099458435667839;9.999998098039384;0.8333717989396442;0.015562584122371406;0.015562778357976464;0.7978236654793096;0.014894057039499465;0.7978997794428486;1.0099673520532078
71.72638;1.044598436867645;0.8333588873702945;0.7980243457603027;-4.364641893792156e-07;-3.948966009408899e-07;1.0449563819289935;1.009946320015431;9.999962264709982;0.8333734329433743;0.015562530918740474;0.015562808311534896;0.7978217041867313;0.014894010570943614;0.7978999212679002;1.0099688078884874
71.73638;1.0445979454512802;0.8333575952931914;0.7980279258186314;-4.363650477664473e-07;-3.940212416444721e-07;1.0449580032579595;1.0099467859898288;9.999925922779902;0.8333750927850817;0.015562476046926902;0.01556283778090268;0.7978197519281003;0.014893963500030942;0.7979000578494421;1.0099703439190548
71.74638;1.0445972410296762;0.8333562132712459;0.7980315320214739;-4.362607386534236e-07;-3.931666625342186e-07;1.0449595355228714;1.0099472416607063;9.999889143707344;0.8333767730920771;0.015562419462700346;0.015562866669228246;0.7978178099363743;0.014893915737141772;0.7979001890681804;1.0099719609422342
71.75638;1.0445963305649981;0.8333547441180045;0.7980351641358132;-4.3615303090887316e-07;-3.923352788389961e-07;1.044960971662429;1.009947686506067;9.999852001433295;0.8333784706647778;0.015562361141459945;0.015562894913029996;0.7978158791573341;0.014893867211769406;0.7979003143164948;1.0099736590152284
71.76638;1.044595221274478;0.8333531926482677;0.7980388199291568;-4.360439249008715e-07;-3.915296126571703e-07;1.0449623057817534;1.009948118409928;9.999814563478866;0.833380184919499;0.015562301086668603;0.015562922484791717;0.7978139605265249;0.01489381788473232;0.7979004327206145;1.009975438289974
71.77638;1.0445939202809253;0.8333515652672971;0.7980424951075069;-4.359354436839607e-07;-3.9075165130865116e-07;1.04496353394423;1.0099485345530779;9.99977690069645;0.8333819170789251;0.015562239326314517;0.015562949385110813;0.7978120556226527;0.014893767750349207;0.7979005440961401;1.0099772990637736
71.78638;1.0445924350716906;0.8333498684768474;0.7980461838911834;-4.3582936682832536e-07;-3.9000277430465226e-07;1.044964654158897;1.009948932525781;9.999739092755846;0.8333836686937361;0.015562175907173818;0.015562975634890336;0.7978101668513582;0.014893716836022976;0.7979006486861236;1.0099792413973534
71.79638;1.0445907740855285;0.8333481082334341;0.7980498796975156;-4.3572708107712436e-07;-3.892843509085987e-07;1.0449656663464517;1.0099493099601144;9.999701217749731;0.8333854411171507;0.015562110894130407;0.015563001276344812;0.7978082970590078;0.014893665209680022;0.7979007461584935;1.0099812654151457
71.80638;1.0445889464839107;0.833346290500902;0.7980535763290783;-4.356295694091286e-07;-3.885979668468222e-07;1.0449665719998946;1.0099496638692014;9.99966334855781;0.8333872365665259;0.015562044380095999;0.015563026367467248;0.7978064487180773;0.014893612979127134;0.7979008356444104;1.0099833728182988
71.81638;1.0445869619479777;0.8333444219337018;0.798057269326778;-4.3553757406683967e-07;-3.87945196139169e-07;1.0449673727916422;1.00994999101503;9.999625555551107;0.8333890588601223;0.015561976502010392;0.015563050956193729;0.7978046233839452;0.014893560269733883;0.7979009163592504;1.0099855677034149
71.82638;1.0445848309224641;0.8333425102620141;0.7980609559633447;-4.3545173685939105e-07;-3.873273708973809e-07;1.0449680691620546;1.0099502884833031;9.99958790076765;0.8333909125097846;0.015561907437679125;0.015563075066900732;0.7978028216894604;0.01489350720033439;0.7979009877183978;1.0099878552026404
71.83638;1.04458256452141;0.8333405637903325;0.7980646334890565;-4.3537274438750875e-07;-3.867453668432492e-07;1.0449686608406439;1.0099505536029143;9.999550430153466;0.8333928012987679;0.01556183737240321;0.015563098715258664;0.797801043605284;0.01489345387968077;0.7979010494595674;1.0099902394608553
71.84638;1.0445801739718825;0.8333385901170388;0.7980682973032834;-4.353017157833735e-07;-3.86199501733631e-07;1.0449691480114538;1.00995078382448;9.999513172686214;0.8333947277178444;0.015561766466129265;0.01556312192121635;0.7977992892336297;0.014893400412229061;0.7979011016427017;1.0099927222879381
71.85638;1.0445776704335938;0.8333365953765327;0.7980719410673537;-4.3524058246731037e-07;-3.856895703959705e-07;1.0449695316113272;1.009950976871144;9.999476149019694;0.8333966934917661;0.015561694861644364;0.015563144710391962;0.7977975597815493;0.01489334689827355;0.7979011436245279;1.0099953025998358
71.86638;1.044575065404444;0.8333345842608201;0.7980755583399795;-4.351918747054128e-07;-3.852150509300526e-07;1.04496981357031;1.0099511305593527;9.999439385883928;0.833398699918175;0.01556162271502906;0.015563167111531046;0.7977958575288164;0.01489329343727342;0.7979011728979158;1.0099979770837888
71.87638;1.0445723712777288;0.8333325605583785;0.7980791432778908;-4.3515785402234064e-07;-3.8477541474196176e-07;1.0449699964678794;1.0099512423865489;9.999402918582913;0.8334007470702618;0.015561550191571308;0.015563189149442911;0.7977941847588365;0.014893240139053835;0.7979011852159901;1.0100007416435302
71.88638;1.0445696016620163;0.8333305278393838;0.7980826900625853;-4.351399524443271e-07;-3.843700483714867e-07;1.044970081947442;1.009951309585267;9.999366780164955;0.8334028330870966;0.015561477440785067;0.015563210845222232;0.7977925427430049;0.014893187128481285;0.79790117527507;1.0100035923228305
71.89638;1.0445667705266117;0.8333284893878785;0.7980861928393004;-4.3513913264098805e-07;-3.8399781710540745e-07;1.0449700692837849;1.009951329789821;9.99933099781576;0.8334049544266058;0.015561404601091892;0.015563232228585095;0.7977909316040853;0.014893134530973021;0.7979011366755691;1.010006525722369
71.90638;1.0445638903287275;0.8333264477512429;0.7980896461529977;-4.351563621017743e-07;-3.8365699257265846e-07;1.0449699550890947;1.009951301723071;9.99929559853268;0.8334071063928837;0.015561331818687234;0.015563253345395853;0.7977893510068116;0.014893082453937707;0.7979010618085568;1.010009538884365
71.91638;1.0445609708904104;0.8333244048388585;0.7980930450517828;-4.351926080953239e-07;-3.83345582249794e-07;1.0449697338615576;1.0099512250470042;9.999260611247838;0.8334092835470818;0.01556125924816169;0.015563274256092888;0.7977878004738628;0.014893030990807438;0.7979009428149222;1.0100126277441843
71.92638;1.044558019553545;0.8333223623422948;0.7980963853010128;-4.3524868089799364e-07;-3.8306152661406116e-07;1.0449693992092104;1.0099510996792558;9.999226061572424;0.833411480546369;0.015561187045218106;0.01556329502819918;0.7977862788940273;0.014892980242497657;0.7979007727722909;1.0100157856040628
71.93638;1.0445550419378906;0.8333203221607028;0.7980996636169418;-4.353250385254466e-07;-3.828028375959397e-07;1.044968945380316;1.009950925850342;9.999191963853564;0.8334136931690788;0.015561115363076349;0.015563315721096945;0.7977847843177017;0.014892930329368764;0.7979005457447989;1.0100190035655834
71.94638;1.0445520428663364;0.8333182867424366;0.798102877170829;-4.3542150392473595e-07;-3.825677779697836e-07;1.044968368362718;1.009950704557089;9.999158321281934;0.8334159180665802;0.015561044346055656;0.015563336377373286;0.7977833143502592;0.014892881382178093;0.7979002565295575;1.0100222715944702
71.95638;1.0445490268824407;0.8333162591474185;0.7981060226451473;-4.355371194702673e-07;-3.8235478100252205e-07;1.0449676664102894;1.0099504368902348;9.999125133225498;0.8334181517926678;0.015560974116797802;0.01556335702423909;0.7977818670445752;0.014892833519286391;0.797899900936736;1.0100255789809804
71.96638;1.0445459983353504;0.8333142428113037;0.7981090956610287;-4.3567026512680485e-07;-3.821622244381402e-07;1.0449668399277243;1.0099501225867777;9.99909239802282;0.8334203910685392;0.015560904766210006;0.015563377666001481;0.7977804419143256;0.01489278683097167;0.7978994757013904;1.010028914991488
71.97638;1.0445429616549664;0.8333122413361643;0.7981120909400793;-4.3581893470191804e-07;-3.819883854790428e-07;1.0449658907600874;1.0099497593827085;9.999060116125845;0.8334226335744024;0.015560836355917422;0.015563398266712023;0.797779039702285;0.014892741391290572;0.7978989779472055;1.0100322696205584
71.98638;1.0445399214382454;0.8333102589488814;0.7981150031132882;-4.359810747442652e-07;-3.818315870928445e-07;1.0449648208698352;1.0099493433889826;9.999028298534752;0.8334248773466025;0.015560768924524614;0.01556341874486673;0.7977776610398352;0.014892697286929787;0.7978984049768921;1.0100356334192284
71.99638;1.044536882029805;0.8333083009381614;0.7981178277312148;-4.361549394957382e-07;-3.816904782516201e-07;1.0449636304974357;1.0099488699240131;9.998996967615577;0.8334271194005907;0.015560702493038285;0.015563439004654506;0.7977763053788293;0.014892654634564588;0.7978977544668348;1.010038996562244
72.00638;1.044533847434196;0.8333063723763586;0.7981205619362133;-4.3633942746945873e-07;-3.815643286090748e-07;1.0449623174875171;1.009948334678038;9.998966151620307;0.8334293556197638;0.015560637081696;0.015563458977929788;0.7977749708168683;0.014892613580449654;0.7978970249085472;1.0100423482920795
72.01638;1.044530821430282;0.8333044761872731;0.7981232043245852;-4.365343124224863e-07;-3.814529284567226e-07;1.0449608786635274;1.0099477344262442;9.99893589053584;0.8334315819191513;0.015560572729527627;0.015563478617011198;0.7977736552910741;0.014892574286650365;0.7978962160419341;1.0100456773767028
72.02638;1.0445278069979744;0.8333026133561464;0.79812575400509;-4.367400912151413e-07;-3.813559981054357e-07;1.0449593118422953;1.0099470664038688;9.998906247801362;0.8334337949385361;0.015560509496743905;0.015563497858133974;0.7977723584851406;0.014892536905478749;0.797895329157713;1.0100489730119782
72.03638;1.0445248056497676;0.8333007846081579;0.7981282098685686;-4.3695741389267024e-07;-3.8127275617841507e-07;1.0449576169948671;1.0099463272915346;9.998877309325632;0.8334359914644236;0.015560447457839854;0.015563516615785134;0.7977710823609625;0.01489250155776621;0.7978943673698956;1.0100522254050666
72.04638;1.0445218177782172;0.8332989905435134;0.7981305707652506;-4.371865884093431e-07;-3.81202024884764e-07;1.0449557961743952;1.0099455128614385;9.998849176097483;0.8334381678810461;0.015560386699049572;0.015563534801884856;0.7977698300755045;0.014892468320973355;0.7978933353403407;1.0100554258052659
72.05638;1.0445188438383708;0.8332972306735584;0.7981328360142199;-4.374275223550246e-07;-3.81142597533969e-07;1.0449538533226916;1.0099446180641927;9.99882196236027;0.8334403208830355;0.015560327313160252;0.015563552335951683;0.7977686052005611;0.014892437220660247;0.7978922382084489;1.0100585655901384
72.06638;1.0445158853265926;0.8332955037371773;0.7981350058367935;-4.376800004266253e-07;-3.81093580137762e-07;1.0449517948045624;1.0099436376947268;9.99879579184311;0.8334424479249241;0.01556026938762126;0.015563569142393228;0.7977674115716287;0.014892408239269623;0.7978910804592061;1.010061635090129
72.07638;1.0445129447820805;0.8332938085830078;0.7981370817145541;-4.37943909295008e-07;-3.8105435570349396e-07;1.044949629875189;1.0099425678022356;9.9987707890925;0.8334445462706168;0.015560212997344516;0.015563585144751218;0.7977662527897847;0.014892381344161381;0.7978898653015463;1.0100646239376319
72.08638;1.044510024933254;0.8332921444868424;0.7981390664080178;-4.3821917958738453e-07;-3.810241415873312e-07;1.0449473706830632;1.0099414066835868;9.998747073452304;0.8334466121685217;0.0155601582136737;0.015563600261603036;0.7977651323202796;0.014892356506027722;0.7978885947260856;1.0100675227816198
72.09638;1.0445071279592797;0.833290511512587;0.7981409638786909;-4.38505749336493e-07;-3.810017370147725e-07;1.0449450319803137;1.009940154503791;9.99872475506637;0.8334486408450731;0.015560105130683687;0.01556361440979975;0.7977640548538824;0.014892333694897408;0.7978872701987596;1.0100703246183838
72.10638;1.0445042555669488;0.8332889106894458;0.7981427792193898;-4.38803684721417e-07;-3.8098570084705925e-07;1.0449426298690687;1.0099388127680986;9.998703931981007;0.8334506270606665;0.01556005388523414;0.01556362750808479;0.7977630271934955;0.01489231287167216;0.7978858935318941;1.0100730251926315
72.11638;1.0445014096039984;0.8332873437680697;0.7981445179501206;-4.3911310240564693e-07;-3.8097457590037106e-07;1.0449401798781182;1.0099373854003164;9.99868469408323;0.8334525665295078;0.015560004643575072;0.015563639468477447;0.7977620577003033;0.014892293987240715;0.7978844673101684;1.0100756228785597
72.12638;1.0444985926618882;0.8332858127657096;0.7981461851813094;-4.3943386927187753e-07;-3.8096701524629286e-07;1.0449376956718452;1.0099358802994949;9.998667131818566;0.8334544570835001;0.015559957569554285;0.015563650188759501;0.7977611548944277;0.014892276978649293;0.7978829948535572;1.01007811820524
72.13638;1.0444958078968782;0.8332843191960253;0.7981477854400832;-4.397655901521694e-07;-3.8096200432726437e-07;1.0449351881007638;1.0099343083320687;9.998651340599247;0.833456297883786;0.015559912812019629;0.015563659558213047;0.7977603261680315;0.014892261762943856;0.7978814801862981;1.0100805132441049
72.14638;1.044493057964201;0.8332828635990595;0.7981493224978312;-4.401079935471893e-07;-3.809590326403239e-07;1.044932664704282;1.0099326807076647;9.998637418716791;0.8334580876672201;0.015559870521454558;0.015563667465080625;0.79775957772903;0.014892248239466978;0.7978799276198772;1.010082810908263
72.15638;1.0444903449053267;0.8332814455490224;0.7981507990322159;-4.404610603805616e-07;-3.809581016583245e-07;1.0449301308888714;1.0099310088344204;9.998625459157918;0.8334598240438262;0.015559830868511457;0.015563673800404822;0.797758915440392;0.014892236293276922;0.7978783404832354;1.010085014123299
72.16638;1.0444876712741538;0.833280063912613;0.7981522167616646;-4.408246305545983e-07;-3.8095985886630936e-07;1.0449275916902037;1.009929305268375;9.998615539080186;0.8334615040721493;0.015559794034196986;0.01556367846583012;0.7977583450194519;0.01489222580079788;0.7978767204129739;1.0100871256392903
72.17638;1.0444850400928187;0.8332787177859041;0.7981535768663707;-4.4119794294748487e-07;-3.809656819730259e-07;1.0449250523783709;1.0099275820764744;9.998607716100574;0.8334631253035485;0.015559760177490774;0.015563681388369761;0.7977578714231266;0.014892216645870121;0.797875068321787;1.010089148781097
72.18638;1.0444824535398192;0.8332774072295306;0.7981548801461958;-4.415793346391493e-07;-3.80977273122738e-07;1.0449225186034101;1.0099258488043423;9.998602028783363;0.8334646863240425;0.015559729407691689;0.015563682534600883;0.7977574985951297;0.014892208730795838;0.7978733854673132;1.0100910878128584
72.19638;1.0444799121309558;0.833276132650752;0.7981561270503781;-4.419660682298726e-07;-3.809961411100603e-07;1.0449199966170355;1.0099241124523464;9.99859849582087;0.8334661867589439;0.015559701773776262;0.015563681912532351;0.7977572298462852;0.014892201973093239;0.7978716733255202;1.0100929471094968
72.20638;1.044477414499599;0.8332748938569897;0.7981573182150292;-4.423544339423528e-07;-3.8102363244775215e-07;1.0449174921940807;1.0099223783647056;9.998597120567746;0.8334676276187366;0.01555967727656995;0.015563679563334102;0.7977570677515106;0.014892196301550122;0.7978699333491711;1.0100947299121392
72.21638;1.0444749573020902;0.8332736899806722;0.7981584549262463;-4.427401858949027e-07;-3.8106116898458406e-07;1.0449150089890842;1.0099206511666177;9.99859790020445;0.8334690115268976;0.015559655906895646;0.015563675552322;0.7977570131640388;0.014892191653692254;0.7978681673428982;1.0100964380041915
72.22638;1.0444725353035385;0.833272519598889;0.7981595382685253;-4.4311903015195315e-07;-3.811101050617914e-07;1.0449125486240332;1.0099189347480315;9.998600828674338;0.8334703423526287;0.015559637675239364;0.015563669949421419;0.797757064518802;0.014892187963426267;0.7978663776902086;1.0100980729194156
72.23638;1.0444701417936757;0.8332713802279159;0.7981605680374536;-4.43486941536112e-07;-3.81171591308137e-07;1.0449101108573529;1.0099172309511166;9.998605891745658;0.833471625072512;0.015559622596327706;0.015563662806615839;0.7977572179697316;0.014892185146423775;0.7978645669555986;1.0100996372527546
72.24638;1.044467769027634;0.8332702681259034;0.7981615430995341;-4.438404156518969e-07;-3.812467777260335e-07;1.0449076921436264;1.0099155387214842;9.998613055970504;0.833472865431077;0.015559610658229934;0.015563654165055993;0.7977574677924941;0.014892183102315971;0.7978627371762573;1.0101011345327964
72.25638;1.044465408338892;0.8332691789352898;0.7981624627553899;-4.4417665775700816e-07;-3.813369482487054e-07;1.0449052850794491;1.0099138545131;9.998622260693951;0.83347406872509;0.015559601821146197;0.01556364407837068;0.7977578071225201;0.014892181733617614;0.7978608896107906;1.0101025684317304
72.26638;1.044463050281152;0.8332681082512746;0.7981633275589456;-4.444934954280128e-07;-3.814433283744994e-07;1.044902880306884;1.0099121728840095;9.998633433383702;0.833475238749107;0.015559596038898853;0.015563632618250807;0.7977582287031916;0.014892180964041993;0.7978590253661951;1.0101039429189864
72.27638;1.0444606848426998;0.8332670522267156;0.7981641386751602;-4.447890824947343e-07;-3.8156673860119124e-07;1.0449004695761666;1.0099104874084976;9.998646513929625;0.833476377882623;0.015559593283695414;0.015563619871370143;0.7977587249394003;0.014892180741807539;0.797857146310008;1.0101052630548288
72.28638;1.0444583012881021;0.8332660085109076;0.7981648969326041;-4.450617163505829e-07;-3.81707242063988e-07;1.0448980475255008;1.0099087927398902;9.998661453880016;0.8334774880837768;0.015559593565316046;0.015563605943367101;0.7977592880334136;0.014892181029617412;0.797855255534025;1.0101065347117222
72.29638;1.0444558880548096;0.8332649764594373;0.7981656026472989;-4.453099325844107e-07;-3.8186388634441135e-07;1.044895610714061;1.0099070864194704;9.998678198345758;0.833478571232579;0.015559596920335516;0.015563590957204441;0.7977599108085585;0.014892181788897797;0.7978533568224306;1.0101077634701017
72.30638;1.0444534335185753;0.8332639564690381;0.7981662556727118;-4.4553282860133853e-07;-3.820348207141537e-07;1.0448931558870609;1.0099053686616057;9.99869667305103;0.8334796282690005;0.015559603379333865;0.015563575040983572;0.7977605876771988;0.014892182963734122;0.7978514534857628;1.0101089538521917
72.31638;1.04445092782216;0.8332629495200541;0.7981668554642409;-4.457303528702406e-07;-3.822179729615376e-07;1.0448906795045725;1.0099036412232867;9.998716781557322;0.8334806587186148;0.015559612958432436;0.01556355832475985;0.7977613152991506;0.014892184478325613;0.797849548175189;1.0101101084760555
72.32638;1.044448364765554;0.8332619570613495;0.7981674009527806;-4.45903274032454e-07;-3.824119021104875e-07;1.0448881779850658;1.009901907320614;9.998738412672703;0.833481660723056;0.015559625659167764;0.015563540944357435;0.7977620929014059;0.014892186254238446;0.797847643707259;1.0101112275800594
72.33638;1.0444457421456435;0.8332609809740857;0.7981678904789804;-4.4605285175327616e-07;-3.8261618682074973e-07;1.0448856482210582;1.0099001721154792;9.998761455432646;0.8334826308710167;0.01555964144013477;0.015563523031384115;0.7977629220076711;0.014892188232847943;0.7978457428088009;1.0101123098948022
72.34638;1.0444430611834619;0.8332600239398406;0.7981683227037646;-4.4618038169636913e-07;-3.8283123612547446e-07;1.0448830884217049;1.0098984425045832;9.998785813628206;0.8334835646571762;0.015559660203764387;0.015563504697168568;0.7977638053279112;0.014892190383022143;0.7978438462480897;1.0101133537190994
72.35638;1.0444403265376352;0.8332590899323241;0.7981686976373881;-4.462868604711424e-07;-3.8305787299101447e-07;1.0448804987956253;1.0098967268378607;9.998811408124006;0.8334844573347259;0.01555968182560643;0.015563486028355762;0.7977647458259564;0.0148921926916899;0.7978419517444284;1.0101143571687405
72.36638;1.044437546084726;0.8332581840317083;0.798169016352041;-4.4637299194981604e-07;-3.8329694112354666e-07;1.0448778816247515;1.0098950351766942;9.998838163286113;0.8334853039167267;0.015559706181617975;0.015563467087451637;0.7977657466301538;0.014892195158090185;0.7978400555058155;1.0101153181839728
72.37638;1.0444347295775342;0.8332573119109108;0.7981692800525313;-4.464394555456627e-07;-3.8354900256697166e-07;1.0448752408474016;1.0098933786861495;9.99886599016876;0.833486098947509;0.015559733151099918;0.015563447909750224;0.7977668109287234;0.014892197795382995;0.797838154402527;1.0101162348364112
72.38638;1.0444318870305374;0.8332564795767267;0.79816948967443;-4.464873109994425e-07;-3.83814269843299e-07;1.044872581649233;1.0098917676156294;9.998894781678848;0.8334868370381079;0.015559762606363976;0.015563428507661067;0.7977679414534901;0.014892200619007645;0.797836246199216;1.0101171060638592
72.39638;1.0444290281006718;0.833255693039376;0.7981696457844623;-4.4651827341477386e-07;-3.8409282752071047e-07;1.0448699107413537;1.0098902101016562;9.998924417667444;0.8334875133012174;0.015559794408688212;0.015563408887507568;0.7977691399394692;0.014892203630969346;0.7978343290411074;1.0101179324138925
72.40638;1.0444261624702755;0.8332549580404104;0.7981697482293322;-4.4653451349510736e-07;-3.8438484712969547e-07;1.044867236640656;1.0098887130039556;9.998954773308897;0.8334881233702827;0.015559828428352877;0.015563389058931475;0.7977704069662733;0.014892206826449199;0.7978324021426983;1.0101187157947917
72.41638;1.0444232997463336;0.8332542798572471;0.7981697955553925;-4.465383043803347e-07;-3.8469054767773807e-07;1.0448645677132606;1.0098872831754404;9.998985729554581;0.8334886638413721;0.015559864563394128;0.015563369027568394;0.79777174232014;0.014892210207762399;0.7978304664837453;1.010119458531029
72.42638;1.0444204485093351;0.8332536627994227;0.7981697846339727;-4.465318069381044e-07;-3.850099991729575e-07;1.0448619092903615;1.009885927899112;9.999017173668516;0.833489132626185;0.015559902721801919;0.01556334879299529;0.7977731453827924;0.014892213783007813;0.797828523634954;1.0101201629679344
72.43638;1.0444176157757934;0.8332531103138114;0.7981697108338321;-4.465167573279534e-07;-3.8534301038105614e-07;1.044859264126007;1.0098846546851918;9.99904899243287;0.8334895289059294;0.015559942791718432;0.015563328358273789;0.7977746151431506;0.01489221756368063;0.7978265739951551;1.0101208312615417
72.44638;1.0444148068791714;0.8332526261880374;0.7981695684637473;-4.4649413773882877e-07;-3.856890751463018e-07;1.0448566356394875;1.0098834708060511;9.999081078344178;0.8334898536815191;0.01555998464065973;0.015563307727789983;0.7977761499270994;0.01489222157033488;0.7978246167196693;1.010121464696276
72.45638;1.044412025252621;0.8332522152314142;0.7981693507698508;-4.46464023431017e-07;-3.8604722990441435e-07;1.0448540295646225;1.0098823827115795;9.999113338563545;0.8334901106280336;0.015560028126368895;0.015563286892902928;0.7977777467681475;0.014892225835710206;0.7978226506309716;1.0101220637790929
72.46638;1.0444092727870427;0.8332518825238427;0.7981690497607358;-4.4642565806766335e-07;-3.86416036200131e-07;1.044851452805536;1.0098813954437411;9.999145689085578;0.8334903057884505;0.015560073093199369;0.01556326583129667;0.7977794005706773;0.014892230411081116;0.7978206746039058;1.0101226292930972
72.47638;1.0444065507287321;0.8332516325742967;0.7981686572386111;-4.463777339121858e-07;-3.8679383528383605e-07;1.0448489120460862;1.0098805120762258;9.99917804586703;0.833490446419644;0.015560119366351014;0.015563244523998605;0.7977811038990983;0.014892235379008998;0.7978186878993778;1.0101231621111408
72.48638;1.0444038602680208;0.8332514691013909;0.7981681666480503;-4.4631854603547195e-07;-3.8717908415884935e-07;1.0448464138349445;1.0098797332477405;9.99921032298346;0.8334905404278736;0.015560166748102938;0.01556322296882689;0.7977828478017718;0.014892240845165876;0.79781669051161;1.0101236619562715
72.49638;1.0444012024588873;0.8332513944620832;0.7981675738642129;-4.462459863634481e-07;-3.8757062695388035e-07;1.0448439649439125;1.0098790572610923;9.999242434320758;0.8334905957036152;0.015560215011935134;0.015563201180796127;0.7977846230969289;0.014892246901323921;0.7978146827253312;1.0101241271315364
72.50638;1.04439857744126;0.8332514090579662;0.7981668768900068;-4.461577848737879e-07;-3.8796777738933815e-07;1.0448415721617765;1.0098784807444452;9.999274297442524;0.8334906189646026;0.01556026390534899;0.015563179189044306;0.7977864212962351;0.01489225360158692;0.7978126647978816;1.0101245550627405
72.51638;1.0443959835550505;0.8332515119822228;0.7981660755409944;-4.4605199046453385e-07;-3.8837014615681987e-07;1.0448392424958306;1.0098779990067515;9.999305841157572;0.8334906162114724;0.015560313162859074;0.015563157034289963;0.7977882347444208;0.014892260978115315;0.7978106376708547;1.0101249431761778
72.52638;1.0443934177935952;0.8332517018899118;0.7981651711232814;-4.459272878332497e-07;-3.887774590392022e-07;1.0448369834110822;1.0098776062211468;9.999337012924446;0.8334905944914123;0.015560362516763565;0.015563134762419438;0.7977900561955917;0.01489226906939357;0.7978086036287543;1.0101252898606654
72.53638;1.044390877801928;0.8332519766279511;0.7981641659507166;-4.4578285760627844e-07;-3.891896458526816e-07;1.0448348023271279;1.0098772963699318;9.999367776734323;0.8334905619662685;0.015560411705628375;0.015563112415446657;0.7977918784448669;0.014892277933370824;0.7978065660084168;1.010125595003141
72.54638;1.0443883633128692;0.8332523325902151;0.7981630632653868;-4.4561778707681176e-07;-3.8960701464834054e-07;1.0448327065883913;1.009877064632905;9.999398103813812;0.8334905261486146;0.015560460489165207;0.015563090024312621;0.7977936944317638;0.014892287646206414;0.7978045284947992;1.0101258606977148
72.55638;1.0443858758799562;0.8332527648661454;0.7981618675090564;-4.454305849077418e-07;-3.900301028306606e-07;1.0448307035676025;1.0098769083562527;9.999427967419804;0.8334904927581391;0.01556050865724033;0.015563067601141019;0.797795497232062;0.014892298289646983;0.797802494954808;1.0101260918841184
72.56638;1.0443834178886633;0.8332532677177897;0.7981605836597343;-4.452193969682488e-07;-3.904593390289322e-07;1.044828799663083;1.0098768265215416;9.999457344991086;0.83349046623026;0.015560556013499023;0.015563045129924286;0.797797279468062;0.01489230993166263;0.7978004701747469;1.0101262953473378
72.57638;1.0443809922186296;0.8332538351835526;0.7981592157245834;-4.4498273072697233e-07;-3.90894971728857e-07;1.0448270000205324;1.0098768174984591;9.999486225649472;0.8334904508405563;0.01556060235179502;0.015563022565137837;0.7977990330990092;0.014892322617871783;0.7977984607644159;1.0101264772508396
72.58638;1.0443786031875393;0.8332544619589428;0.7981577664812698;-4.4472004188694823e-07;-3.9133717636303587e-07;1.0448253093684314;1.0098768775325997;9.999514616572753;0.8334904513468909;0.015560647459808728;0.015562999846786213;0.797800750166722;0.01489233637770821;0.7977964747291655;1.0101266414927694
72.59638;1.0443762573978799;0.8332551440092906;0.7981562384343379;-4.444318240448085e-07;-3.9178596781175834e-07;1.044823732215014;1.0098770014166312;9.999542539973888;0.8334904731796334;0.015560691138404047;0.01556297692381484;0.797802423799518;0.01489235123275742;0.797794519877184;1.010126790166833
72.60638;1.044373963141407;0.8332558784043652;0.7981546342883244;-4.4411933671910075e-07;-3.9224104593081213e-07;1.0448222733014594;1.0098771838669511;9.999570024458736;0.833490521963981;0.015560733206177547;0.015562953764465915;0.7978040486098156;0.01489236719667628;0.7977926030569723;1.0101269246019533
72.61638;1.0443717294587975;0.8332566629295042;0.7981529566775153;-4.437843099256225e-07;-3.927018940806089e-07;1.0448209387066236;1.009877420083575;9.999597097850971;0.8334906021080956;0.01556077349714118;0.015562930349827975;0.7978056205677078;0.01489238425951892;0.7977907304521479;1.0101270454908657
72.62638;1.044369565685774;0.8332574961008894;0.7981512078405278;-4.434287249678576e-07;-3.931679249846325e-07;1.0448197356492976;1.009877705482076;9.999623776906699;0.8334907158867968;0.015560811862595081;0.015562906666607462;0.797807136877118;0.014892402369346847;0.7977889077412305;1.0101271525204973
72.63638;1.0443674807167294;0.8332583770296551;0.7981493904269796;-4.4305458025099733e-07;-3.936385067489386e-07;1.0448186708332914;1.0098780353374213;9.99965005709478;0.8334908640099159;0.015560848168489792;0.01556288271014923;0.797808595190727;0.014892421431326026;0.7977871400798989;1.0101272438924593
72.64638;1.044365482036395;0.833259304767842;0.7981475087681513;-4.426637377497274e-07;-3.9411310483596345e-07;1.0448177495973507;1.0098784044169011;9.999675915086549;0.8334910467856687;0.015560882296163698;0.015562858497097041;0.7978099921384562;0.01489244132573343;0.7977854320458312;1.0101273157675392
72.65638;1.0443635753663134;0.8332602780410223;0.7981455686355993;-4.422580269272933e-07;-3.945913743745097e-07;1.0448169766348783;1.0098788070027578;9.999701318337461;0.8334912649977974;0.015560914155901648;0.01556283407369513;0.7978113229741709;0.014892461940146649;0.7977837875672493;1.0101273623174645
72.66638;1.0443617651591273;0.8332612955301743;0.7981435762784629;-4.4183945923501897e-07;-3.950730298890071e-07;1.0448163566291995;1.009879237615737;9.999726230915234;0.8334915202500218;0.015560943703272637;0.015562809503622231;0.7978125829867253;0.014892483197773535;0.7977822105296598;1.0101273765073349
72.67638;1.0443600554370678;0.8332623556235852;0.7981415379447558;-4.414102980098579e-07;-3.9555783465870704e-07;1.044815894215882;1.0098796910468875;9.999750616411529;0.833491814931456;0.015560970945342185;0.015562784844509995;0.7978137690277686;0.014892505056132798;0.7977807053537801;1.0101273509104214
72.68638;1.044358449619939;0.8332634558008615;0.7981394595483112;-4.409730079052078e-07;-3.960458271977471e-07;1.0448155934938848;1.009880161460485;9.999774436447295;0.8334921518635587;0.015560995925764409;0.015562760141294277;0.7978148797497757;0.014892527486267394;0.7977792758549697;1.0101272788008258
72.69638;1.044356948945899;0.8332645924976432;0.7981373465765331;-4.4053036563343886e-07;-3.9653736732756994e-07;1.0448154573167243;1.009880642726169;9.999797648451999;0.8334925334271386;0.01556101869540079;0.015562735433898954;0.7978159150245057;0.014892550462572528;0.7977779237970148;1.0101271555044817
72.70638;1.0443555516228602;0.8332657612803309;0.7981352039860345;-4.4008573831146997e-07;-3.970326561960334e-07;1.0448154873535036;1.0098811300368886;9.999820218230468;0.8334929604274754;0.015561039289480808;0.01556271075455701;0.7978168755108266;0.014892573962551158;0.797776649414029;1.010126979111485
72.71638;1.0443542540113535;0.8332669569115592;0.7981330354539636;-4.396428775922291e-07;-3.9753127885877295e-07;1.0448156843656846;1.0098816198092946;9.99984214087352;0.8334934312494726;0.0155610577134592;0.015562686120726497;0.7978177627874659;0.014892597964158866;0.7977754528058092;1.0101267503078977
72.72638;1.0443530522790245;0.8332681731408882;0.798130842419765;-4.392050397203693e-07;-3.9803237019595593e-07;1.044816047351014;1.0098821078139977;9.999863440232271;0.8334939419200703;0.015561073935595462;0.015562661542499205;0.797818579549002;0.014892622450148914;0.7977743346970464;1.0101264709740045
72.73638;1.0443519433986934;0.833269403062446;0.7981286238508697;-4.3877437794316113e-07;-3.985349957928216e-07;1.0448165724352279;1.009882588774158;9.999884149711619;0.83349448715449;0.01556108789677082;0.015562637032913424;0.7978193286736028;0.014892647416155556;0.7977732966384149;1.0101261421768686
72.74638;1.044350925533878;0.8332706405564181;0.7981263770037291;-4.383521274572593e-07;-3.990384716978358e-07;1.044817253178703;1.0098830577664992;9.999904303410451;0.8334950614408219;0.015561099534731039;0.015562612602292985;0.7978200117565118;0.014892672859740393;0.7977723405593784;1.0101257630677094
72.75638;1.0443499972956432;0.8332718811834164;0.7981240984047274;-4.379388896352805e-07;-3.9954265023003305e-07;1.0448180815282608;1.0098835115618623;9.999923938640675;0.8334956594769377;0.015561108804860356;0.015562588252965399;0.7978206289378509;0.014892698764314009;0.7977714680000756;1.0101253305604843
72.76638;1.0443491565589953;0.8332731215857674;0.7981217842001614;-4.3753463647674943e-07;-4.00047692926538e-07;1.0448190478581816;1.0098839492580816;9.999943094959187;0.8334962761228227;0.015561115689579312;0.015562563990931606;0.7978211797176242;0.014892725110218481;0.797770680018147;1.010124839742175
72.77638;1.0443484002223038;0.8332743582752347;0.7981194301654628;-4.371388151193021e-07;-4.0055333413308205e-07;1.0448201411226092;1.0098843720278012;9.999961807029917;0.8334969067966358;0.01556112019768921;0.015562539831382458;0.7978216635646422;0.014892751896065787;0.7977699774952286;1.0101242848716991
72.78638;1.0443477244171446;0.8332755869329317;0.798117032183875;-4.3675055817418635e-07;-4.010585662857672e-07;1.0448213501073134;1.0098847822652017;9.999980096406151;0.8334975486395629;0.015561122351798323;0.015562515781357648;0.797822080327989;0.014892779134756715;0.79776936093692;1.0101236593965717
72.79638;1.04434712473954;0.833276802685861;0.7981145870846754;-4.3636887893415986e-07;-4.0156215350261234e-07;1.0448226647898555;1.0098851832103448;9.999997972438766;0.8334982005679851;0.015561122166910137;0.015562491823087722;0.7978224303075568;0.014892806835471312;0.797768829981923;1.0101229550150916
72.80638;1.0443465962655818;0.833278000517778;0.7981120933585668;-4.3599282948128726e-07;-4.02063279687891e-07;1.0448240766926504;1.0098855798105932;10.000015442588467;0.833498861049068;0.015561119638945499;0.015562467919053313;0.7978227137108882;0.014892835004443411;0.7977683829836214;1.0101221620119396
72.81638;1.0443461330225647;0.8332791755984403;0.7981095515302902;-4.356213113794713e-07;-4.0256171162837297e-07;1.0448255781868034;1.0098859795733117;10.000032510945527;0.8334995257297737;0.015561114756135338;0.01556244402577367;0.7978229299059312;0.014892863660530739;0.7977680166252197;1.010121271014657
72.82638;1.0443457286478661;0.8332803240117642;0.7981069636253516;-4.352527430711571e-07;-4.0305757173893575e-07;1.0448271621347578;1.0098863913617757;10.000049161503007;0.8335001873186569;0.015561107515836848;0.015562420099601638;0.7978230768918143;0.014892892837914229;0.7977677255722286;1.0101202734958596
72.83638;1.0443453785855525;0.8332814428592626;0.7981043319530169;-4.3488521266102017e-07;-4.035510442913837e-07;1.0448288220857984;1.009886823672113;10.000065357168253;0.833500837350522;0.015561097935149471;0.015562396094620559;0.7978231511202765;0.014892922573008695;0.7977675024775156;1.0101191608366966
72.84638;1.0443450814169073;0.833282529249597;0.7981016583152573;-4.3451694455507036e-07;-4.04042219794743e-07;1.0448305520823955;1.0098872848802445;10.000081064339243;0.8335014680054774;0.01556108606033116;0.015562371959787944;0.7978231478156341;0.0148929528865857;0.797767338714802;1.0101179241325962
72.85638;1.0443448392902264;0.8332835793996946;0.79809894409611;-4.341465955963902e-07;-4.04531017726301e-07;1.0448323465541665;1.0098877837669396;10.000096272770264;0.8335020726786747;0.015561071968551181;0.01556234764609035;0.7978230620357621;0.014892983766690963;0.7977672252657122;1.010116554929432
72.86638;1.044344658011391;0.8332845887291497;0.7980961910087478;-4.3377348039493125e-07;-4.050170390749199e-07;1.044834200230962;1.0098883285493796;10.000110989508489;0.8335026451067238;0.015561055763686441;0.015562323123880503;0.7978228900019135;0.014893015170505593;0.7977671533046691;1.0101150462964834
72.87638;1.0443445453838949;0.8332855525651872;0.7980934012918159;-4.333977555388617e-07;-4.05499482271501e-07;1.0448361074694554;1.0098889255724162;10.000125218457908;0.8335031786913922;0.015561037576504204;0.015562298395222105;0.7978226293768459;0.014893047049257327;0.7977671146639753;1.0101133935769848
72.88638;1.0443445092794368;0.8332864663120131;0.7980905766945473;-4.330203879182465e-07;-4.059772176476227e-07;1.0448380614333466;1.0098895790309255;10.000138943111354;0.8335036673512827;0.015561017562164957;0.015562273493760338;0.7978222783737489;0.014893079364439387;0.7977671020873137;1.01011159387287
72.89638;1.0443445576622548;0.8332873252995054;0.7980877178661149;-4.3264305135267216e-07;-4.064489685108063e-07;1.0448400537131823;1.009890292052274;10.000152118752606;0.8335041062638582;0.015560995889781135;0.01556224847597703;0.7978218350920518;0.014893112077970505;0.797767109197283;1.0101096455192442
72.90638;1.0443446987868037;0.8332881252655564;0.7980848248409028;-4.322680519349068e-07;-4.0691373954554485e-07;1.0448420748852678;1.0098910676473523;10.000164679917425;0.8335044914224119;0.015560972741616151;0.0155622234071185;0.7978212974083715;0.014893145137511332;0.797767130200915;1.0101075488592004
