time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
72.91638;1.0443449406011176;0.8332888627131081;0.7980818976062642;-4.3189807607133326e-07;-4.073712198632004e-07;1.0448441156020052;1.0098919081330235;10.000176556983636;0.8335048192836289;0.015560948317651462;0.01556219834480798;0.797820663172108;0.014893178474475993;0.797767159854046;1.0101053066234529
72.92638;1.0443452905242923;0.8332895345731539;0.7980789367327651;-4.315356664469326e-07;-4.0782154494129405e-07;1.0448461677271856;1.0098928145510384;10.000187682646178;0.8335050867557022;0.015560922819388735;0.015562173326081008;0.7978199311627291;0.014893212008860115;0.7977671937538319;1.0101029232988896
72.93638;1.0443457551286828;0.8332901379415107;0.7980759440416736;-4.3118277575816827e-07;-4.082647103328458e-07;1.0448482255785259;1.009893786525627;10.00019799129308;0.8335052912975643;0.015560896425926484;0.015562148366518045;0.7978191022293359;0.014893245657281732;0.7977672282649488;1.0101004050804496
72.94638;1.0443463397209016;0.833290670186103;0.7980729223914762;-4.308407080132995e-07;-4.08700396462076e-07;1.0448502855004926;1.009894820973301;10.00020742820896;0.8335054312584225;0.015560869285294607;0.01556212347346009;0.7978181794450212;0.014893279338195056;0.7977672605308502;1.0100977601312604
72.95638;1.04434704891449;0.8332911294951161;0.7980698748237005;-4.305103620350765e-07;-4.0912814977834347e-07;1.0448523433397714;1.009895911494236;10.000215964932583;0.8335055058867188;0.015560841516701044;0.015562098665435802;0.7978171674682902;0.01489331296752766;0.7977672887664258;1.0100949984265652
72.96638;1.0443478872391674;0.8332915160421817;0.7980668041683995;-4.3019269155177853e-07;-4.095473732746891e-07;1.0448543933522145;1.0098970502105138;10.000223601599677;0.8335055153956433;0.015560813214481878;0.015562073984156837;0.7978160716631932;0.0148933464566846;0.797767311997949;1.0100921309953124
72.97638;1.0443488588469112;0.8332918328188852;0.7980637130567555;-4.2988905443367065e-07;-4.099570961899072e-07;1.0448564294976452;1.0098982295648709;10.000230354158832;0.8335054614928668;0.01556078445618378;0.01556204949086149;0.7978148968838726;0.014893379714288295;0.7977673293756186;1.0100891679367332
72.98638;1.044349967329904;0.8332920854459526;0.7980606039631744;-4.2960101582057604e-07;-4.1035587408385885e-07;1.0448584466180162;1.0098994427802042;10.000236250761374;0.8335053471537751;0.015560755322705889;0.015562025258187754;0.7978136465372835;0.014893412643671172;0.7977673394910608;1.010086117160459
72.99638;1.0443512160232031;0.8332922816842222;0.7980574791389097;-4.2932999146335255e-07;-4.107418466489724e-07;1.0448604409038504;1.0099006839782676;10.000241344574942;0.8335051755239188;0.015560725916083928;0.015562001361993998;0.7978123228488581;0.014893445141438671;0.797767339876873;1.0100829857835558
73.00638;1.0443526081118106;0.833292430834829;0.7980543398338648;-4.290772964784703e-07;-4.111127876706928e-07;1.0448624096748076;1.0099019478564344;10.0002457169253;0.833504949031194;0.015560696355084393;0.015561977869815644;0.7978109276555327;0.014893477099123966;0.7977673272202307;1.0100797819575362
73.01638;1.04435414662255;0.8332925430209868;0.7980511851234947;-4.288443446557012e-07;-4.1146618863645913e-07;1.0448643502374333;1.0099032286732021;10.000249459270377;0.833504668808487;0.015560666753964973;0.015561954838626277;0.7978094624837604;0.014893508409372314;0.7977672980266899;1.0100765152562907
73.02638;1.044355834536892;0.8332926287730728;0.7980480123522001;-4.2863258941896337e-07;-4.117995470905761e-07;1.0448662587112676;1.009904519395078;10.000252652552136;0.8335043344905413;0.015560637205345177;0.015561932318368804;0.7978079281187277;0.014893538976720716;0.7977672489654354;1.0100731963200005
73.03638;1.0443576744411842;0.8332926984326786;0.7980448194343849;-4.284434124073505e-07;-4.121106338095896e-07;1.0448681292604933;1.0099058120935998;10.000255359653991;0.8335039445691649;0.015560607780467134;0.01556191034307583;0.7978063242584155;0.014893568722030414;0.7977671769459069;1.0100698360867642
73.04638;1.0443596680045337;0.8332927610556953;0.7980416060350964;-4.2827823085933023e-07;-4.1239732854537175e-07;1.0448699538474897;1.0099070997596384;10.000257628537769;0.8335034967791244;0.01556057853648898;0.015561888920650217;0.7978046492723659;0.014893597580679636;0.7977670791069557;1.0100664449655212
73.05638;1.0443618161988784;0.8332928235073627;0.7980383732715511;-4.281384554740003e-07;-4.126573430708659e-07;1.0448717225633877;1.0099083779357392;10.00025949991663;0.8335029885430549;0.01556054952870802;0.015561868037908388;0.7978029010403034;0.014893625511194192;0.7977669528583252;1.0100630327034723
73.06638;1.0443641197868205;0.8332928900922212;0.7980351244178719;-4.2802510861876735e-07;-4.12888539259479e-07;1.0448734243720474;1.0099096444364455;10.000261019710928;0.8335024178354634;0.015560520830354446;0.015561847667987962;0.7978010792019077;0.01489365251462055;0.7977667960712892;1.0100596086532232
73.07638;1.0443665794549013;0.8332929627624441;0.7980318657665137;-4.279386662989037e-07;-4.130897801393254e-07;1.0448750486260074;1.0099108983376672;10.000262250297144;0.8335017839168607;0.015560492539059933;0.015561827769465542;0.7977991865844809;0.01489367864166329;0.7977666071055011;1.0100561822641436
73.08638;1.0443691956554464;0.8332930420276765;0.7980286056181114;-4.2787935730527034e-07;-4.1326136587837334e-07;1.0448765873037102;1.0099121403134441;10.00026327004728;0.8335010875257488;0.015560464769988942;0.015561808286075686;0.7977972285242282;0.014893703979833214;0.7977663847085804;1.010052764205803
73.09638;1.0443719679618069;0.8332931278895527;0.7980253520631392;-4.278475716533396e-07;-4.1340474142756627e-07;1.0448780369787396;1.0099133731151861;10.000264165789174;0.8335003304641473;0.015560437654717351;0.015561789153234596;0.7977952110819774;0.014893728635083706;0.7977661279771348;1.0100493671591055
73.10638;1.0443748942825852;0.8332932197352777;0.7980221113946783;-4.278440817748484e-07;-4.13522209279948e-07;1.0448793989910412;1.009914600792859;10.000265031224536;0.8334995146379603;0.015560411342087958;0.01556177031703321;0.7977931392637237;0.01489375271801979;0.7977658361875074;1.0100460050417224
73.11638;1.044377970593125;0.8332933157231519;0.798018887873646;-4.2786993297403204e-07;-4.1361664848780186e-07;1.0448806773446715;1.0099158278471743;10.000265969552512;0.8334986415848642;0.015560386001455952;0.015561751755201999;0.7977910165172843;0.014893776338733062;0.7977655083966786;1.010042691523303
73.12638;1.0443811907613032;0.8332934133663944;0.7980156839332395;-4.2792619639874485e-07;-4.1369084082910345e-07;1.0448818764898815;1.0099170585385906;10.000267086104742;0.8334977132188844;0.01556036182590318;0.015561733470119861;0.7977888456625577;0.014893799607732319;0.7977651430592824;1.0100394388757
73.13638;1.044384546284872;0.8332935110068359;0.7980125007493931;-4.280137821797746e-07;-4.137470168524217e-07;1.0448830008366359;1.0099182960384943;10.000268473541912;0.8334967327159865;0.015560339004822985;0.015561715467904958;0.7977866295954301;0.014893822631914725;0.7977647379691389;1.0100362570958152
73.14638;1.0443880265815675;0.8332936082566772;0.7980093394924406;-4.2813325184411306e-07;-4.1378698835653187e-07;1.044884055006156;1.0099195423034113;10.000270207513719;0.8334957044862122;0.0155603176778407;0.015561697765118131;0.7977843714216627;0.014893845505152149;0.7977642903714659;1.010033153755291
73.15638;1.044391619802184;0.8332937054260526;0.7980062019616103;-4.2828478780313623e-07;-4.138122507850305e-07;1.0448850438043318;1.009920798763738;10.000272352203982;0.8334946336652149;0.01556029793253192;0.015561680414529029;0.7977820746417058;0.014893868311330147;0.797763797390982;1.0100301349541272
73.16638;1.0443953135588842;0.8332938032341227;0.7980030906152571;-4.2846830811775434e-07;-4.1382382988408064e-07;1.0448859721519688;1.0099220669351394;10.000274964293434;0.8334935256709679;0.015560279849054918;0.015561663507583905;0.797779742871056;0.014893891143632142;0.797763256904285;1.0100272066401752
73.17638;1.044399095602285;0.8332939029059179;0.7980000090564051;-4.286835142973826e-07;-4.138222638580232e-07;1.0448868448455082;1.0099233480685466;10.000278097625618;0.8334923857811586;0.015560263527333513;0.015561647141536804;0.7977773791502822;0.0148939141117979;0.7977626679603359;1.0100243751027587
73.18638;1.0444029550785177;0.8332940062601191;0.7979969618519299;-4.2892995858047827e-07;-4.1380777030208475e-07;1.044887666264776;1.0099246424625685;10.00028180833481;0.833491218876264;0.01556024907201825;0.015561631391178426;0.7977749857415939;0.014893937331509212;0.7977620306333693;1.0100216464169451
73.19638;1.0444068834831461;0.8332941159292814;0.7979939530977683;-4.292070810724561e-07;-4.1378035943697124e-07;1.0448884404076828;1.0099259501123976;10.000286144551243;0.8334900297688774;0.015560236575414504;0.015561616315672438;0.7977725644749387;0.01489396091755719;0.7977613457821797;1.0100190257593196
73.20638;1.0444108736078435;0.833294235441356;0.7979909855536556;-4.2951416035420206e-07;-4.1373986737746715e-07;1.044889170903916;1.0099272720601713;10.00029112352339;0.8334888237602869;0.015560226119644369;0.015561601969297716;0.7977701171376336;0.014893984975626015;0.797760614604423;1.010016516649044
73.21638;1.0444149179850697;0.8332943682433036;0.7979880610024356;-4.2985038918943546e-07;-4.136861857012762e-07;1.044889860810684;1.0099286104622087;10.000296725121293;0.8334876066102437;0.015560217778009037;0.015561588385868106;0.7977676456534172;0.014894009587920943;0.7977598380543842;1.0100141202805417
73.22638;1.0444190093340016;0.8332945163928148;0.7979851805627312;-4.3021511972652237e-07;-4.1361977767611123e-07;1.044890512663828;1.0099299676098867;10.00030290214339;0.8334863844248662;0.015560211611922883;0.015561575565920055;0.7977651523652198;0.014894034812088239;0.7977590161928234;1.010011836341734
73.23638;1.0444231417673422;0.833294680739259;0.7979823446469775;-4.3060810852611284e-07;-4.135418195375887e-07;1.0448911293398717;1.0099313454392433;10.000309589419807;0.8334851639071672;0.015560207671249026;0.01556156349623312;0.7977626405083499;0.014894060709112067;0.7977581481686917;1.010009664641367
73.24638;1.0444273105632698;0.8332948620490102;0.7979795535625233;-4.310296609289134e-07;-4.1345364449694864e-07;1.0448917147755594;1.0099327454267477;10.000316717342857;0.8334839521985767;0.01556020598768197;0.015561552173919998;0.797760113994926;0.014894087382868364;0.7977572333820178;1.0100076050386646
73.25638;1.04443151104903;0.8332950611776092;0.7979768087882565;-4.314806260314143e-07;-4.133562426181124e-07;1.0448922728602748;1.009934167884173;10.000324226124;0.8334827565503472;0.01556020656406539;0.015561541610663877;0.7977575765023117;0.014894114979668745;0.7977562726619236;1.0100056556740742
73.26638;1.044435738508811;0.8332952780074084;0.7979741133950234;-4.319620516145524e-07;-4.1325028807749325e-07;1.0448928055267;1.0099356108018027;10.00033206769026;0.833481584284259;0.015560209382391478;0.015561531830310027;0.7977550314539525;0.01489414364060497;0.7977552684377588;1.0100038118936727
73.27638;1.0444399891878982;0.8332955104808843;0.7979714714061897;-4.3247456217466564e-07;-4.1313637251928295e-07;1.0448933125364863;1.0099370693164007;10.000340199704565;0.8334804422785584;0.015560214427048915;0.015561522865972737;0.7977524829179333;0.014894173465416261;0.7977542239422835;1.0100020670766905
73.28638;1.0444442605244797;0.8332957546721556;0.797968887313626;-4.3301802519552096e-07;-4.1301514697200175e-07;1.0448937933113147;1.0099385367772846;10.000348579605282;0.8334793353430998;0.015560221698532859;0.015561514755495871;0.7977499356105159;0.014894204513322112;0.7977531418726131;1.0100004145616293
73.29638;1.0444485506025873;0.8332960051649975;0.7979663654837904;-4.3359176052204905e-07;-4.128872311665199e-07;1.0448942485443338;1.0099400066649085;10.000357166994029;0.8334782642379959;0.015560231211356062;0.015561507533925252;0.7977473940411505;0.014894236810090876;0.7977520233438574;1.0099988492875458
73.30638;1.0444528584402442;0.8332962551913726;0.7979639098330618;-4.3419495985886164e-07;-4.1275282327106114e-07;1.044894679483357;1.0099414734497196;10.0003659277961;0.8334772253929067;0.015560242977669222;0.015561501223493823;0.7977448621141638;0.014894270344455594;0.797750868085673;1.0099973680148127
73.31638;1.0444571847888513;0.8332964974573904;0.7979615250726985;-4.3482710144873746e-07;-4.126115197939815e-07;1.0448950862512092;1.009942932554483;10.000374830044425;0.8334762127819372;0.015560256985222258;0.015561495834759173;0.7977423431435656;0.01489430506549432;0.7977496759366253;1.009995968405894
73.32638;1.0444615319097592;0.833296725940259;0.7979592176898324;-4.354882167010469e-07;-4.124627094028452e-07;1.0448954681605185;1.0099443804549064;10.000383849485319;0.8334752202342268;0.015560273196261685;0.015561491376765449;0.7977398395059156;0.014894340889986634;0.7977484484463717;1.0099946486178135
73.33638;1.0444659021656024;0.8332969370888217;0.7979569945834993;-4.361786969676007e-07;-4.1230583957777744e-07;1.0448958256492598;1.0099458140966244;10.00039298561488;0.8334742429574457;0.015560291565520901;0.015561487850400587;0.7977373518400973;0.014894377715307439;0.7977471894823985;1.0099934077992714
73.34638;1.044470296943547;0.8332971290900618;0.7979548611879329;-4.368987926680603e-07;-4.12140307887751e-07;1.0448961608752314;1.0099472297860212;10.000402265183078;0.8334732778660907;0.01556031204611773;0.015561485227436197;0.7977348789617166;0.014894415435051232;0.7977459046891672;1.0099922460383122
73.35638;1.0444747167001343;0.8332973000718039;0.7979528210580313;-4.3764846116518565e-07;-4.1196552978073916e-07;1.0448964767697841;1.0099486231685593;10.000411732064446;0.8334723229756457;0.01556033458045802;0.015561483451033272;0.7977324190849354;0.014894453962000087;0.79774460035759;1.0099911632340974
73.36638;1.0444791607656867;0.8332974471652502;0.7979508761126392;-4.3842776355240125e-07;-4.117809536102253e-07;1.0448967763359043;1.0099499899320683;10.000421431893468;0.8334713766606624;0.015560359096988498;0.01556148246226306;0.7977299709408519;0.014894493241892907;0.7977432823611454;1.009990158256738
73.37638;1.0444836263756194;0.8332975670432089;0.7979490265112383;-4.392371938776e-07;-4.115858253266951e-07;1.0448970619263165;1.0099513261598805;10.000431404095563;0.8334704367221965;0.015560385513494403;0.015561482220042288;0.7977275339694145;0.014894533236752243;0.797741955404258;1.0099892289798544
73.38638;1.0444881086976143;0.8332976565684859;0.7979472699135206;-4.400774234078019e-07;-4.113792730936978e-07;1.0448973348473058;1.0099526285525064;10.000441685744864;0.8334694994092084;0.015560413730452105;0.015561482698120785;0.7977251081809111;0.014894573901730063;0.7977406228892441;1.0099883723634362
73.39638;1.0444926023292518;0.8332977123672402;0.7979456009320525;-4.4094877951689254e-07;-4.1116075462276464e-07;1.0448975963931582;1.0099538950226998;10.000452309991358;0.8334685598431273;0.01556044362143182;0.015561483870055867;0.7977226939038361;0.014894615186753076;0.7977392878015984;1.0099875844653734
73.40638;1.0444971021674856;0.8332977301263061;0.7979440122899045;-4.4185088947746723e-07;-4.109304509220602e-07;1.0448978485344045;1.0099551257831303;10.000463295156829;0.8334676136198849;0.015560475038001011;0.01556148569866168;0.7977202913913443;0.01489465704484796;0.7977379542271917;1.0099868608683549
73.41638;1.0445016032359717;0.8332977043226288;0.7979424959720688;-4.427825023426404e-07;-4.1068937408070137e-07;1.0448980934288319;1.0099563237542204;10.000474634897474;0.8334666577168229;0.015560507820193272;0.0155614881431492;0.7977179005960586;0.014894699418179202;0.7977366284277478;1.0099861975835351
73.42638;1.0445061011091052;0.8332976279854992;0.7979410421439911;-4.437416449669716e-07;-4.1043915174002056e-07;1.0448983335903281;1.0099574926798718;10.000486297236693;0.8334656905934297;0.015560541805747993;0.015561491183538998;0.7977155214038689;0.014894742217565317;0.7977353187433763;1.0099855917968164
73.43638;1.0445105923719342;0.8332974928836544;0.7979396383606255;-4.447261725219065e-07;-4.1018181320937733e-07;1.04489857230241;1.0099586340333244;10.00049823425009;0.8334647125741017;0.015560576839687826;0.015561494838335174;0.7977131540798266;0.01489478533302983;0.7977340344436483;1.00998504186196
73.44638;1.0445150739625022;0.8332972908394769;0.797938271092293;-4.45734176211778e-07;-4.099196872356351e-07;1.0448988130455268;1.0099597457605423;10.000510390751023;0.8334637263225642;0.015560612772358996;0.01556149915494711;0.797710799411498;0.01489482867633038;0.7977327841685553;1.0099845474007896
73.45638;1.0445195421438576;0.8332970154264133;0.797936927430765;-4.4676380435287143e-07;-4.0965499557502746e-07;1.0448990592949254;1.0099608239452094;10.000522709409186;0.8334627362962612;0.015560649452385753;0.015561504188075526;0.7977084584098368;0.01489487221300052;0.7977315745452394;1.009984109875646
73.46638;1.0445239915042355;0.833296662645928;0.7979355956761551;-4.4781271980721366e-07;-4.09389257166936e-07;1.0448993153439528;1.0099618657327862;10.000535137126064;0.8334617475639144;0.015560686727945118;0.015561509995579013;0.7977061315439367;0.014894915952565124;0.797730409361635;1.009983731939703
73.47638;1.0445284144603975;0.8332962304094285;0.7979342658701306;-4.4887776020472713e-07;-4.0912315421342536e-07;1.0448995866525443;1.0099628713768947;10.000547623939172;0.8334607648531333;0.015560724442705886;0.015561516648153606;0.797703818133996;0.014894959911705684;0.7977292897450619;1.009983415251123
73.48638;1.0445328025679896;0.8332957179166491;0.7979329304237389;-4.4995511229328944e-07;-4.0885669926069627e-07;1.0448998790548225;1.0099638443901822;10.000560118193086;0.8334597916286587;0.015560762422994643;0.015561524228566997;0.797701516654206;0.014895004081804324;0.7977282152671252;1.0099831586869468
73.49638;1.0445371488992041;0.8332951256608594;0.7979315843018799;-4.510407343857618e-07;-4.085891986257412e-07;1.0449001973137728;1.0099647899526516;10.000572566327923;0.8334588299039407;0.01556080047186762;0.01556153281917016;0.7976992252064408;0.014895048416287299;0.7977271846628489;1.009982958503102
73.50638;1.0445414492475782;0.833294455915927;0.7979302251015516;-4.5213072274308076e-07;-4.0831939619659844e-07;1.0449005434829648;1.0099657124092147;10.000584910569458;0.8334578812121135;0.015560838377031308;0.015561542486024421;0.7976969415323472;0.014895092834177013;0.7977261954671417;1.009982809913114
73.51638;1.0445457017480033;0.8332937130103036;0.7979288530388284;-4.532215992009282e-07;-4.080461566303824e-07;1.0449009161845133;1.0099666135971197;10.000597088860314;0.8334569479552406;0.015560875930468267;0.015561553266902757;0.7976946630843016;0.01489513722846714;0.7977252435257851;1.0099827080838253
73.52638;1.04454990618993;0.8332929024710806;0.7979274707288702;-4.5431030091735677e-07;-4.077690629574834e-07;1.0449013118872925;1.009967493345882;10.000609038525965;0.8334560347928845;0.015560912948632271;0.015561565176263519;0.7976923877547383;0.01489518147317763;0.7977243231871696;1.0099826487232795
73.53638;1.0445540638597497;0.8332920294505566;0.7979260829924751;-4.5539397064632246e-07;-4.074883182969734e-07;1.0449017268392216;1.0099683507544754;10.000620697245884;0.8334551488568768;0.015560949280227205;0.015561578215028429;0.7976901150424547;0.01489522542927918;0.7977234283030533;1.0099826295010401
73.54638;1.04455817751453;0.8332910980127177;0.7979246964775798;-4.564700266922144e-07;-4.0720437226156195e-07;1.0449021572821129;1.009969184876873;10.000632006676511;0.8334542981158235;0.015560984801208454;0.015561592360816431;0.7976878463128854;0.014895268951817647;0.7977225535895409;1.00998265088714
73.55638;1.0445622507615548;0.8332901116868078;0.7979233192888899;-4.5753629916254237e-07;-4.0691791269436033e-07;1.0449025989958922;1.0099699958519206;10.000642917556231;0.8334534900536029;0.015561019403804732;0.015561607551904638;0.797685583778677;0.014895311897406928;0.7977216954997816;1.0099827150518847
73.56638;1.0445662866458554;0.8332890742884184;0.7979219608706959;-4.58590924209986e-07;-4.066299792429633e-07;1.0449030488153095;1.00997078596544;10.000653393540878;0.8334527320247371;0.015561052979560203;0.015561623687265248;0.7976833295987231;0.014895354130369782;0.7977208523106655;1.0099828237928725
73.57638;1.0445702862087272;0.8332879901991784;0.7979206317882083;-4.5963228045287925e-07;-4.0634173687741657e-07;1.0449035063505225;1.0099715585995839;10.000663414424103;0.8334520319694896;0.015561085403303863;0.015561640640052547;0.7976810861535814;0.01489539552606864;0.7977200233669763;1.0099829771800175
73.58638;1.0445742484006744;0.8332868643509199;0.7979193433280197;-4.6065902714341953e-07;-4.0605403856172795e-07;1.0449039727368918;1.0099723163361636;10.000672971959244;0.8334513983047637;0.01556111654138995;0.015561658275491393;0.7976788570616176;0.014895435968075873;0.7977192078990979;1.009983173902664
73.59638;1.0445781713250075;0.8332857020623121;0.7979181066273343;-4.616700041120744e-07;-4.0576721162361727e-07;1.044904447936477;1.009973060923425;10.000682058653462;0.8334508390144144;0.015561146277291818;0.015561676467080687;0.7976766474097375;0.014895475345910172;0.7977184050001884;1.0099834127885974
73.60638;1.0445820534715105;0.833284508448745;0.7979169313367307;-4.6266410191198226e-07;-4.05481396225975e-07;1.0449049297544057;1.009973794459883;10.000690657381794;0.8334503607239544;0.015561174521342888;0.015561695105865003;0.7976744628001103;0.014895513562096716;0.7977176149584775;1.0099836937766522
73.61638;1.0445858942295307;0.8332832879234826;0.7979158251401762;-4.636402205936714e-07;-4.0519707851403453e-07;1.0449054149018253;1.0099745196055088;10.000698737104269;0.8334499685678566;0.015561201206468794;0.015561714095063633;0.7976723088266088;0.014895550540400482;0.79771683996675;1.0099840173311778
73.62638;1.044589693412657;0.8332820441326679;0.7979147948037447;-4.645971412641867e-07;-4.049150577275134e-07;1.0449059001701058;1.0099752388116674;10.00070625454142;0.8334496663340427;0.015561226278255673;0.015561733339205146;0.797670191440362;0.014895586224027832;0.7977160837773642;1.009984383422109
73.63638;1.0445934504235312;0.8332807796985842;0.7979138471885655;-4.655334971547418e-07;-4.0463588333474525e-07;1.0449063823794682;1.0099759540507462;10.000713157130303;0.8334494563032839;0.015561249675938336;0.015561752749783723;0.7976681171917583;0.014895620572527881;0.7977153510948773;1.009984791419232
73.64638;1.0445971642422092;0.833279495377863;0.7979129889105461;-4.6644800692360236e-07;-4.043594348859034e-07;1.0449068581809775;1.0099766673025374;10.000719386574112;0.8334493394422067;0.015561271329459489;0.015561772253038555;0.7976660937060244;0.014895653568389408;0.797714646747831;1.0099852406372853
73.65638;1.044600833641864;0.8332781893500802;0.7979122255299473;-4.6733955954559816e-07;-4.0408502209799193e-07;1.0449073246401854;1.0099773805982328;10.000724882820101;0.8334493159943479;0.015561291181873936;0.015561791783135543;0.7976641302386054;0.014895685215702685;0.7977139753933412;1.009985730764035
73.66638;1.0446044568191737;0.8332768579235318;0.7979115611424026;-4.682070762875595e-07;-4.0381179925082147e-07;1.0449077796068955;1.0099780957179387;10.000729588546454;0.8334493857787809;0.015561309202308733;0.015561811280946941;0.7976622364686164;0.014895715523594562;0.7977133424534673;1.0099862620515947
73.67638;1.044608031510409;0.8332754974054098;0.7979109982437884;-4.69049428470622e-07;-4.035389678403997e-07;1.0449082211576075;1.009978814571564;10.000733459961383;0.8334495481981482;0.01556132537534182;0.015561830694394053;0.7976604200372691;0.014895744501488534;0.79771275490223;1.0099868356737611
73.68638;1.0446115561424476;0.8332741052060638;0.79791053801716;-4.6986538628462197e-07;-4.0326572085069983e-07;1.044908646434227;1.0099795396916043;10.000736480232941;0.8334498020427349;0.015561339691530325;0.015561849957307163;0.7976586853786276;0.014895772161827359;0.797712220204658;1.009987453910493
73.69638;1.0446150304650101;0.8332726795749392;0.7979101810826015;-4.706536415013983e-07;-4.0299133067494967e-07;1.0449090508489491;1.009980274305484;10.000738660661842;0.8334501452536073;0.015561352155866364;0.01556186896751878;0.7976570345446562;0.01489579850788638;0.7977117445711445;1.0099881195325449
73.70638;1.0446184545869166;0.8332712190911572;0.7979099281770644;-4.7141317332584053e-07;-4.027152946413164e-07;1.0449094287231087;1.0099810221374572;10.00074002880014;0.8334505754161348;0.015561362799576069;0.015561887592234263;0.7976554689391382;0.014895823531251143;0.7977113325885741;1.009988834915002
73.71638;1.0446218272790564;0.8332697220841605;0.7979097803650153;-4.721437994070289e-07;-4.0243730456935216e-07;1.044909774775909;1.0099817866614376;10.000740617351964;0.8334510907921946;0.015561371677159605;0.015561905692941714;0.7976539904949655;0.014895847229098303;0.7977109876418892;1.009989601276743
73.72638;1.0446251447527866;0.8332681856493079;0.797909738725455;-4.728463580874273e-07;-4.021572283530383e-07;1.0449100846168295;1.0099825703395087;10.000740457752613;0.8334516904762048;0.01556137885615257;0.015561923153873322;0.7976526016205028;0.014895869610525685;0.7977107119781347;1.009990418175734
73.73638;1.044628400898597;0.8332666054975545;0.7979098034524836;-4.7352242388404423e-07;-4.01875156858288e-07;1.0449103540960287;1.0099833745197127;10.000739573364775;0.8334523737360668;0.015561384416560615;0.015561939896356522;0.7976513049248735;0.014895890689270835;0.7977105064387833;1.0099912840285805
73.74638;1.0446315884203057;0.8332649774843284;0.7979099727541804;-4.741739085986879e-07;-4.01591408905932e-07;1.044910578873941;1.0099841993136272;10.00073797437114;0.8334531397472599;0.015561388453928604;0.015561955873927216;0.7976501034546698;0.014895910478395474;0.7977103700067805;1.0099921973488495
73.75638;1.0446346984933912;0.833263299041199;0.7979102428659707;-4.748028296997335e-07;-4.0130647925009116e-07;1.0449107538640856;1.0099850433839181;10.000735658898346;0.8334539872884338;0.015561391068630078;0.01556197106945768;0.7976490006777428;0.014895928991281584;0.7977102997958149;1.0099931571405105
73.76638;1.0446377196017922;0.8332615690441586;0.7979106094357783;-4.754111655485228e-07;-4.010209441329374e-07;1.044910872370601;1.0099859048052116;10.000732618527206;0.8334549140562011;0.015561392355657032;0.015561985496148373;0.7976479998106465;0.014895946249708822;0.7977102919882039;1.0099941621846826
73.77638;1.0446406382732703;0.8332597875006094;0.797911068810325;-4.760005857630359e-07;-4.0073541195914814e-07;1.0449109267639933;1.0099867827069258;10.000728844171586;0.833455916796046;0.015561392417183193;0.015561999189375147;0.79764710279629;0.014895962290844405;0.7977103427733404;1.0099952106304035
73.78638;1.0446434406994274;0.8332579560576547;0.7979116185033457;-4.7657241991814435e-07;-4.0045040604711664e-07;1.0449109105940848;1.009987678050405;10.000724329322008;0.8334569920613859;0.01556139137299679;0.015562012193802183;0.7976463092322005;0.014895977161793821;0.7977104484762473;1.0099963004172303
73.79638;1.044646113484612;0.8332560781778541;0.7979122567518363;-4.771279731299142e-07;-4.0016621716028617e-07;1.0449108199548909;1.0099885927151042;10.000719066066097;0.8334581364337649;0.015561389342898971;0.015562024549568813;0.7976456155980143;0.014895990908338916;0.7977106056200266;1.009997429735425
73.80638;1.04464864426376;0.8332541584872145;0.7979129812478569;-4.776684503332871e-07;-3.998830142260239e-07;1.044910652902743;1.009989527601678;10.00071303612935;0.8334593461343529;0.015561386422850671;0.015562036281811551;0.7976450152762706;0.014896003581523229;0.7977108111474037;1.0099985971846508
73.81638;1.0446510221267202;0.833252202234448;0.7979137883382438;-4.781944249007017e-07;-3.9960093693842924e-07;1.044910407826395;1.0099904817589964;10.000706208714902;0.8334606163101346;0.015561382678827253;0.015562047404623877;0.7976444998835956;0.014896015259313798;0.7977110620469396;1.0099998014114369
73.82638;1.0446532369835468;0.8332502158002156;0.7979146732275697;-4.787055910722573e-07;-3.993200262625289e-07;1.0449100829444047;1.0099914532876975;10.000698545526372;0.8334619404522527;0.015561378161231628;0.01556205793370644;0.7976440611645297;0.014896026053033678;0.797711354454753;1.0100010405551991
73.83638;1.0446552785544228;0.8332482073979829;0.7979156303142322;-4.792011106004363e-07;-3.990402888615662e-07;1.0449096768615156;1.0099924401618077;10.000690001325488;0.8334633101983336;0.015561372924049303;0.01556206788967318;0.7976436919667237;0.01489603609742238;0.7977116829208207;1.0100023128044298
73.84638;1.0446571362945838;0.8332461864811325;0.7979166541286123;-4.79680157674023e-07;-3.9876170480457817e-07;1.0449091883540904;1.009993440090735;10.000680522885583;0.8334647155277686;0.015561367023278466;0.015562077296837227;0.7976433863486085;0.014896045534265264;0.7977120408920682;1.010003617230991
73.85638;1.0446588007781097;0.8332441629454785;0.7979177411224496;-4.801421161285977e-07;-3.984841898940958e-07;1.0449086157460787;1.009994450887525;10.000670058043921;0.8334661458887149;0.015561360507992039;0.015562086192569019;0.7976431396473412;0.01489605448615518;0.797712422124609;1.0100049534914792
73.86638;1.044660265535045;0.8332421467718121;0.7979188898182099;-4.805865213665959e-07;-3.982077694857326e-07;1.0449079570523023;1.0099954716010993;10.000658568622285;0.8334675921686232;0.015561353432761544;0.01556209464128552;0.7976429484129888;0.014896063046368818;0.79771282077232;1.0100063217084085
73.87638;1.044661527423407;0.8332401469365749;0.7979200989807557;-4.810132716557768e-07;-3.9793251619831676e-07;1.0449072106661115;1.0099965029806366;10.000646033678308;0.8334690482180989;0.015561345869887087;0.015562102745888763;0.7976428098810416;0.01489607130772759;0.7977132304013019;1.0100077226342754
73.88638;1.0446625854471967;0.833238170318617;0.7979213667907707;-4.814230287738407e-07;-3.9765813426954524e-07;1.0449063760839488;1.0099975468682443;10.000632440452437;0.8334705110657998;0.015561337896802809;0.015562110653613962;0.7976427216409;0.014896079388828178;0.7977136442096857;1.0100091561880957
73.89638;1.0446634392787324;0.8332362216154333;0.7979226910866712;-4.818169923505177e-07;-3.9738377727101054e-07;1.0449054538691012;1.009998605296953;10.00061776907771;0.8334719801715773;0.015561329579844957;0.0155621185385602;0.7976426821264385;0.014896087411566632;0.79771405611288;1.0100106191647944
73.90638;1.0446640882473097;0.8332343036902867;0.7979240688201711;-4.82195913613134e-07;-3.971082359779794e-07;1.0449044446551756;1.0099996799645499;10.000601985965524;0.8334734562409107;0.015561320969672549;0.015562126565531987;0.7976426909803543;0.014896095461212643;0.7977144611802603;1.0100121050546234
73.91638;1.0446645317216194;0.8332324180020355;0.7979254954289717;-4.825594541968837e-07;-3.9683029754910076e-07;1.0449033484044996;1.0100007721572384;10.00058505536477;0.8334749399842428;0.015561312104620624;0.015562134870582103;0.7976427484317328;0.014896103579224324;0.7977148552254203;1.0100136060637082
73.92638;1.0446647703916532;0.8332305653566854;0.7979269656765208;-4.829065393044663e-07;-3.965490907145478e-07;1.0449021642034544;1.01000188301456;10.000566956805104;0.8334764315945947;0.015561303024174742;0.015562143571052702;0.797642854309944;0.01489611177716894;0.7977152341490379;1.0100151142502574
73.93638;1.0446648067915412;0.8332287467445743;0.797928475516699;-4.832359791096965e-07;-3.9626422654379055e-07;1.044900890166837;1.0100030140709382;10.00054769381664;0.8334779312507937;0.015561293779042742;0.015562152793482725;0.7976430074256203;0.014896120054034736;0.7977155940695692;1.0100166207634897
73.94638;1.0446646453906039;0.8332269633092271;0.7979300232512059;-4.835465957972084e-07;-3.959758794198125e-07;1.0448995237203649;1.0100041676540084;10.000527297157166;0.8334794399456877;0.015561284424358432;0.015562162694242349;0.797643205871074;0.014896128418236976;0.7977159324463308;1.0100181153335872
73.95638;1.0446642931133807;0.8332252158203861;0.7979316093445905;-4.838370603326705e-07;-3.9568498162511087e-07;1.0448980622138466;1.010005346760997;10.000505826670704;0.8334809597347906;0.015561275012032597;0.015562173447365112;0.797643448220021;0.01489613689402269;0.7977162488851242;1.0100195869165882
73.96638;1.0446637600681195;0.8332235051300231;0.797933235566621;-4.841058010230509e-07;-3.9539324218747433e-07;1.0448965032436053;1.010006554469821;10.000483364857844;0.8334824929844804;0.015561265595330961;0.015562185210643722;0.7976437342907396;0.014896145507029385;0.7977165447082648;1.0100210242344403
73.97638;1.0446630599854496;0.8332218330148998;0.7979349041034599;-4.843510185011496e-07;-3.9510274597474883e-07;1.0448948443491908;1.0100077937288685;10.000460001372256;0.8334840414561547;0.015561256243736938;0.015562198097971233;0.7976440649590739;0.014896154270599543;0.7977168220044593;1.0100224155578748
73.98638;1.0446622099023521;0.8332202018326456;0.7979366172730449;-4.845708096295881e-07;-3.948155094244917e-07;1.0448930829327083;1.0100090683497438;10.000435818504355;0.8334856059954117;0.015561247064838232;0.015562212168800701;0.7976444420069013;0.014896163187043432;0.797717083404233;1.0100237484525083
73.99638;1.0446612293009958;0.833218613203866;0.7979383777849993;-4.847632017693639e-07;-3.9453335135489633e-07;1.044891217204601;1.0100103837708292;10.000410890832633;0.8334871861550639;0.015561238211301537;0.015562227443187278;0.797644868117147;0.014896172269459818;0.7977173324101506;1.0100250102361732
74.00638;1.0446601389145038;0.8332170671895439;0.7979401883313867;-4.849260558861129e-07;-3.9425772278604613e-07;1.0448892471298104;1.0100117459612676;10.000385300822359;0.8334887801218138;0.015561229854749786;0.015562243935633763;0.7976453464484141;0.014896181562361855;0.7977175730537075;1.0100261890189255
74.01638;1.044658959183399;0.8332155627060669;0.7979420506891082;-4.85057101201352e-07;-3.9398928191545524e-07;1.0448871739572139;1.0100131596247819;10.00035914769838;0.8334903856259707;0.015561222154354466;0.01556226166420745;0.7976458803095134;0.014896191128956226;0.7977178089872797;1.0100272746585945
74.02638;1.044657709245008;0.833214098013985;0.7979439659035872;-4.851540158985057e-07;-3.9372767814290215e-07;1.0448849982445156;1.0100146273363626;10.000332536539961;0.8334920003594146;0.015561215243396525;0.015562280624973892;0.7976464734907941;0.014896201015150838;0.7977180429343491;1.010028259125598
74.03638;1.0446564067109991;0.8332126703447075;0.797945935409816;-4.852144406009347e-07;-3.9347180833362323e-07;1.0448827179383062;1.0100161501371685;10.000305566120163;0.8334936212840969;0.015561209219837429;0.015562300775090672;0.797647130275948;0.014896211220355251;0.7977182766920321;1.0100291362782083
74.04638;1.0446550672940782;0.8332112757098377;0.797947961400341;-4.852360621655238e-07;-3.93220373182973e-07;1.0448803286893846;1.0100177289923118;10.000278329944903;0.8334952438502548;0.01556120413995038;0.015562322041147615;0.7976478542801566;0.014896221698764686;0.7977185117995171;1.0100299017396097
74.05638;1.0446537042822837;0.8332099095302223;0.7979500456333755;-4.852167867595006e-07;-3.9297249598600575e-07;1.0448778261826144;1.0100193651346556;10.000250923884662;0.8334968615986181;0.015561200026212975;0.01556234434309818;0.7976486472244294;0.014896232391924301;0.7977187501644732;1.0100305534392044
74.06638;1.0446523287810563;0.833208567350019;0.7979521873814666;-4.85155110293113e-07;-3.9272807212218523e-07;1.0448752077188495;1.0100210590178897;10.000223447672179;0.8334984664280316;0.01556119687948872;0.015562367619602297;0.7976495089647034;0.014896243250302074;0.7977189936796003;1.0100310921157198
74.07638;1.0446509505171941;0.8332072453953976;0.7979543819983894;-4.85050649478505e-07;-3.92487663479154e-07;1.0448724715127018;1.010022809765979;10.000195998046253;0.8335000496387078;0.015561194680945292;0.015562391830747353;0.7976504383564454;0.014896254223459143;0.7977192440765679;1.0100315208912816
74.08638;1.0446495777544154;0.833205941153088;0.7979566214713905;-4.849041887017952e-07;-3.9225225254454356e-07;1.0448696152510715;1.010024615590207;10.000168662948083;0.8335016031595552;0.015561193385074114;0.015562416938598717;0.7976514343302095;0.014896265251435012;0.7977195038055209;1.0100318440090954
74.09638;1.0446482165706001;0.8332046535763514;0.7979588965418105;-4.847169579725004e-07;-3.920232603297391e-07;1.0448666363971737;1.01002647463731;10.000141522140451;0.8335031198887957;0.015561192916437972;0.015562442891001421;0.7976524971970506;0.014896276273913114;0.7977197763672644;1.0100320651241408
74.10638;1.0446468707072718;0.8332033825595274;0.7979611985601438;-4.844898541593202e-07;-3.918026733825427e-07;1.044863533691929;1.0100283856286663;10.000114655513414;0.8335045930254216;0.015561193177384677;0.0155624696208555;0.7976536291884208;0.014896287239876953;0.7977200656845015;1.010032185458307
74.11638;1.0446455413341451;0.8332021277966973;0.7979635203109429;-4.842231555695784e-07;-3.915928509769158e-07;1.0448603072726597;1.0100303467543108;10.00008815545513;0.833506015397672;0.015561194059100086;0.015562497049313466;0.7976548336858514;0.014896298104277929;0.7977203756098121;1.0100322025854183
74.12638;1.0446442268859795;0.8332008876441582;0.7979658559943176;-4.839166516619649e-07;-3.9139616358898095e-07;1.044856958044302;1.0100323533114821;10.000062132702036;0.83350737933368;0.015561195451712119;0.015562525086738062;0.7976561145293662;0.014896308818886256;0.7977207099953489;1.0100321113372326
74.13638;1.0446429242468735;0.8331996587792582;0.7979682004449655;-4.835700242681283e-07;-3.912148847435432e-07;1.04485348823833;1.0100343972153263;10.000036714940016;0.8335086772190116;0.015561197253139883;0.015562553643067484;0.7976574760138745;0.014896319329442357;0.7977210730656977;1.0100319066412387
74.14638;1.044641630112155;0.8331984368239019;0.7979705482499427;-4.831831324844075e-07;-3.9105127399482025e-07;1.0448499020244066;1.0100364685220018;10.000012039644462;0.8335099019844524;0.01556119937344792;0.015562582641334595;0.79765892294437;0.014896329570028061;0.7977214693946352;1.0100315853727262
74.15638;1.0446403415868404;0.8331972175207539;0.797972893403502;-4.827560019199618e-07;-3.9090762670534267e-07;1.0448462050705885;1.0100385563735397;9.999988237813007;0.8335110466534685;0.015561201739983113;0.015562612015262054;0.7976604605621321;0.014896339451310773;0.7977219033070253;1.0100311461455578
74.16638;1.0446390569950081;0.8331959979217439;0.7979752291525918;-4.822887476759331e-07;-3.907860885249256e-07;1.0448424040613866;1.0100406498231165;9.99996542098941;0.833512103792615;0.015561204298198104;0.015562641693055802;0.7976620940766207;0.014896348865476434;0.7977223786221636;1.0100305889318681
74.17638;1.0446377757624605;0.833194777127559;0.7979775483498213;-4.817815110412692e-07;-3.906882866877418e-07;1.0448385064860217;1.0100427395191178;9.999943684105038;0.8335130653223868;0.015561207000147199;0.015562671585552683;0.7976638276805281;0.014896357704601536;0.7977228990521921;1.010029914965323
74.18638;1.0446364966039603;0.8331935560413707;0.7979798447772375;-4.812344561948443e-07;-3.906152407964742e-07;1.0448345204786718;1.0100448182218824;9.99992311361251;0.833513922373679;0.015561209800284958;0.015562701582133263;0.7976656641056821;0.014896365865309147;0.7977234684888388;1.0100291258892895
74.19638;1.0446352164521575;0.8331923359400134;0.7979821140184246;-4.806478903825462e-07;-3.905675803352773e-07;1.0448304554187118;1.0100468802188787;9.999903787386083;0.8335146659046162;0.015561212660230018;0.015562731546111113;0.7976676050368813;0.014896373242390792;0.7977240905828656;1.0100282227572086
74.20638;1.0446339313472284;0.8331911170401125;0.797984352752356;-4.800222914035166e-07;-3.9054583579774415e-07;1.0448263232439972;1.010048921880421;9.999885768779206;0.8335152880816197;0.015561215537787231;0.015562761320620962;0.7976696508691345;0.014896379729470896;0.7977247679690637;1.0100272058725566
74.21638;1.0446326380684963;0.83318989815918;0.7979865575684855;-4.793582341628888e-07;-3.905507919651854e-07;1.0448221387614605;1.0100509425030497;9.999869105683798;0.8335157833658119;0.015561218373885336;0.015562790738668453;0.7976717993231405;0.014896385228009222;0.7977255021246666;1.0100260748810286
74.22638;1.0446313351676562;0.8331886769441846;0.7979887246911483;-4.786563781782902e-07;-3.905836215240475e-07;1.0448179175806191;1.010052944001714;9.999853834410564;0.8335161495916267;0.015561221099642832;0.01556281961266953;0.7976740446237347;0.014896389658464144;0.7977262940695343;1.0100248286640376
74.23638;1.044630023125406;0.8331874502272049;0.7979908504396878;-4.779174741882877e-07;-3.906457287638846e-07;1.044813673340069;1.0100549297070354;9.999839974919174;0.8335163888844712;0.015561223649893777;0.015562847724929373;0.7976763784268834;0.014896392971823467;0.7977271449025082;1.01002346540357
74.24638;1.0446287040627529;0.8331862146788498;0.7979929312799103;-4.771425393466751e-07;-3.907387379619783e-07;1.044809417125788;1.0100569020728045;9.999827517584334;0.8335165066470369;0.015561225977888277;0.015562874851657933;0.7976787912714897;0.014896395150937295;0.7977280553534101;1.0100219832891522
74.25638;1.0446273807683673;0.8331849675687303;0.797994963321244;-4.763332146370279e-07;-3.908646816124397e-07;1.044805158436403;1.0100588606399168;9.999816422149818;0.8335165091446013;0.015561228074349821;0.015562900807669604;0.7976812735178224;0.014896396192174682;0.7977290248477507;1.010020382160898
74.26638;1.0446260549080262;0.8331837074473655;0.797996942255433;-4.7549172314696046e-07;-3.9102606344745594e-07;1.0448009056494645;1.0100608028637186;9.999806635290996;0.8335164020313226;0.01556122997192058;0.015562925476819723;0.797683816383153;0.01489639608852323;0.7977300512569571;1.0100186650346228
74.27638;1.044624725633347;0.8331824344661686;0.797998863757063;-4.746203070729656e-07;-3.912256171432925e-07;1.0447966663616972;1.0100627267560884;9.999798109175702;0.8335161903629528;0.01556123172611355;0.015562948805412346;0.7976864124307498;0.01489639483032201;0.7977311314707357;1.0100168374545613
74.28638;1.0446233896218593;0.8331811497481437;0.7980007238586617;-4.737207802734699e-07;-3.9146579262172635e-07;1.04479244851517;1.0100646323355587;9.99979080908656;0.8335158793377636;0.015561233394108098;0.015562970767957257;0.7976890546753131;0.014896392407571313;0.797732261731114;1.0100149047494138
74.29638;1.0446220421641235;0.833179854323488;0.798002519343731;-4.7279447157772936e-07;-3.9174835821419343e-07;1.0447882616612656;1.0100665217201732;9.999784711844157;0.833515474669952;0.015561235028597237;0.01556299134563854;0.7976917358850935;0.014896388803451451;0.7977334375957603;1.010012870241105
74.30638;1.0446206780941771;0.8331785491607104;0.7980042475111401;-4.7184232783920657e-07;-3.9207445093973704e-07;1.0447841161825517;1.010068398672683;9.999779801043204;0.8335149818490866;0.015561236679536182;0.015563010539738409;0.7976944488843515;0.014896383978344809;0.7977346542951372;1.0100107365001048
74.31638;1.0446192917486639;0.8331772359987331;0.7980059052858473;-4.7086497094469574e-07;-3.924447213249202e-07;1.0447800206998916;1.0100702671369421;9.999776066502735;0.8335144051455329;0.015561238389301612;0.015563028392690815;0.7976971864519757;0.014896377853967302;0.797735906892494;1.0100085076338376
74.32638;1.0446178770128343;0.8331759174377302;0.7980074888658936;-4.698627787044006e-07;-3.9285921687636146e-07;1.0447759811324513;1.0100721294178312;9.999773509801072;0.8335137478473944;0.015561240180393923;0.015563044985564071;0.7976999407425968;0.014896370320115277;0.7977371899296785;1.010006189460352
74.33638;1.04461642857709;0.8331745964098014;0.798008993974573;-4.688361238440765e-07;-3.933172370510336e-07;1.0447720013343296;1.0100739857258911;9.999772147843753;0.8335130134730532;0.015561242050996382;0.015563060419344988;0.7977027030727906;0.014896361256912505;0.7977384980991382;1.0100037881063157
74.34638;1.0446149434943295;0.8331732755900283;0.7980104160847877;-4.677855796913894e-07;-3.9381740397442815e-07;1.044768082926592;1.0100758352088068;9.999772007152382;0.8335122062791269;0.015561243983672667;0.015563074799376696;0.7977054637596421;0.014896350547663983;0.7977398276124607;1.0100013096341705
74.35638;1.0446134221758716;0.8331719565091071;0.798011750871411;-4.6671194044531076e-07;-3.9435787977167923e-07;1.044764225596272;1.0100776769957682;9.999773111814378;0.833511331116919;0.015561245953170242;0.015563088223853038;0.7977082124647147;0.014896338082323964;0.7977411760018952;1.0099987608677243
74.36638;1.044611868480417;0.8331706387810991;0.7980129952415191;-4.6561613686722936e-07;-3.9493654112240845e-07;1.044760428785337;1.010079510304242;9.999775476147649;0.833510393987007;0.015561247930199924;0.015563100775572698;0.7977109395021811;0.014896323760962178;0.7977425406871614;1.0099961500496717
74.37638;1.0446102886037814;0.8331693204752065;0.7980141478353423;-4.6449914627701634e-07;-3.955510526663468e-07;1.0447566924961942;1.0100813344092745;9.999779109222734;0.8335094023951675;0.015561249879554295;0.015563112517352522;0.7977136366885939;0.014896307495560732;0.797743917911324;1.0099934868839218
74.38638;1.0446086894411655;0.8331679995464178;0.7980152080040438;-4.6336192914923275e-07;-3.961990744991415e-07;1.0447530169074835;1.0100831493788134;9.99978401727489;0.8335083641314406;0.015561251743836432;0.01556312348872093;0.7977162972135534;0.014896289208796999;0.7977453022765341;1.0099907820186933
74.39638;1.0446070776566927;0.8331666748206834;0.7980161748368161;-4.622052997433627e-07;-3.9687855716384703e-07;1.044749402688109;1.0100849566497865;9.999790193574405;0.8335072856212119;0.015561253434586472;0.015563133713735845;0.7977189157090472;0.014896268838968198;0.7977466871000025;1.0099880460866655
74.40638;1.0446054601320298;0.8331653460157066;0.7980170474974997;-4.6102979998405096e-07;-3.9758768907201134e-07;1.0447458519913329;1.0100867580927035;9.999797613021485;0.8335061713736129;0.015561254850482162;0.01556314321756722;0.7977214883633585;0.014896246350291284;0.7977480654902478;1.0099852888008176
74.41638;1.0446038447878978;0.833164014004742;0.7980178257110453;-4.598357078989332e-07;-3.983245804018546e-07;1.0447423687338235;1.0100885540896394;9.999806242471053;0.8335050245251688;0.015561255896990025;0.015563152032593376;0.7977240122973842;0.014896221733231218;0.7977494310780459;1.009982518700325
74.42638;1.0446022405857336;0.8331626811607422;0.7980185096612186;-4.586232354877894e-07;-3.990869623428529e-07;1.0447389574963974;1.0100903423465455;9.999816049422526;0.8335038474914412;0.015561256488383081;0.015563160192352514;0.7977264851186594;0.014896194997868576;0.7977507776974361;1.009979743317804
74.43638;1.0446006567633226;0.8331613507995524;0.7980190997311241;-4.57392874939204e-07;-3.9987204128018694e-07;1.04473562219179;1.0100921178669555;9.999826990896064;0.8335026421631602;0.015561256548238344;0.015563167722811634;0.797728905045297;0.01489616617311396;0.7977520987798575;1.009976968862696
74.44638;1.0445991012292977;0.8331600266036218;0.7980195965108411;-4.561454680415664e-07;-4.006767757481461e-07;1.0447323658622039;1.0100938732954265;9.999839000740213;0.8335014100737634;0.01556125602570298;0.015563174639919797;0.7977312707138666;0.014896135303710834;0.7977533877071916;1.0099741995502178
74.45638;1.0445975788494697;0.8331587126998459;0.7980200010798747;-4.548818635972403e-07;-4.0149836799099657e-07;1.0447291909740837;1.0100955998223449;9.999851996216647;0.833500152730936;0.015561254916239154;0.015563180962183168;0.7977335808798879;0.014896102438855925;0.7977546386885017;1.0099714377532487
74.46638;1.0445960911619052;0.8331574138958665;0.798020315530435;-4.536027076042282e-07;-4.023345639768848e-07;1.0447260994387535;1.0100972887996822;9.999865882618119;0.8334988718232955;0.015561253255482809;0.015563186732684153;0.7977358339762537;0.014896067630049989;0.7977558472785957;1.0099686849720555
