time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
74.47638;1.0445946368214265;0.8331561356678644;0.7980205438592382;-4.5230867028106236e-07;-4.031837807713384e-07;1.0447230927685818;1.0100989326875984;9.999880545930838;0.8334975689271665;0.015561251088925154;0.015563192023556709;0.7977380269743513;0.014896030943410372;0.7977570106129568;1.0099659428629217
74.48638;1.0445932114028578;0.8331548840248931;0.7980206921790259;-4.51000739333431e-07;-4.0404508866102493e-07;1.0447201725236883;1.010100524702987;9.999895855851674;0.8334962447120485;0.015561248452386192;0.015563196915959294;0.7977401552340375;0.014895992460942354;0.7977581271457466;1.0099632140137569
74.49638;1.0445918077301402;0.8331536659124897;0.7980207672098021;-4.4968029590634256e-07;-4.0491801495073164e-07;1.0447173403270775;1.010102057890027;9.99991168121989;0.8334948982125066;0.015561245372784967;0.01556320149691283;0.7977422143686582;0.014895952265084896;0.7977591959142805;1.0099605018750648
74.50638;1.0445904176194456;0.8331524897999324;0.7980207744754294;-4.483492221186918e-07;-4.058022810051146e-07;1.0447145969857745;1.010103524515258;9.999927900754061;0.8334935267885131;0.015561241877598666;0.01556320587563893;0.7977442018609386;0.014895910429892285;0.7977602161811498;1.0099578103775575
74.51638;1.0445890330581311;0.8331513657003012;0.7980207180737575;-4.470100718870917e-07;-4.0669749812795617e-07;1.0447119415594206;1.010104917270753;9.999944401589893;0.8334921269072757;0.015561237999430115;0.015563210170439075;0.7977461171110214;0.014895867017041963;0.7977611878048053;1.0099551442374652
74.52638;1.0445876458347498;0.8331503049830356;0.798020601759044;-4.45665999503499e-07;-4.076027623942515e-07;1.0447093714607663;1.010106231858866;9.99996106927361;0.8334906945073486;0.015561233764663467;0.01556321448318463;0.7977479608675766;0.014895822064428403;0.7977621117391351;1.0099525090459152
74.53638;1.0445862475416354;0.8331493202836343;0.7980204300394955;-4.44320350354059e-07;-4.0851641238698195e-07;1.0447068832682027;1.010107467521388;9.999977781966992;0.8334892241723716;0.015561229176668256;0.015563218905451107;0.7977497346585191;0.014895775587454002;0.797762990278273;1.0099499106214163
74.54638;1.044584830754989;0.8331484249316093;0.7980202085428979;-4.4297616216028157e-07;-4.0943636814315974e-07;1.0447044733057378;1.0101086251398337;9.999994417738108;0.8334877088849278;0.01556122421426235;0.015563223535571411;0.797751440053346;0.014895727604885676;0.7977638273320702;1.00994735465714
74.55638;1.0445833897867791;0.8331476312709079;0.79801994353392;-4.4163614234189327e-07;-4.1036072748316117e-07;1.044702138323344;1.0101097062898887;10.000010867146523;0.8334861413939526;0.015561218845068604;0.015563228484612852;0.797753077901452;0.014895678155327998;0.797764628811483;1.0099448472311083
74.56638;1.044581920190955;0.8331469492488712;0.798019641136941;-4.4030319933260115e-07;-4.1128784548155855e-07;1.0446998765605517;1.010110713946606;10.000027040272283;0.8334845156537878;0.015561213028623434;0.015563233876586598;0.7977546484109835;0.014895627281035372;0.7977654026721362;1.0099423957042934
74.57638;1.0445804180518876;0.8331463868325825;0.7980193071475571;-4.389807323323119e-07;-4.122160502112748e-07;1.044697687642865;1.0101116526829557;10.000042865809027;0.8334828273321881;0.015561206699852876;0.015563239836199066;0.7977561520019373;0.01489557501354794;0.797766158109038;1.009940008986759
74.58638;1.0445788796906257;0.8331459504061577;0.7980189469385641;-4.3767230448745584e-07;-4.131436276426696e-07;1.0446955707458618;1.0101125274471696;10.000058282729022;0.833481073547154;0.015561199765215136;0.015563246469409892;0.7977575897452999;0.01489552138994691;0.7977669042037124;1.0099376968607896
74.59638;1.0445773014236088;0.8331456436729987;0.7980185645154149;-4.363811570838256e-07;-4.140690565425801e-07;1.0446935229806305;1.0101133423415642;10.000073230168992;0.8334792520233341;0.01556119212680737;0.01556325386237031;0.7977589634286867;0.014895466475398267;0.7977676487440849;1.0099354695771232
74.60638;1.0445756794599639;0.8331454671056306;0.7980181619485778;-4.351100014799489e-07;-4.149911775225231e-07;1.0446915393072056;1.0101141010170267;10.000087645609055;0.8334773604527191;0.015561183703336721;0.01556326210890929;0.797760275824829;0.014895410369706931;0.7977683971201992;1.0099333382416522
74.61638;1.044574010249399;0.8331454188800376;0.7980177404578788;-4.3386134965614266e-07;-4.1590910083855e-07;1.0446896136215897;1.0101148080466227;10.000101469047149;0.8334753964388543;0.015561174435881833;0.015563271348158075;0.7977615304914077;0.01489535320231963;0.797769151450845;1.0099313146915299
74.62638;1.044572290883155;0.833145495428123;0.7980173018297675;-4.326379111169907e-07;-4.168219089048795e-07;1.0446877403807702;1.010115469471644;10.000114647106438;0.8334733573353297;0.0155611642863456;0.015563281776891397;0.7977627311529877;0.014895295119538248;0.797769911080926;1.0099294102740373
74.63638;1.044570519097702;0.8331456914753012;0.798016848400798;-4.31442231911994e-07;-4.177285001880199e-07;1.0446859160530353;1.0101160922415247;10.000127137688239;0.8334712404845376;0.015561153226333859;0.015563293624058751;0.7977638817548349;0.014895236267336756;0.7977706746328422;1.0099276344430306
74.64638;1.0445686934367804;0.8331460015175055;0.7980163820259211;-4.3027623958761744e-07;-4.186277515935828e-07;1.0446841397930167;1.010116683589862;10.000138909725619;0.8334690447698054;0.015561141232743563;0.015563307111625223;0.7977649866701662;0.01489517677364337;0.7977714421377299;1.0099259935284377
74.65638;1.044566813910101;0.8331464219951691;0.7980159037022326;-4.2914155519196527e-07;-4.1951873971754185e-07;1.044682412921741;1.0101172507306415;10.000149936766308;0.8334667719599508;0.015561128302076434;0.015563322432843314;0.7977660500756979;0.014895116735993677;0.7977722152692012;1.0099244897110338
74.66638;1.044564881771958;0.8331469510401102;0.7980154142226569;-4.2803980007869786e-07;-4.2040066460982963e-07;1.044680737121824;1.0101178006559157;10.000160196156205;0.8334644265471266;0.015561114464552472;0.015563339759241752;0.7977670751598064;0.014895056226396978;0.7977729952937537;1.0099231215008326
74.67638;1.044562897924008;0.8331475858121804;0.7980149149038344;-4.2697229609889955e-07;-4.2127259973138835e-07;1.0446791122733559;1.0101183401235643;10.000169678421884;0.8334620150639569;0.01556109977989926;0.015563359256329665;0.7977680639374318;0.014894995307500856;0.7977737815441224;1.0099218858872714
74.68638;1.044560862291349;0.8331483210173268;0.7980144079813681;-4.259398393217981e-07;-4.221335510794515e-07;1.0446775361691585;1.010118875831935;10.000178390237732;0.8334595454866097;0.015561084319856774;0.015563381085021425;0.7977690176333594;0.014894934044505266;0.7977745721655751;1.0099207799782357
74.69638;1.0445587757655566;0.8331491499294293;0.7980138969557514;-4.2494306952220397e-07;-4.229827008593824e-07;1.0446760069039553;1.0101194144380778;10.000186342840015;0.8334570265423471;0.015561068153059215;0.015563405385108276;0.797769937373951;0.014894872512177375;0.7977753646976845;1.0099198010056452
74.70638;1.044556642203867;0.8331500655703304;0.7980133866170339;-4.2398306308347336e-07;-4.238192608786174e-07;1.0446745245114597;1.0101199624929913;10.000193549653293;0.8334544667885292;0.015561051333974717;0.015563432252910122;0.7977708246157416;0.014894810791470656;0.7977761553423314;1.0099189456153042
74.71638;1.0445544676040754;0.8331510609209835;0.798012882420495;-4.230615956795361e-07;-4.246421106928585e-07;1.0446730897349976;1.0101205262620399;10.000200040373336;0.8334518737325091;0.015561033896475339;0.015563461731815964;0.7977716810212274;0.014894748953057287;0.7977769388391736;1.0099182095258317
74.72638;1.044552258067703;0.8331521293865044;0.7980123899207151;-4.221808695965558e-07;-4.2544964374229464e-07;1.0446717028217043;1.0101211106549604;10.00020586309914;0.8334492540250842;0.01556101585588392;0.015563493818402998;0.7977725082956417;0.014894687046987785;0.7977777095818618;1.0099175881260405
74.73638;1.044550019344879;0.8331532656492308;0.7980119145395466;-4.213429848675756e-07;-4.2623971075318333e-07;1.0446703638247838;1.0101217180153073;10.000211067517949;0.8334466143657624;0.015560997216382917;0.015563528476155974;0.7977733083798172;0.014894625107542721;0.7977784631335435;1.009917077669498
74.74638;1.0445477579289382;0.833154465635082;0.7980114610498834;-4.2054970234885816e-07;-4.270097998712299e-07;1.044669072777781;1.0101223479904466;10.000215693833349;0.8334439617179061;0.015560977986022939;0.015563565647257308;0.7977740836458085;0.014894563162234049;0.7977791971834923;1.009916675390856
74.75638;1.0445454820916682;0.8331557260018053;0.798011032956845;-4.1980249251153895e-07;-4.2775751811943044e-07;1.044667829459113;1.0101229976999633;10.000219778150033;0.8334413033845876;0.015560958189136503;0.015563605253359696;0.7977748365057656;0.01489450124046803;0.797779911109167;1.0099163776797313
74.76638;1.044543201230266;0.8331570442462758;0.7980106322322613;-4.1910258378773634e-07;-4.2848090067943527e-07;1.0446666337550357;1.010123662485916;10.000223363516515;0.8334386478104081;0.015560937857513881;0.015563647191577603;0.7977755684613779;0.014894439385239624;0.7977806048051751;1.0099161783025705
74.77638;1.0445409237329382;0.8331584184446034;0.7980102596481001;-4.184511406889875e-07;-4.2917850824081996e-07;1.0446654862679592;1.010124337690079;10.000226507093169;0.8334360053745808;0.015560917009820416;0.015563691340932094;0.7977762795857636;0.014894377662822558;0.7977812780208279;1.0099160689332476
74.78638;1.0445386553559564;0.833159846190354;0.7980099158526999;-4.1784941109859885e-07;-4.29849442834419e-07;1.0446643877720463;1.010125019356377;10.000229281384083;0.8334333882894007;0.01556089564035455;0.01556373758092432;0.7977769688124692;0.014894316160699233;0.797781930099429;1.0099160414565207
74.79638;1.044536399447869;0.8331613241235682;0.7980096022476995;-4.172984930404685e-07;-4.3049310488903474e-07;1.0446633378785357;1.0101257035159523;10.000231771772512;0.8334308095345827;0.015560873728431084;0.01556378580066009;0.7977776340693488;0.014894254972616027;0.7977825597605102;1.0099160899390374
74.80638;1.0445341590264277;0.8331628482590767;0.7980093205812218;-4.167990072309765e-07;-4.3110890745742337e-07;1.0446623348250392;1.0101263857194098;10.000234071066304;0.8334282813486641;0.015560851265878063;0.015563835886743111;0.797778272414239;0.014894194183476516;0.7977831650020415;1.0099162111698115
74.81638;1.0445319384170904;0.8331644140799443;0.798009071633323;-4.1635111526342377e-07;-4.3169636055611145e-07;1.0446613763758315;1.0101270607126507;10.000236271611364;0.8334258140110493;0.015560828280552915;0.015563887707353497;0.7977788809367887;0.014894133871383244;0.7977837432471583;1.009916403707177
74.82638;1.0445297419937258;0.8331660168867259;0.7980088542909126;-4.159547785968654e-07;-4.3225537895905416e-07;1.0446604598244789;1.0101277218772993;10.000238461668538;0.8334234158132464;0.015560804837949131;0.015563941114901126;0.7977794577526328;0.014894074120357616;0.797784292124848;1.0099166661973635
74.83638;1.0445275721351972;0.8331676531902309;0.798008665743429;-4.1560972004503806e-07;-4.3278639655429963e-07;1.044659581114293;1.010128361084984;10.000240722699479;0.8334210943761162;0.015560781023384615;0.01556399597120488;0.7977800024755066;0.014894015022563153;0.7977848104513281;1.009916996476362
74.84638;1.0445254293708022;0.8331693211678205;0.7980085024367584;-4.153150515904408e-07;-4.332901332812632e-07;1.0446587352687877;1.010128969449136;10.0002431175486;0.833418857863547;0.015560756915801223;0.0155640521677815;0.7977805162446703;0.014893956668466735;0.7977852985829564;1.0099173916993476
74.85638;1.044523313652346;0.8331710190520476;0.798008361241715;-4.150692258568996e-07;-4.3376714103450913e-07;1.0446579181142657;1.0101295385946518;10.00024568366697;0.8334167144602819;0.015560732571432059;0.015564109621770964;0.7977810016240494;0.014893899132129665;0.7977857585453362;1.0099178487375877
74.86638;1.0445212244798665;0.8331727439528763;0.7980082407391083;-4.148704418334994e-07;-4.3421750020034644e-07;1.0446571272046494;1.0101300612776338;10.000248447666799;0.8334146707371863;0.015560708033909047;0.015564168256408868;0.7977814624503533;0.014893842455703113;0.797786193950601;1.009918364590468
74.87638;1.0445191596608294;0.8331744919411328;0.7980081420676844;-4.1471693408103897e-07;-4.346408267899406e-07;1.0446563610964688;1.0101305309819761;10.000251444442911;0.833412731148546;0.015560683360817732;0.01556422797293098;0.7977819029925132;0.014893786640625592;0.7977866090877442;1.0099189367075554
74.88638;1.0445171147696186;0.8331762579465987;0.7980080684602421;-4.146068831930369e-07;-4.3503629793698914e-07;1.044655617664496;1.010130941517271;10.00025471785836;0.8334108986574005;0.01556065863824455;0.015564288635376254;0.7977823265384089;0.01489373165336672;0.7977870079482828;1.00991956351265
74.89638;1.0445150842641242;0.8331780364863587;0.7980080240420169;-4.1453829178610253e-07;-4.3540270514405353e-07;1.0446548928197472;1.0101312869845755;10.000258305322152;0.8334091750451531;0.015560633970278522;0.015564350088999347;0.7977827346703092;0.01489367743927017;0.7977873945044552;1.009920245041694
74.90638;1.0445130624560177;0.8331798237534122;0.7980080131883492;-4.1450904343758357e-07;-4.357387947136798e-07;1.0446541805379477;1.0101315617346278;10.000262226151271;0.8334075612450368;0.015560609458287675;0.015564412181885834;0.7977831280388623;0.014893623931651983;0.7977877738853638;1.009920982737188
74.91638;1.0445110437845821;0.8331816183289716;0.7980080403199385;-4.1451694223137314e-07;-4.360435904325879e-07;1.0446534737215845;1.0101317605674822;10.00026648148911;0.8334060576935878;0.015560585193105641;0.015564474762306778;0.7977835080145262;0.014893571065776202;0.7977881524186142;1.0099217782878784
74.92638;1.044509023091641;0.8331834199157888;0.7980081092252402;-4.1455975090769927e-07;-4.36316409459067e-07;1.044652765258822;1.0101318790608362;10.00027105583103;0.8334046637255035;0.015560561261732178;0.0155645376775274;0.7977838778517529;0.014893518801770228;0.7977885362395137;1.0099226323569725
74.93638;1.0445069953702695;0.8331852283499319;0.7980082221770143;-4.1463539577455894e-07;-4.365568951316782e-07;1.0446520493708473;1.0101319132387054;10.000275924071314;0.8334033768073278;0.015560537751105325;0.015564600788980698;0.7977842426660186;0.014893467128975591;0.7977889306999681;1.0099235444570902
74.94638;1.0445049555032788;0.8331870433568056;0.7980083794758962;-4.1474226725808854e-07;-4.367650879642259e-07;1.0446513227571743;1.010131858544234;10.000281068141408;0.8334021927652975;0.01556051473980545;0.015564663975799758;0.7977846082165405;0.014893416039562969;0.7977893406746431;1.0099245143121434
74.95638;1.0445028989522558;0.8331888646492454;0.7980085792473453;-4.1487926103594695e-07;-4.369411313572851e-07;1.0446505845841347;1.010131709927762;10.000286485380432;0.8334011063982842;0.01556049227807323;0.015564727114740766;0.7977849794183718;0.014893365503834561;0.7977897701140826;1.0099255427654013
74.96638;1.0445008223580243;0.8331906920166976;0.7980088183366759;-4.150452879506727e-07;-4.370848250566582e-07;1.0446498355164475;1.0101314640296197;10.000292182624483;0.8334001116077577;0.015560470363156005;0.015564790061732442;0.7977853602166702;0.01489331547557145;0.7977902216284051;1.0099266311785189
74.97638;1.044498723384779;0.8331925245027548;0.7980090947251043;-4.152388462482861e-07;-4.371956146052427e-07;1.044649076713923;1.0101311209647978;10.000298167756945;0.8333992013149875;0.015560448936491198;0.015564852656431203;0.7977857543856276;0.014893265907434382;0.7977906968595543;1.0099277806976314
74.98638;1.0444966001084595;0.8331943595273356;0.7980094089967738;-4.154581759853215e-07;-4.3727289869823364e-07;1.0446483093351373;1.0101306840373923;10.000304443804463;0.8333983679874388;0.015560427915980557;0.01556491474711156;0.7977861656502543;0.01489321675065307;0.7977911963721653;1.009928991927181
74.99638;1.0444944503945388;0.833196192932588;0.7980097634498592;-4.1570140535086493e-07;-4.373162076730607e-07;1.0446475347242936;1.0101301588323526;10.000311005942052;0.8333976042111801;0.015560407232078558;0.015564976200943844;0.7977865973236193;0.014893167947556763;0.797791718992181;1.0099302643389705
75.00638;1.0444922723510075;0.8331980193601469;0.7980101607986301;-4.1596630907214284e-07;-4.3732526096090607e-07;1.0446467556833752;1.010129552979907;10.000317844679323;0.8333969023487626;0.015560386836958118;0.015565036873402278;0.797787051973748;0.014893119434416938;0.797792261707852;1.0099315955128187
75.01638;1.044490064791775;0.8331998328541631;0.798010603891912;-4.1625010108521504e-07;-4.373000499906769e-07;1.04464597844234;1.010128875868266;10.0003249496938;0.8333962545182594;0.015560366695867649;0.015565096583656398;0.7977875315566635;0.014893071159525194;0.7977928202485274;1.0099329808484792
75.02638;1.044487826084825;0.833201627407981;0.7980110957370836;-4.1654966912515417e-07;-4.3724101799723513e-07;1.0446452132625053;1.010128137309406;10.000332304607172;0.8333956534600776;0.01556034678610782;0.015565155131264361;0.7977880388096213;0.014893023098140137;0.7977933900052923;1.0099344143418134
75.03638;1.0444855539551194;0.8332033970790963;0.7980116391610573;-4.168621941041292e-07;-4.3714931614765386e-07;1.0446444731954787;1.0101273463150806;10.000339881318315;0.8333950925030801;0.015560327099973136;0.0155652123136478;0.7977885787432052;0.01489297524123744;0.7977939669310801;1.0099358903446731
75.04638;1.0444832473810595;0.833205136376521;0.7980122361368893;-4.171855416586521e-07;-4.3702680934856873e-07;1.04464377251156;1.010126511047981;10.000347649128067;0.8333945646317668;0.015560307635394215;0.015565267929359177;0.7977891581296581;0.014892927577466637;0.7977945481398337;1.0099374049523615
75.05638;1.0444809072575285;0.8332068410636858;0.798012887212798;-4.175180518844103e-07;-4.3687564462722616e-07;1.044643125071826;1.0101256390526931;10.000355590638756;0.8333940628473593;0.015560288388622646;0.015565321788366358;0.797789783740593;0.01489288009894411;0.7977951321943041;1.0099389561725287
75.06638;1.0444785351498116;0.8332085087323787;0.7980135914399997;-4.178579849578937e-07;-4.366978129718264e-07;1.044642543020008;1.0101247371938868;10.000363701122524;0.8333935814705467;0.015560269358837845;0.015565373722077008;0.7977904612571352;0.014892832813755332;0.7977957188777614;1.0099405435579991
75.07638;1.0444761324332639;0.8332101390292664;0.7980143463839172;-4.182030731144255e-07;-4.3649513236020647e-07;1.0446420370675318;1.0101238119887441;10.00037197335162;0.8333931160002521;0.015560250552815978;0.015565423588622845;0.7977911944913699;0.014892785737358513;0.7977963085323843;1.0099421678162523
75.08638;1.0444737007384366;0.8332117334746371;0.798015148381091;-4.1855081136386627e-07;-4.362694717517061e-07;1.044641617825451;1.010122870137445;10.000380392158496;0.833392662117837;0.015560231988066605;0.015565471283139126;0.7977919846218632;0.014892738880078459;0.797796901796853;1.009943829972381
75.09638;1.0444712430008947;0.8332132949838491;0.7980159936783314;-4.188993165076102e-07;-4.360227561427598e-07;1.0446412961016318;1.0101219180520284;10.000388945218969;0.8333922158770295;0.015560213697612625;0.015565516739738536;0.7977928309909871;0.014892692254694063;0.7977975001322156;1.0099455301496165
75.10638;1.0444687635005216;0.8332148275312588;0.7980168792717193;-4.1924755468077956e-07;-4.357566737330202e-07;1.0446410816511036;1.0101209613241613;10.000397632883955;0.8333917746725263;0.015560195733554228;0.015565559913858149;0.7977937332485762;0.01489264588587434;0.7977981060702193;1.0099472670651282
75.11638;1.0444662666819728;0.8332163356009166;0.7980178022760319;-4.1959468096489636e-07;-4.354724936913594e-07;1.04464098203074;1.0101200053821342;10.00040646433239;0.8333913378181766;0.015560178167866784;0.0155656007694479;0.7977946919967019;0.014892599805734322;0.797798722682399;1.0099490382123744
75.12638;1.044463757004241;0.8332178233809298;0.7980187590886555;-4.1993940419549504e-07;-4.35171135711739e-07;1.0446410023700985;1.0101190562572762;10.00041545092774;0.8333909061737376;0.015560161089754032;0.01556563929351402;0.7977957073086152;0.014892554052678295;0.7977993530156273;1.0099508398494612
75.13638;1.0444612402782598;0.8332192946789314;0.7980197457889444;-4.202800013444132e-07;-4.3485324639829297e-07;1.0446411456783935;1.010118120629627;10.000424610796696;0.8333904808310905;0.015560144594855238;0.015565675520243757;0.7977967775820406;0.014892508679119799;0.7977999996655041;1.0099526676067225
75.14638;1.0444587240791978;0.8332207534161296;0.7980207590326456;-4.2061490754912957e-07;-4.3451935007552445e-07;1.0446414139907236;1.010117205216633;10.000433979543752;0.8333900620772285;0.015560128772750466;0.015565709536229587;0.7977978994357048;0.014892463755848592;0.797800665001263;1.009954518011076
75.15638;1.0444562164751927;0.833222203824167;0.7980217960214439;-4.209432873823854e-07;-4.341701280359972e-07;1.0446418097272556;1.0101163160447364;10.00044360949687;0.8333896491149239;0.015560113707839444;0.015565741466740224;0.7977990676530899;0.014892419373300644;0.7978013521599605;1.0099563889321295
75.16638;1.0444537245825092;0.8332236509252875;0.7980228538716864;-4.2126509864884843e-07;-4.338065252505808e-07;1.044642335794364;1.0101154585325791;10.00045355406859;0.8333892399809508;0.015560099489493056;0.015565771464076061;0.797800275514775;0.0148923756471949;0.7978020651356634;1.0099582786989438
75.17638;1.0444512539712123;0.8332251015362392;0.7980239292225135;-4.2158089174829246e-07;-4.3342968583495665e-07;1.0446429948069813;1.010114637718113;10.000463861348248;0.8333888320119419;0.015560086217393786;0.015565799704879472;0.7978015157080771;0.01489233272381865;0.7978028078232816;1.0099601858877099
75.18638;1.0444488086968349;0.833226563897831;0.7980250178560581;-4.218916191950171e-07;-4.3304087663270706e-07;1.0446437882664426;1.0101138574529964;10.000474583756302;0.8333884224916013;0.015560073994424446;0.015565826379714374;0.797802781359016;0.01489229077625621;0.79780358371487;1.0099621097053983
75.19638;1.0444463908010218;0.8332280454153835;0.7980261146305301;-4.221983820816656e-07;-4.3264127641883737e-07;1.0446447159521306;1.0101131194288357;10.000485774298815;0.8333880082803569;0.015560062908074126;0.01556585166994575;0.7978040671196487;0.014892250001003316;0.7978043962358687;1.0099640494917201
75.20638;1.044443998762534;0.8332295511588999;0.798027214294875;-4.225023051602615e-07;-4.3223176243358567e-07;1.044645776303929;1.010112423062231;10.000497464264315;0.8333875853677276;0.015560053014210765;0.015565875733053052;0.7978053697649523;0.0148922106149126;0.7978052489996302;1.0099660038620388
75.21638;1.044441626839423;0.833231084633046;0.7980283122963256;-4.2280467063276516e-07;-4.3181312691905675e-07;1.0446469673152083;1.010111765878818;10.000509652768816;0.833387149544104;0.015560044335096106;0.015565898709114567;0.7978066878138927;0.014892172830504764;0.7978061462027922;1.0099679710178593
75.22638;1.0444392672033596;0.8332326488408356;0.7980294045547108;-4.231069966457357e-07;-4.3138659987266003e-07;1.0446482866016975;1.0101111442088686;10.000522318518117;0.8333866975192036;0.015560036867585484;0.01556592072829806;0.7978080206637507;0.014892136829336398;0.7978070926664224;1.0099699497945331
75.23638;1.0444369131607154;0.83323424591173;0.7980304869679272;-4.234109905086658e-07;-4.3095393533139006e-07;1.044649730780757;1.0101105540204895;10.000535435463728;0.833386228110069;0.01556003058802082;0.015565941907346332;0.7978093682083643;0.014892102763749216;0.7978080932162207;1.0099719400733667
75.24638;1.0444345603035028;0.8332358762370584;0.7980315558587135;-4.237185825193154e-07;-4.305168129901887e-07;1.0446512955530025;1.01010999098979;10.000548975089515;0.8333857426637401;0.015560025449875817;0.015565962352007006;0.7978107312176116;0.014892070764347082;0.7978091521945502;1.0099739428960717
75.25638;1.0444322053195012;0.8332375382700483;0.7980326088086097;-4.2403192575596924e-07;-4.3007635035036675e-07;1.04465297748834;1.0101094497795582;10.000562896222407;0.8333852434766462;0.015560021386917932;0.015565982160669964;0.7978121113432972;0.014892040945227933;0.7978102731485651;1.009975960911009
75.26638;1.0444298451718197;0.8332392289577634;0.798033644598094;-4.24353327569413e-07;-4.296333897177304e-07;1.0446547756285551;1.0101089239431602;10.000577136388596;0.8333847316510415;0.015560018325106888;0.015566001415753445;0.7978135102249985;0.01489201341896473;0.7978114585322208;1.0099779989021485
75.27638;1.0444274776945972;0.833240944293037;0.7980346622671476;-4.2468518869260634e-07;-4.291889645582486e-07;1.0446566909282946;1.0101084074489681;10.00059161293016;0.8333842067093918;0.015560016190589287;0.015566020173484785;0.7978149288847067;0.014891988296359319;0.7978127099079685;1.0099800636114062
75.28638;1.0444251018758723;0.8332426794704095;0.7980356606805769;-4.250297597069203e-07;-4.28744186137156e-07;1.044658725233902;1.0101078968202528;10.00060623035763;0.8333836678415031;0.015560014908440858;0.015566038456672269;0.7978163679379593;0.014891965663455653;0.7978140288478265;1.009982162046191
75.29638;1.0444227179115126;0.8332444290132082;0.7980366391977435;-4.253887648183604e-07;-4.282998571072635e-07;1.0446608810248068;1.0101073913744627;10.000620887042457;0.8333831147768416;0.0155600143983192;0.015566056253731246;0.7978178280376567;0.014891945574991702;0.7978154179142013;1.009984299495053
75.30638;1.0444203279113327;0.8332461875568055;0.7980375980368832;-4.2576314797592114e-07;-4.2785621237462567e-07;1.0446631607675274;1.0101068909894106;10.000635484344542;0.8333825473698858;0.01556001457749653;0.015566073528652637;0.7978193100692634;0.014891928077884491;0.7978168808140549;1.0099864791768056
75.31638;1.0444179361183772;0.8332479507712592;0.7980385374487446;-4.26153014292128e-07;-4.2741264900697247e-07;1.0446655660932467;1.0101063941395485;10.000649944117223;0.8333819654745617;0.01556001536952626;0.01556609022804397;0.7978208146943206;0.014891913235784055;0.7978184217518874;1.0099887035840716
75.32638;1.0444155484512243;0.8332497155582533;0.7980394569590339;-4.265577210274677e-07;-4.2696752059504617e-07;1.0446680979867866;1.010105897746957;10.000664222270665;0.8333813699374388;0.015560016701405882;0.015566106282882157;0.7978223416482269;0.014891901143390254;0.7978200446251774;1.0099909761365418
75.33638;1.0444131720905214;0.83325147951614;0.7980403555300342;-4.2697602455768163e-07;-4.265181750598592e-07;1.0446707572965965;1.0101053978982935;10.000678303609861;0.8333807633093274;0.015560018496500056;0.015566121615428271;0.7978238899895862;0.014891891935326326;0.7978217524207427;1.0099933011231312
75.34638;1.0444108150201674;0.8332532403783863;0.7980412314791275;-4.2740623341995987e-07;-4.2606123502796376e-07;1.0446735444922985;1.0101048905640067;10.000692184524928;0.8333801496539254;0.015560020689626279;0.015566136149243754;0.7978254592158947;0.01489188577238657;0.7978235467589866;1.009995681315025
75.35638;1.0444084857075386;0.8332549963314126;0.7980420819821297;-4.2784647397373454e-07;-4.2559324623599366e-07;1.0446764593004576;1.0101043713075364;10.000705860148646;0.8333795335486949;0.015560023246801698;0.015566149817020904;0.7978270496182764;0.014891882803574652;0.7978254272891908;1.0099981158131248
75.36638;1.0444061928500974;0.8332567472947315;0.7980429034521689;-4.282951684232187e-07;-4.2511141039741564e-07;1.0446795006306975;1.0101038347712814;10.00071932469395;0.8333789187463009;0.015560026150359384;0.015566162554318634;0.7978286613488663;0.01489188313514784;0.797827391184155;1.0100006005030626
75.37638;1.0444039454355216;0.8332584956209937;0.7980436923446602;-4.2875142913823257e-07;-4.246137674148464e-07;1.0446826658603068;1.010103276069014;10.00073258091121;0.8333783083641395;0.015560029360321246;0.015566174281761736;0.7978302933059345;0.014891886821601122;0.7978294334582163;1.010003129483244
75.38638;1.044401753490129;0.8332602447221243;0.7980444454890789;-4.292150936701725e-07;-4.2409898791445997e-07;1.0446859495783614;1.0101026922017127;10.00074564652152;0.8333777061413506;0.015560032796709544;0.015566184903020275;0.7978319424877587;0.014891893873813575;0.7978315481271264;1.010005695918812
75.39638;1.0443996279153804;0.8332619970964348;0.7980451602951382;-4.2968666217149637e-07;-4.2356620680288917e-07;1.044689343581434;1.0101020811524368;10.000758548598531;0.833377116042517;0.01556003635954436;0.01556619432382516;0.7978336041561893;0.014891904273742885;0.797833729397117;1.0100082934191994
75.40638;1.044397578905689;0.833263754271305;0.7980458348691115;-4.301672278737437e-07;-4.2301474389937543e-07;1.0446928383013525;1.0101014407727356;10.000771308183246;0.8333765408405533;0.015560039959129034;0.015566202481171184;0.7978352730063762;0.014891917982557432;0.797835972482326;1.0100109171656029
75.41638;1.044395614835949;0.8332655178122496;0.7980464681704449;-4.306581809093374e-07;-4.2244378183078206e-07;1.0446964236758678;1.0101007692742403;10.000783925534952;0.8333759822775603;0.015560043530852817;0.015566209364204785;0.7978369444586428;0.014891934948424917;0.7978382739034436;1.0100135636041405
75.42638;1.0443937417828297;0.8332672891883063;0.7980470603385662;-4.3116081220049803e-07;-4.218524435441744e-07;1.044700089179845;1.0101000663591293;10.000796380073549;0.8333754425810072;0.015560047044806109;0.015566214996145813;0.7978386151867751;0.014891955121091082;0.7978406307851548;1.0100162302646596
75.43638;1.0443919629388412;0.8332690689133092;0.7980476122914476;-4.3167591491564157e-07;-4.2124027982216256e-07;1.044703824560063;1.0100993337963666;10.000808652652218;0.8333749250994814;0.01556005051526792;0.015566219404382386;0.7978402829666433;0.014891978459842543;0.7978430399162254;1.010018916528006
75.44638;1.0443902785328194;0.8332708564405154;0.7980481247050586;-4.322034528815889e-07;-4.206076023364406e-07;1.044707621043557;1.0100985748588227;10.000820748351593;0.8333744333899489;0.015560053997044038;0.01556622263362041;0.7978419463962813;0.014892004929673587;0.7978454978772357;1.010021623645515
75.45638;1.044388686315797;0.8332726510508376;0.7980485976240578;-4.3274272027043545e-07;-4.19955165839722e-07;1.0447114711813403;1.0100977927116161;10.000832690832926;0.833373970315726;0.015560057569360197;0.015566224772012544;0.7978436049088978;0.014892034496344275;0.7978480015719778;1.0100243524837622
75.46638;1.0443871821208441;0.8332744527705905;0.7980490305774821;-4.332929044877901e-07;-4.1928361814499333e-07;1.044715367328107;1.0100969889488933;10.000844497081847;0.8333735378815312;0.015560061310316783;0.01556622594005111;0.7978452592073098;0.014892067121039985;0.7978505480588554;1.0100271004245445
75.47638;1.044385760480588;0.8332762620597166;0.7980494224804278;-4.33853446499842e-07;-4.185933570281227e-07;1.0447193005732165;1.0100961636623664;10.000856161343869;0.8333731370657469;0.015560065273637293;0.01556622626612425;0.7978469114226645;0.01489210274947475;0.7978531340531818;1.010029860511397
75.48638;1.0443844153699051;0.8332780785384788;0.7980497718013224;-4.344240863633129e-07;-4.1788465653423674e-07;1.0447232608320283;1.0100953166202662;10.000867657081534;0.833372767824783;0.015560069487999567;0.015566225878808144;0.797848564141997;0.014892141309764033;0.7978557559384285;1.0100326232490837
75.49638;1.0443831414197822;0.8332799004923108;0.7980500777833159;-4.350047871336448e-07;-4.17157972020449e-07;1.044727237958944;1.0100944481797887;10.000878941973305;0.8333724294885176;0.015560073974502653;0.01556622490564946;0.7978502192926423;0.014892182721717996;0.7978584105177071;1.010035378708677
75.50638;1.044381935562956;0.8332817260361877;0.7980503416233278;-4.3559567730696924e-07;-4.164143427592961e-07;1.0447312237859785;1.010093559825755;10.000889958552246;0.8333721210701451;0.01556007876392906;0.015566223468888968;0.7978518784258781;0.01489222689149238;0.7978610956092383;1.010038117667219
75.51638;1.0443807979438593;0.8332835545370265;0.7980505656159564;-4.3619713995191437e-07;-4.156553751488013e-07;1.0447352140134987;1.0100926542938247;10.000900641419674;0.8333718415344884;0.015560083893984049;0.015566221673364706;0.7978535439388037;0.014892273698356748;0.7978638096602085;1.0100408322842094
75.52638;1.04437973148685;0.8332853865024702;0.7980507518009896;-4.3680988515044863e-07;-4.148829059629521e-07;1.044739208415786;1.0100917345995615;10.000910926794855;0.8333715896129178;0.015560089391245199;0.015566219595425321;0.797855219444213;0.014892323000869914;0.7978665509651556;1.0100435168949018
75.53638;1.044378741051807;0.8332872226667061;0.7980509027383762;-4.3743476794484275e-07;-4.140987491867355e-07;1.0447432089523094;1.0100908020558548;10.00092075141699;0.8333713629943086;0.015560095273428566;0.015566217291212847;0.7978569090592962;0.014892374652302491;0.7978693171301988;1.0100461684309263
75.54638;1.0443778327923328;0.833289063676627;0.7980510225863923;-4.380726411423446e-07;-4.1330449145412296e-07;1.0447472172013932;1.010089854657978;10.000930050939195;0.8333711581850156;0.015560101569226775;0.015566214806895831;0.7978586171332761;0.014892428510035468;0.797872104921188;1.0100487851118332
75.55638;1.0443770129514718;0.8332909098385248;0.7980511163644638;-4.387245960850529e-07;-4.125015509695528e-07;1.0447512329509585;1.0100888876114966;10.000938768044113;0.8333709710713916;0.01556010832757917;0.015566212181537559;0.797860348352756;0.014892484436605485;0.7978749105124596;1.0100513638993538
75.56638;1.044376285770437;0.833292760560945;0.798051188635688;-4.393921924710052e-07;-4.1169150029006785e-07;1.044755254285354;1.0100878950531347;10.000946861363554;0.8333707970555189;0.015560115614797329;0.015566209456481338;0.7978621072538103;0.014892542284980818;0.7978777298101637;1.010053899548271
75.57638;1.0443756520832592;0.8332946142638116;0.7980512425381492;-4.4007718264966617e-07;-4.1087617908765795e-07;1.044759278306056;1.010086870777421;10.000954306994617;0.833370631163192;0.015560123500689443;0.015566206672186583;0.7978638972976357;0.01489260188167513;0.7978805587085018;1.010056386180272
75.58638;1.0443751099319867;0.8332964688472968;0.7980512793435737;-4.407809275627337e-07;-4.100577573546416e-07;1.0447633015919353;1.010085808349608;10.000961092980097;0.8333704687597532;0.015560132039256934;0.01556620384883228;0.7978657196657546;0.014892663034619199;0.7978833933706624;1.0100588190880944
75.59638;1.0443746562037235;0.8332983223631066;0.7980512991968328;-4.4150395099241086e-07;-4.092389411193228e-07;1.0447673204920167;1.0100847012177523;10.000967212351881;0.8333703065814947;0.01556014126125722;0.01556620098167816;0.797867572663241;0.01489272556253267;0.7978862301851686;1.0100611953021803
75.60638;1.0443742876333646;0.8333001736182993;0.798051302151631;-4.4224588454926326e-07;-4.0842290392320783e-07;1.044771331808221;1.010083543115641;10.000972660830744;0.8333701436110048;0.015560151180999062;0.015566198053421049;0.7978694522592298;0.014892789321410194;0.7978890650710498;1.010063513527203
75.61638;1.0443740011629816;0.8333020218716599;0.7980512880628472;-4.4300572255121907e-07;-4.0761294662351755e-07;1.0447753332209435;1.0100823287871745;10.000977440601913;0.8333699809555134;0.015560161802671361;0.015566195040028206;0.7978713525743153;0.014892854209624483;0.7978918930234923;1.0100657737353866
75.62638;1.0443737946637883;0.8333038654722937;0.7980512559471293;-4.4378209466413137e-07;-4.0681236424747145e-07;1.0447793224305122;1.010081053653554;10.000981565165386;0.8333698205110929;0.015560173120455588;0.015566191901201372;0.7978732663875927;0.014892920151298858;0.7978947086122488;1.010067976280504
75.63638;1.0443736676713302;0.8333057009014189;0.7980512038939925;-4.445734837528973e-07;-4.060245630729832e-07;1.0447832955126493;1.0100797128543253;10.000985057340806;0.8333696636673985;0.015560185123486326;0.015566188577160066;0.7978751862741202;0.01489298707782636;0.797897506563932;1.0100701210680911
75.64638;1.0443736206719116;0.8333075230198685;0.7980511294945327;-4.4537842091543914e-07;-4.052529653363082e-07;1.0447872461060277;1.010078301193952;10.00098794169102;0.8333695107699569;0.015560197806453992;0.0155661850092688;0.7978771057914607;0.014893054922954278;0.7979002818928977;1.0100722072636779
75.65638;1.0443736537523394;0.8333093259139001;0.798051030075456;-4.4619539022482247e-07;-4.0450062153174106e-07;1.0447911660684708;1.0100768135158622;10.000990239906882;0.8333693612836847;0.015560211171934563;0.015566181163017882;0.7978790201743258;0.014893123631814647;0.7979030299464485;1.0100742332635553
75.66638;1.044373767013987;0.8333111037416808;0.7980509021938315;-4.4702239016348146e-07;-4.037700462055815e-07;1.0447950466991969;1.0100752448660482;10.000991970376989;0.8333692151944685;0.015560225218298066;0.015566177025801778;0.7978809259494243;0.014893193174484847;0.7979057466333974;1.0100761964195664
75.67638;1.04437396196066;0.8333128512372044;0.7980507414312671;-4.4785668078074416e-07;-4.030633902547013e-07;1.0447988800877415;1.0100735906753504;10.000993150247114;0.8333690745963926;0.015560239924899473;0.015566172586134876;0.7978828201842498;0.014893263544681231;0.7979084286420899;1.010078092274651
75.68638;1.0443742413243071;0.8333145640148483;0.7980505434626165;-4.486950014876313e-07;-4.023826589690117e-07;1.0448026607051932;1.0100718474764698;10.000993799884547;0.8333689434184536;0.015560255251897226;0.015566167819304887;0.7978847008636875;0.014893334742858335;0.7979110732301733;1.0100799138773426
75.69638;1.044374607840894;0.833316239210907;0.7980503050743596;-4.49534057025788e-07;-4.0172995986004856e-07;1.0448063860059917;1.0100700140086574;10.000993944788096;0.8333688263277998;0.015560271149491876;0.015566162688633813;0.7978865672401351;0.014893406763142686;0.7979136779642385;1.0100816523228697
75.70638;1.0443750637580003;0.8333178761123288;0.7980500239534852;-4.5037101145440426e-07;-4.011075113058361e-07;1.0448100551879391;1.0100680911066715;10.000993611177844;0.8333687283561155;0.015560287556574105;0.015566157159542548;0.7978884184197147;0.014893479590361877;0.7979162409203496;1.0100832983221926
75.71638;1.044375611025727;0.8333194758513218;0.7980496977661313;-4.5120374842085373e-07;-4.0051718345244894e-07;1.0448136677425346;1.0100660804971764;10.000992816108925;0.8333686545184277;0.015560304392794879;0.01556615120968287;0.7978902514068126;0.014893553199861964;0.7979187608902789;1.0100848431851666
75.72638;1.0443762517203867;0.8333210403202943;0.7980493232172664;-4.520308395852578e-07;-3.9996020696367616e-07;1.044817223419722;1.0100639848112074;10.000991562548297;0.8333686092978122;0.015560321563676085;0.015566144818031136;0.797892061041508;0.014893627556914604;0.7979212372147003;1.0100862790628233
75.73638;1.0443769881239395;0.8333225714120484;0.798048895605292;-4.528513930588732e-07;-3.9943740393889276e-07;1.0448207231312518;1.0100618086825814;10.000989846840543;0.833368596702227;0.015560338971846189;0.015566137951539435;0.7978938415924537;0.014893702618554414;0.7979236695807882;1.010087599339519
75.74638;1.0443778215043125;0.8333240711337406;0.7980484094955446;-4.5366489884828537e-07;-3.9894940512730786e-07;1.0448241690108862;1.0100595590421484;10.000987662626045;0.833368620681338;0.015560356519452305;0.015566130560844998;0.797895587538869;0.014893778328030616;0.7979260577575337;1.0100887988397902
75.75638;1.0443787508866136;0.8333255418785357;0.7980478600969941;-4.544711895921497e-07;-3.984965802464297e-07;1.0448275631497792;1.010057244256875;10.000984996197495;0.8333686853337505;0.015560374114240353;0.01556612257985023;0.7978972932169041;0.014893854603102065;0.7979284008411301;1.0100898739407163
75.76638;1.0443797736420772;0.8333269863964213;0.7980472436787591;-4.5527059226480913e-07;-3.980790152479276e-07;1.0448309070498285;1.0100548731799812;10.000981828673574;0.8333687945157241;0.01556039168646211;0.015566113941749643;0.7978989527360422;0.014893931340555359;0.7979306967082286;1.0100908231933505
75.77638;1.044380886542213;0.8333284077202451;0.7980465567616327;-4.5606391928115014e-07;-3.976965927901834e-07;1.0448342027314772;1.0100524552980545;10.000978145474063;0.8333689509068647;0.015560409200895527;0.015566104596840267;0.797900560083464;0.014894008427057912;0.7979329424035969;1.0100916475063355
75.78638;1.0443820857741772;0.8333298088044495;0.7980457955959471;-4.56852116205363e-07;-3.9734878570312685e-07;1.0448374538234368;1.0100500013978235;10.000973944297991;0.8333691553001442;0.01556042665369009;0.015566094504588235;0.7979021089337363;0.014894085747374315;0.7979351342375575;1.010092349071907
75.79638;1.0443833668027114;0.8333311923016009;0.7980449566284746;-4.5763586596504565e-07;-3.9703436944648215e-07;1.0448406652617666;1.0100475234755923;10.000969238703586;0.8333694063199252;0.015560444064835251;0.015566083617737972;0.7979035927360485;0.014894163206336176;0.7979372674095914;1.0100929300347654
75.80638;1.044384724848355;0.8333325604655476;0.7980440373627592;-4.584152343871456e-07;-3.9675169715262e-07;1.0448438420884538;1.0100450340942524;10.000964056420925;0.8333697003152061;0.015560461478145713;0.015566071881615488;0.7979050055783564;0.014894240737966897;0.7979393370013578;1.0100933921365345
75.81638;1.0443861553391507;0.8333339139674066;0.7980430368762949;-4.591894240568614e-07;-3.9649920804854597e-07;1.044846988680699;1.0100425456739182;10.000958430221774;0.8333700319575086;0.015560478957482072;0.015566059236192116;0.7979063430887905;0.014894318273250351;0.7979413396301565;1.010093737450177
75.82638;1.0443876537573484;0.8333352509794287;0.7980419557525037;-4.599569275735006e-07;-3.9627532711748764e-07;1.0448501087703108;1.0100400699241765;10.00095238848491;0.833370395471144;0.01556049657405237;0.01556604560866273;0.7979076025742734;0.014894395706207866;0.7979432738007263;1.0100939694349762
75.83638;1.0443892159910828;0.8333365681523436;0.7980407958179392;-4.607160493851079e-07;-3.960780408203696e-07;1.0448532058010538;1.0100376176415131;10.00094595887195;0.8333707856021442;0.015560514398258002;0.015566030917862139;0.7979087829239936;0.014894472897487996;0.7979451394091993;1.010094093318067
75.84638;1.0443908395721313;0.8333378617951906;0.7980395605037054;-4.614653887017353e-07;-3.959050149345972e-07;1.044856283254013;1.0100351985045302;10.00093917492259;0.8333711980835337;0.015560532507536513;0.015566015099665965;0.7979098843570406;0.014894549700649453;0.7979469369161603;1.0100941151514626
75.85638;1.0443925235552922;0.8333391282444895;0.798038255555756;-4.622039889449069e-07;-3.9575402464967254e-07;1.0448593448034027;1.010032820993402;10.000932073501072;0.8333716295617324;0.015560551003859868;0.01556599811830807;0.7979109075152416;0.014894625985834544;0.7979486661046628;1.0100940400323666
75.86638;1.044394266844168;0.8333403644857376;0.7980368883826867;-4.629310657562648e-07;-3.956229902372745e-07;1.0448623942985025;1.0100304933052175;10.000924694075847;0.8333720772908164;0.015560570009568455;0.015565979950266024;0.7979118526237501;0.014894701652958735;0.7979503252779876;1.0100938714128975
75.87638;1.0443960670737058;0.8333415688171425;0.7980354660828173;-4.636455601222321e-07;-3.955098613997084e-07;1.0448654348240718;1.0100282243487615;10.000917082229577;0.8333725393034894;0.015560589640621134;0.01556596057244293;0.7979127194023784;0.014894776633385105;0.7979519115565283;1.0100936127049194
75.88638;1.0443979196632602;0.8333427405434276;0.7980339943097423;-4.643460692923317e-07;-3.954127493599846e-07;1.044868466731562;1.010026023183596;10.00090928940616;0.8333730141284006;0.015560609999065498;0.015565939970406704;0.79791350754104;0.014894850879119893;0.797953421783905;1.010093269486155
75.89638;1.0443998161433805;0.8333438794566983;0.7980324772495853;-4.65031228410375e-07;-3.95330012496692e-07;1.0448714868817377;1.010023897622928;10.000901369021934;0.8333734994456978;0.015560631196556735;0.015565918152144698;0.7979142173103968;0.014894924343577497;0.7979548532287123;1.0100928495504378
75.90638;1.0444017434664121;0.8333449858839733;0.7980309177682269;-4.6570018203113976e-07;-3.95260120639099e-07;1.0448744898379223;1.0100218535859478;10.000893373862757;0.8333739918478003;0.015560653366343095;0.015565895154990345;0.7979148495582682;0.014894996963919703;0.7979562039233599;1.0100923608940076
75.91638;1.0444036863039934;0.8333460604179653;0.7980293182748349;-4.6635278618938554e-07;-3.9520152861265917e-07;1.0448774693414482;1.0100198952755923;10.000885356462605;0.8333744879833825;0.015560676631883522;0.01556587104409046;0.797915405157554;0.014895068656529849;0.7979574730904021;1.0100918099710812
75.92638;1.0444056311031786;0.8333471030068222;0.7980276817643464;-4.6698923831348193e-07;-3.951526175321455e-07;1.0448804199860453;1.010018025738183;10.000877371616413;0.8333749845926328;0.015560701074958914;0.015565845903189433;0.797915884997691;0.014895139328832295;0.7979586618508918;1.0100912010432177
75.93638;1.0444075677638778;0.8333481123154476;0.7980260115387567;-4.676094504516906e-07;-3.951114992843081e-07;1.0448833382838518;1.010016247832236;10.00086947931993;0.8333754775473973;0.015560726738940163;0.015565819819002616;0.7979162904358602;0.014895208893731022;0.7979597734752945;1.0100905363965949
75.94638;1.044409487850731;0.8333490856254383;0.7980243104210987;-4.682129254882358e-07;-3.950758003993859e-07;1.044886221376487;1.0100145647790104;10.000861740141929;0.8333759620868354;0.015560753636986889;0.015565792864873904;0.7979166232254774;0.014895277278849988;0.7979608124015604;1.0100898173157828
75.95638;1.0444113830162844;0.8333500191441442;0.7980225805599154;-4.6879911207408555e-07;-3.950429101424608e-07;1.0448890651025555;1.010012979595958;10.000854206489096;0.8333764341102405;0.01556078175422057;0.015565765096497776;0.7979168852727672;0.014895344434495535;0.797961782727734;1.0100890450764306
75.96638;1.0444132456229693;0.833350908862933;0.7980208231988245;-4.6936757414877945e-07;-3.9501055027113093e-07;1.0448918634634206;1.0100114947190215;10.000846932855076;0.833376890554172;0.015560811050303509;0.015565736563394196;0.7979170789427346;0.01489541033424171;0.7979626876553575;1.0100882210885116
75.97638;1.0444150698711572;0.8333517513359545;0.7980190383925647;-4.699179588947165e-07;-3.949769548051603e-07;1.0448946092749063;1.0100101127972132;10.000840001666322;0.83337732871786;0.015560841464917749;0.015565707319369418;0.7979172074573562;0.014895474965460861;0.7979635297241554;1.0100873459799873
75.98638;1.0444168519750634;0.8333525441764772;0.7980172252655576;-4.7044996903241095e-07;-3.9494071677883935e-07;1.0448972957130962;1.0100088372584612;10.000833525042431;0.8333777461643879;0.015560872945132703;0.015565677415709082;0.7979172749735062;0.01489553832272628;0.7979643105044709;1.0100864188014886
75.99638;1.0444185893100115;0.8333532863813597;0.7980153822655234;-4.709632214415807e-07;-3.949010045918651e-07;1.0448999179654312;1.01000767112849;10.000827617015632;0.833378141596849;0.0155609054771915;0.015565646875618785;0.7979172865298871;0.014895600414444337;0.7979650303859549;1.0100854378135253
76.00638;1.0444202790052388;0.8333539777955241;0.798013507112968;-4.7145724578722647e-07;-3.948580461965726e-07;1.0449024737169723;1.0100066152453768;10.000822375566237;0.8333785154389981;0.015560939086268629;0.015565615669265027;0.797917247788391;0.014895661274472229;0.797965689650539;1.010084402278548
76.01638;1.0444219168826545;0.8333546182367554;0.7980115969897414;-4.7193163825396205e-07;-3.948131607512437e-07;1.0449049626624238;1.0100056681643137;10.0008178863262;0.8333788693134079;0.015560973814597432;0.01556558371579502;0.7979171646829211;0.014895720957350861;0.7979662895647527;1.010083313259957
76.02638;1.0444234973444393;0.8333552071266178;0.7980096489330558;-4.723859342597814e-07;-3.9476836129030203e-07;1.0449073862197236;1.01000482778995;10.000814225628838;0.8333792050482276;0.015561009699737399;0.015565550907279856;0.7979170435416397;0.014895779517599664;0.7979668321778056;1.0100821729565
