time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
76.03638;1.0444250140096862;0.8333557432562879;0.7980076601543569;-4.728193498344135e-07;-3.947261493874562e-07;1.0449097472376658;1.010004092656572;10.000811457053345;0.8333795239286932;0.015561046759025619;0.015565517127554834;0.7979168913942524;0.014895836993834143;0.7979673193834631;1.0100809840258116
76.04638;1.0444264604826745;0.8333562246328167;0.798005628533594;-4.7323072090384067e-07;-3.9468963001981864e-07;1.0449120487011105;1.010003461444145;10.000809632997235;0.833379826661576;0.015561084994753104;0.015565482254195122;0.7979167157592242;0.014895893400961029;0.7979677524776603;1.0100797491645477
76.05638;1.044427830767251;0.8333566485251486;0.798003553431512;-4.7361873599760453e-07;-3.9466238418360157e-07;1.044914291696248;1.0100029316998074;10.00080879980013;0.8333801144016193;0.015561124415090654;0.015565446156550861;0.7979165239480863;0.014895948734390584;0.7979681327175157;1.0100784699794634
76.06638;1.0444291196305613;0.833357011664864;0.7980014362229422;-4.739824952141856e-07;-3.9464773296054826e-07;1.044916474111155;1.010002499771998;10.000809000674392;0.8333803898521509;0.015561165033869263;0.015565408702278696;0.7979163224686661;0.014896002993314849;0.7979684617790791;1.0100771454300252
76.07638;1.0444303234551149;0.8333573109390666;0.7979992799660091;-4.7432194608531834e-07;-3.9464796399785476e-07;1.044918591271882;1.0100021620306605;10.000810280418657;0.8333806572413345;0.015561206849207358;0.015565369768277847;0.7979161172003681;0.01489605619741917;0.7979687415365627;1.0100757711881712
76.08638;1.0444314409505644;0.833357543989126;0.7979970883619569;-4.746376366248927e-07;-3.946643044642443e-07;1.0449206375837106;1.0100019157952957;10.000812687454813;0.8333809216421397;0.015561249837215282;0.015565329252486947;0.7979159134672359;0.014896108377333147;0.7979689743517715;1.01007434045694
76.09638;1.0444324726799903;0.8333577089436879;0.7979948645006169;-4.749300425572615e-07;-3.946973823110541e-07;1.044922607230333;1.0100017592912678;10.00081626503069;0.8333811884075805;0.01556129396830215;0.015565287076554241;0.7979157148106506;0.014896159559195406;0.7979691637427919;1.0100728454834713
76.10638;1.0444334199183518;0.8333578042179061;0.7979926101425537;-4.751991782085749e-07;-3.9474729379059036e-07;1.0449244938228817;1.010001691120976;10.000821038445116;0.833381462670904;0.015561339225243229;0.015565243178711398;0.7979155221131089;0.014896209764158154;0.7979693137832936;1.0100712790503352
76.11638;1.044434283638848;0.8333578286546851;0.797990325928569;-4.7544462835970073e-07;-3.9481327815089697e-07;1.0449262903731114;1.010001709824103;10.000827010872799;0.8333817489541584;0.015561385601986872;0.015565197512339332;0.7979153348485932;0.014896259020094465;0.797969427300139;1.010069635133751
76.12638;1.04443506333966;0.8333577808158923;0.7979880116584966;-4.7566570269224614e-07;-3.9489374754090656e-07;1.0449279900079669;1.0100018135583253;10.000834170827202;0.8333820512398914;0.01556143308599179;0.015565150047577008;0.7979151532256296;0.014896307367988556;0.7979695046599;1.0100679083293156
76.13638;1.044435756821162;0.8333576576705187;0.7979856663137823;-4.7586168094051164e-07;-3.949868313276805e-07;1.0449295863950603;1.0100020001997554;10.00084250162119;0.833382373641614;0.015561481651363493;0.015565100780021197;0.7979149793496862;0.014896354852468789;0.797969544183431;1.0100660932002368
76.14638;1.0444363619166088;0.8333574544188362;0.7979832888232539;-4.7603223285563055e-07;-3.950908371850075e-07;1.044931073207373;1.0100022683225576;10.000851980817322;0.8333827210834716;0.015561531272093355;0.015565049748262125;0.7979148171026531;0.014896401503361854;0.797969543267754;1.0100641842826237
76.15638;1.044436878041977;0.8333571659055861;0.7979808793266941;-4.761776734621109e-07;-3.9520421787243074e-07;1.0449324434546554;1.0100026176905454;10.000862569902026;0.8333830993323844;0.015561581933739518;0.01556499703416103;0.7979146715556594;0.014896447322731755;0.797969498983835;1.0100621760443838
76.16638;1.0444373062668952;0.8333567881282705;0.7979784394612913;-4.762986583571967e-07;-3.9532539065183276e-07;1.0449336897203574;1.0100030483104414;10.000874206717539;0.8333835147102339;0.01556163362459709;0.015564942745543374;0.7979145485071037;0.01489649229114509;0.7979694086470415;1.01006006216701
76.17638;1.0444376489473552;0.8333563189208728;0.7979759716365338;-4.7639573296781527e-07;-3.954527610382559e-07;1.0449348049911942;1.010003559817498;10.000886811026575;0.8333839736303457;0.015561686314742681;0.015564887002130504;0.7979144540247338;0.01489653638175941;0.797969271046354;1.0100578350565876
76.18638;1.0444379095353542;0.8333557585338945;0.7979734785260016;-4.764693478022294e-07;-3.955846318215967e-07;1.0449357832109054;1.0100041517234388;10.000900296496974;0.8333844817260881;0.015561739947929715;0.01556482992444464;0.7979143939777217;0.014896579554481149;0.7979690870017795;1.0100554869500054
76.19638;1.0444380925397405;0.8333551102023465;0.7979709629034668;-4.76520017862623e-07;-3.9571885991333804e-07;1.044936618933425;1.0100048230886887;10.000914571861168;0.8333850434882888;0.015561794450548635;0.015564771632555359;0.7979143738901091;0.014896621740708998;0.7979688583189091;1.0100530122009266
76.20638;1.0444382029819257;0.8333543798322869;0.7979684272083831;-4.7654813401162486e-07;-3.9585272150483943e-07;1.0449373061509217;1.0100055720475778;10.000929534544422;0.8333856629797662;0.015561849740249009;0.015564712265091572;0.7979143992447336;0.014896662848943495;0.7979685869513831;1.0100504090596694
76.21638;1.0444382455623902;0.833353575297428;0.7979658732893425;-4.765537481222565e-07;-3.959832123385881e-07;1.0449378375976435;1.0100063962141397;10.000945078065152;0.8333863443945076;0.015561905730362985;0.015564651989606836;0.7979144754602117;0.014896702784147479;0.7979682754478706;1.0100476793420778
76.22638;1.0444382248085764;0.8333527061872946;0.7979633024308836;-4.76536708923575e-07;-3.961074237663709e-07;1.0449382050524905;1.0100072932949977;10.000961112423774;0.8333870919494576;0.015561962337306116;0.015564590978623517;0.7979146069666239;0.014896741454541588;0.7979679275911588;1.010044826211618
76.23638;1.0444381455927005;0.8333517833659688;0.7979607151436867;-4.764969758136078e-07;-3.9622258869640005e-07;1.0449384000352;1.0100082610672407;10.000977574784837;0.8333879097930339;0.01556201948901751;0.015564529379069651;0.7979147967494498;0.014896778760167706;0.797967548510875;1.0100418524648285
76.24638;1.0444380128484254;0.8333508182487236;0.797958110935247;-4.7643485485001415e-07;-3.9632600928750255e-07;1.044938415049979;1.0100092967776058;10.000994421203078;0.8333888021060498;0.015562077122291169;0.015564467309157788;0.7979150473882841;0.014896814580581053;0.797967144219984;1.0100387605919443
76.25638;1.0444378310435043;0.8333498227853523;0.7979554879757513;-4.763509657647752e-07;-3.9641520430931115e-07;1.0449382448987696;1.010010396795083;10.001011615216884;0.8333897733085077;0.015562135167855092;0.015564404875655646;0.7979153618200728;0.01489684877945185;0.7979667212172611;1.0100355540128916
76.26638;1.0444376040957726;0.8333488098059606;0.7979528430613194;-4.7624586748504525e-07;-3.9648794098382836e-07;1.044937886400467;1.010011556983113;10.001029125761452;0.8333908277412336;0.015562193538772397;0.015564342193169541;0.7979157427338381;0.01489688122436599;0.7979662866846525;1.0100322388181182
76.27638;1.044437335385689;0.8333477927131508;0.7979501727630285;-4.7611980681176825e-07;-3.965419570378483e-07;1.0449373365983436;1.0100127729479045;10.001046923705536;0.8333919687872026;0.015562252126186229;0.015564279401000596;0.7979161922195038;0.014896911802262257;0.7979658483998167;1.010028825263728
76.28638;1.0444370276995354;0.8333467849691609;0.797947474540611;-4.759730409022099e-07;-3.9657480754639933e-07;1.0449365918813938;1.0100140397179025;10.001064973877222;0.8333931986483019;0.015562310796415717;0.01556421666433079;0.7979167119183515;0.014896940414099145;0.7979654137718155;1.0100253280337235
76.29638;1.0444366838414725;0.8333457999229418;0.7979447466887055;-4.7580629941554864e-07;-3.9658403451063634e-07;1.044935649074164;1.0100153517125747;10.001083232538944;0.8333945184946248;0.01556236938990185;0.015564154153649902;0.7979173030104917;0.014896966965189481;0.7979649889149296;1.010021764555553
76.30638;1.0444363077863823;0.8333448507586162;0.797941988205072;-4.75620936653403e-07;-3.9656753958837045e-07;1.0449345058575217;1.0100167028340128;10.001101643849857;0.833395928208079;0.015562427731387472;0.015564092022624149;0.7979179666459816;0.014896991369614912;0.7979645787682544;1.010018152006811
76.31638;1.044435905187291;0.8333439505378482;0.7979391989072412;-4.75418855129091e-07;-3.965239850140817e-07;1.0449331591447923;1.0100180857725245;10.00112013203962;0.8333974267049338;0.015562485653455575;0.01556403039389137;0.797918704461399;0.014897013553850558;0.7979641879046281;1.0100145054524303
76.32638;1.044435483512464;0.8333431118944196;0.7979363794985707;-4.7520208925506743e-07;-3.964527781893667e-07;1.0449316043012569;1.0100194915439034;10.00113860219207;0.8333990131822429;0.015562543014066975;0.015563969349724661;0.7979195185900593;0.014897033455504622;0.7979638210151434;1.0100108381724058
76.33638;1.0444350521861343;0.8333423460729958;0.797933532446398;-4.7497228648769357e-07;-3.963536970365175e-07;1.0449298368260405;1.010020910200652;10.001156950450415;0.8334006878743795;0.015562599702601475;0.015563908934800098;0.7979204110404167;0.014897051029593135;0.797963482676175;1.0100071622500182
76.34638;1.0444346214091222;0.8333416622080007;0.7979306630747567;-4.747307627937527e-07;-3.962269768604629e-07;1.0449278548013827;1.0100223317464774;10.001175074168252;0.8334024514302595;0.015562655643851758;0.015563849170923903;0.7979213824643988;0.014897066263076608;0.797963176652796;1.010003488741182
76.35638;1.044434200479856;0.8333410674416636;0.7979277789912247;-4.7447896445393475e-07;-3.960738630682798e-07;1.0449256600379428;1.0100237465659216;10.001192874158555;0.833404303259112;0.015562710790002526;0.015563790071886349;0.7979224316207557;0.014897079192334935;0.7979629056211185;1.0099998284664804
76.36638;1.0444337976665292;0.8333405671810586;0.7979248881905403;-4.742186206137737e-07;-3.9589686552386145e-07;1.0449232572651883;1.010025145561494;10.001210249572019;0.8334062400050465;0.015562765096896053;0.015563731658034121;0.7979235557466917;0.014897089906113062;0.7979626717253501;1.0099961927947558
76.37638;1.0444334203015728;0.8333401648976362;0.7979219974547757;-4.73951521472746e-07;-3.95699498563339e-07;1.0449206525176435;1.010026520275771;10.00122709960986;0.8334082559994233;0.015562818506060436;0.015563673968694501;0.7979247502018273;0.014897098512587676;0.797962477411032;1.0099925935734515
76.38638;1.044433073741228;0.8333398620591382;0.7979191118898582;-4.736792884118304e-07;-3.954856049848886e-07;1.0449178519984692;1.0100278633765252;10.001243329777347;0.8334103459685368;0.015562870943871723;0.015563617058214926;0.7979260076551771;0.014897105082387957;0.7979623258763604;1.0099890428876481
76.39638;1.0444327605467678;0.8333396583826703;0.7979162355620716;-4.7340313972246605e-07;-3.952587048108402e-07;1.0449148620269861;1.0100291692235737;10.001258847615002;0.8334125075553847;0.015562922326979488;0.015563560976755809;0.7979273185208201;0.014897109615290649;0.7979622201841449;1.0099855529975488
76.40638;1.0444324810620242;0.8333395519322734;0.7979133720162425;-4.7312357090134176e-07;-3.95022002462466e-07;1.0449116896743915;1.0100304334469556;10.001273561875083;0.833414741741384;0.01556297256717878;0.015563505755961842;0.79792867220683;0.01489711205630443;0.7979621614728436;1.0099821359975947
76.41638;1.044432234478179;0.8333395401282151;0.7979105237969716;-4.7284018446383214e-07;-3.9477863874058566e-07;1.0449083425626997;1.0100316518503036;10.001287396673481;0.8334170515599477;0.015563021577429434;0.015563451415572634;0.7979300576610061;0.014897112336808974;0.7979621482672481;1.0099788035232307
76.42638;1.0444320184054081;0.8333396218687931;0.797907692068429;-4.725518596417629e-07;-3.945315116072365e-07;1.0449048275892023;1.0100328203291002;10.001300297391149;0.8334194402916334;0.015563069279039176;0.015563397978075514;0.797931463576954;0.014897110409597708;0.7979621770662723;1.0099755666823174
76.43638;1.0444318274994402;0.8333397980166154;0.7979048774371957;-4.722571177683861e-07;-3.942830753613188e-07;1.0449011496870542;1.010033936008299;10.00131221701443;0.8334219101775487;0.015563115606273688;0.01556334546315177;0.7979328793283881;0.014897106266162918;0.7979622431253787;1.0099724354479986
76.44638;1.0444316539209846;0.8333400696319276;0.7979020812699149;-4.7195432718440946e-07;-3.9403548465861854e-07;1.0448973111825262;1.010034997997818;10.001323103362042;0.8334244619135565;0.01556316049849024;0.015563293867226016;0.7979342960110806;0.014897099940363492;0.7979623410035739;1.0099694180223078
76.45638;1.0444314895819096;0.8333404366315179;0.7978993065217839;-4.716416901347556e-07;-3.937906520677217e-07;1.0448933121320183;1.010036006952376;10.001332900500863;0.8334270944542075;0.01556320388168995;0.015563243158999299;0.7979357068693788;0.014897091502668922;0.7979624648580482;1.0099665213761502
76.46638;1.044431327781611;0.833340897827919;0.7978965581016293;-4.713173047714124e-07;-3.93550065695779e-07;1.0448891513870553;1.0100369647276701;10.001341557067239;0.8334298048623572;0.015563245665876005;0.015563193297342657;0.7979371072815116;0.014897081044665098;0.7979626087239965;1.009963752253081
76.47638;1.0444311633700034;0.8333414512957175;0.7978938424761114;-4.709793677408937e-07;-3.9331473669168975e-07;1.0448848277011376;1.0100378750071224;10.00134903364294;0.8334325885170093;0.015563285772624788;0.015563144247650136;0.7979384937602202;0.01489706866471655;0.797962766706996;1.0099611172297682
76.48638;1.044430992072957;0.8333420945481687;0.7978911661268879;-4.7062644326567214e-07;-3.930852682164157e-07;1.0448803410395973;1.0100387431262792;10.001355303682592;0.8334354403361995;0.01556332416606985;0.015563095982952309;0.797939862470246;0.01489705446315364;0.7979629331466319;1.0099586220171253
76.49638;1.0444308101965536;0.8333428244881765;0.7978885341187434;-4.702579046034338e-07;-3.928618263279004e-07;1.0448756936079993;1.010039574227443;10.00136034702235;0.8334383563770571;0.015563360855050314;0.015563048477370556;0.7979412087206512;0.014897038538356217;0.7979631030527891;1.0099562705585745
76.50638;1.0444306151059364;0.8333436373797897;0.7978859498945468;-4.698742766713804e-07;-3.926441321279722e-07;1.0448708895527559;1.010040372088868;10.00136414650199;0.8334413341534191;0.015563395870680929;0.015563001700126552;0.7979425265871004;0.014897020975712796;0.7979632724093721;1.0099540640512754
76.51638;1.0444304055340778;0.8333445289789791;0.7978834155484957;-4.6947684839825895e-07;-3.924313568899853e-07;1.0448659339715196;1.0100411397125855;10.0013666937991;0.8334443719369667;0.015563429246298567;0.01556295561682237;0.7979438083230412;0.014897001835267515;0.7979634383421254;1.0099520003655205
76.52638;1.0444301819202506;0.8333454944627522;0.797880931800965;-4.690666502643308e-07;-3.9222187061632114e-07;1.0448608326589026;1.0100418802924482;10.001367994985417;0.8334474682077574;0.015563461014743638;0.015562910196852357;0.7979450453145961;0.0148969811481598;0.7979635993262847;1.0099500738254232
76.53638;1.0444299470711138;0.8333465285167623;0.7978784978213489;-4.686437491350913e-07;-3.920134819976523e-07;1.0448555926154444;1.0100425974564147;10.001368067707036;0.8334506212819066;0.015563491213989296;0.015562865420145717;0.7979462302895446;0.014896958921197431;0.7979637549290926;1.0099482753632163
76.54638;1.0444297055082326;0.833347625812273;0.7978761114542758;-4.682075916910375e-07;-3.9180411984556304e-07;1.0448502227824372;1.0100432946919564;10.00136693486681;0.8334538290634426;0.015563519886075692;0.015562821280448069;0.7979473585980912;0.0148969351452203;0.7979639055644372;1.0099465935076646
76.55638;1.044429461586882;0.8333487807525232;0.7978737703994526;-4.677578389999647e-07;-3.9159205870180145e-07;1.0448447348195942;1.0100439753220591;10.00136462244791;0.8334570891708839;0.015563547078345601;0.015562777777414423;0.7979484277421763;0.01489690980349476;0.7979640526508318;1.0099450157719547
76.56638;1.0444292184045223;0.8333499866658028;0.7978714740406779;-4.672945256712398e-07;-3.913756339245425e-07;1.0448391426675419;1.010044643476563;10.001361166394245;0.8334603991812272;0.015563572854558816;0.015562734907317138;0.79794943606834;0.014896882873136858;0.7979641985173415;1.0099435298521062
76.57638;1.0444289774149293;0.8333512358123087;0.7978692244581455;-4.668176476439156e-07;-3.911530184353349e-07;1.0448334605302603;1.0100453042452178;10.00135661941669;0.8334637563745346;0.015563597288937579;0.015562692670622083;0.7979503816733307;0.014896854328430456;0.7979643460615757;1.0099421243209736
76.58638;1.0444287383663062;0.8333525201072299;0.7978670252102117;-4.6632710387699594e-07;-3.9092234844031123e-07;1.0448277016261402;1.0100459625685652;10.001351039717857;0.833467157302315;0.015563620435893934;0.015562651074654524;0.7979512618896486;0.014896824152700558;0.7979644982845149;1.0099407886041925
76.59638;1.0444285001683924;0.8333538322930909;0.7978648789476879;-4.6582305589120883e-07;-3.9068223003332523e-07;1.044821878635584;1.0100466226294729;10.001344471010727;0.8334705975650625;0.015563642309627276;0.015562610114581947;0.7979520731862833;0.01489679234804183;0.7979646578544668;1.0099395126741146
76.60638;1.0444282620832026;0.83335516721846;0.7978627863757619;-4.653062055630154e-07;-3.90432342189189e-07;1.0448160043807186;1.0100472886104934;10.001336936760175;0.8334740715108293;0.015563662891619305;0.015562569756273051;0.7979528109221976;0.014896758941246254;0.7979648267828232;1.0099382868471807
76.61638;1.044428024255839;0.8333565218397896;0.7978607467119637;-4.6477772991292817e-07;-3.9017360523647906e-07;1.0448100914098444;1.0100479651946546;10.001328449576723;0.8334775724081831;0.01556368214722964;0.015562529931483358;0.7979534690988958;0.014896723976961904;0.7979650057504911;1.009937101412359
76.62638;1.0444277872348304;0.833357893749759;0.7978587583489744;-4.6423900019387457e-07;-3.899078078343968e-07;1.0448041504538135;1.0100486567211386;10.001319026158152;0.8334810931208817;0.015563700031039926;0.015562490534617177;0.7979540409627435;0.014896687495811236;0.7979651935606299;1.009935946200258
76.63638;1.0444275513686143;0.8333592797220032;0.7978568192434828;-4.636915786851439e-07;-3.8963717084359526e-07;1.0447981897744694;1.010049366254566;10.00130869424704;0.8334846262821454;0.01556371648612324;0.015562451424871587;0.7979545199850029;0.014896649524497629;0.7979653874823075;1.009934810585407
76.64638;1.0444273175906238;0.8333606756766747;0.79785492684019;-4.631375598111356e-07;-3.893640165527152e-07;1.0447922160520586;1.0100500948290319;10.001297483576625;0.8334881640500785;0.015563731444439443;0.015562412446136585;0.797954899965476;0.014896610085877808;0.7979655844462825;1.009933683601976
76.65638;1.0444270885875786;0.8333620776423336;0.7978530777107556;-4.6257961620899134e-07;-3.8909049640438073e-07;1.0447862349293566;1.0100508409128879;10.001285418403025;0.8334916978523426;0.015563744827003154;0.015562373461351376;0.7979551745320665;0.01489656921587724;0.7979657824158224;1.0099325542638453
76.66638;1.0444268683747298;0.8333634820326535;0.7978512676465125;-4.620205519253383e-07;-3.8881851142397526e-07;1.0447802507363744;1.0100516015090302;10.001272517759837;0.8334952182894471;0.015563756551200864;0.015562334378490745;0.7979553371095826;0.014896526982314855;0.7979659808798376;1.009931412625025
76.67638;1.0444266610308608;0.8333648853462192;0.7978494925718768;-4.6146285630127526e-07;-3.8854962361768536e-07;1.0447742664380342;1.0100523740720946;10.001258787191851;0.833498715715918;0.015563766544266526;0.015562295147230364;0.7979553815220163;0.014896483492932348;0.7979661805603291;1.0099302506654553
76.68638;1.0444264699155072;0.8333662841161037;0.7978477497350103;-4.609083675203653e-07;-3.8828488701735944e-07;1.044768284739591;1.0100531571823446;10.00124421212672;0.833502181394707;0.01556377475232252;0.015562255737096355;0.7979553026359024;0.014896438878390605;0.79796638341164;1.009929062485261
76.69638;1.044426297170952;0.8333676746989206;0.7978460383741943;-4.6035795668619857e-07;-3.8802500074582737e-07;1.0447623099050585;1.0100539499934573;10.001228767464696;0.833505608329012;0.015563781139325253;0.015562216123236541;0.7979550962792947;0.01489639326062402;0.797966593058671;1.0099278445545667
76.70638;1.0444261436442945;0.8333690528446305;0.7978443595644332;-4.598117042995054e-07;-3.877707289143071e-07;1.044756348242389;1.010054751477284;10.001212427643717;0.8335089908154113;0.015563785675098956;0.015562176285361228;0.7979547584556825;0.014896346732178002;0.7979668144711947;1.0099265957344954
76.71638;1.0444260093311957;0.8333704134223069;0.7978427157061527;-4.592695360374668e-07;-3.875230449419599e-07;1.044750406683838;1.0100555600292618;10.001195166036805;0.8335123226729501;0.015563788332707183;0.015562136213829944;0.7979542852289184;0.014896299362559737;0.797967052606558;1.0099253163653266
76.72638;1.044425893057404;0.8333717504641849;0.7978411103045709;-4.5873138968743737e-07;-3.8728281900008144e-07;1.0447444912661887;1.010056373459558;10.001176955103524;0.8335155959723997;0.015563789099790573;0.015562095916359778;0.797953673790938;0.014896251217479381;0.7979673116563216;1.0099240068490694
76.73638;1.044425791171771;0.8333730577054755;0.7978395475158904;-4.581968043945872e-07;-3.8705040224220303e-07;1.044738606529268;1.010057189211656;10.001157775606861;0.8335188016057482;0.015563787971530707;0.015562055412978823;0.7979529234220134;0.014896202369753041;0.7979675953167895;1.0099226667187953
76.74638;1.0444256972230122;0.8333743293819644;0.7978380309642323;-4.576647595567706e-07;-3.868256774828853e-07;1.0447327553179395;1.0100580045102658;10.001137626502908;0.8335219306119087;0.015563784930345836;0.015562014718745116;0.7979520359122153;0.014896152909050466;0.7979679072677935;1.009921295068421
76.75638;1.044425603222534;0.8333755604575165;0.7978365631135974;-4.5713398436371485e-07;-3.866085490398936e-07;1.0447269385741003;1.0100588163830808;10.001116529845966;0.8335249751173749;0.015563779945915778;0.01556197383312564;0.7979510154189826;0.014896102952563457;0.7979682517516306;1.009919892262609
76.76638;1.0444255009609118;0.8333767461691791;0.797835145897292;-4.5660335421999414e-07;-3.863992395028095e-07;1.04472115503457;1.0100596218591738;10.001094531831633;0.8335279284866797;0.015563772996422793;0.015561932746825316;0.7979498671971886;0.014896052638850158;0.7979686335498172;1.0099184610613345
76.77638;1.0444253827403387;0.8333778819003073;0.7978337814406213;-4.560720531804858e-07;-3.8619832420693127e-07;1.0447154017403815;1.0100604182343065;10.00107169625183;0.8335307846280716;0.015563764092803025;0.015561891450297434;0.7979485965270642;0.014896002106966054;0.7979690569728727;1.0099170054781832
76.78638;1.0444252413867243;0.8333789634492381;0.797832471933855;-4.5553942284272074e-07;-3.8600673984756814e-07;1.044709675792052;1.0100612030519314;10.001048094643442;0.833533537576577;0.01556375328429149;0.015561849928450739;0.797947209357057;0.014895951480719484;0.7979695251434488;1.0099155284088275
76.79638;1.044425069848609;0.8333799873144558;0.7978312189667895;-4.550048141660932e-07;-3.858256497030667e-07;1.0447039749820304;1.0100619737906327;10.001023800662143;0.8335361820585893;0.015563740645768116;0.015561808157963103;0.7979457135119061;0.014895900864408911;0.7979700398697304;1.0099140304672225
76.80638;1.044424861680518;0.8333809513423404;0.7978300235264452;-4.544675903966774e-07;-3.8565605978847324e-07;1.0446982965171265;1.0100627276702323;10.000998886868162;0.8335387141724061;0.015563726271170076;0.015561766125806335;0.7979441187737658;0.014895850343706833;0.7979706012316771;1.0099125106754896
76.81638;1.0444246119029186;0.8333818550906757;0.7978288870540456;-4.539270988330689e-07;-3.8549840395739783e-07;1.044692637051549;1.0100634623722788;10.000973423512926;0.8335411314307346;0.015563710273519875;0.015561723855529135;0.7979424354607851;0.014895799988379827;0.7979712073663271;1.0099109671480235
76.82638;1.044424317164401;0.8333826992432523;0.7978278120214362;-4.5338270383923057e-07;-3.853525131000757e-07;1.044686994196998;1.010064177471463;10.000947478081187;0.8335434321309585;0.015563692782850054;0.01556168142225355;0.797940672721967;0.014895749854085783;0.7979718550201964;1.0099093970820154
76.83638;1.044423975203198;0.8333834852228272;0.7978268010233063;-4.528339530188958e-07;-3.852179655981849e-07;1.044681366165922;1.010064874452089;10.000921111303526;0.8335456145888157;0.015563673941406219;0.01556163895196452;0.797938838541083;0.014895699985893468;0.797972540047691;1.0099077973821238
76.84638;1.0444235835512368;0.8333842157629404;0.7978258557320308;-4.5228074215294087e-07;-3.85094394585151e-07;1.0446757506886;1.01006555475108;10.00089437370465;0.833547677179448;0.015563653885413916;0.015561596601690642;0.7979369412263392;0.01489565042995455;0.7979732574048642;1.00990616528377
76.85638;1.0444231388666032;0.8333848951763201;0.7978249771574469;-4.517233230955086e-07;-3.849814454691808e-07;1.0446701460778711;1.010066218074242;10.000867311042237;0.8335496190621714;0.015563632721246801;0.015561554530960899;0.7979349901878651;0.014895601242169437;0.7979740013493707;1.00990449772431
76.86638;1.0444226380696326;0.8333855286670674;0.7978241666780483;-4.511619876364428e-07;-3.8487845986154014e-07;1.0446645529160936;1.010066861892316;10.000839976958142;0.8335514407745952;0.015563610527490472;0.015561512890540183;0.7979329950498009;0.014895552483660344;0.7979747664553043;1.0099027905460858
76.87638;1.044422079932319;0.8333861216831223;0.7978234263371144;-4.505967606484136e-07;-3.847844282406457e-07;1.0446589740241743;1.010067482020088;10.000812443696299;0.8335531449139626;0.015563587377315046;0.015561471828374064;0.79793096413647;0.014895504216385313;0.797975548418278;1.0099010390866223
76.88638;1.0444214659444149;0.8333866791761981;0.7978227580507705;-4.500274942914573e-07;-3.846984562633251e-07;1.0446534132138452;1.010068074536629;10.000784804774787;0.8335547363434949;0.015563563345048442;0.015561431487808565;0.7979289039514091;0.014895456508160949;0.7979763434394526;1.009899240108411
76.89638;1.0444208005663773;0.8333872041236594;0.797822163065739;-4.4945400253709e-07;-3.8462025022257174e-07;1.0446478747893366;1.0100686370838257;10.000757165971695;0.833556220566962;0.015563538501678763;0.015561391993390914;0.7979268194456313;0.014895409430997134;0.7979771472359463;1.0098973934605762
76.90638;1.0444200907573402;0.833387696326516;0.7978216423514704;-4.4887601406882463e-07;-3.845502924456996e-07;1.044642363627189;1.0100691677247893;10.000729626315973;0.8335576015770396;0.015563512921177568;0.015561353437928792;0.797924713647908;0.01489536304407382;0.7979779549613498;1.0098955020412343
76.91638;1.0444193444168643;0.8333881523744326;0.7978211967788358;-4.4829327687056985e-07;-3.844897920752442e-07;1.0446368844212932;1.010069663009247;10.000702262847101;0.8335588813300545;0.015563486688822473;0.015561315875648036;0.7979225872105284;0.014895317381580736;0.7979787617013407;1.0098935701510423
76.92638;1.0444185681152285;0.833388566297247;0.7978208269218859;-4.4770580775421096e-07;-3.8444040616065707e-07;1.044631441272111;1.0100701177302571;10.000675131275598;0.8335600606487521;0.015563459911031254;0.015561279323700874;0.7979204393233011;0.014895272453302081;0.7979795631906512;1.0098916019073856
76.93638;1.0444177656576445;0.8333889303277737;0.7978205333836056;-4.4711402218993905e-07;-3.844038673420211e-07;1.0446260386757364;1.0100705266109136;10.00064827915256;0.8335611400370927;0.015563432726781895;0.015561243767042446;0.7979182695135888;0.01489522824611718;0.7979803567910391;1.0098896015549688
76.94638;1.0444169384168365;0.8333892356601686;0.7978203166956368;-4.4651886212494584e-07;-3.843817961831122e-07;1.0446206825574613;1.0100708858818463;10.000621755955164;0.8335621194018765;0.01556340528599154;0.015561209154120374;0.7979160786320048;0.014895184730289243;0.7979811421318947;1.0098875748843543
76.95638;1.0444160859823348;0.8333894733147109;0.7978201761185908;-4.4592195482035846e-07;-3.8437564603370454e-07;1.0446153804669602;1.010071193415341;10.000595606079033;0.833562997723924;0.01556337769811566;0.015561175387688263;0.7979138684644049;0.014895141872654435;0.7979819207884041;1.0098855293122049
76.96638;1.0444152060103509;0.8333896347561124;0.7978201091725097;-4.4532548443536303e-07;-3.843867457890722e-07;1.0446101415859534;1.0100714480456476;10.000569856083743;0.8335637740781645;0.015563350009455856;0.015561142321818237;0.7979116411565874;0.014895099641601866;0.7979826956164219;1.0098834726094865
76.97638;1.0444142943509365;0.8333897117143366;0.7978201123869062;-4.447318570404668e-07;-3.844165046838299e-07;1.0446049764386836;1.010071648729385;10.000544516960696;0.8335644485544329;0.01556332222485893;0.015561109765006893;0.7979093992193148;0.014895058008437791;0.7979834702666685;1.009881412138372
76.98638;1.0444133463542489;0.8333896960295374;0.7978201815223737;-4.441434200712554e-07;-3.844664752901633e-07;1.0445998956852898;1.0100717942448283;10.000519599523468;0.8335650216866802;0.015563294341810145;0.015561077489441476;0.7979071451457378;0.014895016954501378;0.7979842480723385;1.0098793552207281
76.99638;1.0444123588007543;0.8333895803107711;0.7978203113072001;-4.43562160128122e-07;-3.8453811587697055e-07;1.0445949091215017;1.010071884189201;10.00049512967325;0.8335654939137798;0.015563266377082224;0.015561045254373282;0.7979048801702623;0.014894976466875756;0.7979850303304572;1.009877309678265
77.00638;1.044411331066041;0.8333893586404533;0.7978204961955842;-4.4298961489876416e-07;-3.846325644241277e-07;1.0445900254507794;1.010071920190455;10.000471150668805;0.8335658660220295;0.015563238379745206;0.015561012838380132;0.797902603526474;0.014894936524461132;0.7979858155215696;1.0098752834864957
77.01638;1.044410264973874;0.8333890269732112;0.7978207318876916;-4.424272069632455e-07;-3.847506239402122e-07;1.0445852525517294;1.0100719054031944;10.000447711024327;0.8335661396953775;0.015563210419208471;0.015560980059902784;0.7979003137180355;0.01489489709605584;0.7979866000103856;1.0098732841017484
77.02638;1.0444091638085362;0.833388583800089;0.7978210157632704;-4.4187636450115035e-07;-3.8489295052714567e-07;1.044580598647354;1.0100718426873339;10.000424852273323;0.8335663173122082;0.015563182549976951;0.015560946782186568;0.7978980109637547;0.014894858147619238;0.79798737922409;1.0098713182404693
77.03638;1.0444080305227221;0.8333880307628612;0.7978213456855014;-4.4133818463189154e-07;-3.850603433347727e-07;1.0445760727578413;1.0100717336012215;10.000402606220401;0.8335664006306487;0.015563154790716419;0.015560912913211539;0.797895697983021;0.01489481964650763;0.7979881486366807;1.0098693910840992
77.04638;1.0444068661353596;0.8333873721687254;0.7978217191867982;-4.4081339005695307e-07;-3.852539015177541e-07;1.044571683221139;1.010071579116109;10.000381003285602;0.8335663896183676;0.015563127140176835;0.015560878404073813;0.7978933791227562;0.014894781563170055;0.7979889041228779;1.009867505342092
77.05638;1.0444056699721807;0.8333866135500534;0.7978221340645707;-4.403026435384572e-07;-3.854750164710945e-07;1.044567436601872;1.0100713812731101;10.000360083677247;0.8335662832182186;0.01556309959977495;0.015560843242300667;0.7978910599819349;0.014894743878489701;0.7979896411932281;1.009865662383581
77.06638;1.044404440878266;0.8333857601946596;0.7978225885317196;-4.39806509055265e-07;-3.8572520020084454e-07;1.0445633381166273;1.0100711441039478;10.000339901588948;0.8335660812424418;0.015563072185333704;0.01556080744076649;0.7978887472122289;0.014894706591264587;0.7979903541758008;1.0098638642177433
77.07638;1.0444031779631773;0.8333848163946043;0.7978230802172867;-4.393251734108328e-07;-3.860055105021493e-07;1.0445593925544787;1.0100708725067247;10.000320526822291;0.8335657852808979;0.015563044943998933;0.01556077103329441;0.797886448016518;0.014894669712863677;0.7979910367788597;1.0098621137046284
77.08638;1.0444018812637212;0.8333837860425508;0.7978236053963148;-4.388584618951994e-07;-3.863159602289099e-07;1.0445556052380887;1.010070569997447;10.000302043152063;0.8335653982664954;0.015563017967628719;0.015560734082363437;0.7978841698581568;0.014894633259355526;0.7979916834086073;1.0098604137240264
77.09638;1.0444005520049713;0.8333826735749591;0.7978241587752761;-4.384060186075989e-07;-3.866556337365354e-07;1.0445519826118803;1.0100702373858836;10.000284538107994;0.8335649234598593;0.015562991382539016;0.015560696686795076;0.7978819201837972;0.014894597247128964;0.7979922895970343;1.0098587666974053
77.10638;1.0443991919433333;0.833381483589585;0.7978247333579622;-4.379674506657593e-07;-3.8702324362269266e-07;1.0445485326206112;1.01006987310348;10.0002680903629;0.8335643634208524;0.015562965323236864;0.015560658966940493;0.7978797061662674;0.014894561687420147;0.7979928512358692;1.0098571737751134
77.11638;1.044397803104927;0.8333802198186919;0.7978253203593335;-4.375424917409533e-07;-3.8741746487031335e-07;1.0445452650432745;1.0100694746831387;10.00025275869939;0.8335637199154692;0.01556293990713508;0.015560621029625884;0.7978775342225799;0.014894526600302074;0.797993363794184;1.0098556334918023
77.12638;1.0443963884364604;0.8333788850478127;0.7978259091435307;-4.371310110902547e-07;-3.8783691674479294e-07;1.0445421907280572;1.0100690402464783;10.000238572753139;0.8335629952023252;0.01556291521837312;0.015560582958014428;0.7978754093818567;0.014894492046731763;0.7979938220949215;1.0098541420336482
77.13638;1.0443949521391778;0.8333774815538371;0.7978264876845946;-4.367328781005639e-07;-3.882800292520279e-07;1.044539320060972;1.0100685687433204;10.00022553356185;0.8335621932419008;0.015562891299770815;0.01556054483168426;0.7978733356541325;0.01489445813469651;0.7979942202838773;1.0098526954859233
77.14638;1.0443934991761648;0.8333760109457397;0.7978270441700775;-4.3634801396571614e-07;-3.8874508701158434e-07;1.0445366623845744;1.01006805928824;10.000213627254627;0.8335613198161345;0.015562868148371125;0.015560506731861821;0.7978713168608512;0.014894424993233688;0.7979945521229531;1.0098512911487132
77.15638;1.0443920344787554;0.8333744739512896;0.7978275690670158;-4.359766162281187e-07;-3.892304494379153e-07;1.044534225941697;1.0100675111056807;10.00020283768397;0.8335603825594537;0.015562845718358486;0.0155604687313599;0.7978693562360776;0.014894392751642857;0.7979948117849823;1.009849927167211
77.16638;1.0443905624759682;0.8333728705171701;0.7978280567438193;-4.356193666097823e-07;-3.8973470427035137e-07;1.0445320171312766;1.0100669242569946;10.000193147527225;0.8335593911048743;0.01556282393842201;0.015560430884432186;0.7978674554115673;0.014894361534126117;0.7979949941945895;1.0098486022669253
77.17638;1.0443890868848806;0.8333711991415598;0.7978285060991308;-4.352774519150542e-07;-3.902566882313612e-07;1.0445300399459274;1.0100663002041255;10.000184538824039;0.8335583560757033;0.015562802732177762;0.015560393217895612;0.7978656143474033;0.014894331451086767;0.7979950945369102;1.0098473156419692
77.18638;1.0443876104878218;0.8333694561255699;0.7978289192893483;-4.3495229490296033e-07;-3.9079545774037156e-07;1.044528296050412;1.0100656420148304;10.000177002169098;0.833557287163837;0.0155627820254632;0.015560355748232302;0.7978638320527959;0.014894302587432235;0.7979951083251484;1.0098460661795485
77.19638;1.0443861354805193;0.8333676365084239;0.7978292992654424;-4.3464526264088345e-07;-3.913501054801875e-07;1.0445267844753277;1.0100649546046299;10.000170539080784;0.8335561919524852;0.015562761745542253;0.015560318521701184;0.7978621073563792;0.014894275006501772;0.7979950322993284;1.009844851918821
77.20638;1.0443846643793684;0.8333657358355822;0.7978296485095089;-4.3435760138021415e-07;-3.9191942878634454e-07;1.0445255015383779;1.0100642445874974;10.000165144920814;0.8335550761230253;0.015562741822855398;0.015560281634564771;0.79786043934657;0.014894248769724117;0.7979948651484603;1.0098436709279186
77.21638;1.0443832010272542;0.8333637515041554;0.797829969372043;-4.3409055000104606e-07;-3.925019306898574e-07;1.0445244425019238;1.0100635192568899;10.000160792998434;0.8335539442120595;0.015562722197231321;0.015560245224247751;0.7978588270364156;0.01489422394758942;0.7979946076328583;1.0098425228891412
77.22638;1.044381751638683;0.8333616834729117;0.7978302645150374;-4.3384540621135774e-07;-3.930962029370504e-07;1.0445236037879548;1.0100627856920261;10.000157437951978;0.8335528000150594;0.015562702829535641;0.015560209450368347;0.7978572688245056;0.014894200605917533;0.7979942619292653;1.0098414094773847
77.23638;1.0443803246912673;0.8333595334504551;0.7978305368661774;-4.336233860690232e-07;-3.9370088339942914e-07;1.0445229831818237;1.0100620505281268;10.000155025199325;0.8335516471407999;0.015562683719396442;0.015560174473965837;0.7978557627270295;0.014894178793949695;0.7979938308792617;1.0098403330872523
77.24638;1.0443789294863666;0.8333573030538437;0.7978307896855868;-4.3342548387366436e-07;-3.943141677402854e-07;1.044522578231779;1.0100613196010317;10.000153497891446;0.8335504897816307;0.015562664916462151;0.015560140443327476;0.7978543066988766;0.014894158559583667;0.7979933178841602;1.0098392956985358
77.25638;1.0443775758860183;0.83335499323588;0.7978310267599459;-4.332524540630021e-07;-3.94933887963399e-07;1.0445223850089753;1.0100605978257702;10.000152806132814;0.8335493327914731;0.01556264650292017;0.015560107490179328;0.797852898553987;0.014894139967511075;0.7979927270590227;1.0098382986727201
77.26638;1.0443762753144292;0.8333526056179453;0.7978312518757595;-4.3310473156322947e-07;-3.9555806951714857e-07;1.0445223975684017;1.0100598899510267;10.000152911835352;0.833548181553413;0.015562628554487054;0.015560075733411347;0.7978515362312768;0.01489412310425698;0.797992063240286;1.009837342526973
77.27638;1.044375040547159;0.8333501437660243;0.797831467919032;-4.3298231913244636e-07;-3.9618501696097834e-07;1.0445226075774898;1.0100592011293157;10.000153785719412;0.8335470423467197;0.015562611112188375;0.015560045290311821;0.7978502181271687;0.01489410807492901;0.7979913317008723;1.0098364270452722
77.28638;1.0443738843337955;0.833347612814243;0.7978316766225746;-4.3288478250578283e-07;-3.9681299918460526e-07;1.0445230046089242;1.0100585366128305;10.00015540174618;0.8335459228750295;0.015562594172835521;0.015560016278408053;0.7978489427891443;0.014894094982198949;0.7979905378035904;1.0098355522715887
77.29638;1.044372817652841;0.8333450185444393;0.7978318790604544;-4.328112630323925e-07;-3.974401394675364e-07;1.0445235767899972;1.0100579016582438;10.000157727625172;0.8335448324216104;0.015562577691562954;0.015559988794541133;0.7978477085245778;0.014894083900382936;0.7979896867892476;1.0098347188563375
77.30638;1.0443718484351812;0.8333423667376938;0.7978320763606471;-4.3276044864941185e-07;-3.9806455407212756e-07;1.0445243106446138;1.0100573021673893;10.000160717728305;0.8335437815730464;0.015562561596753332;0.01555996289248477;0.7978465135603469;0.014894074868703425;0.7979887833139471;1.0098339272547359
77.31638;1.0443709824615395;0.8333396623181866;0.7978322699938686;-4.3273058303258793e-07;-3.9868455687686775e-07;1.0445251904129254;1.0100567448566353;10.000164315357871;0.8335427819012714;0.01556254580755027;0.015559938583429819;0.797845356134272;0.014894067900144912;0.7979878313016774;1.0098331776094405
77.32638;1.0443702248557494;0.8333369095785452;0.7978324617783245;-4.327195528586776e-07;-3.9929887142122034e-07;1.0445261984515621;1.0100562365247223;10.000168453190092;0.8335418454076496;0.015562530242012547;0.015559915858089909;0.7978442337886088;0.014894062999892698;0.7979868348757597;1.009832470204559
77.33638;1.0443695798768389;0.8333341138412496;0.7978326540064409;-4.32724951771222e-07;-3.999066772845814e-07;1.0445273172666862;1.010055783421135;10.000173053727073;0.8335409832377134;0.015562514820488553;0.015559894713936425;0.797843142530889;0.014894060180839112;0.7979857989815609;1.0098318050789745
77.34638;1.0443690503122582;0.8333312819946095;0.7978328495334226;-4.327440834456289e-07;-4.0050739561617264e-07;1.0445285317752737;1.0100553909699905;10.000178042575719;0.8335402041784766;0.015562499468562134;0.015559875169074864;0.7978420764722528;0.014894059455493144;0.7979847287906654;1.0098311819548014
77.35638;1.0443686373448986;0.8333284211964428;0.7978330517969398;-4.327741402580059e-07;-4.0110052370615194e-07;1.0445298303675703;1.0100550630421121;10.000183363448402;0.8335395140768385;0.015562484115287585;0.015559857246236257;0.7978410274767156;0.014894060815931653;0.7979836294589372;1.009830600856048
77.36638;1.0443683407205429;0.8333255379021626;0.7978332646428987;-4.328125059185167e-07;-4.016857471425826e-07;1.0445312045978252;1.0100548011404868;10.000188981019795;0.833538916695687;0.015562468695886332;0.015559840945223084;0.7978399850920502;0.01489406422588672;0.7979825065841931;1.0098300616868185
77.37638;1.0443681602260135;0.8333226381233519;0.797833491505502;-4.328569025763398e-07;-4.022630909370519e-07;1.0445326479402146;1.0100546052147465;10.000194870679287;0.8335384152889489;0.015562453164027748;0.015559826242435772;0.7978389374039788;0.014894069623692002;0.7979813662022956;1.0098295631607666
77.38638;1.0443680977492995;0.8333197277540705;0.7978337342592329;-4.3290551716979667e-07;-4.028329098235926e-07;1.0445341546401037;1.0100544752732723;10.000201000624305;0.8335380134096407;0.015562437488931078;0.015559813098872199;0.7978378723807652;0.014894076930947285;0.797980214361709;1.0098291024742954
77.39638;1.0443681572739367;0.833316812474199;0.7978339926232465;-4.329572355255635e-07;-4.033958180148187e-07;1.0445357198877772;1.01005441156742;10.000207323892347;0.8335377144871248;0.015562421629737151;0.015559801450801462;0.7978367792611835;0.014894086065562046;0.7979790565888;1.009828675442363
77.40638;1.0443683426827055;0.8333138977198489;0.7978342644115428;-4.3301181476295455e-07;-4.0395270587114324e-07;1.0445373413632622;1.0100544140972862;10.000213793183484;0.8335375211101783;0.015562405518733316;0.015559791214391307;0.797835649574901;0.014894096942974349;0.7979778973434141;1.0098282764304234
77.41638;1.0443686561409664;0.8333109885232518;0.7978345467187788;-4.330698297170801e-07;-4.045048578235794e-07;1.0445390205859344;1.010054482337002;10.000220384952906;0.833537434783466;0.015562389071936003;0.015559782311705942;0.7978344770278004;0.014894109461493468;0.7979767399300225;1.0098278980893975
77.42638;1.0443690987237289;0.8333080890962805;0.7978348375718972;-4.331323752211677e-07;-4.0505395501168227e-07;1.0445407620793075;1.0100546146690612;10.000227105400787;0.8335374561450151;0.01556237220917565;0.015559774681041421;0.7978332563042885;0.01489412349396631;0.7979755870364637;1.0098275315215703
77.43638;1.0443696719444102;0.8333052026863248;0.797835136644298;-4.332007244799196e-07;-4.056018772200253e-07;1.0445425710753866;1.010054808402127;10.00023397310341;0.8335375851095875;0.015562354860268012;0.01555976826342581;0.797831981859894;0.014894138890029277;0.797974441510846;1.0098271677930561
77.44638;1.0443703783589573;0.8333023315369242;0.797835444695132;-4.3327614652738936e-07;-4.0615059048905463e-07;1.0445444525229999;1.010055061056958;10.000240999167191;0.8335378208502553;0.015562336960265771;0.015559762991975484;0.7978306479412384;0.014894155480961449;0.7979733068690085;1.0098268004228905
77.45638;1.0443712214231726;0.8332994769601565;0.7978357627362511;-4.33359775719413e-07;-4.067022418361958e-07;1.0445464112125595;1.010055371201424;10.000248179504844;0.8335381620046508;0.015562318445042545;0.015559758797089611;0.7978292497599937;0.014894173095410194;0.7979721872205482;1.0098264264634609
77.46638;1.0443722052547773;0.8332966405449564;0.7978360912529753;-4.3345234999826597e-07;-4.0725913690571803e-07;1.0445484510507446;1.0100557372110661;10.000255496283536;0.833538606797348;0.015562299244115773;0.015559755614368353;0.7978277844519173;0.014894191577061145;0.7979710868002601;1.0098260452504806
77.47638;1.0443733338490635;0.8332938256637222;0.7978364294150492;-4.335539189879033e-07;-4.078234155022133e-07;1.0445505740510455;1.0100561558592487;10.000262921297194;0.8335391529500689;0.015562279278556539;0.015559753388326256;0.7978262510998907;0.014894210779626469;0.7979700095138981;1.009825657215357
77.48638;1.0443746098194908;0.8332910373204495;0.7978367749250174;-4.3366364702804947e-07;-4.083969204664761e-07;1.0445527810823383;1.0100566231348027;10.000270420841984;0.8335397979033835;0.015562258475381409;0.015559752082579065;0.7978246497422032;0.01489423055422525;0.7979689587343435;1.0098252642712036
77.49638;1.044376033846979;0.8332882814623318;0.7978371248793534;-4.337797331127075e-07;-4.089815401555427e-07;1.0445550742039134;1.010057135791356;10.000277960574069;0.8335405391500605;0.015562236789574647;0.015559751692646622;0.797822979845243;0.014894250760166334;0.7979679377874515;1.0098248705323827
77.50638;1.0443776051494331;0.8332855649987242;0.7978374773239946;-4.338996687619711e-07;-4.095792313280807e-07;1.0445574576143821;1.010057691992368;10.000285508810386;0.8335413740259419;0.015562214225403728;0.015559752244638061;0.7978212400105708;0.014894271281970572;0.7979669506915913;1.0098244823867983
77.51638;1.0443793220990296;0.8332828949620674;0.7978378327070029;-4.3402091906793926e-07;-4.1019154038532484e-07;1.0445599360024829;1.0100582912431988;10.00029304714752;0.8335422993259327;0.015562190848417005;0.015559753783235276;0.7978194292232422;0.014894292029210667;0.7979660016165099;1.0098241080488606
77.52638;1.0443811824472127;0.8332802769066981;0.7978381941754457;-4.3414167949634055e-07;-4.1081970373527775e-07;1.044562512610313;1.0100589335990635;10.000300583099836;0.8335433117785608;0.01556216677426144;0.01555975635256355;0.7978175473539862;0.014894312932343222;0.7979650932282304;1.009823756356852
77.53638;1.0443831830007555;0.8332777145613546;0.7978385665812636;-4.34261224424101e-07;-4.114653121037103e-07;1.0445651889864693;1.010059618801381;10.000308145484546;0.8335444088181135;0.015562142142107726;0.015559759973081922;0.7978155947835576;0.014894333933886348;0.7979642257838716;1.0098234355100253
77.54638;1.0443853191594161;0.8332752104937304;0.7978389552769429;-4.3437950502158924e-07;-4.1213037876397276e-07;1.044567965763987;1.0100603462537336;10.000315767320675;0.8335455881189812;0.01556211709326118;0.0155597646431162;0.7978135727978876;0.014894354969603445;0.7979633976049278;1.0098231532514503
77.55638;1.0443875855579747;0.8332727662793155;0.7978393658167642;-4.344964120008809e-07;-4.1281667713452247e-07;1.044570842738861;1.0100611163012636;10.000323476757135;0.8335468466000187;0.015562091766867972;0.01555977037163112;0.7978114839971554;0.014894375967480299;0.7979626064018731;1.0098229173192754
77.56638;1.0443899773530791;0.833270382140527;0.7978398040988919;-4.346115010809565e-07;-4.135251844601818e-07;1.04457381877601;1.0100619315500534;10.000331300442896;0.8335481802451663;0.015562066314109346;0.015559777199568494;0.7978093317607755;0.014894396869069617;0.7979618510895691;1.009822734372997
77.57638;1.0443924896827665;0.833268057065395;0.7978402760379714;-4.347241249196096e-07;-4.1425600146306736e-07;1.0445768923182706;1.0100627955624149;10.000339267890057;0.8335495843235238;0.015562040911601752;0.015559785182632872;0.7978071192995255;0.014894417638653411;0.7979611330497484;1.0098226089345317
77.58638;1.044395115576178;0.8332657897561627;0.7978407876907967;-4.3483362305324396e-07;-4.150084051979061e-07;1.0445800608027274;1.010063710187825;10.000347406597381;0.8335510539613333;0.015562015755841478;0.01555979435847577;0.7978048488751481;0.014894438251048615;0.7979604554020343;1.0098225439371817
