time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
77.59638;1.044397845562068;0.8332635791933942;0.797841346365243;-4.349396062085357e-07;-4.1578088428706737e-07;1.0445833193201144;1.0100646750820343;10.000355731607087;0.8335525852039685;0.015561991045890417;0.015559804729143678;0.7978025215447162;0.0148944586779045;0.7979598207463565;1.0098225409488508
77.60638;1.0444006691815044;0.833261423792054;0.7978419612867642;-4.350422236907257e-07;-4.1657131172609874e-07;1.0445866612296715;1.0100656890592794;10.00036424354197;0.8335541753330975;0.015561966967422089;0.015559816267674258;0.7978001374720095;0.014894478881790449;0.797959229401908;1.009822599208632
77.61638;1.0444035756793633;0.8332593203587071;0.7978426429523259;-4.3514215499593265e-07;-4.1737725742732516e-07;1.044590080535739;1.0100667513705943;10.000372937420751;0.8335558218361258;0.015561943686709606;0.015559828940570614;0.7977976965619301;0.014894498819212024;0.7979586791150041;1.0098227165802462
77.62638;1.0444065537626208;0.8332572642221284;0.7978434016280357;-4.3524025864366754e-07;-4.18196481731411e-07;1.0445935735346523;1.010067862563688;10.000381812500144;0.8335575213756944;0.015561921352946427;0.01555984273050235;0.7977951985529661;0.014894518455634307;0.7979581660262393;1.009822892565035
77.63638;1.0444095922029335;0.8332552502060855;0.7978442456964159;-4.3533714726389476e-07;-4.1902741443061387e-07;1.0445971387011226;1.0100690240341894;10.000390882682527;0.8335592699662342;0.015561900096266065;0.01555985764595734;0.797792642034229;0.014894537783064214;0.7979576862561097;1.009823129413541
77.64638;1.0444126812779506;0.8332532737302104;0.7978451809080586;-4.354329835590862e-07;-4.1986915772208857e-07;1.0446007754274031;1.0100702360236142;10.000400187173751;0.8335610637022741;0.015561880016774603;0.015559873717510058;0.7977900240797599;0.014894556824199379;0.7979572373748033;1.0098234304731408
77.65638;1.0444158135617756;0.8332513312489322;0.797846211231562;-4.355273988758139e-07;-4.207211357746001e-07;1.0446044825215859;1.010071496627779;10.000409792122905;0.8335628988277618;0.015561861170334139;0.015559890991502847;0.7977873422112917;0.014894575622208315;0.7979568193509017;1.0098237982552107
77.66638;1.0444189832619348;0.8332494196645996;0.7978473399985211;-4.356194914191022e-07;-4.215828845755575e-07;1.044608257237354;1.010072803286627;10.000419777291816;0.8335647705434175;0.015561843564362018;0.01555990952872685;0.7977845968024425;0.014894594224506376;0.7979564342098205;1.0098242338878771
77.67638;1.0444221853105276;0.8332475360860961;0.7978485697923615;-4.357081182075369e-07;-4.22454211849363e-07;1.0446120952761593;1.0100741547906318;10.000430212366217;0.8335666711399231;0.015561827176457283;0.015559929407079901;0.797781790902978;0.014894612663175781;0.7979560846759972;1.0098247380160839
77.68638;1.044425415360408;0.8332456785712397;0.7978499017751989;-4.3579230801974314e-07;-4.2333552741561165e-07;1.0446159912058448;1.0100755518378584;10.00044114362724;0.8335685896447826;0.015561811984261873;0.015559950720095972;0.7977789283532187;0.014894630936799639;0.7979557732913554;1.0098253120369172
77.69638;1.0444286697944543;0.8332438463356583;0.7978513355964374;-4.3587147820339004e-07;-4.242277363675886e-07;1.0446199384240782;1.0100769960869531;10.0004526002387;0.8335705138502563;0.015561797977472562;0.015559973570788114;0.7977760128185327;0.01489464900849193;0.7979555017762439;1.0098259582929063
77.70638;1.0444319448811472;0.833242039398283;0.7978528695503297;-4.359455763992814e-07;-4.251315928914819e-07;1.0446239291239772;1.0100784891045465;10.000464598156036;0.833572432569391;0.01556178513996167;0.015559998068421831;0.7977730476229612;0.014894666823916344;0.7979552700335507;1.009826679846856
77.71638;1.0444352362021865;0.8332402589499709;0.7978545005056867;-4.3601514135908444e-07;-4.2604722564802163e-07;1.0446279546004662;1.0100800330311162;10.000477134702553;0.8335743365320724;0.015561773424708414;0.015560024325746415;0.7977700354039743;0.01489468433276186;0.7979550756945165;1.009827480635764
77.72638;1.044438539452083;0.8332385078424117;0.7978562238835204;-4.3608110304856337e-07;-4.269741908032389e-07;1.0446320050873765;1.0100816319787895;10.000490189773764;0.8335762186015412;0.015561762754722144;0.015560052450255253;0.7977669780289955;0.014894701501942059;0.7979549145358311;1.0098283647187443
77.73638;1.0444418515320224;0.8332367905152549;0.7978580338372354;-4.361444553302528e-07;-4.279117780039709e-07;1.0446360693790886;1.0100832915005502;10.000503727663563;0.8335780738880836;0.0155617530500454;0.015560082528212246;0.7977638771908364;0.014894718321335708;0.79795478122803;1.0098293351613514
77.74638;1.0444451707061384;0.8332351128007633;0.7978599235280345;-4.3620599260122084e-07;-4.2885927443993584e-07;1.04464013511026;1.0100850170139395;10.00051769268796;0.8335798998836671;0.015561744254689017;0.015560114611406035;0.7977607352069678;0.014894734802060163;0.7979546704239082;1.0098303942694222
77.75638;1.0444484955919526;0.8332334811911091;0.7978618854504771;-4.3626634757446326e-07;-4.2981602984306864e-07;1.0446441895726273;1.0100868129555685;10.000532018246814;0.8335816965607177;0.015561736345937278;0.0155601487198808;0.7977575550543529;0.014894750967662816;0.7979545780827942;1.0098315439376435
77.76638;1.044451823344768;0.8332319013871297;0.7978639117952843;-4.3632633579925874e-07;-4.3078148709335065e-07;1.0446482210074308;1.0100886818003834;10.000546649998867;0.8335834657664032;0.015561729325174634;0.015560184852688643;0.7977543394665577;0.01489476683990063;0.7979545020899221;1.009832785055645
77.77638;1.0444551488027005;0.8332303770516015;0.7978659951462576;-4.3638703793506043e-07;-4.317552652787138e-07;1.0446522197497132;1.0100906233903637;10.000561558863826;0.8335852102464298;0.015561723203334035;0.015560222988065224;0.7977510904140149;0.014894782422552254;0.7979544418664951;1.0098341171076908
77.78638;1.0444584658182376;0.8332289090597937;0.7978681292215392;-4.3644944267344075e-07;-4.3273691431363367e-07;1.0446561777825436;1.0100926360992137;10.00057673483627;0.8335869334113951;0.01556171799229806;0.015560263075429112;0.7977478095873415;0.014894797697223745;0.7979543977359106;1.0098355384649251
77.79638;1.0444617692045932;0.8332274955442351;0.7978703085153113;-4.365141589610092e-07;-4.33725440348353e-07;1.0446600878103096;1.010094718557603;10.000592167600976;0.8335886395784241;0.015561713703636154;0.015560305035756094;0.797744499119174;0.014894812637964211;0.7979543703814821;1.0098370468001747
77.80638;1.044465055476644;0.8332261332283077;0.7978725272834536;-4.365815407467383e-07;-4.3471925491302297e-07;1.0446639439016456;1.0100968699124742;10.00060783178339;0.8335903335708167;0.01556171035245574;0.015560348763599201;0.7977411619961541;0.014894827220102906;0.7979543605889685;1.0098386393684553
77.81638;1.0444683226324452;0.8332248187519762;0.7978747792740829;-4.366521504658392e-07;-4.3571655515958475e-07;1.0446677423740371;1.0100990884318939;10.000623692432367;0.8335920199184743;0.015561707957571327;0.015560394116531883;0.7977378017990199;0.014894841408355054;0.7979543695050395;1.0098403139750445
77.82638;1.0444715697774913;0.8332235488957641;0.7978770582009691;-4.3672714445229954e-07;-4.3671552849984265e-07;1.0446714815526408;1.0101013699400414;10.000639714907518;0.8335937024699186;0.01556170654066944;0.01556044091389331;0.7977344221797117;0.01489485515659232;0.7979543986800078;1.0098420704557278
77.83638;1.0444747964251364;0.8332223207726797;0.7978793588165014;-4.368081969817577e-07;-4.377142127824973e-07;1.0446751615135177;1.0101037079486077;10.000655861950143;0.8335953834308628;0.015561706133992244;0.01556048896200553;0.7977310268873897;0.014894868433832248;0.7979544498444058;1.0098439106981199
77.84638;1.04447800114967;0.8332211321764448;0.7978816780091357;-4.368970368875527e-07;-4.3871041196866846e-07;1.044678783662628;1.0101060947167357;10.000672087662005;0.8335970620322618;0.015561706785497006;0.0155605380749593;0.7977276199494141;0.0148948812364003;0.7979545251589326;1.0098458373836565
77.85638;1.0444811805265293;0.8332199813029578;0.7978840144565945;-4.3699502421231665e-07;-4.397018524526684e-07;1.044682349411807;1.0101085209061222;10.000688339421783;0.8335987351431543;0.01556170855657543;0.01556058806907272;0.7977242056800371;0.014894893568133808;0.7979546272576162;1.0098478529424695
77.86638;1.0444843294989528;0.8332188662144182;0.7978863674645917;-4.371030895391541e-07;-4.406862602486705e-07;1.0446858596027084;1.010110974440217;10.000704566524337;0.8336003989531238;0.015561711519611584;0.015560638753189929;0.7977207888641639;0.014894905426968377;0.797954759003494;1.0098499587378225
77.87638;1.0444874425361514;0.8332177847740142;0.7978887363975078;-4.3722178069542135e-07;-4.4166112691751785e-07;1.0446893154414931;1.0101134409327046;10.000720728071864;0.8336020492742062;0.01556171574663375;0.015560689934727027;0.7977173749312314;0.014894916818747684;0.7979549240757593;1.0098521550305135
77.88638;1.0444905139531093;0.8332167355452477;0.7978911202693325;-4.3735111097007405e-07;-4.4262351574903544e-07;1.0446927191534545;1.0101159054106599;10.00073679496974;0.8336036813007421;0.015561721287280927;0.015560741434047839;0.7977139695613267;0.014894927767086964;0.797955127474727;1.0098544419476139
77.89638;1.0444935372981916;0.8332157188209972;0.7978935175004167;-4.3749040185795476e-07;-4.43570290146683e-07;1.04469607332232;1.0101183531432618;10.000752750137814;0.8336052901005804;0.015561728155152702;0.015560793093698603;0.7977105779550278;0.014894938303640453;0.7979553745165378;1.009856819749962
77.90638;1.0444965054148259;0.8332147360385018;0.7978959261641764;-4.3763827133434965e-07;-4.444985590393094e-07;1.0446993797812396;1.010120769530713;10.000768590636342;0.8336068709573368;0.015561736331463578;0.01556084477473076;0.7977072044487885;0.014894948455885546;0.7979556696109593;1.0098592878840997
77.91638;1.0444994114601651;0.8332137880516576;0.7978983439773844;-4.377927434147816e-07;-4.454060605079293e-07;1.0447026393574355;1.0101231408804243;10.000784327475479;0.8336084196529723;0.015561745777348153;0.015560896346303003;0.7977038522147238;0.014894958238665835;0.7979560167387588;1.0098618440592542
77.92638;1.0445022496851046;0.8332128743988283;0.7979007678045266;-4.3795165645061195e-07;-4.462915476725897e-07;1.0447058520797234;1.0101254557689756;10.000799981273236;0.833609933668207;0.015561756447655515;0.015560947691083382;0.7977005231406086;0.014894967650781089;0.7979564206163855;1.0098644840116229
77.93638;1.0445050159300495;0.8332119942064085;0.7979031932219143;-4.381133320172605e-07;-4.4715493802222863e-07;1.0447090165492243;1.0101277050103052;10.000815576939248;0.8336114130495988;0.01556176830830566;0.015560998725043804;0.7976972191237518;0.014894976683951304;0.7979568863682213;1.0098672018545083
77.94638;1.0445077081217546;0.833211147357985;0.797905614727911;-4.382769234707791e-07;-4.479968128946e-07;1.0447121294099233;1.010129880462676;10.000831139156642;0.8336128596128668;0.015561781354302704;0.015561049402211723;0.797693943961007;0.014894985341911188;0.797957418388599;1.0098699901580994
77.95638;1.0445103260139237;0.8332103345217236;0.7979080265956219;-4.384422124285854e-07;-4.488176970733217e-07;1.0447151863823967;1.0101319745668424;10.000846689400452;0.8336142751935991;0.015561795614817832;0.015561099700482386;0.7976907029674283;0.014894993647390558;0.7979580202645284;1.0098728399870993
77.96638;1.044512870029321;0.8332095559235276;0.7979104236707725;-4.3860923917966657e-07;-4.4961779595365287e-07;1.04471818355623;1.01013398133439;10.000862246645362;0.8336156601968759;0.015561811138148644;0.015561149614229094;0.7976875002751264;0.014895001621855024;0.7979586953419042;1.0098757423453544
77.97638;1.04451534045827;0.8332088100464052;0.7979128019897166;-4.3877800661116813e-07;-4.503970996768616e-07;1.044721117466513;1.0101358978361488;10.000877829675543;0.8336170130476277;0.015561827972927229;0.015561199162017831;0.7976843368139449;0.01489500926377271;0.7979594466871891;1.0098786894336806
77.98638;1.0445177374213106;0.833208093987297;0.7979151588959512;-4.3894840617273907e-07;-4.51155475335242e-07;1.0447239849407854;1.010137724256798;10.000893454097502;0.8336183298834128;0.015561846174370052;0.015561248390095688;0.7976812105881401;0.014895016547416012;0.7979602765627765;1.00988167385586
77.99638;1.0445200604488938;0.8332074050657253;0.797917492322157;-4.3912043623578917e-07;-4.518926229413126e-07;1.044726783237297;1.0101394618587907;10.000909131105761;0.8336196042961093;0.015561865825093111;0.01556129735769146;0.7976781181760666;0.014895023427537147;0.7979611864441783;1.009884687935205
78.00638;1.04452230720713;0.8332067413191686;0.7979198003784278;-4.39294320361724e-07;-4.5260794682244346e-07;1.0447295090492401;1.0101411104720586;10.000924871009191;0.8336208282075288;0.015561887029707728;0.0155613461157248;0.7976750555789431;0.014895029843217535;0.7979621781470541;1.0098877244943012
78.01638;1.0445244723903968;0.8332061010279815;0.797922081411697;-4.394703108095952e-07;-4.533004739337129e-07;1.0447321568384984;1.0101426671998106;10.000940676599615;0.8336219937436335;0.015561909888639602;0.015561394699907805;0.7976720181021991;0.014895035728484263;0.7979632547989409;1.0098907773258907
78.02638;1.0445265480805368;0.8332054831916768;0.797924333560847;-4.3964852115972143e-07;-4.539688590599353e-07;1.0447347191568215;1.010144126978185;10.00095653457026;0.8336230945808285;0.015561934479835346;0.015561443130902132;0.7976690006196249;0.014895041023139509;0.7979644202422735;1.009893840759927
78.03638;1.0445285253083108;0.8332048888125162;0.7979265540294634;-4.398288652696607e-07;-4.546112954204178e-07;1.0447371886367312;1.0101454844259292;10.000972420665994;0.8336241260545326;0.015561960840538212;0.015561491403218514;0.7976659985635333;0.01489504567772093;0.7979656775321009;1.0098969095632944
78.04638;1.0445303950988458;0.8332043217295546;0.7979287387691785;-4.400109619286096e-07;-4.5522533700753833e-07;1.0447395589384676;1.0101467355313385;10.000988308441814;0.8336250849452587;0.015561988947031032;0.015561539482498775;0.7976630084694739;0.014895049656782308;0.7979670271454168;1.0098999792240284
78.05638;1.0445321487325814;0.833203788216571;0.7979308831507208;-4.401942656563488e-07;-4.5580804444491375e-07;1.0447418241595499;1.010147878223036;10.001004169195529;0.8336259694428513;0.015562018718047;0.0155615873283026;0.797660027748626;0.014895052931848682;0.7979684655934332;1.0099030460907643
78.06638;1.0445337784545983;0.8332032954540342;0.7979329831228839;-4.403783280858041e-07;-4.5635655793380205e-07;1.044743977990256;1.0101489121126335;10.00101996218244;0.8336267779802216;0.01556205003839202;0.015561634913241869;0.7976570545557756;0.014895055461333847;0.7979699865668652;1.009906106939696
78.07638;1.044535278453495;0.8332028501721797;0.7979350353013427;-4.40562644467852e-07;-4.5686851592753067e-07;1.044746013456798;1.0101498378237137;10.001035628762873;0.8336275071792711;0.015562082770917127;0.015561682225969355;0.7976540880299203;0.014895057185204114;0.7979715843074685;1.009909157362126
78.08638;1.0445366449437956;0.8332024580358276;0.7979370364952577;-4.4074634232714736e-07;-4.5734190022183655e-07;1.044747923618666;1.0101506557325133;10.001051100168857;0.8336281516011349;0.015562116757547283;0.01556172927877895;0.7976511287716993;0.014895058044914283;0.7979732558576199;1.0099121908705329
78.09638;1.0445378754293497;0.8332021231673231;0.7979389841924118;-4.4092827302618047e-07;-4.577746771401873e-07;1.0447497031724577;1.0101513650182312;10.00106630613621;0.8336287055710401;0.015562151835474465;0.015561776107819274;0.7976481796795506;0.014895058004795758;0.7979750008183002;1.009915200209531
78.10638;1.0445389680649568;0.8332018477893746;0.7979408771997354;-4.4110729752744413e-07;-4.581647563701277e-07;1.0447513498998133;1.010151964195017;10.00108118336192;0.8336291647230857;0.015562187865183347;0.015561822747250386;0.7976452465386864;0.01489505706526826;0.7979768200125772;1.0099181785220805
78.11638;1.0445399218281237;0.8332016322478624;0.7979427154596733;-4.412824775761627e-07;-4.585102876693988e-07;1.0447528650417233;1.0101524522594396;10.001095692827205;0.833629526287436;0.015562224742210652;0.015561869199956028;0.7976423371598801;0.014895055271141013;0.7979787141301214;1.0099211195907558
78.12638;1.0445407373470248;0.8332014755588748;0.797944499761376;-4.4145309565847397e-07;-4.588100335039953e-07;1.044754252902646;1.0101528291062953;10.001109827288133;0.8336297883987245;0.015562262381117716;0.015561915428415873;0.7976394590540942;0.014895052704529973;0.7979806825325512;1.0099240189460128
78.13638;1.0445414169443263;0.8332013767628357;0.7979462318770761;-4.4161834059990533e-07;-4.590635044944952e-07;1.0447555202047478;1.010153095267334;10.001123592762337;0.8336299488890329;0.015562300691472021;0.015561961365311721;0.7976366176515881;0.014895049466438251;0.7979827224782196;1.0099268755762334
78.14638;1.0445419631973765;0.8332013363743352;0.7979479148152736;-4.4177683973878494e-07;-4.5927073410469356e-07;1.0447566753166135;1.010153251675723;10.001136980689452;0.8336300044992816;0.015562339573162777;0.015562006935433362;0.7976338168613651;0.014895045673861167;0.7979848289476256;1.0099296924475067
78.15638;1.0445423776888236;0.8332013565803704;0.7979495528543937;-4.419265417913152e-07;-4.5943205392537827e-07;1.0447577275532545;1.0101532996756017;10.00114995353374;0.8336299513142492;0.015562378922392258;0.015562052075121909;0.7976310611274633;0.014895041470003362;0.7979869951247933;1.0099324753478292
78.16638;1.0445426614715239;0.8332014405099378;0.7979511511041584;-4.4206518023995964e-07;-4.595480362091221e-07;1.0447586871783585;1.0101532412987464;10.001162452567167;0.8336297862898179;0.015562418630023445;0.015562096737714828;0.7976283569381672;0.014895037013610064;0.7979892132297528;1.0099352310549323
78.17638;1.0445428158812493;0.8332015919339526;0.7979527143907958;-4.421909313631114e-07;-4.596192837753609e-07;1.0447595658546138;1.0101530799565563;10.001174414270697;0.8336295082666055;0.01556245858909508;0.015562140890383241;0.7976257131023698;0.014895032443190926;0.7979914748606114;1.0099379660510872
78.18638;1.0445428419528635;0.8332018151084485;0.7979542461334543;-4.4230266612345375e-07;-4.596461561068177e-07;1.0447603765048874;1.0101528208237625;10.00118577617138;0.8336291168958204;0.015562498712335154;0.015562184506810293;0.7976231399823641;0.014895027853069042;0.7979937711866675;1.0099406861668774
78.19638;1.0445427395795561;0.8332021139007224;0.7979557478919519;-4.423996967811408e-07;-4.5962884090441077e-07;1.0447611325769617;1.0101524704900973;10.001196479176427;0.8336286109030131;0.015562538929473195;0.01556222755275895;0.7976206478318731;0.014895023303664177;0.797996093978739;1.0099433967171885
78.20638;1.044542508022248;0.8332024907161734;0.7979572191522318;-4.4248148028726063e-07;-4.5956769917754445e-07;1.0447618472281337;1.0101520366283046;10.001206475105159;0.8336279883214558;0.01556257916641029;0.015562269975284782;0.797618245483892;0.014895018843966405;0.7979984365453296;1.0099461028452474
78.21638;1.0445421471386958;0.8332029461207968;0.7979586573184875;-4.4254769516953884e-07;-4.594634221611393e-07;1.0447625327628778;1.0101515273348014;10.001215726593152;0.8336272481910225;0.015562619335195498;0.015562311706658529;0.7976159402404712;0.014895014517645083;0.7980007932464571;1.009948809790503
78.22638;1.0445416576305084;0.8332034798461903;0.7979600581781303;-4.425984234452837e-07;-4.5931685317871774e-07;1.0447632006293406;1.0101509496677397;10.001224199808027;0.8336263913341779;0.015562659335892782;0.015562352675366457;0.7976137378763328;0.014895010355463775;0.7980031581603511;1.009951522615992
78.23638;1.0445410399403823;0.8332040927586779;0.7979614164474662;-4.4263401277938967e-07;-4.591288997449084e-07;1.0447638616802482;1.0101503081975693;10.001231864951423;0.833625419514816;0.015562699056234012;0.015562392810054256;0.7976116424194228;0.014895006371680328;0.7980055242016338;1.0099542453435355
78.24638;1.0445402934197128;0.8332047878819859;0.7979627263903044;-4.4265477981649247e-07;-4.5890078447233167e-07;1.044764525859848;1.0101496045226137;10.001238704120599;0.8336243344303098;0.015562738376963411;0.015562432035545883;0.7976096561858796;0.014895002571382064;0.7980078833726819;1.0099569796841554
78.25638;1.044539417058162;0.8332055694782586;0.7979639825579556;-4.426609292933109e-07;-4.586342166611811e-07;1.0447652013248838;1.0101488387059294;10.001244718754068;0.8336231379024398;0.015562777186834395;0.015562470269983973;0.7976077799027721;0.01489499896308469;0.7980102280269381;1.0099597242162888
78.26638;1.0445384108584967;0.8332064409372582;0.7979651797324382;-4.42652847174046e-07;-4.583311580983973e-07;1.0447658938374693;1.0101480118315507;10.001249931939675;0.8336218326365061;0.015562815391668566;0.015562507422720615;0.7976060131682654;0.014894995559694556;0.7980125517271673;1.0099624750064191
78.27638;1.0445372760072895;0.8332074030848524;0.7979663122202347;-4.4263153929651485e-07;-4.5799348368946647e-07;1.0447666070229649;1.010147127048725;10.001254383084152;0.8336204224157243;0.015562852914226738;0.015562543389556748;0.7976043552492809;0.014894992363124653;0.7980148485728767;1.0099652272935395
78.28638;1.0445360139451414;0.8332084542036753;0.797967374342557;-4.4259873611116347e-07;-4.576227870049626e-07;1.0447673432344629;1.0101461886717484;10.001258111483471;0.8336189117755941;0.01556288969369398;0.015562578054818013;0.7976028053586572;0.014894989353646346;0.7980171123928674;1.0099679771900785
78.29638;1.0445346260320107;0.8332095913194787;0.7979683618585316;-4.425564931184003e-07;-4.572203195318952e-07;1.0447681040163113;1.0101452009113117;10.001261132157055;0.8336173059996808;0.015562925687122307;0.015562611307420995;0.7976013624926542;0.014894986491483976;0.7980193370902504;1.0099707227742842
78.30638;1.044533113726052;0.8332108115360217;0.7979692720355784;-4.425066967048854e-07;-4.567871071787471e-07;1.0447688898779992;1.0101441666256952;10.001263426866853;0.8336156118629452;0.015562960866827716;0.015562643052569033;0.7976000255588601;0.014894983724169019;0.7980215171736488;1.0099734643103955
78.31638;1.0445314781535562;0.8332121126666644;0.7979701026392937;-4.424510092732628e-07;-4.5632404069384893e-07;1.0447696998262095;1.0101430864972238;10.001264960471064;0.8336138380059024;0.015562995202080758;0.015562673204875322;0.7975987931314484;0.014894980998535964;0.7980236478522699;1.0099762032428796
78.32638;1.0445297199798227;0.8332134930775504;0.7979708517317;-4.4239117304067076e-07;-4.558318369727735e-07;1.0447705312761275;1.0101419598654757;10.001265703399968;0.8336119941696496;0.01556302863247547;0.015562701684556205;0.7975976625073412;0.014894978269350415;0.7980257252034061;1.0099789400159023
78.33638;1.0445278404116511;0.8332149516057734;0.7979715179704885;-4.423290670510936e-07;-4.5531113370803023e-07;1.04477138120235;1.0101407861138416;10.001265639176628;0.8336100901507185;0.015563061060432546;0.015562728424955454;0.7975966294027136;0.014894975504694432;0.7980277463066723;1.0099816720780295
78.34638;1.0445258420387145;0.8332164876749497;0.797972100610927;-4.422664335737821e-07;-4.547627473478586e-07;1.044772247859868;1.0101395645943627;10.001264754276368;0.8336081347759341;0.015563092371003596;0.015562753370118075;0.7975956884505976;0.014894972692705451;0.7980297087729445;1.0099843937218742
78.35638;1.0445237293780825;0.8332181006804865;0.7979725995215237;-4.422048550655349e-07;-4.5418799089638477e-07;1.0447731310374797;1.0101382940566925;10.001263033167149;0.8336061351375075;0.015563122455156298;0.015562776470648323;0.7975948342072012;0.014894969841640321;0.7980316100547439;1.0099870980574093
78.36638;1.0445215099544933;0.833219789222152;0.7979730150149592;-4.4214599931892e-07;-4.5358886145201275e-07;1.0447740305166224;1.0101369729152248;10.001260470453857;0.8336040970676255;0.015563151215839554;0.015562797693231283;0.7975940632198527;0.014894966965582904;0.7980334475427697;1.0099897796880801
78.37638;1.044519194618121;0.8332215512892657;0.7979733473042031;-4.4209161201374e-07;-4.5296786045047613e-07;1.0447749442050722;1.0101355999029495;10.00125707821578;0.8336020263074928;0.015563178571238432;0.01556281702275693;0.7975933756915111;0.014894964066044316;0.7980352193248842;1.009992436025179
78.38638;1.0445167961864843;0.8332233847593155;0.7979735961805532;-4.420433312936111e-07;-4.5232776271308237e-07;1.0447758672894212;1.0101341749843251;10.001252882267991;0.8335999289012924;0.015563204467220046;0.015562834450396492;0.7975927746594884;0.014894961135872733;0.7980369245789459;1.0099950663642057
78.39638;1.0445143279250142;0.8332252875688982;0.7979737612149718;-4.4200262126599433e-07;-4.5167163702865277e-07;1.0447767932110796;1.010132700203941;10.001247920118317;0.8335978109595492;0.015563228889892453;0.015562849966074802;0.7975922638634507;0.014894958181397638;0.7980385630383169;1.0099976699307138
78.40638;1.0445118029400324;0.8332272579131796;0.7979738423230635;-4.4197070829175484e-07;-4.51002738110919e-07;1.044777715902454;1.0101311791826524;10.001242232993896;0.833595678822945;0.015563251879296216;0.015562863562748273;0.7975918467870824;0.014894955230911661;0.7980401336996735;1.0100002447648257
78.41638;1.044509234267643;0.8332292943804372;0.7979738406478915;-4.4194849828341734e-07;-4.503239986340969e-07;1.0447786313111447;1.0101296152472619;10.00123585038477;0.8335935393265643;0.015563273536694415;0.015562875256443514;0.7975915267887302;0.014894952330871127;0.7980416338603084;1.0100027878742672
78.42638;1.044506635220176;0.8332313958970938;0.7979737589620527;-4.4193655546396806e-07;-4.4963755521667306e-07;1.0447795376379445;1.0101280099549879;10.001228783939965;0.8335913993318228;0.015563294008202154;0.015562885106831827;0.7975913068831294;0.014894949550146034;0.7980430591404107;1.0100052957896548
78.43638;1.0445040195162412;0.8332335617371257;0.7979736008619914;-4.419350966007443e-07;-4.489448205126515e-07;1.0447804354796415;1.0101263630419919;10.001221034290953;0.8335892649145317;0.015563313458254166;0.015562893210780545;0.7975911893203708;0.014894946979943638;0.7980444037460928;1.0100077648541428
78.44638;1.0445014015805834;0.8332357913206757;0.7979733699155864;-4.419439723560401e-07;-4.4824694341436453e-07;1.0447813275765256;1.010124672850599;10.001212603188586;0.8335871409828198;0.015563332056060242;0.015562899679642138;0.7975911753599503;0.014894944713679035;0.798045661027528;1.010010191547871
78.45638;1.044498796859615;0.8332380839381524;0.7979730694226369;-4.419624660473878e-07;-4.4754532993359755e-07;1.0447822168271252;1.0101229367368467;10.001203505191924;0.8335850316054403;0.015563349963904082;0.015562904619667856;0.7975912648590469;0.014894942827822635;0.7980468249387659;1.0100125729942744
78.46638;1.0444962205476722;0.8332404392791998;0.7979727021883967;-4.419891242396728e-07;-4.4684204443248475e-07;1.044783103732994;1.0101211526390816;10.001193776026316;0.8335829404513757;0.015563367317742889;0.015562908114799363;0.7975914561577021;0.014894941377235862;0.7980478913136365;1.0100149069513493
78.47638;1.0444936851265907;0.8332428583588809;0.7979722706222918;-4.420221308775441e-07;-4.461396388314991e-07;1.0447839859471246;1.0101193213945105;10.00118347628973;0.8335808705109818;0.015563384225571575;0.015562910220704903;0.7975917467234463;0.014894940396393008;0.7980488577066671;1.0100171910293259
78.48638;1.0444911990666914;0.8332453434244123;0.7979717772238791;-4.4205986456706925e-07;-4.454405340872851e-07;1.04478485974728;1.0101174467902767;10.001172685499087;0.83357882383957;0.015563400787270476;0.0155629109729173;0.7975921337529612;0.01489493990919225;0.7980497225574419;1.0100194218664185
78.49638;1.0444887675179721;0.8332478966226459;0.7979712245409954;-4.421010874829883e-07;-4.447467101792091e-07;1.0447857205913391;1.0101155325808608;10.001161483550606;0.8335768020099967;0.015563417112544524;0.015562910396585774;0.7975926143263468;0.0148949399400497;0.7980504849935145;1.010021595059146
78.50638;1.0444863938820628;0.8332505188693486;0.7979706146572032;-4.421449558138443e-07;-4.4405970198814355e-07;1.04478656237994;1.0101135801230217;10.001149936329664;0.8335748064902359;0.015563433328533088;0.01556290851619372;0.7975931855778441;0.01489494050366336;0.7980511451492192;1.010023705332674
78.51638;1.0444840811845597;0.8332532102078557;0.797969949086405;-4.421911456550202e-07;-4.4338056554476043e-07;1.0447873777259424;1.0101115889743721;10.001138102649811;0.8335728385328642;0.01556344956912188;0.015562905366772057;0.7975938447986369;0.014894941585722412;0.7980517040583355;1.0100257464155484
78.52638;1.0444818330495882;0.8332559703110128;0.7979692288567609;-4.422399422560745e-07;-4.4270994119129987e-07;1.044788159265183;1.0101095580737223;10.001126045666563;0.833570898541388;0.015563465955252521;0.015562901005991949;0.797594589092809;0.014894943149517096;0.7980521629796082;1.010027711576314
78.53638;1.0444796539067613;0.8332587974760334;0.7979684544053589;-4.422920583287873e-07;-4.4204814802608583e-07;1.0447889003787296;1.0101074855874272;10.001113825878077;0.8335689855178857;0.015563482589143193;0.015562895522059798;0.7975954149456729;0.014894945161821254;0.7980525232191901;1.0100295948766895
78.54638;1.044477548072468;0.8332616874822582;0.7979676260154898;-4.4234838362107155e-07;-4.413950312911821e-07;1.0447895952570792;1.0101053683662666;10.001101486232162;0.833567097707433;0.015563499556379605;0.015562889026881329;0.7975963183924905;0.014894947604170445;0.7980527868977269;1.0100313918548933
78.55638;1.044475518385593;0.8332646335458637;0.7979667445760642;-4.4240986880787996e-07;-4.407497694395087e-07;1.0447902390414778;1.010103201469433;10.001089049259512;0.8335652335825722;0.015563516926733963;0.015562881641526036;0.7975972956751781;0.014894950459547762;0.7980529572002006;1.010033099109698
78.56638;1.0444735660112896;0.8332676268304218;0.7979658116488182;-4.424774742731199e-07;-4.4011108919286995e-07;1.0447908281876093;1.0101009780020098;10.001076522534978;0.8335633916493863;0.015563534752894993;0.015562873486962621;0.7975983437074963;0.014894953697701966;0.7980530371951123;1.0100347135789645
78.57638;1.0444716915153298;0.8332706575887155;0.7979648292063015;-4.4255214680594566e-07;-4.394778674139092e-07;1.044791360715206;1.0100986898868225;10.001063903509252;0.8335615696697326;0.01556355306758303;0.015562864680068633;0.7975994601393309;0.0148949572840467;0.7980530288460563;1.0100362325668997
78.58638;1.0444698951849611;0.8332737167691082;0.7979637995378464;-4.4263487169190207e-07;-4.388496495525519e-07;1.0447918362463589;1.0100963290330363;10.001051184233956;0.833559764775302;0.015563571891872388;0.015562855327035035;0.797600643010668;0.014894961195933018;0.798052933638572;1.0100376540142157
78.59638;1.0444681767672028;0.8332767969123153;0.7979627248569532;-4.4272680950401617e-07;-4.3822678049214916e-07;1.0447922558277576;1.0100938881903254;10.001038356012092;0.8335579743804163;0.015563591245788126;0.015562845506897835;0.7976018902009736;0.01489496541762353;0.7980527536416232;1.0100389758646129
78.60638;1.0444665363121792;0.8332798920619222;0.7979616067031295;-4.4282931662292646e-07;-4.3761021571639373e-07;1.0447926216573378;1.0100913612668088;10.001025417884767;0.8335561970021603;0.015563611132999356;0.015562835257109667;0.7976031993815067;0.014894969919408847;0.7980524918815656;1.0100401947643356
78.61638;1.0444649751198365;0.833282997064621;0.797960446253232;-4.4294374988405947e-07;-4.3700126092422425e-07;1.0447929373133682;1.0100887432233439;10.001012389799708;0.8335544330914441;0.015563631518913537;0.015562824581896395;0.797604568617882;0.014894974643302963;0.7980521525026227;1.0100413058061473
78.62638;1.0444634957497732;0.833286106346637;0.7979592458036844;-4.4307125541210107e-07;-4.3640172675354595e-07;1.0447932083814624;1.010086030115296;10.000999321219458;0.8335526854085757;0.015563652338315512;0.015562813478529655;0.7976059965914837;0.014894979503339878;0.7980517403956376;1.0100423040935966
78.63638;1.0444621021911595;0.8332892130153146;0.7979580098269127;-4.4321276252790346e-07;-4.358144918305567e-07;1.0447934422629608;1.0100832194151765;10.000986286921934;0.8335509578992046;0.015563673509847465;0.015562801950916666;0.7976074817761072;0.014894984394232496;0.7980512601120815;1.0100431860010295
78.64638;1.0444608002294173;0.8332923092336643;0.7979567442568756;-4.4336908043586656e-07;-4.352434609184448e-07;1.0447936465262078;1.010080309981988;10.000973365999851;0.8335492543050568;0.015563694929829203;0.015562790001231896;0.7976090216559769;0.014894989203982141;0.7980507155799197;1.0100439492573994
78.65638;1.0444595971811368;0.8332953872575488;0.7979554549638899;-4.435407903690514e-07;-4.3469261931194186e-07;1.0447938268223789;1.0100773013573348;10.000960619000956;0.8335475783993651;0.015563716466874098;0.015562777622798162;0.7976106129716231;0.014894993826085803;0.7980501109138733;1.0100445937127454
78.66638;1.0444585013108483;0.833298440296104;0.7979541473617974;-4.437281900411683e-07;-4.341653223896483e-07;1.044793986283471;1.010074193376471;10.000948089672708;0.8335459350747343;0.015563737970304461;0.015562764794322509;0.7976122522877184;0.01489499816836578;0.7980494509474161;1.010045122495727
78.67638;1.0444575208835978;0.833301463176682;0.7979528273647345;-4.4393155538457896e-07;-4.336644478936205e-07;1.0447941269146757;1.0100709867859954;10.000935821355894;0.833544330942639;0.01556375927493856;0.015562751469248005;0.7976139362511421;0.014895002156097318;0.7980487412970552;1.0100455414567844
78.68638;1.0444566625761502;0.8333044525811574;0.7979515016311594;-4.441512722292587e-07;-4.3319275715333337e-07;1.044794250857604;1.0100676836642501;10.000923857690141;0.8335427745287688;0.015563780202094745;0.015562737583476826;0.7976156618272364;0.01489500572758203;0.7980479885565427;1.010045857228109
78.69638;1.044455930153191;0.8333074064916136;0.7979501760344905;-4.4438762627682327e-07;-4.327527953264315e-07;1.0447943601784269;1.0100642866898197;10.000912234167343;0.8335412758572512;0.015563800570330544;0.01556272307229356;0.7976174265526024;0.014895008829851904;0.798047199966288;1.0100460757919345
78.70638;1.044455324404514;0.8333103233185212;0.7979488544535595;-4.4464052891695943e-07;-4.3234644349122e-07;1.04479445627542;1.010060797980854;10.00090098519541;0.8335398453595674;0.015563820207798423;0.015562707875765015;0.7976192285378839;0.014895011420992702;0.7980463820721281;1.0100462015716916
78.71638;1.0444548444348303;0.833313201657328;0.7979475391997723;-4.449093642016717e-07;-4.3197468291401167e-07;1.0447945396719762;1.010057218673328;10.000890160915244;0.8335384928244344;0.015563838954407237;0.015562691957401462;0.7976210659881108;0.014895013474966875;0.798045539567302;1.0100462367301588
78.72638;1.0444544894925052;0.8333160408687146;0.7979462316489304;-4.451930477618318e-07;-4.316377862905976e-07;1.0447946105810033;1.0100535496234015;10.000879831455068;0.8335372268583298;0.015563856655184354;0.015562675327607578;0.7976229366736266;0.014895014974301997;0.7980446752430201;1.010046181636269
78.73638;1.04445426016755;0.8333188417416744;0.7979449322813154;-4.454904068131675e-07;-4.3133566520740236e-07;1.0447946701348412;1.0100497918683777;10.000870075071251;0.8335360552416406;0.015563873155546217;0.015562658031262876;0.7976248384134331;0.014895015891163528;0.7980437909830838;1.0100460365017165
78.74638;1.0444541584106914;0.8333216061536116;0.7979436407728095;-4.4580061698354193e-07;-4.310681560979295e-07;1.0447947210124773;1.0100459459726425;10.00086095614774;0.8335349856295563;0.015563888310121439;0.01556264011986993;0.7976267700562426;0.014895016179056343;0.7980428889186948;1.0100458029564001
78.75638;1.044454186912348;0.8333243355873556;0.7979423561488393;-4.4612308709074275e-07;-4.308350687894284e-07;1.0447947671786755;1.0100420121877638;10.000852501237341;0.8335340256579076;0.015563901993451416;0.015562621646662163;0.7976287312617968;0.014895015776627718;0.7980419713174579;1.0100454842251096
78.76638;1.044454348625483;0.8333270300046991;0.7979410764048916;-4.4645682497228345e-07;-4.3063596014199783e-07;1.0447948133248188;1.010037991811212;10.00084468805522;0.8335331824728479;0.015563914097528688;0.015562602674902101;0.7976307212364039;0.014895014619410521;0.7980410397936321;1.0100450843233162
78.77638;1.0444546460560917;0.8333296883163892;0.7979397978112852;-4.46800087685215e-07;-4.3046995978840474e-07;1.0447948643523974;1.0100338874740287;10.000837452032592;0.8335324616645049;0.01556392452643351;0.0155625832816518;0.7976327378749956;0.014895012658029656;0.7980400955060241;1.0100446080000607
78.78638;1.044455080221687;0.833332310128117;0.7979385147191284;-4.471507609671465e-07;-4.30335637590768e-07;1.0447949250201265;1.0100297025347746;10.000830703727472;0.8335318665697011;0.01556393319349;0.015562563554328538;0.7976347773808;0.01489500985924444;0.7980391398647657;1.0100440607496044
78.79638;1.044455650435512;0.8333348969933472;0.7979372203461648;-4.4750690121796635e-07;-4.302307435120185e-07;1.0447949992617234;1.0100254410886018;10.000824344456863;0.8335313988910429;0.015563940014209162;0.01556254357557739;0.7976368337776513;0.014895006190334929;0.7980381747211751;1.0100434478357285
78.80638;1.0444563548337196;0.8333374514544273;0.7979359082802172;-4.4786680693166203e-07;-4.30152255564841e-07;1.0447950894499802;1.01002110808848;10.000818273004857;0.8335310591566705;0.015563944899855034;0.015562523409562901;0.7976388988305779;0.01489500161083381;0.7980372023122044;1.0100427733355675
78.81638;1.0444571904423536;0.8333399753470918;0.7979345737150163;-4.4822886609530116e-07;-4.3009694609991167e-07;1.044795196293407;1.0100167091348253;10.000812395283953;0.8335308462386385;0.015563947760328118;0.01556250310827206;0.7976409631011384;0.01489499607374597;0.7980362250619776;1.010042039363546
78.82638;1.0444581527959713;0.8333424698876655;0.7979332134087449;-4.485915782459951e-07;-4.300619067757912e-07;1.0447953190607047;1.010012250763308;10.000806638396353;0.8335307574511458;0.01556394851735779;0.01556248272603652;0.7976430175108142;0.014894989536241276;0.7980352450954233;1.010041245004872
78.83638;1.044459236054177;0.8333449364210408;0.7979318243633544;-4.489537410846433e-07;-4.300446767109198e-07;1.0447954564155408;1.010007741013589;10.00080095455459;0.8335307901408846;0.015563947120115213;0.01556246232695677;0.7976450540323069;0.014894981974870746;0.798034264092032;1.0100403856733071
78.84638;1.0444604339168508;0.833347376145744;0.7979304028177315;-4.4931476145324887e-07;-4.300431586281826e-07;1.0447956076222757;1.0100031888122314;10.000795313451295;0.8335309432805694;0.01556394355434159;0.015562441982978487;0.7976470656521645;0.014894973388428033;0.7980332829838552;1.01003945402473
78.85638;1.0444617406701626;0.8333497902434988;0.7979289446319479;-4.4967484425974596e-07;-4.300554472894719e-07;1.0447957726091095;1.0099986021239613;10.000789690979612;0.8335312170994515;0.015563937844744446;0.015562421771920788;0.7976490464119704;0.014894963792619422;0.7980323004422946;1.0100384424292024
78.86638;1.044463151836021;0.833352181047414;0.7979274457862351;-4.500347008129247e-07;-4.300797565393695e-07;1.0447959512434695;1.0099939868537051;10.000784065321524;0.8335316116650392;0.01556393005669578;0.01556240178863644;0.7976509915230424;0.014894953213963572;0.7980313119559012;1.0100373448151692
78.87638;1.0444646644629187;0.8333545519352851;0.79792590237639;-4.503951490538563e-07;-4.3011473003132395e-07;1.0447961432397457;1.0099893478281388;10.000778422766587;0.8335321266627381;0.01556392030256156;0.015562382145959258;0.7976528978496776;0.014894941679952214;0.798030310808213;1.0100361563909577
78.88638;1.044466276962467;0.8333569052513995;0.7979243110657016;-4.507570641614713e-07;-4.301598547876423e-07;1.0447963485086744;1.0099846903598333;10.000772754771125;0.8335327618199001;0.015563908742705811;0.015562362953311005;0.7976547645823033;0.014894929217432639;0.7980292891937001;1.0100348727191193
78.89638;1.0444679887509576;0.8333592406408963;0.7979226696383426;-4.5112139621922585e-07;-4.3021542441419426e-07;1.044796567211885;1.0099800204997207;10.00076704508265;0.8335335163030553;0.015563895569220963;0.015562344315659053;0.7976565933726317;0.014894915862383212;0.7980282388222525;1.0100334892168052
78.90638;1.0444698001886497;0.8333615548943298;0.7979209770213124;-4.5148910080941324e-07;-4.302819812975858e-07;1.0447967998583148;1.0099753444415978;10.00076126803853;0.8335343880231412;0.015563880979657788;0.015562326353230222;0.7976583876546796;0.01489490167225946;0.7980271516103804;1.010032001313307
78.91638;1.0444717124724272;0.8333638425853364;0.797919233113711;-4.518610894187506e-07;-4.3035968689540935e-07;1.044797047689302;1.0099706683351877;10.00075539412797;0.8335353741901125;0.015563865154883729;0.015562309193716845;0.7976601509603574;0.014894886740401845;0.7980260203848745;1.0100304057064562
78.92638;1.0444737274065978;0.8333660972366759;0.7979174384958055;-4.5223810000942475e-07;-4.3044827163773976e-07;1.0447973123955037;1.0099659985879814;10.000749387217475;0.8335364719144379;0.015563848253921906;0.015562292948499387;0.7976618850228094;0.014894871197781085;0.7980248396616269;1.0100287009365527
78.93638;1.0444758470846627;0.8333683124893301;0.7979155942904655;-4.5262055741951694e-07;-4.3054742058985025e-07;1.044797595211226;1.0099613418867943;10.000743202963477;0.8335376776691017;0.01556383042435533;0.015562277718480929;0.7976635890937676;0.014894855190796653;0.7980236059796422;1.0100268864176525
78.94638;1.0444780726373806;0.8333704829879172;0.7979137022975482;-4.5300859448595957e-07;-4.3065667924799647e-07;1.0447978964233426;1.0099567047881495;10.000736798790083;0.8335389864417259;0.015563811811143342;0.015562263618719865;0.7976652606803009;0.014894838857859348;0.798022317208528;1.0100249623047242
78.95638;1.0444804023448764;0.8333726052132435;0.7979117649909984;-4.5340212692550537e-07;-4.307750677455527e-07;1.0447982150059092;1.009952093153805;10.000730140094358;0.8335403914385191;0.015563792560341192;0.015562250781249249;0.7976668966382072;0.014894822323576097;0.798020971752855;1.010022930108504
78.96638;1.0444828311264849;0.8333746775162141;0.7979097855967088;-4.5380088880429907e-07;-4.309013144572767e-07;1.0447985480625817;1.009947511860365;10.000723197110013;0.8335418845532984;0.01556377282498311;0.0155622393310563;0.7976684936658164;0.01489480570361748;0.7980195682525553;1.0100207922049593
78.97638;1.0444853524670785;0.8333766994242384;0.7979077683332099;-4.542045115481877e-07;-4.310343797354041e-07;1.0447988909869361;1.0099429654542713;10.000715949496426;0.833543457558214;0.015563752769529681;0.015562229361115822;0.7976700483570752;0.014894789110812863;0.7980181054424924;1.0100185510243973
78.98638;1.044487961220341;0.833378671535105;0.7979057183020464;-4.5461255881040886e-07;-4.311735291996074e-07;1.0447992390091425;1.009938458639768;10.00070839665626;0.8335451031706513;0.015563732563245917;0.015562220928864659;0.7976715573099967;0.014894772654339932;0.7980165826452676;1.0100162090412688
78.99638;1.0444906548729607;0.8333805956239397;0.7979036410849544;-4.5502445437838345e-07;-4.313180844748255e-07;1.0447995889633586;1.009933995644545;10.000700557077938;0.8335468152600464;0.0155637123629642;0.015562214073228596;0.7976730174012222;0.014894756433541687;0.79801500103848;1.0100137693824787
79.00638;1.0444934323825914;0.8333824741827085;0.797901542236948;-4.5543953351650524e-07;-4.3146709181388857e-07;1.0447999395089616;1.0099295803576185;10.000692458139241;0.8335485884506578;0.015563692296220316;0.015562208828676245;0.7976744262011309;0.014894740527901683;0.7980133640402349;1.0100112363039004
79.01638;1.0444962917196223;0.8333843103467622;0.7978994265252118;-4.5585719584247363e-07;-4.316190668831522e-07;1.0448002901755178;1.009925217398415;10.000684132319138;0.8335504174973255;0.01556367245179249;0.015562205228791464;0.797675782419181;0.014894724978720898;0.7980116759912373;1.0100086149826946
79.02638;1.0444992279605567;0.8333861086633454;0.7978972975483155;-4.562769406910276e-07;-4.317721866975078e-07;1.0448006406022419;1.0099209113167846;10.000675621691668;0.8335522965235015;0.015563652882781236;0.015562203315405655;0.7976770861076281;0.014894709787279128;0.7980099407439395;1.0100059110763968
79.03638;1.0445022325897313;0.8333878754115124;0.7978951582552922;-4.5669833129823266e-07;-4.3192481165775666e-07;1.044800990288759;1.0099166643078;10.000666975548228;0.8335542187146674;0.015563633618404456;0.015562203146785206;0.7976783385717425;0.014894694943609746;0.7980081611427575;1.0100031301612575
79.04638;1.044505294099261;0.8333896177508702;0.7978930113668633;-4.5712082496915734e-07;-4.32075834337264e-07;1.0448013385023245;1.009912476169466;10.000658240318412;0.8335561771515655;0.015563614667981722;0.015562204789394731;0.7976795426057038;0.014894680454959642;0.7980063389445532;1.010000276685122
79.05638;1.0445083998603466;0.8333913426137699;0.797890858998775;-4.575433956882257e-07;-4.3222474188791556e-07;1.0448016839769232;1.009908346891527;10.000649455366972;0.8335581657561975;0.015563596023437513;0.015562208305389772;0.7976807030220182;0.014894666353109605;0.7980044755170423;1.0099973535838138
79.06638;1.044511538079677;0.8333930559497634;0.7978887019831469;-4.579643490585096e-07;-4.3237141464891066e-07;1.044802025218254;1.0099042782558902;10.000640658381242;0.8335601789421387;0.01556357767394929;0.015562213755986588;0.7976818261830064;0.014894652689560643;0.7980025727797423;1.0099943633194437
79.07638;1.0445146984578138;0.8333947620022611;0.797886539592587;-4.583814777156327e-07;-4.325155822549051e-07;1.0448023619703757;1.0099002729754294;10.000631891684105;0.833562210950233;0.015563559614875357;0.015562221215512676;0.7976829182368236;0.014894639526061087;0.7980006326808333;1.0099913088627583
79.08638;1.044517871304066;0.833396462630068;0.7978843700750734;-4.5879218361932405e-07;-4.3265619321047796e-07;1.044802695691621;1.0098963338821376;10.000623205460352;0.8335642562928086;0.015563541841045789;0.015562230769185975;0.7976839837761355;0.014894626909923785;0.7979986558383795;1.009988194034674
79.09638;1.044521046419075;0.8333981571096344;0.7978821912845746;-4.5919360556292584e-07;-4.3279121891264705e-07;1.044803028353897;1.0098924647786387;10.000614665364395;0.8335663105312869;0.015563524342704298;0.015562242492013554;0.7976850262996474;0.014894614850253177;0.7979966410142101;1.0099850234603431
79.10638;1.044524212998925;0.8333998424932226;0.7978800005615738;-4.5958287452920775e-07;-4.3291792587813455e-07;1.0448033620954915;1.0098886711748547;10.000606359839335;0.8335683704155767;0.015563507103989167;0.015562256432130406;0.7976860493161696;0.014894603334472336;0.7979945858803883;1.0099818017648112
79.11638;1.0445273598572995;0.8334015142984188;0.7978777943600717;-4.599571889391093e-07;-4.3303319941434863e-07;1.044803699608689;1.0098849596772472;10.000598392580308;0.833570433871182;0.015563490089964127;0.015562272604674278;0.7976870566545569;0.014894592357932855;0.7979924885275343;1.0099785327987976
79.12638;1.044530475825523;0.8334031675937447;0.7978755681770049;-4.603137439543889e-07;-4.3313388286782963e-07;1.0448040433163717;1.0098813371912125;10.00059086663551;0.8335725001934929;0.015563473240624735;0.015562290990910142;0.7976880526830933;0.014894581917865616;0.7979903480964816;1.0099752194055063
79.13638;1.0445335513530196;0.8334047982212478;0.7978733170397034;-4.606497968091961e-07;-4.332171174459273e-07;1.0448043946322076;1.0098778105537034;10.000583875431282;0.8335745700360008;0.015563456488468472;0.015562311548949277;0.7976890428571696;0.014894571990102625;0.7979881640426708;1.0099718630498005
79.14638;1.0445365799670676;0.8334064031737104;0.797871036567339;-4.609628315887921e-07;-4.3328034848285565e-07;1.044804755465671;1.0098743863127952;10.000577502766323;0.8335766449408081;0.015563439773283724;0.015562334238635638;0.7976900338335918;0.014894562519543231;0.7979859355061186;1.0099684642227171
