time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
79.15638;1.0445395581956558;0.833407980045889;0.797868723395816;-4.6125068592981234e-07;-4.3332122203620283e-07;1.044805131019294;1.0098710704126446;10.000571826650125;0.8335787265666557;0.015563423039702654;0.01556235903329196;0.7976910331333597;0.014894553430301802;0.7979836618424889;1.0099650244906666
79.16638;1.0445424850904215;0.833409526618748;0.7978663744006094;-4.615115170635356e-07;-4.333377136291252e-07;1.0448055308797406;1.009867867498652;10.000566921602827;0.8335808161321265;0.015563406241797731;0.015562385899115218;0.7976920483217966;0.01489454464679439;0.7979813436349755;1.0099615478849047
79.17638;1.0445453613821403;0.8334110410296276;0.7978639862753338;-4.6174371066322035e-07;-4.333282921128656e-07;1.044805967090734;1.0098647799659624;10.000562856906674;0.8335829144777189;0.015563389357269088;0.01556241478050474;0.7976930857017526;0.014894536101128932;0.7979789827314565;1.0099580394507495
79.18638;1.0445481876832907;0.8334125221621099;0.7978615564854908;-4.6194600284157163e-07;-4.332920249334481e-07;1.044806451229869;1.0098618068830127;10.000559690176406;0.8335850221974702;0.01556337238449193;0.01556244562120069;0.7976941498747127;0.014894527726627978;0.7979765816447425;1.009954502347108
79.19638;1.0445509630587697;0.8334139700198334;0.7978590845129545;-4.6211773846219503e-07;-4.3322855093730263e-07;1.044806993218175;1.0098589434583374;10.000557460572505;0.8335871394258365;0.015563355326939225;0.015562478381924146;0.7976952445983774;0.01489451946344823;0.7979741436377221;1.0099509364388184
79.20638;1.0445536852859847;0.8334153859446418;0.7978565724025343;-4.622588581522948e-07;-4.3313785028491537e-07;1.0448076015093608;1.0098561818676095;10.000556190567996;0.8335892654843472;0.015563338189905313;0.015562513013968679;0.7976963735978841;0.014894511265920571;0.7979716725571476;1.0099473397869052
79.21638;1.0445563526418729;0.8334167720374165;0.7978540249492959;-4.623694126490842e-07;-4.330200336901608e-07;1.044808282427215;1.0098535124759351;10.00055589864799;0.8335913978623525;0.015563320985101374;0.015562549414802663;0.7976975410329086;0.014894503090133859;0.7979691716448144;1.0099437113702452
79.22638;1.044558965859279;0.8334181299069977;0.7978514496177842;-4.6244913778041117e-07;-4.3287521320506567e-07;1.0448090393608787;1.009850924513927;10.000556614229872;0.8335935307581189;0.015563303722024134;0.015562587415623316;0.7976987522107476;0.014894494884403319;0.797966642867777;1.0099400522061563
79.23638;1.0445615288352024;0.8334194602784397;0.7978488557808546;-4.6249753531406687e-07;-4.3270345043864964e-07;1.0448098739184106;1.0098484066713895;10.000558378606033;0.8335956548075402;0.015563286388382854;0.015562626802166909;0.7977000138077707;0.014894486597365498;0.797964087225029;1.009936364887292
79.24638;1.0445640475133633;0.8334207635380934;0.7978462537193044;-4.6251402929355566e-07;-4.32504868671023e-07;1.0448107875443366;1.0098459476339718;10.000561230939232;0.8335977581949761;0.0155632689445455;0.015562667335186608;0.7977013324595938;0.014894478186547096;0.7979615049999379;1.0099326533448814
79.25638;1.0445665281103786;0.833422039666058;0.7978436539677535;-4.624979959404892e-07;-4.322797835482844e-07;1.0448117814458266;1.009843536508473;10.000565198335215;0.8335998284148827;0.015563251335532996;0.015562708761299896;0.7977027126963544;0.01489446961837468;0.7979588956330299;1.0099289231104027
79.26638;1.0445689767587336;0.8334232875594467;0.7978410666345804;-4.6244891720902063e-07;-4.320287264822783e-07;1.0448128559274348;1.0098411638711529;10.000570294913787;0.8336018542097294;0.01556323350068369;0.015562750830590959;0.7977041564135389;0.014894460859517442;0.7979562575443113;1.0099251817080628
79.27638;1.0445713999295663;0.8334245050767921;0.7978385007879972;-4.623664275811517e-07;-4.317523188237567e-07;1.0448140100841343;1.0098388229128297;10.00057652080575;0.8336038264736287;0.015563215384058637;0.01556279331830962;0.7977056638354155;0.014894451872855393;0.7979535882288642;1.0099214385836393
79.28638;1.0445738039346821;0.8334256900864085;0.797835964645345;-4.622500439011672e-07;-4.314509904531552e-07;1.0448152414985947;1.0098365095941793;10.000583860411853;0.8336057378172236;0.015563196954912229;0.015562836030930354;0.7977072340019775;0.014894442630379087;0.7979508844894183;1.009917703658565
79.29638;1.0445761941023777;0.8334268412682718;0.7978334661595138;-4.620990289087122e-07;-4.311248368569015e-07;1.0448165464370645;1.0098342227074801;10.000592282956308;0.8336075816241072;0.015563178218334708;0.015562878805978942;0.7977088646650856;0.014894433125543975;0.797948142559065;1.009913985671705
79.30638;1.044578574136497;0.8334279580103715;0.7978310130394055;-4.6191265011510126e-07;-4.3077375403099526e-07;1.0448179202405334;1.0098319637913429;10.000601744360344;0.8336093510530963;0.015563159206258122;0.015562921528234724;0.7977105530957292;0.014894423372718284;0.7979453581910123;1.0099102919600265
79.31638;1.044580945825422;0.8334290401679708;0.7978286124120747;-4.6169051556297183e-07;-4.303975956998985e-07;1.044819357142361;1.0098297354710721;10.000612185587425;0.8336110387954904;0.015563139960941927;0.01556296414253682;0.7977122972273555;0.014894413397924843;0.7979425268405482;1.0099066289697496
79.32638;1.0445833103010271;0.8334300877939985;0.7978262709194935;-4.614327398157135e-07;-4.2999616368933195e-07;1.0448208506471417;1.009827539620907;10.000623526125317;0.8336126377065819;0.015563120520396606;0.015563006633605535;0.7977140957354663;0.014894403218165285;0.7979396441432031;1.0099030028867444
79.33638;1.0445856698872849;0.8334311006116;0.797823994864786;-4.6113997366756257e-07;-4.295691370879251e-07;1.044822395103377;1.0098253770382295;10.000635657852857;0.8336141411409617;0.015563100916037778;0.015563048993835291;0.7977159476459331;0.014894392821349765;0.797936706602815;1.0098994208189112
79.34638;1.0445880277953803;0.8334320774778655;0.7978217896046064;-4.608135051584431e-07;-4.29116168688304e-07;1.0448239870393576;1.0098232478884692;10.000648446225695;0.8336155429590528;0.015563081174573445;0.015563091210878843;0.7977178521680721;0.014894382167636923;0.7979337115767128;1.0098958920091505
79.35638;1.0445903867141335;0.833433015727277;0.7978196589939073;-4.604553230983203e-07;-4.286371170996574e-07;1.044825625382591;1.0098211528170822;10.000661742133458;0.8336168381310769;0.015563061308765686;0.015563133272698005;0.7977198087862121;0.014894371201737963;0.7979306558858454;1.0098924278363755
79.36638;1.0445927491088858;0.8334339103561104;0.7978176058492821;-4.600676789935546e-07;-4.2813230048782453e-07;1.0448273106388077;1.00981909435725;10.000675392621321;0.8336180235738412;0.015563041309930813;0.015563175169165382;0.7977218177247508;0.014894359856900389;0.797927534551534;1.0098890406464307
79.37638;1.0445951182784552;0.833434753627404;0.7978156325719524;-4.5965252142547524e-07;-4.2760270614458753e-07;1.0448290429719405;1.0098170768573902;10.000689241187361;0.8336190981650985;0.015563021150610644;0.01556321687461616;0.7977238801375285;0.014894348058561834;0.7979243417491898;1.009885743079933
79.38638;1.0445974985773376;0.8334355359661868;0.7978137410485339;-4.592115634039092e-07;-4.2704998151101766e-07;1.04483082021017;1.0098151055540177;10.000703130826732;0.8336200618366346;0.015563000787464126;0.015563258335231332;0.7977259972661638;0.014894335739470735;0.7979210728305364;1.0098825481872826
79.39638;1.0445998953385636;0.8334362477297144;0.7978119321282061;-4.5874672370778706e-07;-4.2647621902042783e-07;1.04483263749313;1.009813186532373;10.000716914500249;0.8336209146427067;0.015562980169054587;0.015563299484338829;0.7977281692683509;0.01489432285864166;0.7979177248434258;1.0098794690479862
79.40638;1.0446023145519174;0.8334368801679549;0.7978102052946966;-4.582604990861017e-07;-4.258837501229937e-07;1.0448344883961298;1.0098113264398165;10.00073045870716;0.8336216568051547;0.015562959254936752;0.015563340259299091;0.7977303950707885;0.014894309416337936;0.7979142958033125;1.0098765176638134
79.41638;1.0446047618943781;0.8334374254238062;0.7978085589155525;-4.577562282028468e-07;-4.2527503174912783e-07;1.0448363657103132;1.009809530464511;10.000743637326467;0.833622289179881;0.015562938033479317;0.01556338061708491;0.7977326729461781;0.014894295457665225;0.7979107846706064;1.0098737037897956
79.42638;1.0446072417689427;0.8334378767336994;0.797806990567763;-4.5723804362740326e-07;-4.246524525439109e-07;1.0448382608419176;1.0098078004616877;10.000756328252603;0.8336228128304558;0.015562916527639106;0.015563420559738621;0.7977350004677976;0.014894281055510786;0.7979071922486387;1.009871035141163
79.43638;1.0446097568173858;0.8334382291456455;0.7978054972717475;-4.56710423023935e-07;-4.240181849093691e-07;1.0448401632618087;1.0098061358714572;10.000768418079565;0.8336232283410772;0.015562894785687963;0.015563460132611584;0.7977373742426963;0.014894266284019304;0.7979035212990504;1.009868519292425
79.44638;1.0446123072510196;0.833438480259989;0.7978040763819361;-4.5617759272854934e-07;-4.233743504644115e-07;1.0448420617854859;1.0098045361394847;10.000779808250968;0.8336235360104066;0.015562872857235167;0.015563499384866607;0.7977397906588126;0.014894251194550838;0.7978997754448001;1.0098661647352303
79.45638;1.0446148905036623;0.8334386303527829;0.7978027268792695;-4.556432532593931e-07;-4.227230534863307e-07;1.0448439464745514;1.0098030016719772;10.000790417582401;0.8336237361658702;0.015562850774785352;0.015563538339336444;0.797742246908077;0.014894235800876458;0.797895958505264;1.0098639802669103
79.46638;1.0446175022426043;0.8334386819181459;0.7978014503269462;-4.5511085467205704e-07;-4.220662178402651e-07;1.0448458097203677;1.0098015327337377;10.000800177379917;0.8336238289675338;0.015562828561872815;0.015563576998360132;0.7977447406149254;0.014894220081719223;0.797892074698649;1.0098619743669597
79.47638;1.0446201374081838;0.8334386392145433;0.7978002512205258;-4.545839122098273e-07;-4.214057853848525e-07;1.0448476469973726;1.0098001278063395;10.000809019931552;0.833623814884178;0.015562806250020862;0.015563615363025973;0.7977472680467432;0.014894203985951681;0.7978881286296;1.0098601548148183
79.48638;1.0446227908982721;0.8334385078536485;0.7977991362467854;-4.5406586650230364e-07;-4.207441427230274e-07;1.0448494569175824;1.0097987839681246;10.00081687135715;0.833623696082025;0.01556278387734329;0.015563653428588013;0.7977498229313223;0.01489418744020664;0.7978841247125658;1.0098585283930646
79.49638;1.0446254592390203;0.8334382944674479;0.7977981122494091;-4.5355967147044757e-07;-4.200843710726487e-07;1.0448512398284207;1.0097974997904189;10.000823650826893;0.833623476993722;0.01556276148055033;0.015563691152677266;0.7977523975873069;0.014894170380852757;0.797880066643723;1.009857100937058
79.50638;1.0446281414964815;0.8334380066040669;0.7977971838329897;-4.530675979743686e-07;-4.194300810715563e-07;1.0448529959346098;1.009796277860104;10.000829271859569;0.833623163301619;0.015562739095060965;0.015563728447142147;0.7977549850574711;0.014894152783872204;0.7978759583210314;1.0098558775345299
79.51638;1.0446308374922009;0.8334376525388836;0.7977963524487387;-4.525915800063817e-07;-4.1878486517599726e-07;1.044854724759148;1.0097951245270085;10.000833653716466;0.8336227606549788;0.015562716749226786;0.015563765220767727;0.7977575796339349;0.014894134659518032;0.7978718060870084;1.0098548630576387
79.52638;1.0446335454539342;0.8334372409005337;0.797795617731753;-4.521337139545149e-07;-4.181519197431926e-07;1.0448564262745073;1.009794047446643;10.000836739359274;0.8336222746491858;0.015562694458145728;0.01556380141377552;0.7977601757433406;0.014894116044209765;0.7978676193421445;1.0098540628790973
79.53638;1.0446362615624658;0.8334367801658074;0.7977949789510421;-4.5169618595086937e-07;-4.175341267926276e-07;1.0448581020090142;1.0097930532177257;10.00083850227145;0.8336217115286128;0.015562672230760436;0.015563836982375031;0.7977627675837704;0.01489409700842538;0.7978634088498043;1.009853482587905
79.54638;1.0446389807846113;0.833436278311038;0.7977944346675072;-4.512808414776594e-07;-4.169341456941017e-07;1.0448597550495864;1.0097921460130639;10.000838945521803;0.8336210779350961;0.015562650070910037;0.01556387187700938;0.7977653501626604;0.014894077651361984;0.7978591854906686;1.0098531266023165
79.55638;1.0446416972056556;0.8334357431180438;0.7977939820392624;-4.508889395393559e-07;-4.163540669634093e-07;1.0448613899477806;1.009791327080804;10.000838099368247;0.8336203796242402;0.0155626279594526;0.01556390604810349;0.7977679201403737;0.014894058085014832;0.7978549602449093;1.009852997454556
79.56638;1.0446444036081541;0.8334351828619426;0.7977936171017515;-4.5052102560687163e-07;-4.1579492508763e-07;1.0448630132899186;1.0097905960739193;10.000836010437803;0.833619620287482;0.01556260583703293;0.01556393945517782;0.7977704760616242;0.014894038430387469;0.7978507440749031;1.009853096833139
79.57638;1.04464709130407;0.8334346068971331;0.7977933353269652;-4.5017709619695726e-07;-4.152565322260992e-07;1.0448646339982364;1.0097899532808092;10.000832727723884;0.8336188014871901;0.015562583611343413;0.015563972062462666;0.7977730183141929;0.01489401881782212;0.797846547759856;1.0098534268731851
79.58638;1.0446497508555803;0.833434025956595;0.7977931320538945;-4.498571679205736e-07;-4.1473760778642834e-07;1.0448662625555558;1.0097894001460006;10.000828292940719;0.8336179239580376;0.015562561178509956;0.015564003837647227;0.7977755485895632;0.014893999381932565;0.7978423824742755;1.009853990115504
79.59638;1.044652372539033;0.8334334515486038;0.7977930027404153;-4.495616625838646e-07;-4.1423608574799015e-07;1.0448679094032118;1.0097889381203156;10.00082274052018;0.8336169890593268;0.015562538430763499;0.01556403475043729;0.7977780688645925;0.014893980255568737;0.7978382604301874;1.0098547888631477
79.60638;1.0446549455047942;0.8334328941851967;0.7977929429341498;-4.4929126147649954e-07;-4.1374954227972944e-07;1.0448695831255255;1.0097885676270455;10.000816111620953;0.833615999024413;0.015562515255207795;0.015564064759362287;0.7977805804186203;0.014893961555515386;0.7978341943713941;1.0098558247672245
79.61638;1.0446574571751899;0.8334323618327423;0.7977929484156848;-4.4904648068195486e-07;-4.1327563653685864e-07;1.0448712892918244;1.0097882883189144;10.000808460966098;0.8336149562691824;0.015562491541648802;0.015564093815320526;0.7977830835453831;0.014893943362602196;0.7978301962325623;1.0098570984123136
79.62638;1.0446598937744973;0.8334318602714692;0.7977930158810908;-4.4882741434571133e-07;-4.1281242151922256e-07;1.0448730304791118;1.0097881003863642;10.000799843866432;0.8336138627821624;0.015562467200342076;0.015564121888993187;0.7977855776270344;0.014893925722043648;0.7978262763147795;1.0098586089499857
79.63638;1.044662240941026;0.8334313952192247;0.7977931437260127;-4.4863382521212576e-07;-4.1235844968775815e-07;1.0448748070602607;1.009788005402055;10.000790309322387;0.8336127200669308;0.01556244218545382;0.01556414898592168;0.79778806092266;0.014893908660710858;0.7978224437478977;1.009860354162914
79.64638;1.0446644842003592;0.833430973864847;0.7977933319895906;-4.484653760023017e-07;-4.119127591855491e-07;1.0448766177418467;1.0097880063415048;10.000779908203906;0.8336115294614103;0.01556241651570112;0.015564175141273262;0.7977905306847181;0.014893892190808817;0.7978187073197551;1.0098623303319523
79.65638;1.0446666096343624;0.8334306039457661;0.7977935811434727;-4.48321861967979e-07;-4.1147486069038936e-07;1.0448784594238885;1.0097881075579331;10.000768693141682;0.8336102924711798;0.015562390273111374;0.015564200411305532;0.7977929838348813;0.014893876302535995;0.7978150753450727;1.00986453099736
79.66638;1.044668605096593;0.8334302919807705;0.7977938908885516;-4.482033248068063e-07;-4.1104480817783613e-07;1.044880327818212;1.0097883145840687;10.000756704300196;0.8336090110231951;0.015562363572586741;0.015564224866720969;0.7977954172179685;0.014893860965854329;0.7978115551072819;1.0098669460990521
79.67638;1.0446704619491605;0.8334300426610267;0.7977942601879061;-4.4810984418253975e-07;-4.1062321020213293e-07;1.0448822194363077;1.0097886336344961;10.000743960544193;0.8336076878352454;0.015562336529576976;0.01556424858664882;0.7977978271844879;0.014893846138086229;0.7978081527572978;1.0098695633126753
79.68638;1.0446721757250814;0.8334298586122713;0.797794688023984;-4.4804123583607675e-07;-4.102109613625918e-07;1.0448841321501052;1.0097890711834687;10.000730469349868;0.8336063270171616;0.015562309251049265;0.015564271658575591;0.7978002092565522;0.014893831768628124;0.7978048736822675;1.0098723702908128
79.69638;1.0446737451344776;0.8334297402014921;0.7977951736755841;-4.479971650076645e-07;-4.0980878655027874e-07;1.0448860629520793;1.0097896333591436;10.00071625184212;0.8336049342716348;0.015562281834706157;0.015564294180897564;0.7978025582465802;0.014893817794691733;0.7978017232108896;1.0098753559442275
79.70638;1.0446751710101028;0.8334296863731028;0.7977957165883972;-4.479774664231463e-07;-4.0941675983034827e-07;1.044888005876168;1.0097903252098428;10.000701362328504;0.8336035159582157;0.01556225436065718;0.015564316246706577;0.7978048688689294;0.014893804130817425;0.7977987065880232;1.0098785107740573
79.71638;1.0446764556670043;0.8334296956729628;0.7977963162568461;-4.4798198564659734e-07;-4.0903399432311865e-07;1.0448899524221467;1.0097911507348336;10.000685877399238;0.8336020777417998;0.015562226889541207;0.015564337917370353;0.7978071366345395;0.01489379067374388;0.7977958277341702;1.0098818265324119
79.72638;1.0446776022157245;0.8334297663230119;0.7977969719093548;-4.4800994083561494e-07;-4.0865864213985203e-07;1.0448918935304086;1.0097921134438064;10.00066986781832;0.8336006239559886;0.015562199470080775;0.015564359210701775;0.7978093583180936;0.014893777327013982;0.797793088207724;1.0098852950120452
79.73638;1.0446786139998916;0.833429895919528;0.7977976822473687;-4.480595242193397e-07;-4.0828799148075846e-07;1.0448938208760927;1.009793216396654;10.000653389466162;0.8335991576321408;0.015562172138089707;0.015564380090392215;0.7978115315716832;0.014893764026136418;0.7977904871834623;1.0098889064473
79.74638;1.044679493944377;0.8334300813577098;0.7977984457130249;-4.481281813438548e-07;-4.0791864355864344e-07;1.0448957264500591;1.0097944620260026;10.000636491739797;0.8335976806560035;0.015562144910061361;0.015564400458724759;0.7978136539383563;0.014893750752976772;0.7977880221354935;1.009892649326567
79.75638;1.044680243732947;0.8334303191256274;0.797799261171489;-4.4821304042643856e-07;-4.075470027261992e-07;1.044897601566954;1.0097958522357338;10.00061922545576;0.8335961937969534;0.015562117786911701;0.015564420177188322;0.7978157226868168;0.014893737532328453;0.7977856895931108;1.0098965121457995
79.76638;1.0446808633120404;0.8334306057158097;0.797800128517676;-4.483109536187532e-07;-4.071698830741541e-07;1.0448994365397515;1.0097973879602107;10.000601649454357;0.8335946969024361;0.0155620907728152;0.015564439095164015;0.797817736346316;0.014893724409513772;0.7977834855365843;1.0099004845655808
79.77638;1.0446813509805961;0.8334309376675407;0.7978010488446947;-4.484185148826409e-07;-4.0678468709552144e-07;1.0449012209068957;1.0097990686127023;10.000583830950871;0.8335931895038335;0.015562063903987575;0.015564457059698267;0.7978196961697793;0.014893711423323894;0.797781406116371;1.0099045567490799
79.78638;1.0446817040204701;0.8334313110186036;0.797802024314131;-4.485323852288792e-07;-4.063891088561033e-07;1.044902944030005;1.0098008931286029;10.000565836017952;0.8335916712407353;0.015562037264546094;0.015564473913691814;0.7978216059255466;0.014893698592265074;0.7977794486119527;1.0099087187232643
79.79638;1.0446819188961998;0.8334317199742585;0.7978030582378626;-4.4864960792339534e-07;-4.0598103738026257e-07;1.0449045960697547;1.009802861403866;10.00054771793876;0.8335901418632555;0.015562010970109449;0.015564489493447619;0.7978234706270544;0.014893685924864996;0.7977776112396975;1.009912960776396
79.80638;1.044681991009682;0.8334321558881161;0.7978041549956244;-4.4876763453254423e-07;-4.055588580325556e-07;1.044906168905043;1.0098049735079564;10.000529509168427;0.8335886014155482;0.01556198513217637;0.015564503631947231;0.7978252953082791;0.014893673440022617;0.7977758918730328;1.00991727430536
79.81638;1.0446819158200544;0.8334326087082158;0.7978053187619191;-4.488842905077551e-07;-4.0512152119134313e-07;1.044907656793268;1.0098072272906866;10.0005112169256;0.8335870501800249;0.015561959836787076;0.015564516164005289;0.7978270840922265;0.014893661166744357;0.7977742873674879;1.0099216525420969
79.82638;1.0446816907452545;0.8334330699038228;0.7978065520499645;-4.489979014704475e-07;-4.0466824463319844e-07;1.044909056727316;1.009809617442984;10.000492820371134;0.83358548790907;0.015561935144815447;0.015564526920001842;0.7978288393988143;0.014893649126337748;0.797772794575232;1.0099260908403436
79.83638;1.0446813162081519;0.8334335332767784;0.7978078557181353;-4.491074220948087e-07;-4.0419842069338876e-07;1.0449103683345176;1.0098121372061846;10.000474278538091;0.8335839140262414;0.015561911091563494;0.015564535724396368;0.7978305614238549;0.014893637332460284;0.7977714118235971;1.0099305862771089
79.84638;1.0446807958646895;0.8334339934443767;0.7978092298115812;-4.4921247418285637e-07;-4.0371178696767376e-07;1.0449115936177762;1.0098147803672197;10.000455556477785;0.8335823292037865;0.015561887686747974;0.015564542422870009;0.7978322480272186;0.014893625809387525;0.7977701391547604;1.0099351363298543
79.85638;1.044680135307015;0.833434444929375;0.7978106743973102;-4.493131846733845e-07;-4.0320833604447094e-07;1.0449127366086493;1.0098175415980046;10.000436644261534;0.8335807361311532;0.015561864929454222;0.015564546912186528;0.797833895373339;0.014893614593623629;0.7977689778037808;1.009939737318477
79.86638;1.0446793398138159;0.8334348826284804;0.7978121903020866;-4.4940983402364395e-07;-4.026879512285223e-07;1.044913802854887;1.009820415893312;10.000417546938726;0.8335791387981795;0.015561842823209618;0.01556454914437896;0.7978354990979734;0.014893603713697674;0.797767929824088;1.0099443846006462
79.87638;1.0446784135534857;0.8334353024851562;0.7978137792219253;-4.4950274071979466e-07;-4.021502150794588e-07;1.044914798974063;1.0098233978961475;10.000398267889617;0.8335775415327596;0.015561821376985146;0.015564549115471997;0.7978370544324979;0.014893593173064658;0.7977669977341874;1.0099490747175064
79.88638;1.0446773604535993;0.8334357019611035;0.7978154433155866;-4.495922967384871e-07;-4.015944185524768e-07;1.0449157320079856;1.0098264816051603;10.000378805300297;0.8335759488239134;0.015561800608188264;0.015564546840608278;0.797838555226081;0.014893582949769944;0.7977661839036644;1.0099538066453067
79.89638;1.0446761853238204;0.8334360797489481;0.7978171848774613;-4.4967882233023036e-07;-4.0101958235271055e-07;1.0449166084376385;1.0098296606538921;10.000359152134967;0.8335743652798536;0.015561780551600653;0.015564542326021065;0.7978399938757922;0.014893573003984183;0.7977654898837352;1.0099585807254436
79.90638;1.0446748942871404;0.8334364343648349;0.797819006078735;-4.4976252542697356e-07;-4.004247136491831e-07;1.044917433729967;1.009832928015281;10.000339297211958;0.8335727946787249;0.01556176125942921;0.01556453557300761;0.7978413624589902;0.014893563286715893;0.7977649160448584;1.009963397197221
79.91638;1.0446734947341922;0.8334367629146664;0.7978209086693188;-4.4984361714469176e-07;-3.998093881404975e-07;1.0449182127828724;1.0098362751515386;10.000319232106438;0.8335712394630757;0.015561742799773794;0.015564526609686779;0.7978426536351899;0.014893553756682705;0.7977644613940975;1.0099682561041468
79.92638;1.044671995231761;0.833437061257545;0.7978228936573781;-4.499222506890198e-07;-3.991741557677053e-07;1.0449189502635778;1.0098396922194235;10.000298960493971;0.8335697019306649;0.015561725255924837;0.015564515511619746;0.7978438610936405;0.014893544395009136;0.7977641237136545;1.0099731578604236
79.93638;1.0446704047368613;0.8334373251458073;0.7978249614258188;-4.4999834005716635e-07;-3.985205497766454e-07;1.044919650580574;1.009843169038513;10.000278503553146;0.833568185702684;0.015561708710274796;0.015564502389384888;0.7978449800582179;0.014893535198751607;0.7977638999314;1.009978102649481
79.94638;1.0446687311666538;0.8334375510609364;0.797827112463193;-4.5007145632130664e-07;-3.9785104260333845e-07;1.0449203181500137;1.009846695381088;10.000257895539637;0.8335666960657275;0.015561693224887575;0.01556448735295079;0.7978460072487245;0.014893526165528345;0.7977637860675686;1.0099830886763685
79.95638;1.0446669805906665;0.8334377361391334;0.7978293476494225;-4.5014078128665067e-07;-3.971689267894145e-07;1.0449209577231688;1.009850260783231;10.000237175942136;0.8335652393695708;0.015561678847697531;0.015564470486382261;0.7978469399517788;0.014893517293496618;0.7977637773596868;1.009988111603783
79.96638;1.0446651576664485;0.8334378775585406;0.797831667596081;-4.502051411160898e-07;-3.9647779319993964e-07;1.0449215741209743;1.0098538544343998;10.00021638515212;0.8335638217635832;0.015561665637002597;0.015564451850093466;0.7978477754837419;0.014893508593111806;0.7977638691217235;1.0099931661037422
79.97638;1.0446632668267959;0.8334379719535475;0.7978340720663311;-4.50263122047055e-07;-3.9578085727436504e-07;1.0449221715970098;1.0098574650879832;10.000195556909686;0.833562447826014;0.015561653662590703;0.015564431492406128;0.7978485120737978;0.014893500094962283;0.7977640573778461;1.0099982473513964
79.98638;1.0446613128736086;0.8334380157409937;0.7978365599144732;-4.5031313972779603e-07;-3.9508064594087554e-07;1.0449227536880428;1.0098610814392213;10.000174710872702;0.8335611202876246;0.015561642973790575;0.015564409446596978;0.7978491502528695;0.014893491855002598;0.7977643388306079;1.0100033511166082
79.99638;1.0446593000467839;0.8334380062917388;0.7978391289312158;-4.5035354985924797e-07;-3.9437920713943586e-07;1.0449233233997626;1.009864693116085;10.000153854189634;0.8335598407207582;0.015561633580527324;0.015564385712986758;0.7978496930243302;0.014893483957940039;0.7977647104096791;1.0100084736597776
80.00638;1.0446572307180342;0.833437942114438;0.7978417755824228;-4.5038292160691445e-07;-3.936786501841001e-07;1.04492388300877;1.0098682911763797;10.000132986286893;0.8335586103925137;0.015561625473633276;0.015564360259084878;0.7978501449170152;0.01489347651186089;0.7977651687793643;1.0100136120416585
80.01638;1.0446551056129936;0.8334378217226452;0.7978444947328432;-4.5040029378589e-07;-3.929814175023491e-07;1.044924434103785;1.0098718675249403;10.000112102940594;0.8335574312175217;0.015561618649621712;0.015564333056712095;0.7978505112593343;0.014893469636177176;0.7977657103710803;1.0100187639605978
80.02638;1.0446529252074632;0.8334376427177907;0.7978472793049636;-4.504052038979997e-07;-3.922898975261873e-07;1.044924978696217;1.0098754144079605;10.000091203459;0.833556306158613;0.015561613106192558;0.015564304111435053;0.7978507976923949;0.014893463449440805;0.7977663314333255;1.0100239273566987
80.03638;1.0446506905589072;0.8334374017584152;0.797850120627448;-4.5039754387324617e-07;-3.916060308535651e-07;1.044925520425219;1.0098789248913618;10.000070300082257;0.8335552388036772;0.015561608819526144;0.015564273449613837;0.797851009480646;0.014893458062639782;0.7977670276753505;1.0100291012650895
80.04638;1.0446484032384464;0.8334370953360465;0.7978530097768923;-4.503774261225819e-07;-3.9093143538796024e-07;1.0449260645205585;1.0098823937067785;10.00004942403853;0.8335542328443227;0.015561605732570968;0.015564241090911124;0.7978511507031825;0.01489345357538076;0.797767793866284;1.0100342869101775
80.05638;1.044646064877902;0.8334367205920403;0.7978559388004486;-4.5034498739083273e-07;-3.9026753177824705e-07;1.0449266169562053;1.009885817104992;10.000028624062189;0.8335532914458443;0.015561603765055108;0.015564207028220922;0.7978512236127955;0.014893450066335972;0.7977686231166248;1.0100394864885893
80.06638;1.0446436768666485;0.8334362751768646;0.7978589007183036;-4.503001009152874e-07;-3.896155267006302e-07;1.0449271836891039;1.0098891911817858;10.000007957053096;0.8335524164324134;0.01556160282174135;0.015564171223819957;0.7978512286003854;0.014893447577840927;0.797769506171919;1.0100446998962946
80.07638;1.0446412401583585;0.8334357565285284;0.7978618886612981;-4.5024238787461707e-07;-3.889764448618344e-07;1.044927770042488;1.0098925105381729;9.999987475035326;0.8335516080978801;0.015561602781948505;0.01556413363247967;0.7978511646102622;0.014893446100576656;0.7977704315833197;1.0100499217703367
80.08638;1.044638754909785;0.8334351615392163;0.7978648951738055;-4.501715856515033e-07;-3.8835094417659376e-07;1.044928380163336;1.0098957686859815;9.999967221445997;0.8335508659223014;0.015561603501494431;0.015564094226583851;0.7978510298293561;0.014893445570043372;0.7977713865637964;1.01005514102569
80.09638;1.0446362210012818;0.8334344867815258;0.7978679119366617;-4.500877048867105e-07;-3.8773907539707024e-07;1.0449290168363348;1.0098989588884435;9.999947240105392;0.8335501892659178;0.015561604843634261;0.015564052999532365;0.7978508227859905;0.014893445884329693;0.7977723581526682;1.0100603431871822
80.10638;1.0446336397083886;0.8334337288494048;0.7978709301262895;-4.499907673592007e-07;-3.8714024710455045e-07;1.0449296818777494;1.0099020746007803;9.99992757886598;0.8335495777902204;0.015561606696332931;0.015564009961512124;0.7978505431572082;0.014893446927868455;0.7977733342881486;1.0100655130658056
80.11638;1.0446310146662359;0.8334328844822112;0.7978739412522019;-4.4988053463413877e-07;-3.86553096838651e-07;1.044930376498353;1.009905109936735;9.999908281781378;0.8335490318544468;0.015561608956018777;0.015563965142453878;0.7978501916006262;0.01489344858145664;0.7977743042576234;1.010070635598882
80.12638;1.0446283511391177;0.8334319504478268;0.7978769371352421;-4.497564568141884e-07;-3.859753902176668e-07;1.0449311009941769;1.009908059827637;9.999889380608096;0.8335485522046666;0.015561611511489841;0.015563918604804746;0.7978497691443901;0.014893450730047324;0.7977752587834707;1.010075695607256
80.13638;1.0446256547118649;0.83343092353278;0.7978799092411224;-4.496177020958623e-07;-3.8540427779121427e-07;1.044931854425031;1.0099109194110694;9.999870895447884;0.8335481391697472;0.015561614244036915;0.015563870452998027;0.7978492768975164;0.014893453275609994;0.7977761899219469;1.0100806781527107
80.14638;1.044622930427477;0.8334298010268505;0.7978828489911232;-4.4946317684000954e-07;-3.8483660417130925e-07;1.04493263527946;1.0099136833887996;9.999852847286013;0.8335477923610426;0.015561617034494983;0.015563820818668622;0.7978487161295843;0.014893456136094278;0.7977770906429642;1.01008556937974
80.15638;1.0446201825148476;0.8334285813377256;0.7978857484691579;-4.4929159675933384e-07;-3.842691512237601e-07;1.0449334427320665;1.0099163464120076;9.999835269230951;0.8335475111492091;0.015561619777896565;0.015563769833561555;0.7978480884626299;0.01489345923467481;0.7977779548631462;1.010090356519754
80.16638;1.0446174146078346;0.8334272641529323;0.7978886000324814;-4.491015901676386e-07;-3.8369903443005527e-07;1.0449342773742627;1.0099189044200532;9.99981820477823;0.8335472955678008;0.01556162240671226;0.01556371761637075;0.7978473959436531;0.01489346249414262;0.7977787782601313;1.0100950272610671
80.17638;1.0446146298350776;0.8334258500222153;0.7978913951300421;-4.4889176457439007e-07;-3.8312403203258167e-07;1.0449351410106136;1.0099213556341984;9.999801698766248;0.8335471465291467;0.015561624905396499;0.015563664279741029;0.7978466405064627;0.014893465830917435;0.7977795588526482;1.010099569825778
80.18638;1.0446118304987981;0.8334243395322588;0.7978941232359487;-4.4866086456192616e-07;-3.825425781483334e-07;1.0449360352211765;1.0099236997492307;9.99978579133928;0.8335470652414106;0.015561627297826336;0.015563609949020351;0.7978458228011964;0.014893469154795022;0.7977802968617271;1.0101039735600892
80.19638;1.0446090178440628;0.8334227327081741;0.7978967714754546;-4.4840810879757003e-07;-3.819537353177988e-07;1.044936959317795;1.0099259360226447;9.999770516760359;0.8335470526976125;0.015561629617011933;0.015563554769267223;0.7978449418941826;0.014893472383936037;0.7977809942445878;1.0101082296570452
80.20638;1.0446061919723828;0.8334210294983925;0.7978993253311556;-4.4813345582832084e-07;-3.8135751377619923e-07;1.0449379103346699;1.0099280627979517;9.999755901083837;0.8335471092632368;0.015561631886247559;0.015563498893704952;0.7978439966460272;0.014893475461389942;0.7977816538258855;1.0101123318687188
80.21638;1.044603352188726;0.8334192311032653;0.7979017702505673;-4.478374600362582e-07;-3.8075507211182497e-07;1.0449388852581527;1.009930078357825;9.999741961927684;0.8335472345929995;0.015561634124444602;0.015563442472458036;0.7978429867616788;0.014893478351391544;0.7977822781129111;1.010116276019691
80.22638;1.044600498378022;0.8334173406002293;0.797904093421009;-4.4752083390411834e-07;-3.801482752935192e-07;1.044939882165229;1.0099319812136156;9.99972871394604;0.833547428002707;0.015561636352670955;0.015563385648906124;0.7978419119237732;0.014893481018128825;0.7977828692513225;1.0101200585648786
80.23638;1.0445976324881043;0.8334153622585981;0.7979062844112911;-4.471840915002491e-07;-3.7953921378604724e-07;1.0449408997462615;1.0099337702536662;9.999716168436597;0.8335476883918195;0.015561638587363879;0.015563328559281256;0.7978407703548447;0.014893483418058531;0.7977834305400877;1.0101236753403051
80.24638;1.0445947589695723;0.8334133006668358;0.797908334297566;-4.4682730580640936e-07;-3.789301991654757e-07;1.0449419371768331;1.0099354455863834;9.999704321041591;0.8335480132919426;0.015561640843240396;0.015563271330556124;0.7978395589632357;0.014893485512615393;0.7977839671542385;1.0101271203948885
80.25638;1.0445918847793463;0.8334111600642277;0.7979102350912208;-4.464499984321578e-07;-3.7832374759314197e-07;1.0449429942302062;1.0099370091306468;9.999693136354177;0.8335483981223952;0.015561643150097894;0.015563214074121295;0.7978382750639008;0.014893487275822258;0.7977844849054271;1.0101303853914085
80.26638;1.0445890193663494;0.8334089437881808;0.7979119806800706;-4.4605125584751025e-07;-3.7772225328965826e-07;1.0449440707584332;1.009938463844906;9.999682546127872;0.8335488366891042;0.01556164555807746;0.015563156873497373;0.7978369168722801;0.014893488690580183;0.7977849890343366;1.0101334604690362
80.27638;1.0445861733342698;0.8334066549239225;0.7979135680319832;-4.456299128013459e-07;-3.7712757874036216e-07;1.0449451653502746;1.0099398122266554;9.999672467118437;0.8335493220539149;0.01556164812335984;0.015563099772106733;0.7978354818596441;0.014893489745754756;0.7977854843314418;1.0101363364513494
80.28638;1.0445833556303283;0.8334042978924585;0.797914997027961;-4.4518480577493094e-07;-3.765408878284616e-07;1.044946273759936;1.0099410558079307;9.999662820216871;0.8335498469222105;0.015561650889187588;0.0155630427804853;0.7978339661538474;0.014893490430256503;0.7977859758185762;1.010139007515359
80.29638;1.044580571628748;0.8334018788589113;0.7979162690212189;-4.447152372363524e-07;-3.7596287853959704e-07;1.0449473882538902;1.0099421959562747;9.999653540038459;0.8335504042225435;0.015561653878746674;0.015562985906895914;0.7978323664834932;0.014893490717090648;0.7977864690469656;1.0101414721667057
80.30638;1.0445778236036514;0.833399404365681;0.7979173856955925;-4.4422124842831694e-07;-3.7539399003825333e-07;1.0449484980586001;1.0099432343388328;9.999644583409605;0.8335509880328277;0.015561657102998248;0.015562929189038465;0.7978306820033686;0.014893490555574054;0.7977869695590084;1.010143731163499
80.31638;1.0445751119776714;0.8333968797330618;0.7979183489587337;-4.437033765586527e-07;-3.7483426892520646e-07;1.0449495906892219;1.0099441723695828;9.999635933762756;0.8335515943542081;0.015561660583129057;0.01556287270444629;0.7978289138319632;0.014893489884056905;0.7977874821582928;1.010145784505868
80.32638;1.0445724358009905;0.8333943084043358;0.7979191612250023;-4.4316237748014174e-07;-3.742833344859833e-07;1.0449506536489235;1.009945011064759;9.999627591742982;0.8335522213904109;0.015561664378909506;0.015562816553226552;0.7978270638641376;0.014893488637534213;0.7977880109284999;1.0101476304692307
80.33638;1.0445697932900937;0.8333916918744387;0.7979198256103144;-4.42599096050566e-07;-3.737406431897642e-07;1.0449516753701027;1.0099457513214811;9.999619562514312;0.8335528687425403;0.015561668598987078;0.015562760819174758;0.7978251345283977;0.014893486736979784;0.7977885596376646;1.0101492671345633
80.34638;1.0445671822464522;0.8333890300243251;0.7979203460388457;-4.420141288248915e-07;-3.7320561199085936e-07;1.0449526452796796;1.0099463937104445;9.999611852737036;0.8335535358024813;0.015561673390995796;0.015562705528811402;0.7978231284558581;0.014893484091081806;0.7977891317738219;1.0101506942021745
80.35638;1.0445645997311992;0.8333863221226334;0.7979207271919788;-4.414075949833695e-07;-3.7267746225600473e-07;1.0449535533825107;1.0099469389109559;9.99960447004152;0.8335542206902914;0.01556167891480006;0.015562650642055056;0.7978210477955234;0.014893480625123724;0.797789729885315;1.0101519126881873
80.36638;1.044562042529548;0.8333835678752939;0.7979209741808908;-4.407794928186588e-07;-3.7215521525259234e-07;1.0449543895685245;1.0099473891251676;9.999597418214453;0.8335549201105178;0.015561685290757679;0.015562596091401131;0.7978188944029008;0.014893476303694685;0.7977903545016427;1.0101529233217823
80.37638;1.0445595085566446;0.833380767970562;0.7979210924894524;-4.4013008063224634e-07;-3.716379910678724e-07;1.0449551435052602;1.0099477489708497;9.99959069451059;0.8335556296544187;0.015561692561941603;0.015562541835325473;0.7978166708616253;0.014893471122913931;0.7977910037706124;1.01015372631203
80.38638;1.0445569976025328;0.8333779240527038;0.7979210885293668;-4.394597782156366e-07;-3.711252065636561e-07;1.0449558051521846;1.00994802555668;9.999584294548166;0.8335563442535928;0.015561700718623474;0.015562487878879625;0.7978143811869431;0.014893465087630408;0.7977916745346684;1.0101543230647358
80.39638;1.044554511167274;0.8333750380223389;0.7979209694460938;-4.38769197923874e-07;-3.70616678761575e-07;1.044956364922267;1.0099482284227161;9.999578219842157;0.8335570581686644;0.015561709749325093;0.015562434260507975;0.7978120308713788;0.014893458190266308;0.797792363676226;1.0101547183432622
80.40638;1.0445520513525985;0.833372111312004;0.797920741856206;-4.380593790821558e-07;-3.7011293076360053e-07;1.0449568139768555;1.0099483692196454;9.999572481687805;0.8335577646051061;0.015561719653703203;0.015562381036091163;0.7978096263143484;0.014893450398676926;0.7977930675773816;1.0101549209876228
80.41638;1.0445496192901782;0.8333691449653248;0.7979204115683225;-4.3733145988831364e-07;-3.6961530583155873e-07;1.044957145110724;1.0099484605718607;9.999567102496412;0.8335584562519909;0.015561730422352333;0.015562328277221833;0.7978071736604724;0.014893441656803794;0.7977937801741474;1.0101549427861907
80.42638;1.0445472149487893;0.8333661403635578;0.7979199843652551;-4.365861242639714e-07;-3.691255047295146e-07;1.0449573529843554;1.0099485143063467;9.999562110429707;0.833559126624398;0.015561742027565585;0.015562276070325991;0.7978046782886207;0.014893431893566187;0.7977944925182773;1.0101547970012141
80.43638;1.04454483850265;0.8333630998200149;0.7979194661660304;-4.35823537530318e-07;-3.6864496301846865e-07;1.0449574338931393;1.0099485398536043;9.999557520283046;0.8335597702654463;0.015561754430965394;0.015562224507530278;0.7978021453235806;0.014893421036059866;0.7977951945920715;1.0101544976746222
80.44638;1.0445424916539336;0.8333600264679519;0.797918863017062;-4.350435346650363e-07;-3.6817465877811443e-07;1.0449573863094646;1.0099485440377152;9.999553314375861;0.8335603814352215;0.015561767584352074;0.01556217367544875;0.7977995797895172;0.014893409016602787;0.7977958775006047;1.01015405952842
80.45638;1.0445401774370813;0.833356923897008;0.7979181818344001;-4.3424580280995014e-07;-3.6771535238087243e-07;1.0449572109457026;1.0099485329573878;9.999549442958848;0.8335609533953289;0.015561781420240622;0.015562123634336482;0.7977969860219348;0.014893395766878688;0.7977965342632056;1.0101534980708244
80.46638;1.0445378983089442;0.8333537960045024;0.7979174307204697;-4.33429965050876e-07;-3.672678556142516e-07;1.0449569093430697;1.0099485139782804;9.999545835530515;0.8335614790224667;0.015561795849095839;0.015562074397516728;0.7977943667317776;0.014893381213767574;0.797797159138585;1.0101528295145434
80.47638;1.0445356545792541;0.833350646407846;0.7979166177354452;-4.3259549010758043e-07;-3.668332256195837e-07;1.0449564825865256;1.0099484954913656;9.999542407212697;0.833561951117195;0.015561810765132841;0.015562025941482458;0.7977917219113356;0.01489336528626084;0.7977977467100654;1.0101520701637652
80.48638;1.0445334444371284;0.8333474775862555;0.7979157495332805;-4.317417303156068e-07;-3.6641285234821094e-07;1.0449559307719962;1.0099484851311047;9.9995390647138;0.8335623624913889;0.01556182604756223;0.015561978233472414;0.7977890485576169;0.014893347927782408;0.7977982917486519;1.0101512360955012
80.49638;1.0445312641926479;0.8333442911364907;0.7979148312112997;-4.308682640465984e-07;-3.660083751983552e-07;1.044955252644421;1.0099484882927112;9.999535716703136;0.8335627074233111;0.015561841564373074;0.015561931244267782;0.7977863421951705;0.014893329114386183;0.7977987898728776;1.0101503435673649
80.50638;1.0445291085402797;0.8333410892651568;0.7979138665258464;-4.2997530792249825e-07;-3.6562167835025385e-07;1.0449544460964448;1.0099485072466274;9.999532283526404;0.833562983380941;0.015561857190850193;0.01556188494202607;0.7977835987534229;0.014893308876733615;0.7977992378502401;1.010149408565114
80.51638;1.0445269719374026;0.8333378759383492;0.7979128582599141;-4.290639370188345e-07;-3.6525484198538133e-07;1.044953510294304;1.009948539912884;9.999528700683248;0.8335631908529084;0.015561872826526801;0.01556183927708412;0.7977808149429232;0.01489328731224924;0.7977996332825581;1.0101484453369676
80.52638;1.0445248497649742;0.8333346564232426;0.797911809357048;-4.281359498134923e-07;-3.6490965367384585e-07;1.0449524482220183;1.0099485789517415;9.999524917690053;0.8335633321645908;0.015561888392884235;0.015561794181088865;0.7977779880490116;0.014893264576830602;0.7977999746056837;1.010147465853733
80.53638;1.04452273795535;0.8333314359808096;0.7979107240398443;-4.271934181054185e-07;-3.645868928096678e-07;1.0449512673614154;1.0099486132902198;9.99952089855617;0.8335634109747388;0.015561903817489101;0.01556174958356399;0.7977751160856292;0.01489324085389583;0.7978002610151075;1.0101464799142548
80.54638;1.0445206328267063;0.8333282192713323;0.7979096082160998;-4.262382515169636e-07;-3.642859526606857e-07;1.0449499777353244;1.0099486316821076;9.999516617565163;0.8335634319442372;0.01556191901384801;0.015561705416283454;0.7977721977938697;0.014893216319302469;0.7978004919012424;1.0101454951428805
80.55638;1.0445185323980455;0.8333250103356434;0.7979084693367143;-4.252720779808567e-07;-3.6400522349560313e-07;1.0449485891320267;1.0099486256149983;9.999512049595005;0.8335634000164954;0.015561933867689066;0.015561661600736758;0.7977692325421029;0.01489319112703312;0.7978006661945999;1.0101445180368185
80.56638;1.0445164378573515;0.8333218120505506;0.7979073152427327;-4.242962483490322e-07;-3.6374293406727946e-07;1.0449471103010164;1.0099485903294696;9.999507172456134;0.8335633200575538;0.015561948240873692;0.01556161803832921;0.7977662205371259;0.014893165417019367;0.7978007818231062;1.0101435550458433
80.57638;1.0445143537999477;0.8333186252648639;0.7979061525965998;-4.233115522033382e-07;-3.6349765362578937e-07;1.0449455498471543;1.009948524815241;9.999501979289015;0.8335631970208489;0.015561961981743068;0.01556157462286972;0.7977631629516223;0.014893139331037062;0.7978008360751534;1.0101426118779573
80.58638;1.0445122868384533;0.833315448951169;0.7979049865859223;-4.223180051622586e-07;-3.632683118198737e-07;1.0449439158395135;1.0099484316334297;9.999496481291356;0.8335630357322165;0.01556197493627287;0.015561531275067028;0.7977600613493435;0.014893113016499496;0.7978008266648187;1.0101416919535084
80.59638;1.0445102428634394;0.8333122815781127;0.7979038211503412;-4.213153157369507e-07;-3.630540861176395e-07;1.0449422143651261;1.0099483161191165;9.999490699276993;0.8335628403843784;0.015561986975751011;0.015561487962805839;0.7977569168777463;0.014893086611430907;0.7978007520963529;1.0101407955428388
80.60638;1.0445082249515854;0.8333091220794143;0.7979026584759737;-4.203034765972302e-07;-3.6285436126666713e-07;1.0449404490975607;1.0099481847654892;9.999484656378534;0.833562614821121;0.015561998027043587;0.015561444690040806;0.7977537303404141;0.01489306023383591;0.7978006118273093;1.0101399203324883
80.61638;1.0445062337293052;0.833305969869188;0.7979014985673628;-4.192827422237783e-07;-3.6266858614377824e-07;1.0449386214994394;1.0099480441000512;9.999478378462461;0.8335623629664235;0.015562008074435828;0.015561401473084525;0.7977505031659897;0.014893033992427269;0.7978004068821828;1.0101390629260538
80.62638;1.0445042692120194;0.8333028254523396;0.7979003392491655;-4.182534366319463e-07;-3.624957953458511e-07;1.0449367313334137;1.0099479006752492;9.999471899989912;0.8335620880679661;0.015562017140070111;0.015561358315305761;0.7977472376855822;0.014893007997959581;0.7978001397361033;1.0101382197597437
80.63638;1.0445023316681332;0.8332996917598975;0.797899176404995;-4.172160354219528e-07;-3.6233416664764135e-07;1.04493477786374;1.009947761375186;9.999465267046407;0.833561791706574;0.015562025264155859;0.015561315186842095;0.7977439360631705;0.014892982353838012;0.7977998133110688;1.0101373869184678
80.64638;1.0445004204162387;0.8332965743270477;0.7978980050443042;-4.16171130503161e-07;-3.6218084010917895e-07;1.0449327613563646;1.0099476329002666;9.999458532155813;0.8335614742922093;0.015562032488639892;0.015561272022543588;0.7977405996091724;0.014892957145342804;0.797799430281802;1.0101365600774785
80.65638;1.044498532689279;0.8332934799484314;0.7978968210663498;-4.151191979963241e-07;-3.6203179215465446e-07;1.044930684124528;1.0099475197912937;9.999451749783136;0.8335611367934356;0.0155620388544693;0.015561228737122285;0.7977372295261129;0.014892932445817337;0.7977989927037022;1.0101357352203202
80.66638;1.0444966644379055;0.8332904152394834;0.7978956225636639;-4.1406055141719483e-07;-3.618820831162219e-07;1.0449285504529096;1.0099474230286856;9.999444980329537;0.8335607817886102;0.015562044425068979;0.015561185232523575;0.7977338281990969;0.014892908318638143;0.7977985015454607;1.0101349094916856
80.67638;1.0444948110366579;0.8332873858892986;0.7978944100586929;-4.1299553547525707e-07;-3.6172656356708027e-07;1.0449263658144239;1.0099473411609825;9.999438289575425;0.8335604128473652;0.01556204931091998;0.015561141391625476;0.7977303998999744;0.014892884805299536;0.7977979568054558;1.010134081759513
80.68638;1.044492966483872;0.8332843964479011;0.797893185701154;-4.119248819698322e-07;-3.615603172331069e-07;1.0449241363493622;1.009947271759004;9.999431733980408;0.8335600333443514;0.015562053657668561;0.015561097082007218;0.7977269503999508;0.014892861924616458;0.7977973582166183;1.0101332521146908
80.69638;1.0444911231849547;0.8332814504519315;0.7978919517764164;-4.108498816235208e-07;-3.6137867621254665e-07;1.0449218686778825;1.0099472114928976;9.999425347483294;0.8335596459282251;0.015562057612145673;0.015561052165794401;0.7977234863017647;0.014892839691246803;0.7977967059239844;1.0101324200215034
80.70638;1.0444892734705662;0.8332785509235455;0.7978907098175266;-4.0977188264114507e-07;-3.611773223789667e-07;1.0449195694677031;1.0099471563582045;9.99941914203833;0.8335592524950182;0.015562061306743412;0.015561006498781633;0.7977200150735372;0.014892818132268991;0.7977960016136438;1.0101315827067054
