time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
80.71638;1.0444874112905045;0.833275700884258;0.79788946126852;-4.086915154523308e-07;-3.609525677575695e-07;1.044917244930867;1.0099471024884217;9.999413112480243;0.8335588538369034;0.015562064868509973;0.015560959932984994;0.79771654527128;0.014892797288146615;0.7977952497131998;1.0101307353870648
80.72638;1.0444855327600124;0.8332729033423937;0.7978882085617085;-4.0760844326385336e-07;-3.607014593469338e-07;1.044914901576257;1.0099470469688394;9.999407240908083;0.8335584490717676;0.015562068436244688;0.015560912331980405;0.7977130862310556;0.014892777204928608;0.797794456992132;1.0101298730568684
80.73638;1.044483635887503;0.83327016090942;0.7978869549810373;-4.065218260644757e-07;-3.604215616824581e-07;1.0449125479079875;1.009946988588021;9.99940150239027;0.8335580362565354;0.01556207216853303;0.015560863584192597;0.7977096470262864;0.014892757931799424;0.7977936311555025;1.0101289921759096
80.74638;1.0444817200820466;0.8332674756066519;0.7978857034653251;-4.0543109594706865e-07;-3.6011069401796016e-07;1.0449101947179849;1.0099469277497595;9.99939586626868;0.8335576143382658;0.015562076228406399;0.015560813607469493;0.797706235205129;0.014892739523707897;0.7977927806189621;1.0101280914580621
80.75638;1.0444797855893178;0.8332648493837154;0.7978844558354518;-4.043363163687293e-07;-3.597668927829822e-07;1.0449078540398797;1.0099468653855659;9.999390292803705;0.833557184787132;0.015562080750216725;0.015560762351389722;0.7977028569283939;0.01489272203420015;0.7977919150878812;1.0101271722588832
80.76638;1.0444778330205442;0.8332622848716176;0.7978832131427966;-4.0323794031681006e-07;-3.5938854922807587e-07;1.0449055386605965;1.0099468019910098;9.999384731152125;0.8335567519572235;0.01556208581910459;0.015560709795201617;0.7976995182406508;0.01489270550427573;0.7977910452220529;1.0101262384719891
80.77638;1.04447586311169;0.8332597855280885;0.7978819762621066;-4.021364846201073e-07;-3.5897461442519895e-07;1.04490326206982;1.0099467374203543;9.999379124551588;0.8335563221060713;0.015562091481215441;0.015560655930225964;0.7976962249202806;0.014892689962136177;0.7977901814316033;1.010125295820255
80.78638;1.0444738769209558;0.8332573552126926;0.7978807459521589;-4.0103219521316776e-07;-3.5852477989836376e-07;1.0449010383334492;1.0099466712644267;9.999373418511091;0.833555902054093;0.015562097761631482;0.015560600733735587;0.797692980810369;0.014892675427280214;0.7977893327898294;1.010124351424127
80.79638;1.0444718765697603;0.8332549970456912;0.7978795231586556;-3.9992469097485373e-07;-3.5803941548565983e-07;1.0448988818410063;1.0099466037368923;9.999367561566368;0.8335554988132617;0.015562104666521293;0.015560544164203372;0.7976897872221405;0.014892661912296897;0.7977885068016948;1.0101234132882757
80.80638;1.0444698658370644;0.8332527123303094;0.7978783102494548;-3.988131778575737e-07;-3.575191882151634e-07;1.0448968063778874;1.0099465366537743;9.99936151010115;0.8335551192361209;0.015562112181453588;0.015560486186464719;0.7976866442766397;0.014892649427462951;0.7977877100013179;1.0101224886866007
80.81638;1.0444678497420607;0.8332505013067445;0.7978771119019333;-3.9769718382510307e-07;-3.5696458288545964e-07;1.0448948242103986;1.0099464734095376;9.999355245411383;0.8335547689582036;0.015562120278428333;0.015560426794889459;0.7976835526715078;0.014892637994524756;0.797786948567178;1.0101215825913306
80.82638;1.0444658336165111;0.8332483646485851;0.7978759341985338;-3.965768167143817e-07;-3.563756410411574e-07;1.0448929462910022;1.0099464181364852;9.999348783829829;0.8335544522695719;0.015562128923096533;0.0155603660081161;0.797680514392037;0.014892627663171386;0.7977862283914214;1.0101206971510384
80.83638;1.0444638224252156;0.8332463031035173;0.7978747823968049;-3.954523034029862e-07;-3.557520921466476e-07;1.0448911831542553;1.0099463749765305;9.999342167645173;0.8335541732930971;0.015562138068857362;0.015560303855143605;0.797677532053736;0.014892618512857985;0.7977855547628815;1.0101198314830355
80.84638;1.0444618202873677;0.8332443163729518;0.7978736590990627;-3.94323727405783e-07;-3.5509367508101465e-07;1.0448895456895866;1.009946347300388;9.999335447444947;0.8335539366831223;0.01556214764654146;0.015560240383460273;0.7976746078852247;0.01489261064176553;0.7977849321988302;1.0101189822814227
80.85638;1.044459831106533;0.833242403625065;0.7978725642323266;-3.931912900709087e-07;-3.5440024901261047e-07;1.0448880453834937;1.0099463371867905;9.999328674335057;0.8335537468751097;0.015562157572637472;0.015560175681853333;0.7976717434608368;0.014892604153126479;0.7977843646599482;1.0101181457798827
80.86638;1.0444578602695325;0.8332405648387584;0.7978714966014328;-3.920554477261866e-07;-3.536717052456229e-07;1.044886694054726;1.0099463463393898;9.99932190396932;0.8335536068420443;0.015562167763857073;0.015560109892159973;0.7976689399939542;0.01489259913457891;0.7977838558915034;1.0101173190309376
80.87638;1.0444559146010122;0.8332388014714951;0.797870455487336;-3.9091686045852424e-07;-3.5290808611790804e-07;1.0448855032908373;1.0099463778374649;9.99931520019419;0.8335535178744737;0.015562178137093357;0.015560043194366309;0.79766619868765;0.01489259563740594;0.7977834092869581;1.0101164995404504
80.88638;1.0444539998944216;0.8332371161038994;0.7978694409967302;-3.897765898980279e-07;-3.521099100610356e-07;1.0448844837113962;1.0099464363470485;9.999308632488894;0.8335534802470667;0.015562188616844748;0.015559975773768126;0.7976635213458846;0.014892593672811538;0.7977830271095269;1.010115684767289
80.89638;1.0444521191480227;0.8332355116871057;0.797868453201365;-3.886363732985082e-07;-3.5127836392282847e-07;1.0448836443002114;1.009946526627752;9.99930226134902;0.8335534934255513;0.015562199159400646;0.015559907796761785;0.7976609109014968;0.014892593224938862;0.797782710043896;1.0101148722570765
80.90638;1.0444502729823384;0.8332339916940178;0.797867491585896;-3.8749857699073306e-07;-3.504153346112179e-07;1.0448829920477634;1.009946652208411;9.999296118853874;0.8335535563708041;0.015562209752737402;0.01555983940675908;0.7976583707994881;0.014892594270714352;0.7977824576566086;1.0101140599892438
80.91638;1.0444484603459945;0.8332325604793873;0.7978665556558807;-3.863658211787292e-07;-3.495232696901695e-07;1.0448825320036614;1.009946814762133;9.999290210271857;0.8335536688394527;0.015562220392933495;0.015559770741840616;0.7976559036693388;0.014892596800074901;0.7977822692258507;1.0101132464655165
80.92638;1.0444466784591109;0.8332312225887506;0.7978656455869519;-3.8524053984411124e-07;-3.486046330473857e-07;1.0448822670674933;1.0099470141123577;9.999284538954658;0.8335538320034405;0.01556223108237421;0.015559701957994054;0.7976535104467811;0.014892600823528604;0.7977821443827159;1.0101124309385445
80.93638;1.0444449227719497;0.8332299821898247;0.7978647622938624;-3.841247930471321e-07;-3.4766124948220327e-07;1.0448821969672644;1.0099472488911647;9.999279127515276;0.8335540475521238;0.015562241834392573;0.015559633226875072;0.797651190061583;0.01489260635835618;0.7977820833542292;1.0101116141000792
80.94638;1.044443187342326;0.8332288431344695;0.7978639074856094;-3.830203715194843e-07;-3.466943613721012e-07;1.0448823177594257;1.009947517443763;9.999274018009089;0.8335543172339971;0.015562252655860278;0.015559564720192213;0.7976489400520598;0.014892613415953373;0.7977820870284089;1.0101107980261437
80.95638;1.0444414657534196;0.8332278083925635;0.7978630833291218;-3.8192899516509687e-07;-3.4570531182986886e-07;1.0448826233322177;1.00994781869368;9.999269264016302;0.8335546434355182;0.015562263525294872;0.015559496602083007;0.7976467580241335;0.014892622013406959;0.7977821570289616;1.0101099848335875
80.96638;1.0444397524188507;0.8332268788364101;0.7978622914864663;-3.808525144898667e-07;-3.4469586814884243e-07;1.0448831077180498;1.009948152674422;9.99926493034788;0.8335550293176044;0.015562274382174078;0.015559429019302184;0.7976446426235423;0.014892632191798282;0.7977822955526497;1.010109175114401
80.97638;1.0444380438131742;0.8332260523554055;0.7978615329825666;-3.797929932391503e-07;-3.436679234821561e-07;1.0448837661406898;1.0099485202674903;9.999261089849327;0.833555478564738;0.015562285134993114;0.015559362095504993;0.7976425935240525;0.014892644014729776;0.797782504980642;1.0101083668995705
80.98638;1.0444363392628846;0.8332253242213177;0.7978608090968814;-3.787527061657052e-07;-3.4262312226604424e-07;1.0448845949727088;1.0099489221051818;9.999257810745119;0.8335559953224284;0.015562295680130999;0.015559295939902573;0.797640610852743;0.0148926575521206;0.797782787739383;1.0101075555454222
80.99638;1.0444346406695058;0.8332246892616236;0.7978601212733988;-3.7773434024108787e-07;-3.4156266768002816e-07;1.0448855914047195;1.0099493578464838;9.999255147090414;0.8335565838819078;0.015562305910044177;0.015559230665508633;0.7976386943243639;0.014892672864312466;0.7977831464931036;1.0101067347247839
81.00638;1.0444329515118167;0.8332241446198172;0.7978594697237946;-3.767412466351869e-07;-3.4048723422548935e-07;1.0448867530114605;1.0099498269262839;9.999253132293038;0.8335572483339667;0.015562315719644589;0.015559166406972242;0.797636842665035;0.014892689988130653;0.7977835840070617;1.010105897503626
81.01638;1.044431276100646;0.8332236908011506;0.7978588524126262;-3.757772928952763e-07;-3.393969612067955e-07;1.044888077949282;1.0099503297312702;9.999251771540102;0.8335579924453206;0.015562325021819366;0.015559103315724444;0.7976350538592673;0.014892708926157844;0.797784102468833;1.0101050364634416
81.02638;1.0444296188200668;0.8332233305540606;0.7978582652045038;-3.748463724568174e-07;-3.3829147699944986e-07;1.0448895658768267;1.009950868249846;9.999251041966742;0.8335588199641769;0.015562333752259646;0.015559041538584036;0.7976333258198745;0.01489272965177964;0.7977847028604028;1.0101041433010898
81.03638;1.04442798368938;0.8332230670078756;0.7978577027771354;-3.7395198534555237e-07;-3.3717005731619305e-07;1.0448912184494852;1.009951446387832;9.999250898662602;0.8335597353173897;0.01556234186199752;0.015558981208819954;0.7976316568224913;0.014892752132344327;0.797785384663705;1.0101032089287043
81.04638;1.0444263752967846;0.8332229021851063;0.7978571597827918;-3.7309697578320744e-07;-3.360320197620472e-07;1.0448930387631656;1.0099520694497577;9.999251278797512;0.8335607432110453;0.015562349317933256;0.015558922451642157;0.7976300452796126;0.014892776340076479;0.797786146048498;1.0101022245965712
81.05638;1.0444248003256413;0.8332228362688097;0.7978566316037925;-3.7228338894677373e-07;-3.348769605563516e-07;1.0448950299201205;1.0099527431571085;9.999252112046932;0.8335618473307836;0.015562356106716572;0.015558865393497063;0.7976284890019767;0.014892802227473939;0.7977869845642217;1.0101011829821231
81.06638;1.0444232684263917;0.8332228672622566;0.797856114431953;-3.7151263170655786e-07;-3.337044816931761e-07;1.0448971932336895;1.0099534731483026;9.999253335818636;0.8335630503502562;0.015562362228796874;0.015558810169217214;0.7976269850833957;0.01489282969509106;0.7977878976170846;1.0101000778621214
81.07638;1.0444217920437533;0.8332229905620718;0.7978556056462047;-3.7078582474648e-07;-3.3251388568909695e-07;1.0448995272009214;1.0099542645418613;9.999254894753888;0.8335643549949636;0.01556236768997317;0.01555875692986774;0.7976255306874271;0.014892858593427111;0.7977888826313893;1.010098903335078
81.08638;1.0444203845946634;0.8332231993155949;0.7978551044675788;-3.7010388715496635e-07;-3.313044891928603e-07;1.044902027918224;1.0099551219391334;9.999256724687786;0.8335657640370194;0.015562372498435732;0.015558705843838427;0.7976241234532564;0.014892888747849657;0.7977899371309902;1.0100976539893949
81.09638;1.044419057668235;0.8332234859376177;0.7978546114733596;-3.6946738066905657e-07;-3.3007625602953956e-07;1.044904690230103;1.009956050379173;9.999258746717274;0.8335672792122569;0.01556237666332061;0.015558657069777972;0.797622761619082;0.014892919973822048;0.7977910578788107;1.0100963254650523
81.10638;1.0444178199951222;0.8332238431224444;0.7978541276009609;-3.688766011500522e-07;-3.2883007970733374e-07;1.0449075085023727;1.0099570557473687;9.999260879334678;0.8335689010552877;0.015562380197981732;0.015558610726565699;0.7976214452447766;0.014892952088323436;0.7977922392397545;1.0100949144613598
81.11638;1.0444166788190645;0.8332242638174572;0.7978536541128215;-3.683317659841418e-07;-3.2756766381319923e-07;1.0449104767982402;1.009958143856779;9.999263049637442;0.8335706297519783;0.015562383129709869;0.015558566899364452;0.7976201772244917;0.014892984921115737;0.7977934725000868;1.0100934189246509
81.12638;1.0444156412709078;0.8332247409956127;0.797853192755449;-3.6783277710625774e-07;-3.2629117905553824e-07;1.0449135891649577;1.009959319127775;9.999265197476003;0.8335724650012731;0.01556238549690426;0.0155585256628493;0.7976189622245217;0.014893018312273784;0.7977947468579456;1.0100918389505007
81.13638;1.0444147142279183;0.8332252673450464;0.7978527452578356;-3.6737898466303867e-07;-3.2500276842018043e-07;1.0449168397765867;1.0099605835486436;9.999267281135502;0.8335744048419825;0.01556238733448832;0.015558487089409802;0.7976178048886452;0.014893052102074686;0.7977960513278756;1.0100901765488948
81.14638;1.0444139029532133;0.8332258356638964;0.7978523128321144;-3.6696966473166696e-07;-3.23704138434208e-07;1.044920222004753;1.0099619360264964;9.999269280171479;0.8335764452813118;0.015562388671783025;0.015558451237738366;0.7976167087695173;0.014893086123001938;0.7977973763133334;1.010088434118276
81.15638;1.044413210138135;0.8332264403226002;0.7978518961136477;-3.6660473339364425e-07;-3.2239641622848735e-07;1.04492372741169;1.0099633719888277;9.999271188802982;0.8335785808690175;0.015562389536426273;0.015558418140514785;0.7976156764039631;0.014893120198183946;0.7977987139421594;1.010086613733688
81.16638;1.0444126364507815;0.8332270777382937;0.7978514954909895;-3.6628489635384123e-07;-3.210801505287931e-07;1.0449273456948578;1.0099648835318482;9.999273002475537;0.8335808051363975;0.015562389950718996;0.015558387810391733;0.7976147104812158;0.01489315415442816;0.7978000576761465;1.010084717200012
81.17638;1.0444121814319411;0.8332277449752273;0.7978511114915243;-3.66011438398496e-07;-3.1975555846971247e-07;1.0449310651301122;1.009966460354951;9.999274705375262;0.8335831113795545;0.015562389934473389;0.01555836025467924;0.7976138146957429;0.014893187840509572;0.7978014022885187;1.010082745942326
81.18638;1.0444118443875532;0.8332284388609246;0.7978507446904114;-3.6578611912956025e-07;-3.1842321311719556e-07;1.0449348735096438;1.0099680913780316;9.999276269257841;0.8335854936773631;0.015562389514317265;0.015558335480976264;0.7976129937720362;0.014893221132148226;0.7978027438444077;1.010080700631357
81.19638;1.0444116254404174;0.8332291568759864;0.7978503954105132;-3.6561106008020363e-07;-3.170845993836087e-07;1.0449387592614627;1.0099697669544365;9.999277665503815;0.8335879462875003;0.015562388710605005;0.015558313496933462;0.7976122534049094;0.014893253925127681;0.7978040790991288;1.0100785809334347
81.20638;1.044411524889336;0.8332298977939319;0.7978500637688966;-3.6548828212065395e-07;-3.157419843799453e-07;1.0449427119659167;1.0099714802445745;9.999278875018028;0.8335904621939202;0.015562387506965808;0.01555829432025167;0.7976116000238117;0.014893286124691001;0.7978054050188402;1.0100763859508561
81.21638;1.044411541325403;0.8332306607446651;0.7978497499837522;-3.6541910939643434e-07;-3.143980218398293e-07;1.0449467221271285;1.0099732268520103;9.999279879730981;0.8335930330320974;0.015562385851414909;0.01555827799271742;0.7976110400395815;0.01489331763640391;0.797806718711011;1.0100741149188892
81.22638;1.0444116715912037;0.8332314440926666;0.7978494546559319;-3.654040529699657e-07;-3.130555371737743e-07;1.0449507803549094;1.0099750039402327;9.999280644370527;0.8335956501267187;0.015562383687230476;0.015558264571601664;0.7976105790853104;0.014893348364066233;0.7978080172751496;1.0100717678039939
81.23638;1.044411912208525;0.8332322455642752;0.7978491791393174;-3.654430754833208e-07;-3.1171764119733957e-07;1.0449548769964903;1.0099768095495827;9.99928111055675;0.8335983055345239;0.015562380963543355;0.015558254105506684;0.7976102221617107;0.014893378219015414;0.7978092975475208;1.0100693458443877
81.24638;1.0444122597622203;0.8332330629985832;0.7978489258277497;-3.655357152707477e-07;-3.1038811316380754e-07;1.0449590031584473;1.009978642425601;9.999281206166957;0.8336009926202027;0.015562377628489672;0.015558246624522671;0.7976099741922313;0.01489340713713454;0.797810556008921;1.0100668517373546
81.25638;1.0444127104811354;0.8332338948152722;0.7978486976236413;-3.656810724263159e-07;-3.0907143928080363e-07;1.0449631517440297;1.0099805023372157;9.999280858432005;0.8336037058941601;0.015562373627063189;0.01555824214967475;0.797609839496257;0.01489343508571581;0.7978117888308157;1.010064289529496
81.26638;1.0444132605978376;0.8332347404050726;0.7978484971284439;-3.658778381225738e-07;-3.0777234601239966e-07;1.0449673170827596;1.0099823900010376;9.999280004400044;0.8336064400762652;0.015562368892172697;0.015558240701633825;0.7976098210550631;0.014893462059104884;0.7978129919218713;1.0100616642072273
81.27638;1.0444139072714298;0.8332356002027113;0.7978483265516576;-3.6612439083128093e-07;-3.0649538836841714e-07;1.0449714943290465;1.0099843068875454;9.999278593383428;0.8336091893384008;0.015562363339475492;0.01555824228975611;0.7976099210281348;0.014893488077519054;0.7978141610487053;1.0100589812052205
81.28638;1.044414648800327;0.8332364751973506;0.7978481876757411;-3.6641897925447985e-07;-3.052447673472547e-07;1.0449756793286646;1.0099862551223908;9.999276586085294;0.8336119476210577;0.01556235688379381;0.015558246893095498;0.7976101409604537;0.014893513183433342;0.7978152918896213;1.0100562465680196
81.29638;1.0444154838387443;0.8332373665996341;0.7978480814930932;-3.667599340281533e-07;-3.0402431358771844e-07;1.0449798680672049;1.0099882365929655;9.999273960422451;0.8336147087679098;0.015562349457119125;0.015558254450601735;0.7976104809001472;0.014893537431010184;0.7978163801442163;1.0100534674753
81.30638;1.044416410713311;0.8332382760311687;0.7978480084259468;-3.6714579180728607e-07;-3.0283774646227104e-07;1.0449840564790345;1.0099902518932995;9.999270713294234;0.8336174655089228;0.015562341016338943;0.015558264866858707;0.7976109392604186;0.014893560878971385;0.7978174222482453;1.0100506518742494
81.31638;1.0444174281263499;0.8332392057644543;0.7978479696249897;-3.6757518917929255e-07;-3.016890665781899e-07;1.0449882414260458;1.00999229998094;9.99926685492067;0.833620208692588;0.015562331556641095;0.01555827803973044;0.7976115133232988;0.014893583590334115;0.7978184161218882;1.010047807301623
81.32638;1.0444185358817328;0.833240158607923;0.7978479682735186;-3.6804657127270646e-07;-3.005826583476162e-07;1.0449924211677935;1.009994378105986;9.999262410080867;0.8336229279919732;0.01556232113294088;0.015558293889640596;0.797612198647643;0.014893605641534116;0.797819360924357;1.0100449403833993
81.33638;1.0444197327396085;0.833241137748349;0.7978480090784204;-3.685581010335626e-07;-2.9952296722939435e-07;1.0449965940390824;1.0099964824300978;9.999257422427673;0.8336256129522827;0.015562309865373818;0.015558312365244418;0.7976129882640073;0.014893627138997076;0.7978202561694534;1.0100420568580166
81.34638;1.0444210132783995;0.8332421467291619;0.7978480965261161;-3.6910778653552045e-07;-2.98514056036688e-07;1.045000756342776;1.0099986095497704;9.999251951077015;0.8336282524053663;0.015562297918724518;0.015558333430667782;0.7976138736455928;0.01489364821846536;0.7978211012963542;1.0100391610900006
81.35638;1.0444223685357046;0.8332431890941293;0.7978482339216841;-3.6969351031345984e-07;-2.9755932752740005e-07;1.0450049011786082;1.0100007572467968;9.999246063624947;0.8336308331785349;0.015562285477969267;0.015558357052699066;0.7976148465297765;0.014893669009566221;0.7978218958126667;1.010036255548375
81.36638;1.044423789499782;0.8332442676995425;0.797848423065764;-3.703130146007731e-07;-2.966614867438463e-07;1.0450090194141002;1.0100029239316561;9.999239833121075;0.8336333405372317;0.015562272729305196;0.015558383191855407;0.7976158998441373;0.014893689594109952;0.797822639488811;1.0100333406811006
81.37638;1.0444252684910105;0.8332453842276206;0.79784866415914;-3.709639154101839e-07;-2.9582268652831437e-07;1.0450131022664433;1.0100051085737227;9.999233337277614;0.8336357599110684;0.015562259840048073;0.015558411794538415;0.7976170281276858;0.01489371000494959;0.797823332482674;1.0100304150130377
81.38638;1.0444267976278456;0.8332465391319188;0.7978489565198175;-3.716437083057037e-07;-2.950446614214035e-07;1.045017142782502;1.0100073112744823;9.999226655842088;0.8336380780224355;0.015562246945024429;0.015558442799126724;0.797618228125354;0.014893730252870467;0.7978239751560594;1.0100274753656944
81.39638;1.0444283675163994;0.833247731814756;0.7978492993318775;-3.7234978540655775e-07;-2.94328648242129e-07;1.0450211349865963;1.010009532539671;9.999219868493684;0.8336402831694759;0.015562234148316983;0.015558476145689767;0.7976194989320639;0.014893750331119504;0.7978245676964774;1.0100245166899906
81.40638;1.0444299680763875;0.8332489609651683;0.7978496913236195;-3.730794484875513e-07;-2.9367515928194967e-07;1.045025072774521;1.0100117715949248;9.999213054960757;0.833642365531393;0.0155622215362742;0.015558511768720662;0.7976208408130071;0.014893770203700604;0.7978251099120692;1.0100215316257035
81.41638;1.0444315907812651;0.8332502251718544;0.7978501302136878;-3.7383007554806236e-07;-2.930839032793833e-07;1.0450289499312417;1.0100140259499581;9.999206297074206;0.833644317621667;0.015562209185097516;0.015558549595413586;0.7976222538081721;0.014893789812675107;0.7978256008262996;1.0100185113928541
81.42638;1.0444332299158083;0.833251523428077;0.7978506131484845;-3.7459943531791073e-07;-2.925539774836598e-07;1.045032760570165;1.0100162922237477;9.99919967678059;0.8336461341604664;0.015562197160767748;0.015558589559710154;0.7976237375664669;0.014893809101816226;0.7978260383170915;1.0100154478381658
81.43638;1.0444348814633848;0.8332528551361555;0.7978511377850094;-3.753857189384098e-07;-2.920841317372569e-07;1.0450364995492951;1.0100185668934392;9.999193261547125;0.8336478116591387;0.01556218552421991;0.015558631601654677;0.7976252913588643;0.014893828032008928;0.797826419411758;1.0100123342084097
81.44638;1.0444365414376122;0.8332542195930492;0.7978517030074715;-3.7618736106496445e-07;-2.9167284121457573e-07;1.0450401625840553;1.0100208468085683;9.999187086945204;0.8336493486582067;0.015562174334824933;0.01555867564701458;0.7976269136654743;0.014893846588625798;0.7978267408457903;1.010009164729853
81.45638;1.0444382059826625;0.833255615212983;0.7978523091227696;-3.770032782070002e-07;-2.913182656023984e-07;1.0450437462351756;1.0100231296758462;9.99918115546551;0.8336507460450807;0.015562163648221492;0.015558721598069524;0.7976286018784711;0.014893864796643879;0.7978269995185856;1.010005935033203
81.46638;1.044439872815652;0.8332570391987285;0.797852957867295;-3.7783330911273027e-07;-2.9101835676984457e-07;1.0450472490916185;1.0100254142392096;9.999175453367108;0.8336520067014429;0.015562153518658183;0.015558769343732787;0.797630352035246;0.014893882725211399;0.7978271927680874;1.0100026433701803
81.47638;1.0444415421503555;0.8332584878251018;0.7978536518056436;-3.786781548314566e-07;-2.907709443861053e-07;1.045050672939248;1.0100276998582638;9.999169966266749;0.8336531351699442;0.015562144003559238;0.015558818768391578;0.797632158990291;0.014893900472210448;0.7978273183583706;1.0099992907819542
81.48638;1.044443216529578;0.8332599567634873;0.7978543928096814;-3.7953882731128874e-07;-2.905736056847641e-07;1.0450540209111647;1.0100299856933914;9.999164675311658;0.8336541375351841;0.015562135166834997;0.015558869757520447;0.7976340166580315;0.014893918165315002;0.7978273744537849;1.0099958799687512
81.49638;1.0444449001561955;0.8332614413509187;0.7978551806313243;-3.804159479236758e-07;-2.9042369066819255e-07;1.0450572943472758;1.010032270408129;9.999159544619348;0.8336550210242955;0.015562127080495423;0.015558922215570573;0.7976359172308825;0.014893935971143458;0.7978273598128042;1.0099924145347865
81.50638;1.0444465978730795;0.833262936983519;0.7978560128037333;-3.8130942238847836e-07;-2.903186974565868e-07;1.0450604921636961;1.0100345530567805;9.99915452362828;0.8336557936487405;0.015562119821004404;0.015558976090292883;0.7976378504433383;0.014893954066269482;0.7978272737638762;1.0099888985940595
81.51638;1.0444483139630534;0.8332644395554669;0.7978568861053624;-3.822187059149188e-07;-2.9025652622511743e-07;1.04506361240288;1.0100368339778045;9.99914956168965;0.8336564642190059;0.01556211347099929;0.015559031377785948;0.7976398043216406;0.01489397259639798;0.7978271156205071;1.009985336197306
81.52638;1.0444500514934203;0.8332659458427765;0.7978577985528789;-3.831430891559751e-07;-2.9023537410368513e-07;1.0450666533658843;1.0100391139090166;9.999144616278079;0.8336570421478734;0.015562108130677248;0.015559088104035267;0.7976417668626342;0.014893991670226321;0.7978268844568971;1.0099817314202244
81.53638;1.044451812115424;0.8332674535215852;0.7978587499284325;-3.840817926437247e-07;-2.902536901630095e-07;1.0450696130557748;1.0100413924602853;9.99913965210994;0.8336575363769135;0.01556210391458688;0.015559146304605214;0.7976437273636577;0.014894011366356368;0.7978265800882256;1.009978088345234
81.54638;1.0444535963638408;0.8332689606492968;0.797859740169742;-3.850340661927335e-07;-2.903103263587474e-07;1.0450724880731486;1.010043667719236;9.999134638566366;0.8336579541856068;0.015562100937618565;0.015559206010946252;0.7976456768129102;0.014894031728401938;0.7978262041460618;1.0099744104647965
81.55638;1.0444554050692427;0.8332704653757743;0.797860768054834;-3.8599924241132756e-07;-2.90404526137259e-07;1.045075273711285;1.010045936007244;9.999129551453816;0.8336583011768214;0.01556209931939531;0.015559267238326352;0.7976476079178835;0.014894052771011346;0.7978257598606242;1.0099707008485503
81.56638;1.0444572404698085;0.833271966538332;0.7978618318889328;-3.8697674121061826e-07;-2.905357074987608e-07;1.0450779647991704;1.0100481915173396;9.999124378539642;0.8336585817816013;0.015562099183205929;0.015559329976566543;0.7976495150882331;0.014894074502590351;0.797825250642043;1.0099669626556067
81.57638;1.044459105596845;0.8332734644205253;0.7978629301104708;-3.8796612542871675e-07;-2.9070331662275153e-07;1.0450805557695764;1.0100504270965482;9.999119116520164;0.8336587990155919;0.015562100620708258;0.015559394190157231;0.797651394055131;0.014894096933110805;0.7978246787165532;1.0099631991113478
81.58638;1.0444610029268366;0.8332749607599479;0.797864060784088;-3.8896718824219513e-07;-2.909068532920179e-07;1.0450830403152143;1.0100526357706914;9.999113757716056;0.8336589543259898;0.015562103658709773;0.015559459829231423;0.7976532415754012;0.014894120067391318;0.7978240454108255;1.0099594133112397
81.59638;1.0444629327135346;0.8332764582369506;0.7978652215371398;-3.899799347896927e-07;-2.9114588451376853e-07;1.045085411982716;1.0100548115707022;9.999108280129319;0.8336590487637495;0.015562108264773325;0.015559526834455044;0.7976550550123835;0.01489414390945237;0.7978233524083158;1.0099556077338943
81.60638;1.0444648913310262;0.8332779602852071;0.7978664096399923;-3.910045268557788e-07;-2.914197914804162e-07;1.0450876655944588;1.010056949596806;9.999102643904587;0.8336590845353986;0.015562114379233534;0.015559595128950327;0.7976568313640648;0.014894168467845519;0.7978226017484042;1.0099517834568665
81.61638;1.044466871488005;0.8332794713975721;0.7978676216669272;-3.9204130073954956e-07;-2.917274301088858e-07;1.0450897987143113;1.0100590464019856;9.999096791210967;0.8336590653808778;0.015562121939396573;0.015559664616166488;0.7976585669476922;0.014894193745463243;0.7978217949998612;1.0099479399440396
81.62638;1.0444688644183033;0.8332809968606697;0.7978688540062874;-3.9309063291577867e-07;-2.92067177039088e-07;1.0450918125014468;1.010061100272138;9.999090654402027;0.8336589957367292;0.015562130882198459;0.015559735193002765;0.7976602574887435;0.014894219733122292;0.7978209331612313;1.0099440756655365
81.63638;1.0444708619818872;0.8332825410672453;0.7978701038783764;-3.94152641523811e-07;-2.924371598858149e-07;1.0450937109824205;1.0100631099316706;9.999084171384183;0.8336588797688296;0.015562141147239736;0.015559806771732658;0.7976618973225097;0.014894246425858786;0.7978200172787174;1.0099401889221697
81.64638;1.0444728568171457;0.833284105699862;0.7978713690521423;-3.9522696460435353e-07;-2.928351581531209e-07;1.0450954991554136;1.0100650725876588;9.999077291030932;0.8336587208301713;0.015562152688590722;0.01555987929587848;0.7976634795964279;0.014894273846654114;0.797819049292319;1.009936278485702
81.65638;1.0444748407814632;0.8332856892891816;0.7978726468633915;-3.9631268532625325e-07;-2.9325842432848787e-07;1.0450971818396322;1.0100669834547993;9.99906996525821;0.8336585207669649;0.015562165476293872;0.015559952733341278;0.7976649986681035;0.01489430205064578;0.7978180322456202;1.009932344299038
81.66638;1.0444768044388584;0.8332872877207246;0.7978739342227439;-3.974085693057467e-07;-2.9370375894772226e-07;1.04509876369334;1.0100688362598291;9.999062146303427;0.8336582796736375;0.015562179486338697;0.015560027050424106;0.7976664518598583;0.01489433110959883;0.7978169697184396;1.0099283883833547
81.67638;1.0444787385938463;0.833288895359885;0.7978752279081303;-3.9851355484995565e-07;-2.9416761683012074e-07;1.0451002493650934;1.010070623235771;9.999053790223467;0.8336579971601423;0.015562194691367406;0.015560102191815504;0.7976678390331461;0.014894361102488589;0.7978158656658527;1.0099244150869362
81.68638;1.0444806353803489;0.8332905066879913;0.7978765241668937;-3.996270283806609e-07;-2.9464618048339617e-07;1.0451016435084577;1.0100723355514787;9.999044860524222;0.8336576736831056;0.015562211057547681;0.01556017808574733;0.7976691618844373;0.014894392120133002;0.7978147245713987;1.0099204305688894
81.69638;1.044482487274369;0.83329211763381;0.7978778184468054;-4.0074881884203867e-07;-2.9513557174137306e-07;1.0451029510622645;1.0100739649709258;9.999035334076886;0.8336573107514162;0.015562228549819151;0.015560254663987647;0.7976704240149831;0.014894424263367876;0.7978135513155934;1.0099164427616065
81.70638;1.0444842857386403;0.8332937262220307;0.7978791060958026;-4.01879112040229e-07;-2.956322047230663e-07;1.045104177611565;1.0100755048154428;9.999025202997416;0.833656910978079;0.015562247142844625;0.015560331873631178;0.7976716306753964;0.014894457625935916;0.797812351264276;1.0099124617357906
81.71638;1.0444860216519734;0.8332953324009157;0.7978803834747522;-4.0301822366566983e-07;-2.961332157515592e-07;1.0451053293357377;1.0100769490258064;9.99901447103415;0.8336564780147917;0.01556226682502957;0.015560409672070168;0.7976727877886385;0.014894492278749836;0.797811130238674;1.0099084993722112
81.72638;1.044487686734832;0.8332969372883474;0.7978816483039396;-4.0416625566253193e-07;-2.9663667356727135e-07;1.0451064126457084;1.0100782910857684;9.999003146821735;0.8336560154999467;0.015562287586899965;0.015560488012135085;0.7976739009251744;0.014894528275263497;0.797809894110824;1.0099045681321333
81.73638;1.0444892740713145;0.8332985422018968;0.7978828994003686;-4.0532280471530004e-07;-2.971412620975233e-07;1.0451074340001671;1.010079524428373;9.998991235892303;0.8336555257228592;0.015562309407651128;0.015560566834027973;0.7976749749946206;0.014894565673233355;0.7978086489100699;1.0099006794928849
81.74638;1.044490777625218;0.8333001470691679;0.7978841365763807;-4.064867376534805e-07;-2.9764589453046254e-07;1.0451083999836321;1.010080643810036;9.9989787381514;0.8336550093020039;0.015562332255426787;0.015560646070243453;0.7976760151086788;0.014894604543211646;0.7978074011844716;1.0098968427451653
81.75638;1.044492191775433;0.8333017489136317;0.7978853604281275;-4.0765596598635797e-07;-2.9814980516634953e-07;1.045109316871801;1.0100816460989697;9.998965653882768;0.8336544659446086;0.015562356095126765;0.015560725650491757;0.7976770275915215;0.014894644956573005;0.7978061580413541;1.0098930650748794
81.76638;1.0444935113739362;0.8333033420167973;0.7978865719362748;-4.0882736810683687e-07;-2.9865277847272407e-07;1.0451101898853261;1.010082529890572;9.99895199822362;0.8336538954498072;0.01556238089235012;0.015560805497694681;0.7976780197373315;0.01489468697707182;0.797804927199129;1.009889353188648
81.77638;1.0444947319406948;0.8333049194136136;0.7978877723612963;-4.099971375721233e-07;-2.991550890970545e-07;1.045111023493542;1.0100832949313703;9.998937812584302;0.8336532984162065;0.015562406619176255;0.015560885519279394;0.7976789984058656;0.014894730664589503;0.7978037168780303;1.0098857146889424
81.78638;1.0444958497558778;0.8333064743000496;0.7978889632906855;-4.1116140570648286e-07;-2.9965731057352914e-07;1.0451118220992117;1.0100839415375729;9.998923157788154;0.8336526768361315;0.015562433262036855;0.015560965601765082;0.797679968655022;0.014894776076990544;0.7978025356164266;1.0098821574100982
81.79638;1.0444968620704471;0.8333080007174738;0.7978901462306646;-4.1231667225718565e-07;-3.0016021233174155e-07;1.0451125897672526;1.0100844699533351;9.99890809527126;0.8336520343294006;0.015562460812131895;0.015561045616763523;0.7976809332974752;0.014894823261031191;0.7978013924689664;1.0098786875795824
81.80638;1.0444977669690967;0.8333094935101878;0.7978913215237293;-4.134598249124827e-07;-3.006646605135744e-07;1.045113329566067;1.0100848804612537;9.998892675889206;0.8336513756642857;0.015562489242436162;0.015561125439077811;0.7976818931705245;0.014894872236919241;0.7978002968262894;1.009875308788259
81.81638;1.0444985623994194;0.8333109481567673;0.7978924876170743;-4.1458796092990085e-07;-3.011712502713979e-07;1.0451140431430515;1.0100851736879273;9.998876942500745;0.8336507059978616;0.01556251849263274;0.015561204958408643;0.7976828474016328;0.014894922980578625;0.7977992574554188;1.009872022363755
81.82638;1.04449924567067;0.8333123610952637;0.7978936414523495;-4.1569836157904854e-07;-3.0167975346338043e-07;1.0451147304181099;1.0100853506964744;9.998860938572822;0.8336500298475538;0.015562548469010524;0.015561284066021018;0.7976837935883789;0.014894975414127464;0.7977982818588741;1.0098688286836037
81.83638;1.044499814443044;0.8333137301978366;0.7978947790828691;-4.167884743038587e-07;-3.02188921717451e-07;1.0451153896847845;1.0100854134544563;9.99884472117767;0.8336493502780769;0.015562579061980003;0.015561362630323428;0.7976847285248259;0.014895029418372627;0.797797376635234;1.0098657286733486
81.84638;1.0445002681188027;0.8333150544593892;0.7978958961169131;-4.1785578810107076e-07;-3.026967289254252e-07;1.0451160184399624;1.0100853650074746;9.998828369793143;0.8336486694287221;0.015562610166588086;0.015561440490420523;0.797685649312339;0.014895084854043145;0.7977965479486954;1.0098627246597676
81.85638;1.0445006089386684;0.8333163328974266;0.7978969879448539;-4.18897918595281e-07;-3.0320057025433024e-07;1.0451166140671773;1.0100852091244525;9.998811972242201;0.8336479893370293;0.01556264168767188;0.0155615174700157;0.7976865539350362;0.014895141574551404;0.7977958013113043;1.0098598205098586
81.86638;1.0445008426302533;0.8333175636809713;0.7978980494812656;-4.199128776131921e-07;-3.03697227917809e-07;1.0451171738197107;1.0100849495813136;9.998795598465572;0.8336473114543214;0.015562673539864614;0.01556159338619367;0.7976874412496073;0.014895199430662996;0.7977951412728147;1.009857021735488
81.87638;1.0445009783344723;0.8333187438056657;0.7978990756085576;-4.208993567871168e-07;-3.0418302851631914e-07;1.0451176951829055;1.0100845888197196;9.99877929377514;0.8336466358520038;0.015562705653730486;0.015561668046478325;0.7976883111204027;0.01489525826742574;0.7977945711647539;1.0098543358050838
81.88638;1.0445010282911984;0.8333198691578734;0.7979000627761464;-4.2185684766653503e-07;-3.0465443603126676e-07;1.0451181770111142;1.0100841278358315;9.998763093363673;0.8336459618601177;0.015562737982750843;0.015561741260175444;0.7976891646345022;0.014895317920350868;0.7977940926005432;1.0098517716619388
81.89638;1.0445010069434206;0.8333209352978815;0.7979010097614526;-4.2278540197803727e-07;-3.0510840415824385e-07;1.045118620575766;1.0100835677810638;9.998747030293481;0.8336452896226605;0.015562770508089062;0.015561812859434084;0.7976900037756669;0.014895378219032864;0.7977937054244707;1.0098493378624316
81.90638;1.0445009290479106;0.8333219386222397;0.7979019164576914;-4.236852689242769e-07;-3.0554206664848016e-07;1.0451190293127661;1.0100829104714566;9.998731129450174;0.8336446211557548;0.015562803234953612;0.015561882698887457;0.7976908309645555;0.01489543899222513;0.7977934083838033;1.009847040782305
81.91638;1.044500807824598;0.8333228768386943;0.7979027821145257;-4.245566000361894e-07;-3.0595251486259376e-07;1.0451194070183931;1.0100821581392885;9.99871540591727;0.8336439610063796;0.015562836171360735;0.01556195064218117;0.7976916488864354;0.014895500066870236;0.7977931996804939;1.0098448844138417
81.92638;1.0445006536374088;0.8333237484221382;0.7979036048940695;-4.2539932535518063e-07;-3.063370966055142e-07;1.0451197564168881;1.010081314237837;9.998699870347687;0.83364331631528;0.01556286929727373;0.015562016559118487;0.7976924602552369;0.014895561260048163;0.7977930768299892;1.0098428716135812
81.93638;1.0445004730656275;0.8333245517091471;0.7979043827020978;-4.262133971559313e-07;-3.0669361630166516e-07;1.0451200790983228;1.0100803835506127;9.998684527434014;0.8336426956665284;0.015562902540171368;0.015562080335336433;0.7976932671609628;0.014895622372710344;0.7977930364296458;1.009841005679227
81.94638;1.0445002689998741;0.8333252848402739;0.7979051139762112;-4.2699906869556546e-07;-3.070201932804768e-07;1.045120375564914;1.0100793706202484;9.99866936993881;0.8336421077753339;0.015562935770297376;0.015562141883218233;0.797694070079705;0.01489568320736202;0.7977930748249534;1.009839291036962
81.95638;1.0445000426792497;0.8333259467811905;0.7979057976881544;-4.2775683729790903e-07;-3.0731507224544944e-07;1.0451206448110195;1.0100782784057083;9.998654382695452;0.8336415607772146;0.015562968823497864;0.015562201146637934;0.7976948676880359;0.014895743608011651;0.7977931893289542;1.0098377324590933
81.96638;1.0444997967940393;0.8333265378170346;0.7979064324656822;-4.284872763868509e-07;-3.075763645316332e-07;1.0451208845749551;1.0100771086530773;9.998639552113891;0.833641061673212;0.015563001541076064;0.015562258104789126;0.7976956580911452;0.014895803475009168;0.797793378550974;1.0098363334656832
81.97638;1.0444995369125;0.8333270587639752;0.7979070155130864;-4.291909009081176e-07;-3.078020411679905e-07;1.0451210929358035;1.0100758635933749;9.998624865297232;0.8336406157081031;0.015563033798331436;0.01556231276870108;0.7976964400455749;0.014895862737262266;0.7977936416918305;1.009835095316679
81.98638;1.0444992703107316;0.8333275100815817;0.7979075423149249;-4.2986807033689826e-07;-3.0799050933448996e-07;1.045121269362319;1.0100745472172115;9.998610299928352;0.8336402259129563;0.01556306550119796;0.0155623651633208;0.7976972129573987;0.014895921327850326;0.7977939781799595;1.0098340172559908
81.99638;1.0444990037458064;0.8333278918700395;0.7979080074502932;-4.305190346431356e-07;-3.081410628421414e-07;1.0451214136546225;1.0100731651496324;9.99859582157004;0.8336398934193885;0.01556309656618103;0.01556241531143369;0.797697976149749;0.014895979187990719;0.7977943875992605;1.0098330968304068
82.00638;1.0444987410850253;0.8333282048531429;0.7979084059082607;-4.3114395400270694e-07;-3.0825363995255455e-07;1.0451215245193297;1.0100717240804573;9.998581395405454;0.833639618349044;0.015563126914086105;0.015562463232071489;0.7976987283784248;0.014896036275083532;0.7977948690360223;1.0098323291469435
82.01638;1.0444984818481544;0.8333284513221193;0.7979087334206413;-4.3174273912482916e-07;-3.0832842235877023e-07;1.0451215999682613;1.0100702315791588;9.998566998668657;0.8336394005413197;0.015563156481074751;0.015562508944420702;0.797699467872523;0.014896092557041279;0.7977954209462651;1.009831706618012
82.02638;1.0444982222890467;0.8333286347653739;0.7979089856283643;-4.3231498550119513e-07;-3.0836590346048826e-07;1.0451216392815903;1.010068695524881;9.99855262109089;0.8336392400526108;0.01556318522975489;0.01556255246575377;0.7977001923153316;0.014896147998510828;0.7977960419582434;1.0098312206807778
82.03638;1.0444979578821727;0.8333287592113483;0.7979091578861524;-4.3286023019046e-07;-3.083671818812431e-07;1.0451216445878375;1.0100671229702194;9.998538258296767;0.8336391373072257;0.01556321315446592;0.015562593814324389;0.7977008985438987;0.01489620255139988;0.797796731340346;1.0098308635302768
82.04638;1.0444976848080902;0.8333288296950011;0.7979092460731578;-4.3337829744380296e-07;-3.083339279372944e-07;1.0451216206525031;1.0100655200873632;9.998523908247355;0.8336390931805999;0.015563240286053055;0.01556263302101219;0.7977015826528705;0.014896256158090893;0.7977974896053991;1.0098306278898819
82.05638;1.0444974002430965;0.8333288525432165;0.7979092470776629;-4.3386958723415304e-07;-3.0826821493744813e-07;1.0451215731741625;1.010063893401651;9.998509568450826;0.8336391094458652;0.015563266689035543;0.015562670128120671;0.7977022404642158;0.01489630875679815;0.7977983195981101;1.0098305061664685
82.06638;1.0444971022653249;0.8333288345598987;0.7979091592545081;-4.343352566188266e-07;-3.081725147350483e-07;1.045121507495103;1.0100622503896588;9.998495227679706;0.8336391888346125;0.01556329244440511;0.015562705173062465;0.797702867539143;0.014896360281584082;0.7977992264610388;1.0098304903457362
82.07638;1.0444967898615083;0.8333287822579746;0.7979089832334715;-4.347769742434372e-07;-3.0804956109651713e-07;1.0451214288506396;1.010060599591071;9.998480858903656;0.8336393343908066;0.015563317629728752;0.015562738174543542;0.7977034586213999;0.014896410673450468;0.7978002162340593;1.0098305721185077
82.08638;1.044496463123359;0.8333287014052722;0.7979087218508777;-4.351964348623616e-07;-3.0790211914845466e-07;1.0451213424269639;1.0100589515850984;9.998466423897769;0.833639548916989;0.01556334230298448;0.015562769132555254;0.7977040074413633;0.014896459897761262;0.7978012942476631;1.0098307430763198
82.09638;1.0444961230222252;0.8333285969482298;0.7979083795119888;-4.3559508313916483e-07;-3.077331663971043e-07;1.0451212525250608;1.0100573190654014;9.998451890292683;0.8336398345821036;0.01556336649548697;0.01556279804468945;0.7977045075170139;0.014896507937456175;0.7978024640554642;1.0098309946325752
82.10638;1.0444957703483408;0.8333284737121854;0.7979079618234571;-4.3597404441773914e-07;-3.075464059411453e-07;1.0451211623840524;1.010055714565599;9.998437249762995;0.8336401926402295;0.015563390231419054;0.015562824929714291;0.7977049529948831;0.014896554758697684;0.7978037273226019;1.0098313173234783
82.11638;1.0444954049007726;0.8333283368451078;0.7979074746905508;-4.363342435033672e-07;-3.073464200187961e-07;1.0451210746475161;1.0100541484778853;9.998422521792772;0.8336406236411383;0.015563413561112339;0.015562849838721226;0.79770533906869;0.014896600285175605;0.7978050843284529;1.0098317008068542
82.12638;1.0444950256160954;0.8333281919193435;0.797906923040316;-4.3667665940147585e-07;-3.0713808262284933e-07;1.0451209921365292;1.0100526291182412;9.998407741128627;0.8336411276068263;0.015563436570651982;0.015562872845360459;0.7977056627919823;0.014896644413107991;0.797806534483891;1.0098321350919433
82.13638;1.0444946304474034;0.8333280458782717;0.7979063103702284;-4.370024732182236e-07;-3.069256000760313e-07;1.0451209192264672;1.0100511631137936;9.99839294514234;0.8336417042739034;0.015563459362681595;0.015562894031548473;0.7977059234862052;0.014896687049108424;0.7978080767060591;1.0098326115718357
82.14638;1.0444942158312418;0.8333279079545183;0.797905639502829;-4.3731292786693766e-07;-3.067119011655753e-07;1.045120862716927;1.0100497552410637;9.998378165901228;0.8336423538235753;0.015563482029379686;0.01556291348160757;0.7977061214364325;0.014896728132572779;0.7978097093865569;1.0098331234772973
82.15638;1.0444937767518871;0.8333277890086749;0.7979049140301606;-4.376090298603448e-07;-3.064987006909822e-07;1.0451208310798812;1.0100484087939592;9.998363417884022;0.8336430770575421;0.015563504638729393;0.015562931277468961;0.7977062560999536;0.014896767635168602;0.7978114299063473;1.009833666265369
82.16638;1.0444933072797866;0.8333276998857752;0.7979041390031856;-4.3789148469662853e-07;-3.062870435590823e-07;1.0451208328340362;1.0100471264108366;9.99834869349946;0.8336438749670557;0.015563527240444677;0.015562947490070523;0.7977063259240991;0.014896805546990868;0.7978132343964918;1.0098342373463496
82.17638;1.044492800958411;0.8333276505470675;0.7979033203120441;-4.3816085737569256e-07;-3.060779636716629e-07;1.0451208757123636;1.0100459101280341;9.998333975733404;0.8336447481244583;0.015563549870510753;0.015562962179159446;0.7977063296432366;0.014896841858237888;0.7978151179260287;1.009834834897541
82.18638;1.0444922510412809;0.8333276502142642;0.7979024642400283;-4.384174703762767e-07;-3.058727419880114e-07;1.0451209670164558;1.0100447612403112;9.998319254808827;0.8336456957208788;0.01556357254437886;0.015562975401277018;0.7977062672300828;0.014896876544766426;0.7978170742392595;1.0098354568457195
82.19638;1.0444916509027538;0.8333277072834528;0.7979015777111559;-4.3866102648687274e-07;-3.0567262018899977e-07;1.0451211138367509;1.010043681275911;9.998304541530391;0.8336467152693361;0.015563595261032655;0.01556298721103913;0.7977061397727709;0.014896909563364017;0.7978190953146287;1.0098361005761598
82.20638;1.0444909945909107;0.8333278289646983;0.7979006681334823;-4.3889059252161333e-07;-3.0547853609216623e-07;1.0451213223504559;1.010042672966538;9.998289871367222;0.8336478034296724;0.015563618019444505;0.015562997662330946;0.7977059491394713;0.014896940866758078;0.7978211720813811;1.009836762416483
82.21638;1.0444902774219955;0.8333280212989275;0.7978997428626663;-4.3910511324375705e-07;-3.05291229522314e-07;1.045121597288161;1.010041739747494;9.998275295352885;0.833648957090419;0.015563640820728537;0.015563006812683758;0.7977056982471267;0.014896970426508234;0.7978232959663174;1.0098374365979945
82.22638;1.044489496599234;0.8333282893590043;0.7978988088645724;-4.393038648299721e-07;-3.051115336867087e-07;1.0451219427084604;1.0100408847539635;9.998260866566447;0.8336501739289311;0.015563663657735724;0.015563014719758208;0.7977053918738283;0.01489699823359005;0.7978254598264097;1.0098381151122087
82.23638;1.0444886516372531;0.8333286376475506;0.7978978723213331;-4.3948644848593714e-07;-3.049406965207775e-07;1.0451223631147593;1.0100401103952705;9.998246632472382;0.8336514521420313;0.015563686513775278;0.01556302143346963;0.7977050372990953;0.01489702428328144;0.7978276576141483;1.009838789047383
82.24638;1.0444877440015634;0.8333290700939759;0.7978969378818414;-4.39652493672739e-07;-3.047805358871508e-07;1.045122863554722;1.0100394178648424;9.998232636413233;0.8336527898964552;0.015563709367965237;0.015563026989419741;0.7977046440552348;0.014897048570505188;0.7978298833397209;1.0098394504057089
82.25638;1.0444867757497822;0.8333295889747682;0.7978960077455767;-4.398015035477485e-07;-3.0463316505137836e-07;1.0451234494214978;1.0100388067325692;9.998218919539479;0.8336541845958797;0.015563732202041379;0.015563031413974741;0.7977042227448263;0.01489707109145646;0.7978321307325945;1.009840093295492
82.26638;1.0444857489204968;0.8333301943747993;0.7978950814059839;-4.3993294662502216e-07;-3.045004831929926e-07;1.0451241263124642;1.0100382749315115;9.998205516320771;0.8336556315791698;0.015563755016137196;0.015563034747114245;0.7977037836333193;0.014897091837245567;0.7978343938259975;1.0098407134857426
82.27638;1.0444846667948597;0.8333308853332024;0.7978941568437439;-4.400462709465086e-07;-3.0438395161174685e-07;1.0451248987588522;1.0100378181723355;9.9981924531301;0.8336571233582777;0.015563777837377545;0.01556303706199851;0.797703335689292;0.014897110790467634;0.7978366674745911;1.00984130631493
