time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
82.28638;1.0444835346527805;0.8333316615988574;0.7978932323534759;-4.4014079111530287e-07;-3.042846743187882e-07;1.0451257690215907;1.0100374299316794;9.998179753272279;0.833658650535161;0.015563800695580578;0.015563038470127707;0.79770288593587;0.014897127933496648;0.7978389476962673;1.0098418653720713
82.29638;1.0444823584227045;0.833332524597785;0.7978923071013241;-4.402156345348505e-07;-3.0420348540200324e-07;1.045126738217861;1.0100371034294497;9.998167438705586;0.8336602032441345;0.015563823588933568;0.015563039115788699;0.7977024391145471;0.014897143258590387;0.7978412318846717;1.0098423837370756
82.30638;1.0444811432806056;0.8333334766172521;0.7978913804777354;-4.4026995272876417e-07;-3.0414104896589386e-07;1.045127808280699;1.010036833655867;9.998155535524223;0.8336617716718322;0.015563846485259965;0.015563039158043962;0.7977019983150673;0.014897156773516768;0.797843518363606;1.0098428556879282
82.31638;1.0444798939075457;0.8333345188589072;0.7978904518765917;-4.403033657101266e-07;-3.040979657002931e-07;1.045128982476037;1.0100366179528584;9.99814408762391;0.8336633458655855;0.015563869352116936;0.015563038756782074;0.7977015662758195;0.014897168495603757;0.7978458050470936;1.009843277214727
82.32638;1.0444786155780807;0.8333356499891166;0.7978895209235551;-4.4031610157243874e-07;-3.040749959625163e-07;1.0451302643740012;1.0100364557071484;9.998133157458973;0.8336649155120628;0.01556389217188067;0.015563038075641075;0.7977011457699056;0.01489717844044512;0.7978480880007748;1.0098436469027872
82.33638;1.0444773149710787;0.8333368656722974;0.7978885875045336;-4.4030868636375343e-07;-3.0407354241953143e-07;1.0451316554617482;1.0100363475657628;9.998122811920588;0.8336664700681319;0.01556391493666029;0.015563037272637107;0.7977007383764015;0.014897186626738598;0.7978503614067086;1.0098439672446553
82.34638;1.044476000627725;0.8333381593099523;0.7978876517655108;-4.402816371154951e-07;-3.040958306118951e-07;1.045133153358917;1.0100362948907344;9.998113111778089;0.8336679992253252;0.015563937650144867;0.015563036469790213;0.7977003432861914;0.014897193091254103;0.7978526185449765;1.009844244209626
82.35638;1.0444746829123683;0.8333395237499065;0.7978867141551598;-4.4023554535297903e-07;-3.04144435115023e-07;1.045134752766732;1.010036299875044;9.998104111682265;0.8336694935323162;0.015563960334798217;0.015563035745261591;0.7976999577837997;0.014897197895825366;0.7978548518703595;1.0098444851435255
82.36638;1.0444733730565285;0.8333409522050872;0.7978857753636005;-4.401715366166468e-07;-3.042216037495761e-07;1.0451364474990388;1.0100363650893864;9.998095861744662;0.8336709450686046;0.015563983029432507;0.015563035155486857;0.79769957888807;0.014897201123468633;0.7978570524652289;1.0098446970420394
82.37638;1.0444720818230124;0.8333424375544278;0.7978848361205337;-4.400915865065143e-07;-3.0432871712576034e-07;1.045138231836622;1.0100364919325777;9.99808839950608;0.8336723472955846;0.015564005777303746;0.01556303475877661;0.7976992048818832;0.01489720286290524;0.7978592103730783;1.009844885745914
82.38638;1.0444708187372649;0.8333439713063661;0.7978838969286193;-4.399983904516546e-07;-3.044661363687087e-07;1.0451401012442796;1.0100366799774576;9.998081741534898;0.8336736935168042;0.015564028604536276;0.015563034638597732;0.7976988357456583;0.014897203191342478;0.7978613153284572;1.0098450557243477
82.39638;1.0444695921027796;0.8333455432200064;0.7978829576782999;-4.3989494983940754e-07;-3.046335469623584e-07;1.0451420516088357;1.0100369285135433;9.998075880691966;0.8336749754840894;0.01556405150040778;0.015563034908761172;0.7976984726376745;0.014897202169880802;0.7978633568935067;1.0098452105802356
82.40638;1.0444684091540786;0.8333471416211877;0.7978820172465889;-4.397841132978848e-07;-3.048304573517223e-07;1.0451440772267795;1.0100372383043195;9.998070787218866;0.8336761837956105;0.01556407441733821;0.015563035682622966;0.7976981175468174;0.014897199848205984;0.7978653241801849;1.00984535364199
82.41638;1.0444672754465032;0.8333487544821915;0.7978810734964611;-4.3966845825250315e-07;-3.050565647303668e-07;1.045146169906677;1.0100376114597465;9.99806642061452;0.8336773093857878;0.015564097279057188;0.015563037053720653;0.7976977731694642;0.014897196267548117;0.7978672053694973;1.009845487877026
82.42638;1.0444661944428677;0.8333503708429049;0.7978801237515375;-4.3955050833331607e-07;-3.053117442920808e-07;1.0451483192550712;1.0100380501395865;9.998062739735243;0.8336783446695487;0.015564119984182754;0.015563039112606002;0.7976974427135658;0.014897191456579131;0.7978689876047823;1.0098456153826376
82.43638;1.0444651687122206;0.8333519815289868;0.7978791655742389;-4.394326972248254e-07;-3.0559563026035587e-07;1.0451505122357156;1.0100385556411346;9.998059697469015;0.8336792837750701;0.015564142417013784;0.015563041957709342;0.7976971296713405;0.014897185424523233;0.7978706583906455;1.0098457370578204
82.44638;1.0444642012857028;0.8333535788332735;0.7978781972739826;-4.393170557022489e-07;-3.0590726618763887e-07;1.0451527326505672;1.0100391275249532;9.998057237276846;0.8336801215287851;0.015564164456281511;0.0155630456900213;0.7976968370819563;0.01489717815818829;0.7978722077150748;1.0098458530167287
82.45638;1.0444632957210567;0.8333551560307704;0.7978772174941852;-4.3920520965356084e-07;-3.062450547120082e-07;1.0451549626724272;1.01003976212349;9.998055303611963;0.8336808519731717;0.015564185971198338;0.015563050407824325;0.7976965664029192;0.014897169619464318;0.7978736285266764;1.009845964056459
82.46638;1.0444624558192654;0.8333567076390342;0.7978762243634062;-4.390986169805681e-07;-3.06606907862147e-07;1.0451571862503357;1.0100404521366373;9.998053853173444;0.8336814680181047;0.015564206835223455;0.01556305619857301;0.7976963169717831;0.014897159743540103;0.797874915792297;1.0098460730316094
82.47638;1.044461685440101;0.8333582297794547;0.7978752152372878;-4.389986033818939e-07;-3.069906248261356e-07;1.0451593917072481;1.0100411887661975;9.998052852887684;0.8336819622581292;0.015564226958887194;0.01556306313540547;0.7976960868195881;0.014897148447446372;0.7978760661090689;1.0098461842876107
82.48638;1.0444609878660267;0.8333597195080118;0.7978741871634972;-4.38906333614269e-07;-3.073943531708482e-07;1.0451615716027427;1.0100419643374237;9.998052266665129;0.8336823281477821;0.015564246299033937;0.01556307128263372;0.7976958743684546;0.014897135651111412;0.7978770774704232;1.0098463022890587
82.49638;1.044460365227852;0.8333611738894143;0.7978731372988395;-4.3882281837552593e-07;-3.0781685923627307e-07;1.0451637209604083;1.010042772469637;9.998052044975635;0.8336825610417715;0.015564264840016722;0.015563080695024467;0.7976956793219632;0.014897121299776878;0.7978779482964424;1.0098464312533364
82.50638;1.0444598187120169;0.8333625906749563;0.7978720631106416;-4.387487989855667e-07;-3.0825740838235285e-07;1.0451658362967962;1.0100436069681142;9.998052126904716;0.8336826586512021;0.015564282583670075;0.01556309140390117;0.7976955022060481;0.01489710536325111;0.7978786762739326;1.0098465746250682
82.51638;1.0444593491100964;0.8333639703139668;0.7978709628623019;-4.386845580874178e-07;-3.087153640127541e-07;1.045167916079281;1.0100444625685923;9.998052452066641;0.8336826207613907;0.015564299558122649;0.015563103409291764;0.7976953437486302;0.014897087808472041;0.7978792574236603;1.0098467342870032
82.52638;1.0444589572808536;0.8333653165076822;0.7978698359614608;-4.3862981143192964e-07;-3.091900924519046e-07;1.0451699610119873;1.0100453362977113;9.998052970901536;0.8336824482177051;0.015564315815388445;0.015563116692141207;0.7976952049520616;0.014897068578668389;0.7978796863100512;1.0098469106005659
82.53638;1.0444586446090554;0.8333666346914526;0.7978686824999911;-4.3858397321161605e-07;-3.0968132995551617e-07;1.0451719732683031;1.0100462266631043;9.99805364573574;0.8336821421899743;0.015564331406100721;0.015563131224164329;0.7976950875617934;0.014897047596537278;0.7978799576727387;1.0098471025907134
82.54638;1.0444584130791943;0.8333679309419084;0.7978675023082198;-4.3854664361728407e-07;-3.101893876286891e-07;1.0451739558426234;1.01004713206063;9.998054448232747;0.8336817049018136;0.015564346353762089;0.015563146961599954;0.7976949940168493;0.014897024781546262;0.7978800678048601;1.0098473081626484
82.55638;1.0444582643647324;0.8333692119460724;0.7978662941498266;-4.38517708916135e-07;-3.1071478461161104e-07;1.0451759125755007;1.0100480508187186;9.998055358252184;0.8336811402267915;0.01556436065319228;0.015563163838477102;0.797694926865495;0.01489700007457779;0.7978800151910604;1.0098475247188787
82.56638;1.0444581988154515;0.8333704845061018;0.7978650555291045;-4.384972097200253e-07;-3.112577911783045e-07;1.0451778477023073;1.0100489821193825;9.998056363997932;0.8336804524565052;0.015564374297681417;0.01556318177065996;0.7976948887980088;0.014896973456239342;0.7978798009903995;1.0098477495306435
82.57638;1.0444582158144495;0.8333717540668091;0.7978637833940532;-4.384852815323518e-07;-3.118185332372479e-07;1.0451797649271335;1.0100499265121585;9.998057465844116;0.8336796450859638;0.015564387297525194;0.015563200660299708;0.7976948832663294;0.014896944935411592;0.7978794289513981;1.0098479800303244
82.58638;1.0444583149696667;0.8333730234428517;0.79786247505862;-4.384819148824774e-07;-3.123972551137248e-07;1.0451816676237946;1.0100508864556803;9.998058683459659;0.8336787215014773;0.015564399664270416;0.015563220388344375;0.7976949143508809;0.014896914520309987;0.7978789046133911;1.0098482146139882
82.59638;1.0444584967673534;0.8333742932644769;0.7978611281696769;-4.384867584722914e-07;-3.129940517405444e-07;1.045183559718119;1.0100518665201639;9.998060059420206;0.8336776864380717;0.015564411393321605;0.015563240813665323;0.7976949858981438;0.014896882217031048;0.7978782343564924;1.009848453465847
82.60638;1.0444587626763089;0.8333755637427694;0.7978597402043617;-4.3849950653544703e-07;-3.136085344315489e-07;1.0451854450435594;1.0100528721533255;9.998061651258126;0.8336765461901444;0.015564422464937472;0.015563261791412502;0.7976951012079782;0.0148968480584905;0.797877424594532;1.0098486986176787
82.61638;1.0444591151898053;0.8333768357213162;0.7978583090671815;-4.385206460672105e-07;-3.142400381393806e-07;1.0451873258205104;1.0100539080452546;9.998063519118617;0.8336753074308905;0.015564432852557512;0.015563283187555869;0.7976952630805118;0.014896812120879191;0.7978764808386863;1.0098489534307307
82.62638;1.044459557504091;0.8333781099749196;0.7978568343154789;-4.385518049166895e-07;-3.1488788149288045e-07;1.0451892030506165;1.010054977586736;9.998065721183064;0.8336739759616907;0.015564442534286724;0.015563304883007724;0.7976954735495155;0.01489677451175661;0.7978754070285963;1.0098492225968068
82.63638;1.044460092686204;0.8333793856177457;0.7978553172813909;-4.385954252354272e-07;-3.15551325332847e-07;1.0451910783711311;1.010056082727456;9.99806831097628;0.8336725558086797;0.015564451499285092;0.015563326783277608;0.7976957339571382;0.014896735353253351;0.7978742062348345;1.0098495124448452
82.64638;1.0444607230649976;0.833380659402449;0.7978537600265532;-4.3865412912659407e-07;-3.162297729651375e-07;1.045192954179068;1.0100572236796048;9.998071332259386;0.8336710485174423;0.015564459748840772;0.015563348832788601;0.7976960453902957;0.014896694773752404;0.7978728823590455;1.0098498302077077
82.65638;1.0444614503348244;0.8333819269059628;0.7978521643444083;-4.387302413187791e-07;-3.169232293527986e-07;1.0451948322778923;1.0100583993411592;9.998074816529765;0.8336694531666219;0.015564467307994066;0.01556337101972629;0.797696409257026;0.014896652893259133;0.79787144111316;1.0098501827404336
82.66638;1.044462275891949;0.8333831843104482;0.7978505317402789;-4.38825608382684e-07;-3.1763219369863413e-07;1.0451967137455633;1.0100596079224422;9.998078781867573;0.8336677674479062;0.015564474237614109;0.01556339336634147;0.7976968277627019;0.014896609797913764;0.7978698896987142;1.009850575842441
82.67638;1.0444632008844534;0.8333844284465739;0.7978488638579302;-4.3894148018992915e-07;-3.183568012824118e-07;1.0451985992628485;1.0100608460715432;9.998083231487206;0.8336659890498644;0.015564480615834101;0.01556341591355383;0.7976973028892598;0.014896565535618663;0.7978682364963992;1.0098510137081411
82.68638;1.044464226467072;0.8333856552550434;0.7978471619853394;-4.390784387116515e-07;-3.190961714579656e-07;1.045200488476664;1.0100621073239946;9.998088155978133;0.8336641165167396;0.015564486494508646;0.015563438706962713;0.797697834908744;0.014896520143783743;0.7978664912197154;1.0098514986441067
82.69638;1.0444653544076206;0.8333868592149035;0.7978454264706625;-4.3923656179183364e-07;-3.1984863216748225e-07;1.0452023797067735;1.0100633822081342;9.998093539059086;0.8336621496990377;0.015564491868810855;0.015563461786467489;0.7976984231308077;0.014896473666796159;0.797864664327297;1.0098520320110707
82.70638;1.0444665870839274;0.8333880347741186;0.7978436576518692;-4.394155829233069e-07;-3.206121700603346e-07;1.0452042707201705;1.0100646597398206;9.998099360090205;0.8336600894098736;0.015564496676090472;0.015563485184710731;0.7976990677255646;0.014896426148577556;0.7978627658268703;1.009852615498438
82.71638;1.0444679270033124;0.8333891780612357;0.7978418567668074;-4.3961480077135405e-07;-3.2138449967005203e-07;1.0452061596512185;1.010065928922513;9.998105593547782;0.8336579362784529;0.01556450081284661;0.015563508930940754;0.7976997701268934;0.01489637762552358;0.7978608046618846;1.0098532515268492
82.72638;1.0444693762825075;0.8333902869298508;0.797840025303216;-4.398328771936626e-07;-3.221631727459764e-07;1.0452080450177264;1.0100671801017593;9.998112215052286;0.8336556904767148;0.015564504157346355;0.015563533047737636;0.7977005324352123;0.014896328120410357;0.7978587885946241;1.009853942914612
82.73638;1.0444709358297666;0.833391359483572;0.797838164264276;-4.400677652760846e-07;-3.2294589691459167e-07;1.0452099248369842;1.0100684054228373;9.998119213206841;0.8336533527685236;0.015564506588196254;0.015563557538821783;0.7977013569058945;0.014896277633382625;0.7978567243068713;1.0098546924469727
82.74638;1.044472605363958;0.8333923928878786;0.7978362744785319;-4.4031686935582995e-07;-3.237305948018349e-07;1.045211796306328;1.0100695979420335;9.998126595292156;0.833650925764721;0.015564507990954414;0.01556358238084708;0.7977022456403376;0.014896226142977526;0.7978546178805315;1.0098555032012353
82.75638;1.044474384197177;0.8333933833853375;0.7978343573292206;-4.40577151166025e-07;-3.245151395694749e-07;1.0452136574754813;1.010070751429954;9.998134388233144;0.833648414658957;0.015564508254051231;0.015563607530756885;0.7977032005602079;0.014896173624492925;0.7978524748681758;1.0098563793125679
82.76638;1.0444762709140258;0.8333943266702364;0.7978324152538002;-4.40845097214429e-07;-3.2529720898102807e-07;1.045215509959714;1.0100718617090838;9.99814263875263;0.8336458269585547;0.015564507263938614;0.015563632939117108;0.7977042240208838;0.01489612007739102;0.7978503000314319;1.0098573256478132
82.77638;1.044478262925965;0.8333952180725398;0.7978304518968276;-4.411169229051753e-07;-3.2607448326627224e-07;1.0452173593905005;1.0100729268981534;9.998151399350741;0.8336431713368567;0.015564504905976644;0.015563658553448741;0.7977053197947604;0.014896065546604288;0.7978480983106335;1.0098583463123632
82.78638;1.044480357522433;0.8333960532756306;0.7978284718807458;-4.4138897860028035e-07;-3.268447958427685e-07;1.0452192132019376;1.0100739459326293;9.998160700578286;0.8336404563575945;0.015564501068436145;0.01556368431870334;0.7977064929580504;0.014896010135196843;0.7978458761229517;1.0098594438505182
82.79638;1.0444825528051838;0.8333968296584969;0.7978264804149805;-4.4165818937716555e-07;-3.2760598028518565e-07;1.0452210789851664;1.0100749177854311;9.998170536712811;0.8336376893596293;0.015564495643028291;0.015563710179318343;0.7977077487072477;0.014895954004979393;0.797843640952918;1.009860620000307
82.80638;1.044484846858537;0.8333975470237999;0.7978244835226134;-4.419225023001943e-07;-3.2835590234601e-07;1.045222963685157;1.0100758416422901;9.998180877973155;0.8336348757329083;0.015564488516779962;0.015563736077695435;0.7977090916513377;0.014895897357974761;0.7978414003876215;1.0098618764161584
82.81638;1.0444872362917643;0.8333982076752786;0.797822489027711;-4.4218102890372627e-07;-3.2909278906508304e-07;1.0452248721561783;1.0100767170051186;9.998191692999503;0.8336320191102343;0.01556447956227812;0.01556376195589026;0.7977105253481268;0.014895840409841092;0.7978391620363408;1.0098632143353858
82.82638;1.0444897154363837;0.8333988165382059;0.7978205071645527;-4.424337959757771e-07;-3.2981549340253783e-07;1.0452268059962022;1.0100775437532918;9.998202963441251;0.8336291219720947;0.015564468643332907;0.015563787749855123;0.7977120518801004;0.01489578337032963;0.7978369334718305;1.0098646343036277
82.83638;1.0444922762894315;0.8333993803678539;0.7978185497414058;-4.4268131781552115e-07;-3.3052376330951094e-07;1.0452287634737478;1.0100783219223282;9.998214687804929;0.8336261859270934;0.0155644556364816;0.015563813365711696;0.7977136722911803;0.014895726433402045;0.7978347219993387;1.0098661369355013
82.84638;1.0444949091966247;0.8333999059658747;0.7978166284322143;-4.429241571592705e-07;-3.3121833691795694e-07;1.0452307403704595;1.0100790512821307;9.998226882179326;0.8336232121795785;0.0155644404479522;0.015563838675115285;0.7977153872049207;0.014895669770335764;0.7978325348999966;1.0098677240508467
82.85638;1.0444976035734839;0.8334003992095474;0.7978147537667217;-4.4316279174887127e-07;-3.3190059607881096e-07;1.0452327312472236;1.010079731371087;9.99823958039864;0.8336202023168198;0.015564423014718467;0.015563863547296672;0.797717196870719;0.014895613518598973;0.7978303797269819;1.0098693988130152
82.86638;1.044500348006595;0.8334008651123344;0.7978129352168358;-4.4339779591243306e-07;-3.3257225367573444e-07;1.0452347303199823;1.0100803622387462;9.998252824646316;0.8336171585190265;0.015564403297855092;0.015563887868098416;0.7977191008933788;0.014895557781392482;0.7978282641985869;1.0098711649470147
82.87638;1.0445031302945456;0.8334013078184941;0.7978111816724328;-4.436298562645381e-07;-3.332353236747096e-07;1.045236731792171;1.0100809456587487;9.998266648242012;0.8336140829103444;0.015564381278594677;0.015563911523534906;0.7977210973860845;0.014895502654138302;0.7978261959672014;1.0098730259881143
82.88638;1.0445059381820454;0.8334017304589824;0.7978095014861678;-4.4385970763749706e-07;-3.3389189976162756e-07;1.0452387299222108;1.010081485480916;9.99828106678717;0.8336109772483319;0.01556435696611069;0.015563934384569324;0.7977231819533371;0.01489544824891097;0.7978241823005703;1.009874984661511
82.89638;1.0445087604511645;0.8334021349639433;0.7978079019231491;-4.440883169922106e-07;-3.345436090385907e-07;1.045240719014549;1.010081985915338;9.998296078590188;0.8336078437477816;0.01556433040924685;0.01556395631233236;0.7977253479259857;0.014895394689374387;0.7978222297883073;1.009877042765688
82.90638;1.044511586826958;0.833402521707327;0.7978063892965805;-4.4431693893284883e-07;-3.3519133466340885e-07;1.0452426933073522;1.0100824489801197;9.998311663771885;0.8336046859770762;0.015564301689454638;0.015563977180340957;0.7977275874992464;0.014895342098277831;0.7978203448733582;1.0098792016266844
82.91638;1.0445144069295966;0.8334028893336941;0.7978049702385844;-4.445468378501657e-07;-3.3583551871937356e-07;1.0452446466098342;1.0100828738555172;9.998327781233195;0.8336015091678478;0.015564270909328055;0.015563996904122666;0.7977298921746426;0.014895290593725815;0.7978185350904633;1.0098814620556438
82.92638;1.0445172105924994;0.8334032350429076;0.7978036524234131;-4.4477901833671987e-07;-3.3647652611796814e-07;1.0452465718529842;1.0100832587251731;9.99834436858738;0.8335983200853715;0.015564238195013482;0.015564015450874843;0.7977322527272803;0.014895240283909837;0.7978168097177346;1.0098838241177903
82.93638;1.0445199887229533;0.833403555200066;0.7978024437814029;-4.4501431911169054e-07;-3.3711465005635105e-07;1.0452484608415757;1.0100836025765305;9.99836135062102;0.8335951260998989;0.015564203693167371;0.01556403282205028;0.7977346595781448;0.014895191260134735;0.7978151794276463;1.0098862881938433
82.94638;1.0445227323018622;0.8334038463000183;0.797801351147119;-4.452537610728962e-07;-3.377499857957508e-07;1.0452503044656507;1.0100839055234578;9.998378654088347;0.8335919338109867;0.015564167561767135;0.01556404903451371;0.7977371030578799;0.014895143589182421;0.7978136554457612;1.0098888564746016
82.95638;1.044525431283484;0.8334041062114119;0.7978003796338973;-4.454986010117997e-07;-3.3838252244355175e-07;1.0452520935619452;1.010084168893997;9.998396217367667;0.8335887485392622;0.015564129961021246;0.015564064109584436;0.7977395732269408;0.014895097304270733;0.7978122485237933;1.009891532202702
82.96638;1.0445280754736626;0.8334043346632504;0.797799532981523;-4.457501298815122e-07;-3.3901248983785057e-07;1.0452538197964485;1.0100843952424199;9.998413989729665;0.8335855749249934;0.01556409103386413;0.015564078058825384;0.7977420597055092;0.01489505240256644;0.7978109680007271;1.0098943172669965
82.97638;1.0445306557479046;0.8334045325985961;0.7977988140278564;-4.460095622015809e-07;-3.3964063078000924e-07;1.0452554756948058;1.0100845871406814;9.998431925497743;0.8335824172710273;0.015564050892810098;0.01556409086972847;0.7977445518801768;0.014895008850846646;0.7978098212077014;1.009897211443285
82.98638;1.0445331639079227;0.8334047016005612;0.7977982246608921;-4.462779531063559e-07;-3.402680932225274e-07;1.0452570540805501;1.0100847459062818;9.998449980579432;0.8335792789704277;0.015564009631711662;0.015564102504487382;0.797747039687935;0.014894966599932946;0.7978088132620087;1.0099002132219579
82.99638;1.044535591480158;0.8334048440349112;0.7977977653864164;-4.465561239826406e-07;-3.408959673436675e-07;1.045258547701073;1.0100848715163597;9.998468115170551;0.8335761619771569;0.015563967341115445;0.015564112909417786;0.7977495144225174;0.014894925603555932;0.7978079472223403;1.009903320085953
83.00638;1.04453792932503;0.8334049633004365;0.7977974347093956;-4.4684453893738986e-07;-3.4152485202880497e-07;1.0452599494922363;1.010084962683311;9.998486302599638;0.8335730669354617;0.015563924110764;0.015564122023372283;0.7977519687020321;0.014894885830502774;0.7978072243166507;1.0099065281480186
83.01638;1.0445401690054275;0.8334050630719048;0.7977972288107638;-4.4714312748719803e-07;-3.4215498096553777e-07;1.0452612530234657;1.0100850173380491;9.998504537200168;0.8335699935239392;0.015563880028481362;0.015564129784703028;0.7977543959529367;0.014894847271494796;0.7978066442806708;1.0099098316900508
83.02638;1.044542303768964;0.8334051458334205;0.7977971424665427;-4.4745150842755536e-07;-3.4278679214378847e-07;1.0452624525371748;1.0100850339620542;9.998522831642793;0.8335669407468992;0.015563835178514474;0.015564136141386575;0.7977567902026073;0.01489480993650915;0.7978062061835007;1.0099132229876324
83.03638;1.0445443280561588;0.8334052127987609;0.7977971707284885;-4.477696286027659e-07;-3.4342134454861455e-07;1.045263543091685;1.0100850124853586;9.998541207997334;0.8335639075449552;0.015563789644777379;0.015564141059368618;0.7977591458494716;0.014894773836256923;0.7978059089516113;1.0099166931023928
83.04638;1.044546237221732;0.8334052651442722;0.7977973096162019;-4.4809798388009596e-07;-3.4406041519150033e-07;1.0452645207187647;1.0100849550020878;9.998559692410094;0.8335608938315578;0.015563743525741724;0.01556414451765186;0.7977614571163028;0.014894738969574686;0.7978057511353533;1.0099202330056818
83.05638;1.044548027936275;0.8334053044339483;0.7977975554898111;-4.484371047699556e-07;-3.447063281724999e-07;1.0452653823139326;1.0100848668456908;9.99857831267927;0.833557900932172;0.015563696943689814;0.015564146492541751;0.7977637179024918;0.014894705335286333;0.7978057312107747;1.0099238337829057
83.06638;1.0445496982012363;0.8334053318748729;0.7977979040902797;-4.4878709925832705e-07;-3.453615684994574e-07;1.0452661256219897;1.0100847565330378;9.99859709630695;0.833554930618299;0.015563650028801937;0.01556414694992078;0.7977659222020757;0.014894672951039275;0.7978058480438573;1.0099274863263028
83.07638;1.044551246770896;0.8334053473716744;0.7977983497757569;-4.491479004379159e-07;-3.460284049649618e-07;1.0452667485606595;1.0100846347295254;9.998616070995325;0.8335519839661902;0.015563602885129434;0.01556414584924895;0.7977680643483507;0.01489464185503014;0.7978061000912935;1.0099311813404204
83.08638;1.0445526726877747;0.8334053492734766;0.7977988849587379;-4.49519650701796e-07;-3.4670857977351673e-07;1.0452672479990317;1.0100845141203696;9.99863526626659;0.8335490611818047;0.015563555568643483;0.015564143144312004;0.7977701391231103;0.01489461209377569;0.7978064845755066;1.009934909355575
83.09638;1.0445539755469606;0.8334053352904828;0.7977994999936305;-4.499025262820817e-07;-3.4740309086065873e-07;1.0452676195400628;1.0100844095173869;9.998654708116257;0.8335461620475463;0.015563508098184697;0.015564138775146452;0.7977721424701579;0.01489458371249924;0.7978069976593484;1.0099386605435934
83.10638;1.0445551563827336;0.833405303874707;0.7978001838305411;-4.5029640573452965e-07;-3.4811222996185895e-07;1.0452678584819581;1.0100843367446384;9.998674405066659;0.8335432866405533;0.015563460480206293;0.015564132662691748;0.7977740723624331;0.014894556747609535;0.7978076346492629;1.009942424839012
83.11638;1.0445562183329549;0.8334052548081612;0.7978009251784302;-4.5070079168697066e-07;-3.488357035409264e-07;1.0452679608101703;1.0100843112080473;9.99869434240888;0.8335404356667023;0.0155634127155025;0.015564124726405271;0.7977759287456746;0.014894531215621542;0.7978083901427698;1.0099461926602968
83.12638;1.0445571662880386;0.8334051886765127;0.797801713427053;-4.5111477554743467e-07;-3.495726586331363e-07;1.0452679229793753;1.0100843472606633;9.99871449441672;0.8335376098800362;0.015563364791253758;0.01556411491398063;0.7977777127448374;0.01489450710844365;0.7978092585234391;1.0099499557087586
83.13638;1.0445580059350004;0.8334051060484374;0.7978025389699136;-4.5153703368316306e-07;-3.503217000636254e-07;1.0452677410420685;1.0100844580961152;9.998734837018599;0.8335348093249663;0.015563316683910042;0.015564103198358077;0.7977794258735922;0.014894484401284462;0.7978102344872671;1.0099537068553397
83.14638;1.0445587431387668;0.8334050073451454;0.7978033936209321;-4.519660886595843e-07;-3.5108094851413776e-07;1.0452674108383586;1.010084655528235;9.998755346707263;0.8335320330371653;0.015563268376707955;0.01556408955574736;0.7977810693686206;0.01489446306304617;0.7978113134081856;1.0099574395427824
83.15638;1.044559383337726;0.8334048930271757;0.797804271328219;-4.5240078666407944e-07;-3.518482931168336e-07;1.045266929063196;1.0100849491900497;9.998775999257669;0.8335292785775512;0.015563219884156503;0.015564073975709967;0.7977826436086186;0.014894443059050029;0.7978124913284946;1.0099611478524486
83.16638;1.0445599308715625;0.8334047628025075;0.7978051680050107;-4.5284040420812204e-07;-3.526218810371063e-07;1.0452662941148698;1.010085345200121;9.99879677740466;0.8335265413588672;0.015563171277136608;0.015564056481736624;0.7977841478652198;0.01489442435376855;0.7978137642419227;1.0099648266130012
83.17638;1.0445603889289128;0.8334046142003169;0.7978060802797186;-4.532842325458453e-07;-3.534006364935887e-07;1.0452655064004284;1.0100858455768047;9.99881766995347;0.8335238148238623;0.015563122682265205;0.01556403712613335;0.7977855806388359;0.014894406927041014;0.7978151271428287;1.009968470871642
83.18638;1.0445607594308468;0.8334044421078747;0.7978070045766072;-4.537314391651411e-07;-3.541845925109308e-07;1.0452645677376606;1.0100864496276025;9.998838661664262;0.8335210910248675;0.015563074243843443;0.015564015975871487;0.7977869403960058;0.014894390785805138;0.7978165739618384;1.009972075345424
83.19638;1.0445610424866816;0.8334042396423329;0.7978079369606721;-4.5418137183539615e-07;-3.549748843103975e-07;1.0452634799377685;1.0100871560125773;9.998859736497089;0.8335183608912904;0.01556302608039249;0.015563993099686736;0.7977882263613496;0.014894375948456677;0.7978180983861318;1.009975634411299
83.20638;1.0445612366903307;0.8334039996364391;0.7978088731428029;-4.546336500582601e-07;-3.5577339266520005e-07;1.0452622437369063;1.0100879635307736;9.998880888939642;0.8335156150038129;0.015562978268679369;0.015563968553663281;0.7977894392668221;0.014894362423984626;0.7978196945792535;1.0099791426277318
83.21638;1.044561340302732;0.8334037158279172;0.797809809128155;-4.5508785242300425e-07;-3.5658196907805e-07;1.0452608587021404;1.0100888707899478;9.998902120250797;0.8335128445880146;0.015562930862261343;0.015563942380342869;0.7977905815733177;0.014894350203417797;0.7978213575813153;1.0099825955248174
83.22638;1.0445613520984203;0.8334033830138387;0.7978107421656686;-4.55543234396568e-07;-3.5740149779373757e-07;1.0452593235173755;1.0100898753952243;9.998923420435492;0.8335100416253521;0.015562883921179842;0.015563914626343761;0.7977916566057177;0.014894339253626588;0.7978230832815821;1.0099859907827518
83.23638;1.0445612714139925;0.8334029965232517;0.7978116703561601;-4.559988960155895e-07;-3.582316316535925e-07;1.0452576364344837;1.010090972958058;9.998944754370056;0.8335071985075801;0.015562837519687919;0.015563885358999288;0.7977926671223446;0.014894329525962846;0.7978248678846978;1.0099893297546367
83.24638;1.0445610969970893;0.8334025517426333;0.797812591809438;-4.564539826255374e-07;-3.5907135086490124e-07;1.0452557960130793;1.010092157006009;9.998966062164273;0.8335043083052527;0.01556279173497714;0.015563854663369717;0.797793614196953;0.014894320978087112;0.7978267077629343;1.0099926179669405
83.25638;1.0445608254641463;0.8334020437675155;0.7978135046157802;-4.5690735996998934e-07;-3.5991939318709124e-07;1.0452538019282747;1.0100934200063716;9.998987267370834;0.8335013656144808;0.015562746645365746;0.015563822619523666;0.7977944968492896;0.014894313569499438;0.7978285999271499;1.0099958634270523
83.26638;1.0445604514698899;0.8334014677828866;0.7978144066472992;-4.5735729666390056e-07;-3.607740769330773e-07;1.0452516560098732;1.0100947541698078;9.999008283436288;0.8334983670794793;0.015562702341143502;0.015563789276916562;0.7977953127445825;0.01489430723981933;0.7978305419733424;1.0099990737545785
83.27638;1.0445599691307794;0.8334008203486833;0.7978152954163779;-4.5780163356445786e-07;-3.616331553744039e-07;1.0452493626205284;1.0100961517845923;9.99902901943391;0.8334953117616957;0.01556265892330254;0.015563754646384858;0.7977960597575031;0.014894301917566894;0.7978325309212906;1.0100022544553207
83.28638;1.0445593732818037;0.8334000998465714;0.7978161688818962;-4.5823805183934107e-07;-3.6249406600771906e-07;1.0452469270535147;1.0100976056438165;9.999049387340529;0.8334922017807488;0.015562616480195404;0.015563718718867166;0.7977967370972411;0.014894297543319432;0.7978345620953459;1.0100054095263276
83.29638;1.0445586607642054;0.8333993056682808;0.7978170259845272;-4.5866432939099315e-07;-3.6335415699654297e-07;1.0452443535525469;1.0100991091702054;9.999069303143905;0.8334890424489327;0.015562575064831347;0.01556368149511439;0.7977973450524368;0.014894294065804507;0.7978366296905272;1.0100085427014631
83.30638;1.0445578311059804;0.8333984378896439;0.7978178660049597;-4.5907874414661934e-07;-3.6421077643083183e-07;1.0452416443418757;1.0101006559786068;9.99908867849961;0.8334858416511515;0.015562534695833402;0.015563642995598266;0.7977978845543654;0.014894291430552056;0.7978387285869604;1.0100116573324864
83.31638;1.0445568857195575;0.8333974977343629;0.7978186879648655;-4.594804411577202e-07;-3.6506143396914537e-07;1.045238798873921;1.0101022399934825;9.999107414156061;0.8334826085799657;0.015562495373038884;0.01556360324673354;0.7977983577841588;0.014894289587912047;0.7978408554149063;1.0100147558416204
83.32638;1.0445558267725368;0.8333964879376908;0.797819490865965;-4.5986941745902844e-07;-3.659039164322865e-07;1.045235814479138;1.0101038568736485;9.999125406462417;0.8334793520935369;0.015562457086783464;0.015563562269616476;0.7977987685662632;0.014894288495822354;0.7978430082226979;1.0100178395487447
83.33638;1.0445546565176773;0.8333954131101476;0.797820273861055;-4.6024600294508544e-07;-3.667362838742827e-07;1.0452326890644978;1.010105504807701;9.99914256298688;0.8334760801734616;0.015562419817784097;0.015563520087507662;0.7977991212403502;0.014894288101254106;0.7978451858879261;1.0100209082651128
83.34638;1.044553376462716;0.8333942800366934;0.7978210359380871;-4.606103694256145e-07;-3.6755690209051826e-07;1.045229422975602;1.0101071830753472;9.99915880771645;0.8334728004875502;0.01556238353930084;0.015563476743513164;0.797799419267045;0.014894288333185884;0.7978473883264909;1.0100239604067496
83.35638;1.0445519870174986;0.8333930971234186;0.7978217757246128;-4.6096252589203975e-07;-3.6836445741113536e-07;1.0452260184032451;1.0101088898324804;9.999174069636203;0.8334695202975249;0.015562348228672113;0.015563432312353265;0.7977996652250686;0.0148942891251443;0.7978496165362327;1.010026993700644
83.36638;1.044550487726323;0.833391873438013;0.7978224913731016;-4.613024314881479e-07;-3.691578633894263e-07;1.0452224776463144;1.0101106208515078;9.99918827658255;0.8334662453776992;0.01556231388012571;0.015563386904941166;0.7977998615363507;0.014894290438387551;0.7978518714482883;1.0100300052202236
83.37638;1.0445488769537834;0.8333906181536987;0.7978231802206158;-4.616297922013828e-07;-3.699362440393087e-07;1.045218802111173;1.0101123698349637;9.999201358396979;0.8334629790779245;0.015562280510576143;0.015563340662863568;0.7978000104348212;0.014894292267621127;0.797854152688029;1.0100329910942916
83.38638;1.0445471524721257;0.8333893396772447;0.7978238386845398;-4.6194378770387024e-07;-3.706990836320686e-07;1.0452149927021763;1.0101141298950584;9.999213240706673;0.8334597231114365;0.015562248150177127;0.01556329373633532;0.7978001133024692;0.014894294638374769;0.7978564583456931;1.0100359470311602
83.39638;1.0445453139188299;0.8333880445685948;0.7978244631663752;-4.6224316135637357e-07;-3.714463086213615e-07;1.0452110505648973;1.0101158948954274;9.999223841257454;0.8334564797926547;0.015562216817911185;0.015563246269773737;0.7978001704231364;0.014894297598512846;0.7978587858754295;1.0100388696450624
83.40638;1.0445433645338833;0.8333867376892877;0.7978250515007553;-4.6252643735084893e-07;-3.7217816217096464e-07;1.04520697739414;1.010117659890858;9.999233083720656;0.8334532529326671;0.015562186511822361;0.015563198415385483;0.7978001814565538;0.014894301203547183;0.7978611333900263;1.0100417573091278
83.41638;1.0445413109421364;0.8333854232980781;0.7978256035059178;-4.6279199212269447e-07;-3.728950062214539e-07;1.045202775410581;1.0101194211946254;9.999240908522102;0.8334500466484147;0.015562157230470544;0.015563150344104021;0.7978001458049989;0.014894305500904193;0.7978635001341998;1.0100446099420595
83.42638;1.0445391621026288;0.8333841060662446;0.7978261206999385;-4.6303821095610074e-07;-3.7359725613279206e-07;1.0451984466818185;1.0101211763346718;9.999247269116918;0.8334468641953917;0.015562128999824764;0.015563102218527745;0.7978000624223912;0.014894310523366037;0.7978658857848264;1.0100474285358214
83.43638;1.044536927731631;0.8333827917214645;0.7978266058418816;-4.632636268863656e-07;-3.742855308502098e-07;1.0451939919708926;1.0101229230294406;9.999252123495836;0.8334437080593476;0.015562101875143104;0.01556305415426722;0.797799929940766;0.014894316294034983;0.7978682891769248;1.0100502148737351
83.44638;1.0445346163371545;0.8333814866471626;0.7978270621594801;-4.6346679151864755e-07;-3.749607924946958e-07;1.0451894109928117;1.010124658080996;9.999255427779197;0.8334405808785801;0.01556207591739433;0.01556300621186794;0.797799747547482;0.014894322824213777;0.7978707077204978;1.0100529719973514
83.45638;1.0445322336423892;0.8333801966780143;0.797827492714886;-4.6364619418262974e-07;-3.7562431875742657e-07;1.0451847043216373;1.010126377368966;9.999257135938311;0.8334374865523324;0.015562051169395918;0.01556295840841335;0.7977995154434123;0.014894330100947947;0.7978731380802178;1.010055705288368
83.46638;1.0445297820572081;0.833378926488405;0.7978279005442328;-4.6380046888377736e-07;-3.762774909566071e-07;1.045179874302238;1.0101280754119173;9.999257208735436;0.8334344308659651;0.015562027646895177;0.015562910730956886;0.7977992338993106;0.014894338081765896;0.7978755767820915;1.010058421980753
83.47638;1.0445272615297474;0.8333776798660731;0.7978282890435248;-4.639286283114812e-07;-3.769212910281283e-07;1.045174924344495;1.010129744068001;9.999255628324846;0.8334314209728002;0.015562005342427727;0.015562863157111279;0.7977989021892078;0.01489434669766083;0.7978780198337451;1.0100611287541656
83.48638;1.0445246714490144;0.8333764602482536;0.7978286620200488;-4.6403012911867593e-07;-3.775559007103102e-07;1.0451698583865203;1.0101313721186513;9.99925240706529;0.8334284643032317;0.01556198423301214;0.015562815680046341;0.7977985187718513;0.014894355856720621;0.7978804627653311;1.0100638302143148
83.49638;1.0445220122484575;0.8333752709460125;0.7978290237903906;-4.6410465360616984e-07;-3.7818071338221256e-07;1.0451646808307455;1.0101329469002274;9.999247583710687;0.8334255681468542;0.015561964281442488;0.015562768323510178;0.7977980816219103;0.01489436545214728;0.7978829017349718;1.0100665295653448
83.50638;1.0445192856175447;0.8333741149148692;0.7978293791846778;-4.6415163238845246e-07;-3.787944750086353e-07;1.0451593961574244;1.0101344568194743;9.99924120856186;0.8334227402096627;0.015561945441240567;0.015562721135137425;0.7977975879325742;0.01489437538044314;0.7978853340080436;1.0100692296846154
83.51638;1.044516494128918;0.8333729947944913;0.7978297332438886;-4.6417002498233e-07;-3.7939558443866327e-07;1.0451540084618074;1.0101358917019423;9.999233324336503;0.8334199891901471;0.015561927668953078;0.015562674163536865;0.7977970344771522;0.01489438556395903;0.7978877575590264;1.0100719329608665
83.52638;1.0445136411422364;0.8333719134326679;0.797830091193175;-4.64158601752984e-07;-3.7998246160615967e-07;1.0451485219182952;1.0101372408993003;9.99922395681328;0.8334173242892388;0.015561910919273073;0.015562627439462667;0.7977964187616471;0.014894395954681248;0.7978901708053708;1.0100746406356766
83.53638;1.0445107307450907;0.8333708736532357;0.797830458252512;-4.6411622801191847e-07;-3.805536871743624e-07;1.0451429418251623;1.0101384926785564;9.999213121635826;0.8334147543296829;0.01556189512043544;0.015562580978660805;0.7977957395236841;0.014894406509386681;0.7978925720375818;1.0100773529173783
83.54638;1.044507768047721;0.8333698769611498;0.7978308389845472;-4.6404187639780637e-07;-3.811080281935863e-07;1.0451372752369783;1.010139636043661;9.999200834288812;0.8334122876124431;0.015561880153208182;0.015562534803460443;0.7977949968541952;0.014894417169968022;0.7978949586867523;1.0100800695594891
83.55638;1.0445047598509352;0.8333689230499193;0.7978312374312364;-4.6393462454740255e-07;-3.81644439752359e-07;1.045131531257137;1.0101406625429747;9.999187110917628;0.8334099320845274;0.015561865847329328;0.015562488957849667;0.7977941925619209;0.014894427868828148;0.7978973276152649;1.0100827902896687
83.56638;1.044501714769635;0.833368010846306;0.7978316580256816;-4.6379382330675557e-07;-3.821620900375165e-07;1.0451257203413606;1.0101415669267053;9.999171967306284;0.8334076954560593;0.015561851998909233;0.015562443498385975;0.7977933298810383;0.01489443853641177;0.797899676039028;1.0100855149908297
83.57638;1.0444986429544234;0.8333671394956877;0.7978321059924343;-4.636193609901505e-07;-3.826603513729639e-07;1.0451198525890388;1.0101423476411517;9.99915542579355;0.8334055853014524;0.015561838398306622;0.015562398479431899;0.7977924127414949;0.014894449104352761;0.7979020018039193;1.0100882434719258
83.58638;1.0444955561882856;0.8333663083256464;0.7978325872251879;-4.6341177952904115e-07;-3.831386355482539e-07;1.0451139373675118;1.0101430066118826;9.99913752455248;0.833403608434345;0.015561824855659694;0.015562353954846045;0.7977914453221083;0.014894459508722506;0.7979043029582488;1.010090974868823
83.59638;1.044492467602667;0.8333655160472401;0.7978331080927025;-4.6317220603220583e-07;-3.8359628809885203e-07;1.0451079840791575;1.0101435473790765;9.999118319044113;0.833401769523496;0.015561811230174387;0.015562309980095326;0.7977904315658358;0.014894469682872523;0.7979065769011308;1.0100937071155607
83.60638;1.0444893904538388;0.8333647598699153;0.7978336752931725;-4.629023014800009e-07;-3.840327612460964e-07;1.0451020017238442;1.01014397350018;9.99909787281458;0.8334000701656322;0.015561797458100166;0.015562266603269101;0.797789375169427;0.014894479545110749;0.7979088195059719;1.0100964370647376
83.61638;1.044486336983281;0.8333640357040443;0.7978342958276491;-4.626041946662869e-07;-3.8444798490911133e-07;1.0450959984424586;1.0101442890818217;9.999076250625043;0.8333985090075583;0.015561783551788373;0.015562223860943063;0.797788280591105;0.014894488997757955;0.7979110254080488;1.0100991607347842
83.62638;1.0444833175094712;0.833363339790805;0.7978349764918357;-4.6228029417107264e-07;-3.848425344033953e-07;1.0450899825661206;1.010144499659932;9.999053522922955;0.8333970826881214;0.015561769570137007;0.015562181787356955;0.7977871540209539;0.014894497936392422;0.7979131890887716;1.0101018728617384
83.63638;1.0444803393946434;0.8333626701997323;0.7978357227749366;-4.6193301649646733e-07;-3.852174253034976e-07;1.0450839634698;1.0101446114012178;9.999029763863266;0.8333957873052704;0.015561755595028835;0.015562140432465057;0.7977860035380704;0.014894506256030627;0.7979153052518292;1.0101045666228017
83.64638;1.0444774064354712;0.8333620265382619;0.7978365386038802;-4.615645885002673e-07;-3.8557391418179713e-07;1.0450779515124415;1.0101446295324108;9.99900504195367;0.833394619577003;0.015561741728815252;0.015562099866285197;0.7977848387995595;0.014894513848135064;0.7979173686825317;1.0101072338958437
83.65638;1.0444745190663196;0.8333614085539915;0.7978374271991332;-4.611770598461726e-07;-3.859132786631804e-07;1.0450719578869556;1.0101445575417125;9.998979423121504;0.8333935772802241;0.015561728094541732;0.015562060152576914;0.7977836705252574;0.014894520596965935;0.7979193740505992;1.0101098656428225
83.66638;1.0444716754390355;0.8333608154089084;0.7978383913398731;-4.607722618070113e-07;-3.862363672337337e-07;1.0450659942982106;1.010144397635781;9.998952977587212;0.8333926596621044;0.015561714820565606;0.015562021319563557;0.7977825100801135;0.014894526384845792;0.7979213160268201;1.010112453029077
83.67638;1.0444688728966471;0.8333602453998039;0.7978394327063374;-4.6035164308814044e-07;-3.8654334175657816e-07;1.0450600731161044;1.0101441517882508;9.998925780162715;0.8333918678849362;0.015561702017970047;0.015561983358123489;0.7977813691563794;0.014894531097072554;0.7979231902832546;1.0101149886108736
83.68638;1.0444661084989246;0.8333596952089214;0.7978405516662334;-4.599162909757733e-07;-3.8683376302913663e-07;1.0450542080654002;1.010143822025641;9.998897912902345;0.8333912050056412;0.015561689775310401;0.015561946242798249;0.7977802591982555;0.014894534617408122;0.7979249942720588;1.0101174659747838
83.69638;1.044463378245365;0.833359159674012;0.7978417478627791;-4.594668301383562e-07;-3.871067553956977e-07;1.0450484131168254;1.0101434101619249;9.998869466883502;0.8333906757081643;0.015561678168352733;0.01556190995762839;0.797779191295885;0.014894536833103513;0.797926726766974;1.0101198787018753
83.70638;1.0444606766472035;0.8333586325098001;0.7978430206170781;-4.590029969320317e-07;-3.873612709241622e-07;1.0450426997291857;1.0101429179268546;9.998840535893525;0.8333902859008728;0.015561667262854382;0.01556187450705603;0.797778176666229;0.014894537662226747;0.7979283867910041;1.0101222204721862
83.71638;1.0444579975226884;0.8333581068558632;0.7978443687345513;-4.585236192454069e-07;-3.875963239281316e-07;1.0450370756387712;1.0101423464938306;9.998811206424868;0.8333900418853292;0.015561657108361113;0.015561839903238488;0.7977772263065432;0.014894537080893762;0.7979299729482144;1.0101244856449394
83.72638;1.044455334650082;0.8333575755571238;0.7978457904051558;-4.580271675513936e-07;-3.8781104154556545e-07;1.0450315460587412;1.0101416952825553;9.998781552132213;0.833389949592515;0.015561647733728283;0.015561806147494344;0.797776350046588;0.014894535124818694;0.797931483949002;1.0101266689737152
83.73638;1.044452681661745;0.8333570311999738;0.7978472837615578;-4.575120376006452e-07;-3.880047199478818e-07;1.0450261154834453;1.0101409617002244;9.998751641374875;0.8333900144272377;0.015561639153742464;0.015561773224040376;0.7977755563066153;0.014894531864614419;0.7979329196612256;1.0101287650202686
83.74638;1.0444500321647436;0.8333564656738348;0.7978488475964327;-4.569762999510754e-07;-3.881768535175859e-07;1.045020788154588;1.0101401417314484;9.99872154897988;0.8333902413073574;0.01556163138345487;0.015561741107203575;0.7977748521598221;0.014894527379608;0.7979342811922999;1.0101307681048786
83.75638;1.0444473804206669;0.8333558702056714;0.7978504816854421;-4.564174003397956e-07;-3.883269744428426e-07;1.0450155671220105;1.0101392302568408;9.998691352074902;0.8333906347486634;0.015561624441334401;0.015561709772720637;0.7977742426332286;0.01489452175071783;0.7979355701329708;1.0101326728321436
83.76638;1.0444447221482538;0.8333552361489388;0.7978521869867329;-4.558322310606271e-07;-3.884544790880179e-07;1.0450104540046825;1.0101382209216676;9.998661118564895;0.8333911989892514;0.015561618337417031;0.015561679199257245;0.797773729454398;0.014894515060946342;0.7979367879481952;1.0101344744817446
83.77638;1.0444420551401161;0.83335455554291;0.7978539652325836;-4.552176824361443e-07;-3.8855866332633474e-07;1.045005449954238;1.010137106060685;9.998630908797667;0.8333919378911372;0.015561613063685597;0.015561649371245634;0.7977733106984836;0.014894507389178815;0.7979379355948031;1.0101361683583576
83.78638;1.044439379707084;0.8333538210310173;0.7978558176974018;-4.545710885889119e-07;-3.886389752861699e-07;1.0450005558885218;1.0101358773774183;9.998600783203015;0.833392854547801;0.015561608596705476;0.01556162029273298;0.7977729818939674;0.014894498806886907;0.7979390135254096;1.0101377489455432
83.79638;1.0444366989426672;0.8333530256696414;0.7978577445631025;-4.538900859736143e-07;-3.886953274470005e-07;1.044995771306252;1.0101345274005011;9.998570803877719;0.8333939505926293;0.015561604905546181;0.015561591988855364;0.7977727371151854;0.014894489381476014;0.7979400224926037;1.010139210357033
83.80638;1.044434018572;0.833352163629512;0.7978597455445042;-4.531724094703117e-07;-3.887282248660071e-07;1.0449910932416497;1.010133050711499;9.998541037643417;0.8333952257499572;0.015561601956522123;0.015561564501004977;0.797772569517846;0.014894479167838879;0.7979409644660883;1.0101405478931111
83.81638;1.0444313466498927;0.8333512318434372;0.7978618212053399;-4.524159841056801e-07;-3.8873861032610897e-07;1.044986517017661;1.0101314438186546;9.998511567094495;0.8333966778065273;0.01556159972142781;0.015561537896649526;0.797772472268179;0.014894468189743682;0.7979418428974233;1.0101417594348445
83.82638;1.0444286930620579;0.8333502307589319;0.7978639739726079;-4.5161911210813103e-07;-3.8872752861280324e-07;1.0449820381122774;1.0101297038968984;9.998482504117804;0.833398302774762;0.015561598194298717;0.01556151226807808;0.7977724388476963;0.014894456440497694;0.7979426624847045;1.010142845951651
83.83638;1.0444260681328468;0.8333491633515534;0.7978662077368412;-4.507806986356177e-07;-3.886957902525994e-07;1.0449776533826767;1.010127827996685;9.998453995514133;0.833400095450991;0.015561597395961906;0.015561487713114835;0.7977724621747307;0.014894443902391032;0.7979434284949594;1.0101438111889591
83.84638;1.0444234814984814;0.8333480340973438;0.7978685260240869;-4.4990024727588416e-07;-3.8864387653338167e-07;1.0449733614011762;1.0101258134941167;9.998426212995913;0.8334020498421262;0.015561597352922295;0.015561464331731775;0.797772534982783;0.014894430561679054;0.7979441457299387;1.0101446606102198
