time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
83.85638;1.0444209432565914;0.8333468484916592;0.7978709302283532;-4.489775245748941e-07;-3.8857205010828746e-07;1.0449691618988681;1.0101236586873104;9.998399335104136;0.8334041593446825;0.01556159807078504;0.01556144222856685;0.797772651585779;0.014894416419750946;0.7979448180973215;1.0101454000794237
83.86638;1.044418465876881;0.8333456121917627;0.7978734194580193;-4.4801257105978767e-07;-3.8848039968916995e-07;1.044965055190546;1.0101213625611445;9.998373538046726;0.8334064170791656;0.015561599528374286;0.015561421496593864;0.7977728085781349;0.014894401501288347;0.7979454495843865;1.0101460347987354
83.87638;1.044416063616381;0.8333443299510672;0.797875991485798;-4.470061180969467e-07;-3.8836892090995974e-07;1.0449610429984657;1.0101189245516318;9.998348994281276;0.8334088155969152;0.015561601690476302;0.015561402204844834;0.797773003890618;0.014894385849262472;0.797946045341994;1.0101465683852433
83.88638;1.0444137501364799;0.83334300490241;0.79787864309452;-4.4595962127960225e-07;-3.88237692129426e-07;1.0449571288828505;1.0101163454533983;9.99832585965354;0.8334113459189919;0.015561604512006895;0.015561384400570477;0.7977732350174073;0.014894369513128483;0.7979466112178625;1.0101470026953887
83.89638;1.0444115377875172;0.8333416385236082;0.7978813698070779;-4.448749093639809e-07;-3.880868244311521e-07;1.0449533166595184;1.0101136287711459;9.998304251102832;0.8334139973255295;0.015561607933341654;0.015561368106016864;0.7977734978048117;0.014894352545124305;0.7979471528671359;1.0101473389879119
83.90638;1.0444094385936784;0.8333402308979254;0.7978841663971923;-4.4375385437775254e-07;-3.879160523576877e-07;1.044949608937504;1.0101107810371768;9.998284241071794;0.8334167581523619;0.015561611883732814;0.0155613533142091;0.797773786791635;0.014894335009556404;0.7979476756223358;1.010147579239888
83.91638;1.0444074640077938;0.8333387806013792;0.7978870282424043;-4.4259798823718766e-07;-3.8772432824090534e-07;1.0449460070553511;1.0101078109712915;9.998265873137564;0.8334196164098182;0.015561616287867208;0.015561339995162505;0.797774096398727;0.014894316996073255;0.7979481841554286;1.0101477264675862
83.92638;1.0444056232674765;0.8333372850105263;0.7978899518897173;-4.414082912060627e-07;-3.87510013714647e-07;1.0449425113719815;1.0101047280541655;9.998249176005253;0.8334225598524975;0.015561621077537086;0.015561328097577062;0.7977744222630172;0.0148942986212739;0.7979486821711379;1.0101477844777935
83.93638;1.0444039224801949;0.8333357412836704;0.7978929341983597;-4.401855408049228e-07;-3.8727147184476474e-07;1.044939121605157;1.0101015406971157;9.998234160062388;0.8334255758728398;0.015561626209126374;0.015561317539969125;0.797774762055647;0.014894280016418803;0.7979491730312733;1.0101477570649382
83.94638;1.0444023652239072;0.8333341469594661;0.7978959713290158;-4.3893080835021355e-07;-3.8700729253276026e-07;1.0449358373663329;1.0100982547742543;9.998220810904058;0.8334286513751505;0.015561631668802436;0.015561308204388441;0.7977751145445988;0.014894261312787233;0.7979496603658895;1.0101476467058097
83.95638;1.044400954229561;0.8333325001209696;0.7978990584931936;-4.376455154236574e-07;-3.867162578018974e-07;1.044932658653214;1.0100948734338908;9.998209100113586;0.8334317729419538;0.015561637459087339;0.015561299936466023;0.7977754779601746;0.014894242632355493;0.7979501480085146;1.0101474544340399
83.96638;1.0443996931132422;0.833330799401861;0.7979021901962254;-4.363311894599751e-07;-3.863975134005881e-07;1.0449295859777012;1.0100913980018469;9.998198996838248;0.8334349270623462;0.015561643581084935;0.015561292556967745;0.7977758499777169;0.014894224088316251;0.7979506398898576;1.01014718108491
83.97638;1.044398586683743;0.8333290438398876;0.7979053609043292;-4.3498930093779624e-07;-3.8605076201682494e-07;1.0449266204328802;1.0100878289956599;9.998190464509701;0.8334380997986733;0.015561650027078837;0.015561285887793692;0.7977762286912874;0.014894205792114344;0.7979511396772718;1.010146828321332
83.98638;1.0443976398978205;0.8333272330347947;0.7979085657872725;-4.3362140943342953e-07;-3.8567612582618336e-07;1.0449237647488923;1.0100841663061826;9.998183463314659;0.833441276350639;0.015561656776835069;0.01556127977641559;0.7977766127324479;0.014894187848863741;0.7979516496165638;1.010146398914998
83.99638;1.0443968569892308;0.8333253674500293;0.7979118005179041;-4.3222959954488145e-07;-3.852737253696438e-07;1.044921024165207;1.0100804095521072;9.99817796481133;0.8334444414593376;0.015561663791019883;0.015561274110816512;0.7977770000992214;0.014894170338456575;0.7979521700896168;1.0101458959563763
84.00638;1.044396240979484;0.8333234484107266;0.7979150606454694;-4.3081672069486973e-07;-3.8484350263911166e-07;1.0449184048196827;1.0100765601613029;9.998173953220883;0.8334475805961792;0.01556167101576288;0.01556126883077618;0.7977773866380695;0.014894153301489738;0.7979527007294573;1.0101453214831793
84.01638;1.0443957932861316;0.8333214779693526;0.7979183418182361;-4.29386178833013e-07;-3.843854635283209e-07;1.0449159112787227;1.0100726231818993;9.99817140184777;0.8334506810931323;0.01556167839642977;0.015561263920853365;0.7977777660184482;0.014894136734549467;0.7979532410737277;1.010144676125676
84.02638;1.0443955141867733;0.8333194587199709;0.7979216401666233;-4.2794164264753184e-07;-3.838997591612024e-07;1.0449135457728902;1.0100686062210111;9.998170249986902;0.8334537324257882;0.015561685884802978;0.01556125936971206;0.7977781315377758;0.014894120596676916;0.7979537899066954;1.0101439597135893
84.03638;1.044395404260285;0.8333173938714092;0.797924951896501;-4.2648682474764504e-07;-3.8338667896621547e-07;1.044911308419086;1.010064517148121;9.998170406210454;0.8334567258810298;0.01556169344079149;0.015561255132642601;0.7977784778375018;0.014894104840534954;0.7979543445253986;1.010143171866115
84.04638;1.0443954652293495;0.8333152876613804;0.7979282724514253;-4.25025295288555e-07;-3.8284703867089813e-07;1.04490919809857;1.010060363411002;9.998171767907907;0.8334596545370222;0.015561701027497061;0.015561251138095778;0.7977788009398119;0.0148940894482717;0.7979549009320722;1.0101423122050823
84.05638;1.0443956986717189;0.8333131459304574;0.7979315957355415;-4.235604508666212e-07;-3.8228249116996747e-07;1.0449072140981062;1.0100561531418455;9.998174234909383;0.8334625129676319;0.015561708596172546;0.01556124731501584;0.7977790970483232;0.014894074434018106;0.7979554551812656;1.0101413799851335
84.06638;1.044396103785766;0.8333109769581971;0.7979349140981086;-4.220954530447851e-07;-3.8169530697597625e-07;1.0449053565138398;1.010051896483928;9.998177714477931;0.8334652961155652;0.01556171607862162;0.015561243611945236;0.797779361660182;0.014894059820439662;0.7979560045887494;1.0101403735030252
84.07638;1.0443966770812299;0.8333087914555423;0.7979382194336139;-4.2063300119618576e-07;-3.810879956123925e-07;1.0449036248079713;1.0100476060306025;9.998182125959875;0.833467998532613;0.015561723400255505;0.015561240007881783;0.797779589589277;0.014894045619411187;0.7979565475926995;1.010139290415428
84.08638;1.0443974146436728;0.8333066013409706;0.7979415042696419;-4.191752153181065e-07;-3.804630939634735e-07;1.0449020161309845;1.0100432966675892;9.998187403466384;0.8334706141689439;0.015561730497934618;0.01556123650670706;0.7977797751880747;0.01489403182570618;0.7979570830162545;1.010138129004514
84.09638;1.044398314249914;0.833304419095165;0.7979447618584123;-4.177236114523497e-07;-3.798229424045216e-07;1.0449005249477783;1.0100389848452531;9.998193491444196;0.8334731360624027;0.01556173732541382;0.015561233126081875;0.7977799124487064;0.014894018417598;0.7979576096771255;1.0101368885309827
84.10638;1.0443993747461586;0.8333022579907645;0.7979479858157029;-4.1627911678466834e-07;-3.79169272867376e-07;1.0448991448750184;1.0100346868396972;9.998200340608768;0.8334755562009108;0.015561743848274672;0.015561229900310877;0.7977799954410582;0.014894005357475306;0.7979581265167573;1.010135568128753
84.11638;1.0444005939206276;0.8333001317252449;0.7979511700638539;-4.1484221317387814e-07;-3.785028260155971e-07;1.0448978714321073;1.0100304171681302;9.998207906879287;0.8334778656607295;0.0155617500360294;0.01556122688461113;0.7977800187333891;0.014893992598897328;0.7979586327915212;1.0101341659656713
84.12638;1.0444019676701344;0.8332980533005557;0.7979543088224497;-4.134130103250622e-07;-3.7782343902507663e-07;1.044896703072174;1.01002618831817;9.99821614779293;0.8334800551280812;0.015561755865469833;0.015561224154373346;0.7977799771815597;0.014893980104327005;0.7979591277227934;1.0101326791673515
84.13638;1.044403491192872;0.8332960349143084;0.7979573962091276;-4.119911533162837e-07;-3.7713071559552726e-07;1.0448956399003317;1.0100220108346487;9.998225019796624;0.8334821160722038;0.015561761333373203;0.01556122179160252;0.7977798658434819;0.014893967853010314;0.7979596100795799;1.0101311041690366
84.14638;1.0444051603327682;0.8332940894848468;0.7979604260728563;-4.105757140451466e-07;-3.7642471045859917e-07;1.0448946819293912;1.0100178928227992;9.99823447631283;0.8334840418142531;0.01556176644761655;0.015561219848988173;0.7977796810142473;0.01489395583190167;0.7979600783529255;1.010129437687748
84.15638;1.0444069703518584;0.8332922315544806;0.7979633924153658;-4.0916517207317524e-07;-3.757060875893736e-07;1.0448938284542295;1.010013839391244;9.99824446335455;0.8334858280701167;0.01556177120589761;0.01556121833768086;0.7977794214253655;0.014893944031238917;0.7979605310638986;1.0101276774518333
84.16638;1.0444089135125851;0.8332904764334438;0.797966289449261;-4.077576512810296e-07;-3.7497588041230893e-07;1.044893078300819;1.0100098526836543;9.998254917697256;0.8334874732940867;0.015561775601435087;0.015561217270145835;0.7977790877101363;0.014893932444841286;0.7979609666330953;1.0101258225756717
84.17638;1.0444109791377336;0.8332888391882087;0.7979691110650127;-4.063514885767196e-07;-3.7423525522959367e-07;1.0448924301257954;1.0100059326545914;9.99826577037709;0.8334889785353717;0.01556177964534835;0.015561216699456978;0.7977786808492445;0.014893921058262262;0.7979613830808291;1.0101238744696908
84.18638;1.0444131547272073;0.8332873342619576;0.7979718505658161;-4.049455660047709e-07;-3.734854897928381e-07;1.0448918817370494;1.0100020781532408;9.99827695281327;0.8334903466797768;0.015561783379923094;0.015561216706143476;0.7977782018778311;0.014893909833960283;0.7979617780456423;1.0101218374871392
84.19638;1.0444154258764116;0.8332859748421982;0.797974500692287;-4.0353905275359116e-07;-3.7272802082571286e-07;1.0448914285609694;1.0099982875129128;9.998288398448835;0.8334915817975772;0.015561786880253134;0.015561217367473344;0.7977776524602054;0.014893898705488228;0.7979621493249223;1.0101197186606767
84.20638;1.0444177766171563;0.8332847717874977;0.7979770535379214;-4.0213120192242606e-07;-3.719643858168699e-07;1.0448910633815152;1.0099945590126915;9.998300036493571;0.8334926893086175;0.01556179024251903;0.015561218751666639;0.7977770345698849;0.014893887580321707;0.7979624958022243;1.010117527441541
84.21638;1.0444201906638881;0.8332837332310421;0.7979795009342296;-4.0072141241585045e-07;-3.71196166817881e-07;1.0448907779959964;1.009990892125804;9.99831178962967;0.833493676483403;0.015561793569904152;0.015561220928930537;0.7977763497645879;0.014893876353205887;0.7979628178456176;1.0101152756031528
84.22638;1.0444226526826574;0.8332828651374705;0.7979818357307571;-3.993092258617867e-07;-3.7042485711885746e-07;1.0448905651568108;1.0099872887621166;9.99832358499626;0.8334945522583574;0.015561796971330824;0.015561223976628097;0.7977755992876372;0.014893864920446349;0.7979631163066246;1.0101129762203107
84.23638;1.0444251494514998;0.8332821717406355;0.7979840529191771;-3.978944902968768e-07;-3.696516955358162e-07;1.0448904189103942;1.0099837533454168;9.998335368197942;0.8334953265001619;0.015561800564785061;0.015561227961517533;0.7977747844499102;0.014893853187802274;0.7979633911081221;1.0101106415249914
84.24638;1.044427670541652;0.8332816551150837;0.7979861494465802;-3.964777019347516e-07;-3.688778008367839e-07;1.0448903328958055;1.0099802919147842;9.998347107838283;0.8334960097619778;0.01556180447990946;0.015561232905753609;0.7977739065531044;0.014893841076308893;0.7979636411646359;1.0101082812233508
84.25638;1.0444302080699985;0.8332813140933075;0.7979881231884194;-3.950600274020248e-07;-3.6810437782543045e-07;1.044890298857821;1.0099769110143062;9.998358790606307;0.8334966133460834;0.015561808859191659;0.015561238776749826;0.7977729670254038;0.014893828520665144;0.7979638652116421;1.0101059024441774
84.26638;1.0444327551907584;0.8332811439393406;0.7979899721464804;-3.9364300258192556e-07;-3.6733273805774824e-07;1.0448903068830349;1.0099736169885238;9.99837041002852;0.8334971483236358;0.015561813848383831;0.015561245506480999;0.797771968051692;0.014893815456956724;0.7979640621779978;1.0101035106840246
84.27638;1.0444353042015695;0.8332811375156953;0.7979916941613474;-3.922282401811955e-07;-3.6656431873163997e-07;1.0448903456436718;1.0099704155264262;9.998381951938802;0.8334976242296294;0.015561819588454241;0.015561253011265326;0.7977709127128153;0.01489380180726977;0.797964231609022;1.0101011106864983
84.28638;1.044437845684062;0.8332812864142654;0.7979932868611547;-3.908172888311794e-07;-3.658007317856306e-07;1.0448904017531149;1.0099673112221739;9.998393388210026;0.8334980491158729;0.01556182622934865;0.015561261205413875;0.7977698043128411;0.014893787471736355;0.7979643744173927;1.0100987064268787
84.29638;1.044440368697373;0.8332815817675585;0.7979947473501945;-3.894117385712397e-07;-3.6504379824883933e-07;1.0448904600199735;1.0099643074739983;9.99840468675795;0.833498430425351;0.015561833947876635;0.015561270004751587;0.7977686457596038;0.014893772336688205;0.7979644928999332;1.010096300645305
84.30638;1.0444428615726866;0.8332820157915073;0.7979960718233458;-3.8801336021608626e-07;-3.6429553895224996e-07;1.0448905053096245;1.0099614066310902;9.998415822601364;0.8334987757453521;0.015561842935723583;0.015561279318703774;0.7977674397241559;0.014893756291856054;0.7979645900136048;1.0100938956018612
84.31638;1.0444453124502673;0.8332825824504462;0.797997255689731;-3.866239559710183e-07;-3.635580074132424e-07;1.0448905242307864;1.0099586099499405;9.998426776549382;0.8334990932279334;0.015561853364292944;0.015561289054339072;0.7977661892462252;0.014893739244095412;0.7979646686092479;1.010091494691795
84.32638;1.0444477089222217;0.8332832761823099;0.7979982942609082;-3.8524524746323814e-07;-3.6283298740028645e-07;1.0448905053380018;1.009955917515069;9.99843753456657;0.8334993917682116;0.015561865361506725;0.015561299140036794;0.7977648977482285;0.014893721126826789;0.7979647314821604;1.0100891030297954
84.33638;1.0444500378194526;0.8332840911674327;0.797999183902083;-3.8387903136589033e-07;-3.6212177634218336e-07;1.0448904384968678;1.0099533285806888;9.99844809301574;0.8334996816086003;0.01556187900875776;0.015561309539342105;0.7977635684748444;0.014893701902450962;0.7979647823360768;1.0100867268296718
84.34638;1.044452285883312;0.8332850221028255;0.7979999227022079;-3.8252716793614025e-07;-3.6142522686149177e-07;1.0448903145303556;1.0099508421809815;9.998458453797063;0.8334999743091265;0.015561894349316218;0.01556132023907745;0.7977622046179633;0.014893681558708476;0.7979648256506888;1.0100843725353286
84.35638;1.044454440539693;0.8332860646218264;0.7980005095321285;-3.8119133962565403e-07;-3.607440515380165e-07;1.0448901253672527;1.009948457710514;9.998468609151262;0.8335002805562567;0.015561911404708384;0.01556133123221956;0.7977608101555546;0.014893660109230676;0.7979648650580263;1.0100820462879763
84.36638;1.04445649050211;0.8332872148099455;0.798000942536406;-3.798729238770433e-07;-3.6007924450772313e-07;1.0448898642094855;1.0099461752088323;9.99847853329383;0.8335006080716192;0.01556193018879332;0.015561342508555254;0.7977593902708615;0.01489363759057024;0.7979649025889218;1.0100797539166055
84.37638;1.0444584263278536;0.8332884686978671;0.7980012191090513;-3.7857297439208787e-07;-3.594322513857388e-07;1.0448895254732264;1.009943995240965;9.998488184659474;0.8335009617882507;0.015561950715660623;0.015561354050143392;0.7977579512723072;0.014893614049849024;0.7979649391997773;1.010077500779172
84.38638;1.0444602400296215;0.8332898221506048;0.798001337465974;-3.77292234311485e-07;-3.5880463643120853e-07;1.0448891048424653;1.0099419189317362;9.99849750945382;0.8335013449166763;0.015561973002219185;0.015561365834438672;0.7977565004192316;0.014893589537806833;0.7979649752461626;1.010075290796959
84.39638;1.044461924188052;0.8332912711243091;0.7980012981676089;-3.7603125704666614e-07;-3.5819757622419253e-07;1.0448885994684025;1.0099399480843896;9.998506447542544;0.8335017599347216;0.015561997058251844;0.015561377835167728;0.7977550456334965;0.014893564107824893;0.7979650110822563;1.010073125731681
84.40638;1.0444634724888873;0.83329281197342;0.798001104567093;-3.7479058957152977e-07;-3.5761161856257295e-07;1.0448880078670175;1.0099380847862112;9.998514944018511;0.8335022093036712;0.015562022870773502;0.015561390011216689;0.7977535951026034;0.014893537811035596;0.7979650480112958;1.010071005791863
84.41638;1.0444648813728103;0.8332944414285398;0.7980007624613458;-3.7357093601618557e-07;-3.57046652929797e-07;1.04488732961418;1.0099363311779022;9.99852295055;0.8335026950471532;0.015562050393261397;0.015561402301672902;0.7977521568964351;0.014893510689782619;0.7979650887155131;1.0100689307660247
84.42638;1.044466150652741;0.8332961560704738;0.7980002793293012;-3.7237317525745124e-07;-3.565020119267373e-07;1.044886565288655;1.0099346904262745;9.998530414129577;0.8335032178873659;0.015562079535269112;0.015561414639365074;0.7977507389696878;0.014893482780582263;0.7979651371301837;1.010066900693836
84.43638;1.0444672826331787;0.8332979515685728;0.7979996634799861;-3.7119823201463173e-07;-3.5597678108184653e-07;1.0448857166498555;1.0099331677790733;9.99853728038816;0.8335037774936945;0.015562110157935785;0.015561426973916045;0.7977493499651093;0.014893454133309733;0.7979651983014143;1.0100649164649622
84.44638;1.0444682814456425;0.8332998226772519;0.7979989239464296;-3.7004709790700205e-07;-3.5547001922361443e-07;1.0448847858190196;1.0099317700070936;9.998543516573843;0.8335043728582113;0.015562142086003867;0.015561439289820551;0.7977480001254634;0.014893424830171175;0.7979652779453336;1.0100629803516425
84.45638;1.0444691534368864;0.8333017642107444;0.7979980714388432;-3.689208882109127e-07;-3.549806542896573e-07;1.044883772759605;1.009930504724983;9.998549127883697;0.8335050012934386;0.01556217512887119;0.015561451607537002;0.7977467004344412;0.01489339498325494;0.7979653812296086;1.0100610952899618
84.46638;1.044469907526344;0.8333037717122638;0.7979971189921848;-3.678207468511243e-07;-3.545073758133332e-07;1.044882674284158;1.0099293812464933;9.998554151295593;0.8335056577962966;0.015562209094382815;0.015561463973700946;0.797745460092744;0.01489336471971805;0.7979655112557476;1.0100592631989946
84.47638;1.0444705544768487;0.8333058410557309;0.7979960810076253;-3.66748013750967e-07;-3.540485914296145e-07;1.0448814871540708;1.009928410980951;9.998558635151623;0.8335063359639663;0.015562243789365932;0.01556147645345746;0.7977442851910288;0.014893334173181175;0.7979656682497739;1.010057484253977
84.48638;1.0444711053460445;0.8333079675842398;0.7979949717056938;-3.6570454909634294e-07;-3.5360225716611864e-07;1.0448802117734943;1.0099276056195918;9.9985626222358;0.8335070285888028;0.015562279021261656;0.015561489120523062;0.7977431792649301;0.014893303479841705;0.7979658497660189;1.01005575728064
84.49638;1.0444715708732797;0.8333101457793602;0.7979938045734124;-3.6469255538280317e-07;-3.531659984854469e-07;1.044878852873828;1.0099269748679103;9.998566142867656;0.833507727472653;0.015562314616978636;0.015561502039896563;0.7977421440248891;0.014893272772021453;0.797966051750042;1.010054079551949
84.50638;1.0444719625112282;0.8333123694875382;0.7979925924090415;-3.6371420161342826e-07;-3.5273766450265065e-07;1.0448774181740406;1.009926525743251;9.998569211002074;0.8335084235619703;0.015562350441973408;0.015561515254087303;0.7977411797758415;0.014893242174899181;0.7979662696736302;1.0100524457056528
84.51638;1.0444722934214405;0.8333146319249701;0.7979913470043453;-3.62771688602436e-07;-3.5231571559882624e-07;1.0448759167639878;1.0099262627581456;9.99857182275566;0.8335091077051408;0.015562386386741726;0.015561528782727372;0.797740285800038;0.014893211817735877;0.7979664984080435;1.0100508474712802
84.52638;1.0444725786165574;0.8333169260122536;0.7979900785326379;-3.6186735660159286e-07;-3.5189926869485566e-07;1.0448743573385022;1.0099261878317138;9.99857396137417;0.8335097721789692;0.01556242233779064;0.015561542634167131;0.7977394613292624;0.014893181856443845;0.7979667315135458;1.0100492750299983
84.53638;1.0444728346444327;0.8333192455241557;0.7979887952107653;-3.610035673539145e-07;-3.5148801785957257e-07;1.0448727466301233;1.0099262999747889;9.998575602884435;0.8335104122991154;0.015562458177986026;0.01556155682064218;0.7977387068835352;0.014893152492176204;0.797966961908204;1.0100477189416857
84.54638;1.0444730784264689;0.8333215852875959;0.7979875037129406;-3.601828673789816e-07;-3.5108221233399215e-07;1.0448710894507365;1.009926595191326;9.998576715091367;0.833511026803606;0.015562493806269083;0.015561571366151298;0.7977380244235435;0.014893123962653307;0.7979671834493772;1.0100461713423412
84.55638;1.0444733253644358;0.8333239399172307;0.7979862097990789;-3.5940831148534525e-07;-3.506827118888976e-07;1.044869390370678;1.009927066797377;9.998577256132096;0.8335116170269103;0.015562529143135188;0.015561586302996902;0.7977374163672207;0.01489309649860509;0.7979673914431251;1.0100446259874165
84.56638;1.044473587851824;0.8333263034907874;0.7979849178902658;-3.5868327320276343e-07;-3.5029076833342936e-07;1.044867654901595;1.0099277057061835;9.998577184108399;0.8335121855866576;0.01556256412502919;0.015561601658032735;0.7977368847249166;0.01489307029001677;0.7979675818681025;1.0100430780163698
84.57638;1.0444738744877773;0.8333286707724364;0.7979836299925811;-3.580109149853653e-07;-3.4990750891483847e-07;1.0448658894628031;1.0099285011795247;9.998576467640712;0.8335127351723872;0.015562598693912504;0.01556161743927828;0.7977364305358413;0.014893045490839214;0.7979677507426447;1.0100415246587495
84.58638;1.0444741899627605;0.8333310375335268;0.7979823458463385;-3.5739405183151766e-07;-3.4953360855371284e-07;1.0448641013683422;1.0099294426220013;9.998575082721587;0.8335132682851456;0.015562632783039106;0.015561633645435072;0.7977360533165804;0.014893022225813367;0.7979678943650578;1.0100399661530153
84.59638;1.0444745363428536;0.8333333995606563;0.7979810644179203;-3.568353443282407e-07;-3.4916921297585935e-07;1.0448622984208074;1.0099305204060525;9.998573009411981;0.8335137877816642;0.015562666313290114;0.015561650288676766;0.7977357505750584;0.01489300058333134;0.7979680098926359;1.0100384053253872
84.60638;1.04447491471632;0.833335752450271;0.7979797852468986;-3.5633726775878764e-07;-3.488139734920906e-07;1.0448604874452376;1.0099317247289312;9.99857023740339;0.8335142969634587;0.015562699196127865;0.01556166739723678;0.79773551718091;0.014892980612139204;0.7979680952720524;1.010036846198664
84.61638;1.0444753252909889;0.8333380920957852;0.7979785090107022;-3.559017503419976e-07;-3.484673828308585e-07;1.0448586734145904;1.0099330443491825;9.998566763422243;0.8335147992433147;0.015562731330723792;0.015561685002792246;0.7977353451334153;0.014892962320429503;0.7979681478271422;1.0100352929194818
84.62638;1.044475767272339;0.8333404145591387;0.797977237521427;-3.5552976784001545e-07;-3.4812912567797865e-07;1.0448568598259078;1.0099344664036896;9.998562577832118;0.8335152982787789;0.01556276260356973;0.015561703133913531;0.7977352247631257;0.014892945680987483;0.7979681632135947;1.0100337495244387
84.63638;1.0444762396252771;0.8333427159072005;0.79797597392189;-3.55221221996592e-07;-3.477990350264369e-07;1.0448550490918767;1.0099359774577172;9.998557657048838;0.8335157981387757;0.015562792896979866;0.015561721820920258;0.7977351462560113;0.01489293064991322;0.79796813705526;1.0100322204489738
84.64638;1.044476740773433;0.8333449926729185;0.7979747233497284;-3.549751344695361e-07;-3.47477036843452e-07;1.04485324277264;1.0099375651674514;9.99855196228638;0.8335163028924363;0.015562822095829432;0.015561741110425114;0.7977351002143765;0.014892917182920356;0.7979680671473626;1.0100307109021773
84.65638;1.0444772676604903;0.8333472423706334;0.797973492987978;-3.547900439913024e-07;-3.471632608521866e-07;1.044851442050345;1.0099392190782344;9.998545442160797;0.8335168159255069;0.015562850089151533;0.015561761070907888;0.7977350778123824;0.014892905238199215;0.797967953083477;1.0100292263548007
84.66638;1.0444778163057566;0.8333494636012526;0.7979722910436308;-3.546644256921574e-07;-3.46857889574177e-07;1.0448496478321465;1.0099409299963995;9.998538048882205;0.8335173391349993;0.015562876780126567;0.015561781775924153;0.7977350711065928;0.014892894765628974;0.7979677945584114;1.0100277718524717
84.67638;1.044478382619379;0.8333516557933409;0.7979711254299184;-3.545968871614663e-07;-3.46560792033996e-07;1.0448478602251758;1.009942688954655;9.998529766890423;0.8335178725719838;0.015562902095641309;0.01556180328045115;0.7977350734856675;0.01489288569418864;0.7979675906856295;1.0100263519553216
84.68638;1.044478962418818;0.8333538186626003;0.7979700031069069;-3.5458622867971983e-07;-3.462715410890984e-07;1.0448460783382458;1.0099444870093295;9.998520635758942;0.8335184152191257;0.015562925972945818;0.01556182560454739;0.7977350796750852;0.014892877937653407;0.797967340095193;1.01002497084792
84.69638;1.044479551809054;0.8333559520100887;0.7979689301973711;-3.5463137974639534e-07;-3.4598990601010544e-07;1.04484430041432;1.0099463156850508;9.998510745391979;0.8335189660318196;0.015562948340285014;0.0155618487305563;0.7977350849823815;0.014892871402726642;0.7979670408924503;1.0100236317700861
84.70638;1.0444801476914594;0.8333580565803422;0.7979679118956057;-3.547310885694477e-07;-3.4571612360061695e-07;1.0448425236129084;1.0099481673094663;9.998500206850295;0.8335195247651114;0.015562969123741012;0.015561872619970355;0.7977350847650502;0.014892865984785612;0.7979666907179587;1.0100223361337244
84.71638;1.044480747477355;0.8333601346879715;0.7979669518814824;-3.5488371323200315e-07;-3.45450536688468e-07;1.0448407442993972;1.0099500354815076;9.998489130109903;0.8335200926316483;0.015562988277871235;0.015561897238195824;0.7977350745080081;0.014892861573895043;0.7979662872255184;1.0100210836298986
84.72638;1.044481348212458;0.8333621891970193;0.7979660521900034;-3.5508730702133566e-07;-3.451932581761425e-07;1.044838959354416;1.0099519156891734;9.998477626176628;0.8335206716091955;0.01556300580638881;0.015561922567166285;0.7977350498894785;0.01489285806658653;0.7979658287447394;1.010019873217745
84.73638;1.044481945768248;0.8333642221931818;0.7979652140149959;-3.553397155084973e-07;-3.4494442087205606e-07;1.0448371672373744;1.009953805156026;9.998465820621716;0.8335212630097252;0.015563021749532733;0.015561948603110012;0.7977350069527931;0.014892855363059445;0.7979653146402416;1.0100187040184525
84.74638;1.0444825348355096;0.833366234693469;0.7979644387870807;-3.556386024873937e-07;-3.447043362181542e-07;1.0448353677933133;1.0099557022164685;9.998453851975357;0.8335218668259022;0.015563036158485668;0.01556197535413173;0.7977349423306961;0.014892853367584833;0.7979647446484708;1.0100175757647
84.75638;1.044483110283529;0.8333682268295879;0.7979637287687124;-3.559815492320013e-07;-3.4447324950110506e-07;1.0448335611592496;1.0099576063648326;9.998441847326664;0.833522481242579;0.015563049082718305;0.015562002844016433;0.7977348531082729;0.01489285200704678;0.7979641175643011;1.0100164887507883
84.76638;1.0444836689668318;0.8333701982368086;0.7979630868132299;-3.5636624022497537e-07;-3.442513682449119e-07;1.0448317469956905;1.0099595180384005;9.99842990187211;0.8335231023834767;0.015563060565401183;0.015562031107063126;0.7977347366420989;0.01489285124862804;0.7979634306542679;1.0100154439027644
84.77638;1.0444842098295744;0.8333721489825915;0.7979625154311367;-3.5679051144571277e-07;-3.4403911812764356e-07;1.0448299246671042;1.0099614372487025;9.998418079633081;0.8335237247425167;0.015563070642220761;0.015562060167094278;0.7977345904005305;0.014892851092741088;0.7979626801414414;1.0100144432149747
84.78638;1.0444847325870423;0.8333740803795273;0.7979620161469754;-3.572521931529591e-07;-3.438371685305836e-07;1.0448280939461685;1.0099633627302835;9.998406416717431;0.8335243413614241;0.015563079340949568;0.015562090017006966;0.7977344115565886;0.014892851541576503;0.7979618625163083;1.0100134898431297
84.79638;1.0444852368476742;0.8333759949944806;0.7979615896211724;-3.57749012562603e-07;-3.4364625558150877e-07;1.0448262561924864;1.009965291937081;9.998394920093778;0.8335249437669978;0.015563086675534327;0.015562120613293394;0.7977341965622278;0.01489285256967276;0.7979609764133374;1.0100125875366492
84.80638;1.0444857214383327;0.8333778965864419;0.7979612358383958;-3.5827866122646555e-07;-3.4346696520539e-07;1.044824415561951;1.0099672206813828;9.998383578478117;0.8335255227285512;0.015563092644041016;0.015562151883513614;0.7977339413708532;0.014892854120965087;0.7979600235972275;1.010011739999687
84.81638;1.044486183994642;0.8333797902797632;0.7979609541516264;-3.588389663565679e-07;-3.432997700043285e-07;1.044822578669192;1.0099691435553755;9.998372380868757;0.8335260696199479;0.015563097231494087;0.015562183742500619;0.7977336425277294;0.014892856131657058;0.7979590078896553;1.0100109511746198
84.82638;1.0444866215792825;0.8333816817541534;0.7979607435489876;-3.5942802265987547e-07;-3.4314544906347936e-07;1.044820752680462;1.0099710556718617;9.998361324501722;0.8335265772213202;0.015563100409382753;0.015562216113784492;0.79773329802987;0.014892858551968006;0.7979579334623235;1.0100102260241755
84.83638;1.044487031315962;0.8333835754666775;0.797960603246491;-3.6004402293094555e-07;-3.430053282218741e-07;1.0448189439765496;1.0099729535340396;9.998350415145499;0.8335270396670957;0.015563102139045364;0.015562248941527499;0.7977329071563392;0.014892861338030836;0.7979568043978259;1.0100095706724126
84.84638;1.0444874106632067;0.8333854737489441;0.7979605332232592;-3.6068501447608657e-07;-3.4288079772429506e-07;1.0448171584876749;1.0099748341134052;9.998339670648013;0.8335274518776785;0.015563102381646068;0.01556228218985586;0.797732470004576;0.01489286442741516;0.7979556251023443;1.0100089922733875
84.85638;1.044487758096615;0.8333873773286927;0.7979605339214048;-3.6134899182164846e-07;-3.427726679501815e-07;1.0448154023760785;1.009976693532855;9.99832912330921;0.8335278089569115;0.015563101110912376;0.015562315845465184;0.7977319871659907;0.014892867738898453;0.7979544004064195;1.0100084991326035
84.86638;1.0444880736961044;0.8333892860839018;0.797960605465663;-3.6203401453681684e-07;-3.426811210523681e-07;1.0448136821277003;1.0099785266464292;9.998318815008817;0.8335281060953315;0.015563098327794322;0.015562349926031555;0.7977314592881014;0.014892871195789819;0.7979531354712397;1.010008100549444
84.87638;1.0444883592867065;0.8333911991099657;0.7979607475600079;-3.6273802126252145e-07;-3.42605930691517e-07;1.0448120046481155;1.0099803272663617;9.998308789443335;0.8335283385493113;0.015563094067466504;0.015562384489226179;0.797730887148594;0.014892874742939755;0.7979518357085895;1.0100078060926305
84.88638;1.0444886188399325;0.8333931141348506;0.7979609599534216;-3.634585901575033e-07;-3.425465894667791e-07;1.0448103773039357;1.009982088000992;9.998299084060928;0.8335285012784388;0.015563088391306008;0.015562419637387243;0.7977302724079631;0.014892878355983316;0.7979505064930202;1.01000762477116
84.89638;1.0444888593470463;0.8333950270725572;0.7979612430007096;-3.6419286754772295e-07;-3.425024691775845e-07;1.0448088078641682;1.0099838001224402;9.998289725152867;0.8335285890287776;0.01556308136785936;0.01556245550474944;0.7977296177036902;0.01489288204396684;0.7979491529861702;1.0100075643699535
84.90638;1.0444890912981448;0.8333969322312567;0.7979615980652247;-3.649377192722769e-07;-3.424727190615647e-07;1.0448073049005226;1.0099854547987663;9.998280734282243;0.8335285969695527;0.015563073053183621;0.015562492233714233;0.7977289260431446;0.014892885830148432;0.7979477802879453;1.010007631181398
84.91638;1.0444893274837075;0.8333988227097286;0.7979620270153374;-3.6569003047196204e-07;-3.424559040964027e-07;1.0448058779819807;1.0099870446928971;9.998272140090434;0.8335285209333391;0.015563063485696159;0.015562529955901157;0.7977282007754648;0.014892889728750629;0.7979463936264031;1.0100078303436129
84.92638;1.044489580939497;0.8334006906216087;0.7979625307989905;-3.664469137129814e-07;-3.424499354283546e-07;1.0448045370728534;1.0099885640782067;9.99826398229507;0.8335283575936995;0.01556305269834432;0.015562568775411506;0.7977274459312464;0.014892893747140248;0.7979449983069324;1.0100081656979816
84.93638;1.0444898634400082;0.8334025271779154;0.797963108083314;-3.6720567768396656e-07;-3.424522581901238e-07;1.0448032918462524;1.009990008056179;9.998256310280507;0.8335281055210938;0.015563040735767683;0.015562608759894217;0.7977266662709666;0.014892897901028162;0.7979435994221398;1.010008638436936
84.94638;1.044490183774087;0.8334043225333648;0.7979637548807319;-3.679636610914854e-07;-3.424601980761862e-07;1.04480215118586;1.0099913721701497;9.998249181409987;0.8335277660254522;0.015563027666036126;0.015562649944104319;0.7977258672285277;0.014892902219152994;0.7979422021285757;1.010009246131871
84.95638;1.0444905465469851;0.8334060659038215;0.7979644651833424;-3.687182671509461e-07;-3.4247146053948066e-07;1.0448011226080496;1.009992652437446;9.9982426586547;0.8335273426141796;0.015563013581181104;0.015562692331126584;0.7977250544021247;0.014892906734581324;0.7979408122657848;1.0100099832336213
84.96638;1.0444909531879887;0.8334077466784249;0.7979652318862213;-3.69467257029384e-07;-3.424842908101435e-07;1.0448002116563426;1.0099938453291397;9.998236803917708;0.8335268397366996;0.015562998587461426;0.015562735887863704;0.7977242326354789;0.01489291147803497;0.7979394353359449;1.0100108419258533
84.97638;1.0444914036784572;0.8334093559164423;0.7979660479520176;-3.702087925980272e-07;-3.4249724252353206e-07;1.0447994212822829;1.0099949478585482;9.998231662870316;0.8335262616729253;0.015562982791150794;0.015562780551011473;0.7977234057589251;0.01489291648105836;0.7979380745214544;1.010011812547574
84.98638;1.044491896772468;0.8334108868167797;0.7979669075006002;-3.709410590902661e-07;-3.4250894197530215e-07;1.0447987514238783;1.009995957823088;9.998227254428842;0.8335256125709559;0.015562966287193803;0.01556282624771895;0.7977225772650831;0.014892921774059046;0.797936730265316;1.0100128840836535
84.99638;1.0444924293004194;0.833412334061632;0.7979678059364488;-3.716620643157405e-07;-3.4251798694744396e-07;1.0447981996500124;1.009996873545623;9.998223579016356;0.8335248973197469;0.015562949153102662;0.015562872908192749;0.7977217513431814;0.01489292738071779;0.7979354010222477;1.010014044463132
85.00638;1.0444929966274623;0.8334136937269172;0.7979687398036523;-3.7236991788716284e-07;-3.4252297983164615e-07;1.0447977628796155;1.0099976935840038;9.998220631985294;0.8335241215180471;0.015562931440923104;0.015562920457740811;0.797720933026201;0.014892933320316933;0.7979340840881808;1.0100152803988165
85.01638;1.0444935940846245;0.8334149642727341;0.7979697070737815;-3.7306323903958887e-07;-3.425225696071851e-07;1.0447974391793813;1.0099984173039278;9.998218398780184;0.8335232908424546;0.015562913175187173;0.015562968806738084;0.7977201267766192;0.0148929396154035;0.7979327762391506;1.0100165782120272
85.02638;1.0444942178071548;0.8334161467792551;0.7979707069754617;-3.737414164216823e-07;-3.425155370819315e-07;1.0447972291335335;1.0099990453245382;9.99821683722662;0.8335224103334842;0.015562894367168229;0.015563017847899338;0.7977193352106191;0.014892946303658988;0.7979314734173694;1.0100179252445918
85.03638;1.0444948647357888;0.8334172435515861;0.7979717391599015;-3.744047670174595e-07;-3.4250100935349036e-07;1.0447971356285417;1.0099995788381804;9.998215875093198;0.8335214832683303;0.015562875026265651;0.015563067461103993;0.797718559178381;0.014892953442361367;0.797930170301129;1.0100193098738566
85.04638;1.0444955319933902;0.833418256033591;0.797972802998497;-3.750546541126746e-07;-3.4247862651773256e-07;1.0447971616948515;1.0100000189251623;9.998215424029137;0.8335205110846136;0.015562855155027115;0.01556311753422774;0.7977177980155045;0.014892961093578936;0.7979288614650362;1.0100207211270253
85.05638;1.0444962162530549;0.8334191834090218;0.7979738974479691;-3.756932752362703e-07;-3.4244850453668974e-07;1.0447973089666627;1.0100003670298747;9.998215391766006;0.8335194949597946;0.015562834744728088;0.015563167984618634;0.797717049274426;0.014892969305998486;0.797927543089895;1.010022149081308
85.06638;1.0444969134765298;0.8334200231151399;0.7979750212552895;-3.763229860855238e-07;-3.424110287736669e-07;1.0447975780088952;1.0100006257615841;9.998215693874753;0.8335184364345314;0.015562813780265899;0.015563218756098765;0.7977163089485159;0.014892978109341327;0.7979262133368266;1.0100235854222916
85.07638;1.0444976180054937;0.8334207727104762;0.7979761728855013;-3.769457516958786e-07;-3.4236677142949875e-07;1.04479796900794;1.0100007988253858;9.998216266926654;0.8335173361475233;0.015562792245546155;0.015563269789033064;0.7977155724228341;0.014892987517502612;0.7979248720708355;1.010025023974815
85.08638;1.0444983213252506;0.8334214309903897;0.79797735016762;-3.7756309859970135e-07;-3.423165973148781e-07;1.0447984825994017;1.0100008907101106;9.99821707395859;0.8335161936102907;0.015562770136263228;0.015563320987306447;0.7977148350976986;0.01489299753708255;0.7979235209746355;1.010026460815477
85.09638;1.0444990123899387;0.8334219975287911;0.7979785500285234;-3.7817628748459e-07;-3.422615958584506e-07;1.044799121011392;1.010000907162788;9.998218094784288;0.8335150086547737;0.015562747476208373;0.015563372220555477;0.797714092657673;0.014893008180766176;0.7979221635268943;1.0100278938196428
85.10638;1.0444996792854713;0.8334224720450827;0.7979797684797308;-3.7878645449040425e-07;-3.4220281780440435e-07;1.0447998876923006;1.0100008558977653;9.998219307094297;0.833513782060353;0.015562724308389711;0.015563423352804669;0.7977133410626722;0.014893019480700698;0.7979208045893763;1.0100293224240782
85.11638;1.0445003104314579;0.8334228546260248;0.7979810009921718;-3.793945285453521e-07;-3.4214107045306255e-07;1.0448007851742986;1.0100007461364695;9.998220679224618;0.8335125155563144;0.01556270067377406;0.01556347425673995;0.7977125758085698;0.01489303149437945;0.7979194496896777;1.0100307478218027
85.12638;1.044500894859525;0.8334231456710742;0.7979822428813561;-3.8000094768025333e-07;-3.4207689874910067e-07;1.0448018139268047;1.0100005868551145;9.998222172928827;0.8335112127217901;0.015562676615209036;0.01556352481562585;0.7977117916087747;0.014893044296034986;0.7979181039255864;1.0100321731350839
85.13638;1.0445014222667808;0.8334233453818368;0.7979834889841465;-3.806055385284721e-07;-3.4201077213657694e-07;1.0448029731518205;1.0100003857484396;9.998223740016565;0.8335098799542091;0.015562652195404808;0.015563574926005009;0.7977109832532592;0.014893057957470836;0.7979167712324986;1.010033603277219
85.14638;1.0445018833173063;0.833423454302272;0.7979847332009429;-3.812076804782361e-07;-3.419433269317855e-07;1.0448042613391566;1.0100001496433504;9.998225322340263;0.833508526020143;0.015562627493497764;0.015563624503239178;0.7977101462730146;0.014893072531768324;0.7979154546367068;1.0100350444488393
85.15638;1.0445022700613462;0.8334234741417139;0.7979859691635847;-3.8180650753763435e-07;-3.418753624267911e-07;1.044805675626628;1.0099998847386502;9.998226862569412;0.8335071604186091;0.015562602579994068;0.015563673491754004;0.7977092767738776;0.014893088051201106;0.7979141570515175;1.0100365030938345
85.16638;1.0445025762942952;0.8334234071010921;0.7979871909359693;-3.8240088162997054e-07;-3.4180745180529035e-07;1.0448072109610085;1.0099995961505956;9.998228309935348;0.8335057922257205;0.015562577507800069;0.01556372186040399;0.7977083713432618;0.01489310453553474;0.7979128822132038;1.0100379846817582
85.17638;1.044502797315209;0.8334232547157523;0.7979883924145977;-3.8298916921321976e-07;-3.417395603540885e-07;1.0448088594097464;1.0099992876246244;9.998229613048675;0.8335044298645098;0.01556255232684883;0.015563769589526108;0.7977074277564445;0.014893121995353654;0.7979116352702977;1.0100394932653842
85.18638;1.0445029287940142;0.8334230177973194;0.7979895668938264;-3.835692305414321e-07;-3.4167112455308066e-07;1.0448106100960461;1.0099989623206433;9.99823071357411;0.8335030811891992;0.015562527080104898;0.015563816679463249;0.7977064458913797;0.01489314042906089;0.7979104219707467;1.0100410317194488
85.19638;1.0445029660398084;0.8334226969070876;0.7979907079578805;-3.841389845837113e-07;-3.4160146812631984e-07;1.0448124501245957;1.0099986244527777;9.998231549567148;0.8335017540777219;0.015562501783194882;0.01556386315919222;0.7977054274274272;0.014893159823751775;0.7979092466978392;1.0100426017228814
85.20638;1.044502903944052;0.8334222926788629;0.7979918108662705;-3.846971705976716e-07;-3.4153016245005335e-07;1.044814365298785;1.0099982803434298;9.998232064466075;0.8335004568256604;0.015562476424358679;0.015563909075535173;0.7977043746049036;0.014893180162178707;0.7979081113455605;1.0100442032713732
85.21638;1.0445027362479193;0.8334218061588707;0.7979928729597233;-3.852433584293639e-07;-3.4145712886857575e-07;1.0448163398780457;1.009997938616309;9.998232217871536;0.8334991973512744;0.01556245097680185;0.015563954480353349;0.7977032899226376;0.014893201430338997;0.7979070155984692;1.0100458344430374
85.22638;1.044502454634423;0.8334212388610323;0.7979938923813097;-3.857772067801682e-07;-3.4138244350841853e-07;1.0448183564910247;1.0099976099272001;9.998231988386012;0.8334979823224942;0.015562425411344978;0.01556399942503908;0.797702176916336;0.014893223616541834;0.7979059577196277;1.0100474922733915
85.23638;1.0445020494562642;0.8334205922152529;0.7979948668602802;-3.862982026447221e-07;-3.4130607090338823e-07;1.0448203970210246;1.0099973054737232;9.998231361448786;0.8334968170862844;0.01556239970394591;0.015564043967366107;0.7977010402703426;0.014893246697086472;0.7979049359167877;1.010049173953538
85.24638;1.0445015115524374;0.8334198669051428;0.7979957942648086;-3.868063426956141e-07;-3.412279169101846e-07;1.0448224433806097;1.009997034717906;9.99823031441144;0.8334957056925788;0.015562373824066425;0.015564088181740442;0.7976998848269494;0.014893270619349995;0.797903949638295;1.0100508762694747
85.25638;1.0445008327873155;0.8334190626359791;0.7979966735216383;-3.8730268982810176e-07;-3.411481059839513e-07;1.0448244774832476;1.0099968046267591;9.998228817949151;0.8334946507296328;0.01556234772494935;0.015564132154650415;0.7976987147398011;0.01489329529798316;0.7979029998746348;1.010052593943638
85.26638;1.0445000053429134;0.8334181782962244;0.7979975044918178;-3.8778898378330406e-07;-3.410669238740684e-07;1.0448264811564236;1.0099966204463673;9.998226850511331;0.8334936533614411;0.015562321359679566;0.015564175964700822;0.7976975331326245;0.014893320628777995;0.797902089250558;1.0100543195424967
85.27638;1.0444990218686176;0.8334172124960375;0.7979982877069179;-3.882668842627059e-07;-3.4098437088926463e-07;1.0448284359387598;1.009996486107356;9.998224404720984;0.8334927143071229;0.015562294703614728;0.015564219653481334;0.7976963418849401;0.014893346513290101;0.7979012214365591;1.0100560450200398
85.28638;1.0444978765364354;0.8334161641923631;0.7979990250088248;-3.8873769810716935e-07;-3.408999825307287e-07;1.0448303226834748;1.0099964042587801;9.998221480395904;0.8334918354053457;0.015562267754855745;0.015564263208746867;0.7976951417668448;0.01489337287857946;0.7979003991236425;1.0100577630688885
85.29638;1.044496565270165;0.8334150325994584;0.7979997202031939;-3.892024245393773e-07;-3.408129801094981e-07;1.0448321222865207;1.0099963765394282;9.998218069590926;0.8334910192898835;0.015562240509410661;0.015564306581719237;0.7976939329653905;0.014893399674169824;0.7978996225443101;1.0100594675258343
85.30638;1.0444950850032502;0.8334138168290834;0.7980003781374331;-3.8966173453927507e-07;-3.407223345338896e-07;1.044833817844866;1.0099964040020697;9.998214142545748;0.8334902672942658;0.015562212936223167;0.015564349717968967;0.7976927156803473;0.014893426844621244;0.7978988899050903;1.0100611533492836
85.31638;1.0444934331701818;0.8334125165968687;0.7980010029953912;-3.901161320089555e-07;-3.4062693148840453e-07;1.044835396677979;1.00999648781061;9.998209650856507;0.8334895786608602;0.01556218497740223;0.0155643925602925;0.7976914907914824;0.014893454307191214;0.7978981984396194;1.0100628161639373
85.32638;1.0444916079604283;0.8334111332291947;0.7980015975532763;-3.905662170186223e-07;-3.4052577135595305e-07;1.044836850741215;1.0099966295614133;9.998204544949806;0.8334889510984361;0.015562156572026916;0.015564435029185907;0.7976902604741462;0.014893481966958066;0.7978975447314245;1.0100644511500765
85.33638;1.044489609630825;0.8334096693862206;0.7980021630161279;-3.91012717532131e-07;-3.4041802590245093e-07;1.0448381752509976;1.0099968304782077;9.998198786811773;0.833488381265751;0.015562127678701684;0.015564477031977763;0.7976890280849867;0.01489350975920451;0.7978969245719524;1.0100660526531036
85.34638;1.0444874417808512;0.8334081283593751;0.7980026987798727;-3.9145655194480376e-07;-3.403033197369126e-07;1.0448393673384628;1.0099970901448083;9.998192351689344;0.8334878658593106;0.01556209828017041;0.015564518498597779;0.7976877973268282;0.01489353767917123;0.7978963329697502;1.010067615502605
85.35638;1.0444851098188832;0.8334065141891595;0.7980032026105439;-3.9189891796241726e-07;-3.401820736660857e-07;1.0448404263284068;1.009997405845178;9.998185222497467;0.8334874031868862;0.015562068384826556;0.015564559388797635;0.7976865716523706;0.01489356578174737;0.7978957641488037;1.010069136642245
85.36638;1.0444826175230055;0.8334048319607011;0.7980036712397344;-3.923410076536486e-07;-3.40055518213843e-07;1.0448413543642403;1.0099977731498493;9.998177382888626;0.8334869937497718;0.015562038030990532;0.01556459966774272;0.7976853538735316;0.014893594172616407;0.7978952114200032;1.0100706152918941
85.37638;1.0444799659602766;0.8334030876698862;0.7980041011372203;-3.927836428763848e-07;-3.399255604946948e-07;1.044842155890096;1.0099981873730641;9.99816881326697;0.8334866399046852;0.015562007276099531;0.015564639289541306;0.7976841456938799;0.014893623002339621;0.7978946673510972;1.0100720516657764
85.38638;1.0444771553430308;0.8334012879481383;0.7980044892703982;-3.9322736649466534e-07;-3.397947324826772e-07;1.044842836084706;1.009998644522365;9.998159492770107;0.8334863454184643;0.015561976179136922;0.015564678196254903;0.7976829477389964;0.01489365243766874;0.7978941244954523;1.0100734457191967
85.39638;1.04447418689838;0.8333994397681443;0.7980048331723786;-3.9367273105781737e-07;-3.396660822705684e-07;1.0448433993749842;1.0099991411711253;9.998149405418712;0.833486115179394;0.015561944801555023;0.01556471632368977;0.7976817595173008;0.014893682610036737;0.79789357628231;1.010074797087774
85.40638;1.0444710637760848;0.8333975500501957;0.7980051308112655;-3.9412020950506743e-07;-3.395427104759523e-07;1.044843849632484;1.0099996742531938;9.998138537071398;0.8334859551553976;0.0155619132232578;0.015564753612896842;0.7976805792832964;0.014893713583134875;0.7978930173896298;1.01007610579948
85.41638;1.0444677916657155;0.8333956249627539;0.7980053812188851;-3.945699290262684e-07;-3.394272335084133e-07;1.044844191338146;1.0100002414772677;9.99812686646997;0.8334858720056096;0.015561881551233567;0.015564790013056;0.7976794054623424;0.014893745359506098;0.7978924431968568;1.0100773721197558
