time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
85.42638;1.0444643782659362;0.8333936690294244;0.798005584782107;-3.9502182079095125e-07;-3.3932177939552806e-07;1.044844429593303;1.010000841035715;9.998114369586265;0.8334858719778813;0.015561849911867254;0.015564825468822539;0.7976782383396785;0.014893777905139958;0.7978918490310836;1.0100785955463067
85.43638;1.0444608311643706;0.8333916846722227;0.798005742317379;-3.9547612120296196e-07;-3.3922835011982514e-07;1.0448445692478832;1.0100014696933124;9.998101031602506;0.833485959706358;0.015561818435034418;0.015564859906863267;0.7976770795994019;0.01489381116644508;0.7978912300020481;1.0100797746104688
85.44638;1.0444571559160643;0.8333896724824181;0.7980058544355114;-3.9593370741760363e-07;-3.3914903110309e-07;1.0448446146931785;1.010002121452133;9.99808685215546;0.8334861375820298;0.015561787238620096;0.015564893235315175;0.7976759313947623;0.014893845077645542;0.7978905809919669;1.0100809071962944
85.45638;1.0444533558137605;0.833387632195861;0.7980059222068523;-3.963958233218266e-07;-3.3908598884967305e-07;1.0448445705542826;1.010002788361831;9.99807184602866;0.8334864061919731;0.015561756417984936;0.01556492536362375;0.7976747966302199;0.014893879569342657;0.7978898969645462;1.0100819905576146
85.46638;1.0444494330036542;0.8333855637606522;0.7980059478815712;-3.9686334384999415e-07;-3.3904129607224073e-07;1.0448444420876424;1.0100034615636542;9.998056041733527;0.8334867657037774;0.015561726044997856;0.015564956232119486;0.7976736790757388;0.014893914577701136;0.797889173930962;1.010083021647502
85.47638;1.0444453894160222;0.8333834673480185;0.7980059346033092;-3.9733647160818945e-07;-3.3901675571688724e-07;1.0448442345043247;1.0100041315665111;9.998039481359132;0.8334872166231932;0.01556169617897806;0.015564985828029064;0.7976725828303007;0.014893950045022407;0.7978884097205406;1.010083997415597
85.48638;1.0444412268553225;0.8333813421305163;0.7980058859685403;-3.978151264011429e-07;-3.390141391944383e-07;1.044843951933537;1.010004789045897;9.998022221770803;0.8334877589680733;0.015561666881066713;0.015565014180381547;0.7976715119505824;0.01489398591892013;0.797887604160369;1.0100849144817372
85.49638;1.044436947373741;0.833379185169414;0.7980058064055433;-3.982992523097586e-07;-3.390355739933462e-07;1.044843596788503;1.0100054258606048;9.998004323620384;0.8334883913192357;0.015561638225708425;0.015565041340073443;0.7976704701353947;0.014894022158407013;0.7978867588081083;1.0100857690470704
85.50638;1.044432554202022;0.8333769918230618;0.7980057015362223;-3.9878869857155965e-07;-3.390835796019469e-07;1.0448431701166143;1.0100060351502975;9.99798583426815;0.8334891107001791;0.015561610308919047;0.015565067358122506;0.7976694602179002;0.014894058731068766;0.7978858764247091;1.010086557153582
85.51638;1.044428052195203;0.8333747571920184;0.7980055775469134;-3.9928304887193906e-07;-3.3916099146428303e-07;1.0448426731261384;1.0100066112550183;9.99796678739985;0.8334899131053936;0.01556158323913426;0.01556509227747464;0.7976684836156394;0.014894095598587887;0.797884960724887;1.01008727484195
85.52638;1.0444234480808245;0.8333724772406443;0.7980054402355493;-3.9978171886153636e-07;-3.392708158888683e-07;1.044842108673958;1.0100071501748982;9.997947217537899;0.833490794592106;0.015561557115615323;0.015565116137348749;0.7976675401350971;0.014894132707882958;0.7978840163740077;1.0100879185875227
85.53638;1.0444187512537553;0.8333701495622153;0.7980052942280053;-4.002842867052272e-07;-3.394157580763253e-07;1.0448414815036824;1.0100076498808743;9.99792717638288;0.8334917518255773;0.015561532021796491;0.015565138970445147;0.797666628322121;0.014894169991281151;0.7978830486755457;1.0100884854283716
85.54638;1.0444139746594534;0.8333677740961193;0.7980051420319799;-4.007907037592943e-07;-3.3959770930291264e-07;1.0448407971869105;1.0100081100571308;9.997906743746228;0.8334927816463431;0.015561508027119517;0.015565160783025824;0.7976657458097538;0.01489420737310733;0.7978820626904097;1.0100889718968642
85.55638;1.0444091345583977;0.8333653532550878;0.7980049835334584;-4.0130132117156044e-07;-3.398175585632922e-07;1.0448400607827892;1.0100085313691096;9.997886024510356;0.83349388108593;0.015561485180317606;0.015565181533223497;0.7976648897352085;0.014894244774745097;0.7978810620916128;1.0100893728153473
85.56638;1.0444042482362381;0.8333628912664527;0.7980048166578504;-4.018169572400795e-07;-3.4007536983533515e-07;1.0448392766160866;1.0100089145686961;9.99786513472289;0.8334950484576127;0.015561463506920774;0.015565201132125757;0.7976640576663744;0.014894282110561546;0.7978800489245376;1.0100896812730822
85.57638;1.044399331804181;0.8333603932303905;0.798004638761169;-4.0233872837036466e-07;-3.40370798281289e-07;1.0448384490762488;1.0100092603291615;9.997844190020455;0.8334962839622064;0.015561443017447787;0.01556521947797807;0.7976632486336604;0.014894319294698852;0.7978790248011671;1.0100898896199613
85.58638;1.0443944005696428;0.8333578642401064;0.7980044479380236;-4.028676285871008e-07;-3.407034643505558e-07;1.044837582813052;1.0100095696908857;9.997823298081205;0.8334975886245092;0.015561423711948944;0.015565236493499675;0.7976624635982965;0.014894356261257617;0.7978779923416206;1.010089990582592
85.59638;1.04438946991686;0.8333553093274222;0.7980042434960705;-4.034045747527995e-07;-3.410730318100609e-07;1.0448366818107282;1.0100098438532452;9.997802554257321;0.8334989626195224;0.01556140557968739;0.015565252130169172;0.7976617050086802;0.01489439296185901;0.797876955790111;1.0100899778279853
85.60638;1.0443845546924457;0.8333527347317908;0.7980040258275005;-4.0395088581838385e-07;-3.414789388957827e-07;1.0448357488371525;1.0100100830809835;9.997782044170364;0.8335004039180018;0.015561388605649356;0.015565266357414766;0.7976609758001348;0.014894429342594133;0.7978759204536583;1.0100898465975525
85.61638;1.04437966841513;0.8333501490467207;0.7980037963037193;-4.0450838071596165e-07;-3.419199212057841e-07;1.0448347862395393;1.0100102857123134;9.997761850030948;0.8335019078150141;0.015561372785214082;0.01556527916708968;0.7976602784948593;0.014894465333439173;0.797874891285404;1.0100895943553068
85.62638;1.0443748233559136;0.8333475628821482;0.7980035567043784;-4.0507892367782873e-07;-3.4239373883401706e-07;1.0448337967330634;1.0100104484437231;9.997742055181197;0.8335034676255;0.015561358133005151;0.015565290588454454;0.7976596149148342;0.014894500853277917;0.7978738720635478;1.0100892199430294
85.63638;1.0443700306996504;0.833344987589435;0.7980033084405306;-4.056639151610254e-07;-3.4289749718053735e-07;1.0448327828355932;1.010010567740383;9.997722745414546;0.8335050750391002;0.015561344675781201;0.015565300695112028;0.7976589866016838;0.014894535827538363;0.7978728658976456;1.0100887225052537
85.64638;1.044365299928987;0.8333424339667925;0.7980030525115486;-4.062639841739289e-07;-3.4342827835323635e-07;1.0448317460421788;1.010010640856738;9.99770400898525;0.8335067199333435;0.015561332441413302;0.015565309595813785;0.7976583950585834;0.014894570208887738;0.7978718761256303;1.0100881023617267
85.65638;1.0443606377928607;0.8333399113059825;0.7980027898072749;-4.068788707561777e-07;-3.4398344038334114e-07;1.0448306869455861;1.0100106657493124;9.99768593349341;0.8335083913728081;0.015561321452863212;0.015565317422666099;0.7976578407425424;0.014894603974055835;0.7978709065203414;1.0100873623840445
85.66638;1.044356047784572;0.8333374269043703;0.798002521296086;-4.0750771069951536e-07;-3.4456046791372203e-07;1.0448296061598281;1.010010640497354;9.997668595872561;0.8335100796078859;0.015561311718694106;0.015565324323852155;0.7976573216067778;0.014894637106986417;0.7978699606207457;1.0100865078054193
85.67638;1.0443515307837479;0.8333349861179679;0.7980022481634464;-4.0814963881054337e-07;-3.451566476656799e-07;1.0448285057693456;1.0100105628673726;9.997652055363336;0.8335117772418152;0.015561303223121667;0.015565330448290308;0.797656833616816;0.014894669593408395;0.7978690410727881;1.0100855449885233
85.68638;1.0443470864458653;0.8333325928336819;0.7980019719355407;-4.0880416097643556e-07;-3.457687779940228e-07;1.0448273898060838;1.0100104298431711;9.997636358261476;0.8335134788212635;0.015561295926654818;0.015565335924261148;0.7976563731604882;0.014894701414459846;0.7978681496706097;1.010084480535973
85.69638;1.0443427141689012;0.833330249837671;0.7980016943378906;-4.094711836704783e-07;-3.4639321807924024e-07;1.0448262631095533;1.010010237171385;9.997621545957331;0.833515179901391;0.015561289769840366;0.015565340843844287;0.7976559383631525;0.01489473253094864;0.7978672877116788;1.0100833212869471
85.70638;1.044338413377669;0.8333279588758812;0.7980014161261874;-4.101509345393453e-07;-3.4702636717776957e-07;1.044825130765181;1.0100099795995017;9.997607658301733;0.8335168764816362;0.01556128467768299;0.015565345256684996;0.7976555283653062;0.014894762873144937;0.7978664564589406;1.0100820744111256
85.71638;1.0443341839314542;0.833325720618999;0.7980011357882174;-4.108439069953801e-07;-3.4766507377838867e-07;1.0448239983739238;1.0100096519644066;9.997594736384242;0.8335185644903604;0.015561280579961171;0.01556534917018514;0.7976551424526932;0.014894792340698277;0.7978656578624259;1.0100807466909496
85.72638;1.0443300269072928;0.8333235342813777;0.7980008499658591;-4.1155091044451677e-07;-3.4830652285915643e-07;1.044822871771843;1.0100092504223968;9.997582832781472;0.8335202392895775;0.015561277436205357;0.01556535254842451;0.7976547798581034;0.014894820805510725;0.7978648951161201;1.0100793439068592
85.73638;1.0443259451827125;0.8333213974201694;0.79800055460185;-4.122729853352813e-07;-3.4894784863251554e-07;1.0448217569122558;1.01000877286753;9.99757202452236;0.8335218956303373;0.015561275243811002;0.015565355311404986;0.7976544394196873;0.014894848119837649;0.7978641723985801;1.0100778706210976
85.74638;1.0443219435793625;0.8333193070229256;0.798000245213511;-4.1301100802617313e-07;-3.495860665583033e-07;1.0448206602225656;1.010008218565842;9.997562412090817;0.8335235280894845;0.015561274033113286;0.015565357347975187;0.7976541190905414;0.014894874136996453;0.7978634936699234;1.0100763300603004
85.75638;1.0443180277314572;0.8333172606763998;0.7979999168060755;-4.137655395669887e-07;-3.502184274912978e-07;1.0448195887591165;1.010007587471709;9.997554100527697;0.8335251317304181;0.01556127384636596;0.015565358542653578;0.7976538157034749;0.014894898737228901;0.7978628614741216;1.0100747251171105
85.76638;1.044314201534424;0.8333152565846051;0.7979995636503644;-4.145371357144801e-07;-3.508427747754026e-07;1.0448185504022969;1.0100068792399883;9.997547178036564;0.8335267027277347;0.015561274705221641;0.01556535879827131;0.7976535251612628;0.014894921843724068;0.797862277135818;1.0100730592338836
85.77638;1.0443104663134937;0.8333132936737713;0.797999178819546;-4.1532633799585764e-07;-3.514575249956616e-07;1.0448175540671427;1.01000609252646;9.997541710970031;0.8335282385420579;0.015561276601606205;0.015565358045712992;0.7976532433255527;0.01489494342639559;0.7978617420877372;1.0100713354321813
85.78638;1.044306823082415;0.8333113721226197;0.7979987545269455;-4.161332327976235e-07;-3.5206129211311894e-07;1.0448166096134195;1.0100052255879421;9.997537751761506;0.8335297373860168;0.015561279518272532;0.015565356237952431;0.7976529668964149;0.01489496349849765;0.7978612582336395;1.0100695554416836
85.79638;1.04430327421764;0.833309493012383;0.7979982832818489;-4.1695745993127047e-07;-3.526525655050579e-07;1.0448157279206292;1.010004278083776;9.997535332220593;0.8335311980065973;0.01556128344741463;0.015565353331636512;0.7976526934863443;0.01489498211230894;0.7978608264528404;1.0100677203794264
85.80638;1.044299822236224;0.8333076567745086;0.7979977583651998;-4.177987188033439e-07;-3.532296224479401e-07;1.0448149208025344;1.010003252434999;9.997534445178717;0.8335326203890315;0.015561288392311462;0.015565349279622994;0.7976524213048621;0.014894999352219353;0.7978604450747012;1.0100658312938788
85.81638;1.0442964675561863;0.8333058619633622;0.7979971737495506;-4.1865699944607607e-07;-3.5379052071957056e-07;1.0448142002769054;1.010002153298998;9.997535051075518;0.8335340056209438;0.015561294357362306;0.015565344038495712;0.7976521487830626;0.014895015308420889;0.7978601099870865;1.0100638881523067
85.82638;1.0442932076080658;0.8333041058159089;0.7979965246412577;-4.195323807636413e-07;-3.543331100240507e-07;1.0448135782879007;1.0100009858551142;9.997537105700763;0.833535354331207;0.015561301335092767;0.015565337574073811;0.7976518738643993;0.014895030043924926;0.7978598158302348;1.0100618886053705
85.83638;1.0442900380194173;0.8333023855376447;0.7979958081036367;-4.204247017285755e-07;-3.548550765935213e-07;1.044813066710824;1.0099997545721917;9.997540575591339;0.8335366660021656;0.015561309303548584;0.015565329860193128;0.7976515932724236;0.014895043591221627;0.7978595570891736;1.010059828540479
85.84638;1.0442869545597313;0.8333006985748296;0.7979950229679735;-4.213333187830171e-07;-3.553542027418317e-07;1.044812676613136;1.0099984629181233;9.997545435682463;0.8335379400332034;0.015561318233004795;0.015565320866582945;0.7976513028173247;0.014895055970754061;0.7978593290913271;1.01005770385554
85.85638;1.0442839540861384;0.8332990421839318;0.7979941693711152;-4.222571615387893e-07;-3.5582878438802904e-07;1.0448124178489324;1.0099971138223651;9.997551662014327;0.8335391765657828;0.01556132808403889;0.015565310544876336;0.7976509987579856;0.014895067206942324;0.7978591291052141;1.0100555117441503
85.86638;1.0442810346451978;0.8332974135441088;0.797993248023563;-4.2319501999868696e-07;-3.5627775044380403e-07;1.0448122994192055;1.0099957108791058;9.99755922910463;0.8335403757280455;0.01556133880770266;0.01556529884249424;0.7976506785214519;0.014895077342457824;0.7978589562948745;1.010053250667741
85.87638;1.044278195778164;0.8332958109456678;0.7979922594634825;-4.241457383836866e-07;-3.567005379174408e-07;1.044812329096991;1.0099942595230547;9.997568112480295;0.8335415364715845;0.015561350364141847;0.01556528573725804;0.7976503398863435;0.014895086449967863;0.7978588102126611;1.0100509189573574
85.88638;1.0442754384651283;0.8332942349792283;0.7979912037017655;-4.251080684101801e-07;-3.5709707634261744e-07;1.044812511848559;1.0099927671285003;9.997578298796588;0.8335426566931657;0.015561362731749432;0.015565271247294397;0.7976499798867442;0.014895094627146907;0.7978586897925423;1.0100485133234243
85.89638;1.0442727639509826;0.8332926880225815;0.797990079805118;-4.2608035831934316e-07;-3.5746772235935905e-07;1.0448128482754393;1.009991242018646;9.997589805152023;0.8335437343463813;0.015561375895509176;0.015565255409808628;0.7976495942267771;0.01489510196676503;0.7978585940283148;1.0100460288429394
85.90638;1.0442701729113126;0.8332911727689055;0.7979888858424944;-4.2706065413494485e-07;-3.5781297601600055e-07;1.04481333439492;1.0099896918745008;9.997602683538908;0.8335447679814411;0.015561389839058165;0.015565238264432624;0.7976491767460028;0.014895108528984043;0.7978585231210003;1.0100434601891104
85.91638;1.0442676661654229;0.8332896915378037;0.7979876200516931;-4.280470083313409e-07;-3.581333632193091e-07;1.0448139628366278;1.009988122173057;9.997616994915596;0.8335457564892919;0.015561404535761039;0.01556521985703424;0.7976487194888665;0.014895114344870872;0.7978584782174643;1.0100408024711498
85.92638;1.0442652454234842;0.8332882457631655;0.7979862822871217;-4.2903734051821663e-07;-3.584296596295701e-07;1.044814724220468;1.0099865356760473;9.997632781483352;0.833546698827202;0.015561419933017188;0.015565200248009732;0.7976482141505464;0.014895119431275538;0.7978584601114602;1.0100380514516172
85.93638;1.0442629127524101;0.8332868352107752;0.7979848748163131;-4.3002923448028284e-07;-3.5870298788557256e-07;1.0448156078636572;1.009984933451142;9.997650067967674;0.8335475937757713;0.015561435956319461;0.015565179512405432;0.7976476543161307;0.01489512379408185;0.7978584690786191;1.0100352042926937
85.94638;1.0442606700886496;0.833285458062563;0.7979834022198193;-4.310200710024432e-07;-3.5895461457444163e-07;1.0448166024733088;1.0099833169742811;9.99766888233235;0.8335484397971803;0.015561452535058496;0.015565157741746268;0.7976470372390441;0.014895127420239247;0.797858505874271;1.0100322601941454
85.95638;1.0442585194697789;0.8332841116651931;0.7979818702799993;-4.320070880572639e-07;-3.5918582716905674e-07;1.0448176975482129;1.009981689731922;9.997689264406546;0.8335492353516449;0.015561469621373843;0.015565135050420485;0.7976463637672673;0.014895130264633811;0.7978585718954013;1.0100292197202208
85.96638;1.044256463018319;0.8332827928388212;0.7979802848103582;-4.329873226237312e-07;-3.593979773954336e-07;1.0448188849892384;1.0099800565927817;9.997711254898805;0.8335499792679913;0.015561487189011005;0.015565111566265857;0.7976456366358396;0.014895132254464313;0.7978586679764302;1.0100260837203663
85.97638;1.0442545030015984;0.8332814980936265;0.7979786511225603;-4.339577090557589e-07;-3.595923982988981e-07;1.0448201600436073;1.0099784222984936;9.997734889009186;0.8335506709878475;0.015561505217211205;0.015565087408309976;0.7976448589023855;0.014895133310512187;0.7978587932668253;1.0100228531396866
85.98638;1.0442526420463794;0.8332802243992794;0.7979769741029785;-4.34915346244238e-07;-3.597701164968696e-07;1.0448215211075713;1.0099767913965894;9.99776020127429;0.8335513111257488;0.01556152367062006;0.015565062680803569;0.7976440328827563;0.014895133350269818;0.7978589457429998;1.0100195296729464
85.99638;1.044250882572518;0.8332789696936633;0.797975258382455;-4.358578271488451e-07;-3.5993174989357176e-07;1.044822968218492;1.00997516872199;9.99778722178853;0.833551901683308;0.015561542484966688;0.015565037483121373;0.7976431595623893;0.014895132278164375;0.7978591239411108;1.0100161163533083
86.00638;1.04424922614622;0.8332777326014277;0.7979735075097424;-4.367833644596e-07;-3.6007797800244946e-07;1.0448245007593906;1.0099735591507089;9.99781596765521;0.8335524452771936;0.015561561566301944;0.015565011920239366;0.7976422393616139;0.014895129989849688;0.7978593279539015;1.0100126172781982
86.01638;1.0442476738470787;0.8332765120941982;0.7979717233100675;-4.3769066532266664e-07;-3.602100506026878e-07;1.0448261159718337;1.0099719672104275;9.99784644397074;0.8335529447969259;0.015561580809882453;0.015564986109783784;0.7976412736345829;0.014895126383337237;0.7978595591071148;1.0100090371516222
86.02638;1.0442462267486754;0.8332753070959629;0.7979699071768752;-4.385787930783699e-07;-3.6032958284986486e-07;1.0448278094066448;1.0099703971038814;9.997878650001688;0.833553404207141;0.015561600120413178;0.015564960174943061;0.7976402652295438;0.014895121374268253;0.7978598190158767;1.0100053817530443
86.03638;1.0442448855352686;0.8332741156791452;0.7979680613640194;-4.3944702132539425e-07;-3.6043799400303295e-07;1.0448295762071318;1.0099688532018116;9.997912585209889;0.833553828791502;0.015561619414856143;0.015564934224583394;0.7976392180381351;0.014895114917395038;0.7978601089388306;1.010001658294167
86.04638;1.0442436499565142;0.8332729347079624;0.7979661885696916;-4.402945774210734e-07;-3.6053627938618294e-07;1.0448314118131117;1.0099673404586516;9.997948249081174;0.8335542237915174;0.01556163862126357;0.015564908338101638;0.7976381365456906;0.01489510700855263;0.7978604303569539;1.0099978745168703
86.05638;1.0442425185175617;0.8332717606989384;0.7979642914086378;-4.4112042173507845e-07;-3.6062513355791455e-07;1.0448333120378606;1.0099658641987426;9.997985631850462;0.8335545923477474;0.015561657677445736;0.015564882569301629;0.7976370254510687;0.014895097657868388;0.7978607857205017;1.0099940371266831
86.06638;1.0442414881990019;0.8332705911762499;0.7979623728734464;-4.4192329134977395e-07;-3.607051523216788e-07;1.0448352725556687;1.0099644296204813;9.998024707042477;0.8335549343998888;0.015561676522334632;0.015564856973051376;0.7976358891749793;0.014895086865672369;0.797861178043181;1.0099901505034514
86.07638;1.0442405543131046;0.8332694254839964;0.797960436958149;-4.4270178584394575e-07;-3.6077703774008543e-07;1.0448372882954555;1.0099630410641527;9.99806543375094;0.8335552474584843;0.015561695091347541;0.01556483162342624;0.7976347315953548;0.01489507462758293;0.7978616105716348;1.0099862168301041
86.08638;1.044239710309139;0.8332682648248472;0.7979584887587555;-4.434542109277224e-07;-3.608417189534387e-07;1.0448393538637037;1.0099617011159034;9.998107763225338;0.8335555282737028;0.01556171331795421;0.015564806592664583;0.7976335554474565;0.01489506095262174;0.7978620873075911;1.0099822372903902
86.09638;1.0442389478812102;0.8332671119663895;0.7979565342071011;-4.441783672219998e-07;-3.609001903485314e-07;1.0448414648527942;1.0099604107718303;9.998151643274722;0.8335557737122513;0.015561731131957511;0.015564781917327523;0.7976323613459282;0.01489504586535336;0.7978626133007134;1.009978212453213
86.10638;1.0442382583272871;0.8332659709586697;0.7979545795453422;-4.4487157601901455e-07;-3.6095321748374235e-07;1.0448436184136454;1.0099591711741016;9.998197018599845;0.8335559805324735;0.015561748457065662;0.015564757590637973;0.7976311480705718;0.014895029394028862;0.7978631942479472;1.0099741420017139
86.11638;1.0442376349765894;0.8332648465805601;0.7979526305375381;-4.455311171057833e-07;-3.610012412774923e-07;1.0448458120056503;1.0099579853729979;9.99824382991691;0.8335561451775664;0.015561765215304325;0.01556473358128588;0.7976299143639151;0.014895011560495884;0.7978638359619774;1.0099700253707424
86.12638;1.044237074879277;0.833263743771295;0.7979506920613799;-4.4615478637102034e-07;-3.610444355253735e-07;1.044848041350729;1.0099568585055618;9.998292017388211;0.8335562642277677;0.015561781333768648;0.015564709849685969;0.7976286606953589;0.014894992376783468;0.7978645441565443;1.0099658631516242
86.13638;1.0442365782828116;0.833262667644531;0.7979487685290075;-4.4674100285358477e-07;-3.6108288207996534e-07;1.0448502997739408;1.0099557968914523;9.998341522624433;0.8335563351980595;0.015561796746314461;0.015564686341822603;0.7976273898314867;0.014894971841867428;0.7978653244253192;1.009961657869804
86.14638;1.044236146256179;0.8332616237237148;0.7979468645655365;-4.4728843452319596e-07;-3.611169851839128e-07;1.0448525793889167;1.0099548076217142;9.998392280024769;0.8335563572435726;0.01556181139850263;0.01556466298301379;0.7976261058425225;0.014894949936412806;0.7978661820247103;1.009957413886622
86.15638;1.0442357782418574;0.8332606176473831;0.7979449852130902;-4.4779556751566644e-07;-3.6114777196621354e-07;1.0448548720806805;1.0099538986965921;9.998444205135335;0.8335563308938573;0.015561825256895272;0.015564639691191545;0.797624812427574;0.01489492662951401;0.7978671216263684;1.0099531372052188
86.16638;1.044235471789258;0.8332596540355174;0.7979431354849522;-4.4826058292056357e-07;-3.6117681199702404e-07;1.0448571690459425;1.0099530787615578;9.9984971919729;0.833556256566981;0.01556183831074573;0.015564616387766244;0.7976235120406784;0.014894901898525778;0.7978681475845045;1.0099488349112693
86.17638;1.0442352245213231;0.8332587353255958;0.7979413195087144;-4.4868157988845813e-07;-3.612060622842877e-07;1.0448594600033811;1.0099523566873576;9.998551118236296;0.8335561336239208;0.0155618505673389;0.015564592992131896;0.7976222057511544;0.014894875742710569;0.7978692643611197;1.0099445138004757
86.18638;1.0442350360172024;0.8332578619564218;0.7979395395915087;-4.49056943820488e-07;-3.6123769778522345e-07;1.0448617333332928;1.0099517416515558;9.998605852164925;0.8335559610715543;0.01556186204690241;0.01556456941520152;0.7976208932060076;0.014894848190415172;0.7978704762950124;1.0099401791359837
86.19638;1.044234908020873;0.8332570337442741;0.7979377955606559;-4.4938560726352193e-07;-3.6127393954726793e-07;1.0448639773325086;1.0099512434528861;9.998661258144857;0.8335557382650367;0.015561872781379828;0.015564545568283471;0.7976195732193794;0.014894819305156012;0.7978717868138089;1.0099358343112728
86.20638;1.044234843614778;0.8332562506753352;0.7979360847144038;-4.4966707645040613e-07;-3.6131705200917867e-07;1.0448661813693148;1.0099508722904436;9.998717199327928;0.8335554644601206;0.015561882811702135;0.015564521384959283;0.7976182449102296;0.014894789179335153;0.797873197603573;1.0099314815732334
86.21638;1.044234847342296;0.8332555122761873;0.7979344025215546;-4.499012693483601e-07;-3.613692339398309e-07;1.0448683358259903;1.0099506377758833;9.998773537476891;0.8335551384793848;0.015561892169459943;0.015564496832387737;0.7976169084548015;0.014894757925560302;0.7978747083480121;1.009927123537144
86.22638;1.0442349261428028;0.8332548169718726;0.7979327437407437;-4.5008821540372996e-07;-3.614322334164689e-07;1.0448704319731443;1.009950548400813;9.99883013540686;0.8335547591088046;0.015561900864386791;0.015564471894333465;0.7976155650953421;0.01489472568102217;0.7978763176562186;1.0099227638889654
86.23638;1.0442350889299599;0.8332541627444764;0.7979311033949534;-4.50227866921028e-07;-3.615070569572147e-07;1.0448724625662014;1.0099506118756052;9.998886862362038;0.8335543254943202;0.015561908898012015;0.015564446545228663;0.7976142164758019;0.01489469260588928;0.797878024416249;1.0099184062604816
86.24638;1.0442353450459332;0.8332535483100856;0.797929477364406;-4.5032042086154613e-07;-3.615939417668931e-07;1.0448744214681187;1.0099508351212183;9.998943592666304;0.8335538375139377;0.015561916274772448;0.015564420748178156;0.7976128642424906;0.014894658859020216;0.7978798284407829;1.0099140531602437
86.25638;1.0442357030979288;0.833252973539202;0.7979278623623784;-4.5036692022670855e-07;-3.616924134626813e-07;1.0448763018213858;1.0099512244023399;9.999000200041461;0.8335532961332491;0.015561923001705584;0.015564394476761674;0.7976115101460083;0.014894624573088282;0.797881730484448;1.0099097068149399
86.26638;1.0442361699686062;0.8332524391048354;0.7979262552137173;-4.503693499890757e-07;-3.618014619141801e-07;1.0448780955834336;1.0099517860705556;9.999056562116015;0.8335527033342996;0.015561929095951728;0.015564367734845957;0.7976101555931084;0.014894589858398392;0.797883732067521;1.0099053707084193
86.27638;1.044236750168886;0.8332519460832174;0.7979246523423142;-4.503301310969101e-07;-3.61919937154175e-07;1.0448797960074407;1.0099525263520661;9.999112572512304;0.8335520617008582;0.015561934594454367;0.015564340546713863;0.7976088013483238;0.014894554826909975;0.7978858354843249;1.009901050328236
86.28638;1.0442374463874877;0.8332514955675084;0.7979230501693153;-4.502515378785759e-07;-3.6204699119215703e-07;1.0448813999782176;1.0099534502359333;9.999168147991949;0.8335513735539674;0.015561939559470588;0.01556431291916357;0.7976074481402864;0.01489451960740475;0.7978880435756451;1.0098967531494232
86.29638;1.0442382605124816;0.8332510878422535;0.7979214461490686;-4.5013523976903886e-07;-3.62182348482056e-07;1.044882907717201;1.0099545609238103;9.999223231811806;0.833550639783388;0.015561944082386751;0.015564284827992285;0.797606097121737;0.014894484344508997;0.7978903588727908;1.0098924878885613
86.30638;1.0442391940447084;0.8332507217819239;0.7979198398652577;-4.499821843285755e-07;-3.623262833121582e-07;1.044884321606202;1.0099558596811156;9.99927779640411;0.8335498596548733;0.015561948272198934;0.015564256242989755;0.797604749923558;0.014894449189891967;0.7978927831863609;1.0098882638008546
86.31638;1.0442402486698315;0.8332503952594819;0.7979182330768716;-4.497929861783742e-07;-3.624793150281105e-07;1.0448856449739894;1.009957345506459;9.999331840408434;0.8335490320326024;0.01556195222726154;0.015564227132492371;0.7976034088876537;0.014894414288759823;0.7978953176500826;1.0098840911266063
86.32638;1.0442414277564025;0.8332501054200195;0.7979166285427833;-4.495684173942549e-07;-3.6264186377788875e-07;1.0448868806135643;1.009959015502928;9.999385379210976;0.8335481567587479;0.015561956018544425;0.01556419743846712;0.7976020773579585;0.014894379773854147;0.7978979620852438;1.0098799813158914
86.33638;1.0442427377040728;0.8332498480088445;0.7979150291551544;-4.4930977053610314e-07;-3.6281418848644007e-07;1.0448880306226658;1.009960866449877;9.999438431348983;0.8335472351202545;0.015561959701052433;0.015564167077925503;0.7976007593240154;0.014894345779186564;0.7979007141612715;1.0098759456605602
86.34638;1.044244188066949;0.8332496172009656;0.7979134379862353;-4.490191860275447e-07;-3.62996589912171e-07;1.044889097670761;1.0099628957127254;9.999491004121538;0.8335462693535198;0.015561963333857233;0.015564135976716595;0.797599458356968;0.014894312450709764;0.7979035691948752;1.0098719939172611
86.35638;1.0442457900861488;0.8332494067796242;0.7979118587981998;-4.486997248774241e-07;-3.631894371442291e-07;1.0448900855738932;1.0099651000082612;9.999543088549016;0.8335452620884516;0.015561966982313706;0.015564104083861744;0.7975981768289987;0.014894279930571718;0.7979065203809997;1.00986813407835
86.36638;1.0442475543575;0.8332492116508972;0.7979102968968689;-4.483550605670067e-07;-3.633930350004305e-07;1.0448909984340409;1.0099674733689425;9.999594663275486;0.8335442166990265;0.015561970712758878;0.015564071356516718;0.7975969160423917;0.014894248336520467;0.7979095592387173;1.0098643729646386
86.37638;1.0442494895694998;0.8332490289892404;0.7979087594220372;-4.4798895434549415e-07;-3.636078720747696e-07;1.044891839847935;1.0099700065679746;9.99964569509964;0.8335431381133526;0.015561974601971344;0.015564037760840957;0.7975956768050799;0.014894217760340674;0.7979126762234501;1.0098607173924128
86.38638;1.0442516023932484;0.8332488588795468;0.797907254213517;-4.4760471911013364e-07;-3.638350686746574e-07;1.0448926131592973;1.00997268864479;9.999696140597807;0.8335420332118575;0.015561978746452468;0.015564003293240694;0.7975944599120594;0.014894188275741661;0.7979158612396701;1.0098571752450343
86.39638;1.044253896715198;0.8332487040249873;0.7979057886760749;-4.472050282576306e-07;-3.640763913474259e-07;1.0448933218613057;1.009975508749005;9.999745956287047;0.8335409103283499;0.015561983251021176;0.015563967980797976;0.7975932664092072;0.014894159941196151;0.7979191035398556;1.0098537557039935
86.40638;1.0442563721836535;0.8332485685966988;0.7979043699505046;-4.4679211478941346e-07;-3.6433378673603024e-07;1.0448939689805739;1.009978456820066;9.999795101975304;0.8335397776506251;0.015561988217347946;0.015563931856695521;0.7975920975711983;0.014894132798072206;0.7979223910640479;1.0098504685613918
86.41638;1.044259024078944;0.8332484571731775;0.7979030047599507;-4.4636801970388386e-07;-3.6460875654070477e-07;1.0448945554529088;1.0099815240277321;9.999843527241163;0.8335386417257048;0.015561993756298036;0.015563894950872773;0.7975909549695079;0.014894106874735547;0.7979257103916367;1.0098473232916798
86.42638;1.04426184495098;0.8332483744307376;0.7979016979930277;-4.45934793722532e-07;-3.6490195058238245e-07;1.0448950794758711;1.009984703574295;9.999891158371243;0.833537507550333;0.015561999995039497;0.015563857310334583;0.7975898409134666;0.014894082199315808;0.7979290477721512;1.0098443280237637
86.43638;1.0442648263569796;0.8332483250283945;0.797900452075286;-4.454946239527275e-07;-3.6521330284215127e-07;1.04489553809212;1.009987990817578;9.999937899932775;0.8335363797491452;0.015562007049252988;0.015563819015449608;0.7975887582850726;0.01489405881113259;0.7979323900826051;1.0098414882835538
86.44638;1.0442679603707665;0.8332483129889839;0.7978992677172128;-4.450497508350797e-07;-3.6554250823937005e-07;1.0448959288215998;1.0099913820158177;9.99998364414669;0.8335352631679579;0.015562014993858592;0.01556378017255783;0.7975877091919163;0.014894036759337063;0.7979357247934702;1.0098388070858229
86.45638;1.0442712411453585;0.8332483410774875;0.797898144548482;-4.446022507659297e-07;-3.658892171822054e-07;1.0448962493912042;1.0099948722939336;10.000028281467934;0.8335341625348027;0.01556202387014331;0.015563740890450834;0.797586693922663;0.014894016088790455;0.7979390396188849;1.0098362866107289
86.46638;1.044274664933648;0.8332484110539493;0.7978970813402115;-4.441539473603849e-07;-3.6625285934137787e-07;1.0448964969057501;1.0099984542189042;10.000071709573435;0.8335330824158151;0.015562033710555203;0.01556370125300301;0.797585711294916;0.014893996827100013;0.7979423227255543;1.0098339289401448
86.47638;1.0442782279162464;0.8332485247303583;0.7978960761710727;-4.437065550827494e-07;-3.666325892141798e-07;1.0448966683066765;1.0100021182048975;10.00011383670138;0.8335320278597189;0.015562044544682565;0.015563661307455115;0.7975847592997419;0.014893978975215305;0.7979455629014871;1.009831735174283
86.48638;1.044281924357394;0.8332486844631467;0.7978951264873125;-4.432617290127366e-07;-3.6702747030133425e-07;1.0448967615346136;1.0100058545131267;10.000154581445015;0.8335310047969983;0.015562056392128584;0.015563621065093508;0.7975838353760623;0.014893962508479028;0.7979487493628465;1.00982970461621
86.49638;1.0442857468767746;0.833248892652978;0.797894229214013;-4.4282077708636576e-07;-3.674366353952165e-07;1.0448967758537386;1.010009655200109;10.000193868904148;0.833530019555702;0.015562069271302837;0.015563580496121889;0.7975829370363451;0.014893947394502074;0.7979518719731767;1.009827835377006
86.50638;1.0442896868427398;0.8332491516815117;0.7978933811370847;-4.4238441328775794e-07;-3.6785926116539137e-07;1.0448967118102224;1.0100135146698328;10.0002316225189;0.8335290776365786;0.015562083214155137;0.015563539534694417;0.7975820626534261;0.014893933597953308;0.7979549217728784;1.0098261262178194
86.51638;1.0442937330733593;0.8332494641629224;0.7978925792343871;-4.4195284581252875e-07;-3.682942918253974e-07;1.0448965718079561;1.010017428883306;10.000267762959062;0.8335281824083185;0.015562098255461761;0.015563498112275293;0.7975812119123609;0.014893921066623083;0.7979578914050204;1.0098245770628032
86.52638;1.0442978705885602;0.8332498324157039;0.797891820706342;-4.4152584713727697e-07;-3.687402931596975e-07;1.0448963600106793;1.010021394422715;10.000302218633538;0.8335273344320818;0.015562114411483289;0.015563456190511915;0.7975803864871902;0.014893909734041456;0.7979607752598977;1.009823186503431
86.53638;1.0443020817018587;0.8332502578542414;0.7978911029842832;-4.411026390755778e-07;-3.691959259246614e-07;1.0448960807914616;1.010025407983553;10.00033493370392;0.8335265316511217;0.015562131686307962;0.015563413760800955;0.7975795904186532;0.014893899543057625;0.7979635686781803;1.0098219492671534
86.54638;1.0443063490743023;0.8332507410112919;0.7978904238317022;-4.406820736474861e-07;-3.6966049476893845e-07;1.0448957375278096;1.0100294657651452;10.000365869218586;0.833525770297594;0.015562150098873455;0.015563370821652297;0.7975788291153263;0.014893890462592175;0.7979662668582672;1.0098208564882043
86.55638;1.044310658313899;0.8332512817688063;0.7978897814340328;-4.4026300176373835e-07;-3.701337284537436e-07;1.044895332904273;1.010033562959226;10.00039500375841;0.8335250461820917;0.015562169699837095;0.015563327360089883;0.7975781083208267;0.014893882481021496;0.7979688648173501;1.0098198971884582
86.56638;1.0443149982817144;0.8332518795774754;0.7978891744511682;-4.398441260881273e-07;-3.706150218598204e-07;1.0448948698481444;1.0100376935933713;10.00042232804397;0.8335243556022687;0.015562190570579084;0.015563283352904717;0.7975774339722356;0.014893875591745542;0.7979713576294059;1.0098190594880547
86.57638;1.0443193596457583;0.8332525336315578;0.7978886017601227;-4.3942365186665056e-07;-3.711030118338118e-07;1.0448943519762302;1.0100418502748052;10.000447836634672;0.8335236951881506;0.015562212802834516;0.015563238789730812;0.7975768116800183;0.014893869795073239;0.797973740010403;1.0098183323504808
86.58638;1.0443237337689917;0.8332532426790784;0.7978880618804997;-4.389994062215947e-07;-3.715959928544639e-07;1.0448937836848526;1.010046024338039;10.000471527733737;0.8335230616408894;0.015562236455834684;0.015563193694382041;0.7975762460404894;0.014893865109867635;0.7979760060597394;1.0098177073977121
86.59638;1.044328112931727;0.8332540047334759;0.797887553070474;-4.3856930982241126e-07;-3.7209265923555727e-07;1.0448931704469198;1.0100502069372852;10.000493402182068;0.8335224523496345;0.015562261514819726;0.015563148124268874;0.7975757408348783;0.014893861575422112;0.7979781495958423;1.009817179072903
86.60638;1.0443324906237856;0.8332548174130311;0.7978870742052137;-4.381319511237471e-07;-3.725921300288463e-07;1.0448925182242024;1.0100543903475505;10.000513456284041;0.8335218656394984;0.015562287888481251;0.015563102158715935;0.7975752995766674;0.014893859242931365;0.7979801645464127;1.0098167434847485
86.61638;1.0443368610231534;0.8332556787313947;0.7978866246953684;-4.3768700394443266e-07;-3.7309326414139865e-07;1.04489183171577;1.0100585685103913;10.000531678509908;0.8335213002729897;0.015562315441955993;0.015563055880336229;0.797574925275445;0.014893858163181442;0.797982045244432;1.00981639731564
86.62638;1.0443412188884251;0.8332565873455325;0.7978862034738511;-4.3723517024523384e-07;-3.7359427159428703e-07;1.044891113848852;1.0100627366382013;10.0005480520742;0.8335207553512708;0.015562344025678828;0.015563009339031769;0.7975746196888214;0.014893858369541177;0.7979837870952886;1.0098161367959648
86.63638;1.0443455605477385;0.8332575416821856;0.7978858094927385;-4.3677781863257304e-07;-3.740930750120632e-07;1.044890367064813;1.0100668909739035;10.000562559547514;0.8335202301832717;0.015562373488553525;0.015562962530238145;0.7975743839544163;0.014893859863359908;0.7979853874570506;1.0098159570630574
86.64638;1.0443498845416348;0.8332585383166446;0.797885443519213;-4.363166489585865e-07;-3.7458792775602176e-07;1.0448895943683352;1.0100710292360402;10.000575186382246;0.833519723563889;0.01556240369308592;0.015562915428727129;0.7975742203703464;0.014893862614859456;0.7979868455961867;1.0098158524973166
86.65638;1.0443541904314053;0.8332595707266092;0.7978851084547075;-4.358533484060165e-07;-3.750776237406869e-07;1.0448887993002003;1.0100751505085341;10.000585923350144;0.8335192333002057;0.01556243452686949;0.015562868040451292;0.7975741329522047;0.014893866576674525;0.7979881618394832;1.009815817392402
86.66638;1.044358476483675;0.8332606293197444;0.797884807778549;-4.353892990013314e-07;-3.7556121302667134e-07;1.04488798567327;1.0100792540991184;10.000594774495411;0.8335187564351898;0.01556246589985214;0.015562820412595825;0.7975741268608851;0.014893871696275443;0.7979893373462887;1.0098158463668345
86.67638;1.044362738109612;0.8332617025803737;0.7978845439160079;-4.349254472523184e-07;-3.7603771154724637e-07;1.044887158298447;1.0100833383191117;10.000601767629465;0.8335182895704957;0.015562497738170826;0.015562772614544761;0.7975742078234789;0.014893877912528549;0.7979903744953475;1.0098159343426387
86.68638;1.0443669678565624;0.8332627787656052;0.7978843175690156;-4.3446225933140866e-07;-3.76506065514291e-07;1.0448863246139184;1.01008740022976;10.000606956507314;0.8335178289520268;0.015562529974082718;0.015562724728600926;0.7975743812934241;0.01489388514098224;0.7979912770472801;1.009816076168227
86.69638;1.044371156471509;0.8332638475293854;0.7978841280101543;-4.3399984365171505e-07;-3.7696516179960274e-07;1.0448854953737245;1.0100914364974045;10.000610418209316;0.8335173709952086;0.015562562527457338;0.015562676849731802;0.7975746518924441;0.014893893273390652;0.7979920500051423;1.0098162667257191
86.70638;1.04437529430841;0.8332649007602234;0.7978839738862762;-4.3353809278621605e-07;-3.7741382025617117e-07;1.0448846836904884;1.0100954437542427;10.00061224944595;0.833516913239703;0.015562595290420759;0.01556262907889484;0.7975750237520244;0.01489390219180847;0.7979926993931885;1.0098165019660739
86.71638;1.044379373285315;0.8332659324574085;0.7978838535617483;-4.330767572876728e-07;-3.7785083351015875e-07;1.0448839036310453;1.0100994178899954;10.000612552714678;0.8335164541972119;0.015562628126174545;0.015562581509447768;0.7975755007824786;0.014893911781498617;0.7979932320422216;1.0098167795981514
86.72638;1.0443833887529237;0.8332669380003673;0.7978837647518969;-4.3261576856113034e-07;-3.7827505510980933e-07;1.044883168807374;1.0101033542985185;10.000611418658181;0.8335159918052609;0.015562660882185449;0.015562534214491521;0.7975760863325763;0.014893921946697211;0.7979936553740657;1.0098170980825252
86.73638;1.0443873392015794;0.8332679133181522;0.797883704336835;-4.321554511465247e-07;-3.786856700226197e-07;1.0448824910249404;1.0101072497516985;10.000608920228135;0.8335155224739664;0.015562693407440457;0.015562487244221254;0.7975767830302996;0.014893932622868424;0.7979939773343824;1.0098174549047296
86.74638;1.0443912241878088;0.8332688546146189;0.7978836681479989;-4.316963084099673e-07;-3.7908245652247654e-07;1.04488187974368;1.0101111038327997;10.000605114458528;0.8335150414717003;0.015562725566994295;0.015562440640168457;0.7975775929915867;0.014893943759177101;0.7979942062554569;1.0098178459097884
86.75638;1.0443950421930692;0.8332697587794339;0.7978836505793232;-4.3123895504971163e-07;-3.794656872332823e-07;1.0448813423272334;1.010114918139583;10.000600047029842;0.8335145432933773;0.015562757248853061;0.015562394461520964;0.7975785178633902;0.014893955276922706;0.7979943503153989;1.0098182660552357
86.76638;1.044398789357724;0.8332706239345566;0.7978836454282069;-4.307842088721056e-07;-3.798358577881801e-07;1.0448808842394302;1.010118694218893;10.000593760367545;0.8335140220982697;0.015562788357181478;0.015562348802799287;0.7975795588185316;0.014893967059645668;0.7979944174575915;1.0098187110842871
86.77638;1.0444024608148943;0.8332714497005549;0.7978836474893815;-4.3033289660694293e-07;-3.8019339042220054e-07;1.0448805086941717;1.0101224325369427;10.000586294574749;0.833513472931856;0.015562818808222028;0.015562303787494429;0.797580716446499;0.014893978992816043;0.7979944157358554;1.0098191785593864
86.78638;1.0444060534539017;0.8332722364890237;0.7978836529286043;-4.298855882494783e-07;-3.805384095707644e-07;1.0448802159899515;1.0101261327003062;10.00057768175565;0.8335128921534812;0.015562848541649264;0.015562259541351911;0.7975819905631369;0.014893990989840322;0.7979943523583152;1.009819666753057
86.79638;1.0444095666281767;0.8332729835278727;0.7978836585369634;-4.294425207491102e-07;-3.8087094109691144e-07;1.0448800033268282;1.0101297937012614;10.000567949536306;0.8335122765784072;0.01556287752412197;0.015562216159896064;0.7975833807927322;0.01489400298154801;0.7979942319892832;1.0098201731614618
86.80638;1.0444130018419087;0.8332736872613329;0.7978836610706224;-4.290035274809015e-07;-3.811911746242652e-07;1.0448798656789546;1.0101334140033749;10.000557128080809;0.8335116236450597;0.015562905734942808;0.015562173693665955;0.7975848873158347;0.014894014907147158;0.797994056473517;1.0098206946516268
86.81638;1.0444163629575893;0.8332743415910545;0.7978836570736852;-4.285678445769964e-07;-3.8149911968849056e-07;1.0448797969922021;1.0101369919021421;10.000545247420222;0.833510933034639;0.015562933159569301;0.015562132164872977;0.7975865103772029;0.014894026707428742;0.7979938260200398;1.0098212278684988
86.82638;1.0444196549665057;0.8332749396260407;0.7978836428725269;-4.28134055686962e-07;-3.817941227828187e-07;1.0448797909138563;1.0101405260266427;10.000532335610233;0.8335102076157346;0.015562959796327262;0.01556209159788097;0.7975882491518188;0.014894038316221582;0.7979935405885894;1.0098217691112452
86.83638;1.0444228817707797;0.8332754757254072;0.7978836148622692;-4.277005756952222e-07;-3.8207508224279124e-07;1.0448798419287046;1.0101440156780876;10.000518425534167;0.8335094526913264;0.015562985654232964;0.015562052038383317;0.7975901011184904;0.014894049667048848;0.7979932010038909;1.0098223142290033
86.84638;1.0444260458781172;0.8332759462178804;0.797883570379127;-4.2726651173707323e-07;-3.8234109914443387e-07;1.0448799465750511;1.0101474608519112;10.000503560270182;0.8335086745166501;0.015563010740553034;0.015562013551052509;0.7975920623073185;0.014894060703743687;0.7979928097620844;1.009822858064686
86.85638;1.0444291502437648;0.8332763489013288;0.7978835077147524;-4.2683208937461046e-07;-3.825918115958443e-07;1.0448801029591268;1.0101508618612476;10.000487796508542;0.8335078794565737;0.015563035056236943;0.015561976201410263;0.7975941284149121;0.014894071375708567;0.7979923710758523;1.0098233940494012
86.86638;1.0444322002974666;0.8332766827340357;0.7978834242647261;-4.263981871507973e-07;-3.8282740342335215e-07;1.0448803095507562;1.0101542189717168;10.00047121282466;0.8335070735804347;0.015563058598981272;0.015561940046368739;0.7975962955984177;0.014894081621929393;0.7979918904517698;1.0098239153156257
86.87638;1.044435204491689;0.8332769471097303;0.7978833147962662;-4.2596552714555983e-07;-3.830487352622076e-07;1.0448805650300117;1.0101575324935979;10.000453913270823;0.8335062620162959;0.015563081356479921;0.01556190514351815;0.7975985600757909;0.01489409136128567;0.7979913743611351;1.00982441644449
86.88638;1.0444381730118293;0.8332771405978973;0.7978831715990927;-4.255343819505392e-07;-3.8325755631865663e-07;1.0448808687816236;1.0101608032563636;10.000436019191477;0.8335054489958089;0.015563103289799906;0.01556187155211582;0.7976009176776553;0.014894100503046853;0.7979908293992358;1.00982489384364
86.89638;1.044441116288693;0.8332772608458385;0.7978829859500219;-4.251048863149528e-07;-3.8345629352632215e-07;1.0448812213728569;1.0101640329719517;10.00041765899672;0.8335046387003755;0.015563124327417108;0.015561839315812037;0.7976033635712678;0.014894108964850139;0.7979902610917028;1.0098253448543855
86.90638;1.0444440448114283;0.8332773050691167;0.7978827496407643;-4.2467738383337507e-07;-3.8364735779084456e-07;1.0448816245938786;1.0101672240767807;10.00039896142669;0.8335038352773048;0.01556314437924539;0.015561808459393237;0.7976058911426973;0.01489411667588279;0.7979896732834961;1.009825766726378
86.91638;1.044446969244133;0.8332772698742567;0.7978824557576232;-4.242525078074392e-07;-3.8383268555530894e-07;1.0448820806467631;1.010170379217962;10.00038005497909;0.8335030419949373;0.015563163347934304;0.015561779007249673;0.7976084910347963;0.014894123572042556;0.7979890683559051;1.009826155835411
86.92638;1.0444498998811655;0.8332771515063432;0.7978820989306349;-4.2383105183500646e-07;-3.840139301538632e-07;1.0448825907325017;1.0101735010599844;10.000361072799365;0.8335022608510294;0.015563181117536242;0.015561750990549498;0.7976111516988431;0.014894129595834228;0.7979884484863153;1.0098265083349383
86.93638;1.0444528458819906;0.8332769467747814;0.7978816755096392;-4.2341373715256546e-07;-3.841927136251574e-07;1.0448831539135335;1.0101765927022777;10.000342148490985;0.8335014927351913;0.01556319754449656;0.015561724430300456;0.7976138608484574;0.014894134698890253;0.7979878169712051;1.0098268220007403
86.94638;1.0444558137821183;0.8332766531798614;0.7978811834715147;-4.230009875410113e-07;-3.8437057977099954e-07;1.0448837670323916;1.0101796573126982;10.000323403133532;0.8335007377231053;0.015563212481979236;0.015561699321833341;0.7976166069803293;0.014894138848972624;0.7979871778335558;1.0098270962955582
86.95638;1.0444588053195645;0.8332762686382086;0.797880622661699;-4.2259277495983585e-07;-3.8454908329411927e-07;1.0448844252558893;1.0101826961059241;10.000304941469313;0.8334999953657651;0.015563225820299275;0.015561675642897529;0.7976193803818172;0.014894142037777698;0.797986534455537;1.0098273305844823
86.96638;1.0444618172472344;0.8332757920352294;0.7978799954423893;-4.2218867968547213e-07;-3.847299965059112e-07;1.0448851224133557;1.0101857064061404;10.000286859907733;0.8334992649430428;0.01556323750453681;0.015561653366978833;0.7976221727826984;0.01489414427558116;0.7979858891678385;1.0098275230671332
86.97638;1.0444648435390058;0.8332752238004166;0.797879306174493;-4.2178820196764425e-07;-3.8491521807771453e-07;1.0448858509950503;1.0101886814592207;10.00026925467453;0.8334985458685978;0.015563247521194746;0.015561632467815967;0.797624976177732;0.014894145572069022;0.7979852435445524;1.0098276704160931
