time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
86.98638;1.0444678768655404;0.8332745658459749;0.7978785597208607;-4.2139106837666766e-07;-3.8510669395821773e-07;1.0448866016317913;1.0101916122919938;10.00025221768033;0.8334978382993705;0.01556325587395022;0.015561612929678502;0.7976277824800411;0.014894145919855903;0.7979845983538121;1.009827767493981
86.99638;1.0444709090688418;0.8332738212584403;0.7978777603726237;-4.2099733471464497e-07;-3.8530668468921836e-07;1.0448873631197275;1.010194490420294;10.000235822513153;0.8334971436545819;0.015563262569377543;0.015561594751832022;0.7976305841035243;0.014894145294742284;0.7979839533795003;1.0098278079032907
87.00638;1.0444739322883667;0.8332729939603187;0.7978769114455426;-4.2060726430297456e-07;-3.855178767221094e-07;1.0448881245239048;1.0101973087396077;10.00022011522116;0.8334964642674325;0.0155632676153724;0.015561577933877416;0.7976333746982793;0.014894143667011969;0.7979833072782377;1.0098277849680577
87.01638;1.044476939930251;0.8332720887545663;0.7978760154154413;-4.202211699778342e-07;-3.857429405008864e-07;1.0448888776894976;1.0102000603942474;10.000205114007512;0.8334958021920182;0.015563271023263887;0.015561562460548291;0.7976361499227825;0.01489414100942336;0.7979826573693076;1.009827692408323
87.02638;1.044479926524238;0.8332711115113468;0.7978750744757731;-4.19839524551708e-07;-3.8598394948010494e-07;1.0448896181036742;1.0102027382848602;10.00019081454379;0.8334951585815465;0.015563272812654847;0.01556154829684101;0.7976389076559562;0.014894137300002528;0.7979820000545703;1.0098275250237563
87.03638;1.0444828865228437;0.8332700684648127;0.7978740911394645;-4.194632102150474e-07;-3.8624225230307555e-07;1.0448903449356715;1.0102053358149348;10.000177199674232;0.8334945336733984;0.015563273016054317;0.015561535396230609;0.7976416471691268;0.01489413252582382;0.7979813320370792;1.0098272792709526
87.04638;1.0444858128284777;0.8332689651837156;0.7978730684934456;-4.190934463617547e-07;-3.865187043813052e-07;1.044891060798682;1.010207847390263;10.000164252296711;0.8334939266078331;0.015563271679523923;0.015561523722751545;0.7976443680244533;0.01489412669477908;0.797980651370255;1.0098269531133537
87.05638;1.0444886966718452;0.8332678070013746;0.7978720106179934;-4.1873143624731315e-07;-3.8681378390417116e-07;1.0448917703889387;1.0102102682963094;10.000151966658562;0.8334933359330833;0.01556326886345989;0.015561513266586635;0.7976470697165288;0.014894119850177868;0.7979799577041196;1.0098265453579796
87.06638;1.044491528501352;0.8332666005632142;0.7978709232259353;-4.183781484609849e-07;-3.871276344064989e-07;1.0448924785539966;1.0102125945083444;10.0001403532325;0.8334927607446033;0.015563264644945484;0.015561504034880325;0.7976497524165427;0.01489411206937666;0.7979792516718929;1.0098260554544702
87.07638;1.0444942981440803;0.8332653546918652;0.7978698133729542;-4.180342743610273e-07;-3.8746026760075665e-07;1.0448931893994247;1.0102148224374858;10.000129438361522;0.8334922012357161;0.01556325911927475;0.015561496028742433;0.7976524179134519;0.014894103446399772;0.797978533987069;1.0098254835235512
87.08638;1.0444969949117389;0.8332640799792459;0.7978686883188453;-4.1770018699847924e-07;-3.8781177957660463e-07;1.0448939063243383;1.0102169482314838;10.000119259414408;0.833491658753184;0.015563252393065276;0.015561489226801867;0.7976550691592477;0.014894094071415403;0.7979778053218843;1.009824829685873
87.09638;1.044499609265377;0.8332627872227146;0.7978675543843854;-4.173758593817061e-07;-3.881824297320219e-07;1.0448946314812277;1.0102189671182105;10.00010985793689;0.8334911354147819;0.01556324457266291;0.01556148358106145;0.797657708751906;0.014894084018743679;0.7979770669900526;1.0098240935737166
87.10638;1.044502134729999;0.8332614856734886;0.7978664160691982;-4.170608057451132e-07;-3.8857259498341635e-07;1.044895364769824;1.0102208735091964;10.000101281626028;0.8334906330229693;0.015563235770430115;0.015561479023257746;0.7976603383065849;0.014894073357453488;0.7979763217197821;1.0098232747970426
87.11638;1.0445045678762122;0.8332601828933454;0.7978652757772209;-4.1675419394102183e-07;-3.889824974197446e-07;1.0448961041169489;1.010222661331916;10.000093591989124;0.8334901519769699;0.015563226119950042;0.015561475480676792;0.7976629591103546;0.014894062172758217;0.7979755739545409;1.009822373237174
87.12638;1.0445069068618695;0.8332588859452456;0.7978641341853839;-4.164550575206117e-07;-3.894117991456698e-07;1.0448968464495363;1.0102243241655986;10.000086856018296;0.8334896910378495;0.01556321576722557;0.015561472893799727;0.7976655731687128;0.014894050566937189;0.7979748290098647;1.0098213889174656
87.13638;1.0445091499779149;0.8332576016621209;0.7978629908912105;-4.1616233233229413e-07;-3.8985944754349025e-07;1.0448975876536646;1.0102258560317772;10.000081121769453;0.8334892480289355;0.015563204848957712;0.015561471224903999;0.7976681839277269;0.014894038636155436;0.7979740913232146;1.0098203225872717
87.14638;1.0445112948218442;0.8332563357447129;0.7978618453382064;-4.1587477569119354e-07;-3.903237766279723e-07;1.044898322709344;1.0102272528291265;10.000076407099623;0.833488820605425;0.015563193485411133;0.015561470451271141;0.7976707957687599;0.014894026455327595;0.7979733628586734;1.009819177003788
87.15638;1.044513338176798;0.8332550924873647;0.7978606975252199;-4.15590968608877e-07;-3.9080253513254114e-07;1.0448990469237667;1.0102285127111328;10.000072710892605;0.833488406731108;0.015563181785978352;0.015561470547210488;0.7976734121701298;0.014894014088962787;0.7979726421628752;1.0098179576468935
87.16638;1.0445152762215897;0.8332538753759964;0.797859547393768;-4.153095416169323e-07;-3.912928305965438e-07;1.044899757118724;1.0102296350813036;10.000070021389103;0.833488005661251;0.015563169860619168;0.015561471473318845;0.7976760344045324;0.014894001601654555;0.7979719247089189;1.0098166719653485
87.17638;1.0445171048030757;0.8332526871583014;0.7978583940166069;-4.150297799504265e-07;-3.917912236341204e-07;1.0449004519938594;1.0102306198398434;10.00006831676294;0.833487618723953;0.015563157832181457;0.01556147318076664;0.7976786618757103;0.014893989047593223;0.7979712046448102;1.0098153277871353
87.18638;1.044518819837612;0.8332515293110573;0.7978572365662996;-4.14752077203148e-07;-3.922939470966157e-07;1.0449011317112558;1.010231467599154;10.000067574130236;0.8334872480900513;0.015563145841593065;0.015561475611987544;0.7976812925867584;0.01489397645662599;0.7979704763132702;1.0098139326287539
87.19638;1.0445204180248342;0.8332504023990595;0.7978560753137478;-4.1447759277597116e-07;-3.927971170282071e-07;1.0449017977743338;1.010232180542206;10.000067775496417;0.8334868944011986;0.015563134046089465;0.015561478691507738;0.7976839228065097;0.014893963835753917;0.7979697351081096;1.009812494256549
87.20638;1.0445218972443253;0.8332493070819479;0.7978549105878876;-4.1420767568415146e-07;-3.932970888618612e-07;1.0449024534403986;1.0102327634268957;10.000068901508781;0.8334865559345754;0.015563122607048898;0.015561482329584802;0.7976865470224144;0.014893951177420586;0.7979689785231744;1.0098110211979336
87.21638;1.0445232558483841;0.8332482441569579;0.79785374165961;-4.1394370008163856e-07;-3.9379092011095595e-07;1.044903103134565;1.0102332234104738;10.000070929505217;0.8334862296625778;0.015563111664974523;0.015561486442077171;0.7976891591758023;0.0148939384672239;0.7979682066142283;1.0098095227101564
87.22638;1.0445244921034853;0.8332472142914109;0.7978525674950899;-4.1368705737193e-07;-3.9427634488235256e-07;1.0449037508376877;1.01023356835935;10.00007383869484;0.8334859122011333;0.015563101325585723;0.015561490961035726;0.7976917540582776;0.014893925697776223;0.7979674209572084;1.0098080090439667
87.23638;1.0445256052360017;0.8332462183577835;0.7978513880370965;-4.134391685287485e-07;-3.9475131321534665e-07;1.0449043990926914;1.0102338056705438;10.000077609944066;0.8334855999145192;0.01556309167081247;0.015561495823060472;0.7976943271981379;0.014893912876193073;0.7979666227698561;1.0098064921158463
87.24638;1.0445265972149698;0.8332452571887681;0.7978502043033918;-4.132017071393558e-07;-3.952139488217155e-07;1.044905049202467;1.0102339426028462;10.000082219845993;0.8334852892206372;0.015563082767688807;0.015561500945938875;0.7976968743230385;0.0148939000193329;0.7979658116955228;1.0098049856460698
87.25638;1.0445274733686485;0.8332443309463877;0.7978490179220973;-4.129768352812338e-07;-3.9566282035901465e-07;1.0449057018427375;1.010233986648934;10.000087637143888;0.8334849774077844;0.015563074655903935;0.015561506219399591;0.7976993914637439;0.014893887158202607;0.79796498597432;1.009803504339259
87.26638;1.0445282411274104;0.833243439642109;0.7978478313647317;-4.127668735912841e-07;-3.960968401424395e-07;1.0449063574248352;1.0102339448538022;10.000093821062356;0.8334846628920093;0.015563067334884712;0.015561511524740773;0.7977018749940495;0.014893874348631228;0.7979641432746812;1.0098020622091275
87.27638;1.0445289084510516;0.8332425839798651;0.7978466482306417;-4.125735222034019e-07;-3.9651489745702544e-07;1.0449070158328968;1.010233822698145;10.00010071772749;0.833484344339691;0.01556306077538606;0.015561516761338599;0.7977043218713251;0.014893861666236793;0.7979632815025726;1.0098006710867944
87.28638;1.044529483486603;0.8332417651156959;0.7978454723665852;-4.123976661385675e-07;-3.9691554011149675e-07;1.0449076756706899;1.0102336238390388;10.000108256350497;0.8334840201020369;0.015563054942453868;0.015561521855653076;0.7977067296335345;0.014893849187775378;0.797962399235257;1.0097993410533557
87.29638;1.0445299745549235;0.8332409840019777;0.7978443066442281;-4.122398735315379e-07;-3.9729690216509326e-07;1.0449083344315224;1.0102333509658628;10.000116349704937;0.8334836885986018;0.015563049806092782;0.015561526753460569;0.7977090952823803;0.014893836974250877;0.7979614954855445;1.009798082117945
87.30638;1.044530389651564;0.8332402411034558;0.797843152596128;-4.1210072692288377e-07;-3.976571161813943e-07;1.0449089902956825;1.010233006443317;10.000124903004993;0.8334833481810565;0.015563045339631836;0.015561531404228517;0.7977114147725821;0.014893825070354009;0.7979605689935818;1.00979690421993
87.31638;1.0445307362186902;0.8332395362945856;0.7978420103719325;-4.11980831761721e-07;-3.9799478122878943e-07;1.0449096441042771;1.0102325919072286;10.00013382513094;0.8334829963873452;0.01556304151107935;0.015561535748712533;0.797713684204836;0.014893813523762123;0.7979596175233393;1.0097958152568938
87.32638;1.0445310210332266;0.8332388690916377;0.7978408787417359;-4.1188077377424926e-07;-3.9830886145239555e-07;1.0449102996186583;1.010232107533419;10.000143032488577;0.8334826300435261;0.01556303827696879;0.015561539727942095;0.7977159007819322;0.014893802400836022;0.7979586376640018;1.009794819817148
87.33638;1.0445312498432826;0.833238239284807;0.7978397558196139;-4.1180115134243336e-07;-3.9859842983897576e-07;1.044910961925955;1.010231551824118;10.000152448735856;0.8334822467174119;0.015563035586983659;0.015561543314862345;0.797718062258536;0.014893791782733852;0.7979576252443438;1.009793919620759
87.34638;1.0445314277355096;0.833237647286337;0.7978386401458222;-4.1174254508015454e-07;-3.988628875159346e-07;1.0449116358018449;1.010230921989315;10.000162003394319;0.8334818458967969;0.015563033395203667;0.015561546531497206;0.7977201660588346;0.014893781757350878;0.7979565766179012;1.0097931145438839
87.35638;1.0445315600785618;0.8332370940932405;0.7978375312162759;-4.1170516826586836e-07;-3.99102328036657e-07;1.0449123253554284;1.010230214347257;10.000171626394014;0.833481427963311;0.015563031680471483;0.015561549435269677;0.7977222088431076;0.014893772413061498;0.7979554906757214;1.0097924033875412
87.36638;1.0445316529441122;0.8332365812922338;0.7978364293185343;-4.11688573539288e-07;-3.9931750106912836e-07;1.0449130345300663;1.0102294246093628;10.000181243006159;0.8334809921917806;0.015563030466696973;0.015561552106770729;0.7977241860051872;0.014893763825483759;0.7979543693356143;1.009791783949831
87.37638;1.0445317130642502;0.8332361110121707;0.7978353350119617;-4.1169174795882117e-07;-3.9950958644569364e-07;1.0449137674268143;1.010228548753072;10.000190774433477;0.8334805362779407;0.015563029816087443;0.015561554653322183;0.7977260916637171;0.014893756046915554;0.7979532155449699;1.0097912525290245
87.38638;1.0445317473549374;0.8332356853919719;0.7978342487370267;-4.1171339435764325e-07;-3.996801620482234e-07;1.0449145280567071;1.0102275840598764;10.000200138072824;0.8334800571741727;0.01556302980016438;0.015561557214020518;0.7977279202897852;0.014893749109497431;0.7979520316507521;1.0097908039182408
87.39638;1.0445317623168102;0.8332353055368882;0.797833170796178;-4.117523771673128e-07;-3.99831088090523e-07;1.0449153202649186;1.0102265288321441;10.000209244138071;0.8334795519206554;0.015563030477049938;0.015561559954209141;0.7977296686653151;0.014893743031321629;0.7979508198099933;1.0097904317827593
87.40638;1.0445317639176166;0.8332349708661025;0.7978321011441373;-4.118081434177496e-07;-3.999640965501695e-07;1.044916148135699;1.0102253810403863;10.000218000884107;0.833479018580516;0.015563031881773335;0.015561563046707156;0.797731336116708;0.014893737813713294;0.7979495825671342;1.0097901281550357
87.41638;1.0445317570619606;0.8332346797198025;0.7978310383916489;-4.1188082946809687e-07;-4.000805234652985e-07;1.0449170159476047;1.0102241376290904;10.000226331581047;0.8334784570651959;0.015563034023081191;0.015561566653846459;0.7977329235637936;0.014893733434200078;0.7979483223734928;1.0097898828437812
87.42638;1.0445317443706605;0.8332344306851496;0.7978299791435695;-4.119711598559107e-07;-4.001813962628545e-07;1.0449179272359894;1.0102227952131961;10.000234182008686;0.8334778689124533;0.015563036890926172;0.015561570922978609;0.7977344326388937;0.014893729844129214;0.797947041180334;1.0097896847710723
87.43638;1.0445317260034404;0.833234223165037;0.797828918998761;-4.120802149733454e-07;-4.0026757693920444e-07;1.0449188835382297;1.0102213513976313;10.000241506114243;0.8334772564345665;0.015563040469276096;0.01556157599051266;0.7977358651771289;0.014893726969936792;0.7979457407857911;1.0097895250470421
87.44638;1.0445317014510054;0.8332340565931412;0.7978278540027248;-4.1220915480703675e-07;-4.0033967359503284e-07;1.0449198842864968;1.010219805471284;10.000248249456954;0.8334766221633723;0.01556304473395549;0.015561581987480585;0.7977372233213997;0.014893724717297238;0.7979444230141813;1.0097893996893523
87.45638;1.0445316716567583;0.8332339293820779;0.7978267806969966;-4.1235890138376395e-07;-4.003978053576923e-07;1.0449209282155678;1.0102181580531748;10.000254354101846;0.8334759685599544;0.015563049646000115;0.015561589043993887;0.79773850981685;0.014893722976491865;0.7979430891820808;1.0097893100771254
87.46638;1.0445316391748862;0.8332338392304467;0.7978256953166919;-4.125296326598484e-07;-4.0044168229752034e-07;1.044922014087589;1.0102164104440312;10.000259781932185;0.8334752979849266;0.01556305516232624;0.015561597287139281;0.7977397276170218;0.014893721627451156;0.797941739761349;1.0097892607520846
87.47638;1.0445316065206682;0.8332337848042146;0.7978245941517219;-4.127205958913669e-07;-4.0047096658211026e-07;1.0449231399860164;1.0102145643427187;10.000264531994086;0.8334746129731359;0.015563061248942835;0.01556160682764664;0.7977408789293797;0.014893720554290986;0.7979403749214294;1.0097892563674218
87.48638;1.0445315746715074;0.833233766608572;0.7978234753268751;-4.1293076342421866e-07;-4.004853268463077e-07;1.0449243030955178;1.0102126215200857;10.000268637627041;0.8334739161613857;0.015563067882694431;0.01556161774408023;0.7977419644473667;0.014893719655662737;0.7979389950213612;1.0097892997348947
87.49638;1.0445315427659898;0.8332337858122771;0.7978223398777636;-4.1315958367998354e-07;-4.0048421605116057e-07;1.0449255007777072;1.0102105833091866;10.000272154761035;0.8334732099681551;0.015563075054435811;0.015561630078393595;0.7977429830823689;0.014893718835384357;0.797937600649057;1.0097893916059808
87.50638;1.0445315086683555;0.8332338429088361;0.7978211908329957;-4.1340682417221007e-07;-4.0046688365985376e-07;1.04492673159863;1.0102084509599827;10.000275151913314;0.8334724969533216;0.015563082780411101;0.01556164383982865;0.797743932067863;0.014893718003476726;0.7979361931493107;1.0097895320128494
87.51638;1.0445314698949513;0.8332339380293561;0.7978200320526584;-4.136717991578408e-07;-4.0043263905584545e-07;1.044927994831733;1.0102062267594767;10.000277699034012;0.8334717807241331;0.015563091109125363;0.015561658999404747;0.7977448074894086;0.014893717097489887;0.7979347755113949;1.009789721658265
87.52638;1.0445314247013173;0.8332340719207404;0.7978188683737946;-4.139529397894718e-07;-4.0038101475764806e-07;1.0449292887920032;1.010203914393345;10.000279857258871;0.8334710662666661;0.015563100108911305;0.01556167547381635;0.7977456054952867;0.01489371609122287;0.79793335301429;1.0097899618531814
87.53638;1.044531372498981;0.8332342463167175;0.7978177056014437;-4.142479284016219e-07;-4.0031173975036036e-07;1.0449306098373268;1.0102015185078426;10.000281676851543;0.8334703590314738;0.015563109839062419;0.015561693124864743;0.7977463236565294;0.0148937149832674;0.7979319335703162;1.0097902536532581
87.54638;1.0445313130112888;0.8332344641114166;0.7978165491572135;-4.145540856068092e-07;-4.002247258406362e-07;1.0449319529183032;1.0101990445058648;10.000283202401398;0.8334696635412016;0.015563120334100506;0.015561711784976976;0.797746961557025;0.014893713781964428;0.7979305274901795;1.0097905978459931
87.55638;1.0445312453277704;0.8332347294523698;0.7978154024885711;-4.148687530241546e-07;-4.001202746526129e-07;1.044933312625299;1.0101964987818044;10.000284475791888;0.8334689826929845;0.015563131621294166;0.015561731285924259;0.7977475202574458;0.014893712490128672;0.7979291467161691;1.0097909959823859
87.56638;1.0445311683817946;0.8332350473812906;0.797814266664436;-4.1518950227131815e-07;-3.999994045602853e-07;1.044934683550013;1.010193889020362;10.000285534948851;0.8334683177608619;0.015563143739389808;0.015561751467853109;0.7977480010126253;0.014893711086874794;0.7979278035458943;1.0097914508458081
87.57638;1.0445310831591126;0.8332354235419204;0.7978131414601493;-4.1551427212170395e-07;-3.9986384507790443e-07;1.0449360602502669;1.0101912237894255;10.000286416888772;0.8334676685328586;0.015563156726721372;0.015561772166836884;0.7977484048230896;0.014893709515182112;0.7979265089905387;1.0097919655083898
87.58638;1.04453099500463;0.833235864243125;0.7978120269803219;-4.158414355833716e-07;-3.99715609673297e-07;1.0449374375357763;1.0101885110548308;10.000287163495054;0.8334670335288554;0.015563170600186395;0.015561793205440664;0.7977487331076474;0.014893707688450565;0.7979252718370884;1.0097925425738823
87.59638;1.0445309136271517;0.8332363765685753;0.7978109246963597;-4.1616956359076705e-07;-3.995565967208325e-07;1.0449388108322422;1.0101857572523418;10.000287819047022;0.8334664106130945;0.015563185347247965;0.015561814408587253;0.797748987699695;0.014893705514629544;0.7979240987654797;1.0097931846211228
87.60638;1.0445308511657412;0.8332369680990359;0.7978098372867872;-4.164969707579115e-07;-3.9938835305189563e-07;1.0449401765831083;1.0101829684590633;10.000288420746516;0.833465798092027;0.01556320092553549;0.015561835619864113;0.797749170232628;0.014893702920246832;0.7979229949297971;1.0097938945110991
87.61638;1.0445308200191616;0.8332376457027316;0.7978087671645374;-4.1682151115644463e-07;-3.992119305753899e-07;1.04494153286841;1.0101801520986249;10.000288993928988;0.8334651955354997;0.015563217273219916;0.015561856692513124;0.7977492818497737;0.014893699857160802;0.7979219646614487;1.009794675237246
87.62638;1.0445308308192902;0.8332384142620796;0.7978077144505942;-4.171409904959389e-07;-3.990280273869397e-07;1.0449428791127848;1.0101773171341488;10.000289556707902;0.8334646031950844;0.015563234328483333;0.015561877479096271;0.7977493229783229;0.014893696290471221;0.7979210117414566;1.0097955298821344
87.63638;1.0445308917888538;0.8332392767898682;0.7978066760463972;-4.1745380638018233e-07;-3.9883726512533776e-07;1.0449442146721648;1.0101744731774132;10.000290127867762;0.8334640204862763;0.015563252033604513;0.015561897837192716;0.797749293495364;0.014893692183027203;0.7979201393005999;1.0097964607839913
87.64638;1.0445310098697238;0.8332402350762377;0.797805646663643;-4.177591333936837e-07;-3.9864018458875514e-07;1.044945538265085;1.0101716294180407;10.000290730602787;0.8334634450760958;0.015563270323216619;0.015561917642216531;0.7977491933758769;0.014893687494674065;0.7979193502291948;1.0097974680232236
87.65638;1.0445311911833923;0.8332412897034202;0.7978046201652641;-4.180567290043579e-07;-3.984371271770278e-07;1.044946848879978;1.0101687934316002;10.000291395288437;0.8334628731342383;0.015563289121139776;0.015561936801121706;0.7977490230538149;0.01489368219703239;0.7979186474035017;1.0097985491636505
87.66638;1.0445314399196874;0.8332424402361176;0.7978035897615867;-4.183466148582445e-07;-3.9822836032590955e-07;1.044948146676038;1.0101659705981119;10.000292167671411;0.8334623005597938;0.015563308346822602;0.015561955257370896;0.797748783315623;0.014893676287205896;0.7979180327590456;1.0097997002629555
87.67638;1.0445317570424952;0.8332436855750638;0.7978025484810847;-4.1862862863952876e-07;-3.980141801930242e-07;1.0449494332673448;1.0101631645903322;10.000293113772534;0.8334617243985313;0.015563327917272135;0.01556197298627883;0.7977484748322466;0.014893669784909178;0.7979175063387505;1.00980091612407
87.68638;1.0445321395863338;0.8332450237322941;0.7978014905106865;-4.1890233244914114e-07;-3.9779479544115873e-07;1.044950712095103;1.0101603776298766;10.00029430915123;0.8334611430843346;0.01556334773937226;0.015561989989711512;0.7977480973392441;0.014893662708570225;0.7979170660102742;1.0098021897414868
87.69638;1.0445325809261214;0.8332464521607836;0.7978004114483497;-4.1916749404977084e-07;-3.975702611082002e-07;1.0449519888775651;1.0101576100277239;10.000295819135355;0.8334605553449521;0.015563367701215159;0.015562006286844452;0.7977476489730185;0.01489365504461157;0.7979167074068603;1.0098035119536781
87.70638;1.044533072164654;0.8332479690321614;0.7977993073061371;-4.1942443591057553e-07;-3.9734049057485507e-07;1.0449532715039145;1.0101548600252566;10.00029768315462;0.8334599591365951;0.015563387677960288;0.015562021900323296;0.7977471267454896;0.014893646732345622;0.7979164243098608;1.0098048710952254
87.71638;1.0445336041987388;0.8332495735946602;0.797798174094467;-4.196739512747646e-07;-3.9710527166451597e-07;1.0449545694093856;1.0101521242099303;10.00029991024553;0.8334593513745598;0.01556340754900016;0.015562036848099441;0.7977465279495233;0.01489363767227528;0.7979162092966101;1.0098062532801746
87.72638;1.044534169760468;0.8332512652926607;0.797797008265409;-4.1991712990552055e-07;-3.9686428063094355e-07;1.0449558924604974;1.0101493986751249;10.000302490196654;0.8334587279787345;0.015563427210946683;0.015562051139710383;0.7977458506585657;0.014893627749983417;0.7979160540386963;1.009807643946335
87.73638;1.0445347643564662;0.8332530423961265;0.7977958070893437;-4.2015521872875707e-07;-3.9661706741481513e-07;1.0449572493586397;1.0101466809703796;10.00030540711685;0.8334580837776625;0.015563446581040556;0.015562064769463998;0.797745092793152;0.014893616861108471;0.7979159494118282;1.0098090298194622
87.74638;1.0445353855360069;0.8332548997037741;0.7977945685625875;-4.2038953756345053e-07;-3.963630936280227e-07;1.0449586463496834;1.0101439715235312;10.000308638865386;0.833457412668517;0.015563465591478233;0.015562077715733725;0.7977442514338321;0.01489360493282268;0.7979158856835235;1.0098104001204422
87.75638;1.0445360312005356;0.8332568268352415;0.7977932910239609;-4.206214752303642e-07;-3.961017701195062e-07;1.0449600872497122;1.0101412735488988;10.000312155010862;0.8334567086698236;0.015563484185230922;0.015562089958343248;0.7977433236461504;0.014893591942203918;0.7979158530133738;1.0098117460446103
87.76638;1.0445366983199889;0.8332588095764552;0.7977919730252984;-4.208522987854649e-07;-3.958324500321185e-07;1.0449615751392676;1.01013859182884;10.000315928173746;0.8334559669127471;0.01556350232160278;0.015562101496597118;0.7977423076424686;0.014893577916240474;0.797915842451406;1.0098130599652795
87.77638;1.044537382644591;0.8332608329355211;0.7977906135867536;-4.210827051856053e-07;-3.9555447614327573e-07;1.044963114314616;1.0101359312648572;10.000319948219184;0.8334551829006057;0.015563519982078862;0.015562112342650893;0.7977412026313516;0.014893562905985805;0.7979158469151694;1.0098143362845124
87.78638;1.044538078465361;0.8332628829604793;0.7977892124152062;-4.2131265019563744e-07;-3.9526715428889765e-07;1.0449647105303006;1.010133296233789;10.000324224709324;0.8334543509936524;0.015563537176469784;0.015562122505149555;0.7977400083745381;0.014893546961361378;0.7979158613438266;1.009815571944854
87.79638;1.0445387779502695;0.8332649467940186;0.7977877700358843;-4.215416878174865e-07;-3.949697421598939e-07;1.0449663700244138;1.0101306909125733;10.00032877725077;0.8334534644789638;0.015563553956161382;0.015562131989302192;0.7977387254452857;0.014893530135379673;0.797915881856205;1.0098167649537613
87.80638;1.0445394711578972;0.8332670121955537;0.7977862875321284;-4.2176944883080306e-07;-3.9466181759358644e-07;1.0449680988816712;1.0101281193335474;10.000333626284622;0.8334525171830174;0.015563570425685498;0.015562140809147779;0.7977373554134279;0.014893512501328775;0.7979159046119974;1.0098179127646434
87.81638;1.0445401469125108;0.8332690678343636;0.7977847659367879;-4.219959254351102e-07;-3.943435044150357e-07;1.0449699027779373;1.0101255847706607;10.000338794036745;0.8334515048957497;0.015563586741757517;0.015562148995216555;0.7977359011084171;0.014893494145947416;0.7979159251249729;1.009819012312887
87.82638;1.0445407935836917;0.833271104136283;0.7977832063375645;-4.2222151031150765e-07;-3.940150877908541e-07;1.0449717864163321;1.010123089618333;10.000344308434386;0.8334504261973441;0.01556360309526687;0.015562156579404901;0.797734366763649;0.01489347514584326;0.7979159383007792;1.0098200615859851
87.83638;1.0445413998342286;0.8332731132315023;0.7977816102482762;-4.224471168470849e-07;-3.9367686854269807e-07;1.0449737523629152;1.0101206359305686;10.000350198941659;0.833449282853748;0.015563619683973209;0.015562163561505502;0.7977327571612096;0.014893455561887725;0.7979159389770314;1.0098210608893485
87.84638;1.0445419554140243;0.8332750882456885;0.7977799791831466;-4.226742325917305e-07;-3.9332939924389406e-07;1.0449757999022653;1.010118226098266;10.000356486815189;0.8334480790137443;0.015563636693203532;0.015562169897416845;0.7977310767281346;0.014893435453261111;0.7979159225439931;1.009822012211802
87.85638;1.044542451580447;0.8332770230181015;0.797778314290926;-4.229043671086717e-07;-3.9297332980037245e-07;1.0449779247926234;1.0101158634632896;10.000363183657308;0.8334468196880788;0.015563654286234222;0.015562175523183806;0.7977293295652396;0.014893414887160715;0.797915885403706;1.009822917764483
87.86638;1.0445428812146693;0.8332789120570591;0.7977766165982728;-4.231385143989227e-07;-3.926091638640169e-07;1.0449801202561493;1.0101135517738797;10.000370299963752;0.8334455099117131;0.015563672594553168;0.01556218037996187;0.7977275198980822;0.014893393934493631;0.7979158248573105;1.009823779730043
87.87638;1.044543238553025;0.8332807505727148;0.7977748870665287;-4.233772775603734e-07;-3.922371938534522e-07;1.0449823785652146;1.0101112935003125;10.00037784781951;0.833444154244851;0.015563691711533269;0.015562184418632134;0.7977256523759267;0.014893372667241245;0.7979157386724463;1.0098246012135654
87.88638;1.0445435194522759;0.8332825344559769;0.7977731267610774;-4.2362105231336e-07;-3.91857290505638e-07;1.044984692096277;1.010109089427337;10.000385836243174;0.8334427562694979;0.015563711702472664;0.015562187599868932;0.7977237325953646;0.0148933511719839;0.7979156252370206;1.0098253867644877
87.89638;1.0445437229337518;0.8332842597690028;0.7977713377143097;-4.238699347555201e-07;-3.9146892442702357e-07;1.0449870537241335;1.0101069402151337;10.000394272782376;0.8334413189299529;0.015563732626337813;0.015562189900936583;0.7977217684047418;0.014893329562082292;0.7979154839250441;1.009826141655874
87.90638;1.0445438514936356;0.8332859228233213;0.7977695234723957;-4.2412374041690663e-07;-3.9107164513330446e-07;1.0449894564677555;1.0101048475803496;10.000403169919334;0.8334398453647145;0.015563754544028082;0.015562191321567208;0.797719770414101;0.014893307974371333;0.7979153147670234;1.009826870871201
87.91638;1.044543908941981;0.8332875219565803;0.797767688802524;-4.243821679355438e-07;-3.9066546352306793e-07;1.0449918926960053;1.010102813972938;10.000412545649313;0.8334383391744813;0.015563777497855816;0.015562191878611631;0.7977177500942342;0.014893286568303708;0.7979151177978003;1.0098275789046256
87.92638;1.0445438987865188;0.8332890592064798;0.7977658391649417;-4.2464479584911665e-07;-3.9025084288105066e-07;1.0449943543030038;1.0101008419951443;10.000422419054917;0.8334368043809954;0.0155638014834547;0.015562191588385985;0.7977157172887274;0.014893265531762656;0.7979148926535187;1.00982827035708
87.93638;1.0445438249730372;0.8332905402962418;0.7977639804660104;-4.2491091209855767e-07;-3.8982847596558216e-07;1.0449968334183335;1.01009893438562;10.00043280370163;0.8334352454463755;0.015563826454877744;0.015562190452997868;0.7977136794163623;0.014893245075128453;0.7979146382590682;1.0098289503413196
87.94638;1.0445436933944292;0.833291973895214;0.7977621195279021;-4.2517938315009385e-07;-3.893990358276505e-07;1.0449993220996445;1.0100970943605758;10.000443695887588;0.8334336669673568;0.015563852364366389;0.015562188462270232;0.7977116420316092;0.014893225418903417;0.7979143526612618;1.0098296236669835
87.95638;1.0445435122170783;0.8332933703543838;0.7977602651218444;-4.254485662883934e-07;-3.889631228477132e-07;1.0450018113341577;1.0100953255439695;10.000455064581974;0.833432072965405;0.015563879194498594;0.015562185601535668;0.7977096096708808;0.01489320678996207;0.7979140335244606;1.009830293454888
87.96638;1.0445432909376189;0.833294740159366;0.7977584284313489;-4.257162980654653e-07;-3.8852151098167345e-07;1.0450042905490957;1.0100936306420374;10.00046685783021;0.8334304662637522;0.015563906955748904;0.015562181861006507;0.7977075871021367;0.014893189415739378;0.7979136793252694;1.0098309609978888
87.97638;1.0445430398966344;0.8332960938532376;0.7977566217497406;-4.25980187852038e-07;-3.880752944915814e-07;1.045006748451291;1.0100920099981745;10.000479020987658;0.8334288483065665;0.015563935660043715;0.015562177255246935;0.7977055808233006;0.014893173512961082;0.7979132899045076;1.0098316270521375
87.98638;1.0445427705075758;0.8332974429012822;0.7977548562999617;-4.2623808348140966e-07;-3.8762560677895223e-07;1.0450091750760826;1.0100904621065179;10.00049150830918;0.8334272192027633;0.01556396530718891;0.015562171851705348;0.7977035993243697;0.014893159276835564;0.7979128655644846;1.0098322931567694
87.99638;1.0445424945704362;0.8332987998028154;0.7977531414183309;-4.2648818947309543e-07;-3.871733085518119e-07;1.0450115634112072;1.01008898553819;10.00050428671774;0.8334255776473255;0.015563995906676042;0.015562165787554542;0.7977016519091582;0.014893146869138285;0.7979124061924316;1.0098329623285358
88.00638;1.0445422232656236;0.8333001779249344;0.7977514849121152;-4.267288938524079e-07;-3.8671909160455594e-07;1.0450139092219954;1.0100875805828538;10.000517338415829;0.833423920734518;0.015564027493587028;0.015562159256765126;0.7976997477171432;0.014893136421145954;0.7979119113911615;1.0098336391739116
88.01638;1.0445419671989014;0.8333015912579494;0.7977498931030664;-4.2695870498766087e-07;-3.8626375950879363e-07;1.0450162092766286;1.0100862497987682;10.0005306562659;0.8334222442244948;0.015564060097398321;0.015562152477501126;0.7976978954952275;0.01489312805247524;0.7979113811428349;1.0098343292604028
88.02638;1.0445417367677345;0.8333030532775485;0.7977483711695892;-4.271761043697003e-07;-3.858083076601305e-07;1.0450184593924647;1.010084997017276;10.000544232625082;0.8334205439114654;0.015564093704134196;0.015562145655159811;0.7976961032791687;0.014893121875412552;0.7979108166540754;1.009835038108938
88.03638;1.04454154253315;0.8333045755361178;0.7977469242489088;-4.273792828367279e-07;-3.853537977905739e-07;1.0450206540581146;1.0100838260252984;10.000558060168693;0.8334188173423861;0.015564128256060588;0.015562138949538128;0.7976943775588906;0.014893117976376389;0.7979102207923282;1.0098357702887963
88.04638;1.0445413957949585;0.8333061673174165;0.7977455578115036;-4.275661358734917e-07;-3.8490118407492093e-07;1.0450227874285132;1.0100827404784885;10.000572144890786;0.8334170644795174;0.015564163668248296;0.015562132464285932;0.7976927224610606;0.014893116398381746;0.7979095977429059;1.009836528373992
88.05638;1.0445413082613217;0.8333078362331086;0.7977442767070299;-4.277343950484237e-07;-3.844512820164772e-07;1.0450248538609763;1.0100817442198016;10.000586509415012;0.8334152870472846;0.01556419984142063;0.015562126265096973;0.7976911399783486;0.014893117142273144;0.7979089522888548;1.0098373122385051
88.06638;1.04454129036226;0.8333095886426775;0.797743084288772;-4.2788177282481386e-07;-3.840049186128186e-07;1.045026847994092;1.0100808409115303;10.000601183625584;0.8334134870027575;0.01556423666809837;0.015562120408331223;0.7976896313531708;0.01489312017853749;0.7979082889669207;1.0098381198602935
88.07638;1.0445413496797233;0.8333114290596992;0.7977419828777944;-4.2800626656729946e-07;-3.8356295925128965e-07;1.045028765973675;1.0100800331607622;10.000616195238006;0.8334116652500696;0.01556427401942571;0.015562114958394685;0.7976881983467987;0.014893125463444581;0.7979076111042652;1.0098389493947793
88.08638;1.0445414903996477;0.8333133590088637;0.7977409744219486;-4.2810637915893407e-07;-3.8312607218450475e-07;1.045030607096483;1.0100793216312685;10.000631562804047;0.8334098218076664;0.01556431172619037;0.01556210998936567;0.7976868433250104;0.014893132961600728;0.7979069204766355;1.0098398006748197
88.09638;1.0445417134452861;0.8333153770806914;0.7977400599770585;-4.281810662971636e-07;-3.826945940333189e-07;1.0450323735676208;1.0100787047525723;10.000647287109294;0.8334079567819282;0.015564349584930231;0.015562105582174968;0.7976855684366881;0.014893142660394905;0.7979062179949776;1.0098406746564375
88.10638;1.0445420175338758;0.8333174802466644;0.7977392394460407;-4.2822956316890395e-07;-3.8226866713220896e-07;1.045034068737001;1.0100781791772315;10.00066334748776;0.8334060707936938;0.015564387387730966;0.015562101816678124;0.7976843749762524;0.014893154564472405;0.7979055039755673;1.009841571791248
88.11638;1.0445424009366628;0.8333196644456015;0.7977385125628442;-4.282512206280167e-07;-3.818485356477964e-07;1.0450356958724636;1.010077740563506;10.000679712039135;0.8334041649889558;0.015564424953779195;0.015562098757158917;0.7976832633398581;0.014893168685661692;0.797904777754364;1.0098424913501325
88.12638;1.0445428622328927;0.8333219240345764;0.7977378798305381;-4.282454576058974e-07;-3.8143493545455753e-07;1.0450372581295082;1.0100773842954403;10.000696351949133;0.8334022409722759;0.015564462143517985;0.015562096445869079;0.7976822330908299;0.014893185044612666;0.7979040382447139;1.0098434316287466
88.13638;1.0445433992392104;0.8333242516174639;0.7977373425323613;-4.282117797692302e-07;-3.8102927801088114e-07;1.0450387588399648;1.0100771053842486;10.000713248641494;0.833400300450324;0.015564498845731413;0.015562094905969865;0.7976812829781023;0.014893203665709962;0.7979032849368979;1.0098443899100569
88.14638;1.0445440075629169;0.8333266389673437;0.797736901729245;-4.281498332653692e-07;-3.8063333852195433e-07;1.0450402009909225;1.0100768975404273;10.000730394132272;0.8333983448928438;0.015564534955525183;0.015562094144043826;0.7976804110646682;0.014893224549456501;0.7979025181322759;1.009845362390174
88.15638;1.044544680523166;0.8333290778825475;0.7977365572556756;-4.2805960657102216e-07;-3.802486151914638e-07;1.0450415864811036;1.010076753045324;10.000747785206167;0.833396375205133;0.015564570374338447;0.015562094153628832;0.797679615030744;0.014893247655363708;0.7979017388523193;1.0098463449645518
88.16638;1.0445454104572536;0.8333315599027887;0.7977363080855846;-4.279416113753769e-07;-3.7987579647465655e-07;1.0450429163386625;1.0100766636811283;10.000765421056931;0.8333943912085072;0.01556460503019689;0.015562094920175339;0.7976788929842465;0.014893272913067208;0.7979009484765782;1.0098473345981425
88.17638;1.0445461900914546;0.8333340758454912;0.7977361528045298;-4.2779686775876573e-07;-3.7951464660976876e-07;1.0450441910613597;1.0100766213794703;10.000783313830196;0.833392391782227;0.015564638888051695;0.015562096416617096;0.7976782443534541;0.014893300228943508;0.7979001479262608;1.0098483300993697
88.18638;1.0445470128595171;0.8333366163224966;0.7977360887519566;-4.2762683812156155e-07;-3.791643765367507e-07;1.045045410508379;1.0100766185580108;10.000801493698484;0.8333903760250083;0.015564671934386253;0.015562098589865427;0.797677669993288;0.014893329479424313;0.7978993371564398;1.0098493321685689
88.19638;1.0445478722465322;0.8333391728368414;0.7977361111261667;-4.274333100185391e-07;-3.7882421316728687e-07;1.0450465737901664;1.0100766485301196;10.000819993359954;0.8333883441884621;0.015564704154905804;0.01556210135253574;0.7976771719371148;0.014893360514215357;0.7978985157006138;1.0098503431195813
88.20638;1.0445487608175876;0.8333417385149982;0.79773621333141;-4.2721803318365056e-07;-3.784936615403481e-07;1.045047678866344;1.0100767055803934;10.000838835053187;0.8333862977633483;0.015564735533841365;0.015562104590045873;0.7976767530594275;0.014893393177003758;0.797897683956526;1.0098513662573332
88.21638;1.0445496698255645;0.8333443079083991;0.7977363881493857;-4.2698230053516426e-07;-3.7817241682039893e-07;1.045048722175911;1.010076784520146;10.000858034886825;0.833384239427033;0.015564766074984127;0.015562108188340721;0.7976764165186216;0.014893427332159183;0.7978968439006181;1.0098524050715991
88.22638;1.044550590390002;0.8333468761901602;0.7977366282253893;-4.267270035917885e-07;-3.7786022193607123e-07;1.0450496990994962;1.0100768803340456;10.000877605592098;0.8333821729053542;0.015564795822727035;0.015562112059710276;0.7976761655731239;0.01489346287946305;0.7978959989261969;1.0098534623502726
88.23638;1.0445515154984588;0.8333494386740599;0.7977369253588632;-4.264531500977303e-07;-3.775567760554888e-07;1.0450506049951316;1.0100769883429033;10.00089754880529;0.8333801024400392;0.015564824861395276;0.015562116132995697;0.7976760037177684;0.014893499755326577;0.7978951538759614;1.009854539361878
88.24638;1.044552441030582;0.8333519906421747;0.7977372704028706;-4.2616220800444244e-07;-3.7726174200948745e-07;1.0450514355747809;1.010077104350176;10.00091784972313;0.8333780321435044;0.015564853290457467;0.015562120326208947;0.797675934695809;0.014893537928180161;0.7978943150293901;1.0098556355132307
88.25638;1.044553365389823;0.8333545269330128;0.7977376545867962;-4.2585597438220317e-07;-3.769747629502566e-07;1.0450521862318773;1.0100772248785994;10.000938484260224;0.8333759655250772;0.01556488119754294;0.015562124537819475;0.7976759623680386;0.014893577384883446;0.7978934893157182;1.0098567485274328
88.26638;1.0445542884292423;0.8333570416646932;0.7977380706799971;-4.255361389987777e-07;-3.7669534609391153e-07;1.0450528517615774;1.0100773478736953;10.000959433007235;0.8333739057616318;0.015564908646625191;0.015562128650698028;0.7976760906469789;0.014893618112337515;0.7978926839802087;1.0098578750097433
88.27638;1.044555210612661;0.8333595279877829;0.7977385134520817;-4.252037023129631e-07;-3.7642284131488435e-07;1.0450534270275653;1.010077472846175;10.000980690170671;0.833371856745481;0.015564935685579002;0.015562132530399864;0.7976763240981605;0.01489366008585579;0.7978919071140264;1.0098590119445188
88.28638;1.0445561325645496;0.8333619774340209;0.7977389799748414;-4.248586323142271e-07;-3.7615671645095087e-07;1.0450539075174006;1.010077600418539;10.001002260341012;0.8333698234246286;0.015564962364978872;0.015562136030153552;0.7976766686202761;0.014893703275417395;0.7978911674190049;1.0098601590848801
88.29638;1.0445570542271996;0.8333643801938722;0.7977394692435633;-4.2450029629769977e-07;-3.758969479006667e-07;1.0450542897118453;1.010077732182637;10.001024138587063;0.8333678111923771;0.015564988748531615;0.015562139010890425;0.7976771303860494;0.01489374766504774;0.7978904732869105;1.0098613200789972
88.30638;1.04455797422467;0.8333667269982756;0.7977399813155944;-4.2412840634957094e-07;-3.756442491749845e-07;1.0450545713738453;1.0100778698203654;10.001046287320456;0.8333658257909555;0.015565014907031853;0.015562141345243214;0.7976777133325448;0.014893793257997424;0.7978898328266256;1.009862500543406
88.31638;1.0445588906234229;0.8333690109283686;0.797740516967537;-4.237435548445889e-07;-3.7540005578425894e-07;1.0450547507754362;1.0100780137927394;10.001068634704486;0.8333638737212014;0.015565040900617411;0.015562142891972056;0.7976784178432448;0.014893840063890187;0.7978892546204875;1.0098637049495307
88.32638;1.0445598022045286;0.8333712278781785;0.797741077094761;-4.2334713127142754e-07;-3.7516641300185426e-07;1.0450548253498975;1.0100781641396452;10.001091093690018;0.8333619624015407;0.015565066760280157;0.015562143475758681;0.7976792419651467;0.014893888088299459;0.7978887473278246;1.0098649358255847
88.33638;1.0445607095027303;0.8333733759314459;0.7977416614184588;-4.2294108248696994e-07;-3.7494571543189895e-07;1.0450547913844812;1.0100783224880663;10.001113579743336;0.833360100310639;0.015565092483926249;0.015562142899643866;0.7976801834269256;0.014893937337248385;0.7978883180367453;1.0098661951681944
88.34638;1.0445616159397193;0.8333754543955724;0.7977422680824344;-4.2252763281073753e-07;-3.747401805010498e-07;1.0450546449689941;1.0100784923186952;10.001136015645589;0.8333582970336733;0.015565118048177179;0.01556214097550565;0.7976812401715787;0.01489398783229249;0.7978879716541123;1.009867485140859
88.35638;1.0445625281129711;0.833377463174451;0.7977428940527557;-4.2210903800814715e-07;-3.745514793132705e-07;1.0450543831963652;1.0100786777782536;10.0011583272142;0.8333565625684416;0.015565143417629544;0.015562137546998804;0.7976824097875651;0.014894039615642089;0.7978877117693526;1.0098688073738034
88.36638;1.0445634548067237;0.8333794030450431;0.7977435347856883;-4.216875196470911e-07;-3.743809580981076e-07;1.0450540040905183;1.0100788827191107;10.001180435944896;0.8333549061095379;0.015565168539247137;0.015562132495816741;0.7976836893525648;0.014894092741732338;0.7978875406490767;1.0098701623274993
88.37638;1.044564405640054;0.8333812763784418;0.7977441839188059;-4.2126515773989024e-07;-3.7423013567450874e-07;1.0450535053839525;1.010079110126682;10.001202251655384;0.833353334855672;0.015565193339132796;0.015562125729906921;0.7976850753114632;0.014894147270476228;0.79788745810437;1.0098715492752215
88.38638;1.0445653897925897;0.8333830870819593;0.797744834557306;-4.208436679866495e-07;-3.7410079835882616e-07;1.0450528843175662;1.0100793615339803;10.00122366715128;0.8333518528479238;0.015565217734779197;0.01556211715924798;0.7976865631560454;0.01489420326065333;0.7978874617420341;1.0098729664755328
88.39638;1.0445664152705845;0.8333848398175017;0.7977454815299766;-4.2042431043309707e-07;-3.7399460053251965e-07;1.0450521390123866;1.0100796362371378;10.00124455972416;0.8333504606523998;0.015565241641702806;0.015562106669456835;0.7976881481056671;0.014894260759686489;0.797887548912814;1.0098744116090566
88.40638;1.0445674887258383;0.8333865391899365;0.797746122764614;-4.2000808680788494e-07;-3.73912713487411e-07;1.0450512697042798;1.0100799309952613;10.001264803963789;0.8333491563759523;0.01556526496535048;0.015562094108278014;0.7976898264556471;0.014894319805370496;0.797887718188698;1.0098758821853195
88.41638;1.0445686154192286;0.8333881888445037;0.7977467591630676;-4.195961283888706e-07;-3.7385568336115494e-07;1.0450502785024685;1.0100802409650984;10.001284289076704;0.8333479365912926;0.015565287594670987;0.015562079303419246;0.7976915963356492;0.014894380443111229;0.7978879694434675;1.0098773754877002
88.42638;1.0445697994782666;0.8333897909711522;0.7977473936179797;-4.19189888289843e-07;-3.7382342429798966e-07;1.045049168110723;1.0100805603846565;10.00130293038973;0.8333467965075988;0.015565309402495842;0.015562062103251943;0.7976934576944511;0.01489444274146602;0.7978883030541383;1.009878888949169
88.43638;1.0445710438233093;0.8333913470797775;0.797748029875391;-4.187909291273166e-07;-3.7381558456421057e-07;1.045047940796364;1.0100808820990808;10.001320674412161;0.8333457302849111;0.015565330251851757;0.015562042407979903;0.7976954112952306;0.014894506799371923;0.7978887189764778;1.0098804206763419
88.44638;1.0445723495902384;0.8333928591140992;0.79774867193021;-4.1840048915147407e-07;-3.738320222051229e-07;1.045046598248113;1.0100811980956108;10.001337496929063;0.833344731638972;0.015565350008138608;0.01556202017177156;0.7976974573123717;0.01489457275105648;0.7978892163386111;1.0098819691216194
88.45638;1.0445737163111068;0.8333943299052737;0.7977493237091133;-4.180192695169581e-07;-3.73872723845574e-07;1.0450451423514056;1.0100815016379088;10.001353390930904;0.8333437943416924;0.015565368546696462;0.015561995381766856;0.7976995949985212;0.014894640766508312;0.7978897937048871;1.0098835331492795
88.46638;1.0445751424900198;0.8333957638275988;0.7977499880155101;-4.1764779455463704e-07;-3.739373390594728e-07;1.045043576158097;1.0100817881359654;10.00136835220976;0.8333429126891024;0.015565385753678199;0.015561968033253444;0.7977018231341334;0.014894711035787893;0.7978904494421298;1.0098851132519895
88.47638;1.0445766257267177;0.8333971675408558;0.7977506656781512;-4.1728685319323815e-07;-3.740249769822715e-07;1.0450419043971853;1.0100820541260758;10.001382373813904;0.8333420817659708;0.015565401528141648;0.015561938118794385;0.79770413987984;0.01489478373970348;0.7978911815352477;1.0098867122792792
88.48638;1.0445781633627291;0.8333985493232801;0.7977513565209386;-4.1693741222053573e-07;-3.7413423386365134e-07;1.045040133980857;1.010082297317404;10.001395446993888;0.8333412974058163;0.015565415780610638;0.015561905640214625;0.7977065420188497;0.014894859020228048;0.7978919874838876;1.009888334476399
88.49638;1.044579753363999;0.8333999172341255;0.797752061124425;-4.1660027662290703e-07;-3.7426320448361584e-07;1.0450382740957884;1.010082517625902;10.001407556345763;0.8333405561326446;0.015565428429574936;0.01556187063008421;0.7977090247888888;0.014894936958192542;0.7978928647238022;1.0098899836300284
88.50638;1.0445813940387385;0.8334012778582158;0.7977527816476685;-4.1627591260080895e-07;-3.744095300708634e-07;1.0450363350075635;1.0100827164019486;10.001418669013628;0.8333398550058635;0.015565439409696687;0.015561833163053556;0.7977115827813797;0.01489501756349973;0.7978938106964311;1.0098916619803289
88.51638;1.0445830833828587;0.8334026363353487;0.7977535214287945;-4.159645937244109e-07;-3.7457053285999665e-07;1.0450343268664128;1.0100828945368945;10.001428733027833;0.8333391912294664;0.015565448683384378;0.015561793356488022;0.797714211069591;0.014895100772354989;0.7978948226011873;1.0098933708361546
88.52638;1.0445848184478987;0.8334039971641246;0.797754283594921;-4.156668895900979e-07;-3.747435029817088e-07;1.0450322597083739;1.010083051571903;10.001437688053876;0.8333385618866824;0.01556545623718035;0.01556175135543079;0.7977169056912233;0.014895186447334896;0.7978958974141838;1.0098951118261923
88.53638;1.0445865941474373;0.8334053649747016;0.7977550698878847;-4.1538405186796677e-07;-3.74925967225317e-07;1.0450301432230842;1.010083185622157;10.001445480522536;0.8333379641006765;0.015565462070763862;0.015561707303386752;0.7977196633021874;0.014895274387332432;0.7978970318930297;1.0098968871088103
