time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
88.54638;1.0445884030107517;0.8334067442910509;0.7977558814662344;-4.1511784317641397e-07;-3.751156285116075e-07;1.0450279852205728;1.0100832935856228;10.001452073651938;0.8333373953315376;0.015565466191909233;0.015561661329987831;0.7977224805200759;0.01489536434485219;0.7978982222283165;1.0098986988038752
88.55638;1.0445902357199723;0.8334081384163695;0.7977567206937053;-4.1487002883941294e-07;-3.753101389014422e-07;1.0450257905390354;1.0100833716144808;10.001457441195813;0.8333368537645458;0.015565468611071333;0.015561613563909844;0.7977253538294028;0.014895456041034415;0.7978994638320389;1.0099005483660266
88.56638;1.0445920805627513;0.8334095488269194;0.7977575912408127;-4.14641984068378e-07;-3.7550712269176386e-07;1.0450235620690713;1.0100834152171172;10.001461553534835;0.8333363391036042;0.015565469330439436;0.015561564143699885;0.797728280063593;0.01489554918096335;0.7979007516921655;1.0099024359586708
88.57638;1.0445939234110901;0.8334109751110496;0.7977584966951609;-4.144345941260049e-07;-3.757044064859997e-07;1.0450213030079645;1.0100834188734988;10.001464376943593;0.8333358528576118;0.015565468336000183;0.015561513215867163;0.7977312569512007;0.014895643473590991;0.7979020804955215;1.009904360315865
88.58638;1.044595749350455;0.8334124144806478;0.7977594395390136;-4.1424841221762193e-07;-3.759000070733083e-07;1.0450190183342312;1.010083376016572;10.001465881413084;0.833335397211523;0.015565465600667995;0.015561460932352698;0.7977342836148233;0.014895738638420433;0.7979034443455987;1.0099063188622286
88.59638;1.0445975438772472;0.8334138617392332;0.7977604209891741;-4.140838634088124e-07;-3.760918657716904e-07;1.0450167146559968;1.0100832797098318;10.001466042902493;0.8333349741689873;0.015565461084846589;0.01556140745177822;0.7977373606073425;0.014895834390638877;0.7979048373065019;1.009908307551694
88.60638;1.0445992930444779;0.8334153104553063;0.7977614417161613;-4.139412692563953e-07;-3.762778086288133e-07;1.0450143994252876;1.0100831236903287;10.001464845765073;0.8333345860337823;0.015565454726232697;0.01556135293111036;0.7977404890510369;0.014895930431623362;0.7979062552234575;1.0099103210499667
88.61638;1.0446009836940007;0.833416753853051;0.7977625027678246;-4.1382063565927656e-07;-3.764559681092993e-07;1.0450120806737488;1.010082903302906;10.001462285336617;0.833334235782661;0.015565446448713629;0.015561297506928277;0.7977436690229205;0.014896026464272802;0.7979076970955993;1.0099123540847084
88.62638;1.0446026042080183;0.833418184831965;0.7977636053844758;-4.137214510353328e-07;-3.7662538934659625e-07;1.0450097671385827;1.0100826158035874;10.001458362436065;0.8333339270677991;0.015565436188542553;0.015561241284677925;0.7977468979452388;0.014896122218168332;0.7979091638670643;1.0099144034780805
88.63638;1.0446041452376698;0.8334195958932908;0.797764750373866;-4.1364280504084753e-07;-3.7678636165077203e-07;1.0450074680738917;1.010082260070073;10.001453080096697;0.8333336640369238;0.01556542389612486;0.015561184338318516;0.7977501700567903;0.014896217456430846;0.7979106561693324;1.0099164690714109
88.64638;1.0446055998450239;0.8334209789266435;0.7977659381601976;-4.1358363090807376e-07;-3.7694025144017486e-07;1.045005192985376;1.0100818363604396;10.001446452674713;0.8333334506429385;0.015565409519918588;0.015561126722078216;0.7977534770529529;0.014896311957803098;0.797912174432312;1.0099185535621038
88.65638;1.0446069634814679;0.8334223247228498;0.7977671682786794;-4.135427970123655e-07;-3.770890243096653e-07;1.0450029517315647;1.010081346195353;10.001438519052387;0.8333332901407593;0.015565393001471022;0.015561068495568995;0.797756809373174;0.014896405497710869;0.7979137204301393;1.0099206625854027
88.66638;1.0446082335916809;0.8334236230473825;0.7977684381142754;-4.1351916216018546e-07;-3.772348873580138e-07;1.0450007542502764;1.0100807919733716;10.00142934496373;0.8333331845750415;0.015565374281249883;0.015561009732849573;0.7977601577324703;0.014896497850592603;0.7979152969799701;1.0099228039495693
88.67638;1.0446094080404855;0.8334248637293064;0.797769742924954;-4.1351171837609024e-07;-3.7738016038130173e-07;1.0449986096208845;1.010080176326814;10.001419011835454;0.8333331338930373;0.015565353308952678;0.0155609505053226;0.7977635141699597;0.014896588803756881;0.7979169062856168;1.0099249852338579
88.68638;1.0446104839531338;0.8334260378727393;0.7977710770708145;-4.1351990867606374e-07;-3.7752724159742744e-07;1.0449965248703215;1.0100795012563395;10.001407607123616;0.8333331357212311;0.015565330051735217;0.015560890873579921;0.7977668722854055;0.014896678161749105;0.7979185495281632;1.0099272118205322
88.69638;1.0446114586306647;0.8334271383724966;0.7977724349779481;-4.135439378185516e-07;-3.776786731214215e-07;1.0449945039382302;1.0100787672132443;10.001395220142273;0.8333331859165025;0.015565304489591713;0.01556083090338711;0.7977702268758297;0.01489676574647788;0.7979202278963629;1.009929486387991
88.70638;1.044612331215265;0.8334281594642461;0.7977738120972473;-4.135846308001641e-07;-3.7783718907478435e-07;1.0449925480619993;1.0100779728559617;10.001381933824195;0.8333332794677001;0.01556527660328731;0.015560770676974657;0.7977735730978259;0.01489685140517703;0.7979219432736855;1.009931808479234
88.71638;1.0446131038228734;0.8334290956952882;0.7977752057546204;-4.136431027993305e-07;-3.780055437579919e-07;1.0449906576996781;1.010077115997857;10.00136781232656;0.8333334116266582;0.015565246376144043;0.015560710278278532;0.7977769056569217;0.014896935018227253;0.7979236977678162;1.0099341741085839
88.72638;1.0446137821382717;0.8334299419850154;0.7977766147005901;-4.137207470106125e-07;-3.78186231966071e-07;1.0449888339549573;1.0100761950985793;10.001352890990226;0.8333335781940004;0.015565213811400021;0.015560649769602947;0.7977802186059869;0.014897016498070147;0.7979254932879085;1.0099365764972381
88.73638;1.0446143749782937;0.8334306949546673;0.797778037976236;-4.13819201966329e-07;-3.7838145067249953e-07;1.0449870785108375;1.0100752102501345;10.00133717833151;0.8333337748750532;0.015565178935777618;0.015560589184014952;0.7977835054335944;0.014897095780633104;0.797927332120264;1.0099390070599228
88.74638;1.0446148927980357;0.8334313530713017;0.7977794745796509;-4.1394001966576517e-07;-3.78593183372504e-07;1.044985393239556;1.0100741635614041;10.001320672963809;0.8333339973219789;0.01556514178513673;0.015560528531447435;0.7977867589947133;0.01489717281571741;0.7979292170447742;1.0099414556374924
88.75638;1.0446153460638443;0.8334319150692027;0.7977809234318272;-4.140844050152521e-07;-3.788230290394193e-07;1.0449837804770934;1.0100730591748368;10.001303380256587;0.8333342419406863;0.015565102408467183;0.015560467798450031;0.7977899715441995;0.01489724756047154;0.7979311497469577;1.0099439107577965
88.76638;1.044615744250084;0.833432379216807;0.7977823827713029;-4.142531874229323e-07;-3.790720112923422e-07;1.0449822434710732;1.0100719022452556;10.00128531545442;0.8333345064009449;0.015565060886294337;0.015560406937547048;0.7977931348235904;0.014897319972373951;0.7979331293950018;1.0099463600661052
88.77638;1.0446160953417598;0.8334327445704164;0.7977838497167052;-4.1444694154412124e-07;-3.7934061899907115e-07;1.044980786092625;1.010070696368935;10.001266503781789;0.8333347894144122;0.015565017329726042;0.015560345866111658;0.7977962400304113;0.0148973900066132;0.7979351529906233;1.0099487900874482
88.78638;1.0446164049713513;0.8334330122361978;0.797785320671648;-4.1466629777969765e-07;-3.796288436706213e-07;1.044979411724359;1.0100694414843236;10.001246990490836;0.8333350895437965;0.015564971869783869;0.015560284481618548;0.7977992784049025;0.014897457621047392;0.7979372163975028;1.0099511862897999
88.79638;1.0446166762330071;0.8334331848684057;0.797786791872289;-4.1491210890358555e-07;-3.799361448640385e-07;1.0449781223590424;1.0100681347705993;10.001226847759291;0.8333354039803526;0.015564924652949204;0.015560222684409951;0.797802242206983;0.014897522778428055;0.7979393152190443;1.0099535348347017
88.80638;1.0446169117802528;0.8334332649572092;0.7977882597245288;-4.1518506942756133e-07;-3.8026146072145597e-07;1.0449769186633864;1.010066773414367;10.001206168202772;0.8333357281658585;0.015564875833171217;0.015560160403864983;0.7978051247953796;0.014897585449787433;0.797941445273209;1.0099558249809415
88.81638;1.0446171158264688;0.8334332535387723;0.797789721524627;-4.154852131845008e-07;-3.8060331561265524e-07;1.0449758006892913;1.0100653566200215;10.001185054140535;0.8333360556936656;0.015564825566091392;0.015560097608034708;0.7978079206258275;0.014897645622986446;0.7979436020121174;1.0099580500718541
88.82638;1.0446172935678966;0.833433150426252;0.7977911760323423;-4.158119541116769e-07;-3.809600777222136e-07;1.0449747688748443;1.010063885908471;10.001163602869608;0.833336379042678;0.015564774026255815;0.015560034278014683;0.7978106264880197;0.014897703300234566;0.7979457798114789;1.009960206438543
88.83638;1.0446174499762584;0.8334329551920965;0.7977926231430224;-4.161646904129949e-07;-3.8133015898352985e-07;1.0449738244905369;1.0100623640435338;10.001141890591857;0.8333366920585388;0.015564721433594959;0.015559970383995573;0.7978132423453449;0.014897758487490167;0.7979479725590326;1.009962291669533
88.84638;1.0446175899379297;0.8334326673913155;0.7977940635711248;-4.1654338515550693e-07;-3.8171198062271277e-07;1.044972969114735;1.010060793830273;10.00111996859969;0.8333369924276597;0.01556466804992779;0.015559905903832286;0.7978157701751228;0.014897811195614199;0.7979501745382426;1.0099643035466894
88.85638;1.0446177186680607;0.833432286233671;0.7977954992023896;-4.169485518470794e-07;-3.8210397287023114e-07;1.0449722045053993;1.0100591773193315;10.00109787103073;0.8333372816796387;0.015564614147533124;0.01555984085134146;0.7978182124607585;0.014897861451604594;0.7979523802826126;1.0099662393116566
88.86638;1.0446178413294152;0.8334318106675417;0.7977969334929262;-4.1738075463650845e-07;-3.8250485093792573e-07;1.0449715333702143;1.0100575150600835;10.00107562722044;0.833337563443931;0.015564559984914059;0.015559775276738902;0.7978205716302904;0.014897909307140578;0.7979545841847179;1.0099680954712789
88.87638;1.0446179621414915;0.8334312399916145;0.7977983715127821;-4.178403219456828e-07;-3.8291406544159116e-07;1.0449709600722312;1.0100558057194353;10.001053272532678;0.8333378423522336;0.01556450579694136;0.015559709254719337;0.797822849216523;0.014897954835890292;0.7979567809683227;1.0099698686954353
88.88638;1.0446180834379897;0.8334305744583452;0.7977998195549428;-4.1832759513597433e-07;-3.8333206249573873e-07;1.044970490764302;1.0100540465851462;10.001030845336414;0.833338123485879;0.015564451784651002;0.015559642871775586;0.797825044779872;0.014897998120986036;0.797958966857281;1.0099715572337271
88.89638;1.0446182049661874;0.8334298152587516;0.7978012839742542;-4.18843078175122e-07;-3.837600380165675e-07;1.0449701325094687;1.0100522349096073;10.001008376639557;0.8333384114500644;0.015564398110253255;0.015559576215037476;0.7978271561462289;0.014898039240748302;0.7979611401609402;1.009973161783789
88.90638;1.0446183235575601;0.8334289641799579;0.7978027696266105;-4.193870877764104e-07;-3.8419926849329653e-07;1.044969891232115;1.0100503693370795;10.000985893313398;0.8333387100332577;0.015564344913992613;0.015559509373869681;0.7978291805392492;0.014898078259657605;0.7979633006202177;1.009974684980287
88.91638;1.044618433916056;0.8334280236080014;0.797804279118796;-4.199593582255275e-07;-3.8465054551927483e-07;1.0449697698698002;1.010048450491974;10.00096343015254;0.8333390230561739;0.015564292335349866;0.015559442444360102;0.7978311153999423;0.014898115228954383;0.7979654487910824;1.0099761303705537
88.92638;1.0446185305660125;0.8334269963303264;0.7978058133242902;-4.2055882755674447e-07;-3.851140748755924e-07;1.044969768433746;1.0100464805653924;10.000941033101805;0.83333935566341;0.01556424051271855;0.015559375524866668;0.7978329587931066;0.014898150193650346;0.7979675861990406;1.0099775021385309
88.93638;1.044618608346122;0.8334258848524574;0.7978073726520228;-4.2118346755192857e-07;-3.85589563187369e-07;1.0449698854296914;1.010044462309029;10.00091875421435;0.8333397150586686;0.015564189578580034;0.015559308713878154;0.7978347092544382;0.014898183206762372;0.7979697147758628;1.0099788053459218
88.94638;1.0446186606641688;0.8334246911924329;0.7978089585150782;-4.218303364051252e-07;-3.8607632096019196e-07;1.0449701188015057;1.010042398062016;10.000896646097653;0.8333401102606982;0.015564139666031578;0.015559242115688456;0.7978363652668803;0.01489821434244159;0.7979718349521561;1.0099800460057926
88.95638;1.0446186791588137;0.8334234173489007;0.7978105744387368;-4.2249610490046287e-07;-3.865734092458521e-07;1.0449704657736227;1.010040289402686;10.000874757686635;0.8333405517721263;0.015564090913632877;0.015559175844720184;0.7978379250976142;0.014898243691252946;0.7979739442831839;1.0099812303304856
88.96638;1.044618656108379;0.8334220657711645;0.7978122262438646;-4.231776876697965e-07;-3.870796503664569e-07;1.0449709219396714;1.0100381372133542;10.00085313421811;0.8333410513896767;0.015564043464171111;0.015559110020250129;0.797839387382506;0.014898271345761986;0.7979760380394014;1.0099823637962462
88.97638;1.0446185858599903;0.8334206391537075;0.7978139210783156;-4.238725265370939e-07;-3.875935372665972e-07;1.044971480711576;1.010035941658562;10.000831818280334;0.8333416211237016;0.015563997454772315;0.015559044755189844;0.7978407523386747;0.01489829738516669;0.7979781109160281;1.009983451084194
88.98638;1.0446184636353235;0.8334191395253563;0.7978156659349004;-4.2457862771336247e-07;-3.881132849482581e-07;1.0449721336206879;1.0100337027222903;10.000810843365652;0.8333422714114417;0.015563952999535289;0.01555898014697492;0.7978420224931428;0.014898321858516667;0.7979801583999604;1.0099844965972549
88.99638;1.0446182844193497;0.8334175678376358;0.7978174668920845;-4.252944545371144e-07;-3.886372054430955e-07;1.0449728704417534;1.010031421980708;10.00079022841574;0.833343009678024;0.015563910189510208;0.01555891626867866;0.7978432021019779;0.014898344781451347;0.7979821773239674;1.0099855053062392
89.00638;1.0446180430101193;0.8334159247025608;0.7978193291275084;-4.2601872030081344e-07;-3.891642298230881e-07;1.0449736788931094;1.0100291040700005;10.000769984492367;0.833343840074817;0.015563869113628295;0.015558853158453175;0.7978442958717561;0.01489836614965967;0.7979841655328586;1.0099864832331222
89.01638;1.044617734216864;0.8334142109287969;0.7978212572287604;-4.26750194277807e-07;-3.8969400960504297e-07;1.044974544860386;1.0100267561925316;10.000750127335397;0.8333447649114254;0.015563829869987462;0.015558790817907953;0.797845307758463;0.014898385943663781;0.7979861206603749;1.009987436455126
89.02638;1.0446173528768645;0.8334124266477178;0.7978232557464184;-4.274874618925847e-07;-3.902265342267858e-07;1.0449754538018488;1.0100243867446808;10.000730682864075;0.8333457869678174;0.015563792549788662;0.015558729234350583;0.7978462404145924;0.014898404117674955;0.7979880388578445;1.009988369626077
89.03638;1.0446168930324835;0.8334105704951189;0.797825329223523;-4.2822882218328293e-07;-3.907618464259565e-07;1.0449763924202038;1.0100220044659558;10.000711675707429;0.8333469106386637;0.015563757207628703;0.01555866841463854;0.7978470952962743;0.014898420602461125;0.7979899146370822;1.009989286070445
89.04638;1.0446163468807492;0.8334086405250419;0.7978274817702105;-4.289725123655928e-07;-3.9130006697021186e-07;1.0449773491679393;1.010019617669245;10.00069311047439;0.8333481409596734;0.015563723854362851;0.015558608396956606;0.7978478727713907;0.01489843532396567;0.7979917417717891;1.0099901895446421
89.05638;1.044615705835749;0.8334066353023112;0.7978297169786026;-4.297167817127116e-07;-3.9184132534899185e-07;1.0449783141916964;1.0100172331965482;10.000674965628637;0.833349481663772;0.015563692483763453;0.01555854924126338;0.7978485722215062;0.014898448204102313;0.797993514130099;1.0099910857904655
89.06638;1.0446149630589918;0.8334045533472272;0.7978320378052105;-4.3045965605200266e-07;-3.9238553806114455e-07;1.044979279638801;1.0100148561164655;10.000657201057617;0.8333509337878494;0.01556366309247902;0.0155584910258826;0.7978491925864132;0.014898459154908105;0.7979952260253741;1.0099919823937198
89.07638;1.044614114445005;0.8334023919625563;0.7978344466236446;-4.311988928207053e-07;-3.929323927896157e-07;1.044980239679591;1.01001249069449;10.00063977118983;0.8333524956897854;0.015563635666521207;0.01555843385275639;0.7978497329169071;0.014898468088182416;0.7979968721650269;1.0099928874914614
89.08638;1.0446131577219997;0.8334001470644348;0.797836946229875;-4.3193219391720867e-07;-3.9348138148753483e-07;1.0449811899654105;1.0100101415080196;10.000622637819069;0.8333541640205275;0.015563610158898945;0.015558377843359922;0.7978501919606896;0.014898474924406373;0.7979984473024093;1.0099938087417395
89.09638;1.0446120911024668;0.8333978141652151;0.7978395408224795;-4.3265753562510017e-07;-3.9403172787672336e-07;1.0449821268058404;1.01000781385724;10.00060577712681;0.8333559344036912;0.015563586487447512;0.015558323124578919;0.7978505673157712;0.014898479598990577;0.7979999463522841;1.0099947530511924
89.10638;1.0446109120381686;0.8333953893341551;0.7978422353802751;-4.333735420458658e-07;-3.9458252962697267e-07;1.0449830460512792;1.0100055139474906;10.000589182236359;0.8333578018369941;0.015563564555995169;0.015558269825322634;0.7978508557741842;0.014898482069754956;0.7980013648486768;1.0099957267126525
89.11638;1.04460961652619;0.8333928691624722;0.7978450339985116;-4.340796122620737e-07;-3.9513313993576216e-07;1.044983942361542;1.0100032494177238;10.000572862905276;0.8333597611352063;0.015563544282912973;0.015558218086939852;0.7978510544525775;0.01489848232082591;0.7980026987937473;1.0099967353873724
89.12638;1.0446081991707978;0.8333902502619159;0.7978479389021955;-4.3477581104036983e-07;-3.9568350654233155e-07;1.0449848093440346;1.0100010299593278;10.00055684117135;0.833361806728321;0.015563525619339645;0.015558168068541335;0.7978511612119998;0.014898480368094996;0.7980039444292234;1.0099977836013379
89.13638;1.0446066535693286;0.8333875292136381;0.7978509504801864;-4.354627891848396e-07;-3.9623407160446986e-07;1.044985639842582;1.009998866872972;10.000541146959163;0.8333639322413515;0.015563508551789175;0.01555811994321221;0.7978511747761716;0.01489847626146726;0.7980050987968383;1.0099988741598551
89.14638;1.044604972905058;0.8333847032825686;0.7978540675876776;-4.361417275894574e-07;-3.967851121741709e-07;1.0449864262822695;1.0099967712365803;10.000525812347044;0.833366131556727;0.015563493083302965;0.015558073887511509;0.7978510950605339;0.01489847008097397;0.7980061602731399;1.0100000078918383
89.15638;1.0446031510247056;0.8333817716751742;0.7978572879033363;-4.368141291243643e-07;-3.973361799050437e-07;1.0449871615561712;1.0099947524132658;10.000510867200045;0.8333684006401342;0.015563479203515319;0.015558030063636815;0.7978509229786634;0.014898461930919175;0.7980071282057744;1.0100011836032383
89.16638;1.0446011837065148;0.8333787363867372;0.7978606087336791;-4.37481434821185e-07;-3.978860676162565e-07;1.0449878399594108;1.0099928177698552;10.000496347480368;0.8333707376811429;0.015563466885465253;0.015557988612811382;0.7978506600071763;0.014898451927922761;0.7980080021558758;1.0100023986038658
89.17638;1.044599068894538;0.8333756017405165;0.7978640280557954;-4.381447591924116e-07;-3.984331226861265e-07;1.044988457608782;1.0099909731145174;10.000482304908802;0.833373141951563;0.015563456107828492;0.015557949666975369;0.7978503081302499;0.014898440192107266;0.7980087812991965;1.0100036501459866
89.18638;1.0445968052462618;0.833372373557998;0.7978675450050335;-4.3880486010012246e-07;-3.9897586327281927e-07;1.0449890126305852;1.0099892239647805;10.000468799267809;0.8333756133708371;0.01556344686130356;0.015557913353804891;0.7978498696677291;0.014898426850900232;0.7980094642471652;1.0100049368815283
89.19638;1.0445943904651296;0.8333690592038298;0.7978711594269724;-4.3946217274837106e-07;-3.995136135401661e-07;1.044989505372429;1.009987576097865;10.000455884208787;0.8333781528153129;0.015563439134750471;0.015557879789942265;0.7978493469961213;0.014898412040326834;0.7980100495825603;1.010006259292697
89.20638;1.0445918213511147;0.8333656674628683;0.7978748709466741;-4.401169194562635e-07;-4.000466062885414e-07;1.0449899386588528;1.0099860340560878;10.000443607358973;0.8333807619805068;0.015563432907776235;0.01555784908188915;0.7978487426812629;0.014898395899553418;0.7980105364757566;1.0100076187400016
89.21638;1.0445890949388017;0.833362207497979;0.7978786780419641;-4.407691589309103e-07;-4.005755912830234e-07;1.044990317643595;1.0099845999798673;10.000432014790487;0.8333834423935147;0.0155634281554037;0.015557821331458058;0.797848059924666;0.014898378578331319;0.798010924381947;1.0100090154756804
89.22638;1.0445862095927059;0.8333586880280569;0.7978825769723681;-4.414185671416352e-07;-4.011013682305373e-07;1.0449906484677078;1.0099832745138289;10.000421140074138;0.8333861945435029;0.01556342484794678;0.015557796629257294;0.7978473030099379;0.014898360254923622;0.7980112123234285;1.0100104475007108
89.23638;1.0445831664440728;0.8333551170933333;0.7978865610099498;-4.4206415249031535e-07;-4.016243987565986e-07;1.0449909365711765;1.0099820587896944;10.000410993257164;0.8333890177267699;0.015563422938990129;0.015557775040478266;0.797846477539084;0.014898341133400005;0.798011398980668;1.0100119115822819
89.24638;1.0445799703679233;0.8333515018861986;0.7978906206900134;-4.427041867743504e-07;-4.021445926081571e-07;1.0449911857969705;1.0099809553737744;10.000401565912904;0.8333919097942147;0.015563422353411021;0.015557756599805878;0.7978455905027734;0.01489832141536765;0.7980114833769383;1.0100134044391156
89.25638;1.0445766298208834;0.8333478486577831;0.7978947448405215;-4.433365342753448e-07;-4.0266129460415617e-07;1.0449913979482592;1.0099799667219695;10.000392839549734;0.8333948667254332;0.0155634229832637;0.015557741322947525;0.7978446498732743;0.014898301277903266;0.7980114654195599;1.0100149221266639
89.26638;1.0445731566316334;0.8333441626015313;0.7978989221694793;-4.439593704893126e-07;-4.031733254587047e-07;1.0449915737487336;1.0099790932337178;10.000384791428552;0.8333978831257293;0.015563424695881988;0.015557729222424417;0.7978436637742147;0.01489828087599924;0.7980113464875086;1.0100164590233203
89.27638;1.0445695657579988;0.83334044778508;0.7979031426727359;-4.4457160328138006e-07;-4.0367919850251053e-07;1.0449917157858253;1.0099783331280985;10.000377397751796;0.8334009533206013;0.015563427354573509;0.015557720305413606;0.7978426404233031;0.014898260355906743;0.7980111296839791;1.0100180084984927
89.28638;1.0445658738860153;0.8333367076596517;0.7979073973832616;-4.4517247021117984e-07;-4.041775055073531e-07;1.0449918304325614;1.009977682664461;10.000370629413583;0.8334040715112244;0.015563430831721178;0.015557714552858922;0.7978415885401481;0.014898239860511326;0.7980108191190741;1.0100195647878192
89.29638;1.0445620975148922;0.8333329453875569;0.7979116772049283;-4.4576098690916437e-07;-4.046671072966274e-07;1.0449919267850203;1.0099771360139822;10.000364451942149;0.8334072308744029;0.015563435006457764;0.015557711904517005;0.7978405168579091;0.014898219522685956;0.7980104191706925;1.0100211237522347
89.30638;1.0445582524130614;0.8333291627811138;0.7979159730408188;-4.463358472670513e-07;-4.0514704882522744e-07;1.0449920146333942;1.0099766859918144;10.000358834464569;0.8334104232261029;0.01556343976098746;0.01555771226651945;0.7978394331376982;0.014898199452148255;0.7980099342614393;1.0100226820205451
89.31638;1.0445543542305544;0.8333253587383385;0.7979202766444039;-4.4689550054089205e-07;-4.0561635625568665e-07;1.0449921033974294;1.009976325209856;10.00035375100136;0.8334136401874326;0.01556344497929704;0.015557715532294748;0.7978383437864349;0.014898179718136959;0.7980093687806502;1.0100242364308838
89.32638;1.0445504186931782;0.8333215291213598;0.7979245805600045;-4.474381279152716e-07;-4.060740737148514e-07;1.0449922016520146;1.0099760469475743;10.000349175843516;0.8334168741757405;0.01556345054223908;0.015557721599224847;0.7978372541661481;0.014898160337284649;0.7980087276318744;1.0100257843976248
89.33638;1.044546461525435;0.8333176683807313;0.7979288779938934;-4.4796143609652143e-07;-4.0651970222434636e-07;1.0449923163203376;1.0099758456541632;10.00034508521325;0.8334201179227965;0.015563456317614539;0.015557730371340813;0.7978361688192794;0.014898141288247804;0.7980080167434943;1.0100273245509819
89.34638;1.0445424988834475;0.8333137714354146;0.7979331632849987;-4.484623954065194e-07;-4.0695350893340177e-07;1.044992452072452;1.0099757167539458;10.000341459627489;0.8334233639320228;0.01556346216164095;0.015557741747737955;0.7978350913461592;0.014898122545068344;0.7980072419071472;1.0100288573528358
89.35638;1.044538547129533;0.8333098346406747;0.7979374318252587;-4.4893743457394175e-07;-4.0737637405646185e-07;1.0449926122851416;1.0099756562942268;10.000338283999955;0.8334266045736201;0.015563467938318734;0.015557755611198305;0.7978340245357781;0.014898104090359158;0.7980064068363324;1.0100303848945045
89.36638;1.0445346214663698;0.8333058560616335;0.7979416790130149;-4.4938315996095574e-07;-4.0778940872383343e-07;1.0449928003217868;1.0099756605522363;10.000335552871727;0.8334298321269313;0.015563473528974412;0.015557771826893689;0.797832970885643;0.01489808589999633;0.7980055128730597;1.0100319092124732
89.37638;1.0445307353324949;0.8333018358106395;0.7979458993257048;-4.497966945633054e-07;-4.0819365869863535e-07;1.0449930188195868;1.009975725126886;10.00033327684193;0.8334330391270768;0.015563478828299024;0.015557790237442623;0.797831933233737;0.014898067930988707;0.798004560525854;1.010033430301306
89.38638;1.0445269009734772;0.8332977762836455;0.7979500864384778;-4.501751023205642e-07;-4.085901380992493e-07;1.0449932679280283;1.0099758443400304;10.000331476677085;0.8334362191973596;0.015563483749675247;0.01555781066095697;0.7978309150650617;0.014898050139001634;0.7980035504911853;1.0100349457983369
89.39638;1.0445231302569158;0.8332936814860129;0.7979542339814368;-4.5051461367287316e-07;-4.089800776705468e-07;1.044993544521395;1.0099760116908416;10.000330166908885;0.8334393674997831;0.015563488226652922;0.015557832912405402;0.7978299198638154;0.014898032509541853;0.7980024832650686;1.010036452032524
89.40638;1.0445194353208196;0.8332895562231013;0.7979583360947183;-4.508105107999513e-07;-4.093649180044041e-07;1.0449938431190737;1.0099762207556475;10.000329344996514;0.8334424805900233;0.015563492206801068;0.015557856823433617;0.7978289500800538;0.014898015062124284;0.7980013593159483;1.0100379447810959
89.41638;1.044515828399426;0.8332854063314916;0.7979623875984704;-4.5105763986510887e-07;-4.097460792080673e-07;1.0449941579588193;1.0099764658206443;10.000328999502383;0.8334455558847932;0.015563495659145306;0.015557882238319578;0.7978280070820809;0.014897997823271936;0.7980001803561909;1.0100394191299893
89.42638;1.0445123210756355;0.8332812390444939;0.7979663834207099;-4.5125089895503605e-07;-4.101249932752376e-07;1.04499448422909;1.0099767421395134;10.000329132674471;0.8334485910472512;0.015563498572843065;0.01555790900925001;0.7978270919756657;0.014897980801025933;0.7979989497837804;1.0100408687759324
89.43638;1.0445089242130678;0.8332770624088063;0.7979703170658393;-4.5138541294773717e-07;-4.1050325470024857e-07;1.044994818127404;1.0099770454305061;10.000329771829994;0.8334515838740465;0.015563500938772045;0.015557937001659375;0.7978262059184554;0.014897963975526807;0.7979976720687983;1.0100422860449716
89.44638;1.0445056482002812;0.8332728841727894;0.7979741798196576;-4.5145674437640147e-07;-4.108826343564463e-07;1.044995157235247;1.0099773708823612;10.000330959009121;0.8334545321998177;0.015563502750733977;0.015557966101426617;0.7978253494418636;0.014897947291523803;0.7979963523965015;1.0100436629277092
89.45638;1.0445025021460117;0.8332687107703209;0.7979779620824095;-4.5146125263022664e-07;-4.1126504614516454e-07;1.0449955009591925;1.009977713429724;10.000332734350465;0.833457433479739;0.015563504017974844;0.015557996226387727;0.7978245215853784;0.014897930654669314;0.7979949962259236;1.0100449915470646
89.46638;1.0444994930692453;0.8332645466665041;0.7979816550014521;-4.5139617014866244e-07;-4.1165228170297893e-07;1.0449958498731373;1.0099780692076616;10.00033512777157;0.8334602850349193;0.01556350475382403;0.015558027334687986;0.7978237198742495;0.014897913952267437;0.7979936081843698;1.0100462636562144
89.47638;1.0444966263983357;0.8332603947868222;0.7979852507738905;-4.5125940189190095e-07;-4.120457126894304e-07;1.0449962045311127;1.0099784359002184;10.00033815902628;0.8334630847093204;0.015563504950609373;0.015558059418507283;0.7978229413162256;0.014897897084542748;0.7979921911335206;1.0100474704428932
89.48638;1.0444939067100267;0.833256258123293;0.7979887426416676;-4.510494993134917e-07;-4.1244649120123236e-07;1.044996565212369;1.0099788118851996;10.000341831233408;0.8334658308879945;0.015563504573321566;0.015558092486208095;0.7978221836511528;0.014897879975071396;0.7979907458945986;1.010048602875799
89.49638;1.0444913383683314;0.8332521406921877;0.7979921249718053;-4.5076569011384397e-07;-4.1285582812120487e-07;1.0449969317779424;1.0099791962886053;10.00034611811731;0.8334685223338023;0.015563503577423459;0.015558126534763529;0.7978214460746614;0.014897862559202155;0.7979892713733;1.0100496523707732
89.50638;1.0444889261944212;0.833248046866631;0.7979953929656568;-4.5040768218486576e-07;-4.132747871865884e-07;1.0449973022795618;1.0099795899670918;10.00035096510325;0.833471158107021;0.0155635019319463;0.015558161524814214;0.7978207287703276;0.014897844764753164;0.7979877648203023;1.0100506124371438
89.51638;1.044486675056979;0.8332439806735967;0.7979985424174514;-4.499754698951769e-07;-4.137040354342916e-07;1.0449976723200722;1.0099799954236988;10.00035630096552;0.8334737369703007;0.01556349963361606;0.015558197384965727;0.7978200315728627;0.014897826504305548;0.7979862219815472;1.0100514804749001
89.52638;1.0444845888224772;0.8332399460520122;0.7980015695968318;-4.494694666930905e-07;-4.1414395618023583e-07;1.0449980366279226;1.0099804160761252;10.000362048255452;0.8334762570261612;0.015563496708704667;0.015558234039871595;0.7978193532455636;0.014897807688583564;0.7979846374798488;1.0100522579535518
89.53638;1.0444826699205936;0.8332359472960281;0.7980044710153646;-4.488909000597448e-07;-4.145949445372519e-07;1.0449983904901263;1.009980856312499;10.000368135287024;0.8334787165282284;0.015563493196363182;0.015558271429426025;0.7978186914765116;0.014897788239337252;0.7979830058465165;1.01005294914073
89.54638;1.0444809188434028;0.8332319894615976;0.7980072432351144;-4.4824207306485736e-07;-4.1505761741381726e-07;1.0449987292897542;1.0099813208063027;10.00037450134035;0.8334811148102822;0.015563489118670974;0.01555830951252692;0.7978180428483945;0.01489776809281787;0.7979813225525363;1.0100535595660147
89.55638;1.044479333686059;0.833228078935491;0.7980098830086416;-4.4752621713003864e-07;-4.15532748432727e-07;1.0449990474969453;1.009981812190851;10.00038108948009;0.8334834522225328;0.015563484468936123;0.015558348272324156;0.7978174031558863;0.014897747216005714;0.7979795844348534;1.0100540945301193
89.56638;1.0444779108874909;0.8332242235549456;0.7980123879091146;-4.4674694698673736e-07;-4.1602100765981287e-07;1.044999338607028;1.0099823296299257;10.000387838721952;0.8334857293648933;0.015563479224091493;0.01555838772253967;0.7978167680656789;0.014897725629037137;0.797977789776202;1.0100545575815862
89.57638;1.0444766462718469;0.8332204315565921;0.7980147565748582;-4.45907672222344e-07;-4.1652273010672803e-07;1.0449995959019809;1.0099828699506412;10.000394681630251;0.8334879464815851;0.015563473356309863;0.015558427894393937;0.7978161334259725;0.01489770340282205;0.7979759384620053;1.0100549498657239
89.58638;1.0444755353345685;0.8332167096833504;0.7980169875928634;-4.4501142832112933e-07;-4.1703790891584184e-07;1.044999813178175;1.0099834296943966;10.000401546010336;0.8334901037768742;0.01556346684336772;0.015558468809525463;0.7978154953205664;0.014897680637230515;0.7979740324275355;1.010055270632279
89.59638;1.044474572820056;0.8332130620408552;0.7980190780325327;-4.44060946643857e-07;-4.1756648960652416e-07;1.0449999844854427;1.0099840060488612;10.000408357579492;0.8334922024237144;0.015563459679665954;0.01555851047390893;0.7978148501250251;0.014897657444196438;0.7979720759145195;1.010055518049315
89.60638;1.0444737519664624;0.8332094906585352;0.7980210231512377;-4.4305862331428594e-07;-4.1810857596946436e-07;1.0450001035198553;1.0099845966546723;10.000415038705267;0.8334942451835813;0.015563451875695009;0.015558552897787624;0.7978141944599193;0.01489763393296273;0.7979700749273456;1.0100556902003226
89.61638;1.044473064434186;0.8332059968684796;0.7980228171699363;-4.4200672722665126e-07;-4.1866421693391906e-07;1.0450001640804254;1.0099851996090865;10.000421506905656;0.8334962360132042;0.015563443455298375;0.015558596115583677;0.7978135251360298;0.014897610189208859;0.7979680362492397;1.010055786056874
89.62638;1.0444725008390299;0.8332025826564189;0.7980244543296693;-4.409078869000713e-07;-4.192331485598001e-07;1.0450001604597048;1.009985814637599;10.000427678888588;0.8334981792976582;0.015563434460010062;0.015558640190736859;0.7978128392756821;0.014897586264835259;0.7979659669904178;1.0100558061424911
89.63638;1.044472051214116;0.8331992518241006;0.7980259299254902;-4.3976530958198147e-07;-4.1981480048136665e-07;1.0450000865356586;1.009986444548659;10.000433471653515;0.8335000794761342;0.015563424946316174;0.015558685202769278;0.7978121346796989;0.014897562190923669;0.7979638746323893;1.0100557525314267
89.64638;1.044471705464227;0.8331960098536829;0.7980272411297985;-4.385827247206642e-07;-4.2040834125161676e-07;1.0449999348863392;1.009987094851399;10.000438797954295;0.8335019406725727;0.015563414978226116;0.015558731219778087;0.7978114101911216;0.014897538001370376;0.7979617666280991;1.0100556274027113
89.65638;1.0444714534461297;0.8331928625030258;0.7980283872243501;-4.3736428623940113e-07;-4.210127115127828e-07;1.0449996976510791;1.0099877712710406;10.000443572819817;0.8335037659876352;0.015563404629492569;0.0155587782728311;0.7978106657397647;0.014897513752527508;0.7979596498812098;1.0100554313524344
89.66638;1.044471285170178;0.8331898155410975;0.7980293694780372;-4.3611426443042595e-07;-4.2162685229444746e-07;1.0449993690316017;1.0099884774840104;10.000447731081145;0.8335055572167034;0.015563393989740102;0.015558826353982702;0.7978099020640238;0.01489748952753627;0.7979575306635882;1.010055163447189
89.67638;1.0444711916601408;0.833186875785307;0.7980301909521905;-4.348365950755974e-07;-4.222500098312015e-07;1.0449989469460965;1.009989214848138;10.000451231087473;0.8335073156236618;0.01556338316629778;0.015558875436490479;0.7978091202808998;0.014897465421945543;0.7979554146298614;1.0100548226130568
89.68638;1.0444711652619945;0.8331840515047637;0.7980308558322692;-4.3353482984599585e-07;-4.2288168652144107e-07;1.044998431936874;1.009989983255265;10.000454038105449;0.8335090427701188;0.015563372273148681;0.015558925497353092;0.7978083216696682;0.01489744152517707;0.7979533068767352;1.0100544095697446
89.69638;1.0444711988706648;0.833181351844688;0.7980313688436024;-4.3221258489023785e-07;-4.2352121145489457e-07;1.0449978249297445;1.0099907815564968;10.000456107512235;0.8335107401780435;0.015563361405978733;0.015558976530071832;0.7978075075641525;0.014897417908878129;0.7979512119737746;1.010053928765948
89.70638;1.0444712843825084;0.833178785758579;0.7980317353895653;-4.3087378902767995e-07;-4.241675711637885e-07;1.0449971266397189;1.0099916077650604;10.000457381914469;0.8335124087159091;0.015563350631874799;0.01555902854467654;0.7978066789448789;0.014897394625398568;0.7979491343165696;1.010053388236535
89.71638;1.0444714114338143;0.8331763608801285;0.7980319617481878;-4.29522418626826e-07;-4.248198077908838e-07;1.0449963384117096;1.0099924594942902;10.000457798779316;0.833514049046249;0.015563340004809975;0.015559081553831585;0.7978058359725997;0.01489737171758278;0.7979470791479703;1.010052797431141
89.72638;1.0444715683406132;0.833174083033597;0.7980320552094713;-4.2816226420659303e-07;-4.254774836210082e-07;1.0449954621493467;1.009993334059472;10.000457302550144;0.8335156621487239;0.015563329574427732;0.015559135547914483;0.7978049776413205;0.014897349224360899;0.7979450529904512;1.0100521656627817
89.73638;1.044471744434863;0.8331719567483895;0.7980320241776383;-4.267969600905808e-07;-4.261407235390789e-07;1.0449944996139373;1.0099942285834658;10.000455855427004;0.8335172487883495;0.01556331937756375;0.015559190479720859;0.7978041018402111;0.014897327174024479;0.7979430628507511;1.0100515018254896
89.74638;1.0444719311575927;0.8331699859405194;0.798031877671126;-4.254300524648467e-07;-4.26809822503643e-07;1.0449934531664318;1.0099951410308434;10.000453438437402;0.8335188094646431;0.015563309443953012;0.015559246270167582;0.7978032063546859;0.014897305580245108;0.7979411153879418;1.0100508148034444
89.75638;1.0444721213257766;0.8331681736558286;0.7980316245591181;-4.2406501631766916e-07;-4.2748477387472337e-07;1.044992327300204;1.0099960716548688;10.000450043882726;0.8335203457078497;0.015563299813471033;0.015559302815691671;0.7978022899302972;0.014897284446852711;0.7979392165225823;1.0100501137122098
89.76638;1.0444723071078215;0.8331665212881525;0.7980312730567541;-4.227050910577434e-07;-4.281650728018217e-07;1.0449911287788556;1.0099970233660014;10.000445660921192;0.8335218608230021;0.01556329052401118;0.015559359991492779;0.7978013521728259;0.01489726377606532;0.7979373709822788;1.0100494072407356
89.77638;1.044472478067513;0.8331650283821238;0.798030830235777;-4.2135300570270927e-07;-4.2884988637361484e-07;1.044989865423532;1.0099980002945828;10.000440256648762;0.8335233590188819;0.015563281577223184;0.015559417664359114;0.7978003928533245;0.01489724357467473;0.7979355818089081;1.0100487029655085
89.78638;1.0444726217579359;0.8331636933032921;0.798030301628694;-4.2001096458048165e-07;-4.295385508110181e-07;1.0449885442551314;1.0099990055953607;10.000433773136955;0.8335248438893417;0.015563272926172678;0.015559475714161363;0.7977994115367101;0.014897223854145273;0.7979338500689493;1.0100480071057476
89.79638;1.0444727263751121;0.8331625142036867;0.7980296912483678;-4.186809293833581e-07;-4.302309684171784e-07;1.0449871694080666;1.010000040284342;10.000426144380327;0.8335263174394576;0.015563264498213736;0.015559534046712967;0.7977984074579401;0.014897204626894795;0.7979321747964269;1.0100473241896608
89.80638;1.0444727818299222;0.8331614893230542;0.7980290017624175;-4.1736484749121757e-07;-4.309273405045742e-07;1.0449857418815096;1.0100011037770047;10.000417309666322;0.8335277801564309;0.015563256229332145;0.01555959259064901;0.7977973796918723;0.014897185899522495;0.7979305531310575;1.0100466568706792
89.81638;1.044472778264637;0.833160616854599;0.7980282348516057;-4.16064654762703e-07;-4.3162755246332747e-07;1.044984260877753;1.0100021953401215;10.000407214363017;0.8335292318578086;0.01556324807986281;0.015559651287669677;0.7977963277876787;0.014897167664584631;0.7979289804092625;1.0100460067560864
89.82638;1.044472704402891;0.8331598953769538;0.7980273921355432;-4.147822694158852e-07;-4.3233097700877696e-07;1.0449827241687084;1.0100033150344707;10.00039580652828;0.8335306724004975;0.01556324002525049;0.015559710079229166;0.7977952522733244;0.014897149899177264;0.7979274505177527;1.0100453758313324
89.83638;1.044472547565245;0.8331593238653353;0.7980264762179141;-4.1351960227748206e-07;-4.330367946069639e-07;1.0449811281665764;1.0100044632468317;10.000383039748144;0.833532101534748;0.01556323203650641;0.015559768898621073;0.7977941546575983;0.014897132572226487;0.7979259571671602;1.0100447664802474
89.84638;1.0444722955098873;0.833158900608485;0.7980254913282236;-4.1227827779147254e-07;-4.337444128500947e-07;1.0449794688905105;1.01000563934801;10.000368883306843;0.8335335184778729;0.015563224076668377;0.015559827684600182;0.7977930373688872;0.014897115648829699;0.7979244950319299;1.010044179447542
89.85638;1.0444719389515376;0.8331586224490584;0.7980244436275413;-4.1105925406910716e-07;-4.3445364378071764e-07;1.0449777431753238;1.0100068410261351;10.000353329807778;0.8335349218828273;0.015563216121955202;0.01555988639838358;0.7977919035770612;0.014897099089654626;0.7979230595510087;1.0100436120179928
89.86638;1.0444714725747546;0.8331584844635727;0.7980233409644164;-4.0986285022791995e-07;-4.351646628035963e-07;1.0449759494485462;1.0100080645720166;10.000336396830436;0.833536310150667;0.01556320817533092;0.0155599450127655;0.7977907567158126;0.014897082857111613;0.7979216462639193;1.0100430588540577
89.87638;1.0444708933733127;0.8331584799373136;0.7980221920619537;-4.0868917772210916e-07;-4.358779486137461e-07;1.0449740878967904;1.0100093053810006;10.000318123211114;0.8335376819378387;0.01556320025515763;0.015560003482083069;0.7977895999262195;0.014897066924339574;0.7979202501926327;1.0100425142645333
89.88638;1.0444701983771914;0.8331586013646474;0.7980210060039068;-4.075385680455746e-07;-4.365941708372207e-07;1.0449721605571538;1.0100105591311648;10.00029856090352;0.8335390362645072;0.015563192384596605;0.015560061729670841;0.797788435326164;0.014897051279212448;0.7979188654233115;1.0100419728816
89.89638;1.0444693847387703;0.8331588414777491;0.7980197921427691;-4.0641158717996e-07;-4.3731396664515533e-07;1.0449701704537522;1.0100118227579462;10.000277771016268;0.8335403722247167;0.01556318459479011;0.015560119666098276;0.7977872633215618;0.01489703592307586;0.797917486170605;1.010041429212286
89.90638;1.0444684514255038;0.8331591933901492;0.7980185596035504;-4.0530873120178895e-07;-4.3803781712617174e-07;1.0449681192808553;1.0100130935058078;10.000255823331058;0.8335416891303569;0.015563176924840195;0.015560177209089362;0.7977860828307409;0.014897020861917095;0.7979161086091483;1.010040877912814
89.91638;1.044467399594228;0.8331596507465396;0.79801731681723;-4.042302967642151e-07;-4.387661473148139e-07;1.0449660064077382;1.0100143680254963;10.000232790928365;0.8335429866333017;0.015563169411936197;0.015560234277181492;0.7977848925965659;0.014897006095870717;0.797914730884246;1.0100403141240826
89.92638;1.0444662314548505;0.8331602078458353;0.7980160716494245;-4.031762373264264e-07;-4.3949939072677073e-07;1.044963829855252;1.0100156434570742;10.000208748070605;0.833544264476237;0.015563162078263356;0.01556029076870506;0.7977836921955251;0.014896991608708143;0.7979133518275828;1.0100397332874875
89.93638;1.0444649491312608;0.8331608588565909;0.7980148310062607;-4.021457918988234e-07;-4.4023783680321987e-07;1.0449615867363216;1.0100169182251642;10.00018377204007;0.833545523088313;0.015563154915969707;0.015560346554702084;0.7977824817394771;0.014896977355917317;0.7979119705868644;1.0100391310654202
89.94638;1.0444635536905131;0.8331615972688449;0.7980135998955394;-4.011375008485872e-07;-4.4098143987705317e-07;1.0449592724110164;1.0100181909130101;10.000157933424763;0.8335467648588374;0.015563147879044595;0.015560401493769074;0.7977812612636764;0.014896963263846832;0.7979105865084345;1.0100385033839958
89.95638;1.044462044446733;0.8331624167350343;0.7980123815433904;-4.0014970641368257e-07;-4.4172960764256536e-07;1.0449568795423336;1.0100194595357932;10.000131286797181;0.8335479938782259;0.015563140892839921;0.015560455451860413;0.7977800307557097;0.014896949238467542;0.797909198479959;1.010037845980079
89.96638;1.0444604197090617;0.8331633115979319;0.7980111784424248;-3.991810950810916e-07;-4.4248092409262654e-07;1.0449543988248486;1.0100207229355522;10.000103882657362;0.8335492137085532;0.015563133870741312;0.015560508315670324;0.7977787903054242;0.014896935174945539;0.7979078052188293;1.0100371534571946
89.97638;1.0444586788628356;0.8331642761234931;0.7980099930066779;-3.9823114636471324e-07;-4.432332045662009e-07;1.0449518216263707;1.0100219825252568;10.00007578582768;0.8335504256706758;0.015563126730302782;0.015560560000078152;0.7977775401183901;0.014896920970371914;0.7979064066669095;1.0100364191399973
89.98638;1.0444568237019984;0.8331653041156817;0.7980088273701403;-3.9730014126694606e-07;-4.439839865475679e-07;1.0449491422719863;1.0100232425150326;10.000047080268638;0.8335516291252992;0.015563119415282801;0.015560610442674587;0.7977762807739576;0.014896906527046417;0.7979050044909526;1.0100356360184728
89.99638;1.0444548583857753;0.8331663894007175;0.7980076825553376;-3.963884958091007e-07;-4.4473095529851644e-07;1.0449463581545515;1.0100245087251567;10.000017862568344;0.8335528225410477;0.015563111909068937;0.015560659592135768;0.7977750132580058;0.014896891747377934;0.7979036013481835;1.0100347976072397
90.00638;1.0444527891934106;0.8331675259207458;0.7980065578359525;-3.9549617138818434e-07;-4.4547219405121425e-07;1.0449434684221444;1.0100257869200453;9.999988233755362;0.8335540041328606;0.015563104227296358;0.015560707408124113;0.7977737386202388;0.014896876546154882;0.7979022001642556;1.0100338987366084
90.01638;1.0444506238619777;0.8331687076075693;0.7980054511114041;-3.946229274633551e-07;-4.462063269175348e-07;1.044940473337466;1.0100270817863561;9.999958297612567;0.8335551722949035;0.01556309640659848;0.015560753860817046;0.7977724580551713;0.014896860874430866;0.7979008035478203;1.0100329361096017
90.02638;1.044448370166042;0.8331699288645302;0.7980043600949508;-3.9376891637683596e-07;-4.4693231884369986e-07;1.044937374320018;1.0100283969658368;9.999928164837971;0.8335563262529544;0.015563088493383387;0.015560798917492877;0.7977711732673287;0.014896844727044707;0.7978994135928773;1.0100319078719764
90.03638;1.0444460350402642;0.8331711849922292;0.7980032834372083;-3.9293476059527434e-07;-4.4764909451110387e-07;1.0449341732061346;1.010029735675909;9.999897956070496;0.8335574664246972;0.015563080530483914;0.015560842535158933;0.7977698864689421;0.014896828127399623;0.7978980323001005;1.010030813394506
90.04638;1.0444436246378896;0.8331724720075719;0.7980022211346798;-3.9212128839677496e-07;-4.483553697162317e-07;1.0449308712461667;1.0100311015177943;9.999867800216947;0.8335585941095757;0.015563072559002305;0.015560884666112489;0.7977685999329717;0.014896811107889669;0.7978966615682608;1.0100296538968279
90.05638;1.0444411440509929;0.8331737861964396;0.7980011739023363;-3.9132941276478074e-07;-4.490496254407058e-07;1.0449274687991106;1.0100324986007596;9.999837824228685;0.8335597108463125;0.015563064625304502;0.015560925261295872;0.7977673152118224;0.014896793700794334;0.797895302728793;1.0100284323709854
90.06638;1.0444385964195237;0.8331751234876321;0.7980001420359126;-3.9055998517655345e-07;-4.4972995838185674e-07;1.0449239655081255;1.0100339303491648;9.999808135146408;0.8335608174886803;0.015563056762664475;0.015560964277798366;0.7977660325127859;0.014896775929182504;0.7978939563337114;1.0100271527684148
90.07638;1.0444359828482483;0.8331764788936886;0.797999125408902;-3.8981363302690057e-07;-4.5039388555464756e-07;1.0449203608643725;1.0100353982873729;9.999778806110653;0.8335619132389378;0.015563048970598918;0.015561001700628366;0.7977647506873363;0.014896757793875042;0.7978926218343116;1.0100258196625218
90.08638;1.044433303648032;0.8331778464778418;0.7979981248989723;-3.8909075769244323e-07;-4.510384794469888e-07;1.044916655083509;1.010036901832815;9.999749876323332;0.8335629956333898;0.015563041223877045;0.015561037552123423;0.7977634677331722;0.014896739270731223;0.7978912974246705;1.0100244378274386
90.09638;1.0444305599411503;0.8331792200365057;0.7979971433703974;-3.883915314022411e-07;-4.5166095108972103e-07;1.0449128499981144;1.0100384385558832;9.99972135996237;0.8335640616749747;0.015563033489239708;0.015561071871254148;0.7977621814074006;0.014896720317025944;0.7978899806258501;1.0100230109206776
