time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
90.10638;1.0444277550923897;0.8331805945361139;0.7979961848755414;-3.8771608819061654e-07;-4.522591350275548e-07;1.0449089491964048;1.0100400049291067;9.999693254241361;0.8335651088839903;0.015563025741858059;0.015561104692505582;0.797760889329545;0.014896700878602783;0.7978886686838564;1.0100215403001207
90.11638;1.044424895435986;0.8331819671739403;0.7979952526148012;-3.8706487204283516e-07;-4.5283126919638587e-07;1.0449049563335953;1.0100415973763524;9.999665549133905;0.833566135788495;0.015563017987030907;0.015561136040540442;0.7977595886043964;0.014896680898498892;0.7978873585538456;1.0100200252951634
90.12638;1.0444219897004614;0.8331833363812218;0.7979943474052071;-3.8643850768490184e-07;-4.533754383798309e-07;1.0449008730386216;1.0100432123162046;9.999638236704508;0.8335671423086608;0.015563010256727546;0.01556116592738625;0.7977582757325345;0.014896660324089433;0.7978860475291556;1.0100184643246684
90.13638;1.0444190480373587;0.833184699683265;0.7979934679577407;-3.858372114717116e-07;-4.5388940498610734e-07;1.0448966990865989;1.0100448453702522;9.999611311567133;0.8335681297430186;0.015563002584358925;0.015561194362314464;0.7977569473859115;0.0148966391075692;0.7978847340761535;1.0100168556140467
90.14638;1.0444160813411392;0.8331860527715466;0.7979926122781269;-3.852604271658187e-07;-4.543708656574363e-07;1.0448924340377883;1.0100464913693208;9.999584771637387;0.8335691001240983;0.015562995003076736;0.015561221378655104;0.7977556016036362;0.01489661720189993;0.7978834174190457;1.0100151980065137
90.15638;1.0444131002226784;0.8331873901849423;0.7979917789327532;-3.8470710957269253e-07;-4.548178008258784e-07;1.0448880780914012;1.0100481451891101;9.999558623536485;0.8335700551444233;0.015562987570020597;0.015561247045642452;0.7977542376546684;0.014896594560805464;0.7978820965742149;1.0100134925380981
90.16638;1.0444101140305735;0.8331887069160722;0.7979909679713056;-3.8417624461609526e-07;-4.5522856837182605e-07;1.0448836321892632;1.010049802204529;9.9995328815391;0.8335709953779283;0.01556298038408575;0.015561271452200896;0.7977528545825383;0.014896571147665221;0.7978807709399869;1.0100117436015457
90.17638;1.0444071303337434;0.8331899996711136;0.79799018083846;-3.83667054487172e-07;-4.556016482821371e-07;1.0448790988469967;1.0100514580667084;9.99950756322618;0.8335719208911357;0.015562973577159784;0.015561294678037952;0.7977514508776746;0.014896546942563357;0.7978794418190462;1.0100099582608457
90.18638;1.044404154607098;0.8331912661731774;0.7979894188518776;-3.8317908423275415e-07;-4.559353094546095e-07;1.0448744837184114;1.0100531079855306;9.999482690805285;0.8335728325756677;0.015562967289163055;0.015561316774014346;0.7977500252559999;0.014896521931404547;0.7978781128080232;1.0100081441611652
90.19638;1.0444011912687656;0.8331925036999749;0.7979886821527767;-3.827122726816591e-07;-4.5622750805554965e-07;1.044869795233417;1.010054746316611;9.999458293922519;0.8335737326507587;0.015562961655594324;0.015561337774782242;0.7977485766766296;0.014896496093154347;0.7978767891515789;1.0100063077196675
90.20638;1.0443982454068297;0.8331937092520412;0.7979879703256559;-3.8226678581547565e-07;-4.564761364202025e-07;1.0448650419205916;1.0100563674115863;9.999434408770512;0.8335746238438296;0.015562956806460103;0.015561357721687834;0.7977471039591815;0.014896469422154073;0.7978754766143779;1.01000445361782
90.21638;1.0443953221058566;0.8331948807630744;0.7979872834997417;-3.818428184107942e-07;-4.5667944006717984e-07;1.0448602303641021;1.0100579665739087;9.999411072361928;0.8335755078022912;0.015562952861658581;0.015561376655867256;0.7977456053077671;0.014896441967236997;0.7978741800584461;1.0100025852421113
90.22638;1.0443924237318447;0.8331960177323856;0.797986623263894;-3.814404930798008e-07;-4.5683629101093636e-07;1.0448553646578589;1.0100595399251968;9.999388311533144;0.8335763844588591;0.01556294993201636;0.015561394599437667;0.7977440771255812;0.014896413834189748;0.7978729028192735;1.010000705338122
90.23638;1.044389548479306;0.8331971212858158;0.7979859933866336;-3.8105961920474114e-07;-4.569461274836785e-07;1.0448504471588442;1.0100610841740671;9.999366134925092;0.8335772528911776;0.01556294812813079;0.015561411556256453;0.7977425136146987;0.014896385158979418;0.7978716471725401;1.00999881699997
90.24638;1.0443866919409854;0.8331981940364379;0.7979853997750804;-3.806995819856095e-07;-4.57008694628483e-07;1.0448454803108447;1.0100625967608163;9.999344537493565;0.8335781117233377;0.01556294756414197;0.015561427526886705;0.7977409084168946;0.014896356091865182;0.7978704145332822;1.0099969246221967
90.25638;1.0443838502282492;0.8331992395997077;0.7979848491090135;-3.8035959759476384e-07;-4.570239047810711e-07;1.044840467307981;1.0100640757005828;9.999323510857435;0.8335789582278561;0.015562948350356974;0.015561442522647365;0.7977392565138031;0.014896326791629251;0.7978692051310748;1.0099950334139034
90.26638;1.0443810213185045;0.8332002618470908;0.7979843465848228;-3.800387765172177e-07;-4.5699179756380337e-07;1.0448354111517888;1.0100655193817656;9.99930304726305;0.8335797879466893;0.015562950573321941;0.015561456570907949;0.7977375547126888;0.014896297411480942;0.7978680181556295;1.0099931480829156
90.27638;1.044378204584158;0.8332012642280816;0.797983894898094;-3.7973589788841594e-07;-4.569124964432994e-07;1.0448303146877962;1.0100669269021925;9.999283134193988;0.8335805960569583;0.015562954270826122;0.01556146970976932;0.7977358012965677;0.014896268082680854;0.7978668518907114;1.0099912726635976
90.28638;1.0443754005002146;0.8332022493143647;0.7979834953754359;-3.794493155397215e-07;-4.5678636778749003e-07;1.044825182511253;1.0100682982428326;9.999263743875986;0.8335813790336192;0.015562959423370847;0.015561481978648475;0.79773399572139;0.014896238911218688;0.7978657032050128;1.009989411068797
90.29638;1.0443726093575094;0.8332032186213159;0.7979831489594811;-3.7917699756526955e-07;-4.566144339616866e-07;1.0448200228437157;1.0100696337864694;9.999244828461075;0.8335821351098894;0.015562965970512009;0.015561493415170947;0.7977321386068412;0.014896209977205671;0.7978645673813098;1.0099875670290708
90.30638;1.0443698291628933;0.8332041727016287;0.7979828557143362;-3.789167899526176e-07;-4.563986662048817e-07;1.044814847498713;1.010070933812543;9.999226328873506;0.8335828640942721;0.015562973830315088;0.015561504059668647;0.7977302322627635;0.014896181325946152;0.797863438764615;1.0099857433198025
90.31638;1.0443670558794949;0.8332051116946462;0.7979826141561699;-3.786670030788422e-07;-4.561417060373618e-07;1.0448096699754237;1.0100721982794747;9.999208191719976;0.8335835669150158;0.015562982909450735;0.015561513958952649;0.7977282811419192;0.01489615297655076;0.7978623115903581;1.0099839408465285
90.32638;1.044364285528053;0.8332060361818646;0.797982421452717;-3.7842688772925997e-07;-4.5584610033148924e-07;1.0448045031664346;1.0100734269852933;9.999190383366772;0.8335842445605502;0.015562993116839108;0.015561523165460677;0.7977262910334244;0.01489612496025879;0.7978611806316562;1.0099821585591862
90.33638;1.044361515136218;0.8332069473564976;0.7979822740037855;-3.781965586895733e-07;-4.5551377961480656e-07;1.0447993576922512;1.0100746195990382;9.999172894406767;0.8335848972516771;0.015563004377406185;0.015561531737658686;0.797724267419718;0.014896097353756538;0.797860041585449;1.0099803939821472
90.34638;1.0443587424199083;0.8332078461359401;0.7979821676372552;-3.779765372040448e-07;-4.551461791734331e-07;1.0447942409692113;1.0100757752788865;9.999155734464743;0.8335855247710668;0.015563016629203784;0.015561539743909739;0.7977222148508839;0.014896070280329781;0.7978588909402453;1.0099786436584612
90.35638;1.044355966111452;0.8332087323410927;0.7979820979088433;-3.777674493915035e-07;-4.5474455236720954e-07;1.0447891573053483;1.0100768929159865;9.999138924005697;0.8335861276135225;0.015563029812166809;0.015561547265249194;0.797720137778261;0.014896043885678516;0.7978577253866854;1.0099769040456457
90.36638;1.0443531871524507;0.8332096049039871;0.7979820608790555;-3.7756994534660914e-07;-4.5431013365803555e-07;1.0447841090567682;1.0100779712779837;9.99912249319215;0.8335867074616292;0.015563043865056855;0.015561554390833475;0.7977180413398357;0.014896018312425449;0.79785654152108;1.0099751727905302
90.37638;1.0443504087991007;0.833210462694553;0.797982053360328;-3.7738450864727156e-07;-4.5384429137895925e-07;1.0447790978588118;1.0100790078056263;9.999106489451163;0.833587265937535;0.01556305873103115;0.015561561202114719;0.7977159315047067;0.0148959936907263;0.7978553362197571;1.0099734496344934
90.38638;1.0443476349594676;0.8332113053455448;0.7979820721069333;-3.7721125006718094e-07;-4.533485948543388e-07;1.0447741253499698;1.0100799980086623;9.999090977899492;0.8335878032352356;0.015563074364790897;0.01556156776516314;0.797713814985449;0.014895970134980846;0.7978541072973289;1.009971736675464
90.39638;1.0443448686658638;0.833212133505724;0.7979821130109793;-3.7705000390457106e-07;-4.528247723519105e-07;1.0447691937352037;1.0100809364694239;9.999076026797747;0.8335883181638748;0.015563090727687157;0.015561574142939242;0.7977116989755891;0.01489594773229681;0.7978528539225441;1.0099700377829477
90.40638;1.0443421115250546;0.8332129480771405;0.79798217166722;-3.76900490671408e-07;-4.522746679444683e-07;1.0447643060932403;1.0100818171931598;9.999061696937236;0.8335888087499523;0.0155631077758433;0.015561580398930153;0.7977095911442138;0.014895926534545733;0.7978515761920715;1.0099683575978184
90.41638;1.044339363498646;0.8332137497509411;0.7979822447977301;-3.7676218310723397e-07;-4.517000780748548e-07;1.044759466034623;1.0100826329574886;9.999048044671657;0.8335892725122731;0.015563125465429695;0.015561586586728179;0.7977075000107905;0.014895906568628136;0.7978502741950133;1.0099667006888493
90.42638;1.0443366235265086;0.8332145397021907;0.7979823305884074;-3.766341120531114e-07;-4.511027024601812e-07;1.0447546768526847;1.0100833754260954;9.999035124994274;0.8335897062247924;0.015563143764122003;0.0155615927544724;0.7977054351238477;0.014895887846214975;0.7978489477126984;1.0099650710928774
90.43638;1.0443338908288982;0.8332153197290213;0.7979824277401473;-3.7651484771071224e-07;-4.504844162898596e-07;1.044749940964198;1.010084036071796;9.99902299225321;0.8335901057264812;0.015563162647631251;0.015561598958928972;0.7977034067854284;0.01489587035420303;0.7978475965236804;1.009963472850592
90.44638;1.0443311651710783;0.833216091342502;0.797982534936844;-3.7640256356446513e-07;-4.4984743132659385e-07;1.0447452608028984;1.0100846072160494;9.9990117021134;0.8335904669291506;0.01556318208857207;0.015561605262255819;0.7977014256315155;0.014895854048796576;0.7978462206633569;1.0099619108694076
90.45638;1.0443284460894695;0.8332168556684916;0.7979826513475228;-3.762952100158725e-07;-4.4919406304035607e-07;1.044740640619669;1.0100850826308663;9.999001307816247;0.8335907878902254;0.01556320204594667;0.015561611713920969;0.7976995023936927;0.01489583887089481;0.7978448210751512;1.0099603905944405
90.46638;1.0443257328632098;0.8332176146338595;0.797982777074986;-3.76190853823247e-07;-4.485264890642525e-07;1.0447360868591609;1.010085456941355;9.998991852594274;0.8335910702450907;0.015563222462512998;0.015561618332571815;0.7976976472902183;0.014895824759186046;0.7978434007278257;1.0099589172938963
90.47638;1.044323025479896;0.8332183715581782;0.7979829128755593;-3.760881101162712e-07;-4.478468543077431e-07;1.0447316067994359;1.010085724685434;9.998983362366005;0.8335913188888806;0.015563243272892328;0.01556162510089971;0.7976958688443132;0.014895811642425882;0.797841964470344;1.0099574967204128
90.48638;1.0443203250259234;0.8332191302937241;0.797983059519775;-3.7598657085083064e-07;-4.4715733645053996e-07;1.0447272072631835;1.0100858805563477;9.998975837912397;0.8335915406545318;0.01556326441395287;0.015561631987400359;0.7976941731920199;0.014895799427439595;0.7978405172412002;1.009956136107455
90.49638;1.0443176331901252;0.8332198941258635;0.7979832173319299;-3.7588694084750583e-07;-4.4645999956677387e-07;1.044722894080998;1.0100859198586754;9.99896925521479;0.833591742833279;0.015563285840249016;0.015561638973581867;0.7976925641741582;0.014895788001941627;0.7978390628313591;1.009954843174485
90.50638;1.044314952102196;0.8332206651716292;0.7979833863984374;-3.7579061459599484e-07;-4.4575694435855007e-07;1.0447186718455947;1.0100858380257551;9.9989635795114;0.8335919316873469;0.015563307532511778;0.015561646050337566;0.7976910435009972;0.014895777249420943;0.7978376038537314;1.009953624302981
90.51638;1.0443122845885318;0.8332214446125762;0.7979835671280153;-3.756989984247213e-07;-4.4505072525747934e-07;1.0447145439447654;1.0100856304754724;9.99895877967499;0.8335921114592603;0.015563329470717256;0.015561653199537461;0.7976896111333646;0.014895767065665234;0.7978361417072272;1.0099524842848322
90.52638;1.0443096338899656;0.8332222336036244;0.797983760177739;-3.7561308291360065e-07;-4.443444399842834e-07;1.044710513334871;1.01008529323944;9.9989548267403;0.8335922840944807;0.015563351606763068;0.015561660396811838;0.7976882665118715;0.014895757369845325;0.7978346765793346;1.009951426690337
90.53638;1.044307003005586;0.8332230335498596;0.7979839661714664;-3.755334030518097e-07;-4.436412388654966e-07;1.044706583823153;1.0100848233275896;9.998951690484464;0.8335924492084976;0.015563373880343543;0.015561667624886512;0.7976870099054418;0.014895748108365456;0.7978332081804408;1.009950453954624
90.54638;1.0443043948599169;0.8332238460228498;0.7979841861549027;-3.7546014075134954e-07;-4.4294368079333813e-07;1.0447027604338874;1.0100842190543844;9.998949354200484;0.8335926043098794;0.015563396233025871;0.015561674873494202;0.797685842463934;0.01489573925089347;0.7978317368758914;1.0099495681460142
90.55638;1.0443018132767081;0.8332246736597061;0.7979844217715031;-3.7539311909687136e-07;-4.422535702395463e-07;1.044699048297257;1.01008348092661;9.998947824055866;0.8335927458170102;0.015563418591623723;0.015561682135175791;0.7976847649160732;0.014895730770863426;0.7978302643115134;1.0099487718002937
90.56638;1.0442992638386357;0.8332255210072972;0.7979846744008046;-3.753317040307403e-07;-4.4157230429787533e-07;1.044695451766787;1.0100826121273656;9.998947107998426;0.8335928704323587;0.015563440856023559;0.015561689413974972;0.7976837763206283;0.014895722616830517;0.7978287935460314;1.0099480675095471
90.57638;1.0442967542656367;0.8332263937959907;0.7979849443186171;-3.7527477529273073e-07;-4.409012495610315e-07;1.0446919747165408;1.0100816175420115;9.998947188876018;0.8335929756269373;0.015563462898367452;0.015561696744152403;0.7976828744962613;0.014895714704548235;0.7978273293004052;1.009947457024989
90.58638;1.0442942935029735;0.8332272976171081;0.7979852301701973;-3.7522108242509196e-07;-4.4024182837687777e-07;1.0446886210518247;1.0100805025492765;9.998948028934727;0.8335930589450555;0.015563484562180374;0.015561704199426464;0.7976820574457566;0.014895706936435124;0.7978258777936125;1.0099469413455642
90.59638;1.0442918904407774;0.8332282375817892;0.7979855284836019;-3.75169934562796e-07;-4.395954237909069e-07;1.044685395217408;1.0100792729613663;9.998949601931331;0.8335931168546638;0.015563505665899683;0.01556171187994088;0.7976813233507182;0.014895699220188035;0.7978244457843203;1.0099465214955576
90.60638;1.0442895542584418;0.8332292187746039;0.7979858337997651;-3.751215793570777e-07;-4.389631950082104e-07;1.0446823026927952;1.0100779352678497;9.998951913315286;0.8335931443173009;0.015563526008075097;0.01556171989236577;0.7976806698205166;0.01489569146930667;0.7978230397049676;1.009946198945412
90.61638;1.044287294413297;0.8332302463027752;0.7979861397038771;-3.7507690266966825e-07;-4.3834576434720753e-07;1.0446793502470968;1.0100764965574986;9.998954988684234;0.8335931358789911;0.015563545372400931;0.015561728342358385;0.7976800945121238;0.014895683593524714;0.7978216650566183;1.0099459754998004
90.62638;1.0442851186312632;0.8332313248699099;0.7979864400853426;-3.7503676585147703e-07;-4.3774300584566964e-07;1.0446765463644718;1.0100749645407048;9.998958851034569;0.8335930874253015;0.01556356354395773;0.015561737333335319;0.7976795959038341;0.014895675497506205;0.7978203255349117;1.0099458527495049
90.63638;1.044283031349222;0.833232458606823;0.7979867297616093;-3.750015425009416e-07;-4.3715415304419865e-07;1.044673900765647;1.0100733471565122;9.998963510771857;0.8335929968842771;0.01556358033758291;0.015561746957633757;0.7976791730075589;0.014895667090832575;0.797819022486812;1.0099458315548255
90.64638;1.0442810343270925;0.8332336510232993;0.7979870045548203;-3.749710407154394e-07;-4.365781100714179e-07;1.0446714217171464;1.010071651376906;9.998968974341636;0.8335928630178606;0.015563595618602296;0.015561757285827432;0.7976788250099714;0.014895658286245297;0.7978177552829613;1.0099459119517993
90.65638;1.0442791279960997;0.8332349050070933;0.7979872611486809;-3.7494473211318807e-07;-4.360136221748998e-07;1.0446691131583228;1.0100698827144599;9.998975260633074;0.833592683331526;0.015563609299202804;0.015561768373285188;0.797678551360798;0.01489564898639745;0.7978165219401219;1.0099460931249986
90.66638;1.0442773116126536;0.8332362231195269;0.7979874961131734;-3.749221853445811e-07;-4.354592916775654e-07;1.0446669744588692;1.010068046151072;9.998982405372482;0.8335924536647868;0.015563621316820283;0.015561780275710015;0.7976783523365514;0.014895639089901887;0.79781531983552;1.0099463738426635
90.67638;1.0442755833436608;0.8332376077715618;0.7979877045050322;-3.7490328557357816e-07;-4.349139220744843e-07;1.0446650022242387;1.0100661469154044;9.998990451051352;0.833592170191701;0.015563631628807768;0.015561793046170957;0.7976782292177174;0.014895628509733794;0.7978141467723275;1.0099467536507332
90.68638;1.044273941865311;0.8332390609273701;0.7979878796077963;-3.7488790855865515e-07;-4.343769385691708e-07;1.0446631922245408;1.010064190348499;9.998999435302641;0.8335918312434952;0.015563640244124563;0.015561806720959992;0.7976781830854685;0.014895617167776659;0.7978130016779895;1.0099472331746864
90.69638;1.0442723874478694;0.8332405830886084;0.797988013668042;-3.748754260194159e-07;-4.3384813123497195e-07;1.0446615412099416;1.0100621817892512;9.999009381384692;0.8335914371411932;0.015563647250542451;0.015561821313411911;0.7976782133145549;0.014895604979414367;0.7978118843872825;1.009947812708934
90.70638;1.0442709204935905;0.8332421719380267;0.7979880986495894;-3.748646109307079e-07;-4.3332713768811153e-07;1.044660047631787;1.0100601273927983;9.99902029333661;0.8335909889309562;0.015563652792923351;0.015561836808498371;0.79767831707946;0.014895591864040403;0.7978107948839952;1.0099484909556382
90.71638;1.0442695393699397;0.8332438223057985;0.7979881269220428;-3.7485386713654457e-07;-4.328133555468428e-07;1.0446587098547315;1.0100580348900836;9.999032159183848;0.8335904873211736;0.015563657030181225;0.015561853157717558;0.7976784901558734;0.014895577766012618;0.7978097325372822;1.0099492652434316
90.72638;1.0442682402965575;0.833245527706306;0.797988091869529;-3.7484149042645863e-07;-4.323059366790116e-07;1.0446575240545144;1.0100559125738222;9.999044958588039;0.8335899326666144;0.015563660121113458;0.015561870290491952;0.7976787286439024;0.01489556266316551;0.7978086959760827;1.0099501321019773
90.73638;1.0442670186112095;0.8332472820328942;0.7979879883438787;-3.7482601250895405e-07;-4.318036627852513e-07;1.0446564845975217;1.0100537676650656;9.999058674044361;0.8335893255390019;0.015563662230719536;0.015561888136434577;0.7976790299746985;0.014895546566404282;0.7978076839241177;1.0099510868888566
90.74638;1.0442658695578324;0.8332490805114697;0.7979878123422837;-3.7480652759162123e-07;-4.31305137243235e-07;1.0446555854831177;1.0100516058835483;9.999073300431903;0.8335886665362899;0.0155636635211952;0.015561906630435248;0.7976793918881099;0.014895529510248688;0.797806695706096;1.0099521228807513
90.75638;1.0442647884949243;0.8332509193442701;0.7979875595020568;-3.74782830033865e-07;-4.308092315036152e-07;1.0446548207590194;1.0100494317219875;9.999088839505408;0.8335879560495825;0.015563664132606765;0.01556192569471487;0.7976798112027266;0.014895511542778158;0.7978057299797601;1.0099532312116246
90.76638;1.0442637700222666;0.8332527947288617;0.7979872239486026;-3.747554738469429e-07;-4.303152863650243e-07;1.0446541849419102;1.010047248729875;9.99910528262648;0.8335871954647609;0.015563664172659203;0.015561945221241276;0.797680284628862;0.014895492731256564;0.7978047832275096;1.0099544021627935
90.77638;1.044262806605041;0.8332547024749187;0.7979867985297643;-3.7472568409601207e-07;-4.298229954780192e-07;1.04465367404556;1.0100450599819357;9.999122603019293;0.8335863884339237;0.015563663717682464;0.015561965075804792;0.7976808100854406;0.014895473169386619;0.7978038501408962;1.009955626402258
90.78638;1.0442618893456856;0.8332566380589315;0.7979862756971406;-3.746949465252143e-07;-4.293321982574726e-07;1.0446532852898938;1.010042868665773;9.999140763340229;0.8335855400230666;0.015563662826518082;0.015561985124620542;0.797681386399708;0.014895452962846136;0.7978029247012679;1.0099568948428403
90.79638;1.0442610103306424;0.8332585969627965;0.7979856485861347;-3.7466456733652936e-07;-4.2884262414639616e-07;1.0446530151638882;1.010040678419699;9.99915972335865;0.8335846546757336;0.015563661560938013;0.015562005255587262;0.7976820123083288;0.014895432207011224;0.7978020005660568;1.0099581980334262
90.80638;1.044260163210585;0.8332605751871512;0.7979849118530237;-3.7463551009849695e-07;-4.283536231771212e-07;1.0446528584661592;1.0100384932143613;9.99917943890656;0.8335837354761305;0.015563659994279406;0.015562025372246099;0.7976826861225714;0.014895410981409946;0.7978010716803061;1.0099595264880208
90.81638;1.0442593417323436;0.8332625694981737;0.7979840617560976;-3.746083934444584e-07;-4.278641415476305e-07;1.044652809515902;1.0100363167224233;9.999199860427947;0.8335827847687454;0.01556365820341958;0.015562045379301946;0.7976834057552422;0.014895389360949963;0.7978001335839529;1.0099608713655097
90.82638;1.0442585385698917;0.8332645772072136;0.7979830957201994;-3.7458359602723833e-07;-4.273729276393444e-07;1.044652864080513;1.0100341514113105;9.99922093876765;0.8335818042939637;0.015563656256153616;0.01556206518046734;0.7976841687720659;0.014895367428942591;0.7977991845314057;1.0099622243563098
90.83638;1.0442577455482116;0.8332665954308549;0.7979820115130803;-3.745613727896953e-07;-4.268786601527339e-07;1.0446530205414424;1.0100319980336563;9.999242627767018;0.8335807945352735;0.0155636542019885;0.015562084689295413;0.7976849727259181;0.014895345276379191;0.7977982256077375;1.0099635773883515
90.84638;1.0442569548058651;0.8332686204117375;0.797980806353671;-3.745416592129321e-07;-4.26380111565728e-07;1.044653279615227;1.0100298559171714;9.999264875997248;0.8335797546182483;0.015563652071790716;0.015562103847929411;0.7976858150640458;0.014895322993986427;0.7977972597879438;1.009964922979441
90.85638;1.0442561596627036;0.8332706472451351;0.7979794767956027;-3.74523729212116e-07;-4.2587662027352734e-07;1.0446536431047262;1.0100277233120505;9.999287621969042;0.8335786829232729;0.015563649893897922;0.015562122628453369;0.7976866922642099;0.014895300677105221;0.7977962905539456;1.009966254910424
90.86638;1.044255353807983;0.8332726701393176;0.7979780191379543;-3.7450618291103153e-07;-4.253684502367703e-07;1.044654113036929;1.0100255975338999;9.999310802237249;0.8335775773568201;0.015563647716448714;0.015562141001935816;0.797687600185543;0.0148952784349553;0.7977953210355143;1.009967568449605
90.87638;1.0442545299177692;0.833274683364111;0.7979764296944246;-3.744871741912279e-07;-4.248564490886448e-07;1.044654691783531;1.0100234759963744;9.999334366655088;0.8335764352586791;0.015563645612643225;0.015562158914009302;0.7976885359095275;0.014895256383165552;0.7977943541965545;1.0099688596760934
90.88638;1.0442536802402007;0.8332766817124128;0.7979747054013765;-3.7446468181650383e-07;-4.2434155012540716e-07;1.044655382436365;1.010021357528158;9.99935829254694;0.8335752536223305;0.015563643666305535;0.015562176293790907;0.7976894981056228;0.014895234629708855;0.7977933934464377;1.00997012488736
90.89638;1.044252798200197;0.8332786599932184;0.7979728446145582;-3.7443688272462957e-07;-4.238249220309923e-07;1.0446561887019488;1.010019242450361;9.99938258450233;0.8335740294497133;0.01556364195820305;0.01556219307720448;0.7976904856815511;0.014895213271689179;0.7977924423893973;1.0099713613056456
90.90638;1.0442518788891442;0.8332806129153062;0.7979708471313681;-3.744022048720234e-07;-4.233082922732392e-07;1.0446571146036632;1.0100171318210915;9.999407256477857;0.8335727598340331;0.015563640566577885;0.01556220923147019;0.797691497302979;0.014895192388886114;0.7977915038030922;1.0099725679696563
90.91638;1.0442509193887968;0.8332825359232855;0.7979687137457667;-3.743588071388609e-07;-4.227938156862515e-07;1.0446581641254766;1.0100150265706929;9.999432312022648;0.8335714418461331;0.015563639579481136;0.015562224775157202;0.7976925317332129;0.014895172025766628;0.7977905798003078;1.0099737449042814
90.92638;1.0442499195073855;0.83328442612904;0.7979664459213259;-3.7430431509800456e-07;-4.222836749063607e-07;1.044659340833388;1.0100129270723768;9.99945773773074;0.8335700726050856;0.015563639104180854;0.015562239780791647;0.7976935876914043;0.01489515218616873;0.7977896732868971;1.0099748916539122
90.93638;1.0442488812871942;0.8332862826453689;0.7979640453656157;-3.742362367258943e-07;-4.217797391210712e-07;1.044660647612002;1.0100108342734098;9.999483508238798;0.8335686499025468;0.015563639256554596;0.015562254349974805;0.7976946637582942;0.014895132849985513;0.797788788473719;1.0099760074214152
90.94638;1.0442478071386225;0.8332881062568587;0.7979615135742314;-3.7415235571696804e-07;-4.2128355175209865e-07;1.0446620855887194;1.0100087522100574;9.999509590321393;0.833567172661978;0.015563640145285164;0.015562268571686591;0.7976957585474551;0.014895113989272901;0.797787929987825;1.0099770916629527
90.95638;1.0442466988743282;0.8332898982143699;0.7979588516482262;-3.740508719842957e-07;-4.207966405854451e-07;1.0446636524965807;1.0100066891227368;9.999535948692651;0.8335656404401445;0.015563641875938259;0.015562282497598345;0.7976968705925813;0.014895095570592681;0.7977871021838866;1.009978142957836
90.96638;1.0442455583820942;0.8332916586200707;0.7979560598326578;-3.739306403538964e-07;-4.203207682826498e-07;1.0446653425025678;1.0100046552217268;9.999562558554796;0.8335640531275449;0.015563644563433983;0.015562296150193998;0.7976979983455257;0.01489507755424378;0.7977863092609099;1.0099791574947432
90.97638;1.0442443879722039;0.8332933857107716;0.7979531366099447;-3.7379118314373997e-07;-4.1985793347801407e-07;1.04466714781668;1.0100026592108071;9.9995894071049;0.8335624115427397;0.015563648332254324;0.015562309539293077;0.7976991406014273;0.014895059894398831;0.797785555503764;1.0099801291393586
90.98638;1.0442431897470679;0.8332950758469972;0.7979500787085003;-3.7363219902792125e-07;-4.194102583192098e-07;1.0446690607057934;1.0100007066301124;9.999616475307025;0.8335607176015807;0.015563653302179846;0.015562322664843118;0.7977002971321613;0.014895042536399365;0.7977848457236812;1.0099810501534006
90.99638;1.0442419656705173;0.8332967232965056;0.7979468825268208;-3.734532950163731e-07;-4.189799309687234e-07;1.0446710747527765;1.0099988004604998;9.999643722494596;0.8335589739050283;0.01556365957169254;0.01556233551429931;0.7977014691631031;0.014895025419162471;0.7977841858029533;1.0099819123121678
91.00638;1.044240719014167;0.833298320103217;0.7979435457055736;-3.732543717539672e-07;-4.1856911884485115e-07;1.0446731847542639;1.0099969423368345;9.999671093311658;0.8335571837001331;0.015563667210348364;0.01556234806688765;0.7977026591075185;0.01489500848891533;0.7977835822558743;1.0099827088926805
91.01638;1.044239455285177;0.8332998567805553;0.7979400677377785;-3.730359552381151e-07;-4.1817964508958547e-07;1.0446753855803996;1.009995133015356;9.999698533503398;0.8335553509710365;0.0155636762534895;0.015562360301952662;0.7977038700352941;0.01489499171765135;0.7977830411969904;1.0099834356435022
91.02638;1.0442381813929194;0.8333013239073459;0.7979364496792443;-3.7279884209518055e-07;-4.178126779576641e-07;1.044677671257042;1.0099933726206554;9.999725993185082;0.8335534801201694;0.015563686701358768;0.015562372200641102;0.7977051055190791;0.014894975115221185;0.7977825678029001;1.0099840903176993
91.03638;1.0442369044488153;0.8333027132868426;0.7979326940171406;-3.725435482406181e-07;-4.174688349587572e-07;1.0446800355292427;1.0099916613484154;9.999753421502566;0.8335515755565263;0.01556369852861884;0.015562383728958249;0.797706369548931;0.014894958727242766;0.7977821664807663;1.0099846727039057
91.04638;1.044235631057263;0.833304017767412;0.7979288055084501;-3.72270345553312e-07;-4.171483646975044e-07;1.0446824732468534;1.0099899996209853;9.999780767248945;0.8335496417490227;0.015563711692217843;0.01556239482052313;0.7977076667727556;0.01489494262085157;0.7977818414600549;1.0099851850073251
91.05638;1.0442343669187142;0.8333052306052674;0.797924791923738;-3.719795648417974e-07;-4.1685103936449383e-07;1.0446849801724956;1.0099883871781032;9.999807985551158;0.8335476832316973;0.015563726140939415;0.01556240540204465;0.7977090027794811;0.014894926875972766;0.797781596938722;1.009985631576463
91.06638;1.0442331167471368;0.833306344999652;0.797920663081214;-3.7167164399784465e-07;-4.1657619658217946e-07;1.0446875508967277;1.0099868224305515;9.999835040523479;0.8335457038795089;0.015563741828005599;0.015562415439586997;0.7977103831720391;0.014894911592938351;0.7977814368144176;1.0099860183351779
91.07638;1.0442318840254412;0.8333073536700178;0.7979164291037607;-3.7134740224255683e-07;-4.163230694943652e-07;1.044690177477145;1.0099853026722367;9.999861903103227;0.8335437063729241;0.015563758705455118;0.015562424944083462;0.7977118120496272;0.014894896901919733;0.7977813644939962;1.0099863517207974
91.08638;1.0442306707361186;0.8333082488426493;0.7979120998877592;-3.710085581860443e-07;-4.160908843229106e-07;1.0446928503601673;1.0099838242037957;9.999888549732574;0.833541692728108;0.015563776705509937;0.015562433943754941;0.7977132914144344;0.014894882955819417;0.7977813826073229;1.009986636782007
91.09638;1.0442294779971417;0.8333090235653017;0.7979076856714549;-3.706576294112783e-07;-4.1587862149934224e-07;1.0446955600363983;1.0099823823068912;9.999914959751662;0.8335396649446023;0.01556379574250403;0.01556244246684085;0.7977148209624894;0.014894869904072603;0.7977814928430716;1.009986875683721
91.10638;1.0442283070749692;0.8333096734110559;0.7979031974917024;-3.7029722387719586e-07;-4.156848946544241e-07;1.044698297752274;1.0099809717398625;9.999941112741713;0.833537624622379;0.015563815742577676;0.015562450545366747;0.7977163975133327;0.014894857871940469;0.7977816959619545;1.0099870677984453
91.11638;1.0442271593169603;0.8333101964156782;0.7978986472865499;-3.699295853739892e-07;-4.155080959614647e-07;1.044701055715456;1.0099795870458967;9.999966992009552;0.83353557223309;0.015563836668417007;0.015562458225006485;0.7977180150159632;0.014894846962097535;0.7977819920384288;1.0099872111068755
91.12638;1.0442260356725344;0.8333105923450945;0.7978940480665019;-3.6955672743760837e-07;-4.1534646099343306e-07;1.044703827414131;1.0099782224359812;9.999992583216615;0.8335335074403476;0.015563858514449136;0.015562465568257897;0.7977196657163464;0.014894837255710072;0.7977823810629708;1.0099873038102458
91.13638;1.0442249374266093;0.8333108631917396;0.7978894134247604;-3.691806491023249e-07;-4.151980924342347e-07;1.0447066079982366;1.0099768721685163;10.000017857565183;0.833531430237734;0.015563881289922468;0.015562472650749563;0.7977213413580821;0.014894828809759827;0.7977828632285884;1.0099873449288574
91.14638;1.0442238673341053;0.8333110133582752;0.7978847559067306;-3.688032438702718e-07;-4.150611481588731e-07;1.044709394572585;1.0099755306313924;10.000042761571855;0.8335293413940723;0.015563905015784137;0.0155624795523761;0.7977230330118164;0.014894821667979317;0.7977834389318812;1.0099873341426142
91.15638;1.044222829356114;0.8333110483700809;0.7978800860882007;-3.684262080211835e-07;-4.149339299850928e-07;1.0447121858297996;1.009974191866497;10.000067233007476;0.8335272417216855;0.015563929727912722;0.015562486350175694;0.7977247303456974;0.014894815867607342;0.7977841087490878;1.0099872724630259
91.16638;1.044221827106206;0.8333109737014256;0.7978754131318778;-3.6805111148180443e-07;-4.1481496372231354e-07;1.0447149814486512;1.0099728498638902;10.000091226571579;0.8335251312381275;0.01556395546626248;0.015562493115530365;0.7977264221706928;0.014894811437764964;0.797784872797998;1.0099871635552624
91.17638;1.0442208622968332;0.8333107946185259;0.7978707452812235;-3.6767950308165654e-07;-4.1470329314324064e-07;1.0447177822707583;1.0099714988902566;10.000114726187352;0.8335230089752372;0.015563982258989391;0.015562499905468463;0.7977280980866203;0.014894808414989984;0.7977857304572821;1.0099870137269535
91.18638;1.0442199341693488;0.8333105159412019;0.7978660897136148;-3.673129310180741e-07;-4.1459867052786274e-07;1.0447205897795968;1.0099701330926416;10.000137742150162;0.8335208731707178;0.01556401011733174;0.015562506753998869;0.7977297497740331;0.014894806860210129;0.7977866813594497;1.009986830356507
91.19638;1.0442190402425862;0.8333101408152924;0.7978614524014735;-3.6695263498936213e-07;-4.1450170562875944e-07;1.044723404016373;1.0099687465566185;10.000160306126048;0.8335187215070805;0.01556403902523435;0.015562513677946739;0.7977313708255341;0.014894806844362389;0.797787726006044;1.0099866205300718
91.20638;1.044218177521035;0.8333096696587613;0.7978568386464384;-3.665992971514986e-07;-4.1441405011475755e-07;1.0447262225529836;1.0099673341534858;10.000182465869003;0.8335165517033732;0.015564068920541175;0.015562520688256268;0.797732955701344;0.014894808418836553;0.7977888654721942;1.0099863902712003
91.21638;1.044217343213718;0.8333091009400901;0.797852254067746;-3.6625335553142263e-07;-4.14338147840847e-07;1.0447290414296524;1.0099658922612689;10.000204270785586;0.8335143628529467;0.015564099695821435;0.015562527793068586;0.7977344994363655;0.014894811607781423;0.7977901007855235;1.0099861436863524
91.22638;1.0442165358097137;0.8333084328886041;0.7978477049446812;-3.6591539811304827e-07;-4.1427673088713305e-07;1.0447318559053236;1.00996441887231;10.00022575190859;0.8335121566188883;0.015564131222211558;0.01556253499374844;0.7977359980535332;0.014894816421034216;0.7977914314568668;1.0099858827531414
91.23638;1.0442157568115684;0.8333076642014834;0.7978431981349908;-3.655863644235e-07;-4.142325514452115e-07;1.0447346604822025;1.0099629135418304;10.000246911293223;0.8335099374535867;0.015564163377529876;0.015562542278538472;0.7977374486126357;0.014894822857827065;0.7977928538220099;1.009985608585286
91.24638;1.044215010893082;0.8333067938632475;0.7978387415160858;-3.652677878259357e-07;-4.142082490690189e-07;1.0447374494417434;1.0099613770803892;10.000267730706875;0.8335077123503035;0.015564196065847814;0.015562549629275342;0.7977388485454354;0.014894830899257408;0.7977943604757032;1.0099853230593443
91.25638;1.044214303664112;0.833305820704712;0.7978343441486411;-3.649618468654952e-07;-4.142061697070735e-07;1.0447402179645546;1.009959810708962;10.00028818637594;0.8335054902591545;0.015564229219781983;0.015562557043544166;0.7977401950656587;0.014894840512824763;0.7977959411071205;1.0099850291990198
91.26638;1.0442136394333108;0.8333047433066575;0.7978300152302972;-3.646709047112976e-07;-4.142281126451706e-07;1.044742963228065;1.0099582156783362;10.000308246512295;0.8335032809115754;0.015564262789156213;0.015562564536172382;0.7977414855224612;0.014894851668636756;0.7977975844378047;1.0099847304431149
91.27638;1.0442130206595372;0.8333035616581699;0.7978257625620506;-3.6439684692871525e-07;-4.1427512481908247e-07;1.044745685020243;1.009956593260117;10.000327858649905;0.8335010934735511;0.015564296729361191;0.015562572118758593;0.7977427179209741;0.014894864349063957;0.7977992801133639;1.0099844297886398
91.28638;1.0442124487279043;0.8333022791099955;0.7978215919258578;-3.6414105175279103e-07;-4.143474111759176e-07;1.044748385166309;1.0099549445704843;10.000346951907789;0.8334989356932566;0.015564330998297642;0.015562579800026797;0.7977438909199618;0.014894878543506112;0.7978010197107318;1.0099841293847782
91.29638;1.04421192547856;0.8333009017569294;0.7978175079507752;-3.639050410099859e-07;-4.1444431061895325e-07;1.0447510664373487;1.0099532712276804;10.000365452983266;0.8334968137232369;0.015564365561753309;0.015562587600912992;0.7977450039259865;0.014894894234724149;0.797802796845605;1.0099838305977207
91.30638;1.0442114543112069;0.8332994365605693;0.7978135149186008;-3.6369077846070393e-07;-4.1456453586583985e-07;1.0447537323683131;1.0099515763072646;10.000383297561473;0.8334947324594215;0.015564400393487532;0.01556259555103711;0.7977460572188647;0.014894911395295125;0.7978046065772495;1.009983533954296
91.31638;1.0442110396534032;0.8332978908739795;0.7978096163120529;-3.6350025229398407e-07;-4.1470660979639554e-07;1.0447563876216144;1.0099498642792608;10.000400435696148;0.8334926963330485;0.015564435463992426;0.015562603678976232;0.7977470516025086;0.014894929995648619;0.7978064449485625;1.0099832384213234
91.32638;1.0442106856164453;0.8332962735924306;0.797805814673903;-3.633348909842788e-07;-4.148690314161607e-07;1.0447590378073912;1.0099481404419948;10.000416838257141;0.8334907099594212;0.015564470734634482;0.015562612018638355;0.7977479879980186;0.014894950003072041;0.7978083092254824;1.0099829407196461
91.33638;1.0442103949381498;0.8332945963203384;0.7978021126642245;-3.631952502553199e-07;-4.1505028227483844e-07;1.0447616889175813;1.0099464100683213;10.00043250063336;0.8334887782461461;0.01556450615629544;0.015562620614812017;0.7977488674198706;0.014894971369173107;0.7978101984470246;1.0099826358564161
91.34638;1.0442101682660787;0.8332928729947078;0.797798513640003;-3.630811352632568e-07;-4.152488669721942e-07;1.0447643468745622;1.0099446773364855;10.000447438100995;0.8334869067397437;0.015564541658682197;0.015562629511342258;0.7977496911022466;0.014894994020254038;0.7978121137432787;1.0099823182392933
91.35638;1.0442100044116136;0.8332911186004126;0.7977950208846198;-3.629919848487757e-07;-4.1546314111317684e-07;1.044767016660609;1.009942945400134;10.000461674742233;0.8334851021008269;0.015564577143297554;0.01556263874163624;0.7977504603648732;0.014895017853116553;0.7978140579350647;1.0099819821838993
91.36638;1.044209901824528;0.8332893479877691;0.7977916368570444;-3.629271976790305e-07;-4.1569110934836415e-07;1.0447697010446744;1.009941217764222;10.000475231673406;0.833483371439741;0.015564612494429303;0.015562648329405205;0.7977511765299484;0.014895042737072857;0.797816034722913;1.0099816224067482
91.37638;1.0442098596888634;0.8332875745620986;0.7977883631027806;-3.628861506800206e-07;-4.159305229469795e-07;1.0447724004258567;1.0099394991915023;10.000488118857367;0.8334817207989961;0.015564647597736504;0.01556265827724671;0.7977518414287587;0.014895068533676835;0.797818047704583;1.0099812350738517
91.38638;1.0442098777630515;0.8332858095238245;0.7977852001171266;-3.628678482935061e-07;-4.161791607199239e-07;1.0447751140313046;1.009937795385366;10.000500333976067;0.8334801541076184;0.015564682344199545;0.015562668549096157;0.7977524577073106;0.014895095121987445;0.7978200991059704;1.0099808183637187
91.39638;1.044209956539731;0.8332840623122053;0.797782147256197;-3.628706537737752e-07;-4.1643500474758654e-07;1.0447778404701267;1.009936112425972;10.000511870626678;0.8334786728946723;0.015564716618752401;0.015562679079459144;0.7977530285945216;0.014895122396043162;0.7978221894390807;1.0099803719968055
91.40638;1.0442100984204554;0.8332823410660799;0.7977792032160831;-3.628923914560636e-07;-4.1669623243428603e-07;1.0447805766875746;1.0099344566507786;10.000522728640272;0.8334772763426684;0.015564750297884488;0.015562689800910247;0.7977535581080133;0.014895150246906838;0.7978243178857564;1.0099798963231
91.41638;1.0442103081032212;0.8332806523847559;0.7977763667103397;-3.629305801692118e-07;-4.1696129877396454e-07;1.0447833170219745;1.0099328347566516;10.000532914560315;0.8334759614878345;0.015564783252065343;0.015562700655878253;0.7977540513893501;0.014895178559865956;0.7978264816803136;1.0099793913039712
91.42638;1.0442105919374967;0.8332790010692079;0.7977736365641521;-3.629826548844798e-07;-4.1722919845138363e-07;1.0447860542283358;1.0099312535461284;10.000542432552574;0.8334747235745391;0.01556481533337551;0.015562711596175562;0.797754514413351;0.01489520721377648;0.7978286756874488;1.0099788560073695
91.43638;1.0442109574143719;0.8332773901893077;0.7977710113665754;-3.630461196398706e-07;-4.174996857580233e-07;1.0447887815880958;1.0099297190939724;10.000551278181192;0.8334735563623034;0.01556484636579679;0.015562722585609652;0.7977549534948826;0.01489523607366172;0.7978308940074498;1.0099782891108737
91.44638;1.0442114117278571;0.8332758213660332;0.7977684890666218;-3.6311877915047e-07;-4.1777334330956695e-07;1.044791493671849;1.0099282362878284;10.000559437774644;0.8334724527382908;0.015564876153354973;0.015562733600541468;0.7977553750907286;0.014895264994504824;0.7978331321806982;1.0099776898112454
91.45638;1.044211959282942;0.833274295283642;0.7977660662573607;-3.631991051486054e-07;-4.18051511405618e-07;1.0447941855495868;1.009926809376826;10.000566884916784;0.8334714060306356;0.015564904496533792;0.015562744627701812;0.7977557858713016;0.014895293838022995;0.797835387674274;1.0099770585460757
91.46638;1.0442126007137869;0.8332728122267575;0.7977637376769139;-3.632862326559445e-07;-4.1833599176388283e-07;1.044796851697498;1.0099254421670223;10.000573578108702;0.8334704109994663;0.015564931214975685;0.015562755663047106;0.7977561925527291;0.014895322488145357;0.7978376586355831;1.0099763975619176
91.47638;1.0442133341987365;0.8332713723614665;0.7977614968596853;-3.63379629038744e-07;-4.18628507831144e-07;1.0447994849005797;1.0099241370966516;10.000579467710443;0.8334694636407266;0.015564956167083305;0.015562766705227412;0.7977566014933162;0.014895350855920331;0.7978399426832999;1.0099757112749803
91.48638;1.044214157033138;0.8332699758720666;0.7977593375177772;-3.6347900950497995e-07;-4.189302618041423e-07;1.0448020756645342;1.0099228948990269;10.000584503835583;0.833468560593526;0.015564979251372188;0.015562777740815924;0.7977570188420754;0.014895378878295874;0.7978422367572516;1.009975006052655
91.49638;1.044215065954624;0.8332686230343312;0.7977572544548265;-3.6358436530844814e-07;-4.192418277379298e-07;1.0448046126451132;1.009921716016561;10.000588637817145;0.8334676991768891;0.015565000395676447;0.015562788731393376;0.7977574509389002;0.014895406522303025;0.7978445373405516;1.0099742893677424
91.50638;1.0442160570682282;0.8332673141832412;0.7977552434088687;-3.6369581711182775e-07;-4.195633409289986e-07;1.0448070833570535;1.0099206024069405;10.000591820408754;0.8334668776186661;0.015565019543803607;0.015562799615873564;0.7977579039270768;0.01489543378310048;0.7978468403389966;1.0099735688012066
91.51638;1.0442171264152666;0.833266049778984;0.7977533003510878;-3.638134127958741e-07;-4.198947575890128e-07;1.0448094746555756;1.0099195581200824;10.000593999293319;0.833466095118956;0.015565036640149249;0.015562810326974895;0.7977583828285725;0.014895460662356683;0.7978491410862671;1.0099728514710822
91.52638;1.0442182706966674;0.8332648305800749;0.7977514214086874;-3.639369826858306e-07;-4.2023575947719505e-07;1.0448117733814968;1.00991858849287;10.000595125918746;0.833465352472227;0.015565051614626506;0.015562820807947447;0.7977588909179423;0.014895487148515938;0.7978514348762216;1.0099721436288507
91.53638;1.044219487186665;0.8332636577397166;0.7977496036030967;-3.640661810443777e-07;-4.205855079047076e-07;1.0448139670001166;1.0099176985323766;10.000595176995294;0.8334646525515477;0.015565064381081285;0.01556283102454615;0.7977594297792243;0.014895513218634417;0.7978537173566543;1.0099714499357135
91.54638;1.0442207730364195;0.8332625329532247;0.7977478453985267;-3.642006874542944e-07;-4.209427476693117e-07;1.0448160437671616;1.0099168914451442;10.000594161432215;0.8334639993732901;0.015565074861910467;0.01556284096706294;0.7977600001390707;0.014895538858449405;0.7978559843953075;1.0099707732916954
91.55638;1.044222125175239;0.8332614591148888;0.7977461466035985;-3.64340235236556e-07;-4.213060324687734e-07;1.044817993582659;1.0099161682071203;10.00059209472031;0.8334633962223607;0.015565083021282356;0.01556285063304295;0.7977606023628875;0.014895564085202305;0.7978582320166514;1.009970115826486
91.56638;1.044223540547916;0.8332604415118838;0.797744508091052;-3.6448448638315113e-07;-4.216738181812501e-07;1.0448198098356014;1.0099155278786498;10.000588979210608;0.8334628442447839;0.015565088868262838;0.01556286000144119;0.7977612354691509;0.014895588950950816;0.7978604565669596;1.0099694798951524
91.57638;1.0442250161068931;0.8332594877975357;0.7977429317602451;-3.646331397728891e-07;-4.220445079468514e-07;1.0448214897183996;1.0099149680536135;10.000584814385302;0.833462342530827;0.015565092426902554;0.015562869024601803;0.797761896012149;0.014895613525413716;0.7978626548239276;1.0099688681511658
91.58638;1.0442265495173222;0.8332586058726164;0.7977414204691454;-3.647861582818742e-07;-4.22416398838184e-07;1.044823032648098;1.009914485592718;10.000579610458635;0.8334618889553986;0.01556509371204668;0.015562877647690949;0.7977625785532528;0.014895637872365444;0.7978648242076749;1.0099682831094714
91.59638;1.0442281403400735;0.8332578021110217;0.7977399773113986;-3.649438216358094e-07;-4.227875485798439e-07;1.0448244388373644;1.0099140773742818;10.00057339106625;0.8334614801944724;0.015565092721021159;0.015562885827811488;0.7977632771740278;0.014895662030659772;0.7978669627437855;1.0099677268058935
91.60638;1.0442297905485425;0.8332570813905045;0.7977386047149149;-3.651065269921365e-07;-4.231559103214739e-07;1.0448257086183774;1.009913740141839;10.00056619289088;0.8334611114514944;0.015565089426547704;0.01556289352628677;0.7977639866667235;0.014895686017663263;0.7978690682867471;1.0099672008274996
91.61638;1.0442315043239694;0.833256447752172;0.7977373045628174;-3.6527430345898845e-07;-4.235198147493712e-07;1.0448268428133256;1.0099134697188896;10.000558061169832;0.8334607773173096;0.015565083781073736;0.015562900696303226;0.7977647027168778;0.014895709845590212;0.7978711376538751;1.0099667066663023
91.62638;1.0442332868084654;0.8332559047468016;0.7977360786563227;-3.654466499191119e-07;-4.238782478320049e-07;1.0448278439798155;1.0099132608235772;10.000549043478463;0.8334604728887052;0.015565075740931847;0.015562907286112218;0.7977654215235874;0.014895733519391153;0.797873166357348;1.0099662462782961
91.63638;1.0442351419771467;0.8332554555282214;0.7977349282524467;-3.656230409873351e-07;-4.242306284143782e-07;1.0448287164545371;1.0099131076096357;10.00053919086215;0.8334601939581894;0.01556506529247827;0.015562913242605605;0.7977661396232018;0.014895757027442898;0.79787514901283;1.0099658226407577
91.64638;1.0442370716557905;0.8332551029824952;0.7977338540752671;-3.6580333988788084e-07;-4.245763976769981e-07;1.0448294642408142;1.009913004416184;10.000528560121262;0.8334599368941265;0.01556505244932873;0.015562918520918107;0.7977668535728522;0.014895780347105533;0.7978770805296266;1.0099654397680038
91.65638;1.044239076936165;0.8332548500510201;0.7977328577064123;-3.659877360758953e-07;-4.249147477867826e-07;1.044830088939591;1.0099129462526295;10.000517209340236;0.8334596984676056;0.015565037221338809;0.015562923106790746;0.7977675595914393;0.014895803447741364;0.7978789575462455;1.009965102378839
91.66638;1.0442411600078811;0.833254700283748;0.797731942182781;-3.6617658936630673e-07;-4.2524461693153584e-07;1.0448305894280363;1.0099129285792954;10.000505195333108;0.8334594756745705;0.01556501959496475;0.01556292701553491;0.7977682538336075;0.014895826281095103;0.7978807788157517;1.0099648157795553
