time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
91.67638;1.0442433239373405;0.8332546578255029;0.7977311107725973;-3.6637054082678205e-07;-4.255648616845104e-07;1.0448309631702335;1.0099129473741615;10.000492577034631;0.833459265933307;0.015564999537303373;0.015562930260310968;0.7977689325094816;0.014895848774704873;0.7978825442566598;1.009964585777711
91.68638;1.044245571610445;0.8332547263948101;0.7977303658256086;-3.665707947350815e-07;-4.2587436883424874e-07;1.0448312086127296;1.0099129998179885;10.000479418878077;0.8334590669192035;0.015564977010563542;0.015562932844722098;0.7977695914280323;0.01489587083659139;0.797884253445284;1.009964418307566
91.69638;1.0442479055438096;0.8332549085679596;0.7977297088290435;-3.6677903802203377e-07;-4.261720147054869e-07;1.044831326015101;1.0099130841088595;10.000465796456897;0.8334588756130366;0.015564951987344419;0.015562934794295139;0.7977702259519653;0.01489589237354778;0.7978859044235143;1.0099643185685037
91.70638;1.0442503275837112;0.8332552057568227;0.7977291406007209;-3.6699688206093937e-07;-4.264565762623232e-07;1.0448313152677615;1.0099131989261563;10.000451807859397;0.833458687617826;0.015564924450334122;0.015562936169682249;0.7977708313715949;0.014895913311617277;0.797887494041032;1.0099642899707106
91.71638;1.0442528383546228;0.8332556179988482;0.7977286610127119;-3.6722535595586236e-07;-4.2672686051625684e-07;1.04483117427143;1.0099133432804195;10.000437577171413;0.8334584975862827;0.015564894387806966;0.015562937040742585;0.7977714030060356;0.014895933598265482;0.7978890196629906;1.0099643335748232
91.72638;1.0442554370597001;0.8332561439393028;0.7977282691077208;-3.674648216919475e-07;-4.2698212760475147e-07;1.0448309001579412;1.0099135155770869;10.000423237890665;0.8334583001962609;0.015564861805832487;0.015562937463995822;0.7977719361835383;0.014895953189408206;0.7978904803183597;1.0099644482596137
91.73638;1.0442581214921332;0.8332567814382581;0.797727963999274;-3.677152228784039e-07;-4.272222124786184e-07;1.044830490968951;1.0099137124803221;10.000408910351874;0.8334580909161895;0.015564826728617;0.015562937486739196;0.7977724262810625;0.014895972032051457;0.7978918767951347;1.0099646311759383
91.74638;1.0442608885384548;0.8332575278932409;0.797727745745163;-3.679762966185557e-07;-4.2744714866136217e-07;1.0448299462690909;1.0099139290455759;10.000394691473568;0.8334578665834058;0.015564789172819409;0.01556293715657009;0.7977728687395579;0.014895990052246972;0.7978932114007781;1.0099648779694934
91.75638;1.0442637348185015;0.8332583797238337;0.7977276156687273;-3.68247469132592e-07;-4.2765695562035796e-07;1.044829267747857;1.009914159829716;10.00038065862253;0.8334576252826099;0.015564749136337852;0.01556293652062204;0.7977732591352668;0.014896007157890828;0.7978944874624725;1.009965183613662
91.76638;1.0442666567293517;0.8332593318039212;0.7977275761409579;-3.6852772074158366e-07;-4.2785165222667996e-07;1.044828459493956;1.0099143997128934;10.000366880371777;0.8334573654238566;0.015564706616265519;0.015562935618174779;0.7977735931460368;0.014896023242933643;0.7978957086879076;1.009965544041273
91.77638;1.044269650306954;0.8332603777059533;0.7977276299347438;-3.6881595708220385e-07;-4.280311609003181e-07;1.0448275266624758;1.0099146437844215;10.000353420926125;0.8334570854936908;0.015564661628251259;0.015562934461153661;0.7977738668445352;0.014896038182852128;0.7978968788018233;1.00996595690089
91.78638;1.0442727112184813;0.8332615103603965;0.7977277797626415;-3.691116649389488e-07;-4.281953191658132e-07;1.0448264736370414;1.0099148872660604;10.000340331739983;0.8334567848962231;0.015564614220257185;0.015562933009204135;0.7977740781323472;0.01489605184135298;0.797898001437281;1.00996642176515
91.79638;1.0442758347253875;0.8332627223092146;0.7977280283251789;-3.694148963930181e-07;-4.2834412819075794e-07;1.0448253031583772;1.0099151258938552;10.000327642007635;0.8334564646852237;0.01556456449181122;0.01556293117855823;0.7977742279288244;0.014896064099510364;0.7978990799379272;1.009966940767237
91.80638;1.0442790159936608;0.8332640058288618;0.7977283785574033;-3.697255470396808e-07;-4.2847801193266615e-07;1.04482401634134;1.0099153559888696;10.00031536130159;0.8334561270043291;0.015564512608902079;0.015562928893208766;0.7977743190130411;0.014896074877543975;0.7979001174754595;1.009967518021546
91.81638;1.0442822505464417;0.8332653538126095;0.7977288338508843;-3.700430526590285e-07;-4.285980250823228e-07;1.0448226133838419;1.0099155746362667;10.000303491583258;0.833455773416818;0.015564458792831458;0.015562926120080166;0.7977743538846123;0.014896084128552575;0.7979011178285114;1.009968157284304
91.82638;1.044285533835175;0.8332667611445392;0.7977293979642723;-3.7036679370392865e-07;-4.287058918619034e-07;1.044821094484312;1.0099157804383943;10.000292036733486;0.8334554040443907;0.015564403290605974;0.01556292285413306;0.7977743344274176;0.01489609183096289;0.7979020854974966;1.0099688601840067
91.83638;1.044288860052518;0.8332682250749758;0.7977300743511575;-3.70696238084846e-07;-4.288035370554025e-07;1.0448194607215024;1.009915973863137;10.000281001781326;0.8334550176450146;0.015564346365175336;0.015562919096744692;0.7977742626583658;0.014896097992286292;0.7979030248839205;1.0099696260961863
91.84638;1.0442922214601809;0.8332697446412265;0.7977308651431928;-3.710303981864597e-07;-4.2889237888777213e-07;1.0448177151114248;1.0099161565715462;10.000270380312019;0.8334546111201574;0.015564288298276052;0.015562914852904869;0.7977741405040439;0.014896102644644872;0.797903940463088;1.0099704522964572
91.85638;1.0442956087824677;0.8332713203400206;0.7977317703144162;-3.7136735922278165e-07;-4.289731666098212e-07;1.0448158629593167;1.00991633046068;10.00026014371208;0.8334541797737631;0.0155642293657163;0.015562910121428351;0.7977739692096273;0.014896105830795467;0.7979048375094617;1.009971333747308
91.86638;1.0442990119630964;0.8332729536892431;0.7977327874840356;-3.7170455696477665e-07;-4.2904640273550705e-07;1.0448139114895758;1.0099164972864318;10.000250251171668;0.8334537196235958;0.015564169808871068;0.015562904883731474;0.7977737492714837;0.01489610759056759;0.7979057211333477;1.00997226314294
91.87638;1.0443024206635245;0.8332746463819309;0.7977339122539981;-3.720396114830666e-07;-4.29112661648764e-07;1.0448118702556406;1.009916659012202;10.000240668335852;0.8334532291236264;0.015564109845145578;0.015562899113791683;0.7977734803495901;0.014896107953247514;0.797906594453561;1.0099732312604057
91.88638;1.0443058247751507;0.8332763997732564;0.7977351385282074;-3.723709852625383e-07;-4.2917259196141866e-07;1.0448097518166906;1.0099168186983574;10.00023137254535;0.8334527081130854;0.015564049696165106;0.01556289278831315;0.7977731614916606;0.014896106945038609;0.7979074581018837;1.0099742277779367
91.89638;1.0443092150786122;0.8332782151113348;0.7977364590944529;-3.72698127150308e-07;-4.292269529287186e-07;1.0448075711487543;1.0099169811760953;10.000222351336381;0.8334521558430895;0.015563989592803428;0.015562885887320986;0.7977727920444592;0.014896104603409278;0.7979083109287727;1.0099752429145235
91.90638;1.044312583350462;0.833280094155816;0.7977378667667816;-3.7302150316975217e-07;-4.29276661980189e-07;1.0448053441837184;1.0099171525250579;10.000213602954835;0.8334515704171885;0.015563929761786494;0.015562878408319993;0.797772371969462;0.014896100980606685;0.7979091508406809;1.0099762683443188
91.91638;1.0443159220687332;0.833282039015781;0.7977393551017259;-3.733425535387502e-07;-4.2932265998311487e-07;1.0448030865339888;1.0099173387275187;10.000205131626716;0.8334509494120752;0.015563870418787458;0.015562870380840853;0.7977719014754916;0.014896096139710088;0.7979099755467096;1.009977296526791
91.92638;1.0443192247525055;0.8332840511939201;0.7977409181907996;-3.7366316304069105e-07;-4.293658255732974e-07;1.0448008127965622;1.009917544250622;10.000196935512465;0.8334502904650785;0.015563811771269255;0.015562861853414574;0.7977713813006642;0.014896090149157382;0.7979107828845616;1.0099783202650199
91.93638;1.044322486392456;0.8332861309192318;0.7977425501797677;-3.739850066149558e-07;-4.294070395039469e-07;1.044798536334756;1.0099177708100546;10.000188999431886;0.8334495915729119;0.015563754023061515;0.015562852867806386;0.7977708134205984;0.01489608307528367;0.7979115706499604;1.0099793331606688
91.94638;1.044325702881077;0.8332882767686752;0.7977442449699425;-3.743094225491025e-07;-4.294471993976487e-07;1.0447962692314614;1.0099180171283928;10.000181300097033;0.8334488513185376;0.015563697364421376;0.015562843447793134;0.7977702014751366;0.014896074981358568;0.7979123368139427;1.0099803300474353
91.95638;1.044328870274607;0.8332904860221173;0.7977459964225455;-3.7463764533804815e-07;-4.2948716781685016e-07;1.0447940224581105;1.0099182795229527;10.000173815503278;0.833448068768836;0.015563641947545866;0.015562833610002257;0.7977695506552331;0.014896065936826462;0.7979130802284198;1.00998130667563
91.96638;1.0443319856497075;0.8332927561351597;0.7977477989029116;-3.749708347685464e-07;-4.2952770147264844e-07;1.0447918059988182;1.0099185521395246;10.000166526671668;0.8334472432751133;0.015563587880264879;0.015562823379406458;0.7977688669570137;0.014896056026571715;0.7979138007609786;1.009982258503459
91.97638;1.044335048862897;0.8332950855491706;0.7977496474873159;-3.7530980501697965e-07;-4.2956939987488396e-07;1.0447896287311584;1.0099188276175777;10.000159404175783;0.8334463746348292;0.015563535242223451;0.015562812783505724;0.7977681564253808;0.014896045350321404;0.7979144983076852;1.0099831797578913
91.98638;1.0443380623772154;0.8332974729533442;0.7977515384343526;-3.756548217158397e-07;-4.296126944942299e-07;1.044787498867915;1.009919099020052;10.000152390505114;0.8334454631908185;0.01556348410227774;0.015562801836773395;0.7977674247643314;0.014896034012264772;0.7979151715784847;1.0099840639339683
91.99638;1.0443410291294286;0.8332999165625891;0.7977534703328297;-3.7600558391911234e-07;-4.296577434452701e-07;1.0447854246325214;1.0099193611284205;10.00014540514942;0.8334445100653131;0.015563434530862886;0.01556279054956999;0.7977666774134115;0.014896022110403718;0.7979158180169025;1.0099849048250997
92.00638;1.0443439511453718;0.8333024143574485;0.7977554441955723;-3.7636130360703773e-07;-4.297043484287897e-07;1.0447834139234393;1.0099196100618026;10.00013836851868;0.8334435177552824;0.01556338659468154;0.015562778954435145;0.7977659201033495;0.014896009731101719;0.7979164347517799;1.00998569656064
92.01638;1.0443468300014238;0.8333049645290341;0.7977574615515094;-3.767209255260652e-07;-4.297520782660816e-07;1.0447814731364902;1.0099198429730571;10.000131214706014;0.8334424901274461;0.015563340338941549;0.0155627671151386;0.7977651590549822;0.014895996944242337;0.7979170195419885;1.009986433440474
92.02638;1.044349668354779;0.8333075654064063;0.7977595221847127;-3.770833584467442e-07;-4.298004044343335e-07;1.0447796060356518;1.0099200586657635;10.000123885928506;0.8334414320298938;0.015563295790032426;0.01556275512002226;0.7977644005119522;0.01489598379949051;0.7979175712918691;1.0099871109607044
92.03638;1.0443524711154515;0.8333102153496014;0.7977616233155841;-3.7744774349989846e-07;-4.298488099140605e-07;1.0447778129993768;1.009920258166739;10.00011631972436;0.8334403496640671;0.015563252972697398;0.015562743079615972;0.7977636506188215;0.014895970327860998;0.7979180902614372;1.0099877268056145
92.04638;1.0443552445244317;0.8333129132850534;0.7977637603506665;-3.7781395316887334e-07;-4.2989686880315884e-07;1.0447760909184407;1.0099204444534924;10.00010844096287;0.8334392511838022;0.015563211909279324;0.015562731122951411;0.797762916290455;0.014895956542485626;0.7979185782174704;1.0099882795984962
92.05638;1.0443579938287282;0.833315659143206;0.7977659279685494;-3.781829281106686e-07;-4.299440603995159e-07;1.0447744346031826;1.0099206210542493;10.000100165988693;0.8334381460889703;0.015563172613395886;0.015562719386824348;0.7977622063259489;0.014895942441450651;0.7979190385621597;1.009988766450965
92.06638;1.0443607227935254;0.8333184531492026;0.7977681203178556;-3.7855633253868125e-07;-4.2998935659007274e-07;1.04477283910653;1.0099207907403682;10.00009141322729;0.8334370436776593;0.015563135106479118;0.015562708007725197;0.7977615310655882;0.014895928026174758;0.7979194761989585;1.0099891828344918
92.07638;1.0443634353599591;0.8333212945780009;0.7977703311163747;-3.789358593422259e-07;-4.300308813889161e-07;1.0447713009292179;1.0099209559456945;10.0000821176242;0.8334359523220478;0.015563099440624648;0.015562697119205436;0.7977609002520274;0.01489591331909354;0.7979198970351986;1.0099895250107012
92.08638;1.044366136245626;0.8333241810660281;0.7977725548177808;-3.7932288780556637e-07;-4.300659200251335e-07;1.0447698175989808;1.0099211193646827;10.000072249203104;0.8334348798989625;0.015563065697956294;0.015562686845373581;0.797760321274348;0.014895898359719195;0.797920307502731;1.0099897917115337
92.09638;1.0443688292044278;0.8333271083132865;0.7977747876724894;-3.797185622343004e-07;-4.300912559166314e-07;1.0447683866464397;1.0099212824491248;10.000061820406485;0.8334338341430799;0.015563033969390575;0.015562677288063124;0.7977597990141989;0.014895883196334718;0.7979207146736892;1.0099899834099908
92.10638;1.0443715150159456;0.8333300698052106;0.7977770277031584;-3.801238953804708e-07;-4.3010361113375295e-07;1.0447670052423792;1.00992144353921;10.000050873114908;0.8334328223683486;0.015563004337945645;0.015562668519655569;0.7977593360029328;0.014895867885286376;0.7979211267816516;1.0099901005268344
92.11638;1.0443741913148097;0.8333330569176601;0.7977792740594893;-3.805396055809173e-07;-4.3009999304100354e-07;1.0447656705142907;1.0099215984673733;10.000039461671541;0.8334318508595586;0.015562976885828929;0.015562660585346662;0.7977589322898212;0.014895852485051628;0.7979215529047011;1.0099901426099058
92.12638;1.0443768539110814;0.8333360598140324;0.797781525865112;-3.8096594604309933e-07;-4.3007759240259995e-07;1.044764379313103;1.0099217426226375;10.000027644862469;0.8334309245203855;0.015562951713090141;0.015562653506838744;0.7977585857908743;0.014895837049424434;0.7979220014593066;1.009990108803934
92.13638;1.0443794975977692;0.8333390691177117;0.797783781229363;-3.814029815260319e-07;-4.300333682182911e-07;1.0447631275035691;1.0099218719125653;10.000015483203146;0.8334300470491353;0.015562928945153143;0.015562647282289501;0.7977582930437738;0.014895821627506306;0.7979224788061018;1.0099899980615006
92.14638;1.0443821156856492;0.8333420774029162;0.7977860374260176;-3.818509400449483e-07;-4.299640071849488e-07;1.0447619097536134;1.0099219828561536;10.000003039600346;0.8334292209316361;0.015562908734079638;0.015562641876976022;0.797758049630561;0.014895806259180449;0.797922988818086;1.0099898090960784
92.15638;1.0443847001166746;0.8333450793683266;0.7977882915860822;-3.823101715434932e-07;-4.298661659767328e-07;1.044760719996717;1.0099220729629375;9.999990381940869;0.833428447001215;0.015562891253560357;0.015562637209231251;0.7977578501480455;0.014895790965966632;0.7979235332789255;1.009989541507721
92.16638;1.0443872434483281;0.833348070853716;0.7977905406960889;-3.827809753070209e-07;-4.297364745595974e-07;1.044759552299454;1.0099221409131622;9.999977583847958;0.8334277245458449;0.015562876677861269;0.015562633148236069;0.7977576881874298;0.01489577574736199;0.7979241124315907;1.009989196893684
92.17638;1.0443897412187537;0.8333510470664369;0.7977927810746305;-3.8326345520906075e-07;-4.295716251685204e-07;1.044758401615118;1.009922185953816;9.999964724391182;0.8334270521762694;0.015562865165673496;0.015562629534213487;0.797757556806479;0.014895760588766986;0.7979247253161396;1.0099887783067876
92.18638;1.0443921929610038;0.8333540008135217;0.7977950081785904;-3.8375721369279136e-07;-4.2936886683920515e-07;1.0447572640260303;1.0099222067896831;9.999951885593905;0.8334264286505623;0.015562856866666017;0.015562626216280647;0.7977574492778271;0.01489574547982793;0.7979253704074589;1.0099882892689662
92.19638;1.044394600891628;0.8333569228538877;0.7977972167859161;-3.8426099847237137e-07;-4.291264244502889e-07;1.0447561364997344;1.0099222008350384;9.999939148124351;0.8334258530777299;0.015562851933748387;0.015562623080885546;0.7977573594919761;0.01489573042423344;0.7979260461059461;1.0099877335570058
92.20638;1.0443969664104706;0.8333598042089848;0.7977994014721786;-3.847727590150795e-07;-4.2884361183160905e-07;1.044755016640097;1.0099221647309968;9.99992658947368;0.833425324515394;0.015562850525244214;0.015562620046619397;0.7977572819315734;0.01489571542886807;0.7979267504436695;1.0099871153897058
92.21638;1.0443992872605468;0.8333626377116765;0.7978015574243538;-3.8529015275339197e-07;-4.285208175267669e-07;1.0447539030441;1.0099220957897788;9.999914282915702;0.8334248416038988;0.015562852801237979;0.015562617040701962;0.7977572114803189;0.014895700489076751;0.797927480939813;1.0099864393749851
92.22638;1.0444015582806079;0.8333654180222002;0.7978036807623851;-3.858110334768071e-07;-4.281593695506502e-07;1.0447527955792664;1.0099219934472508;9.999902296252246;0.8334244025309077;0.015562858911672807;0.015562613998511268;0.797757143470621;0.014895685586709275;0.7979282352289594;1.0099857098890013
92.23638;1.0444037745164154;0.8333681407099521;0.7978057678977079;-3.8633370118354285e-07;-4.2776126779389603e-07;1.044751694711479;1.0099218602969813;9.999890687359635;0.8334240051594123;0.015562868967085123;0.015562610882945482;0.7977570742236492;0.014895670690219456;0.7979290118402319;1.009984930266611
92.24638;1.0444059334823503;0.833370800719026;0.7978078147754892;-3.868569551346764e-07;-4.2732895009309507e-07;1.0447506008588379;1.0099217012795534;9.999879495241698;0.8334236474483002;0.015562883015144365;0.015562607672248374;0.7977570015728336;0.014895655748748201;0.7979298106481612;1.0099841028646728
92.25638;1.0444080359838186;0.8333733919211794;0.7978098169717525;-3.8737985991445564e-07;-4.2686533720123945e-07;1.044749514448644;1.0099215211098629;9.99986874197365;0.8334233279322434;0.015562901050017506;0.01556260432605678;0.7977569249857704;0.014895640691855424;0.7979306329673217;1.0099832303769998
92.26638;1.0444100861107624;0.8333759088896748;0.7978117705084926;-3.8790127702315375e-07;-4.2637387615950144e-07;1.0447484361306936;1.0099213235502424;9.99985844697075;0.8334230458404819;0.015562923032243502;0.015562600777863573;0.7977568453678491;0.014895625427568476;0.7979314810751565;1.0099823170540485
92.27638;1.0444120902687524;0.8333783486384453;0.7978136718574449;-3.884194985872574e-07;-4.258581039723956e-07;1.044747367408482;1.0099211128300807;9.99984863432668;0.8334228010391311;0.015562948887931284;0.015562596935828269;0.7977567644212304;0.014895609834266422;0.7979323573062455;1.0099813688915662
92.28638;1.0444140556368207;0.8333807100482734;0.7978155169301127;-3.8893218947006176e-07;-4.253212026330715e-07;1.0447463113163185;1.0099208938255533;9.99983933443841;0.8334225938564459;0.015562978498860418;0.015562592678299347;0.7977566836041627;0.01489559377167624;0.7979332634301936;1.0099803933755993
92.29638;1.0444159889940912;0.8333829922513253;0.7978173013206117;-3.8943658628685674e-07;-4.247661818794316e-07;1.0447452716285104;1.0099206709866968;9.999830587848733;0.8334224245733189;0.015563011707308878;0.015562587870408772;0.7977566028850261;0.014895577102969659;0.7979342003413139;1.009979398815738
92.30638;1.0444178963309483;0.8333851942793871;0.7978190217957174;-3.899296998382699e-07;-4.2419618851652354e-07;1.0447442512498277;1.0099204477374164;9.999822441172917;0.8334222931835786;0.015563048335487096;0.015562582387315489;0.7977565199749606;0.014895559693950107;0.7979351677208438;1.0099783933700484
92.31638;1.0444197824515402;0.8333873157655417;0.7978206767601608;-3.9040830980752883e-07;-4.2361425736659327e-07;1.0447432518856;1.0099202261882656;9.999814935218367;0.83342219998147;0.015563088212822405;0.015562576128643577;0.7977564310642115;0.014895541401322774;0.7979361635059189;1.0099773849137745
92.32638;1.0444216501283663;0.8333893568385868;0.7978222658670756;-3.908689713514302e-07;-4.2302276909666104e-07;1.0447422749929836;1.0099200070565328;9.999808093975131;0.8334221459326363;0.015563131198814889;0.015562569033241868;0.79775633234218;0.014895522073923194;0.7979371830264833;1.0099763820167287
92.33638;1.0444234995614268;0.833391317265994;0.7978237897146387;-3.9130825271012785e-07;-4.2242324014698334e-07;1.0447413224711266;1.0099197900768107;9.999801914541083;0.8334221320544656;0.015563177183689762;0.015562561083993875;0.7977562206446238;0.0148955015560642;0.7979382185057539;1.009975394604389
92.34638;1.044425328360016;0.833393196764613;0.797825249361761;-3.917231640400931e-07;-4.2181661623077027e-07;1.04474039655693;1.0099195745518876;9.999796365646564;0.8334221586265995;0.015563226067971954;0.015562552305268878;0.7977560931084767;0.014895479689531482;0.7979392595324692;1.0099744331877563
92.35638;1.0444271325772083;0.8333949959710595;0.7978266457948514;-3.9211161233430326e-07;-4.2120359385734345e-07;1.0447394996010773;1.0099193599634873;9.999791400440348;0.8334222248817212;0.015563277735001395;0.015562542759782241;0.7977559467162553;0.014895456329686939;0.7979402941304663;1.0099735077855727
92.36638;1.0444289087657224;0.8333967159091882;0.7978279796182347;-3.92472475123092e-07;-4.205846374269232e-07;1.0447386343770262;1.0099191465814759;9.99978697512239;0.8334223291730625;0.015563332034798809;0.015562532527560966;0.7977557780797234;0.014895431369772606;0.7979413100609642;1.009972627868764
92.37638;1.0444306545563813;0.833398356789941;0.797829251136608;-3.928052479410079e-07;-4.199599972163859e-07;1.0447378047418032;1.0099189358141232;9.999783062689513;0.8334224694747732;0.015563388788035735;0.015562521672100108;0.7977555832940572;0.01489540474988661;0.7979422958737631;1.0099718028040303
92.38638;1.0444323670539586;0.8333999180945193;0.7978304610321054;-3.9310965877244157e-07;-4.1932973659450154e-07;1.044737015833664;1.0099187303020682;9.99977965316638;0.8334226436526595;0.015563447797454234;0.015562510226006845;0.7977553581921544;0.014895376444582827;0.7979432408303123;1.0099710420716441
92.39638;1.044434041355507;0.8334013996312646;0.7978316105409221;-3.9338546806501907e-07;-4.1869360484049814e-07;1.044736273481376;1.0099185333408005;9.99977674158968;0.8334228493911864;0.01556350886007284;0.01556249819864179;0.7977550989326637;0.014895346447265163;0.7979441338215759;1.009970354965844
92.40638;1.0444356708264628;0.8334028027067786;0.7978327001632834;-3.9363242279156077e-07;-4.1805119109549894e-07;1.044735583537195;1.0099183474242812;9.999774314570173;0.8334230847009212;0.01556357176985709;0.01556248557792288;0.797754802218571;0.014895314766678247;0.7979449629166366;1.0099697496315798
92.41638;1.044437249312535;0.8334041307462519;0.7978337286337472;-3.938501821085568e-07;-4.174024879239509e-07;1.0447349516605895;1.0099181729740352;9.999772343442588;0.8334233491344235;0.015563636296751227;0.015562472332844697;0.7977544657157286;0.014895281425434713;0.7979457160100849;1.0099692316713544
92.42638;1.044438773531163;0.8334053887404096;0.7978346938051506;-3.940382729135115e-07;-4.1674807128521475e-07;1.044734382929782;1.0099180080384385;9.999770788032173;0.8334236444414962;0.015563702176196344;0.015562458444574889;0.7977540890810344;0.014895246445579975;0.7979463816354972;1.009968802606525
92.43638;1.0444402432792728;0.8334065820995091;0.7978355943364511;-3.94196171934673e-07;-4.16088527069392e-07;1.0447338806507718;1.0099178483852487;9.999769609656084;0.8334239742667819;0.015563769132303363;0.015562443937272932;0.7977536743448976;0.014895209828444321;0.7979469502475594;1.0099684590943934
92.44638;1.0444416598825486;0.8334077157183275;0.7978364304194125;-3.943233404042961e-07;-4.1542394945088075e-07;1.0447334453293675;1.0099176881850858;9.99976878079543;0.8334243438872055;0.015563836894527606;0.01556242886644877;0.7977532248438992;0.014895171551233485;0.797947415639868;1.0099681938221072
92.45638;1.0444430249702361;0.8334087934930919;0.7978372034133392;-3.9441924996721187e-07;-4.1475413734140203e-07;1.0447330752665973;1.0099175218358434;9.999768281715198;0.8334247599146534;0.015563905197379968;0.01556241329028751;0.7977527438402049;0.014895131593510242;0.7979477750666026;1.009967997145907
92.46638;1.0444443401914316;0.8334098188463888;0.7978379155668834;-3.9448355682174743e-07;-4.1407906196097656e-07;1.044732767967941;1.0099173451230827;9.999768097100203;0.8334252291955275;0.01556397378801314;0.01556239725927101;0.7977522342860924;0.014895089965237647;0.7979480286880127;1.0099678583847052
92.47638;1.044445607192488;0.8334107957136748;0.7978385700189284;-3.9451629743989786e-07;-4.13399029567852e-07;1.0447325203251399;1.009917154178264;9.999768226463585;0.833425757665297;0.015564042439413924;0.015562380819469711;0.7977516992793521;0.014895046692822751;0.7979481794248068;1.0099677672572283
92.48638;1.0444468271189484;0.8334117280951144;0.7978391703099197;-3.945179264406547e-07;-4.1271438041161185e-07;1.0447323280781997;1.0099169440381277;9.999768693585755;0.8334263498988723;0.015564110955202798;0.015562364020135827;0.797751142224848;0.014895001783454655;0.7979482326143409;1.0099677151936741
92.49638;1.0444479996637568;0.833412618841107;0.7978397198534953;-3.944893565590187e-07;-4.1202498239801885e-07;1.044732186882989;1.0099167092922268;9.99976954128563;0.8334270089758213;0.015564179153659461;0.015562346914615463;0.7977505668440606;0.014894955224794513;0.7979481947852755;1.0099676952475771
92.50638;1.0444491229000397;0.8334134698922699;0.7978402219306292;-3.9443210205625534e-07;-4.1133011047781017e-07;1.0447320944536767;1.0099164461932573;9.999770821465068;0.8334277364738333;0.015564246837897804;0.015562329550758315;0.7977499771209651;0.014894907018273678;0.7979480721316483;1.0099677008167032
92.51638;1.0444501943920674;0.8334142833617193;0.7978406795654185;-3.9434816135596023e-07;-4.106287980965477e-07;1.0447320510601081;1.0099161531507739;9.999772590358615;0.8334285324578169;0.015564313780000168;0.015562311967509358;0.7977493767342634;0.014894857196016421;0.797947869973779;1.009967724838176
92.52638;1.0444512121758132;0.8334150621815443;0.7978410952061781;-3.942396236949555e-07;-4.099201137446194e-07;1.0447320577863897;1.0099158294527788;9.99977490626971;0.8334293952162578;0.015564379726289388;0.015562294196037637;0.7977487681613454;0.014894805806848129;0.7979475932981944;1.0099677602988817
92.53638;1.044452174717263;0.833415810038957;0.7978414708804769;-3.941083713177737e-07;-4.092031688692649e-07;1.0447321143446764;1.0099154750443373;9.999777821648113;0.8334303213306756;0.015564444418938044;0.015562276256589652;0.7977481526936478;0.014894752902604478;0.7979472471787817;1.0099678009168631
92.54638;1.0444530807467476;0.833416530082828;0.7978418087145349;-3.939558352017616e-07;-4.0847704594199486e-07;1.0447322190765653;1.0099150913163586;9.999781377840913;0.8334313065616419;0.015564507632866171;0.01556225816519803;0.7977475314764709;0.01489469854231454;0.797946836969606;1.0099678415173505
92.55638;1.0444539295598938;0.8334172235934766;0.7978421111628752;-3.9378288158435966e-07;-4.077408153238292e-07;1.0447323710099763;1.009914681052764;9.999785613717522;0.8334323465538611;0.015564569205590482;0.01556223994306989;0.7977469060523439;0.014894642803636974;0.7979463687342875;1.009967879067393
92.56638;1.044454720923734;0.8334178903404348;0.7978423809232066;-3.935900120760469e-07;-4.0699361298366714e-07;1.0447325700947236;1.0099142474721687;9.999790573283919;0.8334334368866487;0.015564629036428482;0.015562221604658304;0.7977462780802059;0.014894585786193095;0.7979458493199857;1.0099679135113913
92.57638;1.044455454493752;0.8334185294535345;0.7978426210954903;-3.9337754447610804e-07;-4.06234636065479e-07;1.044732814895884;1.0099137929598343;9.999796304555145;0.833434573584137;0.015564687068404243;0.015562203139290928;0.7977456489465595;0.014894527599404687;0.79794528601388;1.0099679471221463
92.58638;1.0444561304901774;0.8334191392061785;0.7978428355670678;-3.931456822207192e-07;-4.0546327555720675e-07;1.044733101368256;1.009913317954014;9.9998028561659;0.8334357538916047;0.015564743271610936;0.015562184517312895;0.7977450194240348;0.014894468346333579;0.7979446862410694;1.0099679827939623
92.59638;1.0444567518368453;0.8334197166506626;0.7978430287549942;-3.928947966097349e-07;-4.046794069873915e-07;1.044733423737373;1.0099128203509087;9.999810270728087;0.8334369756487309;0.015564797626437175;0.015562165713857365;0.7977443900133353;0.014894408119862135;0.7979440568812228;1.009968022116688
92.60638;1.0444573246473698;0.8334202584646101;0.7978432044099261;-3.9262592720425425e-07;-4.038834769546732e-07;1.044733775596464;1.0099122958588567;9.999818578959369;0.8334382355986774;0.015564850107620095;0.015562146715000688;0.7977437622408089;0.014894347010106185;0.7979434035397772;1.00996806449058
92.61638;1.0444578557046538;0.8334207626677446;0.7978433649694225;-3.9234102880583904e-07;-4.030764832009988e-07;1.044734150444636;1.0099117397838246;9.999827800597988;0.8334395286099177;0.015564900674008073;0.015562127505785419;0.7977431394697198;0.01489428512010756;0.7979427310823961;1.0099681073893605
92.62638;1.044458349599186;0.8334212297416171;0.7978435123976255;-3.920425052073149e-07;-4.022597986605418e-07;1.0447345413986457;1.0099111490139931;9.999837950006635;0.8334408482777959;0.015564949271985484;0.015562108076148941;0.7977425264786182;0.014894222588806218;0.7979420448014692;1.0099681465263504
92.63638;1.0444588074847978;0.8334216617085959;0.7978436490666022;-3.9173248459773864e-07;-4.0143455715134406e-07;1.0447349403542374;1.0099105222008085;9.999849038095306;0.8334421880448164;0.015564995862937064;0.015562088446763515;0.7977419283893012;0.014894159601803502;0.7979413505913683;1.0099681763798165
92.64638;1.0444592277363918;0.8334220601134166;0.7978437775975268;-3.914126788653514e-07;-4.0060118124029485e-07;1.044735338381071;1.0099098589317654;9.999861064817905;0.8334435420164424;0.015565040456703634;0.01556206867639587;0.797741349705351;0.014894096380946447;0.7979406544212669;1.0099681918641374
92.65638;1.0444596081979352;0.8334224253468874;0.7978439000947166;-3.910846687601567e-07;-3.9975956791706377e-07;1.044735727220128;1.0099091597932917;9.99987401079851;0.8334449050813574;0.015565083115531739;0.015562048826659028;0.7977407943018068;0.014894033170021729;0.7979399615018176;1.0099681898218673
92.66638;1.0444599481559595;0.8334227569038019;0.7978440177480177;-3.9074998826865835e-07;-3.989093427627874e-07;1.0447360997533062;1.0099084268399827;9.999887840377966;0.833446272861243;0.015565123929595857;0.01556202891377996;0.797740266054881;0.014893970214094858;0.7979392752145595;1.0099681690576703
92.67638;1.0444602487584635;0.8334230532338279;0.7978441313099855;-3.9040991772532287e-07;-3.980497817256813e-07;1.0447364499253142;1.0099076637367599;9.999902515802967;0.833447641735678;0.01556516298222806;0.015562008901050306;0.7977397691989974;0.014893907729144513;0.7979385974626136;1.0099681293955527
92.68638;1.044460512566418;0.8334233120165415;0.7978442412987089;-3.9006525906497437e-07;-3.971798519736606e-07;1.0447367734344724;1.0099068763067396;9.999918012380872;0.8334490079568555;0.015565200308664765;0.015561988732500974;0.7977393081729345;0.014893845888156874;0.7979379301421986;1.0099680706029717
92.69638;1.044460743099733;0.8334235308526012;0.7978443473765546;-3.897163745087872e-07;-3.962985968948452e-07;1.044737068030483;1.0099060733923435;9.999934325118694;0.8334503661660322;0.015565235877142706;0.015561968360322165;0.7977388868007338;0.014893784827309613;0.797937275027621;1.0099679918607107
92.70638;1.0444609447272992;0.833423707090861;0.7978444483831744;-3.8936355271500826e-07;-3.9540552610273376e-07;1.0447373330911276;1.009905266625436;9.999951460093477;0.8334517095180134;0.015565269617890511;0.015561947744867941;0.7977385071876429;0.014893724660371714;0.7979366326656746;1.0099678921578508
92.71638;1.044461122579259;0.8334238373147067;0.7978445432709039;-3.8900734638989246e-07;-3.9450064132745964e-07;1.0447375694396097;1.0099044687473997;9.99996940996424;0.8334530312903179;0.015565301465927075;0.015561926843909548;0.7977381693387456;0.014893665500312705;0.7979360023533235;1.009967770741855
92.72638;1.044461282097326;0.8334239179226962;0.7978446311185305;-3.8864848214329783e-07;-3.9358427814717956e-07;1.0447377786341894;1.0099036919091795;9.999988131274776;0.8334543252347472;0.015565331371352995;0.015561905606439634;0.7977378720626888;0.014893607461202813;0.7979353828298769;1.00996762707983
92.73638;1.0444614287116074;0.8334239468580353;0.7978447096122715;-3.882875510461223e-07;-3.926572045271598e-07;1.0447379614869472;1.0099029464976461;10.000007542069225;0.8334555844236012;0.01556535928177903;0.015561883974918787;0.7977376141870157;0.014893550634206864;0.7979347728477576;1.009967460952726
92.74638;1.0444615681933545;0.8334239250058855;0.7978447736962356;-3.879249798210293e-07;-3.917207084817418e-07;1.0447381173053587;1.0099022398380437;10.000027534468098;0.8334568011650295;0.01556538514050054;0.015561861886667553;0.7977373944323615;0.01489349508375971;0.7979341710672843;1.0099672726006488
92.75638;1.0444617074759803;0.8334238560482666;0.7978448157890311;-3.875614283760247e-07;-3.907762986875836e-07;1.0447382440275264;1.0099015758141763;10.00004799106472;0.8334579686697433;0.015565408902557568;0.015561839265994313;0.7977372109653346;0.014893440866615778;0.7979335752687832;1.0099670627185384
92.76638;1.0444618546912234;0.8334237452807087;0.7978448270217705;-3.8719818831858414e-07;-3.8982535253137116e-07;1.0447383388565226;1.009900956322322;10.000068799156868;0.8334590823721423;0.015565430529471432;0.01556181601407118;0.7977370625543947;0.01489338803463338;0.7979329822008671;1.0099668325074627
92.77638;1.0444620174807484;0.8334235980198149;0.7978447986089401;-3.868369202020224e-07;-3.8886916236014834e-07;1.0447383996373447;1.0099003829619608;10.000089856496707;0.8334601393890898;0.015565449974996272;0.01556179200422846;0.7977369498833835;0.014893336624856335;0.797932388884308;1.0099665833148568
92.78638;1.0444622007224384;0.8334234182804005;0.797844723011279;-3.8647888390374157e-07;-3.879092477074475e-07;1.0447384262220158;1.0098998573323044;10.000111068933421;0.8334611367305959;0.015565467191975747;0.0155617670901576;0.7977368750667263;0.01489328666613264;0.7979317940462628;1.0099663162290262
92.79638;1.044462405308234;0.8334232092907663;0.7978445944965831;-3.8612461240697595e-07;-3.869474115492325e-07;1.0447384211631972;1.0098993800821576;10.000132343578143;0.8334620699895092;0.015565482134461598;0.015561741124002784;0.7977368404734496;0.014893238205745939;0.7979311979455079;1.0099660329963454
92.80638;1.044462629173427;0.8334229753696507;0.797844409341502;-3.85774384676967e-07;-3.859856716815096e-07;1.0447383896040905;1.009898950452213;10.0001535814845;0.8334629335225432;0.015565494735088564;0.015561713970093686;0.797736848539342;0.01489319132658574;0.7979306012302159;1.009965737681437
92.81638;1.0444628703261105;0.8334227221061369;0.7978441661229811;-3.854287900330628e-07;-3.85026534701399e-07;1.0447383379628672;1.0098985673430807;10.00017467604578;0.8334637215238546;0.0155655048906812;0.015561685510355881;0.7977369022763915;0.01489314612978209;0.7979300043565793;1.0099654370917797
92.82638;1.044463128504534;0.8334224544782626;0.797843865351475;-3.8508863662040493e-07;-3.8407319473500465e-07;1.0447382719927474;1.0098982306305149;10.000195521379563;0.8334644290777669;0.01556551247669647;0.01556165564771691;0.797737005664246;0.01489310269715808;0.7979294073198319;1.0099651397782892
92.83638;1.0444634039459857;0.8334221762053106;0.7978435079892414;-3.847544296073479e-07;-3.831291875630972e-07;1.0447381953525772;1.0098979418994423;10.000216022101744;0.8334650525746049;0.015565517364832918;0.015561624317429247;0.7977371636609375;0.014893061063886477;0.7979288089374348;1.0099648544492108
92.84638;1.0444636960367097;0.8334218911002296;0.7978430943145477;-3.844261664795245e-07;-3.821978487716703e-07;1.0447381090324166;1.0098977046609914;10.000236089236866;0.8334655893546092;0.015565519432193857;0.015561591506640327;0.7977373814428871;0.014893021216098264;0.7979282057441252;1.0099645879232713
92.85638;1.044464003001121;0.8334216036114936;0.7978426242023169;-3.84103479553419e-07;-3.8128202661773316e-07;1.0447380114440807;1.0098975232972427;10.000255633649019;0.8334660372807047;0.015565518577171143;0.015561557263268152;0.7977376629955458;0.014892983110746327;0.7979275912571014;1.0099643438243797
92.86638;1.0444643213116507;0.8334213179854014;0.7978420974955167;-3.837856278529329e-07;-3.803841187378063e-07;1.044737899316441;1.0098974008612802;10.000274572735961;0.8334663946620295;0.015565514740239947;0.015561521671359711;0.7977380100550828;0.014892946701182215;0.7979269566823205;1.0099641235014238
92.87638;1.0444646449420618;0.8334210383229134;0.797841513506341;-3.834713925226891e-07;-3.795061763842199e-07;1.044737769171749;1.0098973376778766;10.00029283453712;0.8334666604422462;0.015565507922233804;0.015561484808835247;0.7977384219660718;0.014892911949574305;0.7979262930294997;1.0099639277311834
92.88638;1.044464966067937;0.8334207694294068;0.7978408707356434;-3.8315924126804373e-07;-3.78650000560389e-07;1.0447376182847228;1.0098973317735092;10.000310352498053;0.8334668344934218;0.015565498190374486;0.015561446734440357;0.7977388963572067;0.01489287881903183;0.7979255929121468;1.0099637571519053
92.89638;1.0444652769491742;0.8334205163446505;0.7978401673880546;-3.828476357910961e-07;-3.7781737880927624e-07;1.0447374448243363;1.009897379830837;10.00032706704177;0.8334669177280013;0.015565485659318184;0.015561407507293628;0.7977394302668204;0.01489284725392885;0.7979248506424018;1.0099636119792252
92.90638;1.0444655701746834;0.8334202827763229;0.79783940197395;-3.825352117869821e-07;-3.770102579173827e-07;1.0447372475659364;1.0098974780463297;10.000342932280835;0.8334669121206716;0.015565470464964926;0.01556136720344338;0.7977400206177624;0.01489281716433914;0.7979240612743299;1.0099634919343359
92.91638;1.0444658373932016;0.8334200701272306;0.7978385735721223;-3.8222091364943003e-07;-3.7623069683021067e-07;1.0447370259114181;1.0098976234120725;10.00035791655978;0.833466820968029;0.01556545275358932;0.0155613259157414;0.7977406636226135;0.014892788419843223;0.7979232199490464;1.0099633961434364
92.92638;1.0444660702975184;0.8334198777446405;0.7978376819959196;-3.8190418537882907e-07;-3.754808116008407e-07;1.0447367809348151;1.0098978146519866;10.000372000568257;0.8334666494000842;0.015565432680452346;0.015561283752695991;0.7977413542774676;0.014892760857919806;0.7979223217889858;1.0099633231153966
92.93638;1.0444662636860946;0.8334197037182519;0.7978367281286534;-3.815852515654696e-07;-3.7476281351102804e-07;1.0447365161715452;1.0098980522607262;10.000385177133047;0.8334664047141507;0.015565410401716842;0.015561240846461778;0.7977420863277058;0.014892734313398324;0.7979213620648175;1.009963270588271
92.94638;1.044466416287102;0.8334195454759631;0.7978357141170958;-3.812652663023482e-07;-3.7407907034354464e-07;1.0447362368129318;1.0098983380258704;10.000397450559186;0.833466095569216;0.01556538605760846;0.015561197356858405;0.7977428524758159;0.014892708646903723;0.7979203367954205;1.009963234739573
92.95638;1.0444665283816768;0.8334194000655235;0.7978346433718027;-3.80945899938585e-07;-3.7343208811479915e-07;1.0447359482638712;1.0098986746318674;10.000408834783707;0.8334657300161862;0.015565359763530103;0.015561153458992241;0.7977436451216873;0.01489268374152971;0.797919243515203;1.0099632100916722
92.96638;1.0444665995948514;0.8334192637480106;0.7978335208083257;-3.8062861552462187e-07;-3.7282432602042154e-07;1.044735654975307;1.0098990661036982;10.000419354672065;0.8334653143494481;0.015565331616927691;0.015561109318934238;0.7977444572564252;0.014892659483584425;0.7979180813471018;1.0099631909921414
92.97638;1.0444666289074276;0.8334191317331928;0.7978323529417952;-3.803141883002131e-07;-3.7225789394362166e-07;1.0447353595074391;1.0098995177483183;10.000429051913104;0.8334648538968651;0.01556530171657001;0.015561065079362233;0.7977452830931656;0.014892635768695105;0.7979168503093444;1.009963172839607
92.98638;1.0444666158805633;0.8334189994093186;0.7978311472491724;-3.80002564159317e-07;-3.717343231041997e-07;1.0447350622619234;1.0099000341771187;10.000437982565021;0.8334643540912078;0.015565270186482901;0.015561020867458647;0.7977461183046481;0.014892612520662344;0.7979155506697455;1.0099631521622257
92.99638;1.0444665618429831;0.8334188637762739;0.7978299108757391;-3.796929956226433e-07;-3.712546056328607e-07;1.044734762075592;1.0099006178617027;10.000446199420365;0.8334638204481977;0.015565237183783989;0.015560976805615887;0.79774695950581;0.014892589690792461;0.7979141827308163;1.009963126823114
93.00638;1.0444664699900534;0.8334187236420165;0.7978286494878496;-3.7938426558154176e-07;-3.708194835011171e-07;1.0447344573218666;1.0099012701204089;10.000453735464788;0.8334632580058323;0.015565202886707182;0.015560933015551738;0.7977478034905998;0.01489256725129758;0.7979127467896137;1.009963096284848
93.01638;1.044466343767079;0.8334185790262794;0.797827367195853;-3.7907482123041534e-07;-3.7042963750062185e-07;1.0447341472381257;1.009901992467144;10.000460606122472;0.8334626707969898;0.015565167478717695;0.01556088962909689;0.7977486471343518;0.014892545196074698;0.7979112433135012;1.009963060793237
93.02638;1.044466184982589;0.8334184305404935;0.7978260670265122;-3.787629200481477e-07;-3.700855677200691e-07;1.0447338325768984;1.009902786952298;10.000466822614612;0.8334620617726205;0.015565131132242668;0.015560846792069438;0.7977494879107753;0.01489252354569264;0.797909673825673;1.0099630201339178
93.03638;1.044465993464595;0.8334182794332672;0.7978247511864484;-3.784467438090724e-07;-3.697873712134974e-07;1.044733515230754;1.009903656375825;10.000472392596127;0.8334614337908577;0.01556509399504848;0.015560804641940837;0.7977503241858884;0.0148925023572314;0.7979080421885008;1.0099629736098008
93.04638;1.0444657682154197;0.8334181280610861;0.7978234214130899;-3.7812429897615113e-07;-3.6953454616570794e-07;1.0447331976453618;1.009904604124712;10.000477309349064;0.83346079091874;0.01556505618824373;0.015560763294312385;0.7977511551543803;0.01489248172255488;0.7979063545074522;1.0099629212784837
93.05638;1.0444655084758383;0.8334179796214705;0.7978220796304304;-3.7779333217656805e-07;-3.693259762664693e-07;1.044732882220717;1.0099056324054558;10.000481550691719;0.8334601383807674;0.01556501781199628;0.015560722859538675;0.7977519811893967;0.014892461745086018;0.7979046177777669;1.009962864954507
93.06638;1.044465213218067;0.8334178372111186;0.7978207285707551;-3.7745154480325905e-07;-3.691603373146139e-07;1.0447325705274633;1.0099067397099986;10.000485082276857;0.833459480990804;0.015564978952962855;0.015560683451839087;0.7977528039640728;0.014892442526019196;0.7979028397246047;1.0099628081366807
93.07638;1.0444648800987153;0.8334177033828486;0.797819371632007;-3.770968764742043e-07;-3.690366689156756e-07;1.0447322626771582;1.0099079199987842;10.000487851440905;0.833458821717049;0.01556493968875733;0.01556064517661186;0.7977536254539122;0.014892424176644712;0.7979010295094663;1.009962754950411
93.08638;1.0444645056328048;0.8334175805274576;0.7978180119823591;-3.7672753380190156e-07;-3.6895470287929785e-07;1.0447319574459408;1.0099091640477167;10.000489789440367;0.8334581619528418;0.015564900076866362;0.015560608120668668;0.797754446907505;0.014892406825959994;0.7978991975841191;1.0099627084798608
93.09638;1.044464086167629;0.8334174711651862;0.7978166519255464;-3.763417955670726e-07;-3.689148295260633e-07;1.0447316534463034;1.009910461294716;10.000490833101367;0.8334575026965044;0.015564860139163564;0.015560572359307736;0.7977552683490787;0.014892390609760657;0.797897354946999;1.0099626698204949
93.10638;1.044463618509618;0.8334173776018456;0.7978152929495735;-3.759379290813638e-07;-3.6891762432064137e-07;1.0447313505144522;1.00991180121839;10.00049094177226;0.8334568447801272;0.015564819869661052;0.015560537965550767;0.7977560883875182;0.014892375668351046;0.7978955121023614;1.0099626386244582
93.11638;1.0444630999795357;0.8334173017345455;0.7978139364058217;-3.755145419336074e-07;-3.689630793606219e-07;1.0447310502007956;1.0099131742936014;10.000490098588076;0.8334561884811929;0.015564779260783852;0.015560505008385097;0.7977569046035701;0.014892362161619826;0.7978936780430513;1.0099626138394626
93.12638;1.0444625289769691;0.8334172455053894;0.7978125847523501;-3.7507116450956483e-07;-3.690500655101176e-07;1.0447307553949832;1.009914572117074;10.000488308542455;0.8334555338155333;0.01556473831981809;0.015560473544847265;0.7977577139591144;0.014892350274891842;0.7978918598628655;1.0099625939057004
93.13638;1.0444619060365397;0.8334172118117393;0.7978112422633021;-3.746086364143829e-07;-3.69176452480602e-07;1.0447304687766856;1.009915986094926;10.000485594148202;0.8334548814281209;0.015564697057117667;0.01556044360723957;0.7977585129865286;0.0148923402027319;0.7978900629015577;1.0099625767216975
93.14638;1.0444612335817705;0.8334172052337601;0.7978099140945302;-3.741292401307174e-07;-3.693397112300979e-07;1.0447301901126946;1.0099174064867187;10.000481983150632;0.8334542329558338;0.015564655462810602;0.015560415203151134;0.7977592984413774;0.01489233212276888;0.7978882913873223;1.009962559627168
93.15638;1.0444605146657833;0.8334172311820636;0.7978086048114377;-3.7363653152509305e-07;-3.6953748636887713e-07;1.0447299152222265;1.0099188239471784;10.00047749175952;0.8334535903612154;0.015564613506514646;0.015560388338700448;0.7977600682579133;0.014892326167525166;0.7978865492883784;1.009962540515137
93.16638;1.0444597520234462;0.8334172937682143;0.7978073181727716;-3.731348035341648e-07;-3.697678770883373e-07;1.044729638246034;1.00992023143218;10.000472112343038;0.8334529553051231;0.01556457114985107;0.015560363032406318;0.7977608221663118;0.014892322397396176;0.7978848406988538;1.0099625197488507
93.17638;1.0444589474521966;0.8334173946567994;0.7978060579964509;-3.726285509924119e-07;-3.7002954318112727e-07;1.0447293546297238;1.009921623481575;10.000465812300101;0.8334523294138417;0.015564528339853922;0.015560339303550165;0.7977615611451475;0.01489232078746363;0.7978831694461036;1.0099625002770491
93.18638;1.0444581014928298;0.8334175335992219;0.7978048285608385;-3.7212216014501424e-07;-3.7032178061489515e-07;1.0447290621466936;1.0099229944362986;10.0004585443605;0.8334517145695998;0.015564485004750316;0.015560317151185402;0.7977622855159687;0.014892321245020691;0.7978815380002315;1.009962485450704
93.19638;1.0444572136866483;0.8334177095994408;0.7978036340516667;-3.7161961589190036e-07;-3.706443808177034e-07;1.044728760387706;1.0099243386047254;10.000450266464002;0.8334511123121588;0.015564441078178434;0.01556029654183037;0.7977629934298089;0.014892323649684975;0.7978799462217712;1.0099624770934321
93.20638;1.0444562835399323;0.8334179217672177;0.7978024782556075;-3.7112430042440764e-07;-3.709972072693225e-07;1.0447284505401884;1.0099256514595076;10.00044096010394;0.8334505231385363;0.015564396514939014;0.015560277413432617;0.797763681053728;0.014892327884114908;0.7978783903783752;1.0099624755415366
93.21638;1.0444553113273725;0.833418169403427;0.7978013650079959;-3.706390158823275e-07;-3.7137974268757396e-07;1.0447281354088962;1.0099269299311329;10.000430632549886;0.8334499467113482;0.015564351277007575;0.015560259681971049;0.7977643438289228;0.01489233384884165;0.7978768631883207;1.0099624805136664
93.22638;1.0444542983050022;0.8334184516090893;0.797800299005481;-3.701660152142599e-07;-3.71790872545446e-07;1.0447278178525519;1.0099281726320786;10.000419311639792;0.8334493825705895;0.015564305330104214;0.015560243248938772;0.7977649777362041;0.014892341469682269;0.7978753554233082;1.0099624911875271
