time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
93.23638;1.044453246813261;0.8334187670907718;0.797799287027597;-3.697069449208513e-07;-3.7222909630120083e-07;1.0447274977920176;1.0099293800340212;10.000407045065808;0.8334488303626192;0.015564258662363792;0.015560228022489285;0.7977655797897257;0.014892350686384644;0.7978738576347086;1.0099625054846992
93.24638;1.0444521595171863;0.8334191143912597;0.7977983385140089;-3.692628434183693e-07;-3.7269293914303094e-07;1.0447271709028787;1.0099305532031784;10.000393890884913;0.8334482893415164;0.01556421129222226;0.015560213935473128;0.7977661477164822;0.014892361435623114;0.7978723604465869;1.0099625193671562
93.25638;1.0444510378962217;0.8334194925775542;0.7977974642952569;-3.688342482626007e-07;-3.7318122361290007e-07;1.0447268303910258;1.0099316918842467;10.000379899287298;0.8334477578977109;0.01556416325672375;0.015560200942389076;0.7977666792863123;0.014892373659311908;0.7978708539191005;1.009962527009508
93.26638;1.0444498817805883;0.8334199017713929;0.7977966748183822;-3.684213414673009e-07;-3.736931989505165e-07;1.0447264695872254;1.0099327937911249;10.000365112665463;0.8334472335726971;0.015564114590704559;0.01556018900748961;0.7977671714730049;0.014892387322053557;0.7978693272867666;1.0099625221987232
93.27638;1.0444486901549688;0.8334203425035788;0.7977959795393832;-3.680241488400749e-07;-3.742285096390717e-07;1.0447260832026475;1.0099338554819677;10.000349581357911;0.833446713283039;0.015564065309346797;0.01556017809131234;0.7977676200390351;0.014892402411427702;0.797867769262661;1.0099625000584613
93.28638;1.0444474618917141;0.8334208148541906;0.7977953871030412;-3.6764269141101453e-07;-3.747870239008213e-07;1.0447256667577616;1.0099348738255929;10.000333364834793;0.8334461937073823;0.015564015409485966;0.0155601681350563;0.797768020250788;0.014892418931664438;0.7978661683372319;1.0099624576443136
93.29638;1.0444461960207498;0.8334213188221459;0.7977949054810191;-3.6727692860912333e-07;-3.7536865438360914e-07;1.0447252154616404;1.0099358467040278;10.000316519553962;0.8334456720769662;0.015563964889182783;0.015560159054169785;0.7977683679452102;0.014892436892682017;0.7978645128398887;1.0099623935546413
93.30638;1.04444489203296;0.8334218549677127;0.7977945420648056;-3.6692674205737675e-07;-3.759731059932147e-07;1.0447247244670343;1.0099367723099275;10.000299093266696;0.8334451472355452;0.015563913771230675;0.01556015074521404;0.7977686599403269;0.014892456285714065;0.7978627912613815;1.0099623080625952
93.31638;1.0444435502286669;0.833422423927916;0.7977943036715502;-3.6659214423744154e-07;-3.765995640349424e-07;1.0447241894689345;1.0099376479672328;10.00028112499371;0.8334446199356148;0.015563862111639194;0.015560143095905466;0.7977688937563759;0.014892477068930121;0.7978609932665225;1.0099622038110518
93.32638;1.0444421715497882;0.8334230250287118;0.7977941958069417;-3.6627337975414407e-07;-3.772466455475631e-07;1.0447236062593197;1.0099384702416778;10.000262647250807;0.8334440919860112;0.01556380999080531;0.01556013598827976;0.7977690671825551;0.014892499179865376;0.7978591106734364;1.0099620858782672
93.33638;1.0444407569191088;0.8334236553801497;0.79779422164284;-3.659707675336909e-07;-3.779125902745049e-07;1.04472297076186;1.0099392354809917;10.00024369346339;0.8334435654293983;0.015563757503037855;0.015560129296827811;0.7977691786990139;0.014892522554446211;0.797857137874155;1.0099619604552748
93.34638;1.0444393072384501;0.8334243103921564;0.797794382194953;-3.656846067803764e-07;-3.7859517352832344e-07;1.0447222795319697;1.0099399386676797;10.00022430654756;0.8334430421913805;0.01556370474718109;0.015560122896324401;0.7977692282691846;0.014892547136937944;0.7978550715965005;1.0099618330382631
93.35638;1.0444378240047683;0.8334249849774985;0.7977946769809476;-3.6541521112926744e-07;-3.792913566137617e-07;1.04472152928012;1.0099405729531679;10.000204544929028;0.8334425237679667;0.015563651820864723;0.015560116678897524;0.7977692167378584;0.014892572880779128;0.7978529099499203;1.0099617082797119
93.36638;1.0444363090678728;0.8334256744027416;0.7977951037041184;-3.651629626104638e-07;-3.799972748340114e-07;1.044720716768868;1.0099411319381677;10.000184481258271;0.8334420113150519;0.015563598820865897;0.015560110564617176;0.7977691443483161;0.014892599746804007;0.7978506520080771;1.0099615912186033
93.37638;1.0444347637360127;0.8334263746390146;0.7977956579601173;-3.6492850288203356e-07;-3.807085498385729e-07;1.0447198403265865;1.0099416113755286;10.000164189712631;0.8334415061306056;0.015563545834832075;0.015560104500915033;0.7977690102888108;0.01489262770920716;0.7978482984931168;1.0099614876349265
93.38638;1.0444331887617155;0.8334270822258303;0.7977963337320426;-3.647127983763398e-07;-3.814204788240681e-07;1.0447189012280813;1.009942008848407;10.00014373223452;0.8334410094474166;0.015563492926693808;0.015560098456272233;0.7977688132633659;0.01489265676324591;0.797845852208652;1.0099614035702107
93.39638;1.0444315851273263;0.8334277936265164;0.7977971233344096;-3.64516831845937e-07;-3.821282095783229e-07;1.0447179029776128;1.009942323617581;10.000123156774016;0.8334405218474603;0.01556344013857419;0.015560092417667766;0.7977685521802006;0.014892686922904819;0.7978433176084512;1.0099613452656149
93.40638;1.044429954493179;0.8334285045723304;0.7977980166690036;-3.6434147702583705e-07;-3.828269529015466e-07;1.0447168490885823;1.0099425568260048;10.000102506771356;0.8334400434538642;0.015563387503685187;0.015560086393722696;0.7977682265622523;0.014892718217242838;0.7978407001996415;1.009961318715697
93.41638;1.0444282992645262;0.8334292101712389;0.7977990017760876;-3.6418778418480866e-07;-3.835119229613097e-07;1.0447157416969994;1.00994271068647;10.00008182760032;0.8334395740412318;0.015563335054023129;0.015560080417929983;0.7977678362493786;0.014892750690350363;0.7978380062662627;1.0099613284038154
93.42638;1.0444266228073673;0.8334299055855625;0.797800066912223;-3.640570378606618e-07;-3.841782116605755e-07;1.0447145819907349;1.0099427866595065;10.000061162069276;0.8334391123884504;0.015563282831484282;0.01556007454844993;0.7977673807921805;0.014892784394026273;0.7978352425656408;1.0099613767230329
93.43638;1.0444249296927897;0.8334305866135637;0.7978012018336924;-3.6395030014422054e-07;-3.8482080143615206e-07;1.044713371577872;1.009942784141654;10.000040542662846;0.833438656023216;0.015563230897565812;0.015560068861871806;0.7977668596000244;0.014892819379392375;0.7978324158112768;1.0099614646475215
93.44638;1.0444232256695498;0.8334312502060133;0.7978023974825006;-3.638678674138016e-07;-3.8543441054985164e-07;1.0447121135896131;1.0099427005711383;10.000019985295824;0.8334382018621843;0.015563179328171339;0.01556006344524268;0.7977662725536445;0.014892855700043173;0.797829532384406;1.0099615930131003
93.45638;1.0444215177180283;0.8334318946530214;0.797803645922581;-3.638092593307178e-07;-3.860134153777523e-07;1.044710812657097;1.0099425322833777;9.999999488279217;0.833437747146823;0.015563128205819277;0.015560058391190167;0.7977656200735765;0.014892893418787686;0.7978265980966848;1.0099617634825104
93.46638;1.0444198142328815;0.8334325191831837;0.7978049410486509;-3.6377377141356924e-07;-3.865522457518098e-07;1.0447094743104859;1.0099422754128693;9.999979043048588;0.8334372896717955;0.01556307761638274;0.015560053796096922;0.7977649030628405;0.01489293260897096;0.7978236179046091;1.009961978726154
93.47638;1.044418124921759;0.8334331237305207;0.7978062780271786;-3.6376081191215713e-07;-3.8704572683226606e-07;1.044708104930254;1.0099419265243563;9.999958649072969;0.833436826648877;0.015563027641214016;0.015560049758533898;0.7977641233169033;0.014892973345217848;0.797820596230029;1.0099622423064116
93.48638;1.0444164606040656;0.8334337092984474;0.7978076508349066;-3.6376975830058944e-07;-3.874891546741365e-07;1.0447067118371889;1.0099414831915094;9.999938316921964;0.833436353561154;0.01556297834650255;0.015560046373753302;0.7977632836649885;0.014893015680455151;0.7978175377368132;1.0099625582536154
93.49638;1.044414833219542;0.8334342781978021;0.7978090503602953;-3.6379995422743566e-07;-3.8787849010523525e-07;1.0447053025452948;1.0099409448722771;9.9999180635683;0.833435865046707;0.015562929782348035;0.015560043735621934;0.7977623874458336;0.014893059631098892;0.7978144480819657;1.009962930619744
93.50638;1.044413255848599;0.8334348337131983;0.7978104651236302;-3.638509612713165e-07;-3.8821049592935015e-07;1.044703883455614;1.0099403132273732;9.999897912240662;0.8334353570204728;0.015562881988097847;0.015560041958197336;0.7977614378395805;0.014893105185521288;0.7978113342959166;1.0099633636749294
93.51638;1.044411741913943;0.8334353795854658;0.797811883443666;-3.639225381697938e-07;-3.8848264532624226e-07;1.0447024590616187;1.0099395911093165;9.999877887329552;0.8334348275183164;0.01556283498899647;0.015560041192083051;0.7977604376299784;0.014893152308192197;0.7978082042037488;1.0099638612952904
93.52638;1.0444103037765406;0.8334359193549314;0.7978132948381632;-3.640144696924522e-07;-3.8869304350167215e-07;1.0447010322586223;1.009938780922546;9.999858000158335;0.8334342762049706;0.015562788791388666;0.01556004160168504;0.7977593895446876;0.014893200924301029;0.7978050654685601;1.0099644248703363
93.53638;1.0444089527656892;0.8334364557857973;0.7978146903393663;-3.641267178870159e-07;-3.8884029681950204e-07;1.0446996054683972;1.009937883579354;9.999838240820301;0.8334337041603938;0.015562743387803822;0.01556004332054894;0.7977582967650231;0.014893250909637034;0.7978019252712123;1.0099650522516483
93.54638;1.0444077006647505;0.8334369910911512;0.7978160624134979;-3.642596826486172e-07;-3.8892318877398894e-07;1.0446981816126408;1.0099368987479165;9.999818578769695;0.8334331139581901;0.015562698766182884;0.015560046436936157;0.797757163493133;0.014893302106847254;0.797798790392479;1.0099657388546637
93.55638;1.0444065602524817;0.8334375274634741;0.7978174046354043;-3.644142848089895e-07;-3.8894063050173425e-07;1.0446967643007083;1.0099358259271725;9.999798964756;0.8334325092960903;0.015562654931105086;0.015560051015947797;0.7977559957377417;0.014893354362469453;0.7977956675278253;1.0099664793459653
93.56638;1.0444055443240494;0.8334380669785598;0.7978187115024526;-3.645917682820108e-07;-3.888920411763197e-07;1.0446953577597804;1.0099346650595933;9.999779335527656;0.8334318943783191;0.015562611933686238;0.01556005711923779;0.7977548016157456;0.014893407554376197;0.7977925639161124;1.009967268835228
93.57638;1.0444046645752294;0.8334386114018614;0.7978199785452222;-3.6479311244463304e-07;-3.8877752920234924e-07;1.0446939670352073;1.0099334165222893;9.999759621803022;0.8334312735783165;0.015562569871247654;0.015560064811418008;0.7977535902093646;0.014893461587784257;0.7977894873451494;1.0099681035467691
93.58638;1.044403931200822;0.8334391627798672;0.7978212021969192;-3.650185196491641e-07;-3.885977844595841e-07;1.0446925979745898;1.0099320813560564;9.99973974887254;0.8334306514072266;0.015562528850742325;0.015560074158003895;0.7977523696481846;0.014893516376874217;0.7977864451968306;1.0099689808796168
93.59638;1.0444033527582848;0.8334397242234017;0.7978223798317451;-3.652674697366773e-07;-3.883540783086914e-07;1.0446912565625575;1.009930661815763;9.999719629867444;0.8334300323447401;0.015562488956665413;0.015560085210220363;0.7977511463590352;0.014893571827668624;0.797783443731558;1.0099698982234642
93.60638;1.0444029359939127;0.8334402998847902;0.7978235100767114;-3.655390873833229e-07;-3.880484355154581e-07;1.0446899482083534;1.0099291619414843;9.999699170680028;0.8334294203871706;0.015562450245646635;0.01556009798590508;0.7977499258691141;0.014893627818899536;0.7977804880439304;1.0099708513529755
93.61638;1.0444026859490163;0.8334408947328653;0.7978245926045078;-3.6583240620325697e-07;-3.876838770876e-07;1.0446886774062911;1.0099275876611173;9.999678289938965;0.8334288184501231;0.015562412750581792;0.01556011246525975;0.7977487135162358;0.014893684190100386;0.7977775821283007;1.0099718347658053
93.62638;1.0444026060652118;0.8334415145528152;0.7978256276800749;-3.661464235778957e-07;-3.872644819647884e-07;1.0446874472642826;1.009925946230255;9.99965693462645;0.8334282279436664;0.015562376477576027;0.015560128610165817;0.7977475143248843;0.014893740748762237;0.7977747290919058;1.0099728435382131
93.63638;1.0444026984194215;0.8334421652523695;0.7978266159072366;-3.664800425785322e-07;-3.8679499688366607e-07;1.044686258730173;1.0099242456517117;9.999635078036485;0.8334276491876254;0.015562341407652678;0.01556014638614294;0.7977463325913552;0.01489379729382802;0.7977719315196143;1.0099738740198059
93.64638;1.044402963890372;0.8334428516085693;0.7978275582211382;-3.66832014007062e-07;-3.862801203250527e-07;1.0446851096738452;1.0099224939703004;9.999612706432584;0.8334270822878496;0.01556230751191281;0.015560165756697917;0.7977451710366333;0.014893853644888991;0.797769191600425;1.009974923044902
93.65638;1.0444034012974117;0.8334435767712995;0.7978284559113841;-3.672009705860533e-07;-3.8572392080360967e-07;1.0446839946599227;1.0099206984303672;9.999589805344945;0.833426527762993;0.0155622747634129;0.01556018666529827;0.7977440300382914;0.01489390966495531;0.797766511538573;1.0099759871214313
93.66638;1.0444040069462694;0.8334443426346418;0.7978293101020849;-3.6758552566653985e-07;-3.851297409684891e-07;1.0446829065150898;1.0099188655936033;9.999566349156261;0.8334259871941214;0.015562243131952343;0.015560209044444042;0.7977429083605067;0.014893965266693891;0.7977638945279254;1.0099770619209545
93.67638;1.0444047762146078;0.8334451497626133;0.7978301211831931;-3.67984213602748e-07;-3.8450052298407067e-07;1.0446818377365186;1.009917002095815;9.999542300612022;0.8334254633916758;0.015562212570774007;0.01556023284340167;0.7977418045846737;0.014894020403626125;0.7977613450585357;1.0099781419792182
93.68638;1.044405705314136;0.8334459970409615;0.7978308887791962;-3.683953208296853e-07;-3.838391773286444e-07;1.0446807800713154;1.0099151147409182;9.999517622536684;0.8334249597617437;0.015562183014360692;0.015560258041165172;0.7977407175814275;0.014894075057327927;0.7977588681537555;1.0099792211189078
93.69638;1.044406790913334;0.833446882311895;0.7978316117885599;-3.6881689824893193e-07;-3.8314878240503915e-07;1.0446797245259907;1.0099132103043635;9.999492291638592;0.8334244798348412;0.015562154391740577;0.015560284644240183;0.7977396464021587;0.014894129221309987;0.7977564686390498;1.0099802931545245
93.70638;1.0444080283244308;0.8334478032584876;0.7978322884142904;-3.692468443534186e-07;-3.824327053654857e-07;1.044678661970167;1.0099112957107492;9.999466304338112;0.8334240269821024;0.015562126644749071;0.015560312678357674;0.7977385903893122;0.014894182877704883;0.7977541508798136;1.009981351850309
93.71638;1.0444094104827928;0.8334487575387078;0.7978329164226952;-3.6968285916088354e-07;-3.816946166903547e-07;1.0446775824934902;1.0099093782429935;9.999439670908187;0.833423603862554;0.01556209974065391;0.015560342177681454;0.7977375494985633;0.014894235982535364;0.7977519186633082;1.0099823904933776
93.72638;1.0444109282512553;0.8334497425446068;0.7978334934265275;-3.7012251934389354e-07;-3.8093827246140574e-07;1.0446764750766508;1.0099074658872809;9.999412406182792;0.8334232118282383;0.015562073664359206;0.015560373171911446;0.7977365244908999;0.014894288481573198;0.7977497753767366;1.0099834023553254
93.73638;1.0444125713416044;0.833450755242612;0.797834016949906;-3.705635859514227e-07;-3.8016722488985976e-07;1.0446753294012059;1.009905567841862;9.999384528687308;0.8334228505091958;0.015562048390734577;0.015560405673095887;0.7977355167668129;0.014894340338403186;0.7977477244646332;1.0099843821942127
93.74638;1.0444143297773134;0.833451792701345;0.7978344847852354;-3.710042369791874e-07;-3.7938481575946107e-07;1.0446741381688338;1.009903694268436;9.999356065918217;0.8334225177115999;0.015562023869672129;0.01556043967812204;0.7977345284413235;0.01489439153995113;0.7977457697844692;1.0099853274442279
93.75638;1.0444161950419775;0.8334528532029479;0.7978348957938967;-3.714431704185294e-07;-3.7859446570948396e-07;1.0446728978388742;1.0099018552458907;9.999327057775428;0.8334222096878832;0.015562000037479009;0.015560475174217325;0.7977335627229485;0.014894442089528196;0.7977439156534898;1.009986238395041
93.76638;1.0444181596070976;0.8334539363182476;0.797835249752464;-3.7187979094354044e-07;-3.7779986011361134e-07;1.0446716082166838;1.009900060155055;9.99929755666709;0.8334219218248292;0.015561976829837723;0.015560512129147712;0.7977326235134148;0.01489449200698969;0.7977421662018911;1.0099871179017734
93.77638;1.0444202160446812;0.8334550419390132;0.7978355462080994;-3.72314378544603e-07;-3.7700472481247155e-07;1.0446702720748904;1.0098983179843892;9.999267621648723;0.8334216500076671;0.015561954183293984;0.015560550489395019;0.7977317144034952;0.014894541325168705;0.797740524517102;1.009987970523127
93.78638;1.0444223576267708;0.8334561701354056;0.7978357841229992;-3.727479297586055e-07;-3.762123680845027e-07;1.044668894599654;1.009896637302993;9.99923730879069;0.8334213924296804;0.015561932033335004;0.015560590189799611;0.7977308381898573;0.01489459007499801;0.7977389926673873;1.009988800949508
93.79638;1.0444245789614315;0.833457321414585;0.7978359626055326;-3.731817737633278e-07;-3.7542563442638237e-07;1.0446674817706825;1.0098950250320442;9.999206672202913;0.8334211505000073;0.015561910316302335;0.015560631165596323;0.7977299971155568;0.01489463827583623;0.7977375719690228;1.0099896130555326
93.80638;1.044426874479459;0.8334584958332236;0.7978360814232951;-3.7361731384698665e-07;-3.7464747013516916e-07;1.0446660384816635;1.0098934857400108;9.999175773324222;0.8334209282321579;0.0155618889741532;0.015560673374466885;0.7977291932468767;0.014894685943059097;0.797736262340938;1.0099904104395228
93.81638;1.0444292366786472;0.8334596917993474;0.7978361401891461;-3.740558800547063e-07;-3.738813674211878e-07;1.0446645683927989;1.0098920224630814;9.999144682853712;0.8334207311161635;0.015561867951889938;0.015560716803231879;0.7977284281168083;0.014894733092428065;0.7977350616284031;1.0099911972187032
93.82638;1.0444316566832255;0.8334609059232768;0.797836137039262;-3.7449862532499385e-07;-3.7313129605870277e-07;1.0446630745984244;1.0098906372077172;9.999113482372229;0.833420564784139;0.015561847189714604;0.015560761437984297;0.7977277016698098;0.01489477972599051;0.797733966043372;1.0099919779326163
93.83638;1.044434125775322;0.8334621338621191;0.7978360686379996;-3.749465319770776e-07;-3.7240160228300103e-07;1.044661559415977;1.0098893307418164;9.999082268355053;0.8334204334851273;0.015561826620324772;0.015560807233668067;0.7977270118129277;0.014894825825030664;0.7977329709048665;1.0099927571245708
93.84638;1.0444366358676962;0.8334633715688939;0.7978359314410606;-3.754002997841999e-07;-3.716969416326693e-07;1.0446600249379803;1.0098881029116502;9.99905114021857;0.8334203396307225;0.015561806171413888;0.01556085411852223;0.7977263554348755;0.014894871363525424;0.7977320709525302;1.0099935387639043
93.85638;1.0444391791762355;0.8334646158946717;0.7978357228469208;-3.7585993623604745e-07;-3.7102179916900013e-07;1.0446584746356722;1.0098869528962842;9.999020179877535;0.8334202846841002;0.015561785774235391;0.015560902012702002;0.7977257300875708;0.014894916314595268;0.797731261328628;1.0099943250534142
93.86638;1.0444417481290433;0.8334658638236299;0.7978354413495921;-3.7632438537109164e-07;-3.7037997662621964e-07;1.0446569132803503;1.0098858789872058;9.998989449740558;0.8334202697876382;0.015561765370445159;0.015560950820138832;0.7977251349421157;0.014894960636954467;0.7977305393169412;1.0099951159985225
93.87638;1.0444443360433098;0.8334671118026712;0.797835085517309;-3.7679163755975594e-07;-3.6977474896080924e-07;1.044655345603271;1.0098848790469326;9.99895900588679;0.833420295288578;0.015561744907415031;0.01556100040029212;0.7977245707532307;0.014895004263999258;0.797729904463301;1.009995910712427
93.88638;1.044446937749915;0.8334683566679626;0.7978346529171544;-3.7725920068307356e-07;-3.6920924281247926e-07;1.0446537765447335;1.0098839513936553;9.998928904841442;0.8334203598942214;0.0155617243334783;0.01556105055933113;0.797724039210761;0.014895047109606306;0.7977293567631062;1.0099967092866764
93.89638;1.0444495486343115;0.8334695967691815;0.7978341407238786;-3.7772440409496167e-07;-3.686863146378126e-07;1.0446522127497666;1.0098830944958492;9.998899203923798;0.8334204606870046;0.015561703597829026;0.015561101071298046;0.7977235422973558;0.014895089079587654;0.7977288954689102;1.0099975145014504
93.90638;1.044452162972657;0.8334708316838044;0.7978335475195991;-3.78184531654217e-07;-3.6820815844187816e-07;1.0446506630348462;1.0098823059449382;9.998869970869151;0.833420594528465;0.01556168264978477;0.015561151706606696;0.7977230822821799;0.014895130080123695;0.7977285190157865;1.0099983325757413
93.91638;1.0444547738680692;0.8334720614404324;0.7978328743782804;-3.7863710850452496e-07;-3.6777618313998797e-07;1.0446491376381526;1.0098815822777567;9.99884129436763;0.8334207593967574;0.015561661447393868;0.015561202250664876;0.7977226618402259;0.014895170026879005;0.7977282249455273;1.0099991719573467
93.92638;1.0444573747411747;0.8334732864106221;0.7978321249540433;-3.790800974982378e-07;-3.6739127386140384e-07;1.0446476474456619;1.0098809192457;9.998813270098887;0.833420954228535;0.015561639970872907;0.01556125251425893;0.7977222840414573;0.014895208853449065;0.7977280097888154;1.010000041251338
93.93638;1.0444599603081233;0.8334745075613614;0.7978313048688547;-3.795117178851372e-07;-3.670541200490127e-07;1.0446462035878679;1.0098803120474071;9.998785973150836;0.8334211781367662;0.015561618221183971;0.015561302332017933;0.797721952549569;0.014895246512970563;0.7977278689139623;1.010000947986361
93.94638;1.0444625258271407;0.8334757266361603;0.7978304207908451;-3.7993018058105005e-07;-3.667652606604807e-07;1.0446448174485057;1.0098797559351318;9.998759446676962;0.8334214301254922;0.0155615962104199;0.015561351551831729;0.7977216717175409;0.014895282975882641;0.7977277963095427;1.0100018980536738
93.95638;1.0444650661021289;0.8334769458570642;0.7978294800625795;-3.803336836346598e-07;-3.6652491376467674e-07;1.0446435007789252;1.0098792471796532;9.99873370926298;0.8334217092690062;0.01556157395418738;0.01556140003924646;0.7977214466554864;0.01489531822845718;0.7977277846047544;1.0100028949671667
93.96638;1.0444675760017248;0.8334781668894442;0.7978284905314801;-3.8072054875446867e-07;-3.663329131831861e-07;1.044642265278337;1.009878784123105;9.99870877055799;0.8334220148961625;0.015561551463106942;0.015561447698683433;0.7977212829326783;0.014895352272963552;0.7977278256005342;1.0100039391305617
93.97638;1.0444700511772775;0.8334793901237997;0.7978274600493286;-3.810892486563579e-07;-3.6618871193192096e-07;1.0446411220449947;1.0098783675763199;9.99868464333713;0.8334223461782294;0.015561528746082652;0.015561494485107928;0.7977211853720524;0.014895385127202223;0.7977279115531143;1.010005027701256
93.98638;1.0444724874671525;0.8334806146532737;0.7978263962529129;-3.814382934867616e-07;-3.660912426318042e-07;1.0446400812725276;1.0098779999527174;9.998661347110016;0.8334227014088167;0.015561505826259876;0.015561540393404282;0.7977211572939347;0.014895416819219852;0.797728036234827;1.0100061555184163
93.99638;1.0444748805989301;0.8334818379437973;0.7978253067074479;-3.817659882592575e-07;-3.66038854994943e-07;1.0446391514629756;1.0098776840009662;9.998638909707335;0.8334230780499232;0.015561482743422719;0.01556158543511837;0.7977212009970844;0.014895447378614509;0.7977281946971673;1.010007316989861
94.00638;1.0444772272535292;0.8334830555416128;0.7978241990748793;-3.820703221284991e-07;-3.6602943106758174e-07;1.044638338632845;1.0098774221874625;9.998617361765628;0.8334234736983349;0.015561459545042714;0.015561629617935014;0.7977213181404018;0.014895476826491897;0.797728382562053;1.010008507662972
94.01638;1.0444795253253627;0.8334842615151852;0.7978230814866007;-3.8234910024263306e-07;-3.660604636209946e-07;1.0446376469720717;1.0098772162500385;9.998596720984983;0.8334238870734547;0.015561436292402493;0.015561672941614826;0.7977215096305275;0.01489550516388207;0.7977285957421709;1.0100097247223647
94.02638;1.0444817726297104;0.8334854488726477;0.79782196276838;-3.8259991586244763e-07;-3.661291498182499e-07;1.0446370801203835;1.009877066824715;9.998576981892986;0.8334243181964566;0.01556141307516749;0.015561715406773967;0.7977217760972345;0.014895532361038279;0.7977288307145667;1.0100109670677964
94.03638;1.0444839661705378;0.8334866100181164;0.7978208519079965;-3.8282000715142483e-07;-3.6623255623845145e-07;1.0446366411747803;1.0098769738345383;9.998558118890136;0.8334247681267573;0.015561390007361725;0.01556175701732823;0.7977221187490265;0.014895558357145221;0.7977290849650112;1.010012235282305
94.04638;1.0444861020127318;0.8334877382399055;0.7978197572003958;-3.830063218135396e-07;-3.66367743249863e-07;1.0446363318522056;1.0098769370983158;9.998540092854476;0.8334252387545807;0.015561367207435735;0.015561797772029344;0.7977225395136573;0.014895583077450154;0.7977293567977659;1.0100135313494942
94.05638;1.0444881742115255;0.8334888290388021;0.7978186859723304;-3.8315557801554247e-07;-3.665318290352083e-07;1.0446361523443586;1.0098769564716934;9.998522852591782;0.8334257320302494;0.015561344784095548;0.015561837652403787;0.7977230406013269;0.014895606464933726;0.7977296447297018;1.0100148586174398
94.06638;1.0444901737848746;0.8334898796135157;0.7978176448626444;-3.8326424416348376e-07;-3.667220701827805e-07;1.0446361019656;1.0098770312961418;9.998506333432355;0.8334262487735861;0.015561322837716562;0.015561876622548572;0.7977236238367156;0.014895628512679077;0.7977299470587683;1.010016221935494
94.07638;1.0444920895998817;0.8334908875149065;0.7978166398752276;-3.833288454086508e-07;-3.669360273891976e-07;1.0446361799432016;1.009877159049034;9.998490463455404;0.833426788232021;0.01556130147699487;0.015561914650895329;0.797724289774062;0.014895649265767138;0.7977302613473609;1.0100176271097763
94.08638;1.0444939104327022;0.8334918500362312;0.7978156763429238;-3.8334644117655037e-07;-3.6717164718464664e-07;1.0446363861595158;1.0098773343009315;9.998475177915479;0.83342734879562;0.01556128083682138;0.01556195172279435;0.797725037449329;0.014895668787943864;0.7977305837861005;1.0100190799668949
94.09638;1.0444956262617815;0.8334927645128369;0.7978147596010271;-3.833147362391358e-07;-3.674270643372307e-07;1.0446367210345955;1.0098775493415968;9.998460424744138;0.8334279292934276;0.015561261077740753;0.015561987819024925;0.7977258650728646;0.014895687132826721;0.7977309093522522;1.010020585882245
94.10638;1.0444972284134293;0.833493629102735;0.7978138957540679;-3.8323189586289847e-07;-3.677002160011674e-07;1.04463718362403;1.0098777961329246;9.998446159535167;0.833428529780075;0.015561242365803356;0.015562022897257648;0.7977267704032682;0.014895704342551252;0.7977312333165733;1.010022149807138
94.11638;1.0444987088479043;0.8334944433124525;0.7978130915456523;-3.8309637264796343e-07;-3.679885524389991e-07;1.044637769687155;1.0098780681353476;9.998432348316738;0.8334291512709188;0.015561224850543853;0.015562056912980095;0.7977277504426298;0.014895720457405458;0.7977315526719315;1.0100237764253022
94.12638;1.044500059145138;0.8334952076291231;0.7978123532614583;-3.829070883195084e-07;-3.6828926849548576e-07;1.0446384717319237;1.0098783613819426;9.998418977572564;0.8334297948437015;0.015561208659376435;0.015562089853096525;0.7977288014445816;0.01489573551630857;0.7977318661925439;1.0100254699938165
94.13638;1.044501270130726;0.8334959229657448;0.7978116847545845;-3.826640135456996e-07;-3.6859993476833525e-07;1.044639279923281;1.0098786752253348;9.998406059456757;0.8334304606826315;0.015561193907751686;0.015562121734184076;0.7977299191898761;0.014895749549029717;0.7977321740971519;1.0100272339831198
94.14638;1.0445023325228329;0.8334965907336725;0.7978110863791632;-3.823684208420139e-07;-3.6891876890851915e-07;1.044640183231286;1.009879012319243;9.998393631975176;0.8334311477273846;0.01556118070991218;0.0155621525723813;0.7977310986646193;0.014895762571625074;0.797732477684978;1.0100290710692303
94.15638;1.044503238530823;0.8334972127051388;0.7978105561403195;-3.820225160500606e-07;-3.692445307906893e-07;1.044641170891413;1.0098793767286252;9.99838175439791;0.8334318541835234;0.015561169180571256;0.015562182376837487;0.7977323337474275;0.014895774593964425;0.7977327787276282;1.010030983126646
94.16638;1.044503983116653;0.8334977904706996;0.7978100905067016;-3.816291733594368e-07;-3.695765416376458e-07;1.0446422325704126;1.0098797714376173;9.998370494592734;0.8334325781614619;0.015561159422957035;0.015562211174303538;0.7977336182057406;0.014895785643289507;0.7977330799741866;1.0100329704449564
94.17638;1.0445045637006887;0.8334983252997888;0.7978096840080855;-3.811920005008069e-07;-3.699146988646374e-07;1.044643357538184;1.0098801979667107;9.998359914023505;0.8334333181704615;0.015561151511347003;0.015562239023857592;0.7977349470435902;0.014895795788292768;0.7977333866737939;1.0100350302004062
94.18638;1.0445049790275052;0.8334988184784667;0.7978093301375695;-3.8071515281331916e-07;-3.70259305684017e-07;1.04464453471339;1.0098806576194972;9.998350063688713;0.8334340739098782;0.015561145488944812;0.015562266006156192;0.7977363167685904;0.014895805134953543;0.7977337070327178;1.0100371553138778
94.19638;1.0445052281140892;0.8334992717636679;0.7978090232823437;-3.8020301269785435e-07;-3.706108314050237e-07;1.044645753549898;1.0098811514934807;9.998340993770393;0.8334348468001656;0.015561141376735567;0.015562292201455627;0.7977377254904993;0.014895813796135818;0.797734051168835;1.010039334535768
94.20638;1.0445053095053884;0.8334996872325829;0.7978087592039851;-3.796602178808486e-07;-3.709696355500996e-07;1.04464700499392;1.009881679092362;9.998332762251298;0.8334356394796034;0.015561139173262675;0.015562317670976588;0.7977391728879997;0.014895821867515518;0.7977344300355914;1.0100415527697295
94.21638;1.0445052213070203;0.833500066761994;0.7978085342772516;-3.790916943607597e-07;-3.7133574868731294e-07;1.0446482820424414;1.0098822380417913;9.998325427054949;0.8334364545856291;0.015561138848437827;0.015562342455388166;0.7977406588257224;0.014895829422347528;0.7977348550903695;1.0100437913271352
94.22638;1.0445049625444858;0.8335004120400301;0.7978083452055607;-3.785022634892822e-07;-3.717088321962927e-07;1.0446495793303998;1.009882825712431;9.998319028599342;0.8334372935470061;0.015561140345913747;0.015562366588856121;0.7977421820859747;0.014895836507731196;0.7977353377742644;1.0100460293541826
94.23638;1.044504534406928;0.833500724736244;0.7978081892033753;-3.7789615156056606e-07;-3.720883193673024e-07;1.044650892222465;1.0098834407263204;9.998313582217916;0.8334381559920574;0.015561143600738219;0.015562390107102633;0.7977437409585303;0.014895843138039142;0.7977358885904499;1.0100482457165085
94.24638;1.0445039395448876;0.833501006889574;0.7978080640856738;-3.772769476952247e-07;-3.724735409036143e-07;1.0446522171761863;1.009884082774579;9.998309083232483;0.8334390398548184;0.015561148566146111;0.015562413042612645;0.7977453342289083;0.01489584930712878;0.797736517001068;1.010050419567893
94.25638;1.0445031808541996;0.8335012618581543;0.7978079685314928;-3.766479023295814e-07;-3.728635040647393e-07;1.0446535526198184;1.0098847518009129;9.998305516421256;0.8334399419700694;0.01556115523320304;0.015562435425707528;0.7977469609706799;0.014895855011012451;0.7977372320299355;1.0100525300126622
94.26638;1.0445022618240438;0.8335014944484913;0.7978079025492407;-3.760120308603926e-07;-3.7325658448286086e-07;1.0446548980625046;1.0098854477319703;9.998302865380234;0.8334408588296935;0.015561163631401287;0.015562457297477076;0.7977486197900471;0.014895860246832442;0.7977380422176827;1.0100545561430259
94.27638;1.0445011875855557;0.8335017098542278;0.7978078677904052;-3.753718832535177e-07;-3.736506882704047e-07;1.0446562529141905;1.0098861701548372;9.998301120945559;0.833441786696716;0.015561173813915467;0.015562478707652466;0.7977503084233097;0.014895865001018619;0.797738954857777;1.010056477792558
94.28638;1.0444999646341566;0.8335019130492451;0.7978078673684244;-3.7472927498337654e-07;-3.740436233660789e-07;1.044657616870209;1.0098869181057357;9.998300289026224;0.8334427210295631;0.015561185842598784;0.015562499689140719;0.7977520239898115;0.0148958692504942;0.7977399756839598;1.0100582767925184
94.29638;1.0444985995303615;0.8335021085348365;0.7978079048404849;-3.740852718051257e-07;-3.744330937640926e-07;1.044658990481996;1.0098876908352334;9.998300391214514;0.8334436560382364;0.015561199777549582;0.015562520248989822;0.7977537637389902;0.014895872960298413;0.7977411089582421;1.0100599380460693
94.30638;1.0444970982531996;0.8335022993654427;0.7978079827393223;-3.7344040664988325e-07;-3.7481638634242327e-07;1.0446603748488335;1.009888488307264;9.99830145223432;0.8334445848009908;0.01556121566680735;0.015562540388107648;0.7977555253861528;0.014895876080695104;0.797742356815739;1.0100614496634555
94.31638;1.0444954660568542;0.833502486338802;0.7978081019965162;-3.7279504065891133e-07;-3.7519033907740047e-07;1.0446617709664818;1.0098893102848767;9.998303487872905;0.8334454999449045;0.015561233549105264;0.01556256010706063;0.7977573068328495;0.014895878563814314;0.7977437184856451;1.0100628025482778
94.32638;1.0444937070782097;0.8335026681252538;0.7978082629665676;-3.7214980124175673e-07;-3.755517341764389e-07;1.0446631792968588;1.009890155573213;9.998306509256482;0.833446394229403;0.015561253473284568;0.01556257938945413;0.7977591058721423;0.014895880382394016;0.7977451909157368;1.0100639903024387
94.33638;1.0444918243254382;0.8335028419814033;0.7978084670572259;-3.7150589018763843e-07;-3.7589754296980715e-07;1.0446646000182718;1.0098910227601303;9.998310533266578;0.8334472604482032;0.01556127550400851;0.015562598198524492;0.7977609202343862;0.014895881531613761;0.7977467701883161;1.0100650088311984
94.34638;1.0444898205915372;0.8335030049260408;0.7978087172864858;-3.7086522382426763e-07;-3.762249301061735e-07;1.0446660339845355;1.0098919111789;9.99831557994734;0.8334480912493103;0.015561299706518662;0.015562616487638988;0.7977627481107845;0.014895882015107968;0.7977484521186572;1.0100658553327895
94.35638;1.0444876994387806;0.8335031549032537;0.7978090172589964;-3.702303760498898e-07;-3.76531482947444e-07;1.0446674834733518;1.0098928211325706;9.998321656892232;0.8334488795529685;0.015561326129986215;0.015562634203354226;0.7977645885358419;0.014895881829684755;0.7977502323186789;1.0100665278467145
94.36638;1.0444854652106292;0.8335032909454883;0.7978093698405306;-3.69604300744478e-07;-3.768154561349288e-07;1.0446689520017487;1.009893754211369;9.998328747757736;0.8334496193594353;0.015561354790011734;0.01556265128500416;0.797766441369108;0.014895880972171033;0.7977521067665171;1.01006702469373
94.37638;1.0444831224378563;0.8335034121004128;0.7978097768161528;-3.689900123217502e-07;-3.7707557813490433e-07;1.0446704434804186;1.009894713764473;9.998336813650688;0.8334503063583106;0.015561385660492597;0.015562667670580472;0.7977683073792915;0.014895879451556343;0.7977540727728523;1.010067343110173
94.38638;1.044480675857026;0.8335035164988578;0.797810239237695;-3.683903254082558e-07;-3.7731067520138324e-07;1.0446719616443265;1.0098957051239597;9.998345799824968;0.8334509381683867;0.015561418688206744;0.015562683307761498;0.7977701880108787;0.014895877278714118;0.797756129648575;1.0100674791578965
94.39638;1.044478131223447;0.8335036015772858;0.7978107574414102;-3.6780794074221394e-07;-3.7751950221518645e-07;1.0446735105329727;1.0098967356816002;9.998355644764;0.8334515140071388;0.015561453803725978;0.015562698159357135;0.7977720847005547;0.014895874456245541;0.797758278106314;1.010067429144597
94.40638;1.0444754964506096;0.8335036642682278;0.797811330942963;-3.672458846733615e-07;-3.7770085794267656e-07;1.0446750951634476;1.009897814106501;9.998366290083757;0.8334520337629234;0.015561490910704533;0.015562712193757471;0.7977739982953153;0.014895870981801975;0.7977605184894976;1.0100671901846856
94.41638;1.044472782531692;0.8335037007248851;0.7978119591243433;-3.667074183257144e-07;-3.7785377442854334e-07;1.0446767210609165;1.0098989485286354;9.998377683674692;0.8334524978768572;0.015561529873793431;0.015562725371712294;0.7977759284170757;0.014895866845480627;0.7977628498151923;1.0100667595418376
94.42638;1.044470003352594;0.8335037068928245;0.7978126416059245;-3.661953032327344e-07;-3.7797745767289757e-07;1.0446783933673938;1.00990014542647;9.998389777224968;0.833452908026536;0.01556157052095565;0.015562737648254199;0.7977778734719295;0.014895862026597753;0.7977652705726148;1.0100661340759807
94.43638;1.044467174652872;0.8335036797628488;0.7978133770651931;-3.657115024958951e-07;-3.7807111488833376e-07;1.044680116649732;1.0099014099463233;9.998402523543339;0.8334532666214535;0.015561612655909907;0.01556274899268041;0.7977798321016354;0.014895856509504736;0.79776777978433;1.01006531039627
94.44638;1.0444643125028994;0.8335036180657734;0.7978141620727929;-3.652575851061744e-07;-3.781338385661725e-07;1.04468189490586;1.0099027460613275;9.998415876880065;0.833453575931298;0.015561656076417471;0.015562759410696484;0.7977818040461576;0.014895850303130342;0.7977703770540613;1.0100642858618591
94.45638;1.0444614311335407;0.8335035222823398;0.797814991117277;-3.648352814364759e-07;-3.7816439259109267e-07;1.044683731332978;1.0099041557680162;9.998429793710697;0.8334538384602925;0.015561700602257419;0.01556276895129573;0.7977837890440227;0.014895843430155263;0.7977730622155907;1.0100630598273264
94.46638;1.0444585415196985;0.8335033942452815;0.7978158572357578;-3.6444683433882537e-07;-3.78161034354878e-07;1.0446856281757584;1.0099056384849106;9.998444223943299;0.8334540571486397;0.015561746100101538;0.015562777693665954;0.7977857855405616;0.014895835890651951;0.7977758354348703;1.0100616341123116
94.47638;1.044455651880652;0.8335032367851822;0.7978167531451916;-3.6409484965942197e-07;-3.7812172390394007e-07;1.0446875866107144;1.0099071916070357;9.998459103709523;0.8334542345518849;0.015561792484583578;0.01556278572332288;0.7977877902221487;0.014895827638003463;0.7977786970112152;1.0100600133511148
94.48638;1.0444527691073617;0.8335030540960539;0.7978176724686161;-3.6378184196271457e-07;-3.7804460132688704e-07;1.0446896066082756;1.0099088114853205;9.998474367201515;0.8334543725140828;0.0155618397018914;0.01556279311058289;0.7977897982444426;0.014895818590354793;0.7977816461959117;1.0100582053994307
94.49638;1.0444498997976703;0.8335028521755296;0.7978186101597312;-3.635101023233897e-07;-3.77928314128279e-07;1.0446916873226175;1.0099104935862624;9.998489960190495;0.8334544727238039;0.015561887720155708;0.015562799898228345;0.7977918042930943;0.014895808663963261;0.7977846803196958;1.0100562202207974
94.50638;1.0444470507076358;0.8335026380676585;0.7978195624858864;-3.6328169335890857e-07;-3.7777225561275354e-07;1.0446938280191505;1.0099122320553517;9.998505840352985;0.8334545366932942;0.01556193653400212;0.015562806109049386;0.7977938036243606;0.014895797789926368;0.797787795217973;1.010054067979356
94.51638;1.044444228868099;0.8335024185217798;0.7978205272702413;-3.6309811158921967e-07;-3.775766419917823e-07;1.0446960283163118;1.009914019667166;9.998521979543291;0.8334545652330796;0.015561986157404678;0.01556281176712156;0.797795792332805;0.014895785909332401;0.7977909862866568;1.0100517582148079
94.52638;1.0444414409114429;0.8335021994385544;0.7978215036875038;-3.6296001825396597e-07;-3.773421022272637e-07;1.0446982872106856;1.0099158482972554;9.998538367945574;0.8334545585852356;0.015562036601179354;0.015562816906522753;0.7977977674842871;0.014895772971225258;0.7977942496261312;1.01004929975166
94.53638;1.0444386913989732;0.8335019858955871;0.797822490960884;-3.628673164446042e-07;-3.7706916824763614e-07;1.0447006022166854;1.0099177095171354;9.99855500595764;0.8334545164985298;0.01556208786883822;0.01556282156300316;0.7977997270287911;0.014895758928745421;0.7977975826234107;1.0100467006938982
94.54638;1.0444359819730191;0.8335017819717484;0.7978234872179711;-3.6281926785821495e-07;-3.7675809461801923e-07;1.0447029697643015;1.0099195951271034;9.99857189431225;0.8334544376939287;0.015562139971394063;0.015562825764059247;0.7978016690749771;0.014895743730591311;0.7978009830861938;1.0100439689519178
94.55638;1.0444333129345957;0.8335015902117016;0.7978244899853586;-3.62814556847276e-07;-3.764088486397535e-07;1.0447053861423465;1.0099214976999316;9.998589031895541;0.8334543199829589;0.015562192933723972;0.015562829528524287;0.7978035914949696;0.014895727318908739;0.7978044478832247;1.010041113211335
94.56638;1.0444306852996492;0.8335014111560674;0.7978254979277768;-3.628515812441505e-07;-3.760209875139721e-07;1.0447078476991025;1.0099234111381077;9.998606414424417;0.8334541611684828;0.015562246784259715;0.015562832868092163;0.7978054921267972;0.014895709626834341;0.797807972839835;1.0100381429878575
94.57638;1.0444281008940564;0.833501243512642;0.797826512064018;-3.629291482751842e-07;-3.7559366697756967e-07;1.044710350078222;1.0099253305223865;9.998624035727628;0.8334539593022826;0.015562301548434698;0.015562835779552751;0.7978073690295892;0.014895690573655791;0.7978115534685337;1.0100350677504129
94.58638;1.0444255612137403;0.8335010843675473;0.7978275348220606;-3.630469343687008e-07;-3.7512612112354167e-07;1.0447128873785279;1.0099272505280248;9.998641892650605;0.8334537121174099;0.01556235726404513;0.015562838235472524;0.7978092208745212;0.014895670066705604;0.7978151849240588;1.010031896638558
94.59638;1.0444230665659058;0.8335009287958155;0.797828567522901;-3.632050450566622e-07;-3.7461805609930116e-07;1.0447154519867203;1.0099291641984074;9.998659987279632;0.8334534165702422;0.015562413996899642;0.015562840178500141;0.7978110471429444;0.014895648014345154;0.797818861426722;1.0100286385923212
94.60638;1.0444206156333349;0.8335007702076164;0.7978296092544871;-3.6340331675383846e-07;-3.740695683241049e-07;1.0447180350937437;1.0099310640884465;9.998678328945624;0.8334530687706461;0.015562471831927755;0.01556284151313573;0.7978128477270249;0.014895624343011577;0.7978225765066757;1.0100253024662964
94.61638;1.0444182056856388;0.8335006020366531;0.797830658220483;-3.6364113421955e-07;-3.7348087459621545e-07;1.0447206277053411;1.0099329433551048;9.998696937489772;0.8334526642288568;0.015562530855003672;0.015562842103676889;0.7978146222621109;0.014895599007096819;0.7978263237237546;1.0100218975800797
94.62638;1.0444158334627798;0.8335004192845477;0.7978317126612581;-3.639176724193389e-07;-3.7285204548179807e-07;1.0447232220297613;1.0099347946547343;9.998715841577853;0.8334521986004794;0.01556259114387232;0.01556284179033264;0.7978163691989199;0.014895571992013933;0.7978300972076725;1.0100184338352105
94.63638;1.0444134955079751;0.8335002189767831;0.7978327702634004;-3.642321815757793e-07;-3.7218299735915696e-07;1.044725812648671;1.0099366095303228;9.998735077435038;0.8334516688516556;0.015562652760220844;0.015562840414993775;0.7978180852216586;0.014895543316126938;0.7978338922808629;1.0100149212631118
94.64638;1.0444111874741278;0.8334999994617855;0.7978338281062989;-3.6458390933381144e-07;-3.714738571445176e-07;1.0447283972556352;1.0099383799054673;9.998754687594005;0.8334510737821346;0.015562715736455741;0.01556283784093724;0.7978197659883719;0.014895513026089895;0.797837705665261;1.0100113701253783
94.65638;1.0444089036464033;0.8334997591112032;0.7978348834694633;-3.649716487398498e-07;-3.707253652692917e-07;1.0447309764286274;1.0099400995767611;9.998774710828188;0.8334504132151709;0.015562780069281778;0.015562833963099262;0.7978214072187232;0.014895481187578998;0.7978415347630958;1.0100077909360161
94.66638;1.0444066371601444;0.8334994954465448;0.7978359340709885;-3.653935433894239e-07;-3.699390615919364e-07;1.044733552169458;1.0099417646508375;9.998795171314725;0.833449686528085;0.015562845729300763;0.015562828707717729;0.7978230046572831;0.014895447884329298;0.7978453768521283;1.0100041931004464
94.67638;1.044404380372415;0.8334992051028244;0.7978369777043927;-3.658474441906599e-07;-3.6911728421266944e-07;1.0447361262291324;1.0099433735043586;9.99881607407198;0.8334488917866832;0.015562912669657196;0.015562822014043765;0.7978245537301428;0.014895413215954454;0.7978492287184771;1.0100005837232295
94.68638;1.0444021249536324;0.833498884467753;0.797838012123535;-3.6633131401876403e-07;-3.6826310673284833e-07;1.0447386994710268;1.0099449262036446;9.998837404172027;0.8334480262979584;0.015562980812277388;0.015562813807107792;0.7978260499120943;0.014895377281686658;0.7978530864329104;1.009996968288493
94.69638;1.0443998620338946;0.8334985304181048;0.7978390348677451;-3.6684333932462025e-07;-3.6738010952897374e-07;1.044741272816655;1.0099464237396871;9.998859130838836;0.8334470879102038;0.01556305002921042;0.015562803986492738;0.797827489615437;0.014895340169489329;0.7978569451506784;1.0099933516215607
94.70638;1.0443975833284977;0.8334981406263604;0.7978400423476583;-3.6738197436138985e-07;-3.664719441390815e-07;1.044743848555143;1.0099478684372984;9.99888121702569;0.8334460758777441;0.015563120149502027;0.015562792436741963;0.7978288709527348;0.014895301965170894;0.7978607990165962;1.0099897381230174
94.71638;1.0443952821819558;0.8334977133831086;0.7978410286844294;-3.6794602647625507e-07;-3.655421392093911e-07;1.0447464299911369;1.0099492651314343;9.998903630683277;0.8334449914871013;0.01556319098445588;0.015562779045165752;0.7978301935543787;0.014895262764791825;0.7978646415715931;1.0099861318820067
94.72638;1.0443929531020069;0.8334972471764963;0.7978419854088574;-3.6853471557983596e-07;-3.645942631722721e-07;1.0447490199119462;1.0099506209308922;9.99892634726389;0.8334438388846561;0.015563262346293261;0.015562763713577397;0.7978314582241144;0.014895222677406677;0.7978684667823206;1.0099825368087278
94.73638;1.0443905913021294;0.8334967406213852;0.7978429029014611;-3.6914766363972914e-07;-3.636320140428856e-07;1.0447516199310465;1.0099519436389341;9.998949337652816;0.8334426252279623;0.015563334056900103;0.015562746361819495;0.7978326673960764;0.014895181824601061;0.7978722696942787;1.009978957060678
94.74638;1.0443881934927417;0.8334961930307989;0.7978437728675694;-3.6978465167110924e-07;-3.6265910283985473e-07;1.0447542309888695;1.0099532408594665;9.99897255567917;0.8334413597175968;0.015563405946737803;0.015562726926882995;0.7978338251595973;0.014895140341039271;0.7978760462477481;1.009975396737002
94.75638;1.0443857585421477;0.8334956048957255;0.797844589633855;-3.704452859664317e-07;-3.616790790879173e-07;1.044756853837116;1.0099545203142872;9.998995940116874;0.8334400524874879;0.015563477843885;0.015562705360233015;0.7978349361335436;0.014895098372904942;0.7978797930369331;1.0099718580287984
94.76638;1.044383286818149;0.8334949773776807;0.7978453497068041;-3.7112896866891873e-07;-3.6069527367313724e-07;1.0447594889884535;1.0099557900814975;9.99901942526952;0.8334387138380887;0.015563549569820723;0.015562681630871789;0.7978360041677613;0.014895056071051144;0.7978835072634545;1.0099683405501136
94.77638;1.0443807792833741;0.8334943113758091;0.7978460508982468;-3.718351960195833e-07;-3.597107857455219e-07;1.0447621371233646;1.009957057187465;9.99904294920244;0.8334373539099192;0.015563620944154182;0.015562655730492382;0.7978370315518599;0.014895013574900421;0.7978871866655861;1.0099648430961645
94.78638;1.0443782374128663;0.8334936073640118;0.7978466914512391;-3.725638110086471e-07;-3.5872826915806514e-07;1.0447648000882575;1.0099583253932458;9.999066456739525;0.8334359832150504;0.015563691792182787;0.015562627669843869;0.7978380187575542;0.014894970993012681;0.7978908292913195;1.0099613649465902
94.79638;1.0443756633430565;0.8334928656820845;0.7978472692045208;-3.733147624832818e-07;-3.577498446392062e-07;1.0447674800551867;1.0099595948100024;9.999089899175582;0.833434613425713;0.015563761957631055;0.015562597475957115;0.7978389647200091;0.014894928406656065;0.7978944329161295;1.0099579057042234
