time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
94.80638;1.04437306007315;0.8334920865579903;0.7978477815200407;-3.740874896126079e-07;-3.5677743035513036e-07;1.044770176824218;1.009960863490097;9.99911323545073;0.8334332571870426;0.015563831307941242;0.015562565195113242;0.797839867578226;0.014894885903683118;0.7978979945285211;1.0099544649402994
94.81638;1.0443704316489728;0.8334912704118094;0.7978482258586714;-3.748806484693346e-07;-3.5581305087875736e-07;1.0447728869453026;1.0099621296152455;9.999136432298902;0.8334319267606574;0.015563899727174618;0.01556253088779651;0.7978407255613292;0.014894843605387252;0.7979015105651346;1.009951041921244
94.82638;1.0443677823366402;0.8334904183714432;0.7978486002987588;-3.756924031015692e-07;-3.5485879307226086e-07;1.0447756050394428;1.0099633934590717;9.999159455668343;0.8334306328308243;0.015563967118006602;0.015562494620192269;0.7978415377232075;0.0148948016546881;0.7979049776589394;1.009947635966281
94.83638;1.0443651150518223;0.8334895318979045;0.7978489040411274;-3.7652080576040746e-07;-3.539166104977442e-07;1.044778324835116;1.009964657740649;9.999182260417445;0.8334293846797786;0.015564033420776141;0.015562456467911268;0.7978423039562215;0.014894760176651424;0.797908393229311;1.009944247718905
94.84638;1.0443624310714994;0.8334886123830719;0.7978491379978017;-3.7736415095918636e-07;-3.529883137061212e-07;1.0447810400289355;1.0099659262573226;9.999204795824326;0.8334281909555671;0.015564098630290084;0.01556241652257427;0.7978430238992311;0.014894719251518864;0.797911755596008;1.0099408800380705
94.85638;1.0443597312068351;0.8334876620265296;0.7978493051987905;-3.782214590321052e-07;-3.520758858081737e-07;1.0447837455913584;1.0099672026272728;9.999227024756046;0.8334270599840122;0.015564162793188728;0.015562374892988175;0.7978436960612519;0.014894678922253747;0.797915063214942;1.0099375375748576
94.86638;1.0443570164675502;0.8334866844200544;0.797849410466727;-3.7909260905285367e-07;-3.511819165045195e-07;1.044786438429405;1.0099684897842045;9.99924893384971;0.8334260001692505;0.015564225986119567;0.015562331719046498;0.797844318348266;0.014894639210372733;0.79791831333659;1.0099342259360213
94.87638;1.0443542881586403;0.8334856834034622;0.7978494590793311;-3.799777861300191e-07;-3.503097827359543e-07;1.0447891168102457;1.0099697897455335;9.999270528096046;0.8334250207537992;0.01556428829445456;0.01556228719388812;0.7978448890083161;0.014894600116275126;0.7979215018805919;1.0099309515898351
94.88638;1.0443515482522676;0.8334846616591575;0.797849455661096;-3.80876970515942e-07;-3.494633201373522e-07;1.0447917792206225;1.0099711035253536;9.999291823188916;0.833424131472741;0.015564349810520654;0.015562241558647555;0.7978454072131179;0.014894561622305782;0.7979246250353584;1.0099277216255935
94.89638;1.0443487991112614;0.83348362055913;0.7978494043201346;-3.8179005304766796e-07;-3.4864603602653205e-07;1.0447944238168496;1.0099724311671159;9.999312839049837;0.8334233406079352;0.015564410639079783;0.015562195070324929;0.7978458731444146;0.014894523712650027;0.7979276804312775;1.0099245426677157
94.90638;1.0443460426561277;0.8334825608937012;0.7978493089220035;-3.8271715268157355e-07;-3.4786042456838377e-07;1.0447970490202143;1.0099737717007362;9.99933359669264;0.8334226534768904;0.015564470888766146;0.01556214797880305;0.7978462873551956;0.014894486391103056;0.7979306664906604;1.0099214202533948
94.91638;1.044343280981798;0.8334814835867758;0.797849173129249;-3.8365867182869196e-07;-3.4710792079585883e-07;1.0447996542114422;1.009975122807163;9.999354126243261;0.8334220726630914;0.015564530653126428;0.015562100520914727;0.797846650330444;0.014894449683981913;0.7979335810465077;1.009918359129831
94.92638;1.0443405173713582;0.8334803896529325;0.7978490008927555;-3.8461506965529176e-07;-3.4638923778829725e-07;1.0448022396400385;1.0099764808176113;9.999374474018644;0.8334215989111367;0.015564590005307516;0.015562052916281372;0.797846962788504;0.014894413630756888;0.7979364206730477;1.009915363498069
94.93638;1.044337754875085;0.8334792795712858;0.7978487968194399;-3.8558657129842543e-07;-3.457046146752357e-07;1.0448048060082813;1.0099778413637943;9.999394697278719;0.8334212317469506;0.015564649011951525;0.01556200537170231;0.7978472258986202;0.014894378261717214;0.7979391808700862;1.0099124365063343
94.94638;1.0443349943225844;0.8334781533085615;0.7978485662728527;-3.865730781412557e-07;-3.450540333900925e-07;1.0448073537098326;1.009979199695351;9.99941485771834;0.8334209701548874;0.015564707732199028;0.015561958099225186;0.7978474411679549;0.014894343579181889;0.797941856458399;1.009909579575946
94.95638;1.0443322349991142;0.8334770107665067;0.7978483153496949;-3.875741852146843e-07;-3.444374261674797e-07;1.0448098818377984;1.0099805506937825;9.999435018393191;0.8334208132820826;0.015564766191266618;0.015561911320499593;0.7978476103931119;0.014894309559836855;0.7979444420327676;1.009906792986981
94.96638;1.0443294770525808;0.8334758515183623;0.7978480500936617;-3.8858911953122004e-07;-3.4385462683197455e-07;1.044812388295973;1.0099818891065375;9.999455241176722;0.8334207607756682;0.0155648243651167;0.015561865250579855;0.7978477356652847;0.014894276164636818;0.7979469324799481;1.0099040775313657
94.97638;1.044326722892757;0.8334746746307459;0.7978477756563842;-3.896166172755499e-07;-3.433052321101643e-07;1.0448148709729694;1.0099832098626007;9.999475586012457;0.8334208125530634;0.01556488219445051;0.015561820096598615;0.7978478193218039;0.01489424334667305;0.7979493229751354;1.009901435577628
94.98638;1.0443239763999241;0.8334734794400342;0.7978474963971062;-3.9065476012598835e-07;-3.4278860037481305e-07;1.0448173278280553;1.0099845091519386;9.999496109191224;0.8334209677591564;0.015564939615174777;0.015561776078017378;0.7978478641714881;0.014894211064253426;0.7979516086907495;1.0098988707739247
94.99638;1.0443212410103608;0.8334722661896053;0.7978472159361872;-3.917008551981249e-07;-3.423038864500194e-07;1.0448197551381346;1.009985785575463;9.99951685949751;0.8334212240405224;0.015564996577600942;0.015561733432904368;0.7978478737132582;0.014894179293285171;0.7979537850565991;1.0098963872525588
95.00638;1.0443185188444477;0.8334710357718075;0.7978469368474856;-3.9275145568660433e-07;-3.418501908682148e-07;1.0448221459550977;1.0099870391899823;9.999537868447167;0.8334215780812716;0.01556505303459248;0.015561692395288321;0.7978478512790672;0.014894148023135193;0.797955848058695;1.0098939894232692
95.01638;1.0443158116200022;0.8334697891983267;0.7978466610711042;-3.9380255956082635e-07;-3.4142682447208526e-07;1.0448244908179485;1.0099882693822666;9.999559134411495;0.8334220259669086;0.015565108923803608;0.015561653163795503;0.797847798640955;0.014894117238355663;0.79795779386445;1.0098916817055585
95.02638;1.0443131216809312;0.8334685269714966;0.7978463904160689;-3.9484992817451327e-07;-3.4103342836081044e-07;1.0448267800881381;1.009989473976294;9.999580619101158;0.8334225629251968;0.0155651641671805;0.01556161589139639;0.7978477157392133;0.014894086903879155;0.7979596183677213;1.0098894678027281
95.03638;1.0443104513146098;0.8334672484383335;0.7978461265655186;-3.958892681520068e-07;-3.406699802519147e-07;1.044829005915625;1.0099906496880804;9.999602260436689;0.833423183440786;0.015565218674369274;0.015561580700438105;0.7978476012691936;0.01489405696172257;0.7979613180215737;1.0098873509642072
95.04638;1.0443078007685354;0.8334659521089202;0.7978458713822025;-3.969162800426803e-07;-3.403369700193961e-07;1.0448311630918925;1.00999179297806;9.999623987035656;0.8334238815348171;0.015565272344208387;0.01556154769585618;0.7978474532082003;0.014894027341964726;0.7979628919632487;1.0098853350586523
95.05638;1.0443051670144377;0.8334646364844962;0.7978456270924292;-3.9792687676153086e-07;-3.400356000775987e-07;1.0448332488522079;1.0099929002885943;9.99964572969172;0.8334246510268442;0.015565325068623286;0.015561516966025885;0.797847269666531;0.014893997990000874;0.7979643430357065;1.0098834242085728
95.06638;1.0443025441514115;0.8334633000931178;0.7978453957832929;-3.9891743919409935e-07;-3.3976750914084273e-07;1.044835262272904;1.0099939675557368;9.99966742404222;0.8334254860947575;0.015565376745503682;0.015561488578997747;0.7978470500982628;0.014893968889502274;0.7979656765028429;1.0098816213273643
95.07638;1.0442999246331088;0.8334619414952362;0.7978451790128899;-3.9988487892443886e-07;-3.395341632664668e-07;1.0448372040650695;1.0099949905048138;9.99968900202244;0.8334263815962403;0.015565427306188128;0.01556146258467222;0.7978467960455181;0.014893940053591771;0.797966898178525;1.0098799278255985
95.08638;1.0442973005392011;0.8334605597142247;0.7978449783445053;-4.0082662099368277e-07;-3.393365063668414e-07;1.0448390762482822;1.009995966058466;9.999710382002636;0.8334273327695427;0.015565476734084776;0.015561439029648249;0.797846510670583;0.014893911500301941;0.797968013465184;1.00987834430702
95.09638;1.044294664591417;0.8334591538872963;0.7978447959297533;-4.017405243952021e-07;-3.391749862576211e-07;1.0448408816239254;1.0099968929934668;9.999731466315579;0.8334283350449471;0.01556552504738455;0.015561417966029206;0.7978461972939512;0.014893883246061355;0.7979690271236834;1.0098768712977924
95.10638;1.0442920112193472;0.8334577222504451;0.7978446335703692;-4.0262486994397435e-07;-3.3904975357132125e-07;1.0448426238123931;1.0099977708551509;9.999752154851333;0.8334293843943813;0.015565572264761919;0.015561399448492774;0.7978458584606091;0.014893855314292059;0.7979699432432089;1.0098755098349645
95.11638;1.044289337697389;0.8334562618104321;0.7978444913804327;-4.0347849220816326e-07;-3.389607454948415e-07;1.0448443073748956;1.0099985985992677;9.99977236700911;0.8334304776786857;0.015565618386963504;0.015561383534739329;0.797845496205229;0.014893827739760602;0.7979707649026994;1.0098742611918954
95.12638;1.044286644507468;0.8334547689153058;0.7978443680123104;-4.04300752285424e-07;-3.389075827413656e-07;1.0448459373186723;1.0099993742246325;9.999792049409239;0.8334316127825198;0.015565663390397553;0.015561370281882748;0.7978451129666162;0.01489380055801581;0.797971493654531;1.0098731260422782
95.13638;1.0442839344167736;0.8334532400098001;0.7978442615083392;-4.0509142630154566e-07;-3.388895600408627e-07;1.0448475183413826;1.0100000945524834;9.999811171316226;0.8334327889292941;0.015565707219287512;0.015561359732767954;0.7978447127103798;0.014893773782184077;0.7979721300752739;1.0098721040997876
95.14638;1.0442812106508892;0.8334516721787673;0.797844169427782;-4.0585071709145304e-07;-3.3890566917397127e-07;1.0448490544006344;1.0100007549558636;9.99982972078577;0.8334340067033322;0.015565749787269798;0.01556135190691501;0.7978443013362769;0.014893747394369883;0.7979726749132826;1.009871193799501
95.15638;1.0442784757383727;0.8334500636341189;0.7978440887605645;-4.0657914362312047e-07;-3.3895446459286133e-07;1.0448505486434323;1.010001350160628;9.99984769287735;0.8334352669978892;0.01556579099791902;0.015561346810199926;0.7978438857287291;0.01489372137517355;0.7979731290939819;1.0098703918999383
95.16638;1.044275731772496;0.8334484141886621;0.7978440161874835;-4.0727721247742226e-07;-3.3903406931634677e-07;1.0448520035578033;1.0100018753098297;9.999865066169837;0.8334365698849209;0.015565830760222199;0.015561344457539681;0.7978434721996256;0.014893695747579995;0.7979734931736492;1.009869694016811
95.17638;1.0442729809179538;0.8334467253406102;0.7978439487329261;-4.0794518889096517e-07;-3.39142579327095e-07;1.0448534215934036;1.0100023258759827;9.999881788339867;0.8334379147690804;0.015565868978862894;0.015561344876378601;0.797843065952467;0.014893670590708386;0.7979737675383141;1.0098690958209695
95.18638;1.0442702261030745;0.8334450000595252;0.7978438846646013;-4.0858322230560897e-07;-3.3927847463671157e-07;1.0448548062740763;1.0100026973594056;9.99989778323344;0.8334393013861974;0.015565905542618287;0.01556134807565004;0.797842672202203;0.014893646016089066;0.7979739528783417;1.0098685937950558
95.19638;1.0442674719349272;0.8334432422145174;0.7978438237146658;-4.0919164958503997e-07;-3.3944046784975407e-07;1.044856163178406;1.0100029852310919;9.99991296585149;0.833440730836643;0.015565940328484434;0.01556135401564567;0.7978422970355946;0.01489362214056756;0.7979740501455727;1.0098681857715976
95.20638;1.044264724093112;0.8334414556007086;0.7978437662713589;-4.0977115294758306e-07;-3.39627019693062e-07;1.0448574997781719;1.0100031842991852;9.999927250037418;0.8334422063002145;0.015565973213447364;0.015561362610053805;0.7978419463379649;0.014893599080529864;0.797974060197;1.0098678717554563
95.21638;1.0442619876269932;0.8334396436388996;0.7978437124778571;-4.1032262160446787e-07;-3.398362125382329e-07;1.0448588241506447;1.0100032883602308;9.999940551738096;0.8334437323469976;0.015566004087846667;0.015561373743655963;0.7978416239572496;0.014893576953794238;0.7979739834327106;1.0098676536711593
95.22638;1.0442592667507358;0.8334378098071574;0.7978436618826442;-4.1084690084128486e-07;-3.4006594466281827e-07;1.044860144019114;1.0100032907856098;9.999952795460679;0.8334453128242288;0.01556603286316396;0.01556138728158015;0.7978413311608431;0.014893555875177879;0.7979738198838146;1.0098675331231972
95.23638;1.044256565737665;0.8334359576408576;0.7978436137783799;-4.1134493259123156e-07;-3.403139574845071e-07;1.044861466060834;1.0100031851928672;9.999963919430524;0.8334469494871709;0.015566059474829459;0.015561403066733885;0.7978410675469711;0.01489353595440527;0.7979735701514963;1.0098675091408742
95.24638;1.0442538886553163;0.8334340901860727;0.7978435676250639;-4.1181818294092815e-07;-3.4057784745789603e-07;1.0448627948124833;1.010002966299639;9.999973874653913;0.8334486422716175;0.015566083882806388;0.015561420915555365;0.7978408318081248;0.014893517299293004;0.7979732355861754;1.0098675776396329
95.25638;1.0442512382133964;0.8334322097771811;0.7978435228714049;-4.1226850053162634e-07;-3.4085538959229504e-07;1.0448641326775967;1.0100026310152967;9.999982621903017;0.8334503899765007;0.015566106062192477;0.01556144062267643;0.7978406220090327;0.014893500017015737;0.7979728164912919;1.0098677325628491
95.26638;1.0442486155803847;0.8334303184281803;0.7978434787936727;-4.126974405769289e-07;-3.411449299194655e-07;1.0448654813680691;1.0100021786386342;9.999990129039094;0.8334521907817971;0.015566125993861188;0.01556146197437646;0.7978404364152639;0.014893484209378282;0.797972310700541;1.0098679671577255
95.27638;1.0442460212950693;0.8334284182054253;0.7978434347395741;-4.131061285210942e-07;-3.414454816540348e-07;1.0448668428447376;1.0100016093199347;9.999996371735262;0.8334540426921643;0.015566143673664998;0.01556148476656154;0.7978402743507221;0.014893469956388085;0.7979717146798276;1.0098682731091633
95.28638;1.0442434555754383;0.8334265114687148;0.7978433903225411;-4.134957033886409e-07;-3.4175630536000473e-07;1.0448682191535892;1.0100009216116792;10.000001339676261;0.8334559433982022;0.015566159132379508;0.01556150881967966;0.7978401361072707;0.014893457297075325;0.7979710255429114;1.0098686389159204
95.29638;1.0442409179812864;0.8334246010550487;0.7978433454781916;-4.138674339341542e-07;-3.4207636375471657e-07;1.0448696123811692;1.010000111513435;10.000005040243721;0.8334578898382515;0.015566172442951743;0.015561533982574224;0.7978400225784201;0.014893446234583952;0.7979702417324466;1.009869050769102
95.30638;1.0442384080235436;0.8334226900556176;0.7978433005605211;-4.142224245499123e-07;-3.42404392432213e-07;1.044871025073481;1.0099991738409855;10.000007497276892;0.833459878466693;0.015566183700421832;0.015561560122767123;0.7978399355428473;0.01489343676138163;0.7979693628293834;1.0098694955102983
95.31638;1.0442359263769396;0.833420781369919;0.7978432566391482;-4.145614127842086e-07;-3.427394059411559e-07;1.0448724597133996;1.0099981042065964;10.000008748154638;0.8334619057698783;0.015566192986785781;0.015561587107785666;0.7978398782500984;0.014893428871735696;0.7979683897290449;1.0098699632858792
95.32638;1.044233475749919;0.8334188774480834;0.7978432155085495;-4.1488488933926763e-07;-3.430810478865043e-07;1.044873917385741;1.00999690045655;10.000008834067991;0.8334639676662478;0.015566200354530975;0.015561614792603923;0.7978398549512157;0.0148934225532843;0.7979673250500661;1.009870448331074
95.33638;1.0442310609036154;0.8334169803808374;0.7978431789282271;-4.151934049189423e-07;-3.434295317050845e-07;1.0448753978816823;1.009995563209644;10.000007784155855;0.8334660583262739;0.015566205840970293;0.01556164302122017;0.7978398695006528;0.014893417776157228;0.7979661732070482;1.0098709477175518
95.34638;1.044228687144468;0.8334150923787608;0.7978431482906012;-4.154877123289645e-07;-3.437851786669661e-07;1.0448769014443189;1.0099940948967225;10.000005604506603;0.8334681705202117;0.015566209487484906;0.015561671632262684;0.7978399248551399;0.014893414490264392;0.7979649397617277;1.0098714596144267
95.35638;1.0442263588843113;0.8334132159074998;0.7978431249135163;-4.157686033025852e-07;-3.441480723379502e-07;1.0448784298201905;1.009992498664737;10.000002283510785;0.8334702976381383;0.015566211344309784;0.015561700459798362;0.7978400235186179;0.0148934126184427;0.7979636299694065;1.0098719822796007
95.36638;1.044224079937748;0.8334113527220999;0.7978431093374665;-4.1603665535571e-07;-3.4451810702847204e-07;1.0448799861548423;1.009990779306594;9.99999781458454;0.8334724356320242;0.01556621146974864;0.015561729331949898;0.7978401676194969;0.01489341204465834;0.7979622476989507;1.0098725135827145
95.37638;1.0442218543651267;0.833409503111454;0.7978431005133205;-4.1629207760684293e-07;-3.448949404967114e-07;1.044881575046044;1.0099889454248567;9.999992216760957;0.833474583414779;0.015566209926277445;0.01556175807460171;0.7978403583364476;0.01489341262003774;0.7979607962683449;1.009873051043156
95.38638;1.0442196863924458;0.8334076666481122;0.79784309663473;-4.165346560605591e-07;-3.452777069918457e-07;1.0448832021201697;1.009987010192411;9.99998553420344;0.8334767414840774;0.01556620676859114;0.015561786528473669;0.7978405949700591;0.014893414186793309;0.7979592803689555;1.0098735923259146
95.39638;1.0442175792271868;0.8334058434823061;0.7978430962175097;-4.167637759993717e-07;-3.456649481319469e-07;1.0448848729274782;1.0099849896112136;9.99997782015481;0.8334789104073843;0.015566202033981845;0.015561814568927211;0.7978408739940065;0.01489341659792231;0.797957706779847;1.0098741353015088
95.40638;1.0442155341325536;0.833404035292608;0.7978430981174135;-4.16978525809094e-07;-3.460549310229212e-07;1.0448865921923656;1.009982900343036;9.999969125413772;0.8334810903494589;0.015566195744048966;0.015561842100353189;0.7978411886377383;0.014893419724524475;0.7979560834306356;1.009874677521292
95.41638;1.0442135511362005;0.8334022455509644;0.7978431012900118;-4.1717785529947055e-07;-3.4644607694725975e-07;1.044888363260602;1.0099807585089802;9.999959496428394;0.8334832806756572;0.015566187916084367;0.01556186903051343;0.7978415294845883;0.014893423453105174;0.7979544181373721;1.0098752160389086
95.42638;1.0442116303929414;0.8334004788370724;0.7978431045933101;-4.17360675372643e-07;-3.4683718993444545e-07;1.0448901881087462;1.0099785778852441;9.999948973010257;0.8334854794695992;0.015566178579045567;0.015561895259817679;0.7978418858061228;0.014893427677730633;0.7979527180488617;1.0098757479773033
95.43638;1.0442097727332087;0.8333987401768054;0.7978431068145692;-4.175259307090941e-07;-3.4722735549415405e-07;1.0448920677849662;1.0099763683039935;9.999937588728292;0.8334876838245161;0.015566167783373592;0.01556192069915672;0.7978422468429001;0.014893432293202237;0.7979509897390237;1.0098762711218339
95.44638;1.0442079793007575;0.8333970350015928;0.7978431070589433;-4.1767275792351605e-07;-3.4761560945828304e-07;1.044894002123313;1.0099741368580215;9.999925381264632;0.8334898902278142;0.015566155597721095;0.015561945294145544;0.7978426024267227;0.014893437185527676;0.7979492390444967;1.0098767837805933
95.45638;1.0442062509293002;0.8333953686279918;0.7978431043789438;-4.178006234854566e-07;-3.480006766670521e-07;1.0448959894421548;1.0099718906659159;9.999912403420208;0.8334920948257277;0.015566142102426921;0.015561969019246226;0.7978429427548779;0.014893442225863786;0.7979474702355455;1.0098772844922488
95.46638;1.0442045884634237;0.8333937449340881;0.7978430967222194;-4.179093984946344e-07;-3.4838082172078265e-07;1.0448980269553645;1.0099696383610923;9.999898720734054;0.8334942944842324;0.01556612738772025;0.015561991850274352;0.7978432580087841;0.014893447285796915;0.797945685281399;1.009877772184811
95.47638;1.0442029940611928;0.8333921657521681;0.7978430809754129;-4.1799928362374554e-07;-3.4875371683163926e-07;1.0449001110326626;1.0099673897387758;9.999884401635086;0.833496487660968;0.015566111547326898;0.01556201376867481;0.7978435385850156;0.014893452255794097;0.7979438836591757;1.0098782462251032
95.48638;1.044201471312913;0.8333906319188062;0.7978430541290302;-4.180704729686042e-07;-3.4911665519244253e-07;1.0449022373403878;1.0099651547679696;9.999869517623626;0.8334986738610329;0.015566094668549673;0.015562034801285417;0.7978437758431056;0.014893457035153176;0.7979420625303564;1.0098787063225816
95.49638;1.0442000237437208;0.8333891447311572;0.7978430136797183;-4.181229201469409e-07;-3.494671580104034e-07;1.0449044013854654;1.0099629433514814;9.999854151082129;0.8335008527972066;0.01556607683173697;0.015562055034810899;0.7978439628948909;0.01489346151248062;0.7979402176940117;1.0098791528392805
95.50638;1.0441986540865327;0.833387706214508;0.7978429570898231;-4.1815638326606373e-07;-3.498034553325351e-07;1.044906598611262;1.0099607658377643;9.999838400461867;0.8335030244666758;0.015566058114512614;0.015562074578497575;0.7978440948938957;0.014893465573628199;0.7979383451542285;1.0098795873456798
95.51638;1.044197364827162;0.8333863183765963;0.7978428816710557;-4.1817040718372757e-07;-3.5012455464567714e-07;1.044908823587429;1.009958633833039;9.999822380077594;0.8335051895686761;0.015566038590440628;0.015562093523832738;0.7978441685771575;0.014893469124163897;0.7979364417393882;1.009880012950446
95.52638;1.0441961582277042;0.8333849825984836;0.7978427846433651;-4.1816431363036293e-07;-3.5043000155204245e-07;1.0449110697428547;1.009956560613642;9.999806210047128;0.8335073492783573;0.0155660183240292;0.015562111940141756;0.797844181054389;0.01489347209423213;0.7979345043402707;1.009880434102301
95.53638;1.0441950358646463;0.8333836999347185;0.7978426627265631;-4.181374250074645e-07;-3.5071941074141094e-07;1.044913330781082;1.0099545594751207;9.999790006040719;0.8335095046675807;0.01556599736521883;0.015562129886043448;0.7978441281441724;0.014893474433186546;0.797932529304621;1.0098808557684753
95.54638;1.0441939991434608;0.8333824719683012;0.7978425117879792;-4.180891814901574e-07;-3.5099192811942127e-07;1.0449156024223032;1.009952640984777;9.999773881210938;0.8335116563907178;0.015565975753445375;0.015562147421731603;0.7978440034226773;0.014893476111991088;0.7979305128861406;1.0098812826723866
95.55638;1.0441930501330374;0.8333813010467834;0.7978423269599395;-4.180188903716872e-07;-3.512461601338865e-07;1.0449178824040233;1.0099508122796699;9.999757944461441;0.8335138043602203;0.015565953544776367;0.015562164625986348;0.7978437986986743;0.014893477122233226;0.7979284517341249;1.0098817191831493
95.56638;1.044192191451717;0.833380189913166;0.797842103457536;-4.179254513616386e-07;-3.5148059718602793e-07;1.0449201685418932;1.0099490782103422;9.999742290065749;0.833515947291393;0.015565930835261461;0.015562181604013793;0.797843504963671;0.014893477469533664;0.7979263426363804;1.0098821693311193
95.57638;1.0441914256924933;0.8333791416050478;0.7978418377398293;-4.178073910619221e-07;-3.516939246387631e-07;1.0449224566789406;1.0099474422765704;9.999727001283864;0.8335180830002942;0.015565907745030994;0.015562198474504118;0.7978431132628744;0.014893477179721832;0.7979241826504687;1.0098826364258957
95.58638;1.0441907548146347;0.8333781594594943;0.797841528040234;-4.1766297234726803e-07;-3.518852245704996e-07;1.0449247407190105;1.0099459072740284;9.99971216383332;0.8335202097687816;0.015565884390434376;0.015562215354836817;0.7978426160264821;0.014893476302760488;0.7979219700679998;1.0098831221841649
95.59638;1.0441901798720419;0.8333772467649582;0.7978411739601842;-4.1749026529972687e-07;-3.52054223221706e-07;1.0449270141350082;1.0099444757741773;9.99969786171922;0.8335223270563167;0.015565860879661967;0.015562232370714777;0.7978420082798137;0.014893474893457798;0.7979197045695889;1.0098836256907213
95.60638;1.044189702039463;0.8333764065769227;0.7978407755732161;-4.172875436093576e-07;-3.522012810480455e-07;1.0449292704591775;1.0099431502251597;9.999684159975045;0.8335244348627504;0.015565837318335295;0.015562249666776452;0.7978412880285306;0.014893472990019925;0.7979173860855194;1.0098841431555126
95.61638;1.0441893236972124;0.8333756416696056;0.7978403331247581;-4.170538899473378e-07;-3.52327229688083e-07;1.0449315029668338;1.0099419331168897;9.999671099403706;0.8335265328273666;0.015565813811815913;0.015562267385022088;0.7978404562760409;0.014893470605506555;0.7979150139668469;1.0098846690482823
95.62638;1.044189047281282;0.8333749533939053;0.7978398473678021;-4.167894405229598e-07;-3.5243327915872537e-07;1.0449337052704848;1.009940827040929;9.999658702025515;0.833528619047806;0.01556579047040834;0.01556228564043313;0.797839516316551;0.014893467727990406;0.7979125873093325;1.0098851978607082
95.63638;1.044188873362339;0.833374340261373;0.7978393191885217;-4.1649515693555303e-07;-3.525208012506152e-07;1.0449358726994378;1.009939834401757;9.999646976032215;0.8335306893267489;0.015565767413499559;0.015562304520038308;0.7978384720160073;0.014893464334155712;0.7979101051983072;1.0098857252297657
95.64638;1.0441888004548516;0.8333737981763574;0.7978387491437582;-4.1617253446802354e-07;-3.5259110151450224e-07;1.0449380032716358;1.009938957324462;9.999635921650697;0.8335327380201025;0.015565744759236057;0.015562324087216951;0.7978373268530276;0.014893460406514882;0.7979075664078272;1.0098862481734872
95.65638;1.044188825833946;0.8333733213795665;0.797838138124587;-4.158235451029559e-07;-3.52645397680276e-07;1.0449400970596245;1.0099381979635595;9.999625535396417;0.8335347592153645;0.015565722605852277;0.015562344377188479;0.797836084264167;0.014893455936548866;0.7979049702247887;1.0098867650790482
95.66638;1.0441889463252574;0.8333729024832498;0.7978374878345039;-4.1545065145512696e-07;-3.526847580619134e-07;1.0449421542301678;1.009937558610045;9.99961580977352;0.8335367472689483;0.0155657010281185;0.015562365393000835;0.7978347473774828;0.014893450918380858;0.7979023182223375;1.0098872760038735
95.67638;1.044189159414422;0.8333725323304744;0.7978368000361078;-4.150567334833468e-07;-3.527100447102744e-07;1.044944174437466;1.0099370412956;9.999606732021915;0.8335386976214548;0.015565680084385332;0.015562387111907794;0.7978333181559631;0.01489344534913728;0.797899614909421;1.0098877831742796
95.68638;1.0441894642839544;0.8333722007411876;0.79783607573432;-4.1464487851932725e-07;-3.527220967564055e-07;1.0449461585183082;1.0099366476259108;9.999598279565552;0.8335406076738604;0.01556565981191979;0.015562409492558067;0.797831797509446;0.014893439242579227;0.7978968670502543;1.0098882907355125
95.69638;1.0441898615814647;0.8333718972754083;0.7978353150627563;-4.1421806650157473e-07;-3.5272183208549556e-07;1.0449481096675524;1.009936378924273;9.999590411622359;0.8335424767529962;0.015565640219415922;0.015562432478605287;0.7978301860483767;0.014893432632095867;0.7978940822166145;1.0098888032043185
95.70638;1.0441903517255067;0.8333716114196771;0.7978345174554459;-4.137790319263268e-07;-3.5271009687844846e-07;1.0449500322474707;1.0099362362428008;9.999583070163167;0.833544305631068;0.015565621293438546;0.015562456004674626;0.7978284846037643;0.014893425545709249;0.7978912671909404;1.009889323862637
95.71638;1.0441909332754002;0.8333713329712203;0.7978336820348491;-4.1333030324882027e-07;-3.526874616009868e-07;1.0449519301423211;1.0099362209958862;9.999576192558301;0.833546096013721;0.015565603007556831;0.015562480002162362;0.7978266947827164;0.014893417980932284;0.7978884275135958;1.009889854550916
95.72638;1.0441916030590097;0.8333710522434392;0.7978328077399934;-4.1287437081146914e-07;-3.5265412285563276e-07;1.044953806638459;1.009936336084287;9.999569720299847;0.8335478499553959;0.015565585325958014;0.015562504404542422;0.7978248195024686;0.014893409902994549;0.7978855679700848;1.0098903960491508
95.73638;1.044192357548605;0.8333707599694877;0.7978318925026171;-4.124140911524169e-07;-3.5261014490962124e-07;1.0449556646088631;1.0099365861222496;9.999563597320785;0.8335495694054451;0.015565568217778167;0.015562529151258822;0.79782286299424;0.014893401262536866;0.7978826930618939;1.009890948148077
95.74638;1.044193193306794;0.8333704476317234;0.7978309325411858;-4.119529599524236e-07;-3.525559234865277e-07;1.044957505884034;1.0099369770849678;9.99955776483812;0.8335512558889143;0.015565551683207692;0.015562554184061132;0.7978208306556823;0.014893392017385194;0.7978798078149866;1.009891510248762
95.75638;1.0441941060231354;0.8333701072741015;0.7978299229486852;-4.114949634202676e-07;-3.524924446952358e-07;1.0449593309291567;1.009937515863427;9.99955216270864;0.8335529107621278;0.015565535757452568;0.015562579438709716;0.7978187286723544;0.014893382140105013;0.7978769189117318;1.0098920821579513
95.76638;1.044195090375069;0.8333697311039974;0.7978288587705189;-4.11044336714165e-07;-3.5242126729035836e-07;1.0449611392953158;1.009938209035155;9.999546735367717;0.8335545356715873;0.015565520472151165;0.015562604841834306;0.7978165627408534;0.01489337161239627;0.7978740351630538;1.009892663645264
95.77638;1.0441961419150714;0.8333693124548138;0.7978277356417183;-4.106055326581564e-07;-3.523442250426626e-07;1.044962930210434;1.0099390619307353;9.99954142771941;0.8335561320927944;0.015565505806272128;0.015562630314576097;0.7978143366754834;0.014893360413435766;0.7978711669944453;1.0098932533367895
95.78638;1.0441972586646264;0.833368846730625;0.7978265500753777;-4.1018311723659215e-07;-3.52262974269633e-07;1.0449647029565874;1.0099400789927166;9.999536176050752;0.8335577004363912;0.015565491676352869;0.01556265577727321;0.7978120520412154;0.014893348504461529;0.79786832569959;1.0098938488571656
95.79638;1.04419844047154;0.83336833045651;0.7978252994653184;-4.0978129302333426e-07;-3.5217894531052345e-07;1.0449664569363024;1.0099412638902627;9.999530913424067;0.8335592393784206;0.015565477968843182;0.015562681150751169;0.7978097083864444;0.014893335826761354;0.7978655229619794;1.009894447890375
95.80638;1.0441996872691277;0.8333677591987201;0.7978239820922937;-4.0940368081220524e-07;-3.520935161152925e-07;1.0449681915900821;1.0099426186224782;9.999525583220317;0.8335607458919463;0.01556546456546915;0.015562706350717641;0.7978073033114719;0.014893322319524487;0.7978627700935377;1.0098950483531297
95.81638;1.0442009973601971;0.8333671266671576;0.7978225976354303;-4.090536657911767e-07;-3.5200775523489303e-07;1.044969907019591;1.0099441424075715;9.999520141683899;0.833562216710769;0.015565451334891841;0.015562731279811929;0.797804832972952;0.01489330794160609;0.7978600773129686;1.0098956479888135
95.82638;1.0442023659994062;0.8333664262689582;0.797821147887496;-4.087342743092816e-07;-3.519221459095817e-07;1.0449716051824487;1.0099458314734766;9.999514553242495;0.8335636501635403;0.015565438118186297;0.015562755831567025;0.7978022936447383;0.014893292685769801;0.7978574542225698;1.009896244199385
95.83638;1.044203785112979;0.8333656533039674;0.7978196372249463;-4.08447326213641e-07;-3.5183677853753914e-07;1.0449732894371557;1.0099476801805816;9.999508791796096;0.8335650466309411;0.015565424737263174;0.015562779900820087;0.7977996833385975;0.014893276579607437;0.7978549105812663;1.009896834053819
95.84638;1.0442052440416933;0.8333648050711809;0.7978180728730877;-4.081929969568609e-07;-3.51751585803093e-07;1.044974962223364;1.009949682193766;9.999502841409145;0.8335664076418225;0.015565411016036989;0.015562803377969519;0.7977970020916413;0.014893259676168589;0.7978524558785;1.0098974147376638
95.85638;1.044206730371136;0.83336387931934;0.7978164645938742;-4.079703022910503e-07;-3.516662818574796e-07;1.044976623486201;1.0099518308598607;9.9994966888418;0.8335677347368189;0.01556539678428073;0.015562826136301717;0.7977942510150698;0.014893242045099127;0.7978500986930762;1.0098979838905067
95.86638;1.0442082313935397;0.8333628738133909;0.7978148233548951;-4.077779308374229e-07;-3.5158027181714974e-07;1.044978270631311;1.0099541196501527;9.999490322536012;0.8335690290133686;0.015565381872333578;0.015562848036746506;0.7977914317088861;0.01489322376546981;0.7978478471022333;1.009898539371077
95.87638;1.0442097367095644;0.8333617872586058;0.7978131596248065;-4.0761471140971246e-07;-3.5149267319359456e-07;1.044979899486697;1.0099565431736832;9.99948374197891;0.8335702917691801;0.015565366124533487;0.015562868947376836;0.7977885469158267;0.014893204918863942;0.7978457092288597;1.0098990788442705
95.88638;1.0442112403243582;0.8333606195193529;0.7978114823451203;-4.0747948406428395e-07;-3.5140221926748426e-07;1.0449815060760226;1.0099590976965944;9.999476960364456;0.8335715255229487;0.015565349415318732;0.015562888768950877;0.797785601239422;0.01489318559050242;0.7978436928142965;1.0098995984121282
95.89638;1.0442127404440034;0.8333593711759815;0.7978097990546064;-4.0737081340407787e-07;-3.513070952802001e-07;1.044983087561089;1.0099617804110683;9.999469998545788;0.8335727341968565;0.015565331650903031;0.01556290745378486;0.7977826006299825;0.014893165882105788;0.7978418046571977;1.0099000906738171
95.90638;1.04421423709652;0.8333580435646109;0.7978081163831605;-4.0728706971805413e-07;-3.512049945153176e-07;1.0449846416987294;1.0099645880587937;9.999462876742925;0.8335739224300727;0.015565312771827966;0.015562925002374961;0.7977795507639213;0.014893145924990827;0.7978400508966218;1.0099005443410856
95.91638;1.044215729563139;0.833356639023381;0.7978064399925967;-4.0722670472831576e-07;-3.5109340724838746e-07;1.0449861663855933;1.0099675153948993;9.999455608454735;0.833575094562093;0.015565292756748336;0.015562941444554466;0.7977764552149293;0.01489312588218267;0.7978384369188165;1.0099009453334467
95.92638;1.0442172160206973;0.8333551607855035;0.7978047750548151;-4.07188252966288e-07;-3.509699290961174e-07;1.0449876591917864;1.009970553857155;9.999448207211744;0.8335762535522849;0.015565271612544654;0.01556295681322598;0.7977733144477573;0.014893105946829074;0.7978369665198238;1.009901277979473
95.93638;1.044218695305701;0.833353612201468;0.7978031275648564;-4.0717020747752835e-07;-3.5083242633507367e-07;1.044989116569655;1.0099736914230308;9.999440698160077;0.8335774004689503;0.0155652493503867;0.01556297111612053;0.7977701264398525;0.014893086344137343;0.797835642324687;1.0099015258050181
95.94638;1.044220167900851;0.8333519958122917;0.797801504730272;-4.0717119474373797e-07;-3.5067908953900057e-07;1.044990534247508;1.0099769143293038;9.999433113435998;0.8335785353838663;0.015565225959891104;0.01556298432133048;0.7977668887440175;0.014893067323066013;0.7978344673088176;1.0099016724937406
95.95638;1.0442216343369661;0.8333503136679716;0.797799914416249;-4.0719029818255794e-07;-3.505084791209765e-07;1.0449919086863393;1.0099802090347234;9.999425474791046;0.8335796589482016;0.015565201398427571;0.01556299635877443;0.7977636005687936;0.014893049133915;0.7978334449926436;1.0099017036976945
95.96638;1.044223092851441;0.8333485687754947;0.7977983644460305;-4.0722714957744286e-07;-3.50319513094491e-07;1.0449932380650728;1.009983562352668;9.999417783351838;0.833580772912909;0.015565175604177835;0.015563007133280404;0.7977602633380676;0.014893032008215573;0.7978325779542873;1.0099016085908237
95.97638;1.0442245392493164;0.8333467655337634;0.7977968616059636;-4.0728172541458005e-07;-3.5011131985370595e-07;1.0449945218996486;1.0099869609683962;9.999410024030412;0.8335818798370023;0.015565148518854805;0.015563016549713388;0.7977568797338234;0.014893016149313584;0.7978318670053366;1.009901379750833
95.98638;1.0442259689740199;0.8333449080435011;0.797795410991792;-4.07354027790773e-07;-3.498830727481904e-07;1.0449957590819128;1.0099903916331823;9.999402177047326;0.8335829828564209;0.015565120101138852;0.015563024534376272;0.7977534524952126;0.014893001740513894;0.7978313126487998;1.009901011458356
95.99638;1.044227378678996;0.8333429982098675;0.7977940161815927;-4.074439129429082e-07;-3.4963396130883e-07;1.0449969455991126;1.0099938411460674;9.999394227930738;0.8335840852078731;0.015565090330012292;0.015563031038168055;0.7977499837656769;0.014892988965149992;0.7978309169031063;1.009900498288949
96.00638;1.0442287658142404;0.8333410354455716;0.7977926796826532;-4.075511752184624e-07;-3.4936326808997803e-07;1.0449980735431297;1.0099972964373667;9.999386173829057;0.8335851899223173;0.015565059205612379;0.015563036028960718;0.7977464751185337;0.01489297800734608;0.7978306830359558;1.0098998356586157
96.01638;1.0442301279467663;0.8333390177572142;0.7977914035453095;-4.076758206608469e-07;-3.490703564949527e-07;1.0449991316812142;1.0100007452329163;9.99937802281159;0.8335862998586523;0.015565026745669081;0.015563039482995363;0.7977429282645478;0.0148929690337266;0.7978306145254829;1.0098990203943348
96.02638;1.0442314634416436;0.8333369436682624;0.7977901898647192;-4.07818238661279e-07;-3.487544887013964e-07;1.045000106988826;1.010004176095905;9.999369778463967;0.8335874172533018;0.015564992973567834;0.015563041379403153;0.7977393461702974;0.01489296218969138;0.7978307151884355;1.0098980495785421
96.03638;1.044232771915485;0.833334813708218;0.7977890404185246;-4.079789062601637e-07;-3.4841461057149337e-07;1.045000986461879;1.0100075776973854;9.999361419480454;0.8335885427173391;0.015564957910566335;0.015563041694163168;0.7977357335614582;0.014892957609489048;0.797830988908768;1.0098969200137569
96.04638;1.0442340532802366;0.8333326301066659;0.7977879560480289;-4.0815794046101617e-07;-3.4804929934335083e-07;1.0450017585095615;1.0100109390358214;9.99935289719295;0.8335896742671515;0.01556492158843762;0.015563040383833915;0.7977320961777304;0.014892955416464711;0.7978314381446959;1.0098956296519799
96.05638;1.0442353072867545;0.8333303953451344;0.7977869366467029;-4.0835501722223774e-07;-3.47657028508186e-07;1.0450024131839377;1.0100142511379495;9.999344149457091;0.8335908076144597;0.015564884069430532;0.0155630373722591;0.7977284401903708;0.014892955713289057;0.7978320634177677;1.0098941789475502
96.06638;1.0442365344356181;0.8333281111270261;0.7977859811577119;-4.085694891872039e-07;-3.472365120792204e-07;1.0450029415102569;1.0100175084218606;9.99933510671942;0.8335919383502477;0.015564845448916648;0.015563032569157764;0.7977247726422667;0.014892958579003863;0.797832863925419;1.0098925708068829
96.07638;1.0442377363685424;0.8333257782411441;0.7977850873940114;-4.0880051300999156e-07;-3.467867452686132e-07;1.0450033352590073;1.0100207087959088;9.999325684884482;0.8335930641465484;0.015564805845918975;0.015563025911183028;0.7977211017330152;0.014892964078079182;0.7978338374503547;1.0098908098015005
96.08638;1.044238914833091;0.8333233970955451;0.7977842526027346;-4.0904711216621585e-07;-3.4630696681511864e-07;1.0450035877779893;1.0100238531313437;9.999315789170577;0.8335941851798647;0.01556476539048738;0.01556301738459173;0.7977174362689964;0.01489297227324079;0.7978349799398473;1.0098889015295494
96.09638;1.044240070805609;0.833320968972824;0.7977834744402914;-4.093079839391491e-07;-3.4579691653029236e-07;1.0450036947290893;1.0100269442600625;9.999305335564076;0.8335953031850689;0.015564724207836073;0.01556300701680638;0.7977137843176076;0.014892983233778056;0.7978362859252037;1.0098868522190334
96.10638;1.0442412049263956;0.8333184974061921;0.7977827508778964;-4.095812761996664e-07;-3.4525714245969316e-07;1.04500365348284;1.0100299857493575;9.99929426408815;0.833596420051195;0.015564682415371437;0.015562994857218019;0.7977101517180598;0.014892997028539334;0.7978377491510465;1.0098846684194245
96.11638;1.0442423185655307;0.8333159882350994;0.7977820796409801;-4.0986468979755596e-07;-3.44688832295986e-07;1.0450034624719737;1.0100329805259556;9.99928253323127;0.8335975367770726;0.015564640131780785;0.01556298096875154;0.7977065418995386;0.01489301371052407;0.7978393627400294;1.0098823572505151
96.12638;1.0442434144195558;0.8333134485420611;0.7977814589696852;-4.1015589472984154e-07;-3.440933875078661e-07;1.045003121804588;1.010035929470805;9.999270108931341;0.8335986536197763;0.015564597478836387;0.015562965434141427;0.7977029568071008;0.014893033316097865;0.7978411191583133;1.0098799271384757
96.13638;1.044244495882072;0.8333108859151317;0.7977808888220026;-4.1045295958020493e-07;-3.4347255415340353e-07;1.045002633597244;1.0100388313137423;9.999256958368921;0.8335997713122288;0.015564554582877773;0.015562948356803684;0.797699397487125;0.014893055867745524;0.7978430098794143;1.0098773877269385
96.14638;1.044245566224888;0.833308307740503;0.7977803706784862;-4.107544037184466e-07;-3.4282892482221014e-07;1.0450020015027153;1.010041683959236;9.999243047730644;0.8336008918475966;0.015564511579812593;0.015562929842638107;0.7976958644956511;0.014893081362513915;0.7978450250267174;1.0098747483676096
96.15638;1.0442466290714794;0.833305719976358;0.7977799064606718;-4.1105898563059035e-07;-3.421658903856469e-07;1.0450012310468701;1.0100444850685637;9.999228340538805;0.8336020177953054;0.015564468608023442;0.015562909981061279;0.7976923586307609;0.014893109762990854;0.7978471535761233;1.0098720165108284
96.16638;1.0442476889219499;0.8333031265089622;0.7977794976162398;-4.113657299173838e-07;-3.414871406739454e-07;1.0450003306155629;1.0100472310953639;9.999212802643763;0.8336031512489349;0.015564425798267964;0.015562888843365683;0.7976888813473786;0.014893141000568865;0.797849383751325;1.009869197574019
96.17638;1.0442487508406115;0.8333005297207144;0.7977791442925827;-4.1167402483761073e-07;-3.4079628964338443e-07;1.04499931100956;1.0100499169291721;9.999196414464611;0.8336042934453382;0.015564383272676516;0.015562866489225237;0.7976854345396037;0.014893174984285008;0.7978517034477515;1.009866295995137
96.18638;1.0442498201627033;0.833297931475807;0.797778844866167;-4.119834181453073e-07;-3.4009643945487086e-07;1.0449981830667747;1.0100525376847702;9.999179177437087;0.8336054446144965;0.015564341134171962;0.015562842964838121;0.797682020174918;0.014893211607057524;0.7978541010229655;1.0098633160054846
96.19638;1.0442509019813435;0.8332953338648356;0.7977785964763907;-4.12293427745287e-07;-3.393897311049844e-07;1.0449969554706522;1.010055090568326;9.999161113630855;0.8336066041981607;0.01556429944543129;0.015562818292154832;0.7976786403332644;0.014893250743584009;0.7978565657850993;1.009860261619714
96.20638;1.044252000180163;0.8332927398084178;0.7977783961774572;-4.126034067926473e-07;-3.3867755828109354e-07;1.044995634712484;1.0100575742144664;9.999142261524348;0.8336077717941762;0.015564258228908709;0.015562792464123985;0.7976752977377719;0.014893292250605096;0.7978590875197912;1.0098571362338498
96.21638;1.0442531167864972;0.8332901533982605;0.7977782417320073;-4.12912234764018e-07;-3.379612424887243e-07;1.0449942268303647;1.0100599875389924;9.999122668572301;0.8336089476392802;0.0155642174949245;0.015562765460372528;0.7976719961077527;0.014893335981219417;0.7978616560824577;1.0098539422601025
96.22638;1.0442542521770555;0.8332875799606067;0.7977781317140072;-4.132183007912778e-07;-3.372423458042672e-07;1.0449927386089655;1.0100623307632361;9.999102392579573;0.8336101320077183;0.015564177265114523;0.015562737268358866;0.7976687393657371;0.014893381807326867;0.7978642618855207;1.0098506816234412
96.23638;1.0442554055132054;0.8332850258774518;0.7977780650259833;-4.135199020999319e-07;-3.36522604595912e-07;1.0449911766337459;1.0100646065996133;9.999081501741024;0.833611324593694;0.01556413756615515;0.015562707885955117;0.7976655301899205;0.014893429631055315;0.7978668965899169;1.0098473568951563
96.24638;1.0442565744838825;0.8332824972327375;0.7977780398816884;-4.1381549854239724e-07;-3.358038467589518e-07;1.0449895456740856;1.0100668197296683;9.999060054352494;0.8336125243912643;0.015564098404433225;0.015562677320018092;0.7976623698627003;0.014893479377439033;0.7978695530664401;1.0098439713526361
96.25638;1.044257755640895;0.833279998219683;0.7977780525159462;-4.141037486905006e-07;-3.350879427710088e-07;1.044987848953165;1.0100689753819638;9.999038085605882;0.8336137296943186;0.015564059744697933;0.01556264559483319;0.7976592597154718;0.014893530981750664;0.7978722242188936;1.009840528147478
96.26638;1.0442589462047125;0.8332775314180463;0.797778096516042;-4.1438351144864266e-07;-3.343768750024165e-07;1.0449860900554013;1.0100710781921256;9.999015620115882;0.8336149379963129;0.015564021510025144;0.015562612751115751;0.7976562026811564;0.01489358438021384;0.7978749014338503;1.009837030221231
96.27638;1.0442601451628677;0.833275098510412;0.7977781638733564;-4.1465391965246593e-07;-3.3367298717771437e-07;1.0449842736424895;1.010073132226221;9.998992681021143;0.8336161460102144;0.015563983599726093;0.01556257883345398;0.7976532040451025;0.014893639502937142;0.7978775742819602;1.0098334806219798
96.28638;1.044261353053866;0.8332726998395708;0.7977782469226357;-4.1491455461505503e-07;-3.329791011915337e-07;1.0449824043257148;1.010075141808606;9.998969285660666;0.8336173499284448;0.015563945900183689;0.015562543889213317;0.7976502711659424;0.014893696271040566;0.797880231876321;1.0098298822935872
96.29638;1.0442625714169496;0.8332703342086553;0.7977783390866993;-4.1516542200370396e-07;-3.3229820213690987e-07;1.0449804860615892;1.0100771123030023;9.998945443729022;0.8336185455236139;0.015563908288177672;0.015562507977288084;0.7976474123533481;0.01489375459781957;0.7978828645563172;1.0098262383602286
96.30638;1.044263801584708;0.8332679992237995;0.7977784346805576;-4.154067517628893e-07;-3.316328662689322e-07;1.0449785227087607;1.010079050405377;9.998921162087463;0.833619728196632;0.015563870640618399;0.015562471170607538;0.797644635415388;0.014893814391458093;0.7978854643824796;1.0098225532948932
96.31638;1.0442650438249135;0.8332656911891112;0.7977785287039401;-4.156389653777882e-07;-3.309849035153665e-07;1.0449765185769826;1.0100809633772616;9.998896451222663;0.8336208936159775;0.015563832841051058;0.01556243355688766;0.7976419463847882;0.01489387555904229;0.7978880242244875;1.0098188332595808
96.32638;1.0442662978675616;0.8332634053056228;0.7977786159521547;-4.1586267464643467e-07;-3.3035550572381125e-07;1.044974479027812;1.010082857517084;9.998871326542671;0.8336220384377525;0.015563794778855401;0.015562395237870346;0.7976393488810114;0.014893938001274703;0.797890537020466;1.0098150852953858
96.33638;1.0442675633228655;0.8332611369266575;0.7977786899875101;-4.1607844008984776e-07;-3.2974572571370197e-07;1.0449724113865027;1.01008473698699;9.998845804150822;0.8336231602479581;0.015563756353104004;0.015562356324629543;0.7976368441590839;0.014894001596270504;0.7978929964393932;1.009811316986251
96.34638;1.0442688390757124;0.8332588830939496;0.797778743643207;-4.162864306724238e-07;-3.291568181006801e-07;1.0449703254718827;1.0100866036613783;9.99881989585642;0.8336242576325686;0.015563717483374226;0.015562316938691947;0.7976344316850242;0.014894066196422223;0.7978953978711006;1.0098075371303188
96.35638;1.0442701227843598;0.833256643393609;0.797778770635115;-4.164863704321345e-07;-3.2859024619282287e-07;1.0449682330248407;1.0100884582483556;9.998793605745425;0.833625330838154;0.015563678120741437;0.015562277206338604;0.7976321104984974;0.014894131647463955;0.7978977384653402;1.0098037561766293
96.36638;1.0442714114058316;0.83325441975753;0.7977787665835394;-4.166778279346909e-07;-3.2804761810944414e-07;1.044966146488715;1.0100903020980816;9.998766930027186;0.833626381558231;0.015563638246061164;0.015562237236387017;0.7976298810472228;0.014894197808459358;0.7979000165832223;1.0097999852316075
