time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
96.37638;1.0442727022436735;0.8332522157511055;0.7977787290439023;-4.1686035849657255e-07;-3.2753068458647467e-07;1.0449640786269814;1.0100921378643533;9.99873985654764;0.8336274117251243;0.015563597848430288;0.015562197105880722;0.7976277458114454;0.014894264543130193;0.7979022311032425;1.0097962340359055
96.38638;1.0442739940039651;0.8332500358808198;0.7977786568524359;-4.1703331940189955e-07;-3.270412834143208e-07;1.0449620428313529;1.0100939682430876;9.998712361365381;0.8336284227632045;0.015563556914684681;0.015562156864475549;0.7976257084518711;0.014894331690582083;0.7979043804627834;1.0097925096561158
96.39638;1.044275287554154;0.8332478849933246;0.7977785491036079;-4.1719576672975504e-07;-3.265812318552536e-07;1.044960052550452;1.010095794791808;9.998684408763781;0.833629415393079;0.015563515451239391;0.015562116545735225;0.7976237732942926;0.014894399064995891;0.7979064620123636;1.0097888168489986
96.40638;1.0442765858154892;0.8332457679963646;0.7977784048402673;-4.1734656106083463e-07;-3.261521492211723e-07;1.0449581198216722;1.010097618383598;9.998655954198108;0.8336303891497933;0.015563473500158902;0.01556207617348503;0.7976219452349745;0.014894466482412468;0.7979084723300138;1.0097851588721825
96.41638;1.0442778933203205;0.8332436899651613;0.7977782240441464;-4.1748455979338106e-07;-3.2575518631183447e-07;1.0449562540513375;1.0100994400024164;9.99862694642896;0.8336313418356577;0.01556343112960125;0.015562035760663761;0.7976202289542706;0.014894533774228991;0.7979104080084856;1.0097815378198813
96.42638;1.0442792159952738;0.8332416563616163;0.7977780086901081;-4.176088219515114e-07;-3.253908304964458e-07;1.0449544620202147;1.0101012607374424;9.998597338376584;0.833632269877524;0.015563388421306577;0.015561995315383636;0.7976186282042493;0.014894600789033863;0.7979122660107312;1.0097779554496262
96.43638;1.0442805604551624;0.8332396730617456;0.7977777628123389;-4.1771866896221084e-07;-3.2505896231893725e-07;1.044952748942982;1.0101030813446958;9.998567105307272;0.833633169440836;0.015563345449566111;0.015561954860059457;0.7976171458157272;0.01489466738323792;0.7979140435330652;1.0097744143995107
96.44638;1.0442819328189485;0.8332377464398167;0.7977774920352101;-4.178136379892113e-07;-3.247590402234285e-07;1.0449511189592984;1.0101049016789572;9.998536248188794;0.8336340367576407;0.015563302251488824;0.015561914443901766;0.7976157833494509;0.014894733399021849;0.79791573774329;1.0097709181940433
96.45638;1.044283338348631;0.8332358838725525;0.7977772027274124;-4.1789336377620004e-07;-3.244901073749968e-07;1.0449495747120618;1.0101067206620942;9.998504782235536;0.8336348672468027;0.015563258829673448;0.01556187413601437;0.7976145404622474;0.014894798657199768;0.7979173456687523;1.009767469666645
96.46638;1.0442847824547608;0.8332340940195295;0.7977769009806837;-4.1795741878517744e-07;-3.24250629520471e-07;1.0449481174028228;1.0101085370432805;9.99847273266232;0.833635654870356;0.015563215182232122;0.015561834009416294;0.7976134152862799;0.014894862964029205;0.7979188647293118;1.0097640690807346
96.47638;1.044286272062338;0.8332323862214684;0.7977765924819858;-4.1800533983594725e-07;-3.240384791194461e-07;1.0449467476292482;1.0101103493536376;9.998440138227735;0.8336363926203354;0.015563171318487985;0.015561794119956547;0.7976124052770296;0.014894926121375406;0.7979202931971882;1.0097607136492237
96.48638;1.0442878157226183;0.8332307695164545;0.7977762828042059;-4.18036659861999e-07;-3.23851205494569e-07;1.044945466530414;1.0101121545136382;9.998407052144744;0.833637073674375;0.015563127260664321;0.015561754484150842;0.7976115072602712;0.01489498795587178;0.7979216296934936;1.0097573988512303
96.49638;1.0442894219552246;0.8332292520165685;0.7977759768631556;-4.18050711081989e-07;-3.236862873544161e-07;1.0449442768241317;1.0101139471289242;9.99837353964283;0.8336376921757125;0.01556308303963352;0.01556171508090789;0.7976107167635683;0.014895048350194486;0.7979228728058492;1.0097541201582925
96.50638;1.044291097378228;0.8332278407184343;0.7977756783653718;-4.1804651180654944e-07;-3.235411549652481e-07;1.044943182678125;1.010115720572147;9.998339670256444;0.8336382430080831;0.01556303868931859;0.015561675887509703;0.79761002731223;0.014895107249203341;0.7979240213011706;1.0097508741547048
96.51638;1.0442928465280725;0.8332265414843418;0.79777539029213;-4.1802296220309995e-07;-3.23413322782736e-07;1.044942188432646;1.0101174684109848;9.998305509997685;0.8336387211250382;0.015562994249986398;0.0155616369300979;0.7976094307490728;0.014895164653783294;0.7979250743710651;1.009747659137863
96.52638;1.0442946732828515;0.8332253590522033;0.7977751158893305;-4.179792778517458e-07;-3.233007093103073e-07;1.0449412977808739;1.0101191848724398;9.998271120467692;0.8336391208785406;0.015562949774320853;0.015561598313959549;0.7976089184575442;0.014895220613639973;0.7979260323036664;1.0097444748437103
96.53638;1.0442965813613594;0.8332242972990163;0.7977748594715467;-4.1791539002255043e-07;-3.2320175636509005e-07;1.044940513700899;1.0101208649285356;9.998236556224017;0.8336394358317771;0.015562905336973807;0.015561560207415438;0.7976084819578729;0.014895275208836429;0.7979268974276966;1.009741321501851
96.54638;1.0442985724711153;0.833223360114329;0.7977746267984339;-4.1783188978350436e-07;-3.2311532081670526e-07;1.044939838196782;1.0101225048976794;9.998201863703022;0.833639659822898;0.015562861050953147;0.01556152279747552;0.7976081130890363;0.014895328516453815;0.7979276740522155;1.009738199858848
96.55638;1.0443006450443246;0.833222552364738;0.7977744250134196;-4.177296813549355e-07;-3.23040645879743e-07;1.04493927211412;1.0101241031426182;9.998167094166382;0.8336397881163887;0.015562817074297408;0.015561486256419737;0.7976078046079593;0.014895380581460256;0.7979283673097982;1.0097351118712212
96.56638;1.0443027960450304;0.8332218798566409;0.7977742621189857;-4.17609934370581e-07;-3.2297763573390973e-07;1.0449388155818058;1.0101256599768116;9.998132318211097;0.8336398174174413;0.015562773598153988;0.015561450737205986;0.7976075509995028;0.01489543141372217;0.7979289823360123;1.009732060109585
96.57638;1.0443050234608489;0.8332213480279926;0.7977741461638167;-4.1747431645267344e-07;-3.229271544039776e-07;1.044938468753244;1.0101271767166737;9.998097629208237;0.8336397453561996;0.015562730826229403;0.015561416383776724;0.7976073491321368;0.01489548101073178;0.7979295245559259;1.0097290466765285
96.58638;1.0443073269134506;0.833220959983924;0.7977740846528881;-4.173252747949871e-07;-3.228907239731065e-07;1.0449382323910437;1.0101286546373078;9.998063139203163;0.8336395695087903;0.015562688950074144;0.015561383330669374;0.7976071976301472;0.014895529379879662;0.7979300003059223;1.009726073383401
96.59638;1.044309707093875;0.8332207150759232;0.7977740841094878;-4.171662612718018e-07;-3.228698783974143e-07;1.0449381076719524;1.0101300942710973;9.99802896611294;0.8336392865043211;0.01556264812224963;0.015561351707542038;0.7976070952870649;0.014895576537492496;0.79793041713442;1.0097231424787652
96.60638;1.044312164980654;0.8332206090434094;0.797774149612141;-4.1700145748340147e-07;-3.2286604604004664e-07;1.0449380950486535;1.010131494554645;9.997995214584513;0.8336388928940557;0.015562608444810283;0.015561321660923836;0.7976070406705486;0.01489562250703441;0.7979307840637309;1.00972025665293
96.61638;1.0443147008640923;0.8332206350546688;0.797774284542066;-4.1683505677248534e-07;-3.2288091676853055e-07;1.044938193452437;1.0101328522306403;9.997961965714802;0.8336383868452409;0.015562569987759392;0.015561293352482162;0.7976070323926738;0.014895667333419491;0.7979311111500034;1.0097174181378525
96.62638;1.0443173137068917;0.8332207846086923;0.7977744905152164;-4.1667096399733205e-07;-3.2291650019000256e-07;1.0449384008399132;1.0101341626533165;9.997929280258168;0.8336377686809554;0.015562532820253284;0.015561266928337888;0.7976070686193126;0.0148957110790635;0.7979314075480384;1.009714627673618
96.63638;1.044320001159442;0.8332210482555993;0.7977747670996796;-4.1651307592213385e-07;-3.229745978393323e-07;1.044938715231625;1.0101354208915059;9.997897201959413;0.8336370409323656;0.015562497028159542;0.0155612425011604;0.7976071469533518;0.014895753795707324;0.7979316796049705;1.0097118846490494
96.64638;1.0443227595627906;0.8332214159310578;0.7977751112337421;-4.163653250184574e-07;-3.230562718021703e-07;1.0449391351103472;1.010136621675326;9.997865755111933;0.8336362083560516;0.015562462723817195;0.015561220155644762;0.7976072651900256;0.014895795507481518;0.7979319305800507;1.0097091889532632
96.65638;1.044325583426812;0.833221877198606;0.7977755173180026;-4.1623124035331794e-07;-3.231618474879573e-07;1.0449396591031628;1.0101377593056087;9.997834948656292;0.8336352768423189;0.015562430050915727;0.015561199960574621;0.7976074218364404;0.014895836209594287;0.7979321619637012;1.0097065432379944
96.66638;1.0443284648702353;0.8332224221607104;0.7977759781740499;-4.161137287119022e-07;-3.232912969319724e-07;1.044940285725853;1.0101388285446355;9.997804791743526;0.8336342516741334;0.015562399166800335;0.015561181972091059;0.7976076164509841;0.014895875869687589;0.7979323754696988;1.0097039533942103
96.67638;1.044331394266424;0.8332230421448725;0.7977764858064725;-4.160152348147629e-07;-3.234445983557908e-07;1.0449410137825788;1.0101398255936116;9.997775298237576;0.8336331369132212;0.015562370208784555;0.015561166223541012;0.7976078499424202;0.01489591443201744;0.7979325741504908;1.0097014270606484
96.68638;1.0443343623860195;0.8332237289067016;0.7977770323739879;-4.159377594352773e-07;-3.236218178159716e-07;1.0449418428233888;1.0101407479989892;9.997746471238244;0.8336319362335818;0.01556234326390127;0.015561152722473858;0.7976081239797389;0.014895951824793124;0.7979327621827385;1.009698972506922
96.69638;1.0443373620508487;0.8332244733749208;0.7977776116953582;-4.158826758392148e-07;-3.238229331184141e-07;1.0449427728114788;1.0101415934479618;9.997718300867087;0.83363065378768;0.015562318357762558;0.01556114146714627;0.7976084401240287;0.014895987967759544;0.7979329441164102;1.009696599051108
96.70638;1.0443403876590964;0.8332252652803687;0.7977782195846925;-4.1585064458266006e-07;-3.2404762495979945e-07;1.0449438032467928;1.010142359107007;9.997690785173102;0.8336292943542717;0.015562295470338825;0.01556113245698099;0.7976088000089415;0.014896022779833954;0.7979331240858905;1.0096943170304242
96.71638;1.0443434341767186;0.8332260933523163;0.7977788527171643;-4.1584189137357306e-07;-3.242951563646065e-07;1.044944933150731;1.0101430428009661;9.997663936343448;0.8336278633127047;0.015562274562460992;0.015561125683556831;0.797609206164209;0.014896056193728503;0.7979333053970213;1.0096921357205006
96.72638;1.0443464976927055;0.8332269458957843;0.7977795077978671;-4.1585668630720055e-07;-3.2456438668166386e-07;1.044946162174919;1.010143644216375;9.997637768132355;0.8336263663734866;0.015562255589053922;0.015561121116532961;0.797609662623561;0.014896088169747884;0.7979334907524891;1.0096900611127337
96.73638;1.0443495761361625;0.8332278119555585;0.7977801811570016;-4.1589535364965435e-07;-3.248539159295727e-07;1.0449474909451253;1.0101441644037956;9.99761229792335;0.8336248090654191;0.015562238487043436;0.015561118696237454;0.7976101750811918;0.014896118685512024;0.797933683038331;1.0096880955865875
96.74638;1.0443526682710873;0.8332286826726906;0.7977808682486874;-4.159577717014249e-07;-3.251623544636186e-07;1.0449489205464957;1.0101446047681184;9.99758755801483;0.8336231969489177;0.015562223160099432;0.015561118335727075;0.7976107502495773;0.014896147713864473;0.797933886175613;1.00968623881927
96.75638;1.044355772483406;0.8332295515961894;0.7977815642120746;-4.160430801267573e-07;-3.2548877282646035e-07;1.0449504526524351;1.0101449665296518;9.997563592994391;0.8336215359445045;0.015562209492165897;0.015561119922229938;0.7976113945102031;0.014896175223442613;0.7979341046728661;1.0096844891813659
96.76638;1.0443588866242675;0.8332304131573233;0.797782265010219;-4.161498162243509e-07;-3.258329462843283e-07;1.0449520892838606;1.0101452509860258;9.997540451478285;0.8336198314876345;0.015562197373587926;0.01556112331811579;0.7976121130350647;0.01489620118872315;0.7979343419047862;1.0096828451101185
96.77638;1.044362007752044;0.8332312610086398;0.7977829672264217;-4.162760579805093e-07;-3.261950307967755e-07;1.0449538310749233;1.01014546080809;9.997518183444397;0.8336180877883994;0.015562186708071874;0.015561128379890717;0.7976129098826603;0.014896225574367924;0.7979345994734658;1.009681305260645
96.78638;1.044365131409016;0.83323208819738;0.7977836676002518;-4.164192995044411e-07;-3.265751428923967e-07;1.044955675905656;1.0101456010128582;9.997496836744968;0.8336163082586392;0.015562177407743592;0.015561134983468929;0.797613788113383;0.014896248312687231;0.7979348782612902;1.0096798680347496
96.79638;1.0443682516244797;0.8332328885592292;0.7977843639511355;-4.1657623879761683e-07;-3.2697315678931203e-07;1.0449576192993597;1.010145678611725;9.997476449759944;0.8336144956344065;0.015562169401822281;0.015561143024439223;0.7976147493152298;0.01489626931358873;0.7979351794600524;1.0096785321607034
96.80638;1.0443713622725046;0.8332336574735886;0.7977850562907044;-4.1674291292475853e-07;-3.273885785049958e-07;1.044959655664501;1.010145701510716;9.997457044150877;0.8336126512999673;0.015562162654479137;0.015561152403231348;0.7976157929095706;0.014896288494480523;0.7979355049411643;1.009677297499577
96.81638;1.0443744585587469;0.8332343909974897;0.7977857467776228;-4.1691516585120457e-07;-3.278207166801432e-07;1.0449617799606676;1.0101456769597303;9.997438620471405;0.8336107749434297;0.015562157157227847;0.015561163023719555;0.7976169158084867;0.014896305793065275;0.7979358570569594;1.0096761651468735
96.82638;1.0443775371881712;0.8332350843110119;0.797786438787313;-4.1708904878077086e-07;-3.282691098015622e-07;1.0449639887407294;1.0101456099048185;9.997421162365931;0.8336088648544022;0.015562152899490886;0.015561174801008488;0.7976181125516376;0.01489632115730703;0.7979362379960538;1.0096751378999522
96.83638;1.0443805957452308;0.8332357312283722;0.7977871359659979;-4.1726119927923524e-07;-3.2873361543011776e-07;1.044966279027153;1.0101455026095278;9.997404644469665;0.8336069187031214;0.015562149860244425;0.015561187660013872;0.7976193760238633;0.01489633453306079;0.7979366495108711;1.0096742208655016
96.84638;1.044383632197613;0.8332363249669906;0.7977878418413035;-4.174289799165777e-07;-3.2921397656509723e-07;1.0449686470692632;1.0101453557589053;9.997389034189764;0.8336049345603485;0.015562148011508079;0.015561201530980277;0.797620698694119;0.014896345870850022;0.7979370928891188;1.0096734208815252
96.85638;1.044386644550512;0.8332368590129305;0.7977885595678851;-4.1758999659358783e-07;-3.297093293693575e-07;1.0449710886445585;1.0101451695138954;9.997374299763216;0.8336029113639323;0.015562147305553165;0.015561216353917181;0.7976220732389196;0.014896355150311928;0.797937568540511;1.009672745298214
96.86638;1.044389630972663;0.8332373276186082;0.7977892916661059;-4.177417005899281e-07;-3.3021814896849176e-07;1.0449735989616107;1.0101449443521886;9.997360428377846;0.8336008483345978;0.015562147670998904;0.015561232077181228;0.7976234923827783;0.014896362393204257;0.7979380761389215;1.0096722014459585
96.87638;1.0443925901331632;0.8332377263650953;0.797790040665013;-4.1788165012754054e-07;-3.307385468505259e-07;1.044976172010064;1.0101446825002458;9.997347429200316;0.833598744318172;0.015562149024012074;0.015561248648031928;0.7976249495347215;0.014896367652092051;0.7979386157063036;1.0096717965017223
96.88638;1.0443955211233877;0.8332380527973527;0.797790810184002;-4.1800793552768834e-07;-3.3126840041379e-07;1.0449788006327594;1.0101443890656785;9.997335311527666;0.8335965982788751;0.015562151263341902;0.015561266012775056;0.7976264401643155;0.014896370994546309;0.7979391883094502;1.009671537511648
96.89638;1.0443984232934722;0.8332383066241064;0.7977916046425625;-4.1811934345709173e-07;-3.3180520971467816e-07;1.0449814764724548;1.0101440717049686;9.997324062020171;0.8335944098974184;0.01556215426092005;0.015561284113032129;0.7976279620384943;0.014896372490611641;0.7979397961181779;1.009671432356217
96.90638;1.0444012959907274;0.8332384889793029;0.7977924276326527;-4.1821525501459797e-07;-3.3234599058081536e-07;1.0449841895167638;1.0101437393538162;9.997313645874211;0.833592179032029;0.01556215787601803;0.01556130287185649;0.7976295136284806;0.014896372197364846;0.7979404421640586;1.0096714905378232
96.91638;1.0444041383193077;0.8332386011071427;0.7977932810192967;-4.182953741935644e-07;-3.3288730882982705e-07;1.0449869282048894;1.0101434014238753;9.99730402701688;0.83358990501823;0.01556216197368081;0.01556132219530077;0.7976310917393529;0.014896370161033009;0.7979411290497895;1.0096717221526899
96.92638;1.0444069494336894;0.8332386441477663;0.7977941658402201;-4.183595873083925e-07;-3.334254778486943e-07;1.0449896802562255;1.0101430676340888;9.997295183912595;0.8335875864564197;0.015562166417712707;0.01556134198607567;0.7976326902349863;0.014896366445839752;0.7979418571809727;1.0096721363660763
96.93638;1.0444097287488354;0.8332386202379451;0.7977950837517173;-4.184080921796471e-07;-3.3395694112192243e-07;1.0449924340397796;1.010142746798609;9.997287110051547;0.8335852209588908;0.015562171049272818;0.015561362151423534;0.7976343009168942;0.014896361145935443;0.7979426243507907;1.0096727409111883
96.94638;1.0444124758532607;0.8332385329613033;0.7977960375883232;-4.1844150855256565e-07;-3.344785550824698e-07;1.044995179879945;1.0101424447255074;9.997279803183106;0.8335828050127303;0.015562175684673536;0.015561382610250652;0.7976359152500438;0.014896354357735864;0.7979434266623731;1.00967354202631
96.95638;1.0444151909898831;0.8332383867185659;0.7977970310843218;-4.184608920666764e-07;-3.3498756605496695e-07;1.0449979102565172;1.010142163630236;9.997273253851876;0.833580334978751;0.015562180138636892;0.015561403298441296;0.797637525129341;0.01489634615906468;0.7979442591813246;1.0096745446366684
96.96638;1.0444178762435234;0.8332381859486093;0.7977980681039494;-4.18467824067707e-07;-3.3548152802019133e-07;1.0450006186157934;1.0101419026697778;9.99726744404588;0.8335778092865155;0.015562184254626023;0.015561424168474159;0.7976391227961391;0.014896336626433087;0.7979451157445518;1.0096757528813571
96.97638;1.0444205363724195;0.8332379342084393;0.7977991516216076;-4.184643900226406e-07;-3.359583998198357e-07;1.0450032977791786;1.0101416582045348;9.997262350785746;0.8335752296218374;0.015562187923124228;0.015561445183759265;0.7976407008696151;0.014896325853377993;0.7979459888090158;1.0096771703009602
96.98638;1.0444231780900262;0.8332376338003671;0.7978002831129952;-4.1845278517664045e-07;-3.364167933866016e-07;1.0450059395505387;1.0101414245542983;9.997257941989757;0.8335725993842636;0.0155621910771499;0.015561466301400912;0.797642252935734;0.014896313943481667;0.7979468699463239;1.0096787996688514
96.99638;1.0444258082565085;0.8332372867927627;0.797801462592588;-4.1843492026421237e-07;-3.36856115369464e-07;1.0450085352257497;1.0101411958070479;9.997254173401773;0.8335699213787039;0.015562193682632347;0.015561487454268809;0.7976437741692306;0.014896300996510665;0.7979477511366553;1.0096806426070704
97.00638;1.044428432714268;0.833236896146118;0.7978026891002314;-4.1841238797966637e-07;-3.372762247568988e-07;1.0450110752500334;1.0101409679500173;9.997251003281573;0.8335671974039878;0.015562195735724286;0.01556150854991787;0.7976452608033193;0.014896287103074161;0.7979486263239901;1.0096826989979442
97.01638;1.0444310564866817;0.8332364656651979;0.7978039615893093;-4.183864244842135e-07;-3.3767688031742655e-07;1.0450135484155842;1.0101407388477486;9.99724841191696;0.8335644290985008;0.01556219724700498;0.015561529489071762;0.7976467090873839;0.014896272352930772;0.797949491868846;1.0096849671773
97.02638;1.0444336843813238;0.8332359993763823;0.797805279564984;-4.18357786730983e-07;-3.380577660990299e-07;1.0450159419633134;1.0101405057835977;9.99724640139953;0.8335616185271724;0.015562198214129899;0.015561550191649565;0.7976481153575635;0.014896256845208398;0.7979503459814091;1.0096874449861182
97.03638;1.0444363208215273;0.833235501429431;0.7978066424937388;-4.183269287632467e-07;-3.384188029908903e-07;1.0450182425163106;1.010140265057956;9.997244982049699;0.8335587688710728;0.015562198603611329;0.015561570599804286;0.7976494765485489;0.014896240685620215;0.7979511884160418;1.0096901299040062
97.04638;1.0444389692099374;0.8332349765715512;0.7978080484677811;-4.1829435070482233e-07;-3.387599724374006e-07;1.045020436905387;1.0101400145704436;9.99724416563484;0.8335558846694948;0.015562198344729621;0.015561590655571443;0.797650790122315;0.014896223981046676;0.7979520203815018;1.0096930178197847
97.05638;1.0444416318442968;0.8332344303811344;0.79780949321481;-4.1826066747463764e-07;-3.3908108612715845e-07;1.0450225120095955;1.0101397548844153;9.99724396532158;0.8335529701184397;0.015562197343158292;0.015561610287225873;0.7976520540014324;0.014896206834286618;0.7979528441339964;1.0096961021337818
97.06638;1.044444309948818;0.8332338687651104;0.7978109698936285;-4.1822631187748655e-07;-3.393819298074777e-07;1.0450244544803573;1.010139488056956;9.997244393011483;0.8335500272829939;0.015562195514164403;0.015561629415159864;0.7976532668831167;0.01489618933127731;0.7979536624135923;1.0096993742986704
97.07638;1.0444470028673951;0.8332332967527922;0.7978124704985129;-4.181912031571644e-07;-3.396622708050196e-07;1.0450262519984654;1.0101392175120114;9.997245458821782;0.8335470564869296;0.01556219280049319;0.015561647965318814;0.7976544282779341;0.014896171531442433;0.7979544777547309;1.0097028250744158
97.08638;1.0444497074446846;0.8332327176101877;0.7978139881020503;-4.1815461071761035e-07;-3.3992161566006707e-07;1.0450278954824153;1.010138948612768;9.99724718386253;0.8335440574386591;0.015562189159341322;0.01556166587963031;0.7976555378028276;0.014896153471081065;0.79795529184681;1.009706445213022
97.09638;1.0444524188437374;0.8332321338818086;0.7978155172398342;-4.1811516973897975e-07;-3.4015919706416163e-07;1.0450293804007849;1.0101386875870855;9.997249610002685;0.8335410297578634;0.015562184552360494;0.015561683120975433;0.7976565947725424;0.014896135173917958;0.7979561050641155;1.0097102254926125
97.10638;1.0444551319008453;0.8332315497618045;0.7978170528533528;-4.1807115645247033e-07;-3.4037421064362634e-07;1.0450307064325328;1.010138440130116;9.997252780669111;0.8335379734046516;0.015562178948244545;0.015561699671895987;0.7976575988639423;0.014896116663263927;0.7979569163185363;1.0097141565121195
97.11638;1.044457841996239;0.8332309718201859;0.7978185903384244;-4.180211357590431e-07;-3.4056591813745635e-07;1.045031876390716;1.010138211461311;9.997256714874514;0.833534888960342;0.015562172318353168;0.015561715519669618;0.7976585506732077;0.01489609797531617;0.7979577238477608;1.0097182280429444
97.12638;1.0444605455679346;0.833230407403023;0.7978201261263828;-4.179645506255828e-07;-3.407335478310545e-07;1.0450328953642762;1.0101380065261685;9.99726140759273;0.8335317773022983;0.015562164642834712;0.01556173063893477;0.7976594513201091;0.014896079162548965;0.7979585260716769;1.0097224283869164
97.13638;1.0444632397438018;0.8332298635396039;0.7978216571008144;-4.1790176467266216e-07;-3.4087633303860485e-07;1.0450337697960108;1.0101378295126406;9.997266841227006;0.8335286391879075;0.015562155924352514;0.015561744993615659;0.7976603014668452;0.014896060275284987;0.7979593213416841;1.0097267450132554
97.14638;1.0444659210379816;0.8332293473751541;0.7978231796334677;-4.17833747822541e-07;-3.4099388217616034e-07;1.0450345067732982;1.0101376839316614;9.997272990756096;0.8335254753811513;0.015562146173505924;0.01556175855592991;0.7976611006357419;0.014896041335562616;0.7979601076891263;1.0097311662235575
97.15638;1.0444685852972941;0.8332288662735449;0.7978246895552109;-4.1776189498652047e-07;-3.4108652803430425e-07;1.0450351140670144;1.0101375733295954;9.997279827401934;0.8335222869991331;0.015562135388083879;0.015561771323419744;0.7976618477659758;0.01489602232838642;0.7979608833538686;1.0097356816641023
97.16638;1.0444712290358475;0.8332284273308244;0.797826182844213;-4.1768787118763176e-07;-3.4115531757720883e-07;1.045035600280357;1.0101375013445328;9.997287314461499;0.8335190756076671;0.015562123553963544;0.015561783326870636;0.7976625424502741;0.014896003223632345;0.7979616465156786;1.0097402812279617
97.17638;1.044473849620484;0.8332280374026088;0.7978276562690916;-4.176130620656808e-07;-3.4120182399355885e-07;1.045035974519982;1.0101374711239526;9.997295397010056;0.8335158433559038;0.015562110645338394;0.015561794628634705;0.7976631853767403;0.014895984013392443;0.7979623932856071;1.0097449541373456
97.18638;1.0444764439902685;0.8332277034758839;0.7978291078699702;-4.1753796665418154e-07;-3.4122803201148106e-07;1.0450362453725923;1.0101374847437856;9.997304008162706;0.8335125935699295;0.015562096627184515;0.015561805298355897;0.7976637778304068;0.014895964725662602;0.797963116219528;1.0097496885759947
97.19638;1.0444790073897952;0.8332274329009933;0.797830537307841;-4.17462067964783e-07;-3.4123618996219676e-07;1.0450364194213626;1.01013754304337;9.997313090047033;0.8335093313856088;0.015562081482733981;0.015561815383540739;0.7976643212147838;0.014895945408927405;0.7979638057168532;1.0097544715514755
97.20638;1.044481533807291;0.8332272333647337;0.7978319458141666;-4.173841278238584e-07;-3.412285626018851e-07;1.0450365006398092;1.0101376463574125;9.997322599977363;0.8335060639618233;0.015562065240989166;0.015561824919955614;0.7976648169404686;0.014895926108535991;0.7979644527547068;1.0097592897534071
97.21638;1.0444840183347757;0.833227112361675;0.7978333356652042;-4.173027156964854e-07;-3.412073053978375e-07;1.04503649170839;1.0101377953659993;9.9973324957458;0.8335028000073498;0.015562047974027835;0.015561833963615069;0.7976652662578254;0.014895906839105171;0.7979650500632428;1.0097641309328702
97.22638;1.0444864585778266;0.8332270760055245;0.7978347090346387;-4.1721671767787547e-07;-3.4117445788217687e-07;1.045036396356873;1.0101379911286164;9.997342720878036;0.8334995487577476;0.015562029780720849;0.015561842585012042;0.7976656701223338;0.014895887566406852;0.7979655916598513;1.009768984413519
97.23638;1.0444888537471204;0.83322712790862;0.7978360665608493;-4.171256190126008e-07;-3.4113179362915186e-07;1.0450362208297947;1.0101382347728378;9.997353202308366;0.833496319362765;0.015562010779899575;0.0155618508302585;0.7976660295836042;0.014895868217014923;0.797966072201862;1.00977384092111
97.24638;1.044491203742908;0.8332272691936313;0.7978374070866764;-4.170296695212083e-07;-3.4108058245113915e-07;1.0450359735220214;1.0101385265757752;9.997363861719435;0.8334931206521464;0.015561991115865597;0.01556185870174845;0.7976663464791183;0.014895848703419496;0.7979664868132372;1.0097786924502155
97.25638;1.0444935093587553;0.833227498890753;0.7978387289713017;-4.1692991251701246e-07;-3.410216249715197e-07;1.0450356633008067;1.0101388641267055;9.997374634589253;0.8334899606761434;0.015561970966960303;0.015561866173106962;0.797666623989807;0.01489582894213441;0.7979668315507721;1.0097835322167878
97.26638;1.0444957725311244;0.8332278138487392;0.7978400316470182;-4.1682796372096054e-07;-3.409555853369415e-07;1.0450352983816267;1.0101392412324803;9.997385480384505;0.8334868463593272;0.015561950544318765;0.015561873211824524;0.7976668665940687;0.014895808862984793;0.7979671041906247;1.0097883539387869
97.27638;1.044497996504781;0.8332282089675644;0.7978413162274607;-4.167257488554223e-07;-3.4088329060918185e-07;1.0450348870363169;1.0101396485403118;9.997396378358248;0.8334837836654952;0.015561930076612052;0.015561879795354124;0.7976670790933997;0.014895788410488962;0.7979673043553621;1.0097931499914548
97.28638;1.0445001858139513;0.8332286781659198;0.7978425846520354;-4.1662535715525615e-07;-3.408057662008104e-07;1.0450344386213877;1.0101400751224576;9.997407320301708;0.8334807782580332;0.015561909787050226;0.01556188592208208;0.7976672655512387;0.014895767532910551;0.7979674328573267;1.0097979103004322
97.29638;1.0445023452938182;0.8332292152572682;0.7978438382679791;-4.1652892685407333e-07;-3.407238890569894e-07;1.0450339628321537;1.0101405105411072;9.997418305441906;0.8334778361673243;0.015561889878696965;0.015561891606039557;0.797667428781099;0.014895746174035433;0.7979674910324014;1.009802623361498
97.30638;1.044504478638102;0.8332298136975885;0.7978450770117532;-4.1643855040733817e-07;-3.4063800975006863e-07;1.045033467693251;1.0101409468965699;9.997429338121185;0.8334749639652135;0.015561870526733268;0.015561896857646727;0.7976675702271578;0.014895724277366686;0.7979674801025269;1.0098072780873135
97.31638;1.044506587831709;0.8332304659927086;0.7978462991554147;-4.163561543480276e-07;-3.4054822827698517e-07;1.045032958727097;1.010141379787634;9.997440429732622;0.8334721685244142;0.015561851865781209;0.015561901678517944;0.7976676905771576;0.014895701785152683;0.7979674007704328;1.0098118653535513
97.32638;1.0445086737696851;0.8332311645043309;0.7978475022257461;-4.162832324318921e-07;-3.404548729743119e-07;1.0450324401349669;1.0101418076835111;9.997451603717312;0.833469456702831;0.015561833991138082;0.01556190607275507;0.7976677906780387;0.01489567863373373;0.7979672537109215;1.0098163787607843
97.33638;1.0445107369029605;0.8332319028990993;0.7978486847423859;-4.1622062099717804e-07;-3.403582181323642e-07;1.0450319162783277;1.0101422303763128;9.997462900890993;0.8334668351656305;0.015561816977836146;0.015561910046863588;0.7976678716368086;0.014895654761545016;0.7979670401345674;1.009820814246324
97.34638;1.0445127776160246;0.8332326766099833;0.797849846776305;-4.161686114760325e-07;-3.402580112802866e-07;1.0450313922542727;1.0101426477200166;9.997474374990155;0.8334643099116229;0.015561800889716907;0.015561913592381925;0.7976679347225158;0.01489563011778207;0.7979667612935798;1.0098251687751754
97.35638;1.0445147971037558;0.8332334824461511;0.7978509893071609;-4.161272449598243e-07;-3.401537818257094e-07;1.0450308741735266;1.0101430590401994;9.997486079227317;0.8334618851033708;0.015561785775366783;0.01556191668105067;0.7976679819389456;0.014895604653658636;0.7979664176642879;1.0098294387531936
97.36638;1.0445167973304024;0.833234317864124;0.7978521133050088;-4.1609645479670937e-07;-3.400455230932008e-07;1.0450303696756762;1.010143462843436;9.997498060802704;0.8334595619253562;0.015561771660164671;0.015561919289035196;0.7976680158938178;0.01489557830924488;0.7979660090757686;1.0098336195528106
97.37638;1.044518779276052;0.8332351802441823;0.7978532187092601;-4.16076005587033e-07;-3.399338047266511e-07;1.0450298881406415;1.0101438570831147;9.997510363224475;0.8334573386312575;0.015561758536703446;0.015561921422367276;0.7976680381780834;0.01489555101548537;0.7979655356132095;1.0098377061508281
97.38638;1.0445207418602152;0.8332360670902809;0.7978543038657522;-4.160654398089526e-07;-3.39819113997972e-07;1.0450294401999218;1.0101442398254836;9.997523025198156;0.8334552119335313;0.015561746366423344;0.015561923123363235;0.7976680482090406;0.014895522698617991;0.7979649981257501;1.0098416934804972
97.39638;1.044522682805879;0.8332369773073196;0.7978553657608426;-4.160643469886066e-07;-3.39701185243155e-07;1.0450290368180322;1.0101446092382838;9.997536072072013;0.833453178559991;0.015561735103268045;0.015561924470727965;0.7976680434835911;0.014895493278867532;0.7979643977429728;1.0098455768944037
97.40638;1.0445246007454152;0.8332379118909492;0.7978564011031588;-4.1607284282249036e-07;-3.395789831418616e-07;1.045028688090911;1.0101449629537966;9.997549506891708;0.8334512358194593;0.01556172472720704;0.01556192557413479;0.7976680201370685;0.014895462674842376;0.7979637348526444;1.0098493532589279
97.41638;1.0445264969922645;0.8332388727506433;0.7978574079306966;-4.1609175227808496e-07;-3.394510873253344e-07;1.0450284020386023;1.0101452977296779;9.997563320860055;0.8334493810008232;0.01556171526169084;0.015561926554569458;0.7976679737061647;0.014895430813243286;0.7979630088293119;1.0098530215450932
97.42638;1.044528374968805;0.8332398609399988;0.7978583860071071;-4.1612240396758403e-07;-3.3931605952795034e-07;1.0450281839980562;1.010145609695789;9.997577518229315;0.8334476104570143;0.01556170676539803;0.015561927522495703;0.797667900415028;0.014895397642520774;0.7979622190513397;1.0098565821261127
97.43638;1.0445302384223976;0.8332408763102798;0.7978593354838313;-4.1616624434858654e-07;-3.3917262616337474e-07;1.0450280366870475;1.0101458949941162;9.997592125146198;0.8334459195051548;0.015561699313900008;0.01556192857194622;0.7976677984028835;0.014895363140337613;0.7979613655626208;1.0098600357630614
97.44638;1.0445320912301321;0.8332419181063779;0.7978602558358638;-4.1622446511498944e-07;-3.390196039686072e-07;1.0450279603027053;1.0101461503118792;9.997607178526504;0.8334443029135071;0.01556169298519594;0.015561929793373402;0.7976676681989545;0.014895327304644804;0.797960448463251;1.0098633833057709
97.45638;1.0445339384136254;0.8332429849587235;0.7978611458762732;-4.1629787480008975e-07;-3.3885592299828384e-07;1.0450279519514232;1.010146372428931;9.997622715324475;0.8334427546949437;0.015561687846179544;0.015561931289565713;0.7976675117638911;0.01489529014756119;0.7979594672393787;1.0098666258985205
97.46638;1.0445357863240636;0.83324407465805;0.7978620039879274;-4.163870612206089e-07;-3.3868100526450717e-07;1.04502800479565;1.0101465570634351;9.99763877201974;0.8334412673223652;0.015561683938099497;0.015561933176008801;0.7976673307922874;0.014895251700750328;0.7979584205088609;1.0098697660008853
97.47638;1.0445376414799399;0.8332451843994467;0.7978628283960185;-4.1649259383947003e-07;-3.3849490182582097e-07;1.045028108467131;1.0101466986781802;9.997655380799095;0.8334398318784493;0.015561681271727681;0.015561935573666716;0.7976671266135046;0.014895212019957119;0.7979573060525849;1.0098728084145125
97.48638;1.0445395090460716;0.8332463114926579;0.7978636174949407;-4.1661491718071174e-07;-3.3829792106262166e-07;1.045028251330061;1.010146791541901;9.997672555239506;0.833438439427542;0.015561679843580934;0.01556193861558285;0.7976669014560647;0.014895171189980483;0.7979561216182678;1.0098757590876783
97.49638;1.0445413921668172;0.8332474541904131;0.7978643698693244;-4.1675400458019617e-07;-3.3809049260741385e-07;1.0450284228970774;1.0101468310900086;9.997690290850445;0.8334370824544682;0.015561679660812658;0.015561942461381777;0.7976666584602572;0.014895129318122;0.797954866022547;1.0098786230997279
97.50638;1.0445432925529212;0.8332486114530213;0.7978650840689535;-4.16909283295874e-07;-3.378734689981395e-07;1.045028614732417;1.0101468148221302;9.99770858567505;0.8334357552982538;0.015561680750227663;0.015561947294938957;0.7976664005839469;0.01489508650132564;0.7979535392463474;1.0098814047366316
97.51638;1.0445452118399505;0.8332497817999406;0.7978657587456637;-4.170799876506924e-07;-3.376480837921831e-07;1.0450288203054892;1.0101467419502492;9.9977274479176;0.8334344534678262;0.01556168315743705;0.01556195329877041;0.7976661301989242;0.014895042800995193;0.797952141720185;1.0098841085831816
97.52638;1.0445471529444956;0.8332509624410078;0.7978663934607568;-4.1726546038076537e-07;-3.3741542569154495e-07;1.0450290343688886;1.0101466122228737;9.997746881700419;0.8334331731298713;0.015561686942537484;0.015561960626796085;0.7976658492642958;0.014894998252793456;0.7979506738501695;1.0098867397697902
97.53638;1.0445491206695368;0.8332521484978056;0.7978669896698967;-4.17465044385138e-07;-3.3717624979407333e-07;1.0450292517486977;1.0101464256646213;9.997766871954289;0.8334319118903257;0.015561692155980616;0.015561969396504447;0.7976655593635086;0.014894952884871358;0.797949135711479;1.0098893039366075
97.54638;1.044551120972085;0.8332533326834828;0.7978675510766788;-4.1767775498475815e-07;-3.3693117145532537e-07;1.0450294664808215;1.010146183553014;9.997787381565058;0.8334306700906425;0.015561698812627539;0.015561979688514914;0.797665262151231;0.014894906727398871;0.7979475268759109;1.0098918070024936
97.55638;1.0445531591840387;0.833254506748444;0.7978680831616008;-4.1790208469280984e-07;-3.366805041306201e-07;1.0450296725727597;1.010145889122392;9.997808358146548;0.8334294510821072;0.015561706896117957;0.01556199153863148;0.7976649606728616;0.014894859821529199;0.7979458467791717;1.0098942543673488
97.56638;1.0445552387034467;0.8332556639562508;0.7978685926086455;-4.181361492568963e-07;-3.3642391123840715e-07;1.0450298656682624;1.010145546979765;9.99782973688615;0.8334282599694184;0.015561716382172866;0.015562004936797304;0.797664660110557;0.014894812216887182;0.7979440950674623;1.0098966506316527
97.57638;1.0445573611377414;0.8332568005580328;0.7978690871195911;-4.1837796314649905e-07;-3.361604939978503e-07;1.0450300432773871;1.0101451612941825;9.99785143570132;0.8334271019161424;0.01556172725396762;0.015562019835700533;0.7976643668181294;0.014894763957605575;0.797942271739326;1.009899000357143
97.58638;1.0445595267111938;0.8332579155180693;0.7978695752186338;-4.1862559857891145e-07;-3.3588918044972755e-07;1.0450302032536938;1.0101447340311476;9.997873356900635;0.8334259816290214;0.015561739494012254;0.01556203615610294;0.7976640869460022;0.014894715086972031;0.797940377750971;1.0099013088638857
97.59638;1.044561733644017;0.8332590092499241;0.7978700656510017;-4.188774871412663e-07;-3.3560889327681395e-07;1.0450303424138914;1.0101442650158274;9.997895397686511;0.8334249036748277;0.015561753057749279;0.015562053790906635;0.7976638255256875;0.014894665668788953;0.7979384154204996;1.0099035820117164
97.60638;1.0445639776525744;0.8332600828726191;0.7978705667755419;-4.1913285112018724e-07;-3.3531836029564626e-07;1.0450304558595376;1.0101437531507695;9.99791745811333;0.8334238721974696;0.015561767867821713;0.015562072609103432;0.7976635858631527;0.014894615791405913;0.7979363878603201;1.0099058248182526
97.61638;1.0445662527062722;0.8332611385924207;0.797871086286018;-4.193917235971329e-07;-3.350160155230878e-07;1.0450305366816592;1.0101431972715025;9.99793944219367;0.8334228904085993;0.01556178384002893;0.015562092463223017;0.7976633696797247;0.014894565555148771;0.7979342982967921;1.0099080399407896
97.62638;1.044568551734822;0.8332621801702528;0.7978716304274398;-4.1965456471629284e-07;-3.347002012104513e-07;1.0450305761973924;1.0101425967993025;9.997961256470132;0.8334219607522975;0.01556180089184814;0.015562113211598444;0.7976631774076244;0.014894515077259177;0.7979321498966444;1.0099102274434202
97.63638;1.044570866617292;0.8332632127615277;0.7978722025714419;-4.199219993928648e-07;-3.343693753383368e-07;1.0450305645896616;1.0101419512559668;9.997982813393111;0.8334210855988614;0.01556181891844585;0.015562134748078155;0.7976630082780385;0.014894464514145543;0.7979299460487304;1.0099123861176245
97.64638;1.044573188371881;0.8332642424480491;0.7978728028024504;-4.2019465412002044e-07;-3.3402227912189416e-07;1.0450304921900824;1.0101412582451648;9.998004038578742;0.8334202678941134;0.015561837777347818;0.015562157018753856;0.7976628612883564;0.014894414059010166;0.7979276907431334;1.0099145145895974
97.65638;1.044575507293216;0.8332652756609645;0.7978734286543341;-4.204728768069414e-07;-3.3365806585112497e-07;1.04503035102024;1.0101405126790228;9.998024876774293;0.8334195109253002;0.015561857304613043;0.015562180019149876;0.7976627362765443;0.014894363907062795;0.7979253882472175;1.0099166109694582
97.66638;1.0445778129604044;0.8332663187511389;0.797874075271979;-4.2075651916946487e-07;-3.3327626563532985e-07;1.0450301353357934;1.0101397080995989;9.998045296809389;0.833418817374075;0.015561877348065035;0.015562203780822816;0.7976626337061185;0.014894314229321864;0.7979230420062938;1.0099186728710634
97.67638;1.044580095627434;0.8332673780693399;0.7978747352842163;-4.210447629891385e-07;-3.328766034855337e-07;1.045029841362024;1.0101388377514655;9.998065293177907;0.8334181887957747;0.015561897786522186;0.015562228351047912;0.7976625539596208;0.01489426517103785;0.7979206535524278;1.0099206987763103
97.68638;1.0445823483287298;0.8332684599652054;0.7978753999475872;-4.2133597157815185e-07;-3.3245863799366656e-07;1.045029466777496;1.010137894717122;9.998084879476558;0.833417625461784;0.015561918520807612;0.015562253766831341;0.7976624968044245;0.014894216854300413;0.797918222445363;1.0099226889124973
97.69638;1.0445845666388707;0.8332695697602345;0.7978760606134806;-4.2162782239283756e-07;-3.320215497730292e-07;1.0450290098653403;1.0101368722084276;9.998104073312657;0.8334171264840375;0.015561939457047183;0.015562280037397009;0.7976624609549515;0.01489416937623199;0.7979157475232873;1.0099246450388772
97.70638;1.0445867465413066;0.8332707107866515;0.797876708423982;-4.219175995323704e-07;-3.315645036376098e-07;1.0450284688717684;1.0101357640459407;9.99812288103585;0.8334166906680153;0.015561960504972086;0.015562307136684503;0.7976624442108265;0.014894122802758957;0.7979132282171725;1.009926569750695
97.71638;1.0445888838412019;0.833271885239771;0.7978773333485418;-4.222023937888879e-07;-3.310870622881044e-07;1.0450278418201004;1.010134564722497;9.998141293473248;0.8334163172575635;0.01556198158356234;0.015562335000698792;0.7976624441481264;0.014894077161790836;0.7979106646119866;1.0099284656367946
97.72638;1.0445909747591846;0.8332730951908984;0.7978779249448261;-4.224792624789666e-07;-3.305892501546304e-07;1.0450271262982558;1.010133269440759;9.998159290162699;0.833416005779755;0.015562002618301344;0.01556236354360893;0.7976624585480596;0.014894032449266964;0.797908056820866;1.0099303353100832
97.73638;1.0445930151238776;0.8332743415073816;0.797878473641303;-4.227454190688307e-07;-3.3007157732100346e-07;1.0450263194340694;1.010131874571405;9.9981768427703;0.833415755329268;0.015562023537691242;0.015562392686469428;0.7976624851630041;0.014893988637697732;0.797905405303672;1.0099321825240344
97.74638;1.0445949990464938;0.8332756226170271;0.7978789706871039;-4.229983413704449e-07;-3.295348511676006e-07;1.0450254184245564;1.0101303781939992;9.998193916113967;0.8334155641135236;0.015562044278304583;0.015562422373692292;0.7976625214521;0.014893945667408882;0.797902712198327;1.0099340127701977
97.75638;1.0445969189744073;0.8332769355325622;0.7978794079276773;-4.232356031778372e-07;-3.289797647654011e-07;1.0450244213958197;1.01012878027882;9.998210468465388;0.8334154299502462;0.015562064787537036;0.015562452573521278;0.797662564659439;0.014893903435870489;0.7978999824550534;1.009935832267225
97.76638;1.0445987668522463;0.8332782774393444;0.7978797783794264;-4.234546618818277e-07;-3.28406908126811e-07;1.0450233281262802;1.0101270820004282;9.998226450176677;0.8334153511018481;0.015562085012694496;0.015562483266347314;0.7976626115092599;0.014893861802927498;0.797897223734164;1.0099376461555583
97.77638;1.0446005352176944;0.8332796456869059;0.797880076526639;-4.2365305318926424e-07;-3.278171727889073e-07;1.0450221398616208;1.0101252842074908;9.998241800882127;0.8334153262777216;0.015562104893389333;0.015562514428545062;0.7976626576479884;0.014893820601544169;0.7978944446458156;1.0099394571904936
97.78638;1.0446022170599991;0.8332810375344786;0.7978802973893875;-4.238288151519239e-07;-3.272120704510708e-07;1.0450208583553233;1.0101233859190275;9.998256452566595;0.833415353978134;0.015562124379326456;0.015562546024914059;0.7976626975831086;0.014893779649705091;0.7978916526540587;1.009941265158576
97.79638;1.0446038050011799;0.833282451075245;0.797880435303254;-4.239806432173771e-07;-3.2659389414636084e-07;1.0450194853156343;1.0101213838276597;9.998270344453127;0.8334154319784961;0.015562143447848684;0.015562578013586723;0.797662724615984;0.014893738767939601;0.7978888535017563;1.009943067123418
97.80638;1.044605291515982;0.8332838857129505;0.7978804843124506;-4.241076672870926e-07;-3.259656200591966e-07;1.0450180228944221;1.0101192734799258;9.998283437426652;0.8334155571536924;0.01556216209209461;0.01556261035815444;0.7976627304596038;0.014893697791335897;0.7978860518297225;1.009944859029865
97.81638;1.0446066696743113;0.8332853409531246;0.7978804396255362;-4.242091675940292e-07;-3.2533054626621344e-07;1.0450164749778859;1.010117051052655;9.998295707195517;0.8334157258766959;0.015562180305639208;0.015562643029467598;0.7976627054180205;0.014893656571125428;0.7978832517108689;1.009946637666833
97.82638;1.0446079331512819;0.8332868149768959;0.7978802980442247;-4.2428457819817127e-07;-3.2469200703213453e-07;1.0450148476376333;1.0101147137115964;9.998307120418747;0.8334159347564067;0.015562198084028974;0.015562675991190668;0.7976626394465757;0.014893614978467851;0.7978804572780979;1.009948401579056
97.83638;1.0446090760923388;0.8332883039782631;0.7978800579776828;-4.243337332059025e-07;-3.240533290829013e-07;1.0450131476223161;1.010112259196837;9.998317624662725;0.8334161808380234;0.015562215426545747;0.01556270919452449;0.7976625231863019;0.01489357291486175;0.7978776736481324;1.009950151410644
97.84638;1.044610093723909;0.8332898018261174;0.7978797201153244;-4.2435699310463284e-07;-3.234177990696019e-07;1.0450113810354797;1.0101096860732166;9.998327166046517;0.8334164613492145;0.015562232334126892;0.01556274258597139;0.7976623482500675;0.014893530318899532;0.7978749068250255;1.0099518892966892
97.85638;1.0446109833988189;0.8332913004088184;0.7978792877302181;-4.2435502010615134e-07;-3.2278837396228377e-07;1.0450095539399495;1.0101069940175622;9.998335710920772;0.8334167735379155;0.01556224880498153;0.015562776100365714;0.7976621072426654;0.014893487159214474;0.7978721619751306;1.009953616176195
97.86638;1.0446117449843428;0.8332927911382648;0.7978787662901354;-4.2432849177958527e-07;-3.2216736191506525e-07;1.0450076734567177;1.0101041840659513;9.998343247199658;0.833417114633012;0.015562264824197378;0.015562809647518069;0.7976617941233999;0.014893443420991736;0.7978694418799807;1.0099553289935885
97.87638;1.0446123801706972;0.8332942668240154;0.7978781629411599;-4.2427808676565593e-07;-3.215563454327672e-07;1.0450057480240267;1.0101012589829759;9.998349767520674;0.8334174817666445;0.015562280365568261;0.015562843120748788;0.7976614046150002;0.014893399101965103;0.7978667474220897;1.0099570203544912
97.88638;1.044612891209063;0.8332957226648341;0.7978774857265553;-4.2420433130164854e-07;-3.2095624829327614e-07;1.0450037867409212;1.0100982230058557;9.99835525386043;0.8334178719309714;0.015562295407808659;0.01556287641181748;0.7976609364008682;0.01489335421389309;0.7978640794200569;1.0099586801880323
97.89638;1.0446132791459843;0.8332971560437046;0.7978767424333488;-4.24107022814855e-07;-3.203675411254356e-07;1.0450017982538222;1.0100950817274321;9.998359677612198;0.83341828206045;0.01556230993890572;0.015562909410837166;0.7976603889791893;0.014893308778203529;0.7978614399788388;1.0099602972806008
97.90638;1.0446135422605884;0.8332985657211636;0.7978759394074466;-4.239849187774803e-07;-3.197905005725172e-07;1.044999790698366;1.0100918424235121;9.99836300900069;0.8334187090539672;0.01556232394991718;0.015562942009015318;0.7976597630607581;0.014893262818010075;0.7978588327516586;1.0099618600849491
97.91638;1.0446136766505165;0.8332999509185431;0.7978750807270464;-4.2383619424924154e-07;-3.19225223946123e-07;1.0449977729023094;1.0100885134670683;9.998365230834665;0.8334191502450365;0.015562337429579173;0.015562974110988389;0.7976590600360971;0.014893216355686394;0.7978562623393219;1.0099633584189571
97.92638;1.0446136786995928;0.8333013108919171;0.797874168039002;-4.2365927221377256e-07;-3.186713674809845e-07;1.0449957543939294;1.0100851034669671;9.998366352371981;0.8334196045234183;0.015562350361931212;0.015563005629012297;0.7976582813859897;0.014893169423970953;0.7978537333891484;1.0099647853527716
97.93638;1.0446135466884179;0.8333026450492474;0.797873200933686;-4.2345343598885577e-07;-3.181279976085754e-07;1.0449937434018546;1.010081621509859;9.998366405592042;0.8334200727208644;0.015562362737072082;0.01556303645778278;0.7976574277974581;0.014893122079836072;0.7978512501276557;1.0099661365452772
