time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
97.94638;1.0446132806482809;0.8333039523848671;0.7978721773969738;-4.2321891354206474e-07;-3.1759388754481915e-07;1.0449917452186746;1.0100780777513574;9.998365425062099;0.833420556915003;0.01556237456482401;0.015563066467356267;0.7976564991384839;0.014893074402346398;0.7978488164224621;1.0099674084378876
97.95638;1.0446128818868163;0.8333052300589109;0.7978710945156711;-4.229564999263274e-07;-3.170679795236086e-07;1.0449897620729993;1.0100744832906905;9.99836343177767;0.8334210601068204;0.015562385877660088;0.015563095527590278;0.7976554956656455;0.01489302648256394;0.7978464363355351;1.0099685982908448
97.96638;1.0446123527608515;0.8333064725106447;0.7978699499900627;-4.226671763316943e-07;-3.165494873658788e-07;1.0449877933580825;1.0100708491289394;9.998360427100351;0.8334215864179599;0.015562396729213739;0.015563123538287432;0.7976544191387153;0.014892978420148738;0.7978441146755193;1.0099697051048497
97.97638;1.0446116963398062;0.833307671953082;0.7978687438819979;-4.223520810428741e-07;-3.160376842656335e-07;1.0449858359621609;1.0100671844428486;9.998356401461477;0.833422140902563;0.015562407183380863;0.015563150444292418;0.7976532729493485;0.014892930315477587;0.7978418566560019;1.0099707295468334
97.98638;1.0446109164027169;0.8333088199591313;0.7978674793612645;-4.220125662402103e-07;-3.1553185060473743e-07;1.0449838849313908;1.0100634954807037;9.998351362281552;0.8334227292889225;0.015562417294567216;0.01556317622940768;0.7976520617834655;0.014892882253967277;0.7978396672273642;1.0099716734655193
97.99638;1.0446100178933615;0.833309909117623;0.797866162239213;-4.216500390407327e-07;-3.1503149980124803e-07;1.0449819342593563;1.010059786500373;9.99834535673377;0.8334233579403932;0.015562427094261918;0.015563200887802872;0.7976507913735045;0.014892834301248176;0.7978375508675232;1.0099725399811645
98.00638;1.0446090068399614;0.8333109340865685;0.797864799998445;-4.2126594620253804e-07;-3.1453661094691067e-07;1.0449799783652904;1.0100560618590673;9.998338462937834;0.8334240334921924;0.0155624365891402;0.015563224395864444;0.7976494681142687;0.014892786504859718;0.797835511634401;1.009973333270324
98.01638;1.0446078897334519;0.833311892116472;0.7978634010066892;-4.208621812124926e-07;-3.140476496481164e-07;1.044978013652074;1.010052326878985;9.998330763490328;0.8334247617761297;0.015562445769012948;0.015563246710821184;0.7976480985186571;0.014892738890942734;0.7978335535668772;1.0099740571645834
98.02638;1.0446066733114607;0.8333127831065881;0.7978619737669619;-4.2044147709877747e-07;-3.1356551592262683e-07;1.0449760383400488;1.0100485869921487;9.998322330850556;0.8334255461967367;0.015562454612868258;0.015563267783738921;0.7976466886743456;0.014892691465725062;0.7978316805205208;1.0099747139330584
98.03638;1.0446053647891447;0.8333136091055917;0.7978605258697247;-4.2000736598711344e-07;-3.1309169000952043e-07;1.0449740512217744;1.010044846830487;9.998313231963559;0.833426386817869;0.015562463086090057;0.01556328756407763;0.7976452434780652;0.014892644224278974;0.7978298944172761;1.0099753047551738
98.04638;1.0446039718608777;0.8333143731404012;0.7978590634641458;-4.1956384731512327e-07;-3.1262831962442375e-07;1.0449720510653122;1.0100411100293234;9.998303543682965;0.8334272811307811;0.015562471140455425;0.015563306001222648;0.7976437656197939;0.01489259715441105;0.7978281941993907;1.0099758310823526
98.05638;1.044602502281176;0.833315077881948;0.7978575915662786;-4.191149725390343e-07;-3.121778792706318e-07;1.0449700368096055;1.010037378793237;9.998293367673993;0.8334282251793068;0.015562478721792007;0.015563323062266573;0.7976422550663526;0.014892550225485085;0.7978265772392101;1.0099762951585234
98.06638;1.044600963628828;0.8333157253244774;0.7978561142017395;-4.186643372006146e-07;-3.1174270101450683e-07;1.0449680079050812;1.0100336526322446;9.998282830706497;0.8334292137324786;0.015562485781873879;0.015563338749703127;0.7976407096397449;0.014892503374183647;0.7978250408091518;1.0099766994501225
98.07638;1.0445993630686656;0.8333163172637409;0.797854633780883;-4.1821475338951643e-07;-3.1132489128804527e-07;1.0449659640724707;1.0100299274680251;9.998272068182056;0.8334302401304708;0.015562492289714102;0.015563353076766661;0.7976391259130788;0.014892456514397448;0.797823581977647;1.0099770464394169
98.08638;1.0445977063856688;0.8333168551478803;0.7978531501231267;-4.17768356564187e-07;-3.1092658039157944e-07;1.0449639049114727;1.0100261969844269;9.998261211834967;0.8334312964156045;0.015562498237976372;0.015563366026825886;0.797637499854743;0.014892409573997173;0.7978221972468089;1.0099773394692049
98.09638;1.0445959969525154;0.8333173397739981;0.7978516604703095;-4.1732676951286466e-07;-3.1055007987226114e-07;1.0449618301955532;1.010022455439787;9.9982503951701;0.8334323738479213;0.015562503651459341;0.015563377556779124;0.797635827972193;0.014892362529526935;0.7978208827329176;1.0099775834014284
98.10638;1.0445942353361075;0.8333177721245876;0.7978501611235579;-4.168910667946385e-07;-3.1019772742815083e-07;1.0449597398523753;1.010018698857584;9.998239759237007;0.8334334636641898;0.015562508596962458;0.015563387620769623;0.7976341083585424;0.01489231541215372;0.797819634437869;1.0099777843403848
98.11638;1.0445924197846916;0.8333181544556849;0.7978486491925614;-4.164618052909966e-07;-3.098716258344322e-07;1.0449576328509813;1.0100149240462186;9.998229447589551;0.8334345574453214;0.015562513177889474;0.01556339617169141;0.7976323401235558;0.014892268292369788;0.7978184482316771;1.009977948845983
98.12638;1.0445905480467728;0.8333184903253246;0.7978471227881344;-4.160392431486434e-07;-3.0957369144631143e-07;1.0449555067316878;1.010011127509992;9.998219604879445;0.8334356468628827;0.01556251751418601;0.015563403156588055;0.7976305222276219;0.014892221265628912;0.7978173198241157;1.0099780832593557
98.13638;1.0445886195629328;0.8333187834053846;0.7978455801941929;-4.1562350379135865e-07;-3.093059272378297e-07;1.0449533592370388;1.0100073052781595;9.998210377336466;0.8334367231693925;0.015562521727568494;0.01556340851422777;0.7976286535441519;0.014892174436988192;0.7978162452884942;1.0099781935846728
98.14638;1.044586636385193;0.8333190358337219;0.7978440198473947;-4.152144913759572e-07;-3.090705639073926e-07;1.0449511904930575;1.0100034531640831;9.998201901737188;0.8334377772344371;0.015562525940184781;0.015563412166296378;0.7976267337743902;0.014892127901161088;0.7978152216672976;1.0099782853490469
98.15638;1.0445846028101555;0.8333192478977159;0.7978424413327139;-4.1481184089980945e-07;-3.088700360876627e-07;1.0449490042003076;1.009999566872561;9.998194297197522;0.8334388006698311;0.01556253027552914;0.015563414015413524;0.7976247641205246;0.014892081738886873;0.7978142470400257;1.0099783631634671
98.16638;1.0445825246691613;0.8333194194858804;0.7978408459184573;-4.1441522604813066e-07;-3.087066966925324e-07;1.0449468075276056;1.0099956421469976;9.998187672283512;0.833439787300962;0.015562534848105379;0.015563413951869064;0.797622747678075;0.014892036027968597;0.7978133203020868;1.0099784308661657
98.17638;1.0445804088767225;0.8333195514661348;0.7978392360821344;-4.1402476292338965e-07;-3.08582314320852e-07;1.0449446091598102;1.0099916749621873;9.998182128711662;0.8334407340060983;0.015562539745497596;0.01556341185718527;0.7976206894591507;0.014891990840109165;0.7978124406551933;1.0099784925099022
98.18638;1.0445782635232588;0.8333196458715721;0.7978376153655271;-4.136410795819395e-07;-3.084978345734871e-07;1.0449424171662856;1.0099876613646834;9.998177747991441;0.8334416403922952;0.015562545019895888;0.015563407606320065;0.7976185952043552;0.014891946231106946;0.797811607135131;1.0099785533137964
98.19638;1.0445760982375607;0.8333197054131615;0.7978359893117123;-4.132649634002337e-07;-3.0845355141764797e-07;1.044940238687022;1.009983597495388;9.998174577798448;0.8334425072371987;0.015562550691508558;0.015563401076068989;0.7976164695603725;0.014891902244984764;0.7978108188140862;1.0099786191512143
98.20638;1.0445739237987886;0.8333197328033772;0.7978343658583897;-4.128968434012321e-07;-3.0844935455985805e-07;1.0449380801941701;1.0099794804059827;9.998172638749361;0.8334433349845982;0.015562556753059571;0.015563392165883776;0.7976143156679877;0.014891858918663365;0.7978100750077841;1.0099786950264205
98.21638;1.0445717505109122;0.8333197301897454;0.7978327542332657;-4.125364911132154e-07;-3.0848486470549267e-07;1.0449359472560877;1.009975309007009;9.998171943767765;0.8334441237284338;0.01556256317761108;0.015563380820179424;0.7976121359316424;0.014891816279306103;0.7978093749964099;1.0099787848087174
98.22638;1.0445695864420186;0.8333196993242784;0.7978311633615233;-4.121831808857266e-07;-3.085594941465952e-07;1.0449338441449019;1.0099710844552072;9.998172500652265;0.8334448742831628;0.015562569931451109;0.01556336703034736;0.7976099321522411;0.01489177434617424;0.7978087179534492;1.009978891777673
98.23638;1.0445674369493267;0.8333196423097412;0.7978296005349533;-4.118361438229188e-07;-3.086726740949803e-07;1.0449317731196175;1.0099668103717323;9.998174292430612;0.8334455891232843;0.015562576983822232;0.015563350822545684;0.7976077051920917;0.014891733137158806;0.7978081031078015;1.009979018112943
98.24638;1.04456530552445;0.8333195618771232;0.797828070601918;-4.114948325514055e-07;-3.088243592143514e-07;1.044929733770096;1.0099624927987871;9.998177269559525;0.8334462725074641;0.015562584308460319;0.015563332253268104;0.7976054550040006;0.01489169267467305;0.7978075298330858;1.0099791638450126
98.25638;1.044563194755115;0.8333194608507325;0.7978265759949624;-4.111587768695591e-07;-3.0901522437659517e-07;1.0449277234959733;1.009958139476532;9.998181368939179;0.8334469295655035;0.015562591876405386;0.015563311410943704;0.7976031809031351;0.014891652993395224;0.7978069978434841;1.0099793271126687
98.26638;1.0445611064698193;0.8333193411452979;0.797825117743922;-4.108271238808109e-07;-3.0924624786139914e-07;1.0449257388545954;1.0099537591588212;9.998186531167097;0.833447565082481;0.0155625996530103;0.015563288407175437;0.7976008822466341;0.014891614139685835;0.7978065075086808;1.0099795063521968
98.27638;1.0445590414750514;0.8333192024364033;0.7978236970249731;-4.1049836180430004e-07;-3.0951831878606904e-07;1.044923776701422;1.009949361268302;9.998192702188357;0.8334481831494195;0.015562607608948488;0.015563263357356198;0.7975985595092735;0.014891576149755713;0.7978060602918781;1.009979702193603
98.28638;1.0445569999123478;0.8333190412992558;0.7978223164744095;-4.1017082469975583e-07;-3.098321298117493e-07;1.0449218352329162;1.0099449554411817;9.998199831588122;0.8334487878307049;0.01556261573334648;0.015563236367680281;0.7975962148279531;0.014891539033522081;0.7978056588229524;1.0099799172390027
98.29638;1.0445549817076487;0.8333188521396125;0.7978209807600682;-4.0984348937939016e-07;-3.101879842150258e-07;1.0449199152268633;1.0099405508423218;9.998207866800763;0.833449384073169;0.015562624037308171;0.01556320753781799;0.7975938518116306;0.014891502789332014;0.7978053059977648;1.0099801552980288
98.30638;1.0445529856911857;0.8333186293154766;0.7978196963590332;-4.0951619691460976e-07;-3.1058565728929764e-07;1.0449180205557127;1.009936155395187;9.998216741981315;0.8334499777829184;0.015562632554885221;0.015563176964320613;0.7975914751842627;0.014891467421212405;0.7978050039524448;1.009980421281098
98.31638;1.0445510086164678;0.8333183683403633;0.7978184713041431;-4.0918932106350243e-07;-3.1102476436135777e-07;1.0449161568162588;1.0099317758802375;9.998226377393065;0.8334505749688889;0.015562641343917166;0.015563144733465387;0.79758909014878;0.014891432934791704;0.7978047533964228;1.0099807209672929
98.32638;1.044549045921064;0.8333180653943258;0.7978173153903186;-4.088633431613072e-07;-3.115053156370117e-07;1.0449143286410854;1.009927419561386;9.998236692396384;0.8334511810917157;0.015562650472642466;0.015563110918175346;0.7975867017477373;0.014891399332208129;0.7978045526594408;1.0099810606415582
98.33638;1.0445470933208703;0.8333177161363327;0.7978162397070393;-4.0853868603137535e-07;-3.120277797160566e-07;1.0449125382739612;1.009923095687918;9.998247613059876;0.8334518006917051;0.01556266000886348;0.015563075592167025;0.7975843152378049;0.014891366623637726;0.797804397286316;1.0099814470569404
98.34638;1.0445451477285665;0.8333173150408927;0.7978152546514354;-4.082157532070451e-07;-3.1259274643107696e-07;1.044910785952814;1.0099188149545681;9.998259066196956;0.8334524365330626;0.015562670035185001;0.015563038851758283;0.7975819367521114;0.01489133483609381;0.7978042811866055;1.0099818871765875
98.35638;1.0445432069898424;0.8333168557820587;0.797814367624855;-4.078948232797268e-07;-3.1320059178794213e-07;1.0449090700463093;1.0099145879449065;9.998270968195936;0.833453088778546;0.015562680659312971;0.015563000825944731;0.7975795727449879;0.014891304000909671;0.7978041980832432;1.009982387817188
98.36638;1.0445412692685785;0.8333163324585263;0.7978135818105686;-4.075758623541144e-07;-3.1385125520080284e-07;1.044907386910658;1.0099104243793382;9.998283216993682;0.8334537550141131;0.015562691996730051;0.015562961671259963;0.7975772289785957;0.014891274146426244;0.7978041417897375;1.0099829560382954
98.37638;1.0445393332586441;0.8333157404586191;0.7978128964746689;-4.072586853549627e-07;-3.145441821403911e-07;1.0449057312514467;1.0099063329422593;9.9982956968529;0.8334544309473324;0.015562704155542468;0.015562921566099527;0.7975749102253974;0.0148912453152642;0.7978041057414268;1.0099835996337176
98.38638;1.0445373987888023;0.8333150762702036;0.7978123088215561;-4.0694346919369844e-07;-3.1527843933638426e-07;1.0449040963413612;1.009902321510047;9.99830829756135;0.8334551111225762;0.015562717234286259;0.015562880706161707;0.7975726202382117;0.014891217572189532;0.7978040829838537;1.0099843270343456
98.39638;1.044535467054483;0.8333143374221987;0.7978118160198293;-4.0663100408724823e-07;-3.1605299673861156e-07;1.0449024744101996;1.009898398086084;9.99832093385187;0.8334557895348976;0.015562731309683093;0.015562839287936758;0.7975703617079914;0.014891190984749622;0.7978040669346508;1.0099851466487153
98.40638;1.0445335406270142;0.83331352274912;0.797811415456714;-4.0632228632659175e-07;-3.1686692374309217e-07;1.0449008579196692;1.0098945713490346;9.99833355666926;0.83345646055392;0.015562746416570477;0.015562797485247132;0.7975681368364446;0.014891165603224987;0.7978040521967028;1.009986065393522
98.41638;1.0445316230899369;0.8333126316582656;0.7978111038108026;-4.060179529812947e-07;-3.177193007570644e-07;1.0448992404955317;1.0098908497166657;9.998346161143258;0.833457119763853;0.015562762541158957;0.01556275543680881;0.7975659483334092;0.01489114145550795;0.7978040347308777;1.0099870874058883
98.42638;1.0445297180095625;0.8333116627828625;0.7978108765252007;-4.0571823359530053e-07;-3.1860922872571133e-07;1.044897616605691;1.00988724013587;9.998358785557954;0.833457764204574;0.015562779627161448;0.015562713250854029;0.7975637999145174;0.01489111855228034;0.7978040115430348;1.0099882136528693
98.43638;1.0445278280622325;0.8333106135836907;0.7978107276768299;-4.0542328460780145e-07;-3.1953590133767585e-07;1.0448959815226335;1.0098837484955592;9.998371486991743;0.8334583923334409;0.01556279758618453;0.015562671017640398;0.7975616959003492;0.01489109689326043;0.7978039802940465;1.0099894418979962
98.44638;1.0445259544800343;0.8333094811369471;0.7978106501814177;-4.0513340220965604e-07;-3.204982890934168e-07;1.0448943325976463;1.0098803807301209;9.998384307540869;0.8334590037051973;0.015562816320633286;0.015562628823410496;0.7975596400901989;0.01489107647052191;0.797803938739389;1.0099907676128237
98.45638;1.0445240964740752;0.8333082628012823;0.7978106365559373;-4.0484893152982834e-07;-3.214947300607705e-07;1.0448926704406147;1.0098771425659827;9.998397264622625;0.8334595983142193;0.015562835755037294;0.015562586769088506;0.7975576352238324;0.0148910572763484;0.797803884042223;1.0099921855504381
98.46638;1.0445222525967943;0.833306956069115;0.7978106798876745;-4.0456984393301303e-07;-3.225228320943645e-07;1.0448909985455996;1.0098740382285196;9.998410368919187;0.8334601762294753;0.015562855841284345;0.015562544982678323;0.79755568387217;0.01489103931525496;0.797803813072252;1.0099936901547444
98.47638;1.0445204240979509;0.8333055587592215;0.7978107745797811;-4.0429521358843727e-07;-3.235796202677145e-07;1.0448893211923689;1.0098710696565465;9.998423644516121;0.8334607379499371;0.01556287652756726;0.015562503615141965;0.7975537892775449;0.014891022607473449;0.7978037240440704;1.0099952750809622
98.48638;1.0445186158352573;0.8333040699020058;0.7978109164836639;-4.0402311827594493e-07;-3.246619380071213e-07;1.0448876406487102;1.0098682369804866;9.99843712865751;0.8334612846498491;0.015562897728233934;0.015562462833383008;0.7975519548895474;0.014891007177961813;0.7978036174034002;1.009996933286848
98.49638;1.0445168333231654;0.8333024899920998;0.797811102471335;-4.037510103484521e-07;-3.2576697331207215e-07;1.0448859560198904;1.0098655395660603;9.99845085042507;0.8334618172721675;0.015562919325036706;0.015562422815884592;0.7975501833890009;0.014890993041619161;0.7978034946777284;1.0099986574351
98.50638;1.0445150804095693;0.8333008205017012;0.7978113298878791;-4.034761611596078e-07;-3.268924724728933e-07;1.0448842646860466;1.0098629764243574;9.998464814961784;0.8334623355808426;0.015562941183779202;0.015562383735661305;0.7975484766812769;0.014890980203817489;0.7978033569217398;1.0100004400113631
98.51638;1.0445133601845364;0.833299063793363;0.7978115958872968;-4.0319610401448973e-07;-3.280365521298411e-07;1.0448825638782973;1.0098605460172096;9.998479010950627;0.8334628384797379;0.015562963165068638;0.015562345733640253;0.7975468370659604;0.014890968677156342;0.7978032042516907;1.010002273310096
98.52638;1.0445116762296198;0.8332972235869122;0.797811896819172;-4.0290910520212317e-07;-3.291975058977037e-07;1.0448808503659623;1.0098582461593513;9.998493426021753;0.8334633246763177;0.015562985144364076;0.01556230891390957;0.7975452681171241;0.014890958484677665;0.7978030363846692;1.0100041495273946
98.53638;1.0445100326577903;0.8332953050340457;0.79781222806051;-4.0261436974255307e-07;-3.3037381920922275e-07;1.0448791198216245;1.00985607426096;9.998508050852099;0.8334637931387618;0.01556300703465019;0.01556227336679215;0.7975437744715745;0.014890949637153898;0.7978028533924989;1.0100060612123714
98.54638;1.0445084345898112;0.8332933137731445;0.7978125841576855;-4.023118782407653e-07;-3.3156415274981184e-07;1.0448773678920333;1.0098540276057073;9.998522869893218;0.8334642437469438;0.015563028780499717;0.015562239189535287;0.7975423610503743;0.014890942122159304;0.7978026557022969;1.0100080018070228
98.55638;1.0445068884067679;0.833291254648613;0.7978129593695377;-4.0200232984744673e-07;-3.3276710399567337e-07;1.0448755917507677;1.0098521029221859;9.998537850727946;0.8334646774322375;0.015563050338697074;0.015562206483499513;0.7975410319322774;0.014890935923323417;0.797802443556353;1.0100099662081305
98.56638;1.0445054001964718;0.8332891310976017;0.7978133483779086;-4.016874872064166e-07;-3.339809982876869e-07;1.0448737902682403;1.0098502955571145;9.998552947323523;0.8334650953054917;0.01556307167396806;0.015562175329801822;0.7975397893011545;0.014890931036908077;0.7978022173298058;1.010011951464808
98.57638;1.0445039735555603;0.8332869452551234;0.7978137462773568;-4.0137031712833924e-07;-3.352039873436056e-07;1.0448719635915076;1.0098485998123128;9.998568117668402;0.8334654978790819;0.015563092763611884;0.015562145770094002;0.7975386328410914;0.014890927469906355;0.7978019788111734;1.0100139565914636
98.58638;1.0445026087100615;0.833284698387748;0.7978141485307236;-4.0105439098532235e-07;-3.364342575641827e-07;1.0448701130847966;1.0098470101747818;9.998583336209528;0.8334658851860774;0.015563113601589617;0.015562117814162092;0.7975375596871469;0.014890925231085388;0.7978017315596599;1.0100159810585794
98.59638;1.0445013034083552;0.8332823914231098;0.7978145515014904;-4.007432202861481e-07;-3.3767013256041434e-07;1.0448682408180705;1.0098455219879756;9.998598588841398;0.8334662571434321;0.01556313420892652;0.015562091449556151;0.7975365658309626;0.014890924315862515;0.7978014797995818;1.010018023264606
98.60638;1.0445000544995569;0.8332800255447961;0.7978149520105772;-4.0044021181497114e-07;-3.3891017615427616e-07;1.0448663482930662;1.009844131835564;9.998613863155894;0.8334666135643352;0.015563154632858383;0.015562066635392629;0.7975356483830992;0.01489092469195331;0.7978012276370161;1.0100200802192114
98.61638;1.0444988588092357;0.833277602808503;0.7978153460744987;-4.0014872049749274e-07;-3.4015340060528666e-07;1.0448644355896781;1.009842837475532;9.998629149831338;0.833466954348271;0.015563174916850907;0.015562043296904885;0.7975348065465043;0.014890926301120868;0.797800979331168;1.010022148259002
98.62638;1.0444977131196809;0.8332751265279271;0.7978157291459926;-3.998717317465107e-07;-3.4139958768980543e-07;1.0448625017954705;1.0098416366743876;9.998644454828508;0.8334672799474678;0.01556319507925959;0.015562021323102358;0.7975340411396772;0.014890929073921486;0.7978007393151547;1.0100242238370114
98.63638;1.0444966144436072;0.8332726011020639;0.7978160978597264;-3.9961161823886685e-07;-3.4264939914176944e-07;1.0448605461181508;1.0098405264892547;9.998659805108161;0.8334675911313549;0.015563215116228374;0.015562000578194648;0.7975333537344386;0.014890932943510777;0.7978005109968294;1.0100263038822292
98.64638;1.044495560872188;0.8332700311281547;0.7978164515227636;-3.9937030850646584e-07;-3.439039380675342e-07;1.0448585684513314;1.0098395040377812;9.998675235104304;0.8334678883988276;0.015563234998411153;0.015561980934838997;0.7975327458205965;0.014890937854011448;0.7978002954243077;1.0100283861515715
98.65638;1.0444945515496205;0.83326742058537;0.7978167923586875;-3.9914956213916955e-07;-3.451642132550455e-07;1.0448565693886709;1.009838567090582;9.99869076863486;0.8334681722520834;0.015563254664197257;0.015561962289905295;0.7975322182853655;0.01489094376891428;0.7978000913332628;1.0100304699097638
98.66638;1.0444935854288928;0.83326477323684;0.7978171241951946;-3.989509679442415e-07;-3.46430938528473e-07;1.0448545502353197;1.0098377134893881;9.998706413653428;0.8334684438068359;0.015563274023994409;0.015561944550428591;0.7975317709056516;0.014890950677251378;0.7977998963772533;1.0100325557088863
98.67638;1.044492660190114;0.8332620939615493;0.7978174503981194;-3.987758434879385e-07;-3.4770440967658104e-07;1.0448525124021963;1.0098369408261414;9.99872216192224;0.8334687052323997;0.015563292970958507;0.01556192762495737;0.7975314014674517;0.014890958598628793;0.7977997083975902;1.0100346435579408
98.68638;1.044491772360543;0.8332593896839677;0.7978177723625092;-3.986254750386257e-07;-3.489845040882413e-07;1.044850456819501;1.0098362472874711;9.998737983609722;0.8334689602096493;0.015563311390724888;0.015561911426746448;0.797531105505693;0.014890967593641904;0.7977995262344886;1.01003673106527
98.69638;1.0444909180638715;0.8332566690262435;0.7978180890200686;-3.985014432618783e-07;-3.502709832215257e-07;1.0448483852384318;1.0098356327707088;9.998753827527127;0.8334692134205592;0.015563329159558116;0.015561895874743764;0.7975308770907312;0.014890977762540657;0.7977993504714007;1.0100388129571256
98.70638;1.0444900931362353;0.8332539411842388;0.7978183973861681;-3.9840553054874237e-07;-3.5156369830511914e-07;1.0448463023574996;1.0098350990007636;9.998769631501519;0.8334694695748281;0.01556334614120194;0.015561880895539617;0.7975307092776242;0.01489098922201655;0.7977991842099621;1.0100408817264905
98.71638;1.0444892928750984;0.8332512153925214;0.7978186940309893;-3.983394114499174e-07;-3.5286256351994395e-07;1.0448442160475757;1.0098346482516458;9.998785330904823;0.8334697336289303;0.015563362203285473;0.0155618664296395;0.7975305937703057;0.014891002078505765;0.7977990331213716;1.0100429283937862
98.72638;1.044488512258906;0.8332485010182115;0.7978189769394302;-3.9830443693481887e-07;-3.541675191421048e-07;1.0448421357621116;1.0098342821512758;9.998800865457486;0.8334700111737661;0.015563377238434772;0.015561852431922108;0.7975305212526943;0.014891016413563288;0.7977989040154635;1.0100449431381753
98.73638;1.0444877467127969;0.8332458073028569;0.7978192467286513;-3.9830135349463754e-07;-3.554782949748032e-07;1.0448400713782737;1.0098340018230851;9.998816184474842;0.8334703081790652;0.015563391169406061;0.015561838854409576;0.7975304832055937;0.014891032285309231;0.7977988027439465;1.010046916291167
98.74638;1.0444869937139363;0.8332431426729113;0.7978195062591668;-3.9833009203256356e-07;-3.5679399242596893e-07;1.0448380332614138;1.009833808273445;9.99883124419543;0.8334706311442004;0.015563403944412928;0.015561825613466654;0.7975304737046165;0.01489104973368849;0.797798733833655;1.0100488393271505
98.75638;1.0444862540980948;0.8332405141481037;0.7978197588722521;-3.983900059145443e-07;-3.581130793038107e-07;1.044836032406863;1.0098337019961368;9.998846005621106;0.83347098758803;0.01556341552938755;0.01556181257118459;0.797530489324879;0.0148910687752741;0.7977987018274113;1.0100507050432719
98.76638;1.044485531075597;0.8332379274801873;0.7978200066209331;-3.9848015948190764e-07;-3.5943396138685446e-07;1.0448340797870908;1.009833682141615;9.998860433568856;0.833471386082037;0.015563425896195724;0.015561799553973804;0.7975305279561133;0.014891089400503828;0.7977987118642197;1.010052506989267
98.77638;1.0444848286059578;0.833235387987569;0.7978202496844098;-3.98599203304761e-07;-3.607554966395768e-07;1.0448321859571645;1.009833745564681;9.998874489387115;0.8334718356842377;0.015563435010241338;0.015561786378544452;0.7975305882033956;0.014891111583406698;0.7977987690806351;1.010054239176477
98.78638;1.0444841515154684;0.8332329010034589;0.7978204866044426;-3.987452193829916e-07;-3.6207688597269706e-07;1.0448303622488373;1.0098338864545862;9.998888126615778;0.8334723448388786;0.015563442828146761;0.015561772861284667;0.7975306690916919;0.014891135286698292;0.7977988778529482;1.0100558963532773
98.79638;1.0444835059453492;0.8332304716717546;0.7978207141983655;-3.9891585778958223e-07;-3.6339715720486995e-07;1.0448286220350305;1.0098340975503994;9.998901292255205;0.8334729201700021;0.015563449315016454;0.01556175883031727;0.7975307698347508;0.014891160459230543;0.7977990415298244;1.0100574738577612
98.80638;1.0444828985880354;0.8332281045953066;0.7978209277114152;-3.9910861219174886e-07;-3.6471471246346973e-07;1.0448269798385204;1.0098343717631804;9.998913930549012;0.8334735661253695;0.015563454469036977;0.01556174413826583;0.7975308898753513;0.014891187038387453;0.7977992627858583;1.010058967244316
98.81638;1.0444823354323647;0.8332258035039211;0.7978211219206917;-3.9932122632151275e-07;-3.660271268742769e-07;1.044825449157533;1.0098347022200003;9.998925998249526;0.8334742857219216;0.015563458318463442;0.015561728654860212;0.7975310287090271;0.014891214951251853;0.7977995438156343;1.010060372348229
98.82638;1.0444818212441722;0.8332235713625278;0.7978212919915154;-3.9955215816566264e-07;-3.673314170716008e-07;1.0448240414231496;1.009835081840941;9.99893748380891;0.8334750811952039;0.015563460882798584;0.015561712246395161;0.7975311858770149;0.014891244113246592;0.7977998862593866;1.0100616853641724
98.83638;1.0444813601826286;0.8332214110813201;0.797821433412582;-3.998006478253277e-07;-3.6862464850842406e-07;1.0448227668149783;1.0098355039572453;9.998948408860526;0.8334759538796302;0.015563462147014005;0.015561694765909427;0.7975313613368855;0.014891274431478809;0.7978002916316819;1.010062903135594
98.84638;1.044480956523496;0.8332193263960946;0.7978215416431547;-4.0006637180866e-07;-3.6990425015718005e-07;1.0448216356307214;1.0098359625277404;9.998958809862888;0.833476904320099;0.015563462082505145;0.015561676062859625;0.7975315550933303;0.014891305800629995;0.7978007620189516;1.0100640235642673
98.85638;1.0444806149359738;0.8332173224919349;0.7978216120276965;-4.0034914615460017e-07;-3.711679694088408e-07;1.0448206588894984;1.0098364512313334;9.998968720225571;0.8334779328346008;0.015563460675842427;0.01556165599975957;0.7975317663675504;0.014891338092038289;0.7978013000689631;1.0100650450063815
98.86638;1.0444803408556582;0.8332154062050109;0.7978216400546555;-4.006486137854807e-07;-3.724140107483314e-07;1.044819848009953;1.0098369632024033;9.998978175140165;0.8334790398038144;0.015563457928106435;0.015561634465587577;0.7975319937955501;0.014891371161166553;0.7978019079865188;1.0100659655708797
98.87638;1.0444801400539283;0.8332135859446972;0.7978216217216929;-4.00963888038291e-07;-3.7364138260922033e-07;1.0448192141799186;1.0098374922116122;9.9989872282424;0.8334802258248116;0.01556345384874251;0.015561611382167473;0.7975322367103014;0.01489140487360653;0.7978025861021038;1.0100667843006992
98.88638;1.044480016475247;0.8332118709951498;0.7978215539310759;-4.012936738960056e-07;-3.748497798871027e-07;1.0448187679849563;1.0098380335736323;9.998995948599841;0.8334814913792952;0.015563448465428025;0.015561586700324885;0.7975324962424576;0.014891439120824926;0.7978033318099289;1.0100675030696844
98.89638;1.0444799701529444;0.8332102703235457;0.7978214348872178;-4.01636532746662e-07;-3.7603877889935696e-07;1.0448185191251216;1.0098385837260422;9.999004400154703;0.8334828354637993;0.015563441828467776;0.015561560389958344;0.7975327753391447;0.014891473811808179;0.7978041393946066;1.0100681267478926
98.90638;1.0444799968963985;0.8332087922192214;0.7978212641042388;-4.019906508539385e-07;-3.7720713676072846e-07;1.044818475833766;1.009839140095144;9.99901262666214;0.8334842543126425;0.015563433994653694;0.015561532430022727;0.7975330781900032;0.014891508857645385;0.7978050006540913;1.0100686619933497
98.91638;1.0444800893693453;0.8332074442677829;0.7978210417987646;-4.0235376090253577e-07;-3.7835276127434847e-07;1.0448186441286689;1.009839701927953;9.999020648185846;0.8334857416068314;0.015563425007264525;0.015561502803820557;0.7975334096612269;0.01489154417213702;0.7978059060705905;1.0100691165721831
98.92638;1.0444802392521773;0.8332062323471706;0.7978207688869283;-4.0272344061314167e-07;-3.794729608012652e-07;1.0448190273607179;1.0098402705438951;9.999028463721777;0.8334872903478207;0.015563414889862591;0.015561471502173988;0.7975337745181575;0.014891579683637324;0.7978068464189669;1.0100694996010502
98.93638;1.044480439557023;0.8332051602578249;0.7978204484706771;-4.0309697296470777e-07;-3.80564618831222e-07;1.0448196263266323;1.0098408485276589;9.999036053981953;0.8334888947627797;0.015563403653711528;0.015561438533088914;0.7975341769893193;0.014891615337207781;0.797807814310051;1.0100698217837125
98.94638;1.0444806847144343;0.8332042311262254;0.7978200866992993;-4.0347109942363656e-07;-3.8162433555616485e-07;1.0448204400300067;1.0098414385252739;9.999043384852492;0.8334905498919803;0.015563391309953935;0.015561403938831606;0.7975346214745622;0.01489165109261844;0.7978088049837393;1.0100700948589953
98.95638;1.0444809686561678;0.8332034487311544;0.7978196916052079;-4.038424211075726e-07;-3.82648606689317e-07;1.0448214667034141;1.0098420421088168;9.999050412427874;0.8334922496222773;0.015563377876133771;0.015561367813001681;0.7975351135992602;0.01489168692891295;0.7978098159582997;1.0100703300866758
98.96638;1.0444812840076945;0.8332028177785881;0.7978192719583574;-4.0420787305471717e-07;-3.836340952057592e-07;1.0448227039729796;1.0098426599528334;9.999057088626714;0.833493986011527;0.015563363373976808;0.015561330296951208;0.7975356601610128;0.014891722842512799;0.7978108460891021;1.0100705364987503
98.97638;1.044481623061194;0.8332023437041401;0.7978188368066965;-4.0456483391823885e-07;-3.845780049409343e-07;1.0448241479990454;1.009843293989516;9.99906336874606;0.8334957500428213;0.015563347823458975;0.01556129155523479;0.7975362676254399;0.014891758837255561;0.7978118953466253;1.010070720029511
98.98638;1.0444819788804325;0.833202031847444;0.7978183942246656;-4.049113461545566e-07;-3.854784035310103e-07;1.0448257931612217;1.0098439492298847;9.999069209495506;0.8334975321750533;0.015563331237272065;0.015561251756386051;0.797536940339975;0.014891794913643872;0.7978129652469054;1.0100708838990093
98.99638;1.0444823460054307;0.8332018859044161;0.7978179498860257;-4.052462595346957e-07;-3.86334113518892e-07;1.0448276331188422;1.009844632717519;9.999074556844125;0.8334993228693465;0.015563313615348639;0.015561211063018072;0.7975376799230754;0.014891831047525651;0.7978140588564571;1.0100710294381918
99.00638;1.0444827210330137;0.8332019068202465;0.7978175068871213;-4.0556881082972443e-07;-3.871440925101757e-07;1.0448296617590225;1.0098453511095111;9.999079347588637;0.8335011138279239;0.015563294937447424;0.015561169622759262;0.7975384858589648;0.014891867169235582;0.7978151804376135;1.0100711565775524
99.01638;1.0444831027408863;0.8332020928482179;0.7978170665172448;-4.058781974361302e-07;-3.879069714481819e-07;1.0448318729757;1.0098461102119247;9.999083528509578;0.8335028984885143;0.015563275166935822;0.015561127569086347;0.7975393563480597;0.014891903175699979;0.7978163351538122;1.0100712639851637
99.02638;1.0444834909928078;0.8332024398154084;0.7978166291175779;-4.0617368563164863e-07;-3.886213272154271e-07;1.0448342601910197;1.0098469162847434;9.999087081454393;0.8335046707144088;0.015563254270161732;0.01556108502935816;0.7975402890635257;0.014891938960978722;0.7978175287276607;1.0100713488203323
99.03638;1.0444838851236433;0.8332029405872813;0.7978161948532171;-4.0645491307950937e-07;-3.89286291713527e-07;1.0448368161638282;1.009847776484882;9.999090042973902;0.833506423687494;0.015563232225512343;0.015561042132744106;0.7975412818535863;0.014891974427662276;0.7978187669645821;1.010071406837404
99.04638;1.044484283594957;0.8332035845268592;0.7978157644892154;-4.0672214060157186e-07;-3.899018487626726e-07;1.0448395331321567;1.0098486981938746;9.999092496712187;0.8335081500698138;0.015563209018222897;0.015560999019828341;0.7975423334529773;0.01489200948098341;0.7978200552488547;1.010071433603124
99.05638;1.04448468480789;0.8332043586384016;0.7978153392017105;-4.069764429695652e-07;-3.904688254159654e-07;1.0448424033713868;1.0098496890295312;9.999094545192287;0.8335098422006421;0.015563184637679375;0.015560955845441492;0.7975434443365834;0.014892044020766267;0.7978213986476926;1.0100714256971621
99.06638;1.0444850875541019;0.8332052496552445;0.7978149188700371;-4.072195878289927e-07;-3.909886378343016e-07;1.0448454194558785;1.0098507573023277;9.99909629359889;0.8335114925725156;0.01556315908168747;0.015560912770519169;0.797544616925546;0.01489207794082949;0.7978228029775477;1.0100713801714085
99.07638;1.0444854908913608;0.8332062448574925;0.7978145008356301;-4.07453598836497e-07;-3.914626967389605e-07;1.0448485738028659;1.0098519112249493;9.999097846103554;0.833513094785195;0.015563132373136479;0.015560869954652957;0.7975458546287698;0.01489211113501239;0.797824275702778;1.010071292700918
99.08638;1.044485894057418;0.8332073322969815;0.7978140804147568;-4.076803838869588e-07;-3.918920242433041e-07;1.044851857782085;1.0098531577587104;9.999099302272693;0.833514643484893;0.015563104574156588;0.015560827553527879;0.7975471609790271;0.01489214349856577;0.7978258251901457;1.0100711571273306
99.09638;1.0444862963335613;0.8332085017743264;0.7978136518761788;-4.0790161207730326e-07;-3.922775211305867e-07;1.0448552611387016;1.009854502393567;9.999100756948534;0.8335161337491092;0.015563075770860703;0.015560785713907921;0.7975485391969424;0.014892174934325089;0.797827458634597;1.0100709668523211
99.10638;1.0444866967850988;0.8332097452103443;0.797813209103375;-4.081186694207165e-07;-3.9262027981235016e-07;1.0448587728060537;1.009855949074369;9.999102300699626;0.8335175613899025;0.015563046045182273;0.015560744566608106;0.7975499912105176;0.014892205374700882;0.797829180728802;1.0100707155727497
99.11638;1.0444870939391158;0.8332110558805392;0.7978127459139278;-4.083325311687386e-07;-3.929216535774211e-07;1.044862382194524;1.0098575001749124;9.999104010981211;0.8335189229510942;0.015563015466429896;0.015560704220742476;0.7975515166003817;0.014892234797011168;0.797830993949227;1.0100703973154217
99.12638;1.044487485335515;0.8332124282837976;0.797812255632736;-4.0854378452574366e-07;-3.931835477690986e-07;1.0448660790395252;1.009859156394494;9.999105940278287;0.8335202144643076;0.015562984099158335;0.01556066476005264;0.7975531124484171;0.014892263206706485;0.797832899057897;1.010070007551001
99.13638;1.044487867781997;0.8332138585935934;0.7978117305118743;-4.0875297215279287e-07;-3.9340878297299363e-07;1.0448698526974851;1.0098609160004193;9.99910812238589;0.8335214307819125;0.015562952013023816;0.015560626242472798;0.7975547739225823;0.014892290606272963;0.7978348949652699;1.010069544543754
99.14638;1.0444882385642955;0.8332153440393311;0.7978111623343379;-4.089607752645696e-07;-3.9360098297587803e-07;1.0448736924597157;1.009862774713545;9.999110593282307;0.8335225661497297;0.015562919291274065;0.015560588700346783;0.7975564949681645;0.014892316988462924;0.797836978971537;1.0100690092189453
99.15638;1.044488596030075;0.83321688150935;0.7978105438388926;-4.091677993297291e-07;-3.937640108721386e-07;1.0448775879052854;1.0098647268704688;9.999113399119995;0.8335236146703698;0.015562886031667651;0.015560552145820682;0.7975582688156192;0.014892342349322706;0.797839147852506;1.0100684038565908
99.16638;1.0444889388507919;0.8332184666792143;0.7978098690794481;-4.0937456979351187e-07;-3.939014085955574e-07;1.0448815286062283;1.0098667663537575;9.999116586511837;0.8335245706564964;0.015562852334645612;0.015560516591197799;0.7975600882994838;0.014892366684318363;0.7978413985633741;1.010067731138579
99.17638;1.044489265244767;0.833220094417635;0.7978091326105393;-4.095819929240904e-07;-3.9401622734879647e-07;1.0448855044924792;1.0098688870919754;9.999120186126301;0.8335254296424293;0.015562818289957517;0.015560482072883882;0.797561945915373;0.014892389972360165;0.7978437281215213;1.0100669944820593
99.18638;1.0444895726135985;0.8332217598496544;0.7978083292584922;-4.0979163844679085e-07;-3.94111121270323e-07;1.0448895070581379;1.0098710840057594;9.999124197873844;0.8335261895926169;0.015562783982845258;0.015560448655019028;0.7975638340103782;0.01489241218282372;0.7978461337150001;1.0100661990605213
99.19638;1.0444898567304075;0.8332234584969697;0.7978074549398929;-4.1000542616711603e-07;-3.9418840709262687e-07;1.0448935297711959;1.0098733538564122;9.999128590725059;0.8335268515666227;0.01556274950886991;0.015560416408303222;0.7975657453716892;0.014892433301556977;0.7978486133906197;1.0100653519341796
99.20638;1.0444901118266476;0.83322518627585;0.7978065077542792;-4.1022511912318984e-07;-3.9425021464390233e-07;1.0448975672455978;1.009875695457553;9.999133315097808;0.8335274190701654;0.015562714968180558;0.015560385377560578;0.797567673364619;0.014892453350129804;0.7978511661389333;1.0100644606732134
99.21638;1.0444903331374502;0.8332269404030384;0.7978054887791366;-4.104521030834119e-07;-3.9429874443688723e-07;1.044901614398233;1.0098781091946105;9.999138310875296;0.8335278959160847;0.015562680449695354;0.01556035556879812;0.7975696116669381;0.01489247238725245;0.7978537905508343;1.010063531877501
99.22638;1.0444905188845042;0.8332287193131817;0.7978044021712467;-4.1068738935265464e-07;-3.9433629636597597e-07;1.0449056659630418;1.0098805957240418;9.99914351501798;0.8335282845543478;0.01556264602393739;0.015560326972200127;0.797571554319584;0.014892490488901367;0.7978564832429553;1.0100625707595905
99.23638;1.044490668732716;0.8332305212790646;0.7978032544022146;-4.1093169183570577e-07;-3.9436498222993415e-07;1.0449097159181653;1.009883154733038;9.999148875749004;0.8335285862693722;0.01556261174213701;0.015560299589538713;0.7975734956402181;0.014892507724810584;0.7978592384463274;1.010061581217991
99.24638;1.0444907809318407;0.8332323439566955;0.797802052919344;-4.111855881253039e-07;-3.9438651986610045e-07;1.0449137571042233;1.0098857847765574;9.999154354808557;0.8335288019538064;0.0155625776430573;0.015560273437819601;0.7975754301445731;0.014892524155787097;0.797862048827194;1.0100605659554165
99.25638;1.0444908512872968;0.8332341848931153;0.797800805267671;-4.1144951119713524e-07;-3.944025040180678e-07;1.0449177817972943;1.009888484259204;9.999159914723498;0.8335289322110099;0.015562543759281013;0.015560248530680358;0.7975773531103274;0.014892539842942865;0.7978649068731466;1.0100595266034065
99.26638;1.044490873839383;0.833236041778317;0.7977995191435023;-4.1172347736037874e-07;-3.9441480869369025e-07;1.0449217830756896;1.009891252427609;9.999165516331251;0.8335289770940013;0.015562510113108448;0.015560224862024316;0.7975792611656225;0.014892554849570564;0.7978678057739536;1.0100584635505168
99.27638;1.0444908421351282;0.8332379125785102;0.7977982023775583;-4.1200698830029375e-07;-3.9442552974915765e-07;1.0449257549230548;1.0098940887480952;9.999171128029463;0.8335289364005593;0.015562476714806001;0.015560202414823789;0.797581152174221;0.01489256923602207;0.7978707392507126;1.0100573757244777
99.28638;1.0444907509408319;0.8332397956105303;0.7977968623148253;-4.1229936928796065e-07;-3.944366420229606e-07;1.0449296906876593;1.0098969913402776;9.99917672560293;0.8335288106682323;0.015562443569301317;0.015560181173861834;0.7975830245176972;0.014892583049445822;0.7978737012143617;1.0100562609630066
99.29638;1.0444905970913085;0.8332416894372922;0.7977955050684774;-4.1260016472816737e-07;-3.944498386048156e-07;1.0449335828251216;1.0098999565650801;9.9991822816133;0.833528601898023;0.015562410685378503;0.015560161133553347;0.7975848759921204;0.014892596315089572;0.7978766860307662;1.0100551171494216
99.30638;1.0444903778879016;0.8332435933276527;0.7977941352329668;-4.129091734530414e-07;-3.9446661192212263e-07;1.0449374247484562;1.009902979868365;9.999187760475975;0.833528313556838;0.015562378081464098;0.015560142314282913;0.7975867027207926;0.014892609043423507;0.7978796883646277;1.0100539432841342
99.31638;1.0444900887724833;0.8332455080978218;0.7977927562086894;-4.1322624418027046e-07;-3.944884160447638e-07;1.0449412125244797;1.009906056672617;9.999193128086068;0.833527949953329;0.015562345777707171;0.015560124765257683;0.7975884989214731;0.014892621240991024;0.7978827017969643;1.0100527396144607
99.32638;1.0444897235689123;0.833247436003781;0.7977913705336498;-4.1355107687744247e-07;-3.945167121529936e-07;1.0449449448637964;1.0099091825931192;9.999198363612496;0.8335275151602467;0.01556231378086688;0.015560108557923412;0.7975902574823697;0.0148926329095434;0.7978857173923124;1.0100515073296177
99.33638;1.0444892770031813;0.8332493798653374;0.7977899802441694;-4.138832358337476e-07;-3.94552818329483e-07;1.0449486216520874;1.0099123530460141;9.99920345711843;0.8335270123700638;0.015562282079394921;0.015560093792686327;0.7975919705667986;0.014892644041826084;0.7978887238382497;1.0100502482665465
99.34638;1.0444887459689163;0.8332513422423076;0.7977885877630655;-4.1422238039771936e-07;-3.9459777396701714e-07;1.0449522424101911;1.0099155629565768;9.999208401892538;0.8335264439824513;0.015562250646410808;0.015560080589577448;0.7975936303181017;0.014892654618543756;0.79789170919859;1.0100489644137245
99.35638;1.0444881286795384;0.8332533247054478;0.7977871966853608;-4.1456834499797767e-07;-3.946524278324118e-07;1.0449558058069974;1.0099188066656342;9.999213193900378;0.8335258119241811;0.015562219445005541;0.015560069057761873;0.797595229768328;0.014892664614044862;0.7978946625903246;1.0100476576336896
99.36638;1.0444874236377943;0.8332553277253452;0.7977858116370009;-4.14920964537408e-07;-3.947176706802168e-07;1.0449593099856056;1.0099220777275508;9.999217832200232;0.8335251181137793;0.015562188438332611;0.015560059285553627;0.7975967632761909;0.014892674014030391;0.7978975747962181;1.010046329818826
99.37638;1.0444866289418013;0.8332573509724155;0.7977844375254578;-4.1527978319316116e-07;-3.947946389134533e-07;1.0449627531000545;1.0099253693751622;9.99922231661427;0.833524364675402;0.015562157593414356;0.015560051355790363;0.797598226643514;0.01489268281586287;0.7979004385087131;1.0100449827857556
99.38638;1.044485741764996;0.833259393082593;0.7977830787307996;-4.1564384603404364e-07;-3.9488474831539173e-07;1.0449661342515426;1.0099286759749482;9.999226648628323;0.8335235535094239;0.015562126868241538;0.01556004536158014;0.7975996177223716;0.014892690999758727;0.7979032488651787;1.0100436173183538
99.39638;1.0444847582680679;0.8332614512876054;0.7977817380466437;-4.160117779771989e-07;-3.9498960458802193e-07;1.04496945472024;1.0099319938614504;9.999230834168184;0.8335226856800065;0.015562096204670996;0.015560041409437734;0.7976009368292237;0.014892698512554856;0.7979060036028713;1.0100422320688078
99.40638;1.04448367403664;0.8332635214078392;0.7977804158244126;-4.163820581982481e-07;-3.951110091615272e-07;1.044972718338369;1.009935320274214;9.999234884092813;0.8335217610801977;0.01556206555134233;0.015560039601369096;0.7976021857877794;0.014892705288501385;0.7979087018633532;1.0100408241003227
99.41638;1.0444824845869736;0.8332655983594244;0.7977791101134946;-4.167533378092185e-07;-3.9525095906054335e-07;1.0449759300243175;1.0099386513482826;9.999238817785754;0.8335207786497122;0.015562034895004922;0.015560040001370673;0.7976033663623175;0.014892711278237752;0.7979113425656464;1.0100393906610907
99.42638;1.044481185475867;0.8332676773230956;0.7977778175812487;-4.171245926086028e-07;-3.954116681078206e-07;1.0449790936588874;1.0099419812239647;9.999242671005796;0.8335197372501487;0.015562004264386938;0.015560042617945446;0.7976044797584398;0.014892716463844786;0.7979139241168713;1.0100379295342612
99.43638;1.0444797722165755;0.8332697541224293;0.7977765346693066;-4.174950414400823e-07;-3.955957741538656e-07;1.044982211966763;1.0099453029744625;9.999246504537084;0.8335186364155515;0.01556197370330181;0.015560047411384982;0.7976055272939738;0.014892720865841341;0.7979164451763838;1.0100364381413651
99.44638;1.0444782401809012;0.8332718239680637;0.7977752582479922;-4.1786416842820956e-07;-3.958061535428323e-07;1.0449852880646329;1.0099486096905672;9.999250409395504;0.833517476170553;0.015561943241246514;0.015560054304907674;0.7976065110640957;0.014892724539873229;0.797918904874387;1.0100349135882163
99.45638;1.0444765853363371;0.8332738807544067;0.7977739858048185;-4.1823197075348965e-07;-3.96045228718333e-07;1.0449883257102786;1.0099518944642443;9.999254495280134;0.8335162570223991;0.015561912894291825;0.015560063203716923;0.797607433933348;0.014892727559948;0.7979213023722589;1.0100333534550014
99.46638;1.0444748059390168;0.833275918339546;0.7977727153325003;-4.185990964916364e-07;-3.9631464134654313e-07;1.0449913281783056;1.0099551505430013;9.999258865387608;0.8335149812229986;0.015561882686518383;0.015560074017373629;0.7976082990955429;0.01489273000030673;0.7979236365671902;1.0100317561938332
99.47638;1.0444729032696942;0.8332779324174131;0.7977714441420372;-4.189666519402752e-07;-3.9661539039049057e-07;1.044994298163766;1.0099583721890835;9.999263599445106;0.8335136534613824;0.015561852655961881;0.015560086653954851;0.797609109564524;0.014892731920073362;0.797925905744362;1.0100301210442901
99.48638;1.0444708809910472;0.8332799211079644;0.7977701679802356;-4.1933590923636346e-07;-3.96947884566359e-07;1.0449972389439695;1.0099615544978826;9.999268749018125;0.8335122797720237;0.015561822838961141;0.015560101001944132;0.7976098674269368;0.014892733351797522;0.7979281069965076;1.0100284477531014
99.49638;1.0444687440992662;0.8332818838552416;0.7977688824830227;-4.1970818572197846e-07;-3.9731192029288756e-07;1.04500015494466;1.0099646922077146;9.999274339523534;0.8335108663541952;0.015561793248835921;0.015560116932214325;0.7976105729216388;0.014892734300079738;0.7979302361544477;1.0100267364899467
99.50638;1.0444664978140508;0.8332838200913638;0.7977675852168118;-4.200847394960119e-07;-3.9770679120312426e-07;1.0450030513183075;1.0099677792941761;9.999280378019483;0.8335094191743794;0.015561763873019142;0.015560134309119834;0.7976112242744717;0.014892734744026227;0.797932288159321;1.0100249881230225
