time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
99.51638;1.0444641474371412;0.8332857287231141;0.7977662757666825;-4.204665327318118e-07;-3.98131321638274e-07;1.0450059337001527;1.0099708089407626;9.999286859069505;0.833507943903553;0.015561734701705507;0.015560152999372976;0.7976118188090864;0.014892734632471023;0.7979342567642537;1.0100232044381814
99.52638;1.0444616993954143;0.833287607950144;0.7977649544211208;-4.208541118089768e-07;-3.9858364000740924e-07;1.0450088083533098;1.0099737730577494;9.999293763623026;0.8335064459886561;0.015561705755886937;0.015560172877029247;0.7976123541566528;0.014892733878375742;0.7979361339559163;1.010021387744646
99.53638;1.0444591618091636;0.8332894552140122;0.797763621413837;-4.2124760371149765e-07;-3.9906096807792914e-07;1.045011682213782;1.0099766630950564;9.999301058778604;0.8335049305660557;0.015561677073636116;0.015560193821169369;0.7976128283651388;0.014892732380247397;0.7979379107541981;1.0100195397383225
99.54638;1.0444565439701636;0.833291267606145;0.7977622771387733;-4.216465348418723e-07;-3.9955967639403025e-07;1.0450145623720895;1.0099794726008655;9.999308701616146;0.8335034023267232;0.015561648676086297;0.015560215705940073;0.7976132398229293;0.014892730075372985;0.7979395791826673;1.0100176602671151
99.55638;1.04445385536024;0.8332930424297005;0.7977609217507713;-4.220497716336435e-07;-4.000755698399162e-07;1.04501745501431;1.0099821987148048;9.999316641377769;0.8335018658092151;0.01556162056899693;0.015560238384002221;0.7976135878050437;0.014892726977632704;0.7979411334078379;1.0100157471888938
99.56638;1.0444511048780096;0.8332947772502806;0.7977595537523716;-4.2245596205877885e-07;-4.006044298608503e-07;1.0450203650925192;1.0099848414991492;9.999324821095348;0.8335003258155715;0.01556159277543886;0.015560261687463486;0.7976138728180561;0.014892723164838275;0.7979425694294574;1.0100137978056978
99.57638;1.0444483010104428;0.833296469589365;0.7977581695430693;-4.2286389794258527e-07;-4.011425400953018e-07;1.0450232968901363;1.0099874030406177;9.999333177741379;0.8334987869305241;0.015561565355850114;0.015560285454825327;0.7976140964446726;0.014892718741384953;0.7979438843434443;1.0100118106723828
99.58638;1.044445452615131;0.8332981169304519;0.7977567640688524;-4.232723777687303e-07;-4.0168665624598153e-07;1.0450262542892974;1.009989887515903;9.999341634963203;0.833497251967478;0.015561538409574293;0.015560309542860263;0.7976142612779535;0.01489271381825335;0.7979450758181652;1.0100097858115284
99.59638;1.0444425688653096;0.8332997172401816;0.7977553311629619;-4.2368017736573326e-07;-4.0223369479652996e-07;1.0450292406802775;1.0099923012871106;9.999350092422901;0.8334957208871807;0.015561512063020937;0.0155603338132916;0.7976143709583079;0.014892708515502824;0.7979461420705468;1.0100077231186384
99.60638;1.044439658186745;0.833301269832735;0.797753864385341;-4.2408625111922903e-07;-4.027807876649537e-07;1.045032258742045;1.0099946518837157;9.99935842218329;0.8334941913551245;0.015561486436282442;0.015560358124310707;0.7976144296140563;0.014892702962371556;0.7979470823618785;1.010005620959559
99.61638;1.044436727409822;0.8333027760177802;0.7977523586702304;-4.244895846062655e-07;-4.0332570140021e-07;1.0450353100051288;1.009996946262986;9.999366480309105;0.8334926599606923;0.015561461611095636;0.015560382333600761;0.797614440851621;0.014892697283389027;0.797947897543638;1.0100034762671
99.62638;1.044433781969008;0.8333042389431365;0.7977508108495417;-4.2488872233162336e-07;-4.03867134494597e-07;1.0450383944298653;1.0099991895091287;9.999374127604243;0.8334911228771505;0.01556143762964378;0.015560406310341508;0.7976144074256556;0.014892691582466642;0.7979485902566761;1.0100012853556748
99.63638;1.0444308271132139;0.833305662525977;0.7977492186499835;-4.252815095408308e-07;-4.04404377367451e-07;1.045041510035427;1.0100013849189193;9.999381239123446;0.8334895759261085;0.015561414509955634;0.01556042995114769;0.797614331594894;0.014892685936460618;0.7979491645490403;1.0099990447297575
99.64638;1.0444278686356396;0.8333070497630253;0.797747579833606;-4.2566549138961443e-07;-4.0493660713614763e-07;1.0450446525923598;1.0100035358000403;9.999387698477241;0.8334880145626729;0.01556139226252181;0.015560453179309989;0.7976142154007752;0.014892680399445288;0.7979496249718876;1.0099967524063114
99.65638;1.04442491258802;0.833308401504505;0.7977458922098296;-4.260386773854936e-07;-4.054626303590306e-07;1.0450478155151366;1.0100056470625145;9.999393397312819;0.8334864342401497;0.015561370908400912;0.015560475921796298;0.7976140608261537;0.014892675010043571;0.7979499758188486;1.00999440963909
99.66638;1.044421965729933;0.8333097167943624;0.7977441535711663;-4.263998164801928e-07;-4.0598117121290173e-07;1.0450509897461335;1.0100077244119323;9.99939824456418;0.8334848309748618;0.015561350486952424;0.015560498092780277;0.797613869755971;0.014892669794661341;0.7979502213118694;1.0099920221112226
99.67638;1.0444190363316619;0.8333109942523664;0.7977423613836749;-4.267480783498889e-07;-4.064912374794121e-07;1.0450541640800417;1.0100097726656563;9.999402165974846;0.8334832017966342;0.015561331047987117;0.015560519606977567;0.7976136437887225;0.01489266477189339;0.7979503666537108;1.0099895999025594
99.68638;1.0444161335650788;0.8333122330816927;0.7977405134700286;-4.2708264145799223e-07;-4.069922212756657e-07;1.0450573266724226;1.0100117954703276;9.999405095294112;0.833481545106054;0.015561312636294913;0.015560540399261172;0.7976133845546447;0.01489265996018776;0.7979504188700118;1.0099871556670175
99.69638;1.0444132662915429;0.8333134332071578;0.7977386089930281;-4.2740251518298246e-07;-4.074838091031738e-07;1.0450604666157823;1.0100137959348614;9.999406973981445;0.8334798607709007;0.015561295280917237;0.01556056041753436;0.7976130943002521;0.014892655380779727;0.797950386600927;1.0099847022129826
99.70638;1.0444104425601095;0.8333145948838637;0.7977366482256609;-4.2770674990556623e-07;-4.0796604494761087e-07;1.0450635742492775;1.0100157769199538;9.99940775280875;0.833478149683766;0.015561278998382631;0.015560579595830945;0.7976127755461542;0.014892651058550704;0.7979502791495217;1.0099822514966894
99.71638;1.0444076691142754;0.833315718272552;0.7977346324632753;-4.279946640831588e-07;-4.0843945494252617e-07;1.0450666403292566;1.0100177405815787;9.999407389990754;0.8334764129187755;0.015561263799742068;0.015560597836687035;0.7976124301958927;0.014892647021132343;0.797950105139053;1.0099798145029877
99.72638;1.044404950048552;0.833316803614064;0.7977325645138399;-4.282655721893991e-07;-4.0890489801238e-07;1.0450696546505989;1.0100196877733854;9.99940586022024;0.8334746513574253;0.015561249691583021;0.015560615021537253;0.7976120601325769;0.0148926432892352;0.797949871125353;1.0099774008173439
99.73638;1.0444022859283597;0.8333178518921114;0.7977304480560862;-4.285183683052001e-07;-4.0936333298778343e-07;1.0450726053516095;1.010021618142658;9.999403170005648;0.8334728660500675;0.015561236673016688;0.015560631045816698;0.7976116690226087;0.01489263986787526;0.7979495816528048;1.0099750185931438
99.74638;1.0443996746786524;0.8333188648463679;0.7977282867444283;-4.2875162695074487e-07;-4.098158253428553e-07;1.045075479348284;1.0100235309600056;9.999399357754005;0.8334710583876089;0.015561224726174617;0.01556064584757042;0.7976112626033335;0.014892636749225146;0.7979492410030427;1.0099726754003775
99.75638;1.0443971128420333;0.8333198440930945;0.7977260845266904;-4.2896414854053075e-07;-4.1026344549850554e-07;1.0450782633597955;1.010025425740729;9.999394479669215;0.8334692299994523;0.015561213805182479;0.015560659404639713;0.7976108476028541;0.014892633924385161;0.7979488546885061;1.009970378445309
99.76638;1.0443945959711574;0.8333207906193683;0.797723846174288;-4.291553228773439e-07;-4.10706758167741e-07;1.045080945587037;1.0100273014722891;9.999388599990805;0.8334673829764833;0.015561203839161099;0.015560671720334254;0.7976104316125705;0.014892631389664268;0.7979484295070914;1.0099681335906008
99.77638;1.0443921187553598;0.8333217052987044;0.7977215771058039;-4.293249324556354e-07;-4.111455546653149e-07;1.0450835169727588;1.0100291550932623;9.999381791497342;0.8334655200004123;0.015561194750029006;0.015560682817614316;0.7976100230706895;0.014892629135421373;0.7979479725738543;1.0099659454087528
99.78638;1.0443896748941128;0.8333225894405125;0.7977192828836994;-4.29472770335588e-07;-4.115792353756401e-07;1.0450859709868785;1.0100309808889532;9.999374142036972;0.8334636437316173;0.015561186475463503;0.015560692731327055;0.7976096294564904;0.014892627135428025;0.7979474902968605;1.0099638187975892
99.79638;1.0443872573001065;0.8333234444376696;0.7977169689658755;-4.2959852410874064e-07;-4.120071971517181e-07;1.0450883028034792;1.010032771011492;9.999365768549382;0.833461756122151;0.015561178988216157;0.015560701495523003;0.7976092551908889;0.014892625354012756;0.7979469879341405;1.0099617596703594
99.80638;1.044384859579732;0.8333242712304966;0.7977146408455879;-4.2970174764946286e-07;-4.124287947534892e-07;1.045090508885237;1.0100345166522482;9.999356823812041;0.8334598587768526;0.015561172291006592;0.015560709139665575;0.7976089015823221;0.014892623755482363;0.7979464694323266;1.009959773715669
99.81638;1.0443824772919224;0.8333250706575905;0.7977123040095819;-4.297818645616126e-07;-4.1284320236268077e-07;1.0450925873496257;1.0100362094625341;9.999347472443228;0.8334579541598706;0.015561166381343864;0.015560715697437184;0.7976085682448638;0.014892622305444489;0.7979459373186046;1.0099578642473779
99.82638;1.0443801084993032;0.8333258441705498;0.7977099635220145;-4.2983838581266777e-07;-4.1324941677954493e-07;1.045094538293101;1.0100378426100671;9.999337852978998;0.8334560466091401;0.015561161222627577;0.015560721207388209;0.797608254128731;0.014892620974649036;0.7979453930883881;1.0099560309160382
99.83638;1.0443777549376587;0.8333265939895433;0.7977076243284259;-4.29871031442794e-07;-4.13646374033305e-07;1.045096363521102;1.010039411222236;9.999328062986297;0.8334541423044854;0.015561156750137849;0.015560725703291804;0.7976079578059442;0.014892619736960988;0.7979448377582951;1.0099542707222036
99.84638;1.0443754231024587;0.8333273229390504;0.7977052922937269;-4.2987965532540237e-07;-4.1403329442409785e-07;1.0450980663144092;1.0100409118964175;9.99931817472926;0.8334522478267843;0.01556115288821612;0.01556072922077454;0.7976076777263061;0.014892618546381813;0.7979442722057932;1.0099525801731029
99.85638;1.0443731239108038;0.8333280344632082;0.7977029744430139;-4.2986430286820517e-07;-4.144102064033831e-07;1.045099651078263;1.0100423413553876;9.999308257981943;0.8334503681539582;0.015561149546546325;0.015560731810908203;0.7976074126009914;0.014892617318791431;0.7979436976426718;1.0099509567749312
99.86638;1.0443708710138015;0.8333287326236227;0.7977006785641392;-4.298253123587811e-07;-4.1477815827725453e-07;1.045101123221865;1.0100436959266623;9.99929838626154;0.8334485057014376;0.015561146616953153;0.01556073354355507;0.7976071610554087;0.014892615945067331;0.7979431159557873;1.0099493998054097
99.87638;1.0443686788633568;0.833329421636776;0.7976984131534206;-4.297633643356997e-07;-4.1513884053069264e-07;1.0451024895991363;1.0100449723591323;9.999288629747944;0.8334466608560377;0.015561143996891793;0.015560734511975226;0.7976069204586771;0.014892614319017151;0.7979425296657346;1.009947910355092
99.88638;1.0443665611555493;0.8333301049001788;0.7976961869563862;-4.2967957129726986e-07;-4.1549395025256427e-07;1.045103758028839;1.0100461682656794;9.999279048783968;0.8334448330442513;0.015561141607699013;0.01556073482829802;0.7976066865881793;0.014892612358312145;0.7979419416763361;1.0099464903046595
99.89638;1.0443645292522652;0.8333307837247828;0.7976940078474514;-4.2957554419665886e-07;-4.1584473004045403e-07;1.0451049360977653;1.0100472818771487;9.999269692765754;0.8334430215551469;0.015561139381802034;0.015560734600229078;0.7976064545559898;0.014892610016203548;0.7979413546787428;1.0099451407148072
99.90638;1.0443625908824048;0.8333314564147595;0.7976918824108628;-4.294535333714465e-07;-4.161917320000067e-07;1.045106030712145;1.0100483120227448;9.99926060438601;0.8334412263038955;0.015561137242338454;0.015560733917511668;0.7976062195988832;0.01489260728355481;0.7979407701782982;1.0099438607444648
99.91638;1.0443607497970984;0.8333321188414456;0.7976898164210598;-4.2931650975198243e-07;-4.165346396114456e-07;1.0451070478031466;1.0100492580292297;9.999251818104096;0.8334394488198624;0.015561135101196421;0.0155607328652705;0.7976059774592459;0.014892604174551275;0.7979401878709428;1.0099426477893045
99.92638;1.0443590065211592;0.8333327661813826;0.7976878151725125;-4.2916774370311246e-07;-4.168722485565879e-07;1.0451079920301776;1.0100501190368116;9.99924335011965;0.8334376924288043;0.015561132877576782;0.015560731540191865;0.7976057246525762;0.014892600705045616;0.797939605879176;1.009941498183252
99.93638;1.0443573599078604;0.8333333937797901;0.7976858835333379;-4.290101040620069e-07;-4.1720281077615326e-07;1.0451088672467648;1.0100508934763546;9.999235197097514;0.8334359613842731;0.015561130516097038;0.015560730041784513;0.7976054586192334;0.014892596886004498;0.7979390214066886;1.009940407511789
99.94638;1.0443558084262332;0.833333996879373;0.797684025962467;-4.288456759722732e-07;-4.175246214268479e-07;1.0451096769612809;1.0100515799975525;9.999227342105444;0.8334342610931346;0.01556112798195874;0.015560728451552777;0.7976051779200665;0.014892592727158567;0.7979384314444234;1.0099393707995172
99.95638;1.0443543503203747;0.8333345708994742;0.7976822461404178;-4.286759912151485e-07;-4.178364008348458e-07;1.0451104242353444;1.0100521792975832;9.999219754569816;0.8334325992094223;0.015561125241124522;0.015560726836015788;0.7976048819282077;0.014892588233831357;0.7979378333709173;1.009938383461797
99.96638;1.0443529830132907;0.8333351124293588;0.7976805464689989;-4.285027140791807e-07;-4.181370600395578e-07;1.0451111117822762;1.0100526950583333;9.999212395615084;0.8334309848993158;0.015561122252325284;0.015560725269249124;0.7976045699453519;0.014892583404328232;0.79793722563775;1.0099374424117828
99.97638;1.0443517026314264;0.8333356197519657;0.7976789279636256;-4.283279357639891e-07;-4.1842527766218414e-07;1.0451117423227907;1.0100531343002148;9.999205238389086;0.8334294265560699;0.015561118980288672;0.015560723830614093;0.7976042409161297;0.014892578237889878;0.7979366085933947;1.0099365457795626
99.98638;1.0443505040358134;0.8333360926695106;0.7976773903376382;-4.2815370339034033e-07;-4.186996697707314e-07;1.0451123186796611;1.0100535074594608;9.999198285124464;0.8334279300513693;0.01556111541907601;0.015560722570820381;0.7976038944421807;0.014892572748961134;0.7979359848294827;1.0099356918046352
99.99638;1.0443493812960105;0.8333365319011069;0.7976759325302735;-4.2798154073784804e-07;-4.189593150083705e-07;1.0451128439104358;1.010053826940977;9.99919156493284;0.8334264986298384;0.015561111608585;0.01556072149295577;0.7976035322404944;0.014892566980818617;0.7979353588805576;1.0099348782620958
99.99998;1.044348328815456;0.8333369384168845;0.7976745535583889;-4.278124097048379e-07;-4.19203947753129e-07;1.0451133217099402;1.0100541051056653;9.999185115554232;0.8334251341508434;0.015561107629538426;0.015560720573853128;0.797603158385055;0.01489256101433409;0.7979347363962245;1.0099341027841544
99.99998;1.044347342673777;0.833337313484231;0.7976732525035862;-4.2764701387890845e-07;-4.194338610356643e-07;1.0451137563396382;1.010054353342452;9.999178963891412;0.8334238379860138;0.015561103582027473;0.015560719796371919;0.797602777997094;0.014892554967787542;0.797934123255861;1.009933363903023
99.999981;1.0443464203562303;0.8333376590413749;0.7976720278593511;-4.274862797238148e-07;-4.1964973318842916e-07;1.0451141520066674;1.010054581179457;9.999173120498883;0.8334226114585944;0.01556109956537328;0.015560719155207747;0.7976023959073022;0.014892548976049408;0.797933524922025;1.0099326615435422
99.999982;1.044345558853125;0.8333379772416079;0.7976708776987756;-4.2733153189072666e-07;-4.1985236264293214e-07;1.045114512503247;1.0100547950492924;9.999167586279455;0.8334214565544031;0.015561095656882741;0.015560718637636629;0.7976020167215057;0.014892543153262994;0.7979329457139814;1.0099319964002202
99.999984;1.0443447541179116;0.8333382698424573;0.7976698007406228;-4.2718411314752035e-07;-4.2004245763276057e-07;1.0451148409237017;1.0100549982442786;9.999162361833426;0.8334203752824482;0.01556109189379555;0.015560718209094344;0.7976016455782705;0.014892537574197296;0.7979323888734977;1.0099313691215424
99.999988;1.0443440026564599;0.833338538541922;0.7976687965121206;-4.270449663056682e-07;-4.2022047946746793e-07;1.0451151397685088;1.0100551918457847;9.999157450157764;0.833419367432181;0.015561088288152766;0.015560717826962197;0.7976012879659747;0.01489253228261036;0.7979318576275718;1.0099307798828936
99.999996;1.044343302356117;0.8333387854945963;0.7976678637132161;-4.2691461736149897e-07;-4.203866069486679e-07;1.0451154120596664;1.010055375415751;9.999152851076598;0.8334184299474641;0.015561084858762154;0.015560717468884882;0.7976009485523274;0.014892527302467902;0.7979313554478789;1.0099302285124654
100.0;1.0443426514452565;0.833339013161734;0.7976669989035731;-4.26793235600167e-07;-4.2054104688554967e-07;1.0451156617023762;1.0100555478374176;9.999148560113246;0.8334175587733251;0.015561081632857281;0.015560717134994292;0.797600630181726;0.01489252264535664;0.7979308850275173;1.009929714628757
