time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_UPuInjTerminal;Wind_Turbine_GEN_IpInjTerminal;Wind_Turbine_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu
0.000000000;1.000e+00;8.332e-01;9.954e-09;8.332e-01;-2.112e-09;1.000e+00;8.332e-01;7.500e-04;1.000e+00;3.333e-02;6.210e-09;8.333e-01;7.540e-04
0.000001000;1.000e+00;8.332e-01;9.930e-09;8.332e-01;-2.085e-09;1.000e+00;8.332e-01;7.500e-04;1.000e+00;3.333e-02;6.117e-09;8.333e-01;7.540e-04
29.999994000;1.000e+00;8.332e-01;2.005e-09;8.332e-01;1.171e-09;1.000e+00;8.332e-01;7.500e-04;1.000e+00;3.333e-02;3.746e-09;8.333e-01;7.540e-04
29.999994000;4.548e-01;3.790e-01;2.221e-09;8.333e-01;1.115e-09;4.548e-01;8.332e-01;1.649e-03;4.548e-01;1.516e-02;3.639e-09;8.333e-01;7.540e-04
29.999994000;4.548e-01;3.790e-01;2.425e-09;8.333e-01;1.052e-09;4.548e-01;8.332e-01;1.649e-03;4.548e-01;1.516e-02;3.523e-09;8.333e-01;7.540e-04
29.999995000;4.548e-01;3.790e-01;2.612e-09;8.332e-01;9.899e-10;4.548e-01;8.332e-01;1.649e-03;4.548e-01;1.516e-02;3.400e-09;8.333e-01;7.540e-04
29.999996000;4.548e-01;3.790e-01;2.781e-09;8.332e-01;9.329e-10;4.548e-01;8.332e-01;1.649e-03;4.548e-01;1.516e-02;3.269e-09;8.333e-01;7.540e-04
29.999998000;4.548e-01;3.789e-01;2.935e-09;8.331e-01;8.851e-10;4.548e-01;8.331e-01;1.649e-03;4.548e-01;1.516e-02;3.131e-09;8.333e-01;7.540e-04
30.000002000;4.548e-01;3.789e-01;3.077e-09;8.330e-01;8.487e-10;4.548e-01;8.330e-01;1.649e-03;4.548e-01;1.515e-02;2.985e-09;8.333e-01;7.540e-04
30.000010000;4.548e-01;3.787e-01;-2.500e-05;8.327e-01;-5.497e-05;4.548e-01;8.327e-01;1.594e-03;4.548e-01;1.515e-02;-9.972e-07;8.333e-01;7.540e-04
30.000026000;4.548e-01;3.785e-01;-5.000e-05;8.322e-01;-1.099e-04;4.548e-01;8.322e-01;1.594e-03;4.548e-01;1.514e-02;-1.997e-06;8.333e-01;7.540e-04
30.000058000;4.548e-01;3.780e-01;-7.500e-05;8.311e-01;-1.649e-04;4.548e-01;8.311e-01;1.484e-03;4.548e-01;1.512e-02;-2.997e-06;8.333e-01;7.540e-04
30.000090000;4.548e-01;3.775e-01;-1.000e-04;8.300e-01;-2.199e-04;4.548e-01;8.301e-01;1.429e-03;4.548e-01;1.510e-02;-3.998e-06;8.333e-01;7.540e-04
30.000122000;4.548e-01;3.770e-01;-1.250e-04;8.290e-01;-2.748e-04;4.548e-01;8.290e-01;1.374e-03;4.548e-01;1.508e-02;-4.998e-06;8.333e-01;7.540e-04
30.000154000;4.548e-01;3.765e-01;-1.250e-04;8.280e-01;-2.749e-04;4.548e-01;8.279e-01;1.319e-03;4.548e-01;1.506e-02;-4.998e-06;8.333e-01;7.540e-04
30.000186000;4.548e-01;3.761e-01;-1.500e-04;8.269e-01;-3.298e-04;4.548e-01;8.269e-01;1.319e-03;4.548e-01;1.504e-02;-5.998e-06;8.333e-01;7.540e-04
30.000189000;4.548e-01;3.760e-01;-1.500e-04;8.268e-01;-3.298e-04;4.548e-01;8.268e-01;1.319e-03;4.548e-01;1.504e-02;-5.998e-06;8.333e-01;7.540e-04
30.000190000;4.548e-01;3.760e-01;-1.500e-04;8.268e-01;-3.298e-04;4.548e-01;8.268e-01;1.319e-03;4.548e-01;1.504e-02;-5.999e-06;8.333e-01;7.540e-04
30.000191000;4.548e-01;3.760e-01;-1.500e-04;8.268e-01;-3.298e-04;4.548e-01;8.267e-01;1.319e-03;4.548e-01;1.504e-02;-5.999e-06;8.333e-01;7.540e-04
30.000193000;4.548e-01;3.760e-01;-1.500e-04;8.266e-01;-3.298e-04;4.548e-01;8.267e-01;1.319e-03;4.548e-01;1.504e-02;-5.999e-06;8.333e-01;7.540e-04
30.000197000;4.548e-01;3.759e-01;-1.500e-04;8.265e-01;-3.298e-04;4.548e-01;8.265e-01;1.319e-03;4.548e-01;1.504e-02;-5.999e-06;8.333e-01;7.540e-04
30.000205000;4.548e-01;3.758e-01;-1.500e-04;8.263e-01;-3.298e-04;4.548e-01;8.263e-01;1.319e-03;4.548e-01;1.503e-02;-5.999e-06;8.333e-01;7.540e-04
30.000221000;4.548e-01;3.755e-01;-1.500e-04;8.258e-01;-3.298e-04;4.548e-01;8.257e-01;1.264e-03;4.548e-01;1.502e-02;-6.000e-06;8.333e-01;7.540e-04
30.000253000;4.548e-01;3.751e-01;-1.500e-04;8.247e-01;-3.298e-04;4.548e-01;8.247e-01;1.264e-03;4.548e-01;1.500e-02;-6.000e-06;8.333e-01;7.540e-04
30.000282000;4.548e-01;3.746e-01;-1.500e-04;8.238e-01;-3.298e-04;4.548e-01;8.238e-01;1.264e-03;4.548e-01;1.499e-02;-6.000e-06;8.333e-01;7.540e-04
30.000283000;4.548e-01;3.746e-01;-1.500e-04;8.237e-01;-3.298e-04;4.548e-01;8.238e-01;1.264e-03;4.548e-01;1.499e-02;-6.000e-06;8.333e-01;7.540e-04
30.000284000;4.548e-01;3.746e-01;-1.500e-04;8.237e-01;-3.298e-04;4.548e-01;8.237e-01;1.264e-03;4.548e-01;1.499e-02;-6.001e-06;8.333e-01;7.540e-04
30.000286000;4.548e-01;3.746e-01;-1.500e-04;8.236e-01;-3.298e-04;4.548e-01;8.237e-01;1.264e-03;4.548e-01;1.498e-02;-6.001e-06;8.333e-01;7.540e-04
30.000290000;4.548e-01;3.745e-01;-1.500e-04;8.235e-01;-3.298e-04;4.548e-01;8.235e-01;1.264e-03;4.548e-01;1.498e-02;-6.001e-06;8.333e-01;7.540e-04
30.000298000;4.548e-01;3.744e-01;-1.500e-04;8.232e-01;-3.298e-04;4.548e-01;8.233e-01;1.319e-03;4.548e-01;1.498e-02;-6.001e-06;8.333e-01;7.540e-04
30.000314000;4.548e-01;3.742e-01;-1.500e-04;8.227e-01;-3.298e-04;4.548e-01;8.227e-01;1.319e-03;4.548e-01;1.497e-02;-6.001e-06;8.333e-01;7.540e-04
30.000346000;4.548e-01;3.737e-01;-1.250e-04;8.217e-01;-2.749e-04;4.548e-01;8.217e-01;1.319e-03;4.548e-01;1.495e-02;-5.002e-06;8.333e-01;7.540e-04
30.000378000;4.548e-01;3.732e-01;-1.000e-04;8.207e-01;-2.199e-04;4.548e-01;8.207e-01;1.374e-03;4.548e-01;1.493e-02;-4.002e-06;8.333e-01;7.540e-04
30.000410000;4.548e-01;3.728e-01;-7.500e-05;8.197e-01;-1.649e-04;4.548e-01;8.196e-01;1.429e-03;4.548e-01;1.491e-02;-3.002e-06;8.333e-01;7.540e-04
30.000442000;4.548e-01;3.723e-01;-5.000e-05;8.186e-01;-1.099e-04;4.548e-01;8.186e-01;1.484e-03;4.548e-01;1.489e-02;-2.002e-06;8.333e-01;7.540e-04
30.000474000;4.548e-01;3.718e-01;-2.500e-05;8.176e-01;-5.497e-05;4.548e-01;8.176e-01;1.539e-03;4.548e-01;1.487e-02;-1.002e-06;8.333e-01;7.540e-04
30.000506000;4.548e-01;3.714e-01;2.500e-05;8.166e-01;5.497e-05;4.548e-01;8.166e-01;1.649e-03;4.548e-01;1.486e-02;9.978e-07;8.333e-01;7.540e-04
30.000518000;4.548e-01;3.712e-01;2.500e-05;8.162e-01;5.497e-05;4.548e-01;8.162e-01;1.649e-03;4.548e-01;1.485e-02;9.977e-07;8.333e-01;7.540e-04
30.000519000;4.548e-01;3.712e-01;2.500e-05;8.162e-01;5.497e-05;4.548e-01;8.162e-01;1.649e-03;4.548e-01;1.485e-02;9.975e-07;8.333e-01;7.540e-04
30.000520000;4.548e-01;3.712e-01;2.500e-05;8.161e-01;5.497e-05;4.548e-01;8.161e-01;1.649e-03;4.548e-01;1.485e-02;9.974e-07;8.333e-01;7.540e-04
30.000522000;4.548e-01;3.711e-01;2.500e-05;8.161e-01;5.497e-05;4.548e-01;8.161e-01;1.649e-03;4.548e-01;1.485e-02;9.974e-07;8.333e-01;7.540e-04
30.000526000;4.548e-01;3.711e-01;5.000e-05;8.159e-01;1.099e-04;4.548e-01;8.159e-01;1.704e-03;4.548e-01;1.484e-02;1.997e-06;8.333e-01;7.540e-04
30.000534000;4.548e-01;3.710e-01;5.000e-05;8.157e-01;1.099e-04;4.548e-01;8.157e-01;1.704e-03;4.548e-01;1.484e-02;1.997e-06;8.333e-01;7.540e-04
30.000550000;4.548e-01;3.707e-01;7.500e-05;8.152e-01;1.649e-04;4.548e-01;8.152e-01;1.759e-03;4.548e-01;1.483e-02;2.997e-06;8.333e-01;7.540e-04
30.000582000;4.548e-01;3.703e-01;1.250e-04;8.141e-01;2.748e-04;4.548e-01;8.142e-01;1.869e-03;4.548e-01;1.481e-02;4.997e-06;8.333e-01;7.540e-04
30.000614000;4.548e-01;3.698e-01;1.750e-04;8.131e-01;3.848e-04;4.548e-01;8.131e-01;1.979e-03;4.548e-01;1.479e-02;6.997e-06;8.333e-01;7.540e-04
30.000646000;4.548e-01;3.694e-01;2.500e-04;8.121e-01;5.497e-04;4.548e-01;8.121e-01;2.089e-03;4.548e-01;1.477e-02;9.997e-06;8.333e-01;7.540e-04
30.000678000;4.548e-01;3.689e-01;3.000e-04;8.111e-01;6.596e-04;4.548e-01;8.111e-01;2.254e-03;4.548e-01;1.476e-02;1.200e-05;8.333e-01;7.540e-04
30.000710000;4.548e-01;3.685e-01;3.750e-04;8.101e-01;8.245e-04;4.548e-01;8.101e-01;2.363e-03;4.548e-01;1.474e-02;1.500e-05;8.333e-01;7.540e-04
30.000742000;4.548e-01;3.680e-01;4.500e-04;8.091e-01;9.894e-04;4.548e-01;8.091e-01;2.528e-03;4.548e-01;1.472e-02;1.800e-05;8.333e-01;7.540e-04
30.000774000;4.548e-01;3.676e-01;5.250e-04;8.081e-01;1.154e-03;4.549e-01;8.081e-01;2.693e-03;4.548e-01;1.470e-02;2.100e-05;8.333e-01;7.540e-04
30.000806000;4.548e-01;3.671e-01;6.000e-04;8.071e-01;1.319e-03;4.549e-01;8.071e-01;2.858e-03;4.548e-01;1.469e-02;2.400e-05;8.333e-01;7.540e-04
30.000838000;4.549e-01;3.667e-01;6.750e-04;8.061e-01;1.484e-03;4.549e-01;8.061e-01;3.078e-03;4.549e-01;1.467e-02;2.700e-05;8.333e-01;7.540e-04
30.000870000;4.549e-01;3.662e-01;7.750e-04;8.051e-01;1.704e-03;4.549e-01;8.051e-01;3.243e-03;4.549e-01;1.465e-02;3.100e-05;8.333e-01;7.540e-04
30.000902000;4.549e-01;3.658e-01;8.750e-04;8.041e-01;1.924e-03;4.549e-01;8.042e-01;3.462e-03;4.549e-01;1.463e-02;3.500e-05;8.333e-01;7.540e-04
30.000934000;4.549e-01;3.654e-01;9.750e-04;8.032e-01;2.143e-03;4.549e-01;8.032e-01;3.682e-03;4.549e-01;1.461e-02;3.900e-05;8.333e-01;7.540e-04
30.000966000;4.549e-01;3.649e-01;1.075e-03;8.022e-01;2.363e-03;4.549e-01;8.021e-01;3.902e-03;4.549e-01;1.460e-02;4.300e-05;8.333e-01;7.540e-04
30.000998000;4.549e-01;3.645e-01;1.175e-03;8.012e-01;2.583e-03;4.549e-01;8.012e-01;4.122e-03;4.549e-01;1.458e-02;4.700e-05;8.333e-01;7.540e-04
30.001030000;4.549e-01;3.640e-01;1.275e-03;8.002e-01;2.803e-03;4.549e-01;8.002e-01;4.341e-03;4.549e-01;1.456e-02;5.100e-05;8.333e-01;7.540e-04
30.001062000;4.549e-01;3.636e-01;1.400e-03;7.993e-01;3.077e-03;4.549e-01;7.992e-01;4.616e-03;4.549e-01;1.454e-02;5.600e-05;8.333e-01;7.540e-04
30.001094000;4.549e-01;3.632e-01;1.525e-03;7.982e-01;3.352e-03;4.549e-01;7.983e-01;4.891e-03;4.549e-01;1.453e-02;6.100e-05;8.333e-01;7.540e-04
30.001126000;4.549e-01;3.627e-01;1.650e-03;7.973e-01;3.627e-03;4.550e-01;7.973e-01;5.110e-03;4.549e-01;1.451e-02;6.600e-05;8.333e-01;7.540e-04
30.001158000;4.550e-01;3.623e-01;1.775e-03;7.963e-01;3.901e-03;4.550e-01;7.963e-01;5.385e-03;4.550e-01;1.449e-02;7.100e-05;8.333e-01;7.540e-04
30.001190000;4.550e-01;3.619e-01;1.900e-03;7.954e-01;4.176e-03;4.550e-01;7.954e-01;5.714e-03;4.550e-01;1.448e-02;7.600e-05;8.333e-01;7.540e-04
30.001222000;4.550e-01;3.614e-01;2.025e-03;7.944e-01;4.451e-03;4.550e-01;7.944e-01;5.989e-03;4.550e-01;1.446e-02;8.100e-05;8.333e-01;7.540e-04
30.001254000;4.550e-01;3.610e-01;2.175e-03;7.934e-01;4.780e-03;4.550e-01;7.934e-01;6.264e-03;4.550e-01;1.444e-02;8.700e-05;8.333e-01;7.540e-04
30.001286000;4.550e-01;3.606e-01;2.325e-03;7.925e-01;5.110e-03;4.550e-01;7.925e-01;6.593e-03;4.550e-01;1.442e-02;9.300e-05;8.333e-01;7.540e-04
30.001318000;4.550e-01;3.602e-01;2.450e-03;7.916e-01;5.384e-03;4.550e-01;7.915e-01;6.922e-03;4.550e-01;1.441e-02;9.800e-05;8.333e-01;7.540e-04
30.001350000;4.550e-01;3.598e-01;2.600e-03;7.906e-01;5.714e-03;4.551e-01;7.906e-01;7.252e-03;4.550e-01;1.439e-02;1.040e-04;8.333e-01;7.540e-04
30.001382000;4.551e-01;3.593e-01;2.775e-03;7.896e-01;6.098e-03;4.551e-01;7.896e-01;7.581e-03;4.551e-01;1.437e-02;1.110e-04;8.333e-01;7.540e-04
30.001414000;4.551e-01;3.589e-01;2.925e-03;7.887e-01;6.428e-03;4.551e-01;7.886e-01;7.911e-03;4.551e-01;1.436e-02;1.170e-04;8.333e-01;7.540e-04
30.001446000;4.551e-01;3.585e-01;3.075e-03;7.877e-01;6.757e-03;4.551e-01;7.877e-01;8.240e-03;4.551e-01;1.434e-02;1.230e-04;8.333e-01;7.540e-04
30.001478000;4.551e-01;3.581e-01;3.250e-03;7.868e-01;7.141e-03;4.551e-01;7.868e-01;8.624e-03;4.551e-01;1.432e-02;1.300e-04;8.333e-01;7.540e-04
30.001508000;4.551e-01;3.577e-01;3.400e-03;7.859e-01;7.471e-03;4.551e-01;7.859e-01;8.954e-03;4.551e-01;1.431e-02;1.360e-04;8.333e-01;7.540e-04
30.001538000;4.551e-01;3.573e-01;3.550e-03;7.851e-01;7.800e-03;4.551e-01;7.850e-01;9.283e-03;4.551e-01;1.429e-02;1.420e-04;8.333e-01;7.540e-04
30.001567000;4.551e-01;3.569e-01;3.725e-03;7.842e-01;8.184e-03;4.552e-01;7.842e-01;9.667e-03;4.551e-01;1.428e-02;1.490e-04;8.333e-01;7.540e-04
30.001627000;4.552e-01;3.562e-01;4.050e-03;7.824e-01;8.898e-03;4.552e-01;7.824e-01;1.038e-02;4.552e-01;1.425e-02;1.620e-04;8.333e-01;7.540e-04
30.001681000;4.552e-01;3.555e-01;4.375e-03;7.809e-01;9.611e-03;4.552e-01;7.809e-01;1.104e-02;4.552e-01;1.422e-02;1.750e-04;8.333e-01;7.540e-04
30.001735000;4.552e-01;3.548e-01;4.700e-03;7.794e-01;1.032e-02;4.553e-01;7.794e-01;1.175e-02;4.552e-01;1.419e-02;1.880e-04;8.333e-01;7.540e-04
30.001789000;4.553e-01;3.542e-01;5.025e-03;7.779e-01;1.104e-02;4.553e-01;7.779e-01;1.246e-02;4.553e-01;1.417e-02;2.010e-04;8.333e-01;7.540e-04
30.001843000;4.553e-01;3.535e-01;5.350e-03;7.764e-01;1.175e-02;4.553e-01;7.764e-01;1.323e-02;4.553e-01;1.414e-02;2.140e-04;8.333e-01;7.540e-04
30.001897000;4.553e-01;3.529e-01;5.700e-03;7.750e-01;1.252e-02;4.554e-01;7.749e-01;1.395e-02;4.553e-01;1.412e-02;2.280e-04;8.333e-01;7.540e-04
30.001951000;4.554e-01;3.522e-01;6.075e-03;7.735e-01;1.334e-02;4.554e-01;7.735e-01;1.477e-02;4.554e-01;1.409e-02;2.430e-04;8.333e-01;7.540e-04
30.002005000;4.554e-01;3.516e-01;6.425e-03;7.721e-01;1.411e-02;4.554e-01;7.720e-01;1.553e-02;4.554e-01;1.406e-02;2.570e-04;8.333e-01;7.540e-04
30.002021000;4.554e-01;3.514e-01;6.550e-03;7.717e-01;1.438e-02;4.554e-01;7.716e-01;1.581e-02;4.554e-01;1.406e-02;2.620e-04;8.333e-01;7.540e-04
30.002022000;4.554e-01;3.514e-01;6.550e-03;7.716e-01;1.438e-02;4.554e-01;7.716e-01;1.581e-02;4.554e-01;1.406e-02;2.620e-04;8.333e-01;7.540e-04
30.002023000;4.554e-01;3.514e-01;6.550e-03;7.716e-01;1.438e-02;4.554e-01;7.716e-01;1.581e-02;4.554e-01;1.406e-02;2.620e-04;8.333e-01;7.540e-04
30.002025000;4.554e-01;3.514e-01;6.575e-03;7.716e-01;1.444e-02;4.554e-01;7.715e-01;1.586e-02;4.554e-01;1.405e-02;2.630e-04;8.333e-01;7.540e-04
30.002029000;4.554e-01;3.513e-01;6.600e-03;7.714e-01;1.449e-02;4.554e-01;7.714e-01;1.592e-02;4.554e-01;1.405e-02;2.640e-04;8.333e-01;7.540e-04
30.002037000;4.554e-01;3.512e-01;6.650e-03;7.712e-01;1.460e-02;4.554e-01;7.712e-01;1.603e-02;4.554e-01;1.405e-02;2.660e-04;8.333e-01;7.540e-04
30.002053000;4.554e-01;3.511e-01;6.775e-03;7.708e-01;1.488e-02;4.555e-01;7.708e-01;1.630e-02;4.554e-01;1.404e-02;2.710e-04;8.333e-01;7.540e-04
30.002085000;4.555e-01;3.507e-01;7.000e-03;7.699e-01;1.537e-02;4.555e-01;7.700e-01;1.680e-02;4.555e-01;1.403e-02;2.800e-04;8.333e-01;7.540e-04
30.002117000;4.555e-01;3.503e-01;7.250e-03;7.691e-01;1.592e-02;4.555e-01;7.691e-01;1.734e-02;4.555e-01;1.401e-02;2.900e-04;8.333e-01;7.540e-04
30.002181000;4.555e-01;3.496e-01;7.750e-03;7.675e-01;1.701e-02;4.556e-01;7.675e-01;1.838e-02;4.555e-01;1.398e-02;3.100e-04;8.333e-01;7.540e-04
30.002239000;4.556e-01;3.490e-01;8.225e-03;7.660e-01;1.805e-02;4.556e-01;7.660e-01;1.942e-02;4.556e-01;1.396e-02;3.290e-04;8.333e-01;7.540e-04
30.002297000;4.556e-01;3.483e-01;8.700e-03;7.646e-01;1.909e-02;4.557e-01;7.646e-01;2.052e-02;4.556e-01;1.393e-02;3.480e-04;8.333e-01;7.540e-04
30.002354000;4.557e-01;3.478e-01;9.225e-03;7.632e-01;2.024e-02;4.557e-01;7.631e-01;2.162e-02;4.557e-01;1.391e-02;3.690e-04;8.333e-01;7.540e-04
30.002412000;4.557e-01;3.472e-01;9.750e-03;7.618e-01;2.139e-02;4.558e-01;7.617e-01;2.282e-02;4.557e-01;1.389e-02;3.900e-04;8.333e-01;7.540e-04
30.002469000;4.558e-01;3.465e-01;1.033e-02;7.604e-01;2.265e-02;4.558e-01;7.603e-01;2.402e-02;4.558e-01;1.386e-02;4.130e-04;8.333e-01;7.540e-04
30.002527000;4.558e-01;3.460e-01;1.090e-02;7.590e-01;2.391e-02;4.559e-01;7.589e-01;2.528e-02;4.558e-01;1.384e-02;4.360e-04;8.333e-01;7.540e-04
30.002585000;4.559e-01;3.454e-01;1.150e-02;7.576e-01;2.523e-02;4.559e-01;7.576e-01;2.654e-02;4.559e-01;1.382e-02;4.600e-04;8.333e-01;7.540e-04
30.002642000;4.559e-01;3.448e-01;1.210e-02;7.563e-01;2.654e-02;4.560e-01;7.562e-01;2.791e-02;4.559e-01;1.379e-02;4.840e-04;8.333e-01;7.540e-04
30.002700000;4.560e-01;3.443e-01;1.273e-02;7.550e-01;2.791e-02;4.561e-01;7.549e-01;2.927e-02;4.560e-01;1.377e-02;5.090e-04;8.333e-01;7.540e-04
30.002757000;4.561e-01;3.437e-01;1.340e-02;7.537e-01;2.938e-02;4.561e-01;7.536e-01;3.069e-02;4.561e-01;1.375e-02;5.360e-04;8.333e-01;7.540e-04
30.002815000;4.561e-01;3.432e-01;1.405e-02;7.523e-01;3.080e-02;4.562e-01;7.523e-01;3.217e-02;4.561e-01;1.373e-02;5.620e-04;8.333e-01;7.540e-04
30.002873000;4.562e-01;3.427e-01;1.475e-02;7.511e-01;3.233e-02;4.563e-01;7.510e-01;3.364e-02;4.562e-01;1.371e-02;5.900e-04;8.333e-01;7.540e-04
30.002930000;4.563e-01;3.421e-01;1.545e-02;7.498e-01;3.386e-02;4.563e-01;7.497e-01;3.523e-02;4.563e-01;1.368e-02;6.180e-04;8.333e-01;7.540e-04
30.002988000;4.563e-01;3.416e-01;1.618e-02;7.486e-01;3.544e-02;4.564e-01;7.485e-01;3.676e-02;4.563e-01;1.367e-02;6.470e-04;8.333e-01;7.540e-04
30.003045000;4.564e-01;3.411e-01;1.690e-02;7.473e-01;3.703e-02;4.565e-01;7.473e-01;3.839e-02;4.564e-01;1.364e-02;6.760e-04;8.333e-01;7.540e-04
30.003103000;4.565e-01;3.406e-01;1.767e-02;7.462e-01;3.872e-02;4.565e-01;7.461e-01;4.003e-02;4.565e-01;1.362e-02;7.070e-04;8.333e-01;7.540e-04
30.003161000;4.566e-01;3.401e-01;1.845e-02;7.450e-01;4.041e-02;4.566e-01;7.449e-01;4.172e-02;4.566e-01;1.361e-02;7.380e-04;8.333e-01;7.540e-04
30.003218000;4.566e-01;3.397e-01;1.923e-02;7.438e-01;4.210e-02;4.567e-01;7.437e-01;4.341e-02;4.566e-01;1.359e-02;7.690e-04;8.333e-01;7.540e-04
30.003276000;4.567e-01;3.392e-01;2.002e-02;7.426e-01;4.384e-02;4.568e-01;7.425e-01;4.515e-02;4.567e-01;1.357e-02;8.010e-04;8.333e-01;7.540e-04
30.003333000;4.568e-01;3.387e-01;2.085e-02;7.415e-01;4.564e-02;4.569e-01;7.414e-01;4.695e-02;4.568e-01;1.355e-02;8.340e-04;8.333e-01;7.540e-04
30.003391000;4.569e-01;3.382e-01;2.167e-02;7.403e-01;4.744e-02;4.569e-01;7.403e-01;4.875e-02;4.569e-01;1.353e-02;8.670e-04;8.333e-01;7.540e-04
30.003449000;4.570e-01;3.378e-01;2.252e-02;7.393e-01;4.929e-02;4.570e-01;7.392e-01;5.060e-02;4.570e-01;1.351e-02;9.010e-04;8.333e-01;7.540e-04
30.003506000;4.571e-01;3.374e-01;2.340e-02;7.382e-01;5.120e-02;4.571e-01;7.380e-01;5.245e-02;4.571e-01;1.350e-02;9.360e-04;8.333e-01;7.540e-04
30.003564000;4.571e-01;3.370e-01;2.427e-02;7.371e-01;5.310e-02;4.572e-01;7.370e-01;5.435e-02;4.571e-01;1.348e-02;9.710e-04;8.333e-01;7.540e-04
30.003621000;4.572e-01;3.365e-01;2.515e-02;7.360e-01;5.501e-02;4.573e-01;7.359e-01;5.631e-02;4.572e-01;1.346e-02;1.006e-03;8.333e-01;7.540e-04
30.003679000;4.573e-01;3.361e-01;2.605e-02;7.349e-01;5.696e-02;4.574e-01;7.349e-01;5.827e-02;4.573e-01;1.344e-02;1.042e-03;8.333e-01;7.540e-04
30.003737000;4.574e-01;3.357e-01;2.698e-02;7.339e-01;5.897e-02;4.575e-01;7.338e-01;6.028e-02;4.574e-01;1.343e-02;1.079e-03;8.333e-01;7.540e-04
30.003794000;4.575e-01;3.353e-01;2.790e-02;7.329e-01;6.098e-02;4.576e-01;7.328e-01;6.229e-02;4.575e-01;1.341e-02;1.116e-03;8.333e-01;7.540e-04
30.003852000;4.576e-01;3.349e-01;2.885e-02;7.319e-01;6.305e-02;4.577e-01;7.318e-01;6.429e-02;4.576e-01;1.340e-02;1.154e-03;8.333e-01;7.540e-04
30.003909000;4.577e-01;3.345e-01;2.980e-02;7.309e-01;6.511e-02;4.578e-01;7.308e-01;6.641e-02;4.577e-01;1.338e-02;1.192e-03;8.333e-01;7.540e-04
30.003967000;4.578e-01;3.342e-01;3.078e-02;7.299e-01;6.723e-02;4.579e-01;7.298e-01;6.847e-02;4.578e-01;1.337e-02;1.231e-03;8.333e-01;7.540e-04
30.004025000;4.579e-01;3.338e-01;3.175e-02;7.290e-01;6.934e-02;4.580e-01;7.289e-01;7.059e-02;4.579e-01;1.335e-02;1.270e-03;8.333e-01;7.540e-04
30.004082000;4.580e-01;3.334e-01;3.275e-02;7.281e-01;7.151e-02;4.581e-01;7.279e-01;7.275e-02;4.580e-01;1.334e-02;1.310e-03;8.333e-01;7.540e-04
30.004140000;4.581e-01;3.331e-01;3.375e-02;7.271e-01;7.368e-02;4.582e-01;7.270e-01;7.492e-02;4.581e-01;1.332e-02;1.350e-03;8.333e-01;7.540e-04
30.004197000;4.582e-01;3.327e-01;3.475e-02;7.262e-01;7.585e-02;4.583e-01;7.261e-01;7.709e-02;4.582e-01;1.331e-02;1.390e-03;8.333e-01;7.540e-04
30.004255000;4.583e-01;3.324e-01;3.578e-02;7.253e-01;7.807e-02;4.584e-01;7.252e-01;7.931e-02;4.583e-01;1.329e-02;1.431e-03;8.333e-01;7.540e-04
30.004313000;4.584e-01;3.321e-01;3.680e-02;7.244e-01;8.029e-02;4.585e-01;7.243e-01;8.152e-02;4.584e-01;1.328e-02;1.472e-03;8.333e-01;7.540e-04
30.004370000;4.585e-01;3.317e-01;3.785e-02;7.236e-01;8.256e-02;4.586e-01;7.235e-01;8.379e-02;4.585e-01;1.327e-02;1.514e-03;8.333e-01;7.540e-04
30.004428000;4.586e-01;3.314e-01;3.890e-02;7.227e-01;8.483e-02;4.587e-01;7.226e-01;8.606e-02;4.586e-01;1.326e-02;1.556e-03;8.333e-01;7.540e-04
30.004485000;4.587e-01;3.311e-01;3.997e-02;7.219e-01;8.715e-02;4.588e-01;7.217e-01;8.839e-02;4.587e-01;1.324e-02;1.599e-03;8.333e-01;7.540e-04
30.004543000;4.588e-01;3.308e-01;4.105e-02;7.210e-01;8.948e-02;4.589e-01;7.209e-01;9.071e-02;4.588e-01;1.323e-02;1.642e-03;8.333e-01;7.540e-04
30.004601000;4.589e-01;3.305e-01;4.213e-02;7.202e-01;9.180e-02;4.590e-01;7.201e-01;9.303e-02;4.589e-01;1.322e-02;1.685e-03;8.333e-01;7.540e-04
30.004716000;4.591e-01;3.299e-01;4.433e-02;7.186e-01;9.655e-02;4.592e-01;7.185e-01;9.778e-02;4.591e-01;1.320e-02;1.773e-03;8.333e-01;7.540e-04
30.004819000;4.593e-01;3.295e-01;4.632e-02;7.173e-01;1.009e-01;4.594e-01;7.171e-01;1.021e-01;4.593e-01;1.318e-02;1.853e-03;8.333e-01;7.540e-04
30.004923000;4.595e-01;3.290e-01;4.835e-02;7.160e-01;1.052e-01;4.596e-01;7.158e-01;1.064e-01;4.595e-01;1.316e-02;1.934e-03;8.333e-01;7.540e-04
30.005027000;4.597e-01;3.285e-01;5.040e-02;7.147e-01;1.096e-01;4.598e-01;7.145e-01;1.109e-01;4.597e-01;1.314e-02;2.016e-03;8.333e-01;7.540e-04
30.005130000;4.599e-01;3.281e-01;5.250e-02;7.134e-01;1.142e-01;4.600e-01;7.132e-01;1.153e-01;4.599e-01;1.312e-02;2.100e-03;8.333e-01;7.540e-04
30.005223000;4.601e-01;3.277e-01;5.437e-02;7.123e-01;1.182e-01;4.602e-01;7.121e-01;1.194e-01;4.601e-01;1.311e-02;2.175e-03;8.333e-01;7.540e-04
30.005224000;4.601e-01;3.277e-01;5.440e-02;7.123e-01;1.182e-01;4.602e-01;7.121e-01;1.194e-01;4.601e-01;1.311e-02;2.176e-03;8.333e-01;7.540e-04
30.005225000;4.601e-01;3.277e-01;5.443e-02;7.123e-01;1.183e-01;4.602e-01;7.121e-01;1.195e-01;4.601e-01;1.311e-02;2.177e-03;8.333e-01;7.540e-04
30.005227000;4.601e-01;3.277e-01;5.445e-02;7.123e-01;1.183e-01;4.602e-01;7.121e-01;1.196e-01;4.601e-01;1.311e-02;2.178e-03;8.333e-01;7.540e-04
30.005231000;4.601e-01;3.277e-01;5.453e-02;7.123e-01;1.185e-01;4.602e-01;7.120e-01;1.197e-01;4.601e-01;1.311e-02;2.181e-03;8.333e-01;7.540e-04
30.005239000;4.601e-01;3.277e-01;5.470e-02;7.122e-01;1.189e-01;4.602e-01;7.120e-01;1.201e-01;4.601e-01;1.311e-02;2.188e-03;8.333e-01;7.540e-04
30.005255000;4.601e-01;3.276e-01;5.502e-02;7.120e-01;1.196e-01;4.603e-01;7.118e-01;1.208e-01;4.601e-01;1.310e-02;2.201e-03;8.333e-01;7.540e-04
30.005287000;4.602e-01;3.275e-01;5.567e-02;7.116e-01;1.210e-01;4.603e-01;7.114e-01;1.222e-01;4.602e-01;1.310e-02;2.227e-03;8.333e-01;7.540e-04
30.005351000;4.603e-01;3.272e-01;5.700e-02;7.109e-01;1.238e-01;4.605e-01;7.107e-01;1.250e-01;4.603e-01;1.309e-02;2.280e-03;8.333e-01;7.540e-04
30.005415000;4.605e-01;3.270e-01;5.833e-02;7.102e-01;1.267e-01;4.606e-01;7.100e-01;1.279e-01;4.605e-01;1.308e-02;2.333e-03;8.333e-01;7.540e-04
30.005479000;4.606e-01;3.268e-01;5.965e-02;7.095e-01;1.295e-01;4.607e-01;7.093e-01;1.307e-01;4.606e-01;1.307e-02;2.386e-03;8.333e-01;7.540e-04
30.005543000;4.607e-01;3.266e-01;6.100e-02;7.089e-01;1.324e-01;4.609e-01;7.087e-01;1.336e-01;4.607e-01;1.306e-02;2.440e-03;8.333e-01;7.540e-04
30.005607000;4.608e-01;3.264e-01;6.235e-02;7.083e-01;1.353e-01;4.610e-01;7.080e-01;1.364e-01;4.608e-01;1.306e-02;2.494e-03;8.333e-01;7.540e-04
30.005671000;4.610e-01;3.262e-01;6.370e-02;7.076e-01;1.382e-01;4.611e-01;7.074e-01;1.394e-01;4.610e-01;1.305e-02;2.548e-03;8.333e-01;7.540e-04
30.005735000;4.611e-01;3.260e-01;6.507e-02;7.070e-01;1.411e-01;4.613e-01;7.067e-01;1.423e-01;4.611e-01;1.304e-02;2.603e-03;8.333e-01;7.540e-04
30.005799000;4.612e-01;3.258e-01;6.642e-02;7.064e-01;1.440e-01;4.614e-01;7.062e-01;1.452e-01;4.612e-01;1.303e-02;2.657e-03;8.333e-01;7.540e-04
30.005863000;4.614e-01;3.256e-01;6.780e-02;7.058e-01;1.470e-01;4.615e-01;7.056e-01;1.481e-01;4.614e-01;1.303e-02;2.712e-03;8.333e-01;7.540e-04
30.005927000;4.615e-01;3.255e-01;6.918e-02;7.052e-01;1.499e-01;4.617e-01;7.050e-01;1.511e-01;4.615e-01;1.302e-02;2.767e-03;8.333e-01;7.540e-04
30.005991000;4.616e-01;3.253e-01;7.057e-02;7.047e-01;1.529e-01;4.618e-01;7.044e-01;1.541e-01;4.616e-01;1.301e-02;2.823e-03;8.333e-01;7.540e-04
30.006055000;4.618e-01;3.251e-01;7.197e-02;7.041e-01;1.559e-01;4.620e-01;7.039e-01;1.570e-01;4.618e-01;1.301e-02;2.879e-03;8.333e-01;7.540e-04
30.006111000;4.619e-01;3.250e-01;7.318e-02;7.037e-01;1.584e-01;4.621e-01;7.034e-01;1.596e-01;4.619e-01;1.300e-02;2.927e-03;8.333e-01;7.540e-04
30.006112000;4.619e-01;3.250e-01;7.320e-02;7.037e-01;1.585e-01;4.621e-01;7.034e-01;1.597e-01;4.619e-01;1.300e-02;2.928e-03;8.333e-01;7.540e-04
30.006113000;4.619e-01;3.250e-01;7.322e-02;7.037e-01;1.585e-01;4.621e-01;7.034e-01;1.597e-01;4.619e-01;1.300e-02;2.929e-03;8.333e-01;7.540e-04
30.006115000;4.619e-01;3.250e-01;7.328e-02;7.037e-01;1.586e-01;4.621e-01;7.034e-01;1.598e-01;4.619e-01;1.300e-02;2.931e-03;8.333e-01;7.540e-04
30.006119000;4.619e-01;3.250e-01;7.335e-02;7.037e-01;1.588e-01;4.621e-01;7.034e-01;1.600e-01;4.619e-01;1.300e-02;2.934e-03;8.333e-01;7.540e-04
30.006127000;4.619e-01;3.250e-01;7.353e-02;7.036e-01;1.592e-01;4.621e-01;7.033e-01;1.604e-01;4.619e-01;1.300e-02;2.941e-03;8.333e-01;7.540e-04
30.006143000;4.620e-01;3.249e-01;7.388e-02;7.034e-01;1.599e-01;4.621e-01;7.032e-01;1.611e-01;4.620e-01;1.300e-02;2.955e-03;8.333e-01;7.540e-04
30.006175000;4.620e-01;3.249e-01;7.458e-02;7.032e-01;1.614e-01;4.622e-01;7.029e-01;1.626e-01;4.620e-01;1.300e-02;2.983e-03;8.333e-01;7.540e-04
30.006239000;4.622e-01;3.247e-01;7.600e-02;7.027e-01;1.644e-01;4.624e-01;7.024e-01;1.656e-01;4.622e-01;1.299e-02;3.040e-03;8.333e-01;7.540e-04
30.006303000;4.623e-01;3.246e-01;7.740e-02;7.022e-01;1.674e-01;4.625e-01;7.019e-01;1.686e-01;4.623e-01;1.299e-02;3.096e-03;8.333e-01;7.540e-04
30.006431000;4.626e-01;3.244e-01;8.025e-02;7.012e-01;1.735e-01;4.628e-01;7.010e-01;1.746e-01;4.626e-01;1.298e-02;3.210e-03;8.333e-01;7.540e-04
30.006546000;4.628e-01;3.242e-01;8.280e-02;7.005e-01;1.789e-01;4.630e-01;7.002e-01;1.801e-01;4.628e-01;1.297e-02;3.312e-03;8.333e-01;7.540e-04
30.006661000;4.631e-01;3.240e-01;8.540e-02;6.997e-01;1.844e-01;4.633e-01;6.994e-01;1.856e-01;4.631e-01;1.296e-02;3.416e-03;8.333e-01;7.540e-04
30.006776000;4.633e-01;3.239e-01;8.797e-02;6.990e-01;1.899e-01;4.635e-01;6.987e-01;1.910e-01;4.633e-01;1.295e-02;3.519e-03;8.333e-01;7.540e-04
30.006892000;4.636e-01;3.237e-01;9.060e-02;6.983e-01;1.954e-01;4.638e-01;6.980e-01;1.965e-01;4.636e-01;1.295e-02;3.624e-03;8.333e-01;7.540e-04
30.006914000;4.636e-01;3.237e-01;9.110e-02;6.982e-01;1.965e-01;4.638e-01;6.979e-01;1.976e-01;4.636e-01;1.295e-02;3.644e-03;8.333e-01;7.540e-04
30.006915000;4.636e-01;3.237e-01;9.112e-02;6.982e-01;1.965e-01;4.638e-01;6.979e-01;1.977e-01;4.636e-01;1.295e-02;3.645e-03;8.333e-01;7.540e-04
30.006916000;4.636e-01;3.237e-01;9.115e-02;6.982e-01;1.966e-01;4.638e-01;6.979e-01;1.977e-01;4.636e-01;1.295e-02;3.646e-03;8.333e-01;7.540e-04
30.006918000;4.636e-01;3.237e-01;9.118e-02;6.982e-01;1.967e-01;4.639e-01;6.979e-01;1.978e-01;4.636e-01;1.295e-02;3.647e-03;8.333e-01;7.540e-04
30.006922000;4.636e-01;3.237e-01;9.128e-02;6.982e-01;1.969e-01;4.639e-01;6.978e-01;1.980e-01;4.636e-01;1.295e-02;3.651e-03;8.333e-01;7.540e-04
30.006930000;4.637e-01;3.237e-01;9.145e-02;6.981e-01;1.972e-01;4.639e-01;6.978e-01;1.984e-01;4.637e-01;1.295e-02;3.658e-03;8.333e-01;7.540e-04
30.006946000;4.637e-01;3.237e-01;9.183e-02;6.980e-01;1.980e-01;4.639e-01;6.977e-01;1.992e-01;4.637e-01;1.295e-02;3.673e-03;8.333e-01;7.540e-04
30.006978000;4.638e-01;3.236e-01;9.255e-02;6.979e-01;1.996e-01;4.640e-01;6.975e-01;2.007e-01;4.638e-01;1.295e-02;3.702e-03;8.333e-01;7.540e-04
30.007042000;4.639e-01;3.236e-01;9.402e-02;6.975e-01;2.027e-01;4.641e-01;6.972e-01;2.038e-01;4.639e-01;1.294e-02;3.761e-03;8.333e-01;7.540e-04
30.007170000;4.642e-01;3.235e-01;9.700e-02;6.969e-01;2.090e-01;4.644e-01;6.966e-01;2.101e-01;4.642e-01;1.294e-02;3.880e-03;8.333e-01;7.540e-04
30.007298000;4.645e-01;3.234e-01;1.000e-01;6.963e-01;2.153e-01;4.647e-01;6.960e-01;2.165e-01;4.645e-01;1.294e-02;4.000e-03;8.333e-01;7.540e-04
30.007426000;4.648e-01;3.234e-01;1.031e-01;6.958e-01;2.218e-01;4.650e-01;6.954e-01;2.229e-01;4.648e-01;1.294e-02;4.123e-03;8.333e-01;7.540e-04
30.007554000;4.651e-01;3.233e-01;1.062e-01;6.953e-01;2.283e-01;4.653e-01;6.949e-01;2.295e-01;4.651e-01;1.293e-02;4.247e-03;8.333e-01;7.540e-04
30.007682000;4.654e-01;3.233e-01;1.093e-01;6.948e-01;2.349e-01;4.656e-01;6.944e-01;2.361e-01;4.654e-01;1.293e-02;4.373e-03;8.333e-01;7.540e-04
30.007810000;4.657e-01;3.234e-01;1.125e-01;6.944e-01;2.416e-01;4.659e-01;6.940e-01;2.427e-01;4.657e-01;1.294e-02;4.501e-03;8.333e-01;7.540e-04
30.007938000;4.660e-01;3.234e-01;1.157e-01;6.941e-01;2.484e-01;4.663e-01;6.937e-01;2.495e-01;4.660e-01;1.294e-02;4.630e-03;8.333e-01;7.540e-04
30.008066000;4.663e-01;3.235e-01;1.190e-01;6.937e-01;2.553e-01;4.666e-01;6.933e-01;2.564e-01;4.663e-01;1.294e-02;4.761e-03;8.333e-01;7.540e-04
30.008194000;4.666e-01;3.236e-01;1.223e-01;6.935e-01;2.622e-01;4.669e-01;6.930e-01;2.633e-01;4.666e-01;1.294e-02;4.893e-03;8.333e-01;7.540e-04
30.008322000;4.669e-01;3.237e-01;1.257e-01;6.933e-01;2.692e-01;4.672e-01;6.928e-01;2.703e-01;4.669e-01;1.295e-02;5.027e-03;8.333e-01;7.540e-04
30.008413000;4.672e-01;3.238e-01;1.281e-01;6.931e-01;2.742e-01;4.675e-01;6.927e-01;2.753e-01;4.672e-01;1.295e-02;5.123e-03;8.333e-01;7.540e-04
30.008414000;4.672e-01;3.238e-01;1.281e-01;6.931e-01;2.742e-01;4.675e-01;6.927e-01;2.753e-01;4.672e-01;1.295e-02;5.124e-03;8.333e-01;7.540e-04
30.008415000;4.672e-01;3.238e-01;1.281e-01;6.931e-01;2.743e-01;4.675e-01;6.927e-01;2.754e-01;4.672e-01;1.295e-02;5.125e-03;8.333e-01;7.540e-04
30.008417000;4.672e-01;3.238e-01;1.282e-01;6.931e-01;2.744e-01;4.675e-01;6.927e-01;2.755e-01;4.672e-01;1.295e-02;5.127e-03;8.333e-01;7.540e-04
30.008421000;4.672e-01;3.238e-01;1.283e-01;6.931e-01;2.746e-01;4.675e-01;6.926e-01;2.757e-01;4.672e-01;1.295e-02;5.131e-03;8.333e-01;7.540e-04
30.008429000;4.672e-01;3.238e-01;1.285e-01;6.931e-01;2.750e-01;4.675e-01;6.926e-01;2.761e-01;4.672e-01;1.295e-02;5.140e-03;8.333e-01;7.540e-04
30.008445000;4.672e-01;3.238e-01;1.289e-01;6.931e-01;2.759e-01;4.675e-01;6.926e-01;2.770e-01;4.672e-01;1.295e-02;5.157e-03;8.333e-01;7.540e-04
30.008477000;4.673e-01;3.239e-01;1.298e-01;6.930e-01;2.777e-01;4.676e-01;6.925e-01;2.788e-01;4.673e-01;1.295e-02;5.191e-03;8.333e-01;7.540e-04
30.008505000;4.674e-01;3.239e-01;1.305e-01;6.930e-01;2.792e-01;4.677e-01;6.925e-01;2.804e-01;4.674e-01;1.295e-02;5.220e-03;8.333e-01;7.540e-04
30.008506000;4.674e-01;3.239e-01;1.305e-01;6.930e-01;2.793e-01;4.677e-01;6.925e-01;2.804e-01;4.674e-01;1.296e-02;5.221e-03;8.333e-01;7.540e-04
30.008507000;4.674e-01;3.239e-01;1.305e-01;6.930e-01;2.793e-01;4.677e-01;6.925e-01;2.805e-01;4.674e-01;1.296e-02;5.222e-03;8.333e-01;7.540e-04
30.008509000;4.674e-01;3.239e-01;1.306e-01;6.930e-01;2.795e-01;4.677e-01;6.925e-01;2.806e-01;4.674e-01;1.296e-02;5.225e-03;8.333e-01;7.540e-04
30.008513000;4.674e-01;3.239e-01;1.307e-01;6.930e-01;2.797e-01;4.677e-01;6.925e-01;2.808e-01;4.674e-01;1.296e-02;5.229e-03;8.333e-01;7.540e-04
30.008521000;4.674e-01;3.239e-01;1.309e-01;6.929e-01;2.801e-01;4.677e-01;6.925e-01;2.812e-01;4.674e-01;1.296e-02;5.237e-03;8.333e-01;7.540e-04
30.008537000;4.675e-01;3.239e-01;1.313e-01;6.929e-01;2.810e-01;4.678e-01;6.925e-01;2.821e-01;4.675e-01;1.296e-02;5.254e-03;8.333e-01;7.540e-04
30.008569000;4.675e-01;3.240e-01;1.322e-01;6.929e-01;2.828e-01;4.679e-01;6.925e-01;2.839e-01;4.675e-01;1.296e-02;5.289e-03;8.333e-01;7.540e-04
30.008633000;4.677e-01;3.240e-01;1.339e-01;6.928e-01;2.863e-01;4.680e-01;6.924e-01;2.874e-01;4.677e-01;1.296e-02;5.357e-03;8.333e-01;7.540e-04
30.008697000;4.679e-01;3.241e-01;1.356e-01;6.927e-01;2.899e-01;4.682e-01;6.922e-01;2.910e-01;4.679e-01;1.296e-02;5.426e-03;8.333e-01;7.540e-04
30.008761000;4.680e-01;3.241e-01;1.374e-01;6.926e-01;2.935e-01;4.684e-01;6.921e-01;2.946e-01;4.680e-01;1.297e-02;5.495e-03;8.333e-01;7.540e-04
30.008825000;4.682e-01;3.242e-01;1.391e-01;6.925e-01;2.971e-01;4.685e-01;6.920e-01;2.982e-01;4.682e-01;1.297e-02;5.564e-03;8.333e-01;7.540e-04
30.008889000;4.684e-01;3.243e-01;1.409e-01;6.924e-01;3.007e-01;4.687e-01;6.919e-01;3.018e-01;4.684e-01;1.297e-02;5.634e-03;8.333e-01;7.540e-04
30.008953000;4.685e-01;3.243e-01;1.426e-01;6.922e-01;3.044e-01;4.689e-01;6.917e-01;3.055e-01;4.685e-01;1.297e-02;5.704e-03;8.333e-01;7.540e-04
30.009017000;4.687e-01;3.244e-01;1.443e-01;6.921e-01;3.080e-01;4.690e-01;6.916e-01;3.091e-01;4.687e-01;1.298e-02;5.774e-03;8.333e-01;7.540e-04
30.009081000;4.689e-01;3.244e-01;1.461e-01;6.919e-01;3.117e-01;4.692e-01;6.914e-01;3.128e-01;4.689e-01;1.298e-02;5.845e-03;8.333e-01;7.540e-04
30.009145000;4.690e-01;3.245e-01;1.479e-01;6.918e-01;3.153e-01;4.694e-01;6.912e-01;3.164e-01;4.690e-01;1.298e-02;5.915e-03;8.333e-01;7.540e-04
30.009209000;4.692e-01;3.245e-01;1.497e-01;6.916e-01;3.190e-01;4.695e-01;6.910e-01;3.200e-01;4.692e-01;1.298e-02;5.986e-03;8.333e-01;7.540e-04
30.009273000;4.694e-01;3.245e-01;1.514e-01;6.914e-01;3.226e-01;4.697e-01;6.908e-01;3.238e-01;4.694e-01;1.298e-02;6.057e-03;8.333e-01;7.540e-04
30.009337000;4.695e-01;3.245e-01;1.532e-01;6.912e-01;3.263e-01;4.699e-01;6.906e-01;3.274e-01;4.695e-01;1.298e-02;6.129e-03;8.333e-01;7.540e-04
30.009401000;4.697e-01;3.245e-01;1.550e-01;6.909e-01;3.300e-01;4.701e-01;6.904e-01;3.311e-01;4.697e-01;1.298e-02;6.200e-03;8.333e-01;7.540e-04
30.009465000;4.699e-01;3.246e-01;1.568e-01;6.907e-01;3.337e-01;4.702e-01;6.902e-01;3.348e-01;4.699e-01;1.298e-02;6.272e-03;8.333e-01;7.540e-04
30.009529000;4.700e-01;3.246e-01;1.586e-01;6.905e-01;3.374e-01;4.704e-01;6.899e-01;3.385e-01;4.700e-01;1.298e-02;6.344e-03;8.333e-01;7.540e-04
30.009593000;4.702e-01;3.246e-01;1.604e-01;6.902e-01;3.411e-01;4.706e-01;6.897e-01;3.422e-01;4.702e-01;1.298e-02;6.416e-03;8.333e-01;7.540e-04
30.009657000;4.704e-01;3.245e-01;1.622e-01;6.899e-01;3.449e-01;4.708e-01;6.894e-01;3.460e-01;4.704e-01;1.298e-02;6.489e-03;8.333e-01;7.540e-04
30.009721000;4.705e-01;3.245e-01;1.640e-01;6.897e-01;3.486e-01;4.709e-01;6.891e-01;3.497e-01;4.705e-01;1.298e-02;6.561e-03;8.333e-01;7.540e-04
30.009785000;4.707e-01;3.245e-01;1.658e-01;6.894e-01;3.523e-01;4.711e-01;6.889e-01;3.534e-01;4.707e-01;1.298e-02;6.634e-03;8.333e-01;7.540e-04
30.009849000;4.709e-01;3.245e-01;1.677e-01;6.891e-01;3.561e-01;4.713e-01;6.886e-01;3.572e-01;4.709e-01;1.298e-02;6.707e-03;8.333e-01;7.540e-04
30.009913000;4.711e-01;3.245e-01;1.695e-01;6.888e-01;3.598e-01;4.714e-01;6.882e-01;3.610e-01;4.711e-01;1.298e-02;6.780e-03;8.333e-01;7.540e-04
30.009977000;4.712e-01;3.244e-01;1.714e-01;6.885e-01;3.636e-01;4.716e-01;6.879e-01;3.647e-01;4.712e-01;1.298e-02;6.854e-03;8.333e-01;7.540e-04
30.010041000;4.714e-01;3.244e-01;1.732e-01;6.881e-01;3.674e-01;4.718e-01;6.876e-01;3.685e-01;4.714e-01;1.298e-02;6.927e-03;8.333e-01;7.540e-04
30.010105000;4.716e-01;3.243e-01;1.750e-01;6.878e-01;3.712e-01;4.720e-01;6.872e-01;3.722e-01;4.716e-01;1.297e-02;7.001e-03;8.333e-01;7.540e-04
30.010169000;4.717e-01;3.243e-01;1.769e-01;6.875e-01;3.749e-01;4.722e-01;6.869e-01;3.760e-01;4.717e-01;1.297e-02;7.075e-03;8.333e-01;7.540e-04
30.010233000;4.719e-01;3.242e-01;1.787e-01;6.871e-01;3.787e-01;4.723e-01;6.865e-01;3.798e-01;4.719e-01;1.297e-02;7.149e-03;8.333e-01;7.540e-04
30.010297000;4.721e-01;3.242e-01;1.806e-01;6.867e-01;3.825e-01;4.725e-01;6.861e-01;3.836e-01;4.721e-01;1.297e-02;7.223e-03;8.333e-01;7.540e-04
30.010425000;4.724e-01;3.240e-01;1.843e-01;6.859e-01;3.901e-01;4.729e-01;6.853e-01;3.912e-01;4.724e-01;1.296e-02;7.372e-03;8.333e-01;7.540e-04
30.010525000;4.727e-01;3.239e-01;1.872e-01;6.852e-01;3.960e-01;4.731e-01;6.846e-01;3.971e-01;4.727e-01;1.296e-02;7.488e-03;8.333e-01;7.540e-04
30.010526000;4.727e-01;3.239e-01;1.872e-01;6.852e-01;3.961e-01;4.731e-01;6.846e-01;3.971e-01;4.727e-01;1.296e-02;7.489e-03;8.333e-01;7.540e-04
30.010527000;4.727e-01;3.239e-01;1.872e-01;6.852e-01;3.961e-01;4.731e-01;6.846e-01;3.972e-01;4.727e-01;1.296e-02;7.490e-03;8.333e-01;7.540e-04
30.010529000;4.727e-01;3.239e-01;1.873e-01;6.852e-01;3.963e-01;4.731e-01;6.846e-01;3.973e-01;4.727e-01;1.296e-02;7.493e-03;8.333e-01;7.540e-04
30.010533000;4.727e-01;3.239e-01;1.874e-01;6.851e-01;3.965e-01;4.732e-01;6.846e-01;3.975e-01;4.727e-01;1.295e-02;7.497e-03;8.333e-01;7.540e-04
30.010541000;4.727e-01;3.239e-01;1.877e-01;6.851e-01;3.970e-01;4.732e-01;6.845e-01;3.981e-01;4.727e-01;1.295e-02;7.507e-03;8.333e-01;7.540e-04
30.010557000;4.728e-01;3.239e-01;1.881e-01;6.850e-01;3.979e-01;4.732e-01;6.844e-01;3.990e-01;4.728e-01;1.295e-02;7.525e-03;8.333e-01;7.540e-04
30.010589000;4.729e-01;3.238e-01;1.891e-01;6.848e-01;3.999e-01;4.733e-01;6.842e-01;4.009e-01;4.729e-01;1.295e-02;7.563e-03;8.333e-01;7.540e-04
30.010653000;4.730e-01;3.237e-01;1.910e-01;6.844e-01;4.037e-01;4.735e-01;6.837e-01;4.047e-01;4.730e-01;1.295e-02;7.638e-03;8.333e-01;7.540e-04
30.010717000;4.732e-01;3.236e-01;1.928e-01;6.839e-01;4.075e-01;4.737e-01;6.833e-01;4.085e-01;4.732e-01;1.295e-02;7.713e-03;8.333e-01;7.540e-04
30.010781000;4.734e-01;3.236e-01;1.947e-01;6.835e-01;4.113e-01;4.738e-01;6.829e-01;4.124e-01;4.734e-01;1.294e-02;7.788e-03;8.333e-01;7.540e-04
30.010845000;4.736e-01;3.235e-01;1.966e-01;6.832e-01;4.151e-01;4.740e-01;6.825e-01;4.162e-01;4.736e-01;1.294e-02;7.863e-03;8.333e-01;7.540e-04
30.010909000;4.737e-01;3.235e-01;1.985e-01;6.828e-01;4.190e-01;4.742e-01;6.822e-01;4.200e-01;4.737e-01;1.294e-02;7.939e-03;8.333e-01;7.540e-04
30.010973000;4.739e-01;3.234e-01;2.004e-01;6.824e-01;4.228e-01;4.744e-01;6.817e-01;4.239e-01;4.739e-01;1.294e-02;8.015e-03;8.333e-01;7.540e-04
30.011037000;4.741e-01;3.233e-01;2.022e-01;6.821e-01;4.266e-01;4.746e-01;6.814e-01;4.277e-01;4.741e-01;1.293e-02;8.090e-03;8.333e-01;7.540e-04
30.011101000;4.743e-01;3.233e-01;2.041e-01;6.817e-01;4.305e-01;4.747e-01;6.810e-01;4.316e-01;4.743e-01;1.293e-02;8.166e-03;8.333e-01;7.540e-04
30.011165000;4.744e-01;3.233e-01;2.060e-01;6.814e-01;4.343e-01;4.749e-01;6.807e-01;4.354e-01;4.744e-01;1.293e-02;8.242e-03;8.333e-01;7.540e-04
30.011229000;4.746e-01;3.232e-01;2.080e-01;6.810e-01;4.382e-01;4.751e-01;6.803e-01;4.392e-01;4.746e-01;1.293e-02;8.318e-03;8.333e-01;7.540e-04
30.011260000;4.747e-01;3.232e-01;2.089e-01;6.809e-01;4.401e-01;4.752e-01;6.802e-01;4.412e-01;4.747e-01;1.293e-02;8.356e-03;8.333e-01;7.540e-04
30.011261000;4.747e-01;3.232e-01;2.089e-01;6.809e-01;4.401e-01;4.752e-01;6.802e-01;4.412e-01;4.747e-01;1.293e-02;8.357e-03;8.333e-01;7.540e-04
30.011262000;4.747e-01;3.232e-01;2.090e-01;6.809e-01;4.402e-01;4.752e-01;6.802e-01;4.413e-01;4.747e-01;1.293e-02;8.358e-03;8.333e-01;7.540e-04
30.011264000;4.747e-01;3.232e-01;2.090e-01;6.808e-01;4.403e-01;4.752e-01;6.802e-01;4.414e-01;4.747e-01;1.293e-02;8.361e-03;8.333e-01;7.540e-04
30.011268000;4.747e-01;3.232e-01;2.091e-01;6.808e-01;4.405e-01;4.752e-01;6.802e-01;4.416e-01;4.747e-01;1.293e-02;8.365e-03;8.333e-01;7.540e-04
30.011276000;4.747e-01;3.232e-01;2.094e-01;6.808e-01;4.410e-01;4.752e-01;6.801e-01;4.421e-01;4.747e-01;1.293e-02;8.375e-03;8.333e-01;7.540e-04
30.011292000;4.748e-01;3.232e-01;2.099e-01;6.807e-01;4.420e-01;4.753e-01;6.800e-01;4.431e-01;4.748e-01;1.293e-02;8.394e-03;8.333e-01;7.540e-04
30.011324000;4.749e-01;3.232e-01;2.108e-01;6.806e-01;4.439e-01;4.754e-01;6.799e-01;4.450e-01;4.749e-01;1.293e-02;8.432e-03;8.333e-01;7.540e-04
30.011388000;4.750e-01;3.231e-01;2.127e-01;6.803e-01;4.478e-01;4.755e-01;6.796e-01;4.488e-01;4.750e-01;1.293e-02;8.508e-03;8.333e-01;7.540e-04
30.011452000;4.752e-01;3.231e-01;2.146e-01;6.800e-01;4.515e-01;4.757e-01;6.793e-01;4.526e-01;4.752e-01;1.293e-02;8.583e-03;8.333e-01;7.540e-04
30.011516000;4.754e-01;3.231e-01;2.165e-01;6.797e-01;4.553e-01;4.759e-01;6.790e-01;4.564e-01;4.754e-01;1.293e-02;8.658e-03;8.333e-01;7.540e-04
30.011580000;4.756e-01;3.231e-01;2.183e-01;6.794e-01;4.590e-01;4.761e-01;6.787e-01;4.601e-01;4.756e-01;1.292e-02;8.732e-03;8.333e-01;7.540e-04
30.011644000;4.757e-01;3.231e-01;2.201e-01;6.791e-01;4.628e-01;4.762e-01;6.784e-01;4.638e-01;4.757e-01;1.292e-02;8.806e-03;8.333e-01;7.540e-04
30.011708000;4.759e-01;3.231e-01;2.220e-01;6.789e-01;4.664e-01;4.764e-01;6.782e-01;4.675e-01;4.759e-01;1.292e-02;8.879e-03;8.333e-01;7.540e-04
30.011772000;4.761e-01;3.231e-01;2.238e-01;6.786e-01;4.702e-01;4.766e-01;6.779e-01;4.712e-01;4.761e-01;1.292e-02;8.953e-03;8.333e-01;7.540e-04
30.011836000;4.762e-01;3.231e-01;2.256e-01;6.784e-01;4.738e-01;4.767e-01;6.777e-01;4.748e-01;4.762e-01;1.292e-02;9.025e-03;8.333e-01;7.540e-04
30.011900000;4.764e-01;3.231e-01;2.275e-01;6.782e-01;4.774e-01;4.769e-01;6.774e-01;4.785e-01;4.764e-01;1.292e-02;9.098e-03;8.333e-01;7.540e-04
30.011964000;4.766e-01;3.231e-01;2.292e-01;6.779e-01;4.811e-01;4.771e-01;6.772e-01;4.821e-01;4.766e-01;1.292e-02;9.170e-03;8.333e-01;7.540e-04
30.012028000;4.767e-01;3.231e-01;2.310e-01;6.777e-01;4.846e-01;4.773e-01;6.770e-01;4.856e-01;4.767e-01;1.292e-02;9.241e-03;8.333e-01;7.540e-04
30.012092000;4.769e-01;3.231e-01;2.328e-01;6.775e-01;4.882e-01;4.774e-01;6.768e-01;4.892e-01;4.769e-01;1.292e-02;9.312e-03;8.333e-01;7.540e-04
30.012156000;4.770e-01;3.231e-01;2.346e-01;6.774e-01;4.917e-01;4.776e-01;6.766e-01;4.928e-01;4.770e-01;1.293e-02;9.383e-03;8.333e-01;7.540e-04
30.012220000;4.772e-01;3.231e-01;2.363e-01;6.771e-01;4.952e-01;4.777e-01;6.764e-01;4.963e-01;4.772e-01;1.293e-02;9.453e-03;8.333e-01;7.540e-04
30.012284000;4.774e-01;3.231e-01;2.381e-01;6.770e-01;4.987e-01;4.779e-01;6.762e-01;4.998e-01;4.774e-01;1.293e-02;9.523e-03;8.333e-01;7.540e-04
30.012348000;4.775e-01;3.232e-01;2.398e-01;6.768e-01;5.022e-01;4.781e-01;6.760e-01;5.033e-01;4.775e-01;1.293e-02;9.593e-03;8.333e-01;7.540e-04
30.012412000;4.777e-01;3.232e-01;2.416e-01;6.766e-01;5.057e-01;4.782e-01;6.758e-01;5.067e-01;4.777e-01;1.293e-02;9.662e-03;8.333e-01;7.540e-04
30.012476000;4.778e-01;3.232e-01;2.433e-01;6.764e-01;5.091e-01;4.784e-01;6.757e-01;5.101e-01;4.778e-01;1.293e-02;9.731e-03;8.333e-01;7.540e-04
30.012604000;4.781e-01;3.233e-01;2.467e-01;6.762e-01;5.159e-01;4.787e-01;6.754e-01;5.170e-01;4.781e-01;1.293e-02;9.867e-03;8.333e-01;7.540e-04
30.012719000;4.784e-01;3.234e-01;2.497e-01;6.759e-01;5.220e-01;4.790e-01;6.751e-01;5.230e-01;4.784e-01;1.294e-02;9.989e-03;8.333e-01;7.540e-04
30.012835000;4.787e-01;3.235e-01;2.527e-01;6.757e-01;5.280e-01;4.793e-01;6.749e-01;5.290e-01;4.787e-01;1.294e-02;1.011e-02;8.333e-01;7.540e-04
30.012950000;4.790e-01;3.236e-01;2.557e-01;6.755e-01;5.339e-01;4.795e-01;6.747e-01;5.349e-01;4.790e-01;1.294e-02;1.023e-02;8.333e-01;7.540e-04
30.013065000;4.792e-01;3.236e-01;2.586e-01;6.754e-01;5.397e-01;4.798e-01;6.745e-01;5.408e-01;4.792e-01;1.295e-02;1.035e-02;8.333e-01;7.540e-04
30.013180000;4.795e-01;3.237e-01;2.616e-01;6.752e-01;5.455e-01;4.801e-01;6.744e-01;5.466e-01;4.795e-01;1.295e-02;1.046e-02;8.333e-01;7.540e-04
30.013295000;4.797e-01;3.239e-01;2.645e-01;6.751e-01;5.512e-01;4.804e-01;6.742e-01;5.523e-01;4.797e-01;1.295e-02;1.058e-02;8.333e-01;7.540e-04
30.013411000;4.800e-01;3.240e-01;2.673e-01;6.750e-01;5.569e-01;4.806e-01;6.741e-01;5.579e-01;4.800e-01;1.296e-02;1.069e-02;8.333e-01;7.540e-04
30.013526000;4.803e-01;3.241e-01;2.702e-01;6.749e-01;5.625e-01;4.809e-01;6.741e-01;5.635e-01;4.803e-01;1.297e-02;1.081e-02;8.333e-01;7.540e-04
30.013641000;4.805e-01;3.243e-01;2.730e-01;6.749e-01;5.680e-01;4.811e-01;6.740e-01;5.691e-01;4.805e-01;1.297e-02;1.092e-02;8.333e-01;7.540e-04
30.013756000;4.808e-01;3.244e-01;2.757e-01;6.748e-01;5.735e-01;4.814e-01;6.739e-01;5.745e-01;4.808e-01;1.298e-02;1.103e-02;8.333e-01;7.540e-04
30.013871000;4.810e-01;3.246e-01;2.785e-01;6.748e-01;5.789e-01;4.816e-01;6.739e-01;5.799e-01;4.810e-01;1.298e-02;1.114e-02;8.333e-01;7.540e-04
30.013987000;4.812e-01;3.247e-01;2.812e-01;6.748e-01;5.843e-01;4.819e-01;6.739e-01;5.853e-01;4.812e-01;1.299e-02;1.125e-02;8.333e-01;7.540e-04
30.014086000;4.815e-01;3.249e-01;2.835e-01;6.748e-01;5.888e-01;4.821e-01;6.739e-01;5.899e-01;4.815e-01;1.300e-02;1.134e-02;8.333e-01;7.540e-04
30.014087000;4.815e-01;3.249e-01;2.835e-01;6.748e-01;5.889e-01;4.821e-01;6.739e-01;5.899e-01;4.815e-01;1.300e-02;1.134e-02;8.333e-01;7.540e-04
30.014088000;4.815e-01;3.249e-01;2.835e-01;6.748e-01;5.889e-01;4.821e-01;6.739e-01;5.900e-01;4.815e-01;1.300e-02;1.134e-02;8.333e-01;7.540e-04
30.014090000;4.815e-01;3.249e-01;2.836e-01;6.748e-01;5.890e-01;4.821e-01;6.739e-01;5.900e-01;4.815e-01;1.300e-02;1.134e-02;8.333e-01;7.540e-04
30.014094000;4.815e-01;3.249e-01;2.837e-01;6.748e-01;5.892e-01;4.821e-01;6.739e-01;5.902e-01;4.815e-01;1.300e-02;1.135e-02;8.333e-01;7.540e-04
30.014102000;4.815e-01;3.249e-01;2.839e-01;6.748e-01;5.896e-01;4.821e-01;6.739e-01;5.906e-01;4.815e-01;1.300e-02;1.136e-02;8.333e-01;7.540e-04
30.014118000;4.815e-01;3.249e-01;2.843e-01;6.748e-01;5.903e-01;4.822e-01;6.739e-01;5.913e-01;4.815e-01;1.300e-02;1.137e-02;8.333e-01;7.540e-04
30.014150000;4.816e-01;3.250e-01;2.850e-01;6.749e-01;5.917e-01;4.822e-01;6.739e-01;5.928e-01;4.816e-01;1.300e-02;1.140e-02;8.333e-01;7.540e-04
30.014214000;4.817e-01;3.251e-01;2.864e-01;6.749e-01;5.946e-01;4.824e-01;6.740e-01;5.956e-01;4.817e-01;1.300e-02;1.146e-02;8.333e-01;7.540e-04
30.014342000;4.820e-01;3.253e-01;2.894e-01;6.749e-01;6.004e-01;4.826e-01;6.740e-01;6.014e-01;4.820e-01;1.301e-02;1.158e-02;8.333e-01;7.540e-04
30.014470000;4.822e-01;3.255e-01;2.923e-01;6.750e-01;6.061e-01;4.829e-01;6.741e-01;6.071e-01;4.822e-01;1.302e-02;1.169e-02;8.333e-01;7.540e-04
30.014726000;4.827e-01;3.260e-01;2.979e-01;6.753e-01;6.172e-01;4.834e-01;6.743e-01;6.182e-01;4.827e-01;1.304e-02;1.192e-02;8.333e-01;7.540e-04
30.014776000;4.828e-01;3.261e-01;2.991e-01;6.753e-01;6.193e-01;4.835e-01;6.744e-01;6.204e-01;4.828e-01;1.304e-02;1.196e-02;8.333e-01;7.540e-04
30.014777000;4.828e-01;3.261e-01;2.991e-01;6.753e-01;6.194e-01;4.835e-01;6.744e-01;6.204e-01;4.828e-01;1.304e-02;1.196e-02;8.333e-01;7.540e-04
30.014778000;4.828e-01;3.261e-01;2.991e-01;6.753e-01;6.194e-01;4.835e-01;6.744e-01;6.204e-01;4.828e-01;1.304e-02;1.196e-02;8.333e-01;7.540e-04
30.014780000;4.829e-01;3.261e-01;2.991e-01;6.753e-01;6.195e-01;4.835e-01;6.744e-01;6.205e-01;4.829e-01;1.304e-02;1.197e-02;8.333e-01;7.540e-04
30.014784000;4.829e-01;3.261e-01;2.992e-01;6.753e-01;6.197e-01;4.835e-01;6.743e-01;6.207e-01;4.829e-01;1.304e-02;1.197e-02;8.333e-01;7.540e-04
30.014792000;4.829e-01;3.261e-01;2.994e-01;6.753e-01;6.200e-01;4.836e-01;6.744e-01;6.211e-01;4.829e-01;1.304e-02;1.198e-02;8.333e-01;7.540e-04
30.014808000;4.829e-01;3.261e-01;2.998e-01;6.753e-01;6.207e-01;4.836e-01;6.744e-01;6.218e-01;4.829e-01;1.304e-02;1.199e-02;8.333e-01;7.540e-04
30.014840000;4.830e-01;3.262e-01;3.004e-01;6.754e-01;6.221e-01;4.837e-01;6.744e-01;6.231e-01;4.830e-01;1.305e-02;1.202e-02;8.333e-01;7.540e-04
30.014904000;4.831e-01;3.263e-01;3.018e-01;6.754e-01;6.248e-01;4.838e-01;6.745e-01;6.258e-01;4.831e-01;1.305e-02;1.207e-02;8.333e-01;7.540e-04
30.015032000;4.833e-01;3.265e-01;3.046e-01;6.756e-01;6.301e-01;4.840e-01;6.746e-01;6.312e-01;4.833e-01;1.306e-02;1.218e-02;8.333e-01;7.540e-04
30.015160000;4.836e-01;3.267e-01;3.073e-01;6.757e-01;6.355e-01;4.843e-01;6.747e-01;6.365e-01;4.836e-01;1.307e-02;1.229e-02;8.333e-01;7.540e-04
30.015288000;4.838e-01;3.270e-01;3.100e-01;6.758e-01;6.407e-01;4.845e-01;6.748e-01;6.417e-01;4.838e-01;1.308e-02;1.240e-02;8.333e-01;7.540e-04
30.015416000;4.841e-01;3.272e-01;3.126e-01;6.760e-01;6.458e-01;4.848e-01;6.750e-01;6.469e-01;4.841e-01;1.309e-02;1.251e-02;8.333e-01;7.540e-04
30.015544000;4.843e-01;3.274e-01;3.152e-01;6.761e-01;6.510e-01;4.850e-01;6.751e-01;6.520e-01;4.843e-01;1.310e-02;1.261e-02;8.333e-01;7.540e-04
30.015800000;4.847e-01;3.279e-01;3.204e-01;6.763e-01;6.610e-01;4.855e-01;6.754e-01;6.620e-01;4.847e-01;1.311e-02;1.282e-02;8.333e-01;7.540e-04
30.016056000;4.852e-01;3.283e-01;3.254e-01;6.766e-01;6.707e-01;4.859e-01;6.756e-01;6.717e-01;4.852e-01;1.313e-02;1.302e-02;8.333e-01;7.540e-04
30.016312000;4.856e-01;3.287e-01;3.303e-01;6.769e-01;6.802e-01;4.864e-01;6.758e-01;6.812e-01;4.856e-01;1.315e-02;1.321e-02;8.333e-01;7.540e-04
30.016568000;4.860e-01;3.291e-01;3.351e-01;6.771e-01;6.895e-01;4.868e-01;6.761e-01;6.905e-01;4.860e-01;1.316e-02;1.341e-02;8.333e-01;7.540e-04
30.016824000;4.865e-01;3.295e-01;3.398e-01;6.773e-01;6.986e-01;4.872e-01;6.763e-01;6.996e-01;4.865e-01;1.318e-02;1.359e-02;8.333e-01;7.540e-04
30.017080000;4.869e-01;3.299e-01;3.444e-01;6.776e-01;7.073e-01;4.876e-01;6.765e-01;7.084e-01;4.869e-01;1.320e-02;1.378e-02;8.333e-01;7.540e-04
30.017336000;4.872e-01;3.303e-01;3.488e-01;6.778e-01;7.160e-01;4.880e-01;6.767e-01;7.170e-01;4.872e-01;1.321e-02;1.395e-02;8.333e-01;7.540e-04
30.017592000;4.876e-01;3.306e-01;3.532e-01;6.781e-01;7.243e-01;4.884e-01;6.770e-01;7.253e-01;4.876e-01;1.323e-02;1.413e-02;8.333e-01;7.540e-04
30.017848000;4.880e-01;3.310e-01;3.575e-01;6.783e-01;7.325e-01;4.888e-01;6.772e-01;7.335e-01;4.880e-01;1.324e-02;1.430e-02;8.333e-01;7.540e-04
30.018104000;4.884e-01;3.314e-01;3.616e-01;6.785e-01;7.405e-01;4.892e-01;6.774e-01;7.415e-01;4.884e-01;1.325e-02;1.447e-02;8.333e-01;7.540e-04
30.018360000;4.887e-01;3.317e-01;3.657e-01;6.788e-01;7.482e-01;4.895e-01;6.776e-01;7.492e-01;4.887e-01;1.327e-02;1.463e-02;8.333e-01;7.540e-04
30.018616000;4.891e-01;3.321e-01;3.696e-01;6.790e-01;7.558e-01;4.899e-01;6.779e-01;7.568e-01;4.891e-01;1.328e-02;1.478e-02;8.333e-01;7.540e-04
30.018872000;4.894e-01;3.324e-01;3.735e-01;6.792e-01;7.632e-01;4.902e-01;6.781e-01;7.642e-01;4.894e-01;1.330e-02;1.494e-02;8.333e-01;7.540e-04
