time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_UPuInjTerminal;Wind_Turbine_GEN_IpInjTerminal;Wind_Turbine_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu
30.019128000;4.897e-01;3.327e-01;3.773e-01;6.794e-01;7.704e-01;4.906e-01;6.783e-01;7.713e-01;4.897e-01;1.331e-02;1.509e-02;8.333e-01;7.540e-04
30.019384000;4.900e-01;3.331e-01;3.810e-01;6.796e-01;7.774e-01;4.909e-01;6.785e-01;7.784e-01;4.900e-01;1.332e-02;1.524e-02;8.333e-01;7.540e-04
30.019640000;4.904e-01;3.334e-01;3.846e-01;6.799e-01;7.842e-01;4.912e-01;6.787e-01;7.852e-01;4.904e-01;1.333e-02;1.538e-02;8.333e-01;7.540e-04
30.019896000;4.907e-01;3.337e-01;3.881e-01;6.800e-01;7.909e-01;4.915e-01;6.789e-01;7.919e-01;4.907e-01;1.335e-02;1.552e-02;8.333e-01;7.540e-04
30.020152000;4.910e-01;3.340e-01;3.915e-01;6.803e-01;7.974e-01;4.918e-01;6.791e-01;7.984e-01;4.910e-01;1.336e-02;1.566e-02;8.333e-01;7.540e-04
30.020408000;4.912e-01;3.343e-01;3.948e-01;6.805e-01;8.037e-01;4.921e-01;6.793e-01;8.047e-01;4.912e-01;1.337e-02;1.579e-02;8.333e-01;7.540e-04
30.020664000;4.915e-01;3.346e-01;3.981e-01;6.807e-01;8.099e-01;4.924e-01;6.795e-01;8.108e-01;4.915e-01;1.338e-02;1.592e-02;8.333e-01;7.540e-04
30.020920000;4.918e-01;3.349e-01;4.012e-01;6.809e-01;8.159e-01;4.927e-01;6.797e-01;8.169e-01;4.918e-01;1.340e-02;1.605e-02;8.333e-01;7.540e-04
30.021176000;4.921e-01;3.352e-01;4.044e-01;6.811e-01;8.217e-01;4.930e-01;6.799e-01;8.228e-01;4.921e-01;1.341e-02;1.617e-02;8.333e-01;7.540e-04
30.021432000;4.923e-01;3.354e-01;4.074e-01;6.813e-01;8.274e-01;4.932e-01;6.801e-01;8.285e-01;4.923e-01;1.342e-02;1.630e-02;8.333e-01;7.540e-04
30.021688000;4.926e-01;3.357e-01;4.104e-01;6.815e-01;8.331e-01;4.935e-01;6.803e-01;8.340e-01;4.926e-01;1.343e-02;1.641e-02;8.333e-01;7.540e-04
30.021944000;4.928e-01;3.360e-01;4.132e-01;6.817e-01;8.385e-01;4.938e-01;6.805e-01;8.395e-01;4.928e-01;1.344e-02;1.653e-02;8.333e-01;7.540e-04
30.022200000;4.931e-01;3.362e-01;4.161e-01;6.819e-01;8.438e-01;4.940e-01;6.807e-01;8.448e-01;4.931e-01;1.345e-02;1.664e-02;8.333e-01;7.540e-04
30.022456000;4.933e-01;3.365e-01;4.188e-01;6.821e-01;8.490e-01;4.942e-01;6.809e-01;8.499e-01;4.933e-01;1.346e-02;1.675e-02;8.333e-01;7.540e-04
30.022712000;4.935e-01;3.367e-01;4.215e-01;6.823e-01;8.540e-01;4.945e-01;6.811e-01;8.550e-01;4.935e-01;1.347e-02;1.686e-02;8.333e-01;7.540e-04
30.022968000;4.938e-01;3.370e-01;4.241e-01;6.825e-01;8.589e-01;4.947e-01;6.813e-01;8.599e-01;4.938e-01;1.348e-02;1.696e-02;8.333e-01;7.540e-04
30.023224000;4.940e-01;3.372e-01;4.266e-01;6.827e-01;8.636e-01;4.949e-01;6.815e-01;8.647e-01;4.940e-01;1.349e-02;1.707e-02;8.333e-01;7.540e-04
30.023480000;4.942e-01;3.375e-01;4.291e-01;6.829e-01;8.683e-01;4.951e-01;6.817e-01;8.693e-01;4.942e-01;1.350e-02;1.716e-02;8.333e-01;7.540e-04
30.023736000;4.944e-01;3.377e-01;4.315e-01;6.831e-01;8.729e-01;4.954e-01;6.818e-01;8.739e-01;4.944e-01;1.351e-02;1.726e-02;8.333e-01;7.540e-04
30.023992000;4.946e-01;3.380e-01;4.339e-01;6.833e-01;8.773e-01;4.956e-01;6.820e-01;8.783e-01;4.946e-01;1.352e-02;1.736e-02;8.333e-01;7.540e-04
30.024248000;4.948e-01;3.382e-01;4.363e-01;6.835e-01;8.817e-01;4.958e-01;6.822e-01;8.827e-01;4.948e-01;1.353e-02;1.745e-02;8.333e-01;7.540e-04
30.024504000;4.950e-01;3.384e-01;4.385e-01;6.837e-01;8.859e-01;4.960e-01;6.824e-01;8.869e-01;4.950e-01;1.354e-02;1.754e-02;8.333e-01;7.540e-04
30.024760000;4.952e-01;3.387e-01;4.407e-01;6.839e-01;8.900e-01;4.962e-01;6.826e-01;8.909e-01;4.952e-01;1.355e-02;1.763e-02;8.333e-01;7.540e-04
30.025016000;4.954e-01;3.389e-01;4.429e-01;6.841e-01;8.940e-01;4.963e-01;6.828e-01;8.950e-01;4.954e-01;1.356e-02;1.771e-02;8.333e-01;7.540e-04
30.025272000;4.955e-01;3.391e-01;4.449e-01;6.843e-01;8.979e-01;4.965e-01;6.830e-01;8.989e-01;4.955e-01;1.356e-02;1.780e-02;8.333e-01;7.540e-04
30.025528000;4.957e-01;3.393e-01;4.470e-01;6.845e-01;9.017e-01;4.967e-01;6.832e-01;9.027e-01;4.957e-01;1.357e-02;1.788e-02;8.333e-01;7.540e-04
30.025784000;4.959e-01;3.396e-01;4.490e-01;6.847e-01;9.054e-01;4.969e-01;6.834e-01;9.064e-01;4.959e-01;1.358e-02;1.796e-02;8.333e-01;7.540e-04
30.026040000;4.961e-01;3.397e-01;4.509e-01;6.849e-01;9.090e-01;4.970e-01;6.836e-01;9.100e-01;4.961e-01;1.359e-02;1.804e-02;8.333e-01;7.540e-04
30.026296000;4.962e-01;3.400e-01;4.528e-01;6.851e-01;9.125e-01;4.972e-01;6.838e-01;9.135e-01;4.962e-01;1.360e-02;1.811e-02;8.333e-01;7.540e-04
30.026552000;4.964e-01;3.402e-01;4.546e-01;6.853e-01;9.160e-01;4.974e-01;6.839e-01;9.170e-01;4.964e-01;1.361e-02;1.819e-02;8.333e-01;7.540e-04
30.026808000;4.965e-01;3.404e-01;4.565e-01;6.855e-01;9.193e-01;4.975e-01;6.841e-01;9.203e-01;4.965e-01;1.362e-02;1.826e-02;8.333e-01;7.540e-04
30.026990000;4.966e-01;3.405e-01;4.577e-01;6.856e-01;9.217e-01;4.976e-01;6.843e-01;9.227e-01;4.966e-01;1.362e-02;1.831e-02;8.333e-01;7.540e-04
30.026992000;4.966e-01;3.405e-01;4.577e-01;6.856e-01;9.217e-01;4.976e-01;6.843e-01;9.227e-01;4.966e-01;1.362e-02;1.831e-02;8.333e-01;7.540e-04
30.026994000;4.966e-01;3.405e-01;4.577e-01;6.857e-01;9.217e-01;4.976e-01;6.843e-01;9.227e-01;4.966e-01;1.362e-02;1.831e-02;8.333e-01;7.540e-04
30.026998000;4.966e-01;3.405e-01;4.578e-01;6.857e-01;9.218e-01;4.976e-01;6.843e-01;9.228e-01;4.966e-01;1.362e-02;1.831e-02;8.333e-01;7.540e-04
30.027006000;4.966e-01;3.405e-01;4.578e-01;6.857e-01;9.219e-01;4.976e-01;6.843e-01;9.228e-01;4.966e-01;1.362e-02;1.831e-02;8.333e-01;7.540e-04
30.027022000;4.966e-01;3.405e-01;4.579e-01;6.856e-01;9.220e-01;4.977e-01;6.843e-01;9.231e-01;4.966e-01;1.362e-02;1.832e-02;8.333e-01;7.540e-04
30.027054000;4.967e-01;3.406e-01;4.581e-01;6.857e-01;9.225e-01;4.977e-01;6.843e-01;9.235e-01;4.967e-01;1.362e-02;1.833e-02;8.333e-01;7.540e-04
30.027118000;4.967e-01;3.406e-01;4.586e-01;6.857e-01;9.233e-01;4.977e-01;6.844e-01;9.243e-01;4.967e-01;1.362e-02;1.834e-02;8.333e-01;7.540e-04
30.027246000;4.968e-01;3.407e-01;4.594e-01;6.858e-01;9.249e-01;4.978e-01;6.845e-01;9.259e-01;4.968e-01;1.363e-02;1.838e-02;8.333e-01;7.540e-04
30.027502000;4.969e-01;3.409e-01;4.611e-01;6.860e-01;9.280e-01;4.979e-01;6.847e-01;9.290e-01;4.969e-01;1.364e-02;1.844e-02;8.333e-01;7.540e-04
30.027758000;4.971e-01;3.411e-01;4.628e-01;6.862e-01;9.310e-01;4.981e-01;6.849e-01;9.320e-01;4.971e-01;1.364e-02;1.851e-02;8.333e-01;7.540e-04
30.028014000;4.972e-01;3.413e-01;4.644e-01;6.865e-01;9.340e-01;4.982e-01;6.850e-01;9.350e-01;4.972e-01;1.365e-02;1.858e-02;8.333e-01;7.540e-04
30.028270000;4.973e-01;3.415e-01;4.659e-01;6.866e-01;9.369e-01;4.984e-01;6.853e-01;9.379e-01;4.973e-01;1.366e-02;1.864e-02;8.333e-01;7.540e-04
30.028526000;4.975e-01;3.417e-01;4.675e-01;6.868e-01;9.397e-01;4.985e-01;6.854e-01;9.408e-01;4.975e-01;1.367e-02;1.870e-02;8.333e-01;7.540e-04
30.028782000;4.976e-01;3.418e-01;4.690e-01;6.870e-01;9.425e-01;4.986e-01;6.857e-01;9.435e-01;4.976e-01;1.367e-02;1.876e-02;8.333e-01;7.540e-04
30.029038000;4.977e-01;3.420e-01;4.704e-01;6.873e-01;9.452e-01;4.987e-01;6.858e-01;9.462e-01;4.977e-01;1.368e-02;1.882e-02;8.333e-01;7.540e-04
30.029294000;4.978e-01;3.422e-01;4.718e-01;6.874e-01;9.478e-01;4.989e-01;6.860e-01;9.488e-01;4.978e-01;1.369e-02;1.887e-02;8.333e-01;7.540e-04
30.029550000;4.979e-01;3.424e-01;4.732e-01;6.876e-01;9.504e-01;4.990e-01;6.863e-01;9.514e-01;4.979e-01;1.370e-02;1.893e-02;8.333e-01;7.540e-04
30.029806000;4.981e-01;3.426e-01;4.746e-01;6.878e-01;9.529e-01;4.991e-01;6.864e-01;9.539e-01;4.981e-01;1.370e-02;1.898e-02;8.333e-01;7.540e-04
30.030318000;4.983e-01;3.429e-01;4.772e-01;6.882e-01;9.577e-01;4.993e-01;6.868e-01;9.587e-01;4.983e-01;1.372e-02;1.909e-02;8.333e-01;7.540e-04
30.030779000;4.985e-01;3.432e-01;4.794e-01;6.886e-01;9.618e-01;4.995e-01;6.872e-01;9.628e-01;4.985e-01;1.373e-02;1.918e-02;8.333e-01;7.540e-04
30.031239000;4.986e-01;3.436e-01;4.815e-01;6.890e-01;9.657e-01;4.997e-01;6.876e-01;9.667e-01;4.986e-01;1.374e-02;1.926e-02;8.333e-01;7.540e-04
30.031700000;4.988e-01;3.438e-01;4.836e-01;6.893e-01;9.694e-01;4.999e-01;6.879e-01;9.704e-01;4.988e-01;1.375e-02;1.934e-02;8.333e-01;7.540e-04
30.032161000;4.990e-01;3.442e-01;4.855e-01;6.897e-01;9.730e-01;5.000e-01;6.883e-01;9.740e-01;4.990e-01;1.377e-02;1.942e-02;8.333e-01;7.540e-04
30.032622000;4.991e-01;3.445e-01;4.874e-01;6.901e-01;9.764e-01;5.002e-01;6.886e-01;9.775e-01;4.991e-01;1.378e-02;1.949e-02;8.333e-01;7.540e-04
30.033083000;4.993e-01;3.447e-01;4.891e-01;6.904e-01;9.797e-01;5.004e-01;6.890e-01;9.807e-01;4.993e-01;1.379e-02;1.957e-02;8.333e-01;7.540e-04
30.033543000;4.994e-01;3.450e-01;4.908e-01;6.908e-01;9.828e-01;5.005e-01;6.894e-01;9.839e-01;4.994e-01;1.380e-02;1.963e-02;8.333e-01;7.540e-04
30.034004000;4.996e-01;3.453e-01;4.925e-01;6.912e-01;9.858e-01;5.006e-01;6.898e-01;9.868e-01;4.996e-01;1.381e-02;1.970e-02;8.333e-01;7.540e-04
30.034465000;4.997e-01;3.456e-01;4.940e-01;6.916e-01;9.887e-01;5.008e-01;6.901e-01;9.897e-01;4.997e-01;1.382e-02;1.976e-02;8.333e-01;7.540e-04
30.034926000;4.998e-01;3.459e-01;4.955e-01;6.920e-01;9.914e-01;5.009e-01;6.905e-01;9.924e-01;4.998e-01;1.383e-02;1.982e-02;8.333e-01;7.540e-04
30.035387000;4.999e-01;3.461e-01;4.969e-01;6.923e-01;9.940e-01;5.010e-01;6.909e-01;9.950e-01;4.999e-01;1.384e-02;1.988e-02;8.333e-01;7.540e-04
30.035847000;5.000e-01;3.464e-01;4.983e-01;6.927e-01;9.965e-01;5.011e-01;6.913e-01;9.975e-01;5.000e-01;1.386e-02;1.993e-02;8.333e-01;7.540e-04
30.036135000;5.001e-01;3.466e-01;4.991e-01;6.930e-01;9.980e-01;5.012e-01;6.915e-01;9.990e-01;5.001e-01;1.386e-02;1.996e-02;8.333e-01;7.540e-04
30.036199000;5.001e-01;3.466e-01;4.991e-01;6.930e-01;9.980e-01;5.012e-01;6.915e-01;9.990e-01;5.001e-01;1.386e-02;1.996e-02;8.333e-01;7.540e-04
30.036263000;5.001e-01;3.466e-01;4.991e-01;6.931e-01;9.980e-01;5.012e-01;6.916e-01;9.990e-01;5.001e-01;1.387e-02;1.997e-02;8.333e-01;7.540e-04
30.036391000;5.001e-01;3.467e-01;4.991e-01;6.932e-01;9.980e-01;5.012e-01;6.917e-01;9.990e-01;5.001e-01;1.387e-02;1.997e-02;8.333e-01;7.540e-04
30.036519000;5.001e-01;3.467e-01;4.991e-01;6.933e-01;9.980e-01;5.012e-01;6.918e-01;9.991e-01;5.001e-01;1.387e-02;1.997e-02;8.333e-01;7.540e-04
30.036647000;5.001e-01;3.468e-01;4.992e-01;6.934e-01;9.981e-01;5.012e-01;6.919e-01;9.991e-01;5.001e-01;1.387e-02;1.997e-02;8.333e-01;7.540e-04
30.036775000;5.001e-01;3.468e-01;4.992e-01;6.935e-01;9.981e-01;5.012e-01;6.920e-01;9.991e-01;5.001e-01;1.387e-02;1.997e-02;8.333e-01;7.540e-04
30.036903000;5.001e-01;3.469e-01;4.992e-01;6.936e-01;9.981e-01;5.012e-01;6.921e-01;9.991e-01;5.001e-01;1.388e-02;1.997e-02;8.333e-01;7.540e-04
30.037031000;5.001e-01;3.469e-01;4.992e-01;6.937e-01;9.981e-01;5.012e-01;6.922e-01;9.991e-01;5.001e-01;1.388e-02;1.997e-02;8.333e-01;7.540e-04
30.037159000;5.001e-01;3.470e-01;4.992e-01;6.938e-01;9.981e-01;5.012e-01;6.923e-01;9.992e-01;5.001e-01;1.388e-02;1.997e-02;8.333e-01;7.540e-04
30.037415000;5.001e-01;3.471e-01;4.992e-01;6.940e-01;9.981e-01;5.012e-01;6.925e-01;9.992e-01;5.001e-01;1.388e-02;1.997e-02;8.333e-01;7.540e-04
30.037671000;5.001e-01;3.472e-01;4.992e-01;6.942e-01;9.982e-01;5.012e-01;6.927e-01;9.992e-01;5.001e-01;1.389e-02;1.997e-02;8.333e-01;7.540e-04
30.038183000;5.001e-01;3.474e-01;4.993e-01;6.946e-01;9.982e-01;5.012e-01;6.932e-01;9.993e-01;5.001e-01;1.390e-02;1.997e-02;8.333e-01;7.540e-04
30.038695000;5.001e-01;3.476e-01;4.993e-01;6.950e-01;9.983e-01;5.012e-01;6.935e-01;9.993e-01;5.001e-01;1.390e-02;1.997e-02;8.333e-01;7.540e-04
30.039207000;5.001e-01;3.478e-01;4.993e-01;6.955e-01;9.984e-01;5.012e-01;6.940e-01;9.994e-01;5.001e-01;1.391e-02;1.997e-02;8.333e-01;7.540e-04
30.039719000;5.001e-01;3.481e-01;4.993e-01;6.959e-01;9.984e-01;5.012e-01;6.944e-01;9.995e-01;5.001e-01;1.392e-02;1.997e-02;8.333e-01;7.540e-04
30.040231000;5.001e-01;3.483e-01;4.994e-01;6.963e-01;9.985e-01;5.012e-01;6.948e-01;9.995e-01;5.001e-01;1.393e-02;1.998e-02;8.333e-01;7.540e-04
30.040743000;5.001e-01;3.485e-01;4.994e-01;6.967e-01;9.986e-01;5.012e-01;6.953e-01;9.996e-01;5.001e-01;1.394e-02;1.998e-02;8.333e-01;7.540e-04
30.041255000;5.002e-01;3.487e-01;4.995e-01;6.972e-01;9.986e-01;5.012e-01;6.957e-01;9.996e-01;5.002e-01;1.395e-02;1.998e-02;8.333e-01;7.540e-04
30.041767000;5.002e-01;3.489e-01;4.995e-01;6.976e-01;9.986e-01;5.012e-01;6.962e-01;9.997e-01;5.002e-01;1.396e-02;1.998e-02;8.333e-01;7.540e-04
30.042279000;5.002e-01;3.491e-01;4.995e-01;6.981e-01;9.987e-01;5.013e-01;6.966e-01;9.997e-01;5.002e-01;1.397e-02;1.998e-02;8.333e-01;7.540e-04
30.042791000;5.002e-01;3.494e-01;4.995e-01;6.985e-01;9.987e-01;5.013e-01;6.971e-01;9.998e-01;5.002e-01;1.397e-02;1.998e-02;8.333e-01;7.540e-04
30.043303000;5.002e-01;3.496e-01;4.995e-01;6.990e-01;9.988e-01;5.013e-01;6.975e-01;9.998e-01;5.002e-01;1.398e-02;1.998e-02;8.333e-01;7.540e-04
30.043815000;5.002e-01;3.498e-01;4.996e-01;6.994e-01;9.988e-01;5.013e-01;6.979e-01;9.998e-01;5.002e-01;1.399e-02;1.998e-02;8.333e-01;7.540e-04
30.044327000;5.002e-01;3.501e-01;4.996e-01;6.999e-01;9.989e-01;5.013e-01;6.984e-01;9.999e-01;5.002e-01;1.400e-02;1.998e-02;8.333e-01;7.540e-04
30.044839000;5.002e-01;3.503e-01;4.996e-01;7.004e-01;9.989e-01;5.013e-01;6.989e-01;9.999e-01;5.002e-01;1.401e-02;1.998e-02;8.333e-01;7.540e-04
30.045351000;5.002e-01;3.505e-01;4.996e-01;7.008e-01;9.989e-01;5.013e-01;6.993e-01;1.000e+00;5.002e-01;1.402e-02;1.998e-02;8.333e-01;7.540e-04
30.045863000;5.002e-01;3.508e-01;4.996e-01;7.013e-01;9.990e-01;5.013e-01;6.998e-01;1.000e+00;5.002e-01;1.403e-02;1.999e-02;8.333e-01;7.540e-04
30.046375000;5.002e-01;3.510e-01;4.997e-01;7.018e-01;9.990e-01;5.013e-01;7.003e-01;1.000e+00;5.002e-01;1.404e-02;1.999e-02;8.333e-01;7.540e-04
30.047375000;5.002e-01;3.514e-01;4.997e-01;7.026e-01;9.990e-01;5.013e-01;7.012e-01;1.000e+00;5.002e-01;1.406e-02;1.999e-02;8.333e-01;7.540e-04
30.048275000;5.002e-01;3.519e-01;4.997e-01;7.035e-01;9.991e-01;5.013e-01;7.020e-01;1.000e+00;5.002e-01;1.408e-02;1.999e-02;8.333e-01;7.540e-04
30.049175000;5.002e-01;3.523e-01;4.998e-01;7.043e-01;9.991e-01;5.013e-01;7.028e-01;1.000e+00;5.002e-01;1.409e-02;1.999e-02;8.333e-01;7.540e-04
30.050075000;5.002e-01;3.527e-01;4.998e-01;7.052e-01;9.992e-01;5.013e-01;7.037e-01;1.000e+00;5.002e-01;1.411e-02;1.999e-02;8.333e-01;7.540e-04
30.050975000;5.002e-01;3.531e-01;4.998e-01;7.060e-01;9.992e-01;5.013e-01;7.045e-01;1.000e+00;5.002e-01;1.413e-02;1.999e-02;8.333e-01;7.540e-04
30.051875000;5.002e-01;3.536e-01;4.998e-01;7.069e-01;9.993e-01;5.013e-01;7.054e-01;1.000e+00;5.002e-01;1.414e-02;1.999e-02;8.333e-01;7.540e-04
30.052775000;5.002e-01;3.540e-01;4.998e-01;7.077e-01;9.992e-01;5.013e-01;7.062e-01;1.000e+00;5.002e-01;1.416e-02;1.999e-02;8.333e-01;7.540e-04
30.053675000;5.002e-01;3.544e-01;4.999e-01;7.086e-01;9.993e-01;5.013e-01;7.071e-01;1.000e+00;5.002e-01;1.418e-02;1.999e-02;8.333e-01;7.540e-04
30.054575000;5.002e-01;3.549e-01;4.999e-01;7.095e-01;9.993e-01;5.013e-01;7.080e-01;1.000e+00;5.002e-01;1.419e-02;1.999e-02;8.333e-01;7.540e-04
30.055475000;5.002e-01;3.553e-01;4.999e-01;7.103e-01;9.993e-01;5.013e-01;7.088e-01;1.000e+00;5.002e-01;1.421e-02;1.999e-02;8.333e-01;7.540e-04
30.056375000;5.002e-01;3.558e-01;4.999e-01;7.112e-01;9.994e-01;5.013e-01;7.096e-01;1.000e+00;5.002e-01;1.423e-02;2.000e-02;8.333e-01;7.540e-04
30.057275000;5.002e-01;3.562e-01;4.999e-01;7.120e-01;9.994e-01;5.013e-01;7.105e-01;1.000e+00;5.002e-01;1.425e-02;2.000e-02;8.333e-01;7.540e-04
30.058175000;5.002e-01;3.566e-01;4.999e-01;7.129e-01;9.994e-01;5.013e-01;7.114e-01;1.000e+00;5.002e-01;1.426e-02;2.000e-02;8.333e-01;7.540e-04
30.059075000;5.002e-01;3.570e-01;4.999e-01;7.138e-01;9.994e-01;5.013e-01;7.123e-01;1.001e+00;5.002e-01;1.428e-02;2.000e-02;8.333e-01;7.540e-04
30.059975000;5.002e-01;3.575e-01;4.999e-01;7.147e-01;9.995e-01;5.013e-01;7.132e-01;1.001e+00;5.002e-01;1.430e-02;2.000e-02;8.333e-01;7.540e-04
30.060875000;5.002e-01;3.580e-01;4.999e-01;7.156e-01;9.995e-01;5.013e-01;7.140e-01;1.001e+00;5.002e-01;1.432e-02;2.000e-02;8.333e-01;7.540e-04
30.061775000;5.002e-01;3.584e-01;4.999e-01;7.164e-01;9.995e-01;5.013e-01;7.149e-01;1.001e+00;5.002e-01;1.434e-02;2.000e-02;8.333e-01;7.540e-04
30.062675000;5.002e-01;3.588e-01;5.000e-01;7.173e-01;9.995e-01;5.013e-01;7.158e-01;1.001e+00;5.002e-01;1.435e-02;2.000e-02;8.333e-01;7.540e-04
30.063575000;5.002e-01;3.593e-01;5.000e-01;7.182e-01;9.995e-01;5.013e-01;7.167e-01;1.001e+00;5.002e-01;1.437e-02;2.000e-02;8.333e-01;7.540e-04
30.064475000;5.002e-01;3.597e-01;5.000e-01;7.191e-01;9.995e-01;5.013e-01;7.175e-01;1.001e+00;5.002e-01;1.439e-02;2.000e-02;8.333e-01;7.540e-04
30.065375000;5.002e-01;3.602e-01;5.000e-01;7.200e-01;9.995e-01;5.013e-01;7.184e-01;1.001e+00;5.002e-01;1.441e-02;2.000e-02;8.333e-01;7.540e-04
30.066375000;5.002e-01;3.606e-01;5.000e-01;7.210e-01;9.995e-01;5.013e-01;7.194e-01;1.001e+00;5.002e-01;1.443e-02;2.000e-02;8.333e-01;7.540e-04
30.067375000;5.002e-01;3.612e-01;5.000e-01;7.220e-01;9.995e-01;5.013e-01;7.204e-01;1.001e+00;5.002e-01;1.445e-02;2.000e-02;8.333e-01;7.540e-04
30.068375000;5.002e-01;3.616e-01;5.000e-01;7.230e-01;9.995e-01;5.013e-01;7.214e-01;1.001e+00;5.002e-01;1.447e-02;2.000e-02;8.333e-01;7.540e-04
30.069375000;5.002e-01;3.622e-01;5.000e-01;7.240e-01;9.995e-01;5.013e-01;7.224e-01;1.001e+00;5.002e-01;1.449e-02;2.000e-02;8.333e-01;7.540e-04
30.070375000;5.002e-01;3.626e-01;5.000e-01;7.249e-01;9.996e-01;5.013e-01;7.234e-01;1.001e+00;5.002e-01;1.451e-02;2.000e-02;8.333e-01;7.540e-04
30.071375000;5.002e-01;3.632e-01;5.000e-01;7.259e-01;9.996e-01;5.013e-01;7.244e-01;1.001e+00;5.002e-01;1.453e-02;2.000e-02;8.333e-01;7.540e-04
30.072375000;5.002e-01;3.636e-01;5.000e-01;7.269e-01;9.996e-01;5.013e-01;7.254e-01;1.001e+00;5.002e-01;1.455e-02;2.000e-02;8.333e-01;7.540e-04
30.073375000;5.002e-01;3.641e-01;5.000e-01;7.279e-01;9.996e-01;5.013e-01;7.263e-01;1.001e+00;5.002e-01;1.456e-02;2.000e-02;8.333e-01;7.540e-04
30.074375000;5.002e-01;3.646e-01;5.000e-01;7.289e-01;9.996e-01;5.013e-01;7.273e-01;1.001e+00;5.002e-01;1.459e-02;2.000e-02;8.333e-01;7.540e-04
30.075375000;5.003e-01;3.651e-01;5.000e-01;7.299e-01;9.995e-01;5.013e-01;7.283e-01;1.001e+00;5.003e-01;1.460e-02;2.000e-02;8.333e-01;7.540e-04
30.076375000;5.003e-01;3.656e-01;5.000e-01;7.309e-01;9.995e-01;5.013e-01;7.293e-01;1.001e+00;5.003e-01;1.463e-02;2.000e-02;8.333e-01;7.540e-04
30.077375000;5.003e-01;3.661e-01;5.000e-01;7.319e-01;9.996e-01;5.014e-01;7.303e-01;1.001e+00;5.003e-01;1.465e-02;2.000e-02;8.333e-01;7.540e-04
30.078375000;5.003e-01;3.666e-01;5.000e-01;7.329e-01;9.996e-01;5.014e-01;7.313e-01;1.001e+00;5.003e-01;1.466e-02;2.000e-02;8.333e-01;7.540e-04
30.079375000;5.003e-01;3.671e-01;5.000e-01;7.339e-01;9.996e-01;5.014e-01;7.323e-01;1.001e+00;5.003e-01;1.469e-02;2.000e-02;8.333e-01;7.540e-04
30.080375000;5.003e-01;3.676e-01;5.000e-01;7.349e-01;9.996e-01;5.014e-01;7.333e-01;1.001e+00;5.003e-01;1.470e-02;2.000e-02;8.333e-01;7.540e-04
30.081375000;5.003e-01;3.681e-01;5.000e-01;7.359e-01;9.996e-01;5.014e-01;7.343e-01;1.001e+00;5.003e-01;1.473e-02;2.000e-02;8.333e-01;7.540e-04
30.082375000;5.003e-01;3.686e-01;5.000e-01;7.369e-01;9.996e-01;5.014e-01;7.353e-01;1.001e+00;5.003e-01;1.474e-02;2.000e-02;8.333e-01;7.540e-04
30.083375000;5.003e-01;3.691e-01;5.000e-01;7.379e-01;9.996e-01;5.014e-01;7.363e-01;1.001e+00;5.003e-01;1.477e-02;2.000e-02;8.333e-01;7.540e-04
30.084375000;5.003e-01;3.696e-01;5.000e-01;7.389e-01;9.996e-01;5.014e-01;7.373e-01;1.001e+00;5.003e-01;1.478e-02;2.000e-02;8.333e-01;7.540e-04
30.085375000;5.003e-01;3.701e-01;5.000e-01;7.399e-01;9.996e-01;5.014e-01;7.383e-01;1.001e+00;5.003e-01;1.481e-02;2.000e-02;8.333e-01;7.540e-04
30.086375000;5.003e-01;3.707e-01;5.000e-01;7.409e-01;9.996e-01;5.014e-01;7.393e-01;1.001e+00;5.003e-01;1.483e-02;2.000e-02;8.333e-01;7.540e-04
30.087375000;5.003e-01;3.711e-01;5.000e-01;7.419e-01;9.996e-01;5.014e-01;7.403e-01;1.001e+00;5.003e-01;1.485e-02;2.000e-02;8.333e-01;7.540e-04
30.088375000;5.003e-01;3.717e-01;5.000e-01;7.429e-01;9.996e-01;5.014e-01;7.413e-01;1.001e+00;5.003e-01;1.487e-02;2.000e-02;8.333e-01;7.540e-04
30.089375000;5.003e-01;3.721e-01;5.000e-01;7.439e-01;9.996e-01;5.014e-01;7.423e-01;1.001e+00;5.003e-01;1.489e-02;2.000e-02;8.333e-01;7.540e-04
30.090375000;5.003e-01;3.727e-01;5.000e-01;7.449e-01;9.995e-01;5.014e-01;7.433e-01;1.001e+00;5.003e-01;1.491e-02;2.000e-02;8.333e-01;7.540e-04
30.091375000;5.003e-01;3.731e-01;5.000e-01;7.459e-01;9.995e-01;5.014e-01;7.443e-01;1.001e+00;5.003e-01;1.493e-02;2.000e-02;8.333e-01;7.540e-04
30.092375000;5.003e-01;3.736e-01;5.000e-01;7.469e-01;9.995e-01;5.014e-01;7.453e-01;1.001e+00;5.003e-01;1.495e-02;2.000e-02;8.333e-01;7.540e-04
30.093375000;5.003e-01;3.741e-01;5.001e-01;7.479e-01;9.996e-01;5.014e-01;7.463e-01;1.001e+00;5.003e-01;1.497e-02;2.000e-02;8.333e-01;7.540e-04
30.094375000;5.003e-01;3.746e-01;5.001e-01;7.489e-01;9.996e-01;5.014e-01;7.473e-01;1.001e+00;5.003e-01;1.499e-02;2.000e-02;8.333e-01;7.540e-04
30.095375000;5.003e-01;3.751e-01;5.001e-01;7.499e-01;9.996e-01;5.014e-01;7.483e-01;1.001e+00;5.003e-01;1.501e-02;2.000e-02;8.333e-01;7.540e-04
30.096375000;5.003e-01;3.756e-01;5.001e-01;7.509e-01;9.996e-01;5.014e-01;7.493e-01;1.001e+00;5.003e-01;1.503e-02;2.000e-02;8.333e-01;7.540e-04
30.097356000;5.003e-01;3.761e-01;5.001e-01;7.519e-01;9.996e-01;5.014e-01;7.503e-01;1.001e+00;5.003e-01;1.505e-02;2.000e-02;8.333e-01;7.540e-04
30.097372000;5.003e-01;3.761e-01;5.001e-01;7.519e-01;9.996e-01;5.014e-01;7.503e-01;1.001e+00;5.003e-01;1.505e-02;2.000e-02;8.333e-01;7.540e-04
30.097388000;5.003e-01;3.762e-01;5.001e-01;7.519e-01;9.996e-01;5.014e-01;7.503e-01;1.001e+00;5.003e-01;1.505e-02;2.000e-02;8.333e-01;7.540e-04
30.097420000;5.003e-01;3.762e-01;5.001e-01;7.519e-01;9.996e-01;5.014e-01;7.503e-01;1.001e+00;5.003e-01;1.505e-02;2.000e-02;8.333e-01;7.540e-04
30.097484000;5.003e-01;3.762e-01;5.001e-01;7.520e-01;9.996e-01;5.014e-01;7.504e-01;1.001e+00;5.003e-01;1.505e-02;2.000e-02;8.333e-01;7.540e-04
30.097612000;5.003e-01;3.763e-01;5.001e-01;7.521e-01;9.996e-01;5.014e-01;7.505e-01;1.001e+00;5.003e-01;1.505e-02;2.000e-02;8.333e-01;7.540e-04
30.097868000;5.003e-01;3.764e-01;5.001e-01;7.524e-01;9.996e-01;5.014e-01;7.508e-01;1.001e+00;5.003e-01;1.506e-02;2.000e-02;8.333e-01;7.540e-04
30.098380000;5.003e-01;3.767e-01;5.001e-01;7.529e-01;9.996e-01;5.014e-01;7.513e-01;1.001e+00;5.003e-01;1.507e-02;2.000e-02;8.333e-01;7.540e-04
30.099380000;5.003e-01;3.772e-01;5.001e-01;7.539e-01;9.996e-01;5.014e-01;7.523e-01;1.001e+00;5.003e-01;1.509e-02;2.000e-02;8.333e-01;7.540e-04
30.100380000;5.003e-01;3.777e-01;5.001e-01;7.549e-01;9.996e-01;5.014e-01;7.533e-01;1.001e+00;5.003e-01;1.511e-02;2.000e-02;8.333e-01;7.540e-04
30.101380000;5.003e-01;3.782e-01;5.001e-01;7.559e-01;9.996e-01;5.014e-01;7.543e-01;1.001e+00;5.003e-01;1.513e-02;2.000e-02;8.333e-01;7.540e-04
30.102380000;5.003e-01;3.787e-01;5.001e-01;7.569e-01;9.996e-01;5.014e-01;7.553e-01;1.001e+00;5.003e-01;1.515e-02;2.000e-02;8.333e-01;7.540e-04
30.103380000;5.003e-01;3.792e-01;5.001e-01;7.579e-01;9.996e-01;5.014e-01;7.563e-01;1.001e+00;5.003e-01;1.517e-02;2.000e-02;8.333e-01;7.540e-04
30.104380000;5.003e-01;3.797e-01;5.001e-01;7.589e-01;9.996e-01;5.014e-01;7.573e-01;1.001e+00;5.003e-01;1.519e-02;2.000e-02;8.333e-01;7.540e-04
30.105380000;5.003e-01;3.802e-01;5.001e-01;7.599e-01;9.996e-01;5.014e-01;7.583e-01;1.001e+00;5.003e-01;1.521e-02;2.000e-02;8.333e-01;7.540e-04
30.106380000;5.003e-01;3.807e-01;5.001e-01;7.609e-01;9.995e-01;5.014e-01;7.593e-01;1.001e+00;5.003e-01;1.523e-02;2.000e-02;8.333e-01;7.540e-04
30.107380000;5.003e-01;3.812e-01;5.001e-01;7.619e-01;9.995e-01;5.014e-01;7.603e-01;1.001e+00;5.003e-01;1.525e-02;2.000e-02;8.333e-01;7.540e-04
30.108380000;5.003e-01;3.817e-01;5.001e-01;7.629e-01;9.995e-01;5.014e-01;7.613e-01;1.001e+00;5.003e-01;1.527e-02;2.000e-02;8.333e-01;7.540e-04
30.109380000;5.003e-01;3.822e-01;5.001e-01;7.639e-01;9.995e-01;5.014e-01;7.623e-01;1.001e+00;5.003e-01;1.529e-02;2.000e-02;8.333e-01;7.540e-04
30.110380000;5.003e-01;3.827e-01;5.001e-01;7.649e-01;9.995e-01;5.014e-01;7.633e-01;1.001e+00;5.003e-01;1.531e-02;2.000e-02;8.333e-01;7.540e-04
30.111380000;5.003e-01;3.832e-01;5.001e-01;7.659e-01;9.995e-01;5.014e-01;7.643e-01;1.001e+00;5.003e-01;1.533e-02;2.000e-02;8.333e-01;7.540e-04
30.112380000;5.003e-01;3.837e-01;5.001e-01;7.669e-01;9.995e-01;5.014e-01;7.653e-01;1.001e+00;5.003e-01;1.535e-02;2.000e-02;8.333e-01;7.540e-04
30.113380000;5.003e-01;3.842e-01;5.001e-01;7.679e-01;9.995e-01;5.014e-01;7.663e-01;1.001e+00;5.003e-01;1.537e-02;2.000e-02;8.333e-01;7.540e-04
30.114380000;5.003e-01;3.847e-01;5.001e-01;7.689e-01;9.995e-01;5.014e-01;7.673e-01;1.001e+00;5.003e-01;1.539e-02;2.000e-02;8.333e-01;7.540e-04
30.115380000;5.003e-01;3.852e-01;5.001e-01;7.699e-01;9.995e-01;5.014e-01;7.683e-01;1.001e+00;5.003e-01;1.541e-02;2.000e-02;8.333e-01;7.540e-04
30.116380000;5.003e-01;3.857e-01;5.001e-01;7.709e-01;9.995e-01;5.014e-01;7.693e-01;1.001e+00;5.003e-01;1.543e-02;2.000e-02;8.333e-01;7.540e-04
30.117380000;5.003e-01;3.862e-01;5.001e-01;7.719e-01;9.995e-01;5.014e-01;7.703e-01;1.001e+00;5.003e-01;1.545e-02;2.000e-02;8.333e-01;7.540e-04
30.118380000;5.003e-01;3.867e-01;5.001e-01;7.729e-01;9.995e-01;5.014e-01;7.713e-01;1.001e+00;5.003e-01;1.547e-02;2.000e-02;8.333e-01;7.540e-04
30.119380000;5.003e-01;3.872e-01;5.001e-01;7.739e-01;9.995e-01;5.014e-01;7.723e-01;1.001e+00;5.003e-01;1.549e-02;2.000e-02;8.333e-01;7.540e-04
30.120380000;5.003e-01;3.877e-01;5.001e-01;7.750e-01;9.995e-01;5.014e-01;7.733e-01;1.001e+00;5.003e-01;1.551e-02;2.000e-02;8.333e-01;7.540e-04
30.121380000;5.003e-01;3.882e-01;5.001e-01;7.760e-01;9.995e-01;5.014e-01;7.743e-01;1.001e+00;5.003e-01;1.553e-02;2.000e-02;8.333e-01;7.540e-04
30.122380000;5.003e-01;3.887e-01;5.001e-01;7.769e-01;9.995e-01;5.014e-01;7.753e-01;1.001e+00;5.003e-01;1.555e-02;2.000e-02;8.333e-01;7.540e-04
30.123380000;5.003e-01;3.892e-01;5.001e-01;7.779e-01;9.995e-01;5.014e-01;7.763e-01;1.001e+00;5.003e-01;1.557e-02;2.000e-02;8.333e-01;7.540e-04
30.124380000;5.003e-01;3.897e-01;5.001e-01;7.789e-01;9.995e-01;5.014e-01;7.773e-01;1.001e+00;5.003e-01;1.559e-02;2.000e-02;8.333e-01;7.540e-04
30.125380000;5.003e-01;3.902e-01;5.001e-01;7.799e-01;9.995e-01;5.014e-01;7.783e-01;1.001e+00;5.003e-01;1.561e-02;2.000e-02;8.333e-01;7.540e-04
30.126380000;5.003e-01;3.907e-01;5.001e-01;7.809e-01;9.995e-01;5.014e-01;7.793e-01;1.001e+00;5.003e-01;1.563e-02;2.000e-02;8.333e-01;7.540e-04
30.127380000;5.003e-01;3.912e-01;5.001e-01;7.819e-01;9.995e-01;5.014e-01;7.803e-01;1.001e+00;5.003e-01;1.565e-02;2.000e-02;8.333e-01;7.540e-04
30.128380000;5.003e-01;3.917e-01;5.001e-01;7.829e-01;9.995e-01;5.014e-01;7.813e-01;1.001e+00;5.003e-01;1.567e-02;2.000e-02;8.333e-01;7.540e-04
30.129380000;5.003e-01;3.922e-01;5.001e-01;7.839e-01;9.995e-01;5.014e-01;7.823e-01;1.001e+00;5.003e-01;1.569e-02;2.000e-02;8.333e-01;7.540e-04
30.130380000;5.003e-01;3.927e-01;5.001e-01;7.850e-01;9.995e-01;5.014e-01;7.833e-01;1.001e+00;5.003e-01;1.571e-02;2.000e-02;8.333e-01;7.540e-04
30.131380000;5.003e-01;3.933e-01;5.001e-01;7.860e-01;9.995e-01;5.014e-01;7.843e-01;1.001e+00;5.003e-01;1.573e-02;2.000e-02;8.333e-01;7.540e-04
30.132380000;5.003e-01;3.937e-01;5.001e-01;7.870e-01;9.995e-01;5.014e-01;7.852e-01;1.001e+00;5.003e-01;1.575e-02;2.000e-02;8.333e-01;7.540e-04
30.133380000;5.003e-01;3.942e-01;5.001e-01;7.880e-01;9.995e-01;5.014e-01;7.863e-01;1.001e+00;5.003e-01;1.577e-02;2.000e-02;8.333e-01;7.540e-04
30.134380000;5.003e-01;3.947e-01;5.001e-01;7.890e-01;9.995e-01;5.014e-01;7.873e-01;1.001e+00;5.003e-01;1.579e-02;2.000e-02;8.333e-01;7.540e-04
30.135380000;5.003e-01;3.953e-01;5.001e-01;7.900e-01;9.995e-01;5.014e-01;7.883e-01;1.001e+00;5.003e-01;1.581e-02;2.000e-02;8.333e-01;7.540e-04
30.136380000;5.003e-01;3.957e-01;5.001e-01;7.910e-01;9.995e-01;5.014e-01;7.893e-01;1.001e+00;5.003e-01;1.583e-02;2.000e-02;8.333e-01;7.540e-04
30.137380000;5.003e-01;3.962e-01;5.001e-01;7.920e-01;9.995e-01;5.014e-01;7.903e-01;1.001e+00;5.003e-01;1.585e-02;2.000e-02;8.333e-01;7.540e-04
30.138380000;5.003e-01;3.967e-01;5.001e-01;7.930e-01;9.995e-01;5.014e-01;7.913e-01;1.001e+00;5.003e-01;1.587e-02;2.000e-02;8.333e-01;7.540e-04
30.139380000;5.003e-01;3.973e-01;5.001e-01;7.940e-01;9.995e-01;5.014e-01;7.923e-01;1.001e+00;5.003e-01;1.589e-02;2.000e-02;8.333e-01;7.540e-04
30.140380000;5.003e-01;3.977e-01;5.001e-01;7.949e-01;9.995e-01;5.014e-01;7.933e-01;1.001e+00;5.003e-01;1.591e-02;2.000e-02;8.333e-01;7.540e-04
30.141380000;5.003e-01;3.983e-01;5.001e-01;7.960e-01;9.995e-01;5.014e-01;7.943e-01;1.001e+00;5.003e-01;1.593e-02;2.000e-02;8.333e-01;7.540e-04
30.142380000;5.003e-01;3.988e-01;5.001e-01;7.970e-01;9.995e-01;5.014e-01;7.953e-01;1.001e+00;5.003e-01;1.595e-02;2.000e-02;8.333e-01;7.540e-04
30.143380000;5.004e-01;3.993e-01;5.001e-01;7.980e-01;9.994e-01;5.014e-01;7.963e-01;1.001e+00;5.004e-01;1.597e-02;2.000e-02;8.333e-01;7.540e-04
30.144380000;5.004e-01;3.998e-01;5.001e-01;7.990e-01;9.994e-01;5.014e-01;7.973e-01;1.001e+00;5.004e-01;1.599e-02;2.000e-02;8.333e-01;7.540e-04
30.145380000;5.004e-01;4.003e-01;5.001e-01;8.000e-01;9.994e-01;5.014e-01;7.983e-01;1.001e+00;5.004e-01;1.601e-02;2.000e-02;8.333e-01;7.540e-04
30.146380000;5.004e-01;4.008e-01;5.001e-01;8.010e-01;9.994e-01;5.015e-01;7.993e-01;1.001e+00;5.004e-01;1.603e-02;2.000e-02;8.333e-01;7.540e-04
30.147380000;5.004e-01;4.013e-01;5.001e-01;8.020e-01;9.994e-01;5.015e-01;8.003e-01;1.001e+00;5.004e-01;1.605e-02;2.000e-02;8.333e-01;7.540e-04
30.148380000;5.004e-01;4.018e-01;5.001e-01;8.030e-01;9.994e-01;5.015e-01;8.013e-01;1.001e+00;5.004e-01;1.607e-02;2.000e-02;8.333e-01;7.540e-04
30.149380000;5.004e-01;4.023e-01;5.001e-01;8.040e-01;9.994e-01;5.015e-01;8.023e-01;1.001e+00;5.004e-01;1.609e-02;2.000e-02;8.333e-01;7.540e-04
30.150380000;5.004e-01;4.028e-01;5.001e-01;8.050e-01;9.994e-01;5.015e-01;8.033e-01;1.001e+00;5.004e-01;1.611e-02;2.000e-02;8.333e-01;7.540e-04
30.151380000;5.004e-01;4.033e-01;5.001e-01;8.060e-01;9.994e-01;5.015e-01;8.043e-01;1.001e+00;5.004e-01;1.613e-02;2.000e-02;8.333e-01;7.540e-04
30.152380000;5.004e-01;4.038e-01;5.001e-01;8.070e-01;9.994e-01;5.015e-01;8.053e-01;1.001e+00;5.004e-01;1.615e-02;2.000e-02;8.333e-01;7.540e-04
30.153380000;5.004e-01;4.043e-01;5.001e-01;8.080e-01;9.994e-01;5.015e-01;8.063e-01;1.001e+00;5.004e-01;1.617e-02;2.000e-02;8.333e-01;7.540e-04
30.154380000;5.004e-01;4.048e-01;5.001e-01;8.090e-01;9.994e-01;5.015e-01;8.073e-01;1.001e+00;5.004e-01;1.619e-02;2.000e-02;8.333e-01;7.540e-04
30.155380000;5.004e-01;4.053e-01;5.001e-01;8.100e-01;9.994e-01;5.015e-01;8.083e-01;1.001e+00;5.004e-01;1.621e-02;2.000e-02;8.333e-01;7.540e-04
30.156380000;5.004e-01;4.058e-01;5.001e-01;8.110e-01;9.994e-01;5.015e-01;8.093e-01;1.001e+00;5.004e-01;1.623e-02;2.000e-02;8.333e-01;7.540e-04
30.157380000;5.004e-01;4.063e-01;5.001e-01;8.120e-01;9.994e-01;5.015e-01;8.103e-01;1.001e+00;5.004e-01;1.625e-02;2.000e-02;8.333e-01;7.540e-04
30.158380000;5.004e-01;4.068e-01;5.001e-01;8.130e-01;9.994e-01;5.015e-01;8.113e-01;1.001e+00;5.004e-01;1.627e-02;2.000e-02;8.333e-01;7.540e-04
30.159380000;5.004e-01;4.073e-01;5.001e-01;8.140e-01;9.994e-01;5.015e-01;8.123e-01;1.001e+00;5.004e-01;1.629e-02;2.000e-02;8.333e-01;7.540e-04
30.160380000;5.004e-01;4.078e-01;5.001e-01;8.150e-01;9.994e-01;5.015e-01;8.133e-01;1.001e+00;5.004e-01;1.631e-02;2.000e-02;8.333e-01;7.540e-04
30.161380000;5.004e-01;4.083e-01;5.001e-01;8.160e-01;9.994e-01;5.015e-01;8.143e-01;1.001e+00;5.004e-01;1.633e-02;2.000e-02;8.333e-01;7.540e-04
30.162380000;5.004e-01;4.088e-01;5.001e-01;8.170e-01;9.994e-01;5.015e-01;8.153e-01;1.001e+00;5.004e-01;1.635e-02;2.000e-02;8.333e-01;7.540e-04
30.163380000;5.004e-01;4.093e-01;5.001e-01;8.180e-01;9.994e-01;5.015e-01;8.163e-01;1.001e+00;5.004e-01;1.637e-02;2.000e-02;8.333e-01;7.540e-04
30.164380000;5.004e-01;4.098e-01;5.001e-01;8.190e-01;9.994e-01;5.015e-01;8.173e-01;1.001e+00;5.004e-01;1.639e-02;2.000e-02;8.333e-01;7.540e-04
30.165380000;5.004e-01;4.103e-01;5.001e-01;8.200e-01;9.994e-01;5.015e-01;8.183e-01;1.001e+00;5.004e-01;1.641e-02;2.000e-02;8.333e-01;7.540e-04
30.166380000;5.004e-01;4.108e-01;5.001e-01;8.210e-01;9.994e-01;5.015e-01;8.193e-01;1.001e+00;5.004e-01;1.643e-02;2.000e-02;8.333e-01;7.540e-04
30.166761000;5.004e-01;4.110e-01;5.001e-01;8.214e-01;9.994e-01;5.015e-01;8.196e-01;1.001e+00;5.004e-01;1.644e-02;2.000e-02;8.333e-01;7.540e-04
30.166762000;5.004e-01;4.110e-01;5.001e-01;8.214e-01;9.994e-01;5.015e-01;8.196e-01;1.001e+00;5.004e-01;1.644e-02;2.000e-02;8.333e-01;7.540e-04
30.166763000;5.004e-01;4.110e-01;5.001e-01;8.214e-01;9.994e-01;5.015e-01;8.197e-01;1.001e+00;5.004e-01;1.644e-02;2.000e-02;8.333e-01;7.540e-04
30.166793000;5.004e-01;4.110e-01;5.001e-01;8.214e-01;9.994e-01;5.015e-01;8.197e-01;1.001e+00;5.004e-01;1.644e-02;2.000e-02;8.333e-01;7.540e-04
30.166825000;5.004e-01;4.110e-01;5.001e-01;8.215e-01;9.994e-01;5.015e-01;8.197e-01;1.001e+00;5.004e-01;1.644e-02;2.000e-02;8.333e-01;7.540e-04
30.166889000;5.004e-01;4.111e-01;5.001e-01;8.215e-01;9.994e-01;5.015e-01;8.198e-01;1.001e+00;5.004e-01;1.644e-02;2.000e-02;8.333e-01;7.540e-04
30.167017000;5.004e-01;4.111e-01;5.001e-01;8.217e-01;9.994e-01;5.015e-01;8.199e-01;1.001e+00;5.004e-01;1.645e-02;2.000e-02;8.333e-01;7.540e-04
30.167273000;5.004e-01;4.113e-01;5.001e-01;8.219e-01;9.994e-01;5.015e-01;8.202e-01;1.001e+00;5.004e-01;1.645e-02;2.000e-02;8.333e-01;7.540e-04
30.167529000;5.004e-01;4.114e-01;5.001e-01;8.222e-01;9.994e-01;5.015e-01;8.204e-01;1.001e+00;5.004e-01;1.646e-02;2.000e-02;8.333e-01;7.540e-04
30.168041000;5.004e-01;4.116e-01;5.001e-01;8.226e-01;9.994e-01;5.015e-01;8.209e-01;1.001e+00;5.004e-01;1.647e-02;2.000e-02;8.333e-01;7.540e-04
30.168553000;5.004e-01;4.118e-01;5.001e-01;8.231e-01;9.994e-01;5.015e-01;8.213e-01;1.001e+00;5.004e-01;1.647e-02;2.000e-02;8.333e-01;7.540e-04
30.169065000;5.004e-01;4.121e-01;5.001e-01;8.235e-01;9.994e-01;5.015e-01;8.217e-01;1.001e+00;5.004e-01;1.648e-02;2.000e-02;8.333e-01;7.540e-04
30.169577000;5.004e-01;4.123e-01;5.001e-01;8.239e-01;9.994e-01;5.015e-01;8.221e-01;1.001e+00;5.004e-01;1.649e-02;2.000e-02;8.333e-01;7.540e-04
30.170089000;5.004e-01;4.124e-01;5.000e-01;8.243e-01;9.993e-01;5.015e-01;8.225e-01;1.001e+00;5.004e-01;1.650e-02;2.000e-02;8.333e-01;7.540e-04
30.170601000;5.004e-01;4.127e-01;5.000e-01;8.247e-01;9.993e-01;5.015e-01;8.229e-01;1.001e+00;5.004e-01;1.651e-02;2.000e-02;8.333e-01;7.540e-04
30.171113000;5.004e-01;4.128e-01;5.000e-01;8.250e-01;9.993e-01;5.015e-01;8.233e-01;1.001e+00;5.004e-01;1.651e-02;2.000e-02;8.333e-01;7.540e-04
30.172113000;5.004e-01;4.131e-01;5.000e-01;8.257e-01;9.993e-01;5.015e-01;8.239e-01;1.001e+00;5.004e-01;1.653e-02;2.000e-02;8.333e-01;7.540e-04
30.173113000;5.004e-01;4.135e-01;5.000e-01;8.263e-01;9.993e-01;5.015e-01;8.245e-01;1.001e+00;5.004e-01;1.654e-02;2.000e-02;8.333e-01;7.540e-04
30.174113000;5.004e-01;4.137e-01;5.000e-01;8.268e-01;9.992e-01;5.015e-01;8.250e-01;1.001e+00;5.004e-01;1.655e-02;2.000e-02;8.333e-01;7.540e-04
30.175113000;5.004e-01;4.139e-01;5.000e-01;8.273e-01;9.992e-01;5.015e-01;8.255e-01;1.001e+00;5.004e-01;1.656e-02;2.000e-02;8.333e-01;7.540e-04
30.176113000;5.004e-01;4.142e-01;5.000e-01;8.277e-01;9.992e-01;5.015e-01;8.260e-01;1.001e+00;5.004e-01;1.657e-02;2.000e-02;8.333e-01;7.540e-04
30.177113000;5.004e-01;4.144e-01;4.999e-01;8.281e-01;9.991e-01;5.015e-01;8.264e-01;1.001e+00;5.004e-01;1.657e-02;2.000e-02;8.333e-01;7.540e-04
30.178113000;5.004e-01;4.146e-01;4.999e-01;8.285e-01;9.992e-01;5.015e-01;8.268e-01;1.001e+00;5.004e-01;1.658e-02;2.000e-02;8.333e-01;7.540e-04
30.178486000;5.004e-01;4.146e-01;4.999e-01;8.286e-01;9.991e-01;5.015e-01;8.269e-01;1.001e+00;5.004e-01;1.658e-02;2.000e-02;8.333e-01;7.540e-04
30.178502000;5.004e-01;4.146e-01;4.999e-01;8.286e-01;9.991e-01;5.015e-01;8.269e-01;1.001e+00;5.004e-01;1.658e-02;2.000e-02;8.333e-01;7.540e-04
30.178518000;5.004e-01;4.147e-01;4.999e-01;8.287e-01;9.991e-01;5.015e-01;8.269e-01;1.001e+00;5.004e-01;1.659e-02;2.000e-02;8.333e-01;7.540e-04
30.178614000;5.004e-01;4.147e-01;4.999e-01;8.287e-01;9.991e-01;5.015e-01;8.269e-01;1.001e+00;5.004e-01;1.659e-02;2.000e-02;8.333e-01;7.540e-04
30.178742000;5.004e-01;4.147e-01;4.999e-01;8.287e-01;9.991e-01;5.015e-01;8.270e-01;1.001e+00;5.004e-01;1.659e-02;2.000e-02;8.333e-01;7.540e-04
30.178998000;5.004e-01;4.147e-01;4.999e-01;8.288e-01;9.991e-01;5.015e-01;8.271e-01;1.001e+00;5.004e-01;1.659e-02;2.000e-02;8.333e-01;7.540e-04
30.179510000;5.004e-01;4.148e-01;4.999e-01;8.290e-01;9.991e-01;5.015e-01;8.272e-01;1.001e+00;5.004e-01;1.659e-02;2.000e-02;8.333e-01;7.540e-04
30.180510000;5.004e-01;4.150e-01;4.999e-01;8.293e-01;9.991e-01;5.015e-01;8.275e-01;1.001e+00;5.004e-01;1.660e-02;2.000e-02;8.333e-01;7.540e-04
30.181510000;5.004e-01;4.151e-01;4.999e-01;8.295e-01;9.991e-01;5.015e-01;8.278e-01;1.001e+00;5.004e-01;1.660e-02;2.000e-02;8.333e-01;7.540e-04
30.182510000;5.004e-01;4.152e-01;4.999e-01;8.298e-01;9.990e-01;5.015e-01;8.280e-01;1.000e+00;5.004e-01;1.661e-02;1.999e-02;8.333e-01;7.540e-04
30.183510000;5.004e-01;4.153e-01;4.999e-01;8.300e-01;9.990e-01;5.015e-01;8.283e-01;1.000e+00;5.004e-01;1.661e-02;1.999e-02;8.333e-01;7.540e-04
30.184510000;5.004e-01;4.154e-01;4.999e-01;8.302e-01;9.990e-01;5.015e-01;8.285e-01;1.000e+00;5.004e-01;1.662e-02;1.999e-02;8.333e-01;7.540e-04
30.185510000;5.004e-01;4.155e-01;4.998e-01;8.304e-01;9.989e-01;5.015e-01;8.287e-01;1.000e+00;5.004e-01;1.662e-02;1.999e-02;8.333e-01;7.540e-04
30.186510000;5.004e-01;4.156e-01;4.998e-01;8.306e-01;9.989e-01;5.015e-01;8.288e-01;1.000e+00;5.004e-01;1.662e-02;1.999e-02;8.333e-01;7.540e-04
30.187510000;5.004e-01;4.157e-01;4.998e-01;8.307e-01;9.989e-01;5.015e-01;8.290e-01;1.000e+00;5.004e-01;1.663e-02;1.999e-02;8.333e-01;7.540e-04
30.188510000;5.004e-01;4.157e-01;4.998e-01;8.309e-01;9.989e-01;5.015e-01;8.291e-01;1.000e+00;5.004e-01;1.663e-02;1.999e-02;8.333e-01;7.540e-04
30.189510000;5.004e-01;4.158e-01;4.998e-01;8.310e-01;9.988e-01;5.015e-01;8.293e-01;1.000e+00;5.004e-01;1.663e-02;1.999e-02;8.333e-01;7.540e-04
30.190510000;5.004e-01;4.159e-01;4.998e-01;8.311e-01;9.988e-01;5.015e-01;8.294e-01;1.000e+00;5.004e-01;1.664e-02;1.999e-02;8.333e-01;7.540e-04
30.191510000;5.004e-01;4.159e-01;4.998e-01;8.313e-01;9.988e-01;5.015e-01;8.295e-01;1.000e+00;5.004e-01;1.664e-02;1.999e-02;8.333e-01;7.540e-04
30.192510000;5.004e-01;4.160e-01;4.998e-01;8.314e-01;9.988e-01;5.015e-01;8.296e-01;1.000e+00;5.004e-01;1.664e-02;1.999e-02;8.333e-01;7.540e-04
30.193510000;5.004e-01;4.160e-01;4.998e-01;8.314e-01;9.988e-01;5.015e-01;8.297e-01;1.000e+00;5.004e-01;1.664e-02;1.999e-02;8.333e-01;7.540e-04
30.194510000;5.004e-01;4.161e-01;4.997e-01;8.315e-01;9.987e-01;5.015e-01;8.298e-01;1.000e+00;5.004e-01;1.664e-02;1.999e-02;8.333e-01;7.540e-04
30.195510000;5.004e-01;4.161e-01;4.997e-01;8.316e-01;9.987e-01;5.015e-01;8.298e-01;1.000e+00;5.004e-01;1.664e-02;1.999e-02;8.333e-01;7.540e-04
30.196510000;5.004e-01;4.162e-01;4.997e-01;8.317e-01;9.987e-01;5.015e-01;8.299e-01;1.000e+00;5.004e-01;1.665e-02;1.999e-02;8.333e-01;7.540e-04
30.197510000;5.004e-01;4.162e-01;4.997e-01;8.318e-01;9.987e-01;5.015e-01;8.300e-01;1.000e+00;5.004e-01;1.665e-02;1.999e-02;8.333e-01;7.540e-04
30.198510000;5.004e-01;4.162e-01;4.997e-01;8.318e-01;9.987e-01;5.015e-01;8.300e-01;1.000e+00;5.004e-01;1.665e-02;1.999e-02;8.333e-01;7.540e-04
30.199510000;5.004e-01;4.162e-01;4.997e-01;8.319e-01;9.987e-01;5.015e-01;8.301e-01;1.000e+00;5.004e-01;1.665e-02;1.999e-02;8.333e-01;7.540e-04
30.200510000;5.004e-01;4.163e-01;4.997e-01;8.319e-01;9.987e-01;5.015e-01;8.301e-01;1.000e+00;5.004e-01;1.665e-02;1.999e-02;8.333e-01;7.540e-04
30.201510000;5.004e-01;4.163e-01;4.997e-01;8.320e-01;9.986e-01;5.015e-01;8.302e-01;1.000e+00;5.004e-01;1.665e-02;1.999e-02;8.333e-01;7.540e-04
30.202510000;5.004e-01;4.163e-01;4.997e-01;8.320e-01;9.986e-01;5.015e-01;8.302e-01;1.000e+00;5.004e-01;1.665e-02;1.999e-02;8.333e-01;7.540e-04
30.203510000;5.004e-01;4.163e-01;4.997e-01;8.321e-01;9.986e-01;5.015e-01;8.303e-01;1.000e+00;5.004e-01;1.665e-02;1.999e-02;8.333e-01;7.540e-04
30.205510000;5.004e-01;4.163e-01;4.997e-01;8.321e-01;9.986e-01;5.015e-01;8.303e-01;1.000e+00;5.004e-01;1.665e-02;1.999e-02;8.333e-01;7.540e-04
30.206510000;5.004e-01;4.164e-01;4.997e-01;8.322e-01;9.986e-01;5.015e-01;8.303e-01;1.000e+00;5.004e-01;1.665e-02;1.999e-02;8.333e-01;7.540e-04
30.207510000;5.004e-01;4.164e-01;4.996e-01;8.322e-01;9.986e-01;5.015e-01;8.304e-01;1.000e+00;5.004e-01;1.665e-02;1.999e-02;8.333e-01;7.540e-04
30.208510000;5.004e-01;4.164e-01;4.996e-01;8.322e-01;9.986e-01;5.015e-01;8.304e-01;1.000e+00;5.004e-01;1.666e-02;1.999e-02;8.333e-01;7.540e-04
30.210510000;5.004e-01;4.164e-01;4.996e-01;8.322e-01;9.986e-01;5.015e-01;8.304e-01;1.000e+00;5.004e-01;1.666e-02;1.999e-02;8.333e-01;7.540e-04
30.211510000;5.004e-01;4.164e-01;4.996e-01;8.323e-01;9.986e-01;5.015e-01;8.304e-01;1.000e+00;5.004e-01;1.666e-02;1.999e-02;8.333e-01;7.540e-04
30.212510000;5.004e-01;4.164e-01;4.996e-01;8.323e-01;9.986e-01;5.015e-01;8.305e-01;1.000e+00;5.004e-01;1.666e-02;1.999e-02;8.333e-01;7.540e-04
30.213510000;5.004e-01;4.164e-01;4.996e-01;8.323e-01;9.986e-01;5.015e-01;8.305e-01;1.000e+00;5.004e-01;1.666e-02;1.999e-02;8.333e-01;7.540e-04
30.214510000;5.004e-01;4.164e-01;4.996e-01;8.323e-01;9.986e-01;5.014e-01;8.305e-01;1.000e+00;5.004e-01;1.666e-02;1.999e-02;8.333e-01;7.540e-04
30.215510000;5.004e-01;4.164e-01;4.996e-01;8.323e-01;9.985e-01;5.014e-01;8.305e-01;1.000e+00;5.004e-01;1.666e-02;1.998e-02;8.333e-01;7.540e-04
30.218510000;5.004e-01;4.164e-01;4.996e-01;8.323e-01;9.985e-01;5.014e-01;8.305e-01;1.000e+00;5.004e-01;1.666e-02;1.998e-02;8.333e-01;7.540e-04
30.219510000;5.004e-01;4.165e-01;4.996e-01;8.324e-01;9.985e-01;5.014e-01;8.305e-01;1.000e+00;5.004e-01;1.666e-02;1.998e-02;8.333e-01;7.540e-04
30.220510000;5.004e-01;4.165e-01;4.996e-01;8.324e-01;9.985e-01;5.014e-01;8.306e-01;1.000e+00;5.004e-01;1.666e-02;1.998e-02;8.333e-01;7.540e-04
30.266510000;5.004e-01;4.165e-01;4.996e-01;8.324e-01;9.985e-01;5.014e-01;8.306e-01;1.000e+00;5.004e-01;1.666e-02;1.998e-02;8.333e-01;7.540e-04
30.267510000;5.004e-01;4.165e-01;4.996e-01;8.325e-01;9.985e-01;5.014e-01;8.306e-01;1.000e+00;5.004e-01;1.666e-02;1.998e-02;8.333e-01;7.540e-04
100.000000000;5.004e-01;4.165e-01;4.996e-01;8.325e-01;9.985e-01;5.014e-01;8.306e-01;1.000e+00;5.004e-01;1.666e-02;1.998e-02;8.333e-01;7.540e-04
