time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
0.0;1.04444904348248;0.833339384873185;0.79787902264461;-4.1491732794265254e-07;-3.9716451762540764e-07;1.0448333096074542;9.9999273428121;0.8334980191112117;0.015561791890400554;0.015561900494326887;0.7977259511651474;0.014894255162030832;0.7978643475999481
1e-06;1.0444490113486418;0.833339375265444;0.7978790019054485;-4.1493294403961865e-07;-3.97164158405399e-07;1.0448333110678782;9.999927762710119;0.8334980292147457;0.015561792287071415;0.015561900773536499;0.7977259610651656;0.01489425331198507;0.7978644242731555
2e-06;1.0444489767359835;0.8333393651136191;0.7978789795515965;-4.1494979584482626e-07;-3.97163748230078e-07;1.0448333126693163;9.999928216309467;0.833498040192722;0.015561792714101588;0.015561901071978954;0.7977259716986599;0.01489425132669973;0.79786450668586
4e-06;1.0444489394563041;0.8333393545436091;0.7978789553643952;-4.1496798912887683e-07;-3.9716329196139406e-07;1.0448333144279798;9.999928707515922;0.8334980522236841;0.015561793172035227;0.015561901387058716;0.7977259830904838;0.014894249206044098;0.7978645950642425
8e-06;1.0444488993114318;0.8333393437088285;0.7978789290045509;-4.149876137462826e-07;-3.971628134297703e-07;1.044833316320218;9.999929240288841;0.8334980655297931;0.015561793661967688;0.015561901714300849;0.7977259953024545;0.014894246953046928;0.7978646896384796
1.6e-05;1.0444488562067724;0.833339332812101;0.7978789000334084;-4.1500872281693086e-07;-3.971623493118552e-07;1.0448333182061749;9.999929817354827;0.8334980803638821;0.015561794186810361;0.015561902048823495;0.797726008431737;0.014894244573109361;0.7978647905984222
3.2e-05;1.044448810244749;0.8333393220987159;0.7978788679462;-4.150313362129117e-07;-3.971619491240552e-07;1.0448333198747997;9.999930439291672;0.8334980969993876;0.015561794749838364;0.01556190238716244;0.7977260225569366;0.014894242072715216;0.7978648980254562
6.4e-05;1.0444487617216478;0.8333393118245565;0.7978788322117586;-4.1505544933902655e-07;-3.9716168903314115e-07;1.0448333212131564;9.999931104642473;0.8334981156850418;0.015561795353223324;0.015561902727809725;0.7977260376925743;0.014894239458657893;0.7978650119194155
0.000128;1.0444487111182692;0.8333393022740466;0.7978787923338025;-4.150810312160862e-07;-3.9716168837779763e-07;1.0448333222462438;9.999931810969013;0.8334981365759149;0.015561795998895562;0.01556190307021883;0.7977260537833809;0.014894236738493058;0.7978651323104952
0.000256;1.0444486590871365;0.8333392937905696;0.7978787479150922;-4.151080308026787e-07;-3.9716209952640735e-07;1.044833323003314;9.999932555722834;0.8334981596830523;0.015561796689245316;0.015561903413718896;0.7977260707132126;0.01489423392117327;0.7978652593081186
0.000512;1.0444486063743579;0.833339286716939;0.7978786986877338;-4.151363868338407e-07;-3.9716307889750493e-07;1.04483332345961;9.999933336434184;0.8334981848923603;0.015561797427251957;0.015561903757203689;0.7977260882899956;0.014894231016948895;0.7978653930150713
0.001;1.04444855372445;0.8333392812838324;0.7978786445201037;-4.1516601920804356e-07;-3.9716477269068384e-07;1.0448333236298546;9.99993415106862;0.8334982120403225;0.015561798217531056;0.015561904098868195;0.797726106236787;0.014894228036866365;0.7978655334133976
0.001;1.0444485017961178;0.8333392775567323;0.7978785854070146;-4.1519681519272175e-07;-3.971673077282026e-07;1.0448333236243346;9.999934998571531;0.8334982409560701;0.015561799067002783;0.015561904435142257;0.7977261242405498;0.014894224991897303;0.7978656803495963
0.001001;1.0444484510885528;0.8333392754431197;0.7978785214163573;-4.1522862030904105e-07;-3.9717076620497575e-07;1.0448333235861376;9.999935879054464;0.8334982714492455;0.01556179998443144;0.015561904759999249;0.7977261419880126;0.014894221891877984;0.7978658336123144
0.001002;1.0444484019343148;0.8333392747185387;0.7978784526333369;-4.15261232277266e-07;-3.9717516893365224e-07;1.0448333235849003;9.999936794066803;0.8334983032942145;0.015561800979662829;0.015561905065704304;0.7977261591396558;0.014894218745326471;0.7978659930215548
0.001004;1.044448354578451;0.8333392750645344;0.7978783791688627;-4.152944084984119e-07;-3.9718049150004854e-07;1.044833323536076;9.999937746727237;0.833498336212577;0.01556180206263368;0.01556190534360135;0.7977261753267313;0.014894215559574741;0.7978661584850905
0.001008;1.0444483092929764;0.8333392761175963;0.7978783011997476;-4.1532788017105676e-07;-3.9718669536094493e-07;1.0448333232353746;9.999938740950338;0.8334983698372925;0.015561803242350025;0.015561905584271342;0.7977261901889866;0.01489421234004865;0.7978663299988761
0.001016;1.044448266476448;0.8333392775098879;0.7978782189618372;-4.1536136684237444e-07;-3.971937384675838e-07;1.0448333225350392;9.999939780318991;0.8334984037021647;0.015561804526492393;0.015561905777994038;0.7977262033853351;0.01489420908987149;0.7978665075983961
0.001032;1.0444482266786834;0.8333392788755988;0.7978781326760124;-4.153945941154785e-07;-3.972015538864678e-07;1.0448333215085643;9.999940867522291;0.8334984372764882;0.01556180592132221;0.015561905915708584;0.7977262145808051;0.014894205810782676;0.7978666913154826
0.001064;1.0444481904748781;0.8333392798619644;0.7978780424917794;-4.1542730082989377e-07;-3.9721003128569315e-07;1.044833320466491;9.999942004305222;0.8334984700290913;0.015561807431185508;0.015561905990172632;0.7977262234523872;0.014894202504489027;0.7978668811376961
0.001128;1.0444481582883993;0.8333392801876659;0.7978779485208095;-4.154592365501779e-07;-3.9721903507679974e-07;1.0448333198442037;9.999943191498389;0.8334985015466986;0.01556180905843095;0.015561905996348643;0.7977262297058233;0.01489419917371215;0.7978670769479128
0.001256;1.0444481303810371;0.8333392797113887;0.797877850873804;-4.154901603532338e-07;-3.972284397514806e-07;1.044833320017519;9.999944429139475;0.833498531642337;0.015561810804504207;0.015561905930000982;0.7977262330840905;0.014894195822220836;0.7978672785407444
0.001512;1.0444481069778893;0.8333392784561148;0.7978777496447057;-4.155198410386425e-07;-3.9723814078193746e-07;1.0448333211514536;9.999945716702898;0.8334985603339196;0.015561812670611613;0.015561905786366056;0.7977262333997178;0.014894192453553057;0.7978674857243199
0.002024;1.044448088325565;0.8333392765824181;0.797877644920138;-4.155480616348344e-07;-3.972480399204639e-07;1.0448333232585405;9.999947053191013;0.8334985877426453;0.015561814656792993;0.015561905561308754;0.7977262305841767;0.014894189069797868;0.7978676983344928
0.003048;1.0444480746676075;0.8333392743409792;0.7978775368122225;-4.155746181380243e-07;-3.9725803888858677e-07;1.0448333264531728;9.999948436967607;0.8334986140188144;0.01556181676089979;0.015561905253184393;0.7977262246798041;0.014894185671613446;0.7978679161451017
0.005096;1.0444480662365843;0.8333392719993377;0.7978774254493727;-4.155993093766703e-07;-3.9726804845966765e-07;1.0448333311170563;9.999949865525277;0.8334986393204352;0.015561818979132733;0.015561904862557374;0.7977262157828496;0.014894182259216682;0.7978681388043555
0.009192;1.0444480632673445;0.8333392697462338;0.7978773109431818;-4.1562194168188467e-07;-3.972779964950787e-07;1.0448333378180532;9.99995133538368;0.8334986638415193;0.015561821307994304;0.015561904389988685;0.7977262040092507;0.014894178833123809;0.7978683658371561
0.017384;1.0444480659909685;0.8333392676255321;0.7978771933619736;-4.1564235141211423e-07;-3.9728783377270655e-07;1.0448333471766431;9.99995284205158;0.833498687848059;0.015561823745976469;0.015561903833646093;0.7977261895008126;0.014894175393501368;0.7978685966795244
0.027384;1.0444480745937659;0.8333392655359579;0.7978770727182743;-4.156604196510061e-07;-3.9729753990480987e-07;1.0448333598452026;9.999954380312325;0.833498711685108;0.015561826293442518;0.015561903188960552;0.7977261724298661;0.014894171939162594;0.7978688307034214
0.037384;1.0444480891679275;0.8333392633047321;0.7978769489875025;-4.1567606921433757e-07;-3.9730712694454635e-07;1.0448333764921103;9.999955944894598;0.8334987357296001;0.015561828950738871;0.01556190245101888;0.7977261529581352;0.014894168468273869;0.7978690672432457
0.047384;1.0444481097209357;0.8333392607776016;0.7978768221077536;-4.156892720819407e-07;-3.9731664097664037e-07;1.0448333977191768;9.999957530927649;0.8334987602884081;0.01556183171620864;0.015561901616902688;0.7977261311939846;0.014894164980273964;0.79786930562362
0.057384;1.044448136215729;0.8333392578647554;0.7978766919280229;-4.1570007697268833e-07;-3.973261567346604e-07;1.044833424011296;9.999959134163841;0.8334987855574608;0.015561834585613972;0.015561900686157589;0.7977261072033793;0.014894161476981152;0.7978695451490696
0.067384;1.0444481685751479;0.833339254554678;0.7978765582267917;-4.1570860882870616e-07;-3.9733574810694904e-07;1.0448334557566694;9.999960751235308;0.833498811685513;0.015561837552320911;0.015561899661123068;0.7977260810478504;0.01489415796213028;0.7978697850677166
0.077384;1.0444482066936207;0.8333392508991633;0.7978764208362327;-4.15715026596897e-07;-3.9734543951680367e-07;1.0448334932856602;9.999962380001511;0.8334988388238134;0.015561840607303066;0.015561898547927288;0.7977260528178832;0.01489415444000385;0.7978700245602123
0.087384;1.044448250444173;0.8333392469671344;0.797876279682253;-4.1571949037832745e-07;-3.973551867381759e-07;1.0448335368761057;9.999964019686791;0.8334988671068814;0.015561843739902392;0.015561897356813384;0.797726022636266;0.01489415091453108;0.7978702628136213
0.097384;1.0444482996205178;0.8333392427754144;0.7978761346807555;-4.1572215867188296e-07;-3.973649047007408e-07;1.0448335867053078;9.99996567007437;0.8334988966178342;0.015561846940018914;0.015561896101063014;0.7977259906316192;0.014894147389320251;0.7978704991237879
0.107384;1.04444835390143;0.8333392382299651;0.7978759856749962;-4.1572320036060213e-07;-3.973744956993742e-07;1.0448336427992495;9.99996733040727;0.8334989273846505;0.015561850199475149;0.015561894794871335;0.7977259569260994;0.014894143868100297;0.7978707329054942
0.117384;1.0444484129210454;0.8333392331339201;0.7978758324920057;-4.157228077027627e-07;-3.9738384967982575e-07;1.0448337050208223;9.999968999319611;0.8334989593778629;0.015561853510757347;0.015561893451400906;0.7977259216365763;0.014894140355497963;0.7978709636920452
0.127384;1.044448476344132;0.8333392272272325;0.7978756750051814;-4.1572119854632897e-07;-3.973928425442608e-07;1.0448337730871085;9.999970675286656;0.8334989924768316;0.015561856865840258;0.015561892082049745;0.7977258848630077;0.014894136857765609;0.7978711912097616
0.137384;1.0444485438469246;0.8333392202006477;0.7978755131393791;-4.157186131234208e-07;-3.9740135736902446e-07;1.044833846590579;9.999972356739143;0.8334990264755723;0.01556186025764089;0.015561890696183597;0.7977258466687249;0.014894133382374159;0.7978714153867725
0.147384;1.0444486150741132;0.8333392117112539;0.7978753468529148;-4.157153064903727e-07;-3.9740931275511103e-07;1.0448339250012206;9.999974042342846;0.8334990611758356;0.015561863681992683;0.015561889300569154;0.797725807066446;0.01489412993647976;0.7978716362389803
0.157384;1.0444486896228191;0.8333392014186867;0.7978751761344237;-4.15711528665028e-07;-3.974166674238225e-07;1.0448340076866387;9.999975731466314;0.8334990964827359;0.015561867137370717;0.015561887899620918;0.7977257660443211;0.014894126525574501;0.7978718537689692
0.167384;1.0444487670173508;0.8333391890238544;0.7978750010058996;-4.1570750320078413e-07;-3.9742340595643364e-07;1.0448340939471978;9.999977424211233;0.8334991324121298;0.015561870622745898;0.015561886497025857;0.7977257236376996;0.014894123153147396;0.7978720679494791
0.177384;1.0444488467069981;0.8333391742890293;0.7978748214910192;-4.1570341618417895e-07;-3.9742953934392275e-07;1.0448341830043808;9.99997912139797;0.8334991690315494;0.015561874135407945;0.015561885097014396;0.7977256799800032;0.014894119821308933;0.7978722787541154
0.187384;1.0444489281116516;0.8333391570302288;0.7978746375909896;-4.1569941907861806e-07;-3.974351081658495e-07;1.0448342740233785;9.999980824599778;0.8334992064214558;0.015561877670269016;0.015561883703819026;0.797725635297016;0.014894116531616302;0.7978724861653489
0.197384;1.0444490106462299;0.8333391370989603;0.7978744493094129;-4.1569563207945877e-07;-3.974401491642928e-07;1.0448343662272774;9.999982535257919;0.8334992446415382;0.015561881221642341;0.01556188232055838;0.7977255898650395;0.014894113284894879;0.7978726901349115
0.207384;1.044449093687666;0.8333391143429616;0.7978742566649863;-4.156921223634588e-07;-3.9744466434570995e-07;1.0448344590089966;9.99998425297239;0.8334992836558553;0.015561884786056707;0.015561880949376643;0.7977255439824056;0.014894110080604345;0.7978728905729416
0.217384;1.0444491765285198;0.8333390885281339;0.7978740596885899;-4.156888698535637e-07;-3.9744864661833597e-07;1.0448345520002786;9.999985974406913;0.8334993233318607;0.015561888362599596;0.015561879592355799;0.7977254980002045;0.01489410691752923;0.797873087384916
0.227384;1.0444492583486453;0.8333390592660388;0.7978738584289201;-4.156857641283138e-07;-3.9745211835881614e-07;1.0448346450827182;9.999987693888222;0.8334993635411891;0.015561891950598226;0.015561878252632347;0.797725452339589;0.014894103795159007;0.7978732804724478
0.237384;1.0444493382398765;0.8333390260164905;0.7978736529413121;-4.1568263692650206e-07;-3.974551386011058e-07;1.0448347382921204;9.999989405312043;0.8334994042034051;0.015561895547991499;0.015561876935924295;0.7977254074175805;0.014894100714033427;0.7978734697044186
0.247384;1.044449415302888;0.8333389882116592;0.7978734432867365;-4.1567929543653787e-07;-3.9745780390321043e-07;1.044834831657305;9.999991103601714;0.8334994452441953;0.015561899151298164;0.015561875650922628;0.7977253635754754;0.014894097675452748;0.7978736549460573
0.257384;1.044449488725976;0.8333389454396112;0.7978732295883525;-4.156755518504356e-07;-3.974602519660237e-07;1.0448349251161937;9.999992784542053;0.8334994865694841;0.01556190275583777;0.015561874407909373;0.7977253210928522;0.014894094681428065;0.7978738361215145
0.267384;1.0444495578063584;0.8333388975313005;0.7978730121001536;-4.156712579229044e-07;-3.9746263986230464e-07;1.0448350185307318;9.999994443890849;0.8334995280935809;0.015561906356229298;0.01556187321734432;0.7977252802279953;0.014894091734854198;0.7978740131994564
0.277384;1.0444496219979988;0.8333388445166455;0.7978727912051868;-4.156663120423882e-07;-3.974651009553747e-07;1.044835111703009;9.999996077216531;0.8334995697593611;0.015561909947039076;0.015561872089031028;0.797725241238293;0.014894088839621617;0.7978741861037141
0.287384;1.0444496809604087;0.8333387865463131;0.797872567358615;-4.156606375356903e-07;-3.974677310278216e-07;1.044835204396456;9.999997680352356;0.833499611501954;0.015561913522627025;0.01556187103169602;0.7977252043723271;0.014894085999946061;0.7978743546462029
0.297384;1.044449734490083;0.8333387238262318;0.7978723410320121;-4.156541754769647e-07;-3.974706150081081e-07;1.0448352963571181;9.999999249780805;0.8334996532252319;0.015561917076603518;0.015561870053405605;0.7977251698083797;0.014894083218864798;0.7978745185268771
0.307384;1.0444497823787309;0.8333386565510956;0.79787211267944;-4.1564688364656885e-07;-3.9747385382077866e-07;1.04483538729166;10.00000078298542;0.8334996948584421;0.015561920602036582;0.015561869162350299;0.7977251375692247;0.014894080497202271;0.7978746773806714
0.317384;1.044449824356062;0.8333385848536152;0.7978718827205049;-4.156387271536105e-07;-3.9747757967932677e-07;1.0448354768427082;10.000002278465528;0.8334997364441512;0.015561924092341516;0.015561868367265905;0.7977251074941826;0.01489407783417827;0.7978748308302425
0.327384;1.044449860152823;0.8333385088270557;0.7978716515129474;-4.156296847154898e-07;-3.974819682817496e-07;1.044835564575023;10.000003735169742;0.8334997781801767;0.015561927541714572;0.015561867677428808;0.797725079292827;0.014894075229220536;0.797874978520814
0.337384;1.044449889573615;0.8333384286275515;0.7978714193602302;-4.1561976232720665e-07;-3.974872381664726e-07;1.0448356499820535;10.000005151982519;0.8334998203920773;0.015561930944327989;0.015561867101814602;0.7977250526340438;0.014894072682993541;0.7978751201409839
0.347384;1.0444499125123048;0.8333383445293565;0.7978711866044079;-4.156089911320455e-07;-3.974936241949231e-07;1.0448357325580955;10.000006527922592;0.8334998634577732;0.015561934292812935;0.015561866647970374;0.7977250272181752;0.014894070196961234;0.7978752554193449
0.357384;1.0444499289664582;0.8333382568322198;0.7978709537068787;-4.1559742106228927e-07;-3.9750133885063246e-07;1.0448358118927568;10.000007863059832;0.8334999077289333;0.015561937577465997;0.01556186632174082;0.7977250028083713;0.014894067773022122;0.7978753840927044
0.367384;1.0444499390269422;0.8333381657638022;0.7978707212373657;-4.1558513068286647e-07;-3.9751055799202686e-07;1.044835887724788;10.000009158929553;0.8334999534887175;0.015561940786907608;0.01556186612705321;0.7977249792381171;0.014894065413970826;0.7978755058767605
0.377384;1.044449942779344;0.8333380715259197;0.7978704898382288;-4.15572244393195e-07;-3.9752142768690546e-07;1.0448359599474013;10.000010417826836;0.8335000009738516;0.015561943909377518;0.015561866065492775;0.7977249564249723;0.014894063123696937;0.7978756204486497
0.387384;1.0444499402646723;0.8333379743749411;0.7978702602101331;-4.155589232726929e-07;-3.9753405954857e-07;1.0448360285703011;10.000011642198986;0.8335000504245418;0.015561946933959275;0.015561866137044779;0.7977249343904735;0.014894060906326768;0.7978757274302793
0.397384;1.0444499315937459;0.8333378746070466;0.797870033066472;-4.155453267096894e-07;-3.9754852879972003e-07;1.0448360936891365;10.00001283442935;0.8335001020851703;0.015561949851644144;0.015561866341227292;0.7977249132653377;0.01489405876552344;0.7978758263797966
0.407384;1.0444499170465704;0.8333377724799935;0.7978698090532977;-4.155315823731392e-07;-3.975648957734492e-07;1.044836155508163;10.000013996411731;0.8335001561921724;0.015561952655518105;0.015561866676811592;0.7977248932663313;0.014894056705109526;0.7978759168097641
0.417384;1.0444498970803615;0.833337668145429;0.7978695887062557;-4.155177857444317e-07;-3.975832212042671e-07;1.0448362143488588;10.000015129393818;0.8335002129862882;0.015561955339959996;0.015561867141461606;0.7977248746760094;0.014894054729909794;0.7978759982409165
0.427384;1.0444498723344315;0.8333375616552828;0.7978693724560038;-4.1550401765306626e-07;-3.97603564368677e-07;1.0448362705769636;10.000016234274554;0.8335002726983313;0.015561957899731554;0.01556186773260293;0.7977248578450598;0.014894052845758125;0.7978760702543888
0.437384;1.0444498436109675;0.8333374530595362;0.7978691606430003;-4.1549035352023925e-07;-3.97625992846009e-07;1.0448363245183998;10.00001731152724;0.8335003355415784;0.015561960329416381;0.015561868447822213;0.7977248431827482;0.01489405105889823;0.797876132474086
0.447384;1.0444498117570578;0.8333373425042455;0.7978689535534023;-4.1547684782920683e-07;-3.976505899330651e-07;1.0448363764372695;10.000018360640965;0.8335004017201241;0.015561962623963302;0.015561869284605208;0.797724831164294;0.014894049374929226;0.7978761844979032
0.457384;1.0444497775190098;0.833337230238913;0.7978687514756027;-4.154635176803139e-07;-3.9767744295418736e-07;1.0448364265124863;10.000019379900074;0.8335004713920503;0.015561964780457745;0.015561870241398669;0.7977248223713276;0.014894047798376319;0.7978762258943913
0.467384;1.0444497414942093;0.8333371165482593;0.797868554703215;-4.154503516650858e-07;-3.977066530688919e-07;1.0448364748064667;10.000020367100792;0.8335005446508408;0.01556196679960414;0.01556187131939127;0.7977248174700426;0.014894046334167821;0.7978762562881777
0.477384;1.0444497041573184;0.8333370017026044;0.797868363475934;-4.1543733194997956e-07;-3.9773836401369023e-07;1.0448365213595123;10.000021320651;0.8335006215625267;0.015561968686054016;0.015561872522049032;0.797724817116093;0.014894044989088117;0.7978762754380762
0.487384;1.044449665899926;0.8333368860125251;0.7978681779353166;-4.154244579308082e-07;-3.977727585925244e-07;1.0448365663467123;10.000022239983066;0.8335007021780342;0.015561970447605662;0.015561873852221691;0.7977248218669787;0.014894043770732572;0.7978762832515812
0.497384;1.044449627125091;0.8333367699039966;0.7978679981010616;-4.1541175567529527e-07;-3.978100220094903e-07;1.044836610118799;10.000023125524399;0.8335007865206119;0.015561972093760064;0.015561875310600826;0.7977248321124751;0.014894042685865048;0.7978762797697818
0.507384;1.0444495883425122;0.8333366538502789;0.7978678238290503;-4.153992600790542e-07;-3.978503031089589e-07;1.0448366531692965;10.000023978249823;0.8335008745962121;0.015561973634453502;0.01556187689744901;0.7977248480423876;0.014894041740692539;0.7978762651562556
0.517384;1.0444495501270206;0.8333365382221064;0.7978676548138265;-4.153870096987376e-07;-3.978937020641608e-07;1.0448366960639561;10.000024798092227;0.8335009663970625;0.015561975079078383;0.015561878614885909;0.7977248697111184;0.014894040942017532;0.797876239677632
0.527384;1.0444495130024762;0.833336423239997;0.7978674907009411;-4.153750682216221e-07;-3.979402931861609e-07;1.044836739320126;10.000025582271864;0.8335010618748517;0.015561976435776427;0.015561880467506159;0.797724897135203;0.01489404029797842;0.797876203693097
0.537384;1.0444494773991824;0.8333363090155299;0.7978673312117399;-4.1536352252976437e-07;-3.979901483674115e-07;1.0448367833580112;10.000026325143917;0.8335011609364676;0.015561977710837605;0.015561882461941278;0.7977249303036729;0.014894039817685976;0.7978761576457684
0.547384;1.0444494436564222;0.833336195595105;0.7978671761635406;-4.153524518180199e-07;-3.9804333698430254e-07;1.0448368285348015;10.000027019461744;0.8335012634942482;0.015561978908114758;0.015561884605728948;0.7977249691585266;0.014894039509055153;0.7978761020198861
0.557384;1.0444494119994496;0.8333360830211973;0.797867025413863;-4.153419121530477e-07;-3.980999187676815e-07;1.0448368751378652;10.000027658015302;0.8335013695324953;0.015561980029298704;0.01556188690540482;0.7977250136420553;0.014894039376526353;0.7978760373106684
0.567384;1.0444493825130063;0.8333359713524943;0.7978668788147265;-4.153319519315051e-07;-3.981599348139415e-07;1.0448369233237442;10.000028235088887;0.833501479147342;0.015561981075473776;0.01556188936502119;0.79772506374596;0.014894039420833944;0.7978759640299098
0.577384;1.044449355125388;0.833335860594128;0.7978667362054719;-4.1532261784044653e-07;-3.982233856122223e-07;1.0448369730758746;10.00002874746275;0.8335015925671944;0.015561982048872708;0.015561891986295392;0.7977251195121554;0.014894039640282101;0.7978758826926218
0.587384;1.044449329608887;0.8333357506657134;0.7978665974070321;-4.153139109678101e-07;-3.9829021116127907e-07;1.0448370242346507;10.00002919451323;0.8335017101489663;0.015561982952941741;0.015561894769888328;0.7977251810064283;0.014894040031636335;0.7978757937924859
0.597384;1.044449305644352;0.8333356414532163;0.7978664621938615;-4.153057483622089e-07;-3.983602915128241e-07;1.0448370765297366;10.000029577676075;0.8335018322876312;0.015561983790664778;0.015561897716674879;0.7977252482467747;0.014894040590336038;0.7978756978214367
0.607384;1.0444492829491288;0.8333355328309093;0.7978663303023358;-4.1529800144010585e-07;-3.984334562612364e-07;1.0448371295313343;10.00002989993895;0.8335019592532538;0.015561984563927841;0.015561900828262922;0.7977253211193137;0.014894041311281234;0.7978755952884903
0.617384;1.044449261384894;0.8333354246374204;0.7978662014983442;-4.1529055912638973e-07;-3.985095008941686e-07;1.044837182632936;10.000030165323196;0.8335020910726241;0.01556198527469175;0.015561904106437346;0.797725399368616;0.01489404218927347;0.7978754866706382
0.627384;1.0444492410117;0.8333353167018516;0.79786607562149;-4.152833384103633e-07;-3.985882175025771e-07;1.044837235167836;10.000030377957183;0.8335022275667836;0.015561985925418634;0.015561907552472182;0.7977254826483131;0.014894043217656866;0.7978753723544693
0.637384;1.0444492220704744;0.8333352089124159;0.7978659525656294;-4.152762627026678e-07;-3.986694182403015e-07;1.0448372865721167;10.000030541030574;0.8335023685112011;0.015561986518198744;0.015561911167076567;0.7977255705630184;0.014894044387135996;0.7978752526454537
0.647384;1.044449204859663;0.8333351012251725;0.7978658322266315;-4.152692535010819e-07;-3.9875293503459515e-07;1.044837336447683;10.000030656412154;0.8335025137280644;0.015561987054218254;0.015561914950402652;0.7977256626934993;0.01489404568641459;0.7978751278445767
0.657384;1.0444491895944732;0.8333349935986047;0.7978657144854586;-4.1526223133211455e-07;-3.9883860218308194e-07;1.0448373844979688;10.000030725013056;0.8335026630410932;0.015561987534263294;0.015561918902302628;0.7977257585918021;0.014894047103527467;0.7978749983262763
0.667384;1.0444491763463042;0.8333348859287627;0.7978655992944905;-4.152551120426477e-07;-3.989262308986504e-07;1.0448374304552175;10.000030747299231;0.8335028161886424;0.015561987959932301;0.015561923022685989;0.7977258577524944;0.014894048627031793;0.7978748645619084
0.677384;1.0444491650429037;0.8333347780381656;0.7978654867847483;-4.1524780940815115e-07;-3.9901560007926096e-07;1.0448374740483646;10.000030723328788;0.8335029727657736;0.015561988334169547;0.015561927310022606;0.7977259596487543;0.01489405024652143;0.7978747271348169
0.687384;1.0444491555107636;0.8333346697181359;0.7978653772646256;-4.1524024569807193e-07;-3.991064748320049e-07;1.044837514971199;10.000030652408094;0.8335031322267268;0.015561988660426457;0.01556193175823897;0.7977260638370616;0.014894051951932729;0.7978745867713581
0.697384;1.0444491475599165;0.8333345607793846;0.7978652711434214;-4.152323490969959e-07;-3.991986205440355e-07;1.0448375528751956;10.00003053352512;0.8335032939623231;0.015561988941569413;0.015561936356158922;0.7977261700209078;0.01489405373310952;0.7978744443246368
0.707384;1.0444491410630325;0.8333344510594328;0.797865168871685;-4.15224036436681e-07;-3.99291793938615e-07;1.0448375874059164;10.000030366590389;0.8335034574424172;0.01556198917923679;0.01556194109110299;0.7977262780254101;0.014894055580651171;0.7978743006993074
0.717384;1.0444491359987853;0.8333343404064876;0.7978650709217151;-4.1521520290314326e-07;-3.9938573774932973e-07;1.04483761821346;10.000030152772188;0.833503622337139;0.015561989373890797;0.0155619459524779;0.7977263877162653;0.01489405748654959;0.7978741567736761
0.727384;1.0444491324516045;0.8333342286608535;0.797864977791162;-4.1520573027491634e-07;-3.994801946783297e-07;1.0448376449248509;10.000029893742395;0.8335037885061447;0.01556198952511597;0.015561950932156248;0.7977264988967955;0.014894059443718325;0.7978740133568768
0.737384;1.0444491305347652;0.8333341155948772;0.7978648900174689;-4.1519551228613285e-07;-3.995749193327061e-07;1.0448376671643724;10.000029591369675;0.8335039559016907;0.015561989631416102;0.01556195602290664;0.7977266112339619;0.014894061445037805;0.7978738711881054
0.747384;1.0444491302876868;0.833334000880262;0.7978648081635915;-4.151844848190123e-07;-3.996696731496268e-07;1.0448376845714078;10.000029248048552;0.8335041244977947;0.015561989690852408;0.015561961216988395;0.797726724264518;0.01489406348279188;0.7978737309721524
0.757384;1.0444491316677713;0.8333338841703761;0.7978647327395448;-4.151726363846068e-07;-3.997642226902567e-07;1.04483769673853;10.000028866591354;0.8335042942811149;0.01556198970307321;0.015561966505761615;0.7977268374454315;0.014894065549089666;0.7978735934247098
0.767384;1.0444491346417968;0.8333337651695218;0.7978646641537527;-4.151599821298827e-07;-3.9985836078232383e-07;1.044837703188072;10.000028449622786;0.8335044653045008;0.015561989670186807;0.015561971880074337;0.797726950210738;0.014894067636689177;0.7978734592670788
0.777384;1.0444491392407775;0.8333336435964236;0.7978646027839272;-4.1514652207360345e-07;-3.999519231938833e-07;1.0448377034648966;10.000027999396597;0.8335046377272617;0.01556198959515893;0.015561977330786668;0.7977270620230479;0.014894069739304407;0.7978733291588742
0.787384;1.044449145496656;0.8333335191743011;0.7978645490615962;-4.1513222636675665e-07;-4.0004476654088745e-07;1.0448376972680322;10.000027518265576;0.8335048117548426;0.015561989479678219;0.015561982848295923;0.7977271724134266;0.014894071851649015;0.7978732036545442
0.797384;1.044449153335998;0.8333333917077624;0.7978645034324513;-4.151170511678244e-07;-4.0013673672746615e-07;1.0448376845445744;10.00002700897916;0.8335049875280345;0.015561989323169816;0.015561988420961967;0.7977272810471935;0.014894073969635616;0.7978730831920381
0.807384;1.0444491625159664;0.8333332611391446;0.79786446624537;-4.1510095443509666e-07;-4.002276745340859e-07;1.0448376654897398;10.000026474195515;0.8335051650906553;0.015561989122936042;0.015561994035186565;0.79772738776057;0.014894076090785652;0.7978729680592703
0.817384;1.0444491726431364;0.8333331275157828;0.79786443770484;-4.150838948751371e-07;-4.003174396986529e-07;1.0448376404032913;10.00002591574399;0.8335053444703272;0.015561988875870528;0.01556199967816732;0.7977274925126765;0.014894078215083428;0.7978728584052354
0.827384;1.0444491833136524;0.8333329909066379;0.7978644179049303;-4.150658152036866e-07;-4.0040591995325987e-07;1.0448376094901868;10.000025334234792;0.8335055257400412;0.015561988581251093;0.015562005340198352;0.7977275953394102;0.014894080345356192;0.7978727543324662
0.837384;1.0444491943057692;0.8333328513804887;0.7978644068812301;-4.150466332935739e-07;-4.0049302374625796e-07;1.0448375727949841;10.00002472908719;0.8335057089808556;0.015561988241152198;0.015562011014434149;0.7977276963405515;0.014894082486360162;0.7978726559750238
0.847384;1.0444492056442451;0.8333327090743576;0.797864404633478;-4.1502626691733905e-07;-4.005786585271566e-07;1.0448375302932442;10.000024098993082;0.8335058942346917;0.015561987857168643;0.015562016695138608;0.7977277956686498;0.014894084643883698;0.7978725635001226
0.857384;1.0444492174858069;0.8333325642243686;0.797864411076941;-4.1500467171166835e-07;-4.0066271217816595e-07;1.0448374819833957;10.00002344266024;0.833506081502177;0.01556198742745774;0.015562022376141021;0.7977278935185595;0.014894086824179574;0.7978724770677169
0.867384;1.0444492299812298;0.8333324171412995;0.7978644259283049;-4.149818556788889e-07;-4.0074505817339723e-07;1.0448374278933128;10.000022759924835;0.8335062707575945;0.015561986947095846;0.015562028050255828;0.797727990099311;0.014894089033367844;0.7978723968344035
0.877384;1.044449243237806;0.8333322682337271;0.7978644486799957;-4.1495787040950656e-07;-4.0082557231536514e-07;1.0448373680989116;10.000022052573266;0.8335064619638899;0.015561986410009603;0.015562033709429735;0.7977280856175044;0.014894091277978517;0.7978723230220348
0.887384;1.0444492573423347;0.8333321180456693;0.7978644787556176;-4.149327973687363e-07;-4.009041420405784e-07;1.0448373027999944;10.000021323364653;0.8335066550845206;0.015561985809972284;0.015562039345754857;0.7977281803324796;0.01489409356586023;0.7978722559611334
0.897384;1.0444492723804506;0.8333319672352908;0.7978645157001809;-4.1490673667580494e-07;-4.0098066928587476e-07;1.0448372323192583;10.000020574062434;0.8335068500915609;0.01556198514025214;0.015562044953040265;0.7977282746224663;0.014894095905511563;0.7978721960666698
0.907384;1.0444492884588004;0.8333318165263441;0.7978645592622108;-4.1487979731924637e-07;-4.010550765456168e-07;1.0448371570034796;10.000019804809497;0.8335070469642322;0.015561984393733888;0.015562050526734615;0.7977283689701291;0.014894098304599547;0.7978721437848689
0.917384;1.0444493057158584;0.8333316666753056;0.7978646093397768;-4.148520915534357e-07;-4.011273170657429e-07;1.044837077158986;10.000019015026348;0.83350724566138;0.015561983564820494;0.01556205606186299;0.7977284638910576;0.014894100769120998;0.7978720995331879
0.927384;1.0444493242549797;0.8333315184397647;0.7978646658573351;-4.148237360237996e-07;-4.011973783381322e-07;1.044836993047057;10.000018204264858;0.8335074461115157;0.015561982650566112;0.015562061552095914;0.7977285598579225;0.014894103302995019;0.7978720636624299
0.937384;1.044449343999281;0.833331372503166;0.7978647287219457;-4.1479484747176737e-07;-4.0126526932417204e-07;1.0448369048671398;10.000017372163882;0.8335076482664971;0.015561981649050425;0.015562066990981713;0.7977286572530256;0.014894105907519805;0.797872036482995
0.947384;1.0444493645784454;0.8333312294096763;0.7978647978896416;-4.1476553148089384e-07;-4.0133100782765835e-07;1.044836812727506;10.00001651828283;0.8335078521318064;0.015561980557173458;0.015562072372934041;0.7977287563796329;0.014894108581243598;0.7978720183214589
0.957384;1.0444493853604586;0.8333310896355743;0.7978648734177679;-4.147358919332169e-07;-4.013946354958803e-07;1.0448367166704509;10.00001564257172;0.8335080577030989;0.015561979369989471;0.015562077692783616;0.7977288575016919;0.01489411132065368;0.7978720095240615
0.967384;1.0444494056041673;0.833330953718955;0.7978649554214019;-4.1470605767932527e-07;-4.014562471214123e-07;1.044836616751267;10.000014745892697;0.8335082648677792;0.01556197808156147;0.01556208294520531;0.797728960858292;0.014894114120959616;0.7978720103979661
0.977384;1.0444494246049454;0.8333308222745507;0.7978650439733497;-4.146761778866034e-07;-4.015159845018446e-07;1.0448365130907789;10.000013830112728;0.8335084733691748;0.01556197668609695;0.015562088124850753;0.7977290666509469;0.014894116976805575;0.7978720211488565
0.987384;1.044449441776141;0.833330695934614;0.7978651390403617;-4.1464638347916297e-07;-4.0157398500790114e-07;1.0448364058310544;10.000012897777365;0.8335086828769429;0.015561975179019588;0.015562093226134029;0.7977291750152365;0.014894119882896212;0.7978720418520695
0.997384;1.0444494566786113;0.8333305753127626;0.7978652405065635;-4.146167691450086e-07;-4.0163034789613187e-07;1.0448362950685728;10.0000119515718;0.833508893065203;0.015561973558236325;0.015562098242758336;0.7977292860102808;0.014894122833448707;0.7978720724382035
1.007384;1.0444494689733421;0.8333304609738273;0.7978653482303023;-4.1458742398502793e-07;-4.0168515142521777e-07;1.044836180898071;10.000010993795582;0.8335091036042221;0.015561971823647113;0.015562103168520771;0.7977293996563245;0.014894125820258609;0.7978721126756991
1.017384;1.044449478296289;0.8333303533964151;0.7978654620667254;-4.1455847163112805e-07;-4.0173847420791664e-07;1.0448360634734704;10.000010025480968;0.8335093141254126;0.015561969974549299;0.015562107998526035;0.7977295159732877;0.014894128831491386;0.7978721622036536
1.027384;1.0444494841654148;0.8333302529475397;0.79786558188168;-4.1453006792316953e-07;-4.0179040006081445e-07;1.0448359429800271;10.000009045820644;0.8335095242165788;0.015561968007921154;0.015562112729265516;0.7977296349732091;0.014894131852515686;0.7978722206294264
1.037384;1.0444494859843196;0.8333301598957348;0.7978657075691276;-4.1450236697556683e-07;-4.01841025408112e-07;1.0448358196021197;10.00000805310315;0.8335097334338426;0.015561965918924137;0.015562117358114124;0.7977297566232943;0.014894134867200521;0.7978722876069337
1.047384;1.044449483077838;0.833330074505077;0.7978658390379075;-4.1447549001657256e-07;-4.0189045801279986e-07;1.0448356935230672;10.000007046182352;0.8335099413328368;0.01556196370254891;0.015562121882610814;0.7977298808352139;0.014894137858962502;0.7978723628407031
1.057384;1.0444494747338218;0.8333299971475194;0.7978659761944394;-4.144495069118823e-07;-4.019387870894925e-07;1.0448355649499328;10.000006025042657;0.8335101475184437;0.015561961354657108;0.015562126299349685;0.7977300075217892;0.014894140811874079;0.7978724460492945
1.067384;1.0444494602505527;0.8333299283342364;0.797866118949065;-4.1442444228644234e-07;-4.019860391730398e-07;1.0448354341457704;10.000004990627044;0.8335103516822455;0.015561958871449653;0.015562130603228374;0.7977301366762366;0.014894143711433333;0.7978725369431594
1.077384;1.0444494389777486;0.83332986871438;0.7978662672199108;-4.1440029868519717e-07;-4.020321547294598e-07;1.0448353013951106;10.000003944642557;0.8335105535825932;0.015561956248844286;0.015562134788049143;0.797730268382318;0.0148941465452859;0.7978726352025269
1.087384;1.0444494103780395;0.8333298190493327;0.7978664209173618;-4.143770587501335e-07;-4.020770029152052e-07;1.0448351669357991;10.000002889739411;0.8335107529583421;0.015561953483630674;0.015562138848571406;0.7977304027429942;0.014894149303241296;0.7978727404446093
1.097384;1.0444493740664624;0.8333297801162157;0.7978665799214569;-4.143546637447743e-07;-4.021204200561882e-07;1.0448350309685117;10.000001829769403;0.8335109494812848;0.015561950575555171;0.015562142782324782;0.7977305398263134;0.014894151975824024;0.7978728522385591
1.107384;1.0444493297694688;0.8333297526093073;0.7978667440718663;-4.1433299985270474e-07;-4.0216225179661676e-07;1.0448348937078995;10.000000769337179;0.8335111428036763;0.015561947528259241;0.015562146589003914;0.7977306796717986;0.014894154552871398;0.797872970172724
1.117384;1.0444492772877887;0.8333297370650417;0.7978669131440744;-4.143119040820147e-07;-4.022023834142128e-07;1.0448347553785633;9.999999712829046;0.8335113326020209;0.01556194434882651;0.015562150268226682;0.7977308222903622;0.014894157023778849;0.7978730939231877
1.127384;1.0444492165587502;0.8333297338177796;0.7978670867985418;-4.1429119402663154e-07;-4.022407390592112e-07;1.044834616193382;9.99999866416961;0.8335115185997442;0.015561941046749054;0.015562153818417692;0.7977309676654114;0.01489415937908421;0.7978732232947576
1.137384;1.0444491477610598;0.8333297430666429;0.7978672645633003;-4.142707088127031e-07;-4.022772570324691e-07;1.0448344763458286;9.999997627398455;0.8335117006098939;0.015561937632147053;0.015562157237050454;0.797731115767645;0.01489416161152768;0.7978733582174717
1.147384;1.0444490713606278;0.8333297649873237;0.797867445864294;-4.1425032908629796e-07;-4.023118708405652e-07;1.0448343359687702;9.999996606945798;0.8335118785494546;0.015561934113729047;0.015562160520453575;0.7977312665028904;0.014894163715703223;0.7978734987101863
1.157384;1.0444489880583536;0.8333297997278699;0.797867630078429;-4.1422997351484614e-07;-4.023445052742645e-07;1.044834195093627;9.999995607493668;0.8335120524058156;0.015561930498211434;0.015562163663331624;0.7977314196345839;0.014894165687128409;0.7978736448215449
1.167384;1.0444488986882088;0.8333298473088252;0.7978678166140929;-4.1420957910039644e-07;-4.0237508060959455e-07;1.0448340536501375;9.999994633956838;0.8335122221755475;0.015561926791325988;0.015562166658931087;0.7977315747983317;0.014894167521696266;0.7978737965351431
1.177384;1.0444488041816495;0.8333299075772475;0.7978680049725182;-4.1418907636713543e-07;-4.024035166710228e-07;1.044833911497372;9.999993691294733;0.8335123878116497;0.015561922999150971;0.01556216949953532;0.7977317315729282;0.014894169215745436;0.7978739537029514
1.187384;1.0444487055826595;0.8333299802639418;0.797868194736801;-4.1416838871469277e-07;-4.024297286047835e-07;1.044833768520493;9.99999278384647;0.8335125492290545;0.01556191912888024;0.015562172177576364;0.7977318895151111;0.014894170765772458;0.7978741160792993
1.197384;1.0444486040114147;0.8333300650652501;0.7978683855475883;-4.1414744838381466e-07;-4.0245361753566655e-07;1.0448336247211483;9.999991914861434;0.8335127063218657;0.015561915188734258;0.015562174687469147;0.7977320481362653;0.01489417216766512;0.7978742833904839
1.207384;1.0444485005822728;0.833330161679948;0.7978685771250927;-4.141262008878001e-07;-4.0247507728893816e-07;1.0448334801553594;9.99999108666945;0.8335128589325085;0.015561911187046692;0.015562177026832583;0.7977322068454161;0.014894173416953068;0.7978744553368378
1.217384;1.0444483962949718;0.8333302697926421;0.797868769284508;-4.141046101480278e-07;-4.024940226862485e-07;1.0448333348217211;9.999990300940006;0.833513006830482;0.015561907130959242;0.015562179196031017;0.7977323649377962;0.01489417450989881;0.7978746315270698
1.227384;1.0444482919375067;0.833330389054891;0.7978689619014421;-4.140826626060259e-07;-4.025104064654387e-07;1.0448331886992273;9.999989558822325;0.8335131497625687;0.015561903026059897;0.015562181196603561;0.7977325216871538;0.014894175443709056;0.7978748114514673
1.237384;1.0444481880705134;0.8333305190843302;0.7978691548860203;-4.140603453148166e-07;-4.025242052484356e-07;1.044833041854938;9.999988861218316;0.8335132875334427;0.015561898877328105;0.015562183030189386;0.7977326764624219;0.01489417621610632;0.7978749945588899
1.247384;1.0444480850629032;0.8333306594152255;0.7978693482056969;-4.140376282172126e-07;-4.0253539884406604e-07;1.0448328944363359;9.999988209105386;0.833513420030185;0.01556189469026412;0.01556218469866486;0.7977328287641692;0.014894176825882907;0.797875180367612
1.257384;1.0444479831440712;0.8333308094272471;0.7978695418945205;-4.140144797625516e-07;-4.0254396804646505e-07;1.044832746619218;9.999987603713281;0.833513547167481;0.015561890472195632;0.015562186204739354;0.7977329782001187;0.014894177273586596;0.7978753684986482
1.267384;1.0444478824949122;0.8333309683386911;0.7978697360143695;-4.1399087833161475e-07;-4.025499067318484e-07;1.044832598650347;9.999987046411132;0.8335136688245424;0.015561886233298695;0.01556218755186273;0.797733124462863;0.014894177560073683;0.7978755585797941
1.277384;1.0444477833347354;0.8333311352595397;0.7978699306058844;-4.139667973358422e-07;-4.025532338116063e-07;1.0448324508534235;9.999986538513882;0.8335137848511666;0.01556188198525862;0.015562188743353458;0.7977332673003702;0.01489417768407243;0.7978757501210854
1.287384;1.0444476859329754;0.8333313092718234;0.7978701256407957;-4.139421983937187e-07;-4.0255399071286344e-07;1.0448323035072145;9.99998608108553;0.8335138951090976;0.015561877738379143;0.015562189782109803;0.7977334064649958;0.014894177641463065;0.7978759425281252
1.297384;1.0444475905719792;0.8333314894746714;0.7978703209783482;-4.1391703864502956e-07;-4.0255222929255396e-07;1.0448321567743193;9.999985674376484;0.8335139994556884;0.015561873500113557;0.015562190671696443;0.7977335416944957;0.014894177426277397;0.797876135207659
1.307384;1.0444474975289462;0.8333316749627676;0.7978705163454156;-4.1389125624459724e-07;-4.0254802067677507e-07;1.0448320107235252;9.999985317466143;0.833514097706107;0.015561869275084569;0.015562191417419971;0.7977336727517544;0.014894177032445655;0.7978763275953891
1.317384;1.0444474070686238;0.8333318648080429;0.797870711364191;-4.138647442877678e-07;-4.025414696851e-07;1.0448318653579136;9.999985008884256;0.833514189655509;0.015561865065237665;0.01556219202571484;0.7977337994587097;0.014894176455408234;0.7978765191388378
1.327384;1.0444473193955395;0.8333320580641685;0.7978709056209593;-4.1383735088642467e-07;-4.025327059248252e-07;1.0448317207163942;9.99998474764623;0.8335142751108008;0.01556186087032187;0.015562192502213645;0.7977339216904372;0.014894175692143274;0.797876709319476
1.337384;1.0444472345743847;0.8333322537554827;0.7978710987054929;-4.1380891232232975e-07;-4.0252187788444175e-07;1.0448315770527223;9.999984533830466;0.8335143539183785;0.015561856689608798;0.01556219285030313;0.797734039375483;0.014894174739623203;0.7978768976418079
1.347384;1.0444471525036074;0.8333324508474457;0.7978712901936339;-4.1377930342802883e-07;-4.025091458570904e-07;1.0448314349097334;9.999984368453775;0.8335144260343467;0.01556185252434017;0.015562193071400823;0.7977341525081139;0.014894173593919835;0.797877083617003
1.357384;1.044447072982141;0.8333326482377446;0.7978714796392681;-4.137484721518211e-07;-4.024946464870142e-07;1.044831295010354;9.999984252907373;0.8335144915571161;0.015561848378859046;0.015562193166374161;0.797734261159554;0.01489417225168971;0.797877266839653
1.367384;1.0444469957979963;0.8333328448458271;0.7978716666153751;-4.1371643990737597e-07;-4.02478464638375e-07;1.0448311581014436;9.999984188592817;0.8335145506832355;0.01556184426010856;0.0155621931360452;0.7977343654959308;0.0148941707125048;0.7978774470536788
1.377384;1.0444469207547449;0.8333330397354389;0.7978718507570574;-4.1368328343346274e-07;-4.024606474719691e-07;1.0448310248866828;9.999984176886167;0.8335146036705322;0.015561840176692182;0.015562192980222635;0.7977344657929872;0.01489416897915978;0.7978776241342934
1.387384;1.044446847633522;0.8333332321033404;0.7978720317496583;-4.136491131681509e-07;-4.024412281027588e-07;1.0448308960414283;9.99998421861518;0.8335146508204111;0.015561836137472557;0.015562192697400114;0.7977345624624905;0.014894167056288017;0.7978777980692494
1.397384;1.0444467761672935;0.8333334211992317;0.7978722092715725;-4.13614052367125e-07;-4.0242022146244635e-07;1.0448307722153716;9.999984313216396;0.8335146924429528;0.015561832150389822;0.015562192286045594;0.7977346560583772;0.014894164949742439;0.7978779689245349
1.407384;1.0444467060463987;0.8333336063292347;0.7978723829534478;-4.1357822211162977e-07;-4.023976115981593e-07;1.0448306539953298;9.999984459023166;0.8335147288003963;0.015561828223128377;0.015562191745860059;0.7977347472001233;0.014894162666764243;0.797878136775042
1.417384;1.0444466369138015;0.8333337869298979;0.7978725523899265;-4.135417245925461e-07;-4.023733519960579e-07;1.044830541907431;9.999984654323853;0.8335147600581128;0.015561824364366603;0.015562191077762903;0.7977348364689367;0.014894160215321053;0.7978783016855423
1.427384;1.0444465683954531;0.833333962618372;0.7978727171862979;-4.1350462330906007e-07;-4.023473700617662e-07;1.0448304364485035;9.999984897381848;0.8335147863045301;0.015561820583018174;0.015562190282747494;0.7977349243544966;0.014894157603180528;0.7978784637464882
1.437384;1.0444465001942498;0.8333341331516276;0.7978728770150126;-4.134669482824048e-07;-4.023195803655653e-07;1.0448303380298494;9.999985185887395;0.833514807637072;0.015561816886361322;0.015562189360620898;0.7977350112544579;0.014894154837950006;0.7978786230799788
1.447384;1.0444464321755829;0.8333342983455935;0.7978730316378562;-4.134287201871409e-07;-4.022899119786396e-07;1.044830246852291;9.999985517280312;0.8335148242127581;0.015561813279252159;0.015562188309908501;0.7977350975079488;0.014894151927352316;0.7978787797695489
1.457384;1.0444463643902884;0.8333344580123426;0.7978731808567487;-4.1338995492275803e-07;-4.0225833277484953e-07;1.044830162858877;9.999985889100097;0.8335148361994532;0.01556180976456763;0.01556218712893914;0.7977351834426529;0.014894148878977413;0.7978789338017974
1.467384;1.044446297026571;0.8333346118967969;0.7978733244588323;-4.1335065796786043e-07;-4.022248488296227e-07;1.0448300858078965;9.999986298529892;0.8335148436981625;0.015561806344807017;0.015562185816787593;0.797735269418673;0.014894145700461634;0.7978790851047072
1.477384;1.0444462303282622;0.8333347596848281;0.7978734622494742;-4.133108269233638e-07;-4.021894762660378e-07;1.0448300153890262;9.999986741949389;0.8335148467282543;0.01556180302384448;0.01556218437327526;0.7977353558703432;0.014894142401042969;0.7978792335780084
1.487384;1.0444461645515315;0.8333349011209231;0.7978735941513394;-4.132704465260966e-07;-4.021522185136909e-07;1.0448299512954766;9.999987214579333;0.8335148452692787;0.015561799806787282;0.015562182798380111;0.7977354433139808;0.014894138992566868;0.7978793790582303
1.497384;1.044446099986783;0.833335036077622;0.797873720254388;-4.132294860044536e-07;-4.0211307269871797e-07;1.0448298931889684;9.999987710063435;0.8335148393397523;0.015561796698546843;0.015562181092073106;0.7977355322678239;0.014894135488045081;0.7978795213006444
1.507384;1.044446037015735;0.8333351645188339;0.7978738407526355;-4.131879266611538e-07;-4.0207204049881774e-07;1.0448298406273178;9.99998822070948;0.8335148291059999;0.015561793702819902;0.01556217925467013;0.7977356231506707;0.01489413189972834;0.7978796599902707
1.517384;1.0444459761423674;0.8333352864607244;0.7978739558258199;-4.1314579810506546e-07;-4.020291299669134e-07;1.044829793117725;9.999988738479024;0.8335148149424427;0.015561790821940175;0.015562177286516607;0.7977357162677977;0.014894128238644956;0.7978797947496125
