time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
1.527384;1.0444459179417471;0.8333354019376148;0.7978740655478461;-4.1310318329948826e-07;-4.019843696553977e-07;1.0448297502757014;9.999989256125124;0.8335147973753689;0.015561788057969964;0.015562175187462815;0.7977358118674909;0.014894124515412265;0.7978799251604498
1.537384;1.0444458629781648;0.8333355109819999;0.7978741698299923;-4.1306019745812766e-07;-4.019378295511623e-07;1.0448297119046763;9.999989767869605;0.8335147769681063;0.015561785413927023;0.015562172957468165;0.7977359101836218;0.014894120741574524;0.7978800508271174
1.547384;1.0444458117727877;0.8333356136550748;0.7978742683948057;-4.130169669087495e-07;-4.0188962348759236e-07;1.044829677929306;9.999990269327219;0.8335147542770233;0.01556178289309812;0.015562170597865013;0.7977360113979927;0.01489411692990284;0.7978801714546715
1.557384;1.044445764767982;0.8333357100797325;0.7978743608414325;-4.1297361493708277e-07;-4.018398927513036e-07;1.0448296482808643;9.999990757069599;0.83351472989315;0.0155617804978411;0.015562168112479237;0.7977361155718273;0.014894113092950695;0.7978802868848421
1.567384;1.0444457222284151;0.8333358004673771;0.7978744468120661;-4.129302543724319e-07;-4.0178879512271244e-07;1.0448296228383862;9.999991228071202;0.8335147044193074;0.015561778230491664;0.015562165507995697;0.7977362226669432;0.014894109241165946;0.7978803970835343
1.577384;1.0444456841500678;0.8333358851061131;0.7978745261230298;-4.128869907306114e-07;-4.017365092016019e-07;1.0448296014417198;9.999991678798725;0.8335146783620127;0.015561776094499415;0.015562162792992143;0.7977363326389328;0.014894105381298416;0.7978805020929548
1.587384;1.0444456502720516;0.8333359642363166;0.7978745987636757;-4.1284393221355464e-07;-4.016832256648351e-07;1.0448295839137325;9.999992104460565;0.8335146520909658;0.015561774093069513;0.01556215997590093;0.797736445480397;0.014894101515451395;0.7978806019692405
1.597384;1.0444456201818149;0.8333360379083894;0.7978746648355561;-4.128011954177517e-07;-4.016291275570903e-07;1.044829570058596;9.999992499261516;0.8335146258660983;0.015561772227019285;0.0155621570627458;0.7977365611589673;0.014894097642269762;0.7978806967847547
1.607384;1.0444455934427992;0.833336105972015;0.7978747245121061;-4.127589028802164e-07;-4.0157438906801955e-07;1.0448295596963286;9.999992857332341;0.8335145998596716;0.015561770494292663;0.015562154056174242;0.7977366795205657;0.014894093760078277;0.7978807866776694
1.617384;1.0444455697078263;0.8333361681733761;0.7978747780080034;-4.1271718676353897e-07;-4.0151917905540183e-07;1.044829552754036;9.999993173655803;0.8335145742036845;0.015561768890404629;0.015562150956613695;0.7977368002863836;0.01489408986925298;0.7978808718407868
1.627384;1.044445548785476;0.8333362242522436;0.7978748255332282;-4.126762055097574e-07;-4.014636635597916e-07;1.044829549301479;9.999993444552615;0.8335145490171891;0.015561767409117059;0.015562147764481164;0.7977369231408892;0.014894085972465108;0.7978809524876695
1.637384;1.0444455306088605;0.8333362740125726;0.7978748672412018;-4.126361481798379e-07;-4.0140801438273945e-07;1.04482954946779;9.999993667429669;0.8335145243544545;0.015561766043911265;0.015562144481857186;0.7977370477719873;0.01489408207364403;0.7978810288323113
1.647384;1.0444455151306324;0.8333363173878271;0.7978749032216276;-4.125972114461459e-07;-4.013524054910774e-07;1.0448295533828598;9.999993840245581;0.8335145001530706;0.015561764788775854;0.015562141112928196;0.7977371738378177;0.014894078176662594;0.7978811010329522
1.657384;1.0444455022436758;0.8333363544714522;0.7978749335550951;-4.1255957540991014e-07;-4.012970050870516e-07;1.0448295612149485;9.999993960941026;0.8335144762265406;0.015561763637503166;0.01556213766356472;0.7977373009443803;0.014894074284958281;0.7978811691819654
1.667384;1.0444454917494916;0.8333363855003214;0.7978749583542126;-4.1252340949432665e-07;-4.012419784568903e-07;1.044829573165205;9.999994026628322;0.8335144522929463;0.01556176258342306;0.015562134140210671;0.7977374286345186;0.014894070402235128;0.7978812333947625
1.677384;1.044445483343938;0.8333364108327088;0.7978749777476909;-4.124888981610278e-07;-4.011874923297779e-07;1.0448295894004327;9.999994032888814;0.8335144280532663;0.015561761619468057;0.015562130548081888;0.7977375563652448;0.014894066532229154;0.7978812938828072
1.687384;1.0444454766719793;0.8333364309053535;0.7978749918390532;-4.1245624370549147e-07;-4.011337228293412e-07;1.0448296100481413;9.99999397368399;0.8335144032630242;0.015561760737175656;0.015562126889883511;0.7977376834982896;0.014894062677639054;0.7978813509572773
1.697384;1.0444454714206879;0.8333364461469935;0.7978750006458747;-4.1242563907149276e-07;-4.010808618834853e-07;1.0448296352652364;9.999993842219471;0.8335143777490712;0.015561759925517234;0.015562123166481475;0.7977378093217019;0.01489405884014283;0.797881404998205
1.707384;1.0444454673170132;0.833336456899061;0.7978750040411865;-4.1239724528170444e-07;-4.010291030410949e-07;1.0448296653012377;9.999993632747886;0.8335143514142398;0.015561759171013058;0.015562119378914689;0.797737933106878;0.014894055020461355;0.7978814563846706
1.717384;1.044445464060253;0.8333364633896255;0.7978750017737266;-4.123711859225336e-07;-4.0097860447064385e-07;1.044829700513314;9.999993342238142;0.8335143242422071;0.015561758459325465;0.015562115529892114;0.7977380541756018;0.01489405121783538;0.7978815054047893
1.727384;1.0444454612786118;0.8333364657771016;0.7978749935604679;-4.1234754977403783e-07;-4.009294470657732e-07;1.0448297413120948;9.999992970566543;0.8335142962675164;0.015561757777246214;0.015562111624455808;0.797738171933067;0.014894047430875423;0.7978815522214194
1.737384;1.0444454585256586;0.8333364642388236;0.7978749791634693;-4.1232639479325613e-07;-4.008816268707043e-07;1.04482978806105;9.999992519513244;0.8335142675382661;0.015561757113466848;0.015562107669838806;0.7977382858570415;0.014894043659321168;0.79788159689114
1.747384;1.0444454553664129;0.8333364589991652;0.7978749584367965;-4.1230774966739733e-07;-4.008350951850438e-07;1.0448298410226429;9.999991991712855;0.8335142381469429;0.015561756457619091;0.015562103674163233;0.7977383954574184;0.014894039904094155;0.7978816393891125
1.757384;1.0444454515105477;0.8333364502502416;0.797874931363591;-4.122916315670616e-07;-4.0078979918889914e-07;1.0448299003696273;9.999991390048214;0.8335142082759409;0.01556175579890577;0.015562099645327362;0.7977385002439294;0.01489403616581613;0.7978816796454169
1.767384;1.044445446830774;0.8333364381137147;0.797874898038453;-4.122780814581404e-07;-4.007456959701427e-07;1.0448299662013283;9.99999071796287;0.8335141781534346;0.015561755125966567;0.015562095590593905;0.7977385997448511;0.014894032444142646;0.7978817175725801
1.777384;1.0444454412690616;0.8333364227351826;0.7978748585781921;-4.122671764675897e-07;-4.007027516602557e-07;1.0448300385636402;9.999989980515533;0.8335141480066712;0.015561754427578827;0.015562091516001414;0.797738693554626;0.014894028737986465;0.7978817530793937
1.787384;1.044445434806877;0.8333364043575143;0.7978748130447859;-4.122590074462263e-07;-4.006609239792632e-07;1.0448301174832824;9.999989184536217;0.833514118086433;0.015561753692854544;0.01556208742636092;0.7977387813736213;0.014894025045624041;0.7978817860961035
1.797384;1.044445427534853;0.8333363832697007;0.7978747614426371;-4.1225364718696394e-07;-4.0062014656473994e-07;1.0448302029626135;9.999988337174361;0.8335140886876776;0.015561752911260713;0.015562083326151242;0.7977388630196895;0.014894021365416265;0.7978818165749026
1.807384;1.0444454196680848;0.8333363597106421;0.7978747037464162;-4.122511368386908e-07;-4.005803423533948e-07;1.0448302949244284;9.999987444508182;0.8335140601770965;0.01556175207283363;0.015562079219904547;0.7977389383892104;0.014894017696774361;0.7978818444453144
1.817384;1.0444454114305586;0.8333363338044264;0.7978746399179322;-4.1225149973278063e-07;-4.00541442021196e-07;1.0448303931897989;9.999986511446728;0.8335140330396977;0.015561751168428197;0.015562075111168909;0.7977390074107458;0.014894014039845546;0.7978818695572292
1.827384;1.0444454029004855;0.8333363055663823;0.7978745699520674;-4.1225475316380785e-07;-4.0050337767038485e-07;1.0448304974877556;9.999985541912054;0.8335140078210214;0.015561750190253246;0.015562071001118713;0.797739070058014;0.014894010394395588;0.7978818916586279
1.837384;1.0444453939693052;0.8333362749641202;0.7978744939433314;-4.122609095161535e-07;-4.004660676049343e-07;1.0448306074476374;9.999984538768915;0.8335139849771103;0.015561749132105384;0.015562066888885;0.7977391264000818;0.014894006759029271;0.797881910437163
1.847384;1.0444453844476673;0.8333362419608839;0.7978744120856439;-4.122699900646276e-07;-4.004294171392026e-07;1.0448307226699851;9.999983504489883;0.8335139648004033;0.015561747989519144;0.015562062773225364;0.7977391765743947;0.01489400313096762;0.7978819255640516
1.857384;1.0444453741596431;0.8333362065320178;0.7978743246337326;-4.122820309008738e-07;-4.00393342625532e-07;1.0448308428983526;9.999982442191106;0.8335139474211332;0.015561746760343232;0.015562058653368276;0.7977392206602308;0.01489399950628058;0.7978819366736783
1.867384;1.044445362944513;0.8333361686618431;0.7978742318951179;-4.1229706513795033e-07;-4.0035781247683224e-07;1.0448309681311418;9.999981355672489;0.8335139328041425;0.01556174544467109;0.01556205452894923;0.7977392586245098;0.014893995880373654;0.7978819433514717
1.877384;1.0444453506635363;0.8333361283305442;0.7978741342207644;-4.123151164382976e-07;-4.003228759970851e-07;1.0448310986069422;9.999980249035712;0.8335139207781828;0.015561744044498548;0.015562050400292234;0.7977392903998216;0.014893992248943904;0.7978819452008573
1.887384;1.0444453372438938;0.8333360855530734;0.7978740319859237;-4.123362138681672e-07;-4.002886505557701e-07;1.044831234674129;9.99997912692369;0.8335139111095767;0.015561742563845552;0.015562046268694478;0.7977393159326337;0.014893988609349379;0.7978819419268512
1.897384;1.044445322671489;0.8333360404732467;0.7978739255829509;-4.1236039774361084e-07;-4.0025527024004734e-07;1.0448313765792838;9.999977994534657;0.8335139035602368;0.015561741008560717;0.015562042135827773;0.7977393351410584;0.014893984961100792;0.7978819333736701
1.907384;1.044445306892936;0.8333359934437377;0.797873815418768;-4.1238770065637957e-07;-4.002228248542308e-07;1.0448315243315542;9.99997685684714;0.8335138979108089;0.015561739385598872;0.015562038002767682;0.7977393478804069;0.014893981304975792;0.7978819195003177
1.917384;1.0444452897266934;0.8333359450155914;0.7978737018883081;-4.1241812382620367e-07;-4.001913358646011e-07;1.044831677744427;9.99997571805425;0.8335138939724345;0.015561737702006667;0.01556203386945005;0.7977393539698964;0.014893977641779188;0.7978819003134169
1.927384;1.044445270880351;0.8333358958330741;0.797873585328919;-4.1245162900734626e-07;-4.001607852343135e-07;1.0448318365854088;9.999974581672577;0.8335138915819741;0.015561735964152367;0.015562029734574875;0.7977393532448519;0.01489397397135093;0.7978818758088101
1.937384;1.044445250018357;0.8333358465445886;0.797873466030037;-4.124881388822189e-07;-4.0013114038672123e-07;1.0448320007025416;9.999973450976219;0.8335138905990603;0.015561734178113188;0.015562025595348446;0.7977393455913205;0.014893970292679871;0.7978818459497049
1.947384;1.0444452268034023;0.8333357977857261;0.7978733443023037;-4.125275414544662e-07;-4.001023499163138e-07;1.044832170037586;9.99997232950541;0.8335138909417166;0.015561732351147113;0.01556202144726121;0.7977393309350536;0.01489396660621442;0.7978818107085396
1.957384;1.0444452009297995;0.8333357501682042;0.7978732205249179;-4.125696925454039e-07;-4.000743516682262e-07;1.0448323445497252;9.999971221292828;0.8335138925866539;0.015561730492939982;0.015562017284988688;0.797739309189384;0.01489396291667376;0.7978817701236443
1.967384;1.0444451721181653;0.8333357042675767;0.7978730951424328;-4.1261440609925165e-07;-4.000470915319051e-07;1.0448325241354601;9.999970130445876;0.8335138954985685;0.015561728615512598;0.01556201310367599;0.79773928023731;0.014893959233483942;0.7978817242682743
1.977384;1.044445140051404;0.8333356606427726;0.7978729686160667;-4.1266144522784947e-07;-4.0002053472972273e-07;1.0448327085678553;9.999969060490368;0.8335138995713591;0.015561726732179027;0.015562008899384657;0.7977392439544523;0.014893955568910178;0.7978816732008018
1.987384;1.0444451043944303;0.8333356198217116;0.7978728413357948;-4.1271052550863047e-07;-3.9999467914079175e-07;1.0448328974184353;9.99996801450129;0.8335139045988961;0.015561724856809298;0.015562004669561478;0.7977392001890888;0.014893951935877203;0.7978816170109021
1.997384;1.0444450649080015;0.8333355822439195;0.7978727135565029;-4.1276133600836813e-07;-3.999695561444047e-07;1.0448330900397813;9.999966996054196;0.833513910275504;0.01556172300346045;0.015562000414222158;0.7977391487290789;0.014893948346623066;0.7978815559019133
2.007384;1.0444450214675411;0.8333355482486022;0.7978725854299162;-4.1281357096061227e-07;-3.999452088070911e-07;1.0448332857127718;9.99996600955902;0.8335139162271066;0.01556172118581367;0.015561996136800687;0.7977390893392226;0.01489394481249018;0.7978814902127828
2.017384;1.0444449740011694;0.8333355180933228;0.7978724570961134;-4.1286693519109663e-07;-3.9992167724790404e-07;1.0448334838029283;9.999965059491036;0.8335139219909219;0.015561719417120238;0.015561991843183486;0.797739021823629;0.014893941344353153;0.7978814203865464
2.027384;1.0444449225080468;0.8333354919611189;0.7978723287266923;-4.129211227414212e-07;-3.9989900353111296e-07;1.044833683765915;9.999964150167237;0.8335139269461062;0.015561717710799864;0.015561987539480225;0.7977389460454076;0.01489393795262035;0.797881346949202
2.037384;1.0444448671241542;0.8333354699840054;0.7978722004818131;-4.129758146542725e-07;-3.998772293447282e-07;1.044833885115887;9.999963286597188;0.8335139303350291;0.015561716080946503;0.015561983230805562;0.7977388619413208;0.01489393464691284;0.7978812705082874
2.047384;1.0444448081011666;0.8333354522417983;0.7978720724638491;-4.1303070898416606e-07;-3.998563869266705e-07;1.0448340874417816;9.99996247520814;0.8335139313940186;0.015561714542617754;0.015561978921136655;0.7977387695459061;0.014893931435767137;0.7978811917299103
2.057384;1.0444447457006905;0.8333354386867954;0.7978719447519097;-4.1308554284910694e-07;-3.998365100091799e-07;1.044834290399334;9.999961723944832;0.8335139294307431;0.015561713111262242;0.015561974612984943;0.7977386689621512;0.014893928326309874;0.7978811113291719
2.067384;1.0444446801415848;0.8333354290716762;0.7978718174542617;-4.131400758784917e-07;-3.998176565046085e-07;1.0448344936809109;9.999961041501248;0.8335139237786986;0.015561711801221827;0.015561970307424206;0.7977385602756313;0.014893925324203914;0.7978810300791624
2.077384;1.0444446116551223;0.8333354229707737;0.7978716906821237;-4.1319406584778303e-07;-3.997999100051932e-07;1.0448346969977096;9.999960436201041;0.8335139137373764;0.015561710624538639;0.015561966004198928;0.7977384434983298;0.014893922433413885;0.7978809487414279
2.087384;1.0444445405311393;0.8333354199060924;0.797871564486006;-4.132472739084511e-07;-3.997833476144812e-07;1.044834900038272;9.99995991530673;0.8335138985817752;0.01556170959022162;0.015561961700698852;0.7977383185857199;0.014893919656087586;0.797880867968174
2.097384;1.0444444670946373;0.8333354195029682;0.7978714388475603;-4.1329948009350243e-07;-3.99768004281912e-07;1.0448351024092497;9.999959483898756;0.8335138776016076;0.015561708704183538;0.015561957391854314;0.797738185489788;0.01489391699336209;0.7978807883020285
2.107384;1.0444443916597157;0.8333354215439892;0.7978713137519762;-4.133504769204479e-07;-3.997538720341647e-07;1.0448353036054965;9.99995914390463;0.8335138501115247;0.015561707971016456;0.01556195307215416;0.7977380442330043;0.014893914446023738;0.7978807102114814
2.117384;1.0444443145044084;0.833335425884241;0.797871189262486;-4.134000563777503e-07;-3.997409240449254e-07;1.0448355030426484;9.999958895190387;0.8335138154664972;0.015561707396340552;0.015561948736793273;0.7977378949770446;0.014893912014734865;0.7978806340997256
2.127384;1.044444235925308;0.8333354323378376;0.7978710654997779;-4.134480188323278e-07;-3.997291356190532e-07;1.0448357001005917;9.999958737422096;0.8335137731179827;0.015561706986793794;0.015561944381300711;0.7977377379974486;0.014893909700806203;0.7978805603256356
2.137384;1.0444441563380602;0.8333354406543702;0.7978709425621334;-4.134941913857554e-07;-3.9971850318017884e-07;1.0448358940936082;9.999958670548805;0.8335137226788994;0.015561706747844146;0.015561940001232467;0.7977375735786703;0.014893907507404795;0.7978804892157355
2.147384;1.044444076262674;0.8333354505920854;0.7978708204917528;-4.135384348179845e-07;-3.9970906007401385e-07;1.0448360842319673;9.999958694472905;0.8335136639691613;0.01556170668231355;0.015561935591730176;0.7977374019855917;0.014893905440160832;0.7978804210666379
2.157384;1.0444439962014789;0.8333354620079685;0.7978706992909765;-4.1358064210886044e-07;-3.997008679391185e-07;1.0448362696700004;9.999958808988339;0.8335135969934785;0.01556170679100426;0.015561931147449607;0.7977372235470268;0.014893903506319998;0.7978803561786564
2.167384;1.0444439165897372;0.8333354748957282;0.7978705789397982;-4.1362073043503646e-07;-3.9969397878235926e-07;1.0448364496171367;9.999959014196005;0.8335135218372131;0.015561707073862223;0.015561926663508604;0.7977370387115489;0.014893901713277594;0.7978802948838316
2.177384;1.04444383779276;0.833335489359417;0.7978704594207185;-4.136586247651391e-07;-3.996884021091253e-07;1.0448366234307533;9.999959311416386;0.8335134385702206;0.015561707529975287;0.015561922136534045;0.7977368480233539;0.014893900067572506;0.7978802375429263
2.187384;1.0444437600380667;0.8333355055411006;0.7978703407601271;-4.1369424280248524e-07;-3.9968410943715997e-07;1.0448367906435712;9.99995970359765;0.8335133472189216;0.015561708157186901;0.015561917565581864;0.7977366520871749;0.014893898573646692;0.7978801845335981
2.197384;1.0444436834008093;0.8333355235300113;0.7978702230690234;-4.137274855528519e-07;-3.9968105672032884e-07;1.0448369509347037;9.99996019432193;0.8335132477643137;0.01556170895265078;0.015561912952761249;0.7977364515640545;0.014893897232598595;0.797880136223375
2.207384;1.044443607909364;0.833335543325779;0.797870106552701;-4.137582299108402e-07;-3.996791915527025e-07;1.0448371040635163;9.999960786910407;0.8335131401365093;0.015561709913877262;0.015561908302516926;0.7977362471940941;0.014893896042848794;0.7978800929354487
2.217384;1.044443533646662;0.8333355648953356;0.797869991490903;-4.137863352964766e-07;-3.9967845117918726e-07;1.0448372498399823;9.999961484763306;0.8335130242552591;0.015561711039120327;0.015561903620122636;0.7977360397890351;0.014893895002116435;0.797880054919114
2.227384;1.044443460796627;0.8333355882220538;0.7978698782139702;-4.1381166704718607e-07;-3.9967876351031623e-07;1.0448373881975692;9.999962291524579;0.8335129001112298;0.015561712326693256;0.015561898910876273;0.7977358301690172;0.014893894107718922;0.7978800223090865
2.237384;1.0444433896209295;0.8333356132752894;0.7978697670450412;-4.1383411264011766e-07;-3.9968003917866924e-07;1.0448375192467876;9.999963210226054;0.8335127677792278;0.01556171377403896;0.015561894179996283;0.7977356191440633;0.014893893354926675;0.7978799950811929
2.247384;1.0444433203626602;0.8333356399866151;0.7978696582281252;-4.1385358733382607e-07;-3.9968216058882124e-07;1.0448376431692714;9.999964242452867;0.8335126273408758;0.015561715378015855;0.015561889433112175;0.7977354075795494;0.014893892736029375;0.7978799730511701
2.257384;1.044443253170754;0.8333356683168968;0.7978695519121609;-4.1387004470134284e-07;-3.996849929239096e-07;1.0448377600744938;9.999965388133102;0.8335124788379425;0.015561717136318752;0.01556188467752353;0.7977351964180117;0.014893892240912048;0.7978799559451611
2.267384;1.0444431880928522;0.8333356983589753;0.7978694481802735;-4.138834849301207e-07;-3.996884004624005e-07;1.044837869986121;9.999966645154371;0.833512322309203;0.015561719048144117;0.015561879923293522;0.7977349865967358;0.014893891857602938;0.7978799434663308
2.277384;1.044443125124435;0.8333357303494416;0.7978693471005806;-4.138939545475227e-07;-3.9969224050606743e-07;1.0448379728879822;9.999968008754625;0.8335121578486315;0.015561721113288934;0.015561875183098761;0.7977347789814101;0.014893891573037846;0.7978799353023223
2.287384;1.044443064264774;0.8333357645909204;0.7978692487644055;-4.13901549437044e-07;-3.996963633278833e-07;1.0448380687500316;9.99996947225489;0.8335119856432924;0.015561723330955018;0.015561870470516444;0.7977345743938786;0.014893891375038935;0.7978799311448562
2.297384;1.044443005502;0.8333358014008303;0.7978691532854417;-4.139064134808547e-07;-3.997006496259388e-07;1.0448381575744392;9.999971029172325;0.8335118059622282;0.015561725698910008;0.015561865797541612;0.7977343736449765;0.014893891253853642;0.7978799307496014
2.307384;1.0444429487691567;0.8333358411067093;0.7978690608235547;-4.1390871562003773e-07;-3.9970505616266684e-07;1.0448382394392475;9.999972674330001;0.8335116191051369;0.01556172821290694;0.015561861173154824;0.7977341774974195;0.014893891201776257;0.7978799339724035
2.317384;1.044442893970177;0.8333358840332834;0.7978689716182898;-4.139086225088448e-07;-3.9970962568996444e-07;1.0448383145045674;9.999974403065114;0.8335114253762789;0.015561730867180752;0.015561856603553421;0.7977339865868804;0.014893891211764279;0.7978799407515161
2.327384;1.0444428410636735;0.8333359304656256;0.7978688859317686;-4.139062804833743e-07;-3.9971446463214955e-07;1.04483838299689;9.999976210443812;0.8335112251134568;0.015561733655794108;0.015561852092654744;0.7977338013546272;0.01489389127674989;0.7978799510707288
2.337384;1.0444427900904545;0.8333359806086055;0.7978688039518119;-4.1390179951568423e-07;-3.997197110331393e-07;1.0448384451631227;9.999978091761355;0.8335110187284193;0.015561736573250693;0.015561847642044593;0.7977336220416108;0.014893891390804442;0.797879964936996
2.347384;1.0444427411104684;0.8333360345761687;0.7978687257583849;-4.1389525939614124e-07;-3.9972549445323913e-07;1.044838501249023;9.999980043243609;0.8335108066835497;0.01556173961374751;0.015561843251215639;0.7977334487556914;0.014893891550437039;0.7978799823562999
2.357384;1.044442694162259;0.8333360924135278;0.7978686513141173;-4.1388674631647555e-07;-3.9973190645275713e-07;1.0448385515555276;9.99998206188855;0.8335105894484456;0.015561742770161964;0.01556183891904412;0.7977332815783722;0.014893891753809384;0.7978800032703107
2.367384;1.044442649273029;0.8333361541500007;0.7978685804462788;-4.1387638494564723e-07;-3.9973901210791964e-07;1.0448385964566718;9.999984144936636;0.8335103675422163;0.01556174603438719;0.01556183464584136;0.7977331206384997;0.014893891999752629;0.7978800274975911
2.377384;1.0444426064583163;0.8333362198775075;0.7978685128930787;-4.1386434495940014e-07;-3.9974688049448606e-07;1.0448386363345121;9.9999862895211;0.8335101415829811;0.015561749398090892;0.015561830433737999;0.7977329660662461;0.014893892288108893;0.7978800547533214
2.387384;1.0444425657579997;0.8333362897766743;0.7978684483997414;-4.138508235953831e-07;-3.997555859447793e-07;1.0448386715527183;9.999988492295822;0.8335099122218288;0.015561752852342898;0.015561826284702273;0.7977328178928887;0.014893892619854668;0.7978800846899208
2.397384;1.0444425273387707;0.8333363640572866;0.7978683867484422;-4.1383602152214824e-07;-3.9976518153646983e-07;1.0448387024749402;9.999990748973651;0.8335096800332464;0.015561756387454771;0.015561822198597846;0.7977326760686952;0.014893892996965533;0.7978801168971671
2.407384;1.0444424915532646;0.8333364429084714;0.7978683277230281;-4.1382013828134555e-07;-3.99775676853087e-07;1.0448387294383485;9.999993054116725;0.8335094454983544;0.015561759993911845;0.015561818173366082;0.7977325405683463;0.01489389342246241;0.7978801509220553
2.417384;1.044442458873598;0.8333365265144036;0.7978682711180369;-4.138033791773928e-07;-3.997870285728622e-07;1.04483875267793;9.999995401345032;0.8335092090899501;0.015561763663463539;0.015561814206565473;0.7977324114380914;0.014893893899572214;0.7978801863546318
2.427384;1.0444424297657402;0.8333366150597579;0.7978682167863071;-4.137859524014653e-07;-3.9979915128745853e-07;1.0448387722804515;9.999997783631303;0.8335089713688218;0.015561767389814374;0.01556181029670037;0.7977322888037176;0.014893894430926735;0.7978802229223768
2.437384;1.044442404617125;0.8333367086897948;0.797868164621821;-4.1376806265099944e-07;-3.9981194807309116e-07;1.0448387882552956;10.000000193524462;0.8335087330105619;0.015561771168687595;0.015561806443698227;0.7977321728960592;0.014893895019753045;0.7978802604972511
2.447384;1.0444423837456223;0.833336807528592;0.7978681145302808;-4.1374990843313617e-07;-3.9982532629306365e-07;1.0448388006953446;10.000002623490865;0.8335084947421216;0.015561774996808062;0.015561802648669288;0.7977320640444933;0.01489389567191022;0.7978802990382298
2.457384;1.04444236740644;0.8333369117616498;0.7978680664975629;-4.13731678534517e-07;-3.998391919801674e-07;1.044838809865701;10.000005066245208;0.8335082572435762;0.01556177887004717;0.015561798913914578;0.7977319626179395;0.01489389639645761;0.7978803385731256
2.467384;1.0444423557359468;0.833337021634863;0.797868020703593;-4.1371353140632077e-07;-3.998534480586989e-07;1.0448388161232725;10.000007515443063;0.833508021098512;0.015561782782640546;0.015561795243305258;0.7977318689840454;0.014893897204564343;0.7978803791914177
2.477384;1.044442348713756;0.8333371373690717;0.7978679775821279;-4.1369555358784835e-07;-3.9986799179756655e-07;1.0448388197556544;10.000009966625951;0.8335077868188708;0.015561786727726751;0.015561791641998021;0.7977317835048829;0.014893898108036142;0.7978804209635042
2.487384;1.0444423462052517;0.8333372591185118;0.7978679377630349;-4.136777593057257e-07;-3.9988270076768704e-07;1.0448388209054327;10.000012416658649;0.8335075549119182;0.015561790697242731;0.01556178811526357;0.7977317065340555;0.014893899118161073;0.7978804638555991
2.497384;1.0444423480682647;0.8333373869459955;0.7978679019137442;-4.1366015138939865e-07;-3.9989742184139027e-07;1.0448388196235188;10.000014862157006;0.8335073259456544;0.015561794681549692;0.015561784666875376;0.7977316384348152;0.014893900244446596;0.7978805077565432
2.507384;1.0444423542953218;0.8333375207549752;0.7978678705998932;-4.13642747560145e-07;-3.9991197664981536e-07;1.0448388159350708;10.000017299447443;0.8335071005454476;0.015561798670146447;0.015561781298392065;0.7977315796152392;0.014893901493285825;0.7978805525625144
2.517384;1.0444423650639434;0.8333376602822758;0.7978678442340859;-4.13625549741365e-07;-3.999261816276069e-07;1.0448388098564212;10.000019725690253;0.833506879277389;0.015561802652776631;0.015561778010292801;0.7977315305204353;0.014893902867224543;0.7978805982041197
2.527384;1.044442380636041;0.8333378052034626;0.7978678230977102;-4.136085357195058e-07;-3.9993986950659814e-07;1.0448388014154115;10.000022139567672;0.8335066625268133;0.015561806619567709;0.015561774803526354;0.797731491568857;0.0148939043649834;0.7978806446392098
2.537384;1.0444424012225224;0.83333795525683;0.7978678074064165;-4.1359168707340347e-07;-3.999528979151429e-07;1.044838790694492;10.00002454139762;0.8335064505278067;0.015561810560370384;0.015561771680469568;0.797731463103335;0.01489390598196691;0.7978806918515341
2.547384;1.0444424268781076;0.8333381103227396;0.7978677973571662;-4.135750029155285e-07;-3.999651477660627e-07;1.0448387778276838;10.00002693230195;0.8335062434753558;0.015561814465100238;0.015561768645619933;0.7977314453898512;0.014893907710617132;0.7978807398117219
2.557384;1.0444424574687323;0.8333382704216387;0.7978677931156679;-4.1355848136176433e-07;-3.9997652350625026e-07;1.0448387629000335;10.000029312638617;0.8335060415475358;0.015561818325389016;0.015561765705369325;0.7977314386014086;0.01489390954037716;0.7978807884197161
2.567384;1.0444424927413292;0.8333384356146731;0.7978677947996828;-4.135421107267702e-07;-3.9998694894965646e-07;1.0448387458397395;10.00003168120271;0.8335058448604322;0.015561822135641728;0.015561762866887627;0.7977314427654623;0.01489391145808423;0.7978808375133125
2.577384;1.0444425324071513;0.8333386059105434;0.797867802493111;-4.13525890288913e-07;-3.999963396945242e-07;1.0448387264522492;10.000034035493218;0.833505653444118;0.015561825892140103;0.01556176013709716;0.7977314577393183;0.014893913449082882;0.7978808869365407
2.587384;1.0444425761943399;0.8333387812601678;0.7978678162449998;-4.135098365895539e-07;-4.0000456543754966e-07;1.0448387045879637;10.000036372459085;0.8335054672363813;0.015561829591017642;0.015561757521542744;0.7977314832679594;0.014893915498354948;0.7978809365813383
2.597384;1.044442623909859;0.8333389615809738;0.7978678360392814;-4.134939668794262e-07;-4.0001144518655466e-07;1.044838680257146;10.000038689267749;0.8335052861048993;0.015561833227459404;0.015561755024080852;0.7977315190884093;0.01489391759162809;0.7978809863752642
2.607384;1.0444426754863434;0.833339146770264;0.7978678617447799;-4.1347830059790324e-07;-4.0001678087204485e-07;1.0448386535840528;10.000040983405267;0.8335051099005524;0.01556183679671718;0.015561752648620733;0.7977315649993263;0.014893919716572545;0.797881036219555
2.617384;1.044442730957783;0.8333393367267737;0.7978678930566416;-4.134628703096796e-07;-4.0002039787154403e-07;1.0448386246842465;10.000043252303543;0.8335049385005739;0.01556184029514161;0.015561750400955554;0.7977316208656022;0.014893921862873593;0.7978810859131342
2.627384;1.044442790392735;0.8333395313700023;0.7978679294938886;-4.1344771004957566e-07;-4.000221750826828e-07;1.0448385935962905;10.000045493044393;0.8335047718410613;0.015561843720174875;0.015561748288763656;0.7977316865994564;0.014893924020882496;0.7978811351897529
2.637384;1.0444428538591393;0.8333397306368867;0.7978679704945696;-4.134328313090879e-07;-4.000220561692049e-07;1.0448385603059553;10.000047702220265;0.8335046099424599;0.015561847069805254;0.015561746320417591;0.7977317621611681;0.014893926180695332;0.7978811838333144
2.647384;1.0444429214244897;0.8333399344479245;0.7978680155163108;-4.134181979916818e-07;-4.00020029617573e-07;1.0448385247746286;10.00004987616083;0.8335044528954498;0.015561850342125733;0.015561744503466379;0.7977318475265408;0.014893928332244557;0.7978812316922186
2.657384;1.0444429931465875;0.8333401426486771;0.7978680640351091;-4.1340371362022336e-07;-4.0001608939373464e-07;1.044838486958329;10.000052011292611;0.8335043008123578;0.015561853534943335;0.015561742843026652;0.7977319425907118;0.014893930465246464;0.7978812786259822
2.667384;1.0444430690399018;0.8333403549769253;0.7978681155200968;-4.133892484520083e-07;-4.000102137557354e-07;1.0448384468816292;10.000054104200766;0.833504153790875;0.015561856645370286;0.015561741340903426;0.7977320471244839;0.014893932568582359;0.7978813244924078
2.677384;1.0444431490493136;0.8333405711059249;0.7978681695004777;-4.133746953571024e-07;-4.0000236773459625e-07;1.044838404644981;10.000056151645698;0.8335040119270366;0.015561859669815293;0.015561739995972544;0.7977321608417179;0.014893934629706496;0.7978813691383941
2.687384;1.0444432330794078;0.8333407907129621;0.7978682256481078;-4.133600177304726e-07;-3.9999251549993953e-07;1.0448383602906373;10.000058150587497;0.833503875350216;0.015561862604497424;0.015561738804508646;0.7977322834544851;0.01489393663500799;0.7978814123631559
2.697384;1.0444433210548791;0.8333410134639125;0.7978682837688493;-4.1334526530764126e-07;-3.99980649520501e-07;1.0448383136827515;10.000060097622784;0.8335037442033502;0.015561865445752101;0.015561737759932715;0.7977324146272504;0.014893938570871913;0.7978814539229977
2.707384;1.0444434129200955;0.8333412389746567;0.7978683437469822;-4.1333054256523887e-07;-3.9996680333301465e-07;1.0448382644873437;10.000061988226184;0.8335036185779064;0.015561868189567061;0.015561736853193446;0.7977325539218346;0.014893940423904272;0.7978814936093965
2.717384;1.0444435085712604;0.833341466875659;0.7978684055189121;-4.1331595856504906e-07;-3.999510144893484e-07;1.0448382122484658;10.000063817072096;0.8335034984843513;0.01556187083136686;0.015561736073680209;0.7977327008279195;0.014893942180069411;0.7978815312955745
2.727384;1.0444436078007635;0.8333416968455817;0.7978684690725593;-4.1330161653029727e-07;-3.9993329937769703e-07;1.0448381565601896;10.00006557908305;0.8335033838712238;0.015561873366863446;0.01556173541046012;0.7977328548194047;0.014893943824325672;0.7978815669231418
2.737384;1.044443710285583;0.8333419285241858;0.7978685344325943;-4.132876281200263e-07;-3.9991368640687743e-07;1.044838097247758;10.000067269725921;0.8335032746401765;0.015561875792786273;0.01556173485452015;0.7977330153680202;0.014893945341228261;0.7978816005308937
2.747384;1.0444438155980762;0.8333421614722432;0.7978686016347178;-4.132741014963977e-07;-3.9989224973269194e-07;1.0448380344343626;10.00006888461468;0.8335031706265907;0.015561878106225833;0.015561734400479199;0.7977331819354236;0.014893946715444637;0.7978816322767285
2.757384;1.0444439232113365;0.8333423951993731;0.7978686707322558;-4.132611139775296e-07;-3.998690938997393e-07;1.0448379684927434;10.000070419283471;0.8335030715986333;0.015561880303460307;0.015561734046044256;0.7977333539680784;0.014893947932636898;0.7978816623562622
2.767384;1.0444440325516045;0.8333426291645025;0.7978687418247761;-4.1324869396740977e-07;-3.9984432500174397e-07;1.0448378999676262;10.000071868823525;0.8335029773200128;0.015561882380281894;0.015561733790410459;0.7977335309069324;0.014893948981347833;0.7978816908725324
2.777384;1.044444143155095;0.8333428627790108;0.7978688150571173;-4.1323682320231353e-07;-3.998180512278345e-07;1.0448378294716831;10.000073227130187;0.8335028876088939;0.015561884333575178;0.015561733632956556;0.7977337121914037;0.014893949854493828;0.7978817177280774
2.787384;1.0444442547890185;0.8333430954247124;0.7978688905861322;-4.1322547202327407e-07;-3.99790391226727e-07;1.0448377575544459;10.000074486866803;0.8335028023512453;0.015561886162130032;0.015561733572917643;0.7977338972418512;0.014893950549500178;0.7978817425936063
2.797384;1.0444443674089954;0.8333433264497682;0.7978689685350491;-4.1321464030900167e-07;-3.997614463433291e-07;1.044837684640363;10.000075640674876;0.8335027215230646;0.015561887866539715;0.015561733610306739;0.7977340854814402;0.014893951067648696;0.7978817649775319
2.807384;1.044444481039141;0.8333435551607584;0.7978690489590807;-4.132043495124932e-07;-3.997312495359128e-07;1.0448376110896556;10.000076682426188;0.8335026451997914;0.015561889448786137;0.015561733746518567;0.7977342763955855;0.014893951412962583;0.7978817843513845
2.817384;1.0444445956792012;0.8333437808259717;0.7978691318697013;-4.131945869238949e-07;-3.996997569475541e-07;1.0448375373094545;10.00007760751103;0.8335025734806488;0.015561890910650411;0.015561733983681766;0.7977344695691452;0.014893951590693373;0.797881800284152
2.827384;1.044444711258496;0.8333440026661344;0.7978692173077032;-4.13185272798053e-07;-3.9966689430987217e-07;1.0448374638064666;10.000078412429202;0.8335025064074121;0.015561892251692008;0.01556173432410149;0.7977346647397348;0.014893951606361495;0.7978818125323655
2.837384;1.0444448276361349;0.8333442198734284;0.7978693053660875;-4.1317627718836593e-07;-3.996326012009897e-07;1.0448373911540179;10.000079094294842;0.8335024439819032;0.015561893469493068;0.01556173477023365;0.797734861836945;0.014893951465783983;0.7978818210180497
2.847384;1.0444449446360844;0.833344431691223;0.7978693961411253;-4.1316743584660647e-07;-3.995968398567684e-07;1.0448373199046457;10.00007965050864;0.8335023862174102;0.01556189456168912;0.015561735323908584;0.7977350608731031;0.014893951175449912;0.797881825716402
2.857384;1.0444450620384043;0.8333446374378488;0.7978694897005791;-4.1315855242926694e-07;-3.995595785927984e-07;1.0448372504918577;10.00008007865076;0.833502333151097;0.015561895526946333;0.01556173598507286;0.7977352617744294;0.014893950742952926;0.7978818265944678
2.867384;1.0444451794632985;0.8333448364431131;0.797869586057377;-4.1314941171796725e-07;-3.995207851090548e-07;1.0448371832158245;10.000080376580964;0.8335022848274395;0.015561896364595009;0.015561736751392403;0.7977354643813314;0.014893950177036118;0.7978818236641317
2.877384;1.0444452962871844;0.8333450280453072;0.7978696851295365;-4.131398043081269e-07;-3.994804487863578e-07;1.0448371183281047;10.000080542610432;0.8335022412447608;0.015561897074688495;0.015561737619010578;0.797735668592674;0.014893949487388496;0.7978818170297992
2.887384;1.0444454117312603;0.8333452116830131;0.797869786794661;-4.1312956312773294e-07;-3.994385968384748e-07;1.044837056076511;10.000080575701578;0.8335022022746593;0.015561897658846663;0.015561738584471473;0.7977358744388252;0.014893948685154552;0.7978818068383845
2.897384;1.0444455249677387;0.833345386988763;0.797869891012862;-4.1311860051541106e-07;-3.993952722647092e-07;1.0448369966771904;10.000080475830572;0.8335021676456946;0.01556189812041807;0.01556173964596037;0.7977360820257716;0.014893947783470867;0.7978817932198087
2.907384;1.0444456350862712;0.8333455538202463;0.7978699978643283;-4.131069177172312e-07;-3.9935049688981736e-07;1.0448369403155415;10.000080244502772;0.8335021370436067;0.01556189846378413;0.015561740801931213;0.7977362914566921;0.014893946796667666;0.7978817763336848
2.917384;1.0444457410398413;0.8333457122004017;0.7978701074699496;-4.1309459020160234e-07;-3.9930425730952264e-07;1.0448368871908236;10.000079884757108;0.8335021102133321;0.0155618986942858;0.015561742049383001;0.7977365027905434;0.01489394573840574;0.7978817564532366
2.927384;1.044445841703245;0.8333458622074182;0.7978702198969538;-4.1308175496907864e-07;-3.992565094969411e-07;1.044836837550238;10.000079400021226;0.8335020869588176;0.015561898818423467;0.01556174338370913;0.7977367160367149;0.01489394462006024;0.7978817339575283
2.937384;1.044445935997185;0.8333460039168723;0.7978703351504715;-4.130686073562965e-07;-3.9920718385039184e-07;1.0448367916652008;10.00007879285191;0.8335020671202461;0.01556189884293096;0.015561744798959345;0.7977369311702208;0.014893943450322428;0.797881709260105
2.947384;1.0444460229752845;0.8333461374142788;0.7978704532268811;-4.13055386806561e-07;-3.991562020021901e-07;1.044836749749224;10.000078065148259;0.8335020506010893;0.015561898773491617;0.015561746288692117;0.7977371481587516;0.014893942235574515;0.7978816827427564
2.957384;1.0444461018406135;0.8333462628089352;0.7978705741572872;-4.1304233623183377e-07;-3.991034988046838e-07;1.0448367118966568;10.000077219359797;0.8335020373739794;0.015561898614189669;0.015561747847426581;0.7977373670133432;0.014893940980061207;0.7978816547324212
2.967384;1.0444461719229396;0.8333463802376258;0.7978706980128071;-4.130296601071499e-07;-3.9904902705021554e-07;1.0448366781080598;10.00007625914225;0.8335020274336719;0.015561898367782613;0.015561749470806475;0.7977375878213312;0.01489393968617042;0.7978816255586277
2.977384;1.0444462326447945;0.8333464898926773;0.7978708248842609;-4.1301750549204195e-07;-3.9899276788620063e-07;1.044836648366914;10.000075189007546;0.8335020207787518;0.015561898037071293;0.01556175115474478;0.7977378107080112;0.014893938355141594;0.7978815956207828
2.987384;1.0444462834915238;0.8333465920697991;0.7978709548797158;-4.1300596281034105e-07;-3.9893476006322645e-07;1.0448366226806747;10.000074013542148;0.8335020174173936;0.015561897626358567;0.015561752895338576;0.7977380357737959;0.014893936987564067;0.7978815653626252
2.997384;1.0444463240394535;0.8333466871807232;0.7978710881046809;-4.129950878176971e-07;-3.98875117434246e-07;1.0448366010497514;10.000072737072273;0.8335020173197106;0.015561897141628677;0.015561754689777397;0.7977382630738774;0.014893935583653675;0.7978815351961176
3.007384;1.0444463540570796;0.8333467756970665;0.7978712245766193;-4.1298492300796386e-07;-3.988140343214877e-07;1.0448365834051918;10.000071363971534;0.8335020203613587;0.015561896590426246;0.01556175653689168;0.7977384926190292;0.014893934143476822;0.7978815054590674
3.017384;1.0444463735746115;0.8333468580791442;0.797871364142528;-4.1297548574532194e-07;-3.9875178548049845e-07;1.04483656956859;10.00006989888501;0.8335020263389101;0.015561895982366559;0.015561758436715572;0.7977387243371983;0.01489393266689801;0.7978814763946785
3.027384;1.0444463828674522;0.8333469347520912;0.7978715064609809;-4.129667534657442e-07;-3.9868870009988686e-07;1.0448365592758007;10.000068346460809;0.8335020350330462;0.015561895329396716;0.01556176039027254;0.7977389580239421;0.014893931153610958;0.7978814481524417
3.037384;1.0444463823957841;0.8333470061389541;0.7978716510400858;-4.129586762254846e-07;-3.986251297481548e-07;1.0448365522838479;10.000066711078036;0.833502046265943;0.015561894645124997;0.015561762399717169;0.7977391933846496;0.014893929603544746;0.7978814208509513
3.047384;1.0444463727055364;0.8333470727183363;0.7978717972846439;-4.1295119578332347e-07;-3.985614392294424e-07;1.0448365484708924;10.0000649971914;0.8335020599187147;0.015561893943695587;0.015561764467991573;0.7977394301707381;0.014893928017442609;0.7978813946508719
3.057384;1.0444463543152833;0.8333471350266274;0.7978719445195688;-4.129442649046749e-07;-3.9849799589658364e-07;1.04483654781967;10.000063209913609;0.8335020758936752;0.015561893238897591;0.015561766598425907;0.7977396682835377;0.014893926397773278;0.7978813697459199
3.067384;1.0444463276713203;0.8333471935876559;0.7978720920389039;-4.1293786238290634e-07;-3.9843513682227417e-07;1.044836550327989;10.00006135475218;0.8335020940880559;0.015561892543232371;0.01556176879476143;0.7977399077323736;0.014893924749672134;0.7978813462877811
3.077384;1.0444462932112994;0.8333472488786906;0.7978722392044989;-4.129319797887301e-07;-3.9837313967976177e-07;1.0448365559507038;10.000059436679834;0.8335021144146806;0.015561891866736226;0.015561771061254157;0.7977401485044989;0.014893923080716838;0.7978813243235247
3.087384;1.0444462514628048;0.8333473013722721;0.7978723855242174;-4.1292658426860556e-07;-3.983122299086285e-07;1.0448365646019109;10.000057459741237;0.8335021367797898;0.015561891216767315;0.01556177340205701;0.7977403905161201;0.014893921399801368;0.7978813037671194
3.097384;1.0444462030213155;0.833347351556433;0.7978725306524871;-4.1292159514635304e-07;-3.982526022951599e-07;1.0448365761716913;10.000055427420808;0.8335021610125383;0.015561890599064338;0.015561775819414859;0.7977406336440059;0.01489391971642052;0.7978812843939687
3.107384;1.0444461483866558;0.8333473998886965;0.7978726743484721;-4.1291690320853063e-07;-3.981944225934598e-07;1.0448365905104857;10.00005334328224;0.8335021868280097;0.015561890018391446;0.015561778312376422;0.7977408777151782;0.014893918039911453;0.7978812658581942
3.117384;1.0444460878311925;0.8333474467523112;0.7978728164619198;-4.1291241403179754e-07;-3.9813783531041674e-07;1.0448366073997835;10.000051211254748;0.833502213830535;0.015561889478375158;0.015561780877940638;0.7977411224737404;0.014893916378072004;0.7978812477396238
3.127384;1.0444460213984057;0.8333474924732832;0.7978729569376548;-4.129080629622726e-07;-3.9808298491214696e-07;1.0448366265559805;10.000049035410179;0.8335022415740044;0.01556188898174587;0.015561783512778425;0.7977413676275944;0.014893914736704164;0.7978812296245645
3.137384;1.0444459489920324;0.8333475373651236;0.7978730957793155;-4.1290380000223343e-07;-3.980300071937339e-07;1.0448366476811644;10.000046820034477;0.8335022696743105;0.015561888530834199;0.015561786213165379;0.7977416129595146;0.014893913120818713;0.7978812111925638
3.147384;1.0444458704958224;0.8333475817550412;0.7978732329845412;-4.128995850383997e-07;-3.9797899854529216e-07;1.0448366705289733;10.000044569498828;0.8335022978599185;0.015561888127553348;0.015561788974399493;0.7977418583938297;0.014893911535729054;0.797881192291216
3.157384;1.0444457858518885;0.8333476260017766;0.7978733685152554;-4.1289539195839566e-07;-3.97930006472583e-07;1.0448366949332253;10.000042287071015;0.8335023259190263;0.015561887773042009;0.015561791791293146;0.7977421039819712;0.014893909986957577;0.7978811729555481
3.167384;1.0444456950922965;0.8333476705123645;0.7978735022987377;-4.1289121784672495e-07;-3.9788303767801903e-07;1.0448367207928635;10.000039974073081;0.8335023536473127;0.015561887467455139;0.015561794659452278;0.7977423498426732;0.014893908479035442;0.7978811533148549
3.177384;1.0444455983412624;0.8333477157519663;0.7978736342331866;-4.128870991019735e-07;-3.9783806557007804e-07;1.0448367480214658;10.000037630419198;0.8335023808442831;0.01556188721052156;0.015561797576129341;0.797742596103449;0.014893907013671135;0.7978811334872195
3.187384;1.0444454957440064;0.8333477622263258;0.7978737642095226;-4.1288310787266943e-07;-3.977950480210105e-07;1.0448367764733304;10.000035255912728;0.833502407280061;0.01556188700219903;0.015561800539312167;0.7977428428802479;0.014893905589050295;0.7978811135841877
3.197384;1.044445387387622;0.8333478104121295;0.7978738921338747;-4.1287933051393563e-07;-3.9775395742184923e-07;1.0448368059417366;10.000032851180393;0.8335024326329844;0.01556188684217076;0.015561803546364762;0.7977430902586425;0.014893904200989348;0.7978810937547394
3.207384;1.0444452733127791;0.8333478606856757;0.7978740179425547;-4.1287584368318383e-07;-3.9771480180646396e-07;1.0448368362598757;10.000030417116042;0.8335024565024823;0.015561886729580698;0.015561806594571619;0.797743338265042;0.014893902844742337;0.797881074143785
3.217384;1.044445153578962;0.8333479133122342;0.7978741416074238;-4.1287269145110136e-07;-3.976776253181652e-07;1.0448368673657935;10.000027953403057;0.8335024784894092;0.015561886663787982;0.015561809682474219;0.7977435868767776;0.014893901516753691;0.7978810548038866
3.227384;1.0444450283289703;0.8333479684780521;0.7978742631110735;-4.128698870078633e-07;-3.976425002829968e-07;1.0448368992289896;10.000025457864917;0.833502498230063;0.015561886644126274;0.015561812810589895;0.7977438360246831;0.014893900215956012;0.7978810356801092
3.237384;1.0444448978154266;0.8333480262958123;0.79787438244015;-4.128674417913216e-07;-3.976095201373758e-07;1.044836931737569;10.000022927238762;0.8335025153765324;0.015561886669213694;0.015561815981991257;0.7977440855469996;0.014893898943547645;0.7978810166390609
3.247384;1.0444447624067303;0.8333480867294706;0.7978744996217029;-4.1286538703810067e-07;-3.975787723048521e-07;1.0448369646759317;10.00002035870104;0.8335025296053894;0.015561886738365246;0.015561819201515184;0.7977443351491462;0.014893897701022996;0.7978809974645853
3.257384;1.0444446225921256;0.8333481495069535;0.7978746147176382;-4.128637678982809e-07;-3.9755029396391615e-07;1.0448369977348297;10.000017751037387;0.8335025406190156;0.015561886853493427;0.01556182247256542;0.7977445843845326;0.014893896488009;0.7978809778553464
3.267384;1.0444444789014249;0.8333482141461838;0.7978747277724244;-4.128626261145271e-07;-3.975240628987777e-07;1.0448370305298027;10.000015104677377;0.8335025480874774;0.015561887017891258;0.015561825793966692;0.7977448326546955;0.014893895301793195;0.7978809574767262
3.277384;1.0444443317825323;0.833348280067308;0.7978748388071528;-4.128619982759976e-07;-3.975000325175144e-07;1.0448370626944365;10.000012421328881;0.8335025516256229;0.015561887233290557;0.015561829159388404;0.7977450792442601;0.014893894138807663;0.7978809360408382
3.287384;1.0444441815769903;0.8333483466754525;0.7978749478637415;-4.128619292249288e-07;-3.97478157350346e-07;1.0448370939432428;10.000009704449123;0.8335025508673137;0.015561887499068046;0.015561832559113349;0.7977453233579557;0.014893892996097903;0.7978809133431413
3.297384;1.0444440285534473;0.8333484134021928;0.7978750550358461;-4.1286248628825783e-07;-3.974583892249736e-07;1.0448371240542194;10.000006959711204;0.8335025455421153;0.015561887813355916;0.015561835982650572;0.7977455641550869;0.014893891871506137;0.797880889232152
