time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
3.307384;1.0444438729211725;0.8333484797346973;0.7978751604513885;-4.1286376419189034e-07;-3.9744067824610655e-07;1.044837152927898;10.000004194238354;0.8335025354710741;0.015561888173945146;0.015561839420490935;0.7977458008139166;0.014893890763659918;0.7978808635246941
3.317384;1.044443714849447;0.8333485452098132;0.7978752642113759;-4.128658666189904e-07;-3.9742498928143984e-07;1.0448371806902;10.000001415299849;0.8335025205548152;0.01556188857839142;0.015561842863860595;0.797746032592905;0.014893889672142608;0.7978808359264091
3.327384;1.0444435544829054;0.8333486093999464;0.7978753663599718;-4.128688760223837e-07;-3.974113099518118e-07;1.0448372076407897;9.999998629163628;0.8335025008200692;0.015561889023693449;0.015561846303498649;0.7977462588608114;0.014893888597551945;0.797880806080731
3.337384;1.0444433919214635;0.8333486719393287;0.797875466935315;-4.128728363875067e-07;-3.973996398868458e-07;1.0448372341130967;9.999995840392037;0.8335024764313046;0.015561889507068105;0.015561849729267704;0.7977464791194091;0.014893887541840083;0.797880773707407
3.347384;1.0444432272343827;0.8333487325538493;0.7978755660038039;-4.128777605470482e-07;-3.9738997022528073e-07;1.0448372604283556;9.999993052025069;0.8335024476216244;0.015561890027914213;0.015561853130636873;0.7977466930124956;0.014893886508568604;0.7978807386301939
3.357384;1.044443060559283;0.8333487910848616;0.7978756636259655;-4.128836697696468e-07;-3.9738226844687595e-07;1.044837286956485;9.99999026635088;0.8335024146482509;0.015561890588325057;0.015561856497637055;0.7977469003033001;0.014893885503205622;0.7978807006823199
3.367384;1.0444428922008662;0.833348847503965;0.7978757598623815;-4.1289062797700765e-07;-3.9737647816213525e-07;1.0448373142154055;9.999987486139851;0.8335023778024587;0.015561891191503315;0.015561859821863446;0.7977471008288105;0.014893884534031373;0.7978806596488626
3.377384;1.0444427226418966;0.8333489018199229;0.7978758548406503;-4.128987231751623e-07;-3.973725286145033e-07;1.0448373428540054;9.999984715832401;0.8335023374069667;0.015561891840411199;0.01556186309655552;0.7977472944595939;0.014893883611809468;0.7978806152972009
3.387384;1.0444425524838015;0.8333489539301121;0.7978759487456624;-4.1290803422459563e-07;-3.9737033943094805e-07;1.0448373734400216;9.999981961041229;0.8335022937987016;0.01556189253766734;0.01556186631580673;0.7977474810985788;0.01489388274702695;0.7978805674359238
3.397384;1.0444423823533535;0.8333490036026465;0.7978760417166839;-4.1291863299083715e-07;-3.973698129222671e-07;1.0448374062882104;9.999979226844037;0.8335022473134156;0.015561893285313882;0.015561869473406521;0.7977476606956583;0.014893881947124977;0.7978805159210132
3.407384;1.044442212774392;0.8333490505502636;0.7978761338048456;-4.129305950123881e-07;-3.973708301197792e-07;1.0448374415703148;9.999976517098482;0.8335021982888673;0.015561894083595063;0.015561872562046252;0.7977478332348286;0.014893881215977038;0.7978804605854593
3.417384;1.0444420440982123;0.833349094464087;0.7978762250129776;-4.129439896701538e-07;-3.973732705161411e-07;1.0448374795931115;9.999973835014663;0.8335021471141791;0.015561894929871293;0.015561875573635283;0.7977479987355437;0.01489388055571942;0.7978804011847196
3.427384;1.0444418765938996;0.8333491350118027;0.7978763153057714;-4.1295887016984847e-07;-3.9737703705199017e-07;1.0448375209557315;9.999971183556088;0.8335020942697885;0.015561895818815648;0.015561878500059006;0.7977481573011115;0.014893879969314409;0.7978803374217674
3.437384;1.0444417105724357;0.833349171822445;0.7978764045928762;-4.1297527728123183e-07;-3.97382053082158e-07;1.0448375664857816;9.999968564951526;0.8335020402857092;0.015561896743426014;0.015561881333929032;0.7977483091144475;0.014893879461212371;0.7978802689669964
3.447384;1.0444415464029735;0.8333492044596287;0.7978764927664297;-4.129932399545896e-07;-3.973882371221626e-07;1.044837617040628;9.999965980222045;0.8335019856311434;0.015561897695888106;0.015561884069236784;0.7977484543502484;0.014893879036121358;0.7978801954132135
3.457384;1.044441384475884;0.8333492324259584;0.7978765797840871;-4.130127655442134e-07;-3.9739548213900834e-07;1.0448376733154285;9.99996342972245;0.8335019306215212;0.015561898667874241;0.015561886701585188;0.7977485931348784;0.014893878698504212;0.7978801162528903
3.467384;1.0444412252122284;0.8333492552348294;0.7978766657192125;-4.130338323253207e-07;-3.974036481583629e-07;1.0448377358303054;9.999960914182632;0.8335018754101343;0.015561899650568022;0.015561889228109619;0.7977487255876198;0.014893878452802663;0.7978800309353569
3.477384;1.0444410691379884;0.833349272498325;0.7978767507458293;-4.1305637416958076e-07;-3.974125683046477e-07;1.0448378050595784;9.999958435324615;0.8335018200181684;0.015561900635309373;0.015561891647087047;0.7977488518559612;0.01489387830248178;0.7978799389669655
3.487384;1.044440916920149;0.833349283940942;0.7978768350742904;-4.1308025249693597e-07;-3.974220633198116e-07;1.0448378814560828;9.999955995758606;0.8335017643796806;0.015561901614596179;0.01556189395754413;0.7977489720817431;0.014893878249038;0.7978798399877289
3.497384;1.0444407692509923;0.8333492893399786;0.7978769188768481;-4.1310527045207114e-07;-3.9743195222776935e-07;1.044837965360283;9.999953598459756;0.8335017084520675;0.01556190258207198;0.015561896158729821;0.7977490863096678;0.014893878292811158;0.7978797337529625
3.507384;1.044440626660327;0.8333492884766068;0.7978770022446685;-4.131312338184481e-07;-3.9744205619320386e-07;1.0448380569949252;9.999951246720892;0.8335016523265286;0.015561903531796279;0.015561898249550917;0.7977491944621509;0.014893878433924711;0.7978796200450249
3.517384;1.044440489422708;0.8333492811479483;0.7978770851913051;-4.131579755134096e-07;-3.9745219425049773e-07;1.0448381565595186;9.999948944656204;0.8335015962361412;0.01556190445806889;0.015561900229028269;0.7977492964394859;0.014893878671691306;0.7978794986266771
3.527384;1.0444403575808041;0.8333492672079091;0.7978771677139713;-4.131853354163943e-07;-3.9746216756682464e-07;1.0448382642468332;9.999946697277734;0.8335015405094398;0.015561905355743234;0.015561902096751554;0.7977493922090582;0.01489387900412748;0.7978793692765076
3.537384;1.0444402310071186;0.8333492465924703;0.7978772498652283;-4.1321314883966664e-07;-3.974717474333366e-07;1.044838380119839;9.99994451005325;0.8335014855439503;0.015561906220504018;0.015561903852431032;0.7977494817971238;0.014893879428653816;0.7978792318302634
3.547384;1.0444401094269145;0.8333492193514703;0.7978773317548938;-4.1324125094910883e-07;-3.974806972575903e-07;1.0448385040248898;9.999942388341866;0.8335014317989533;0.01556190704928028;0.015561905495780818;0.7977495652803447;0.014893879942947788;0.7978790861973074
3.557384;1.0444399923669074;0.8333491856890253;0.7978774135178776;-4.1326948932525646e-07;-3.974888213007694e-07;1.0448386356798576;9.999940336898955;0.8335013797791075;0.015561907841109297;0.015561907026301476;0.7977496428362476;0.014893880545118605;0.7978789323938726
3.567384;1.0444398791200413;0.83334914592631;0.7978774953088057;-4.1329773224195703e-07;-3.9749598806017455e-07;1.0448387748274857;9.999938359699478;0.8335013299713759;0.015561908597742938;0.015561908442539936;0.797749714763623;0.014893881232883583;0.7978787705305922
3.577384;1.0444397688547775;0.8333491003688186;0.7978775773008;-4.133258504153042e-07;-3.9750211039445306e-07;1.044838921285251;9.999936459797558;0.8335012827658225;0.01556190932308485;0.015561909742390807;0.7977497814320532;0.014893882002933937;0.7978786007315813
3.587384;1.0444396608161106;0.8333490492088141;0.7978776596790613;-4.133536777595565e-07;-3.975071112994079e-07;1.0448390748863083;9.99993463920175;0.8335012384331345;0.015561910022129982;0.015561910923727293;0.7977498432582438;0.014893882851731268;0.7978784231390971
3.597384;1.0444395544291238;0.833348992542388;0.7978777426340053;-4.1338099716665186e-07;-3.975109068742859e-07;1.044839235401904;9.999932899013581;0.8335011971383287;0.01556191069998437;0.015561911983394615;0.7977499007421317;0.014893883776691897;0.797878238023903
3.607384;1.0444394492613611;0.8333489304194285;0.7978778263488472;-4.134075847332271e-07;-3.975134102972303e-07;1.0448394025028251;9.999931239631808;0.833501158941544;0.01556191136113074;0.015561912915975359;0.79774995446011;0.014893884776723964;0.7978780458204555
3.617384;1.0444393449654032;0.8333488628612249;0.7978779110046621;-4.1343327115911056e-07;-3.9751453063016306e-07;1.044839575789557;9.999929661197557;0.8335011238226516;0.015561912009747582;0.015561913714454713;0.7977500049862706;0.014893885851661787;0.7978778470243058
3.627384;1.0444392412467145;0.833348789876383;0.7978779967984138;-4.1345795428268665e-07;-3.975141626330659e-07;1.0448397548637844;9.999928164122942;0.8335010917774648;0.015561912650774608;0.015561914372407028;0.7977500528154925;0.014893887000247245;0.7978776420892811
3.637384;1.0444391377932012;0.8333487114725493;0.7978780839436636;-4.1348156403487947e-07;-3.9751219008754384e-07;1.0448399393635521;9.999926748923603;0.8335010628988796;0.015561913290834825;0.015561914886947411;0.7977500983008385;0.014893888218138336;0.7978774314423156
3.647384;1.044439034179591;0.8333486276252832;0.7978781726497528;-4.1350403667839284e-07;-3.975085030331905e-07;1.0448401289481506;9.999925415505263;0.8335010373144864;0.015561913938442726;0.015561915260975848;0.7977501415837749;0.014893889497850088;0.7978772155280225
3.657384;1.0444389298715664;0.8333485382440851;0.7978782630836155;-4.135253187337921e-07;-3.975030058157913e-07;1.0448403232818553;9.999924162749853;0.8335010150888537;0.015561914602753961;0.01556191550265606;0.7977501825556143;0.014893890830095102;0.7978769947715901
3.667384;1.0444388243540033;0.8333484432033887;0.7978783553246043;-4.1354536822273777e-07;-3.9749561324334095e-07;1.0448405220605748;9.999922988854122;0.8335009962818815;0.01556191529157016;0.015561915622983894;0.79775022090208;0.014893892204745266;0.7978767695634049
3.677384;1.0444387171975167;0.8333483424089555;0.7978784493298922;-4.135641466933436e-07;-3.9748625604347605e-07;1.0448407250617564;9.999921892214891;0.8335009810651293;0.01556191601099191;0.01556191563373802;0.7977502562038359;0.014893893611208884;0.7978765403432715
3.687384;1.0444386079374073;0.8333482358340069;0.7978785449427677;-4.1358161549747247e-07;-3.974748978062477e-07;1.0448409321436007;9.999920872057823;0.8335009696931687;0.015561916766950342;0.015561915546440356;0.7977502879959875;0.014893895039234292;0.7978763076624467
3.697384;1.0444384959908852;0.8333481235166724;0.7978786419616373;-4.1359772917576216e-07;-3.97461549320124e-07;1.0448411432111981;9.999919928140619;0.8335009623554036;0.015561917565258692;0.0155619153715969;0.7977503157574513;0.014893896479948968;0.7978760721594261
3.707384;1.0444383808401332;0.8333480055072877;0.7978787401944092;-4.1361244085788727e-07;-3.9744626792083923e-07;1.0448413582034475;9.999919059751667;0.8335009590787733;0.015561918409143198;0.015561915118130883;0.7977503389032591;0.01489389792610329;0.7978758345044623
3.717384;1.0444382622111135;0.8333478817803239;0.7978788394225974;-4.1362573341570536e-07;-3.974291445172779e-07;1.044841577052229;9.99991826511527;0.8335009597714006;0.015561919297752611;0.015561914793978605;0.797750356827891;0.014893899371612585;0.79787559535775
3.727384;1.044438139949342;0.833347752203761;0.797878939354399;-4.1363763284303154e-07;-3.974102951717246e-07;1.0448417995874963;9.999917542068884;0.833500964338417;0.015561920227307223;0.015561914407319072;0.7977503689680604;0.014893900810703017;0.7978753553635005
3.737384;1.0444380138186216;0.8333476165980958;0.7978790396661543;-4.1364817889386197e-07;-3.973898523111928e-07;1.0448420254619373;9.99991688911145;0.8335009727404492;0.015561921193106459;0.015561913966757695;0.7977503748242231;0.01489390223665137;0.7978751151471294
3.747384;1.0444378835105417;0.8333474748124747;0.7978791400729376;-4.1365739466888464e-07;-3.9736795473899353e-07;1.044842254187076;9.999916305342703;0.833500984963994;0.015561922190758248;0.015561913480230062;0.7977503739323628;0.01489390364110334;0.797874875289963
3.757384;1.0444377488126746;0.8333473267463952;0.7978792403357815;-4.1366529428416754e-07;-3.9734475535245817e-07;1.044842485224094;9.999915789744986;0.8335010009793952;0.015561923215824211;0.01556191295385357;0.7977503658409796;0.014893905014655482;0.7978746363087238
3.767384;1.044437609770072;0.8333471723397023;0.797879340224028;-4.1367191940121785e-07;-3.9732042466853755e-07;1.044842717953568;9.999915340909476;0.8335010207245226;0.015561924262674692;0.015561912391716906;0.7977503501294989;0.014893906348072633;0.7978743986389535
3.777384;1.0444374667374858;0.8333470116116537;0.7978794394818561;-4.136773607909831e-07;-3.9729512436200016e-07;1.0448429516138469;9.999914956712995;0.833501044096478;0.015561925324439936;0.015561911796467098;0.7977503264670701;0.01489390763342956;0.7978741626328698
3.787384;1.0444373203208106;0.8333468447091824;0.7978795378143471;-4.1368174661971166e-07;-3.972689909207536e-07;1.0448431853897011;9.999914633751093;0.8335010709625481;0.015561926394019534;0.015561911170223265;0.7977502946502555;0.01489390886464628;0.7978739286072503
3.797384;1.0444371712609894;0.8333466718586193;0.7978796349007814;-4.1368522928790115e-07;-3.9724215856363803e-07;1.0448434185090842;9.999914367778816;0.8335011011839178;0.015561927464984762;0.015561910514970889;0.7977502545694701;0.01489391003728124;0.7978736969179951
3.807384;1.0444370202787112;0.8333464932909289;0.7978797304056259;-4.136879864892477e-07;-3.9721477602210937e-07;1.0448436502648686;9.999914155225373;0.8335011346092993;0.01556192853152561;0.015561909832034124;0.7977502061974316;0.014893911147959422;0.7978734679996979
3.817384;1.0444368679800697;0.8333463092632832;0.7978798239740663;-4.1369021383671537e-07;-3.9718699191059273e-07;1.0448438800572184;9.999913994092111;0.8335011710749931;0.015561929587148287;0.01556190912234909;0.7977501496492628;0.0148939121935362;0.7978732423466386
3.827384;1.0444367149321658;0.8333461201095238;0.7978799152466185;-4.136921048745558e-07;-3.971589556176088e-07;1.044844107369246;9.99991388354591;0.8335012104596515;0.01556193062406923;0.015561908388213383;0.7977500852009499;0.014893913170244745;0.7978730204667581
3.837384;1.044436561783102;0.8333459262177425;0.7978800038783693;-4.1369384442256284e-07;-3.9713084068323227e-07;1.044844331634146;9.99991382354461;0.8335012526992892;0.015561931634550188;0.015561907634013708;0.7977500132341492;0.014893914073839313;0.7978728028512646
3.847384;1.0444364092614893;0.8333457279759021;0.7978800895489209;-4.1369562051303875e-07;-3.971028387968875e-07;1.0448445522051004;9.999913815010373;0.8335012976895914;0.015561932611957456;0.015561906865169698;0.7977499342270303;0.014893914901087128;0.7978725899562347
3.857384;1.044436258061418;0.833345525771055;0.7978801719813471;-4.136976240423046e-07;-3.970751312373914e-07;1.0448447685102462;9.99991385933133;0.8335013451804987;0.015561933550652338;0.015561906087543896;0.7977498487995464;0.014893915651180149;0.7978723821564762
3.867384;1.0444361087174152;0.8333453200440324;0.7978802509656027;-4.1370002621490554e-07;-3.9704787536473873e-07;1.0448449801895214;9.999913957111039;0.8335013947818553;0.015561934446058955;0.015561905307290229;0.797749757665926;0.014893916325363637;0.7978721796924645
3.877384;1.044435961558092;0.8333451112808835;0.7978803263831512;-4.137029710767099e-07;-3.9702120042528254e-07;1.0448451870693694;9.999914107218952;0.8335014460721468;0.015561935294590335;0.015561904529358898;0.7977496615000021;0.014893916925233208;0.7978719826702119
3.887384;1.044435816724203;0.8333448998982661;0.7978803982128571;-4.137065999031869e-07;-3.9699521300000944e-07;1.044845389024339;9.999914306907733;0.8335014987024976;0.015561936092931158;0.015561903756034603;0.7977495608672065;0.014893917451895167;0.7978717910967407
3.897384;1.0444356742082763;0.8333446862361336;0.7978804665069927;-4.1371107569099656e-07;-3.9697001523737637e-07;1.0448455858456442;9.999914553023686;0.8335015523874714;0.01556193683750953;0.015561902987590017;0.7977494562270276;0.014893917906605506;0.7978716049133353
3.907384;1.0444355339299836;0.8333444707414145;0.7978805313682621;-4.1371659355396103e-07;-3.96945708178685e-07;1.0448457772202755;9.999914842760647;0.8335016068193947;0.01556193752420922;0.015561902223502849;0.7977493479348827;0.014893918291313313;0.7978714240294823
3.917384;1.0444353958498427;0.833344254064482;0.797880592924497;-4.137233778198867e-07;-3.969223828198777e-07;1.0448459627652236;9.999915172916769;0.8335016616560426;0.015561938148044682;0.015561901462243878;0.7977492362775642;0.014893918608510593;0.7978712483597075
3.927384;1.044435260024471;0.8333440369358929;0.7978806512917086;-4.137316427700306e-07;-3.969001249985967e-07;1.0448461420483501;9.99991553878782;0.8335017165707324;0.01556193870364861;0.015561900700732127;0.797749121544123;0.014893918861077314;0.7978710778711691
3.937384;1.0444351265454246;0.8333438200183187;0.7978807065439312;-4.1374153850886835e-07;-3.9687901432049044e-07;1.0448463146690061;9.999915933886305;0.8335017712186055;0.015561939186652494;0.015561899935110273;0.797749004045674;0.014893919052123008;0.7978709126346203
3.947384;1.0444349954766814;0.8333436038547891;0.7978807586930077;-4.1375313853793115e-07;-3.9685910544482174e-07;1.04484648034355;9.999916350714273;0.8335018251423879;0.01556193959473218;0.015561899162447403;0.7977488840825454;0.014893919184985891;0.7978707528338472
3.957384;1.0444348668750014;0.8333433888563955;0.7978808076744413;-4.1376646217369015e-07;-3.96840434396314e-07;1.0448466388877349;9.999916781997316;0.8335018777382733;0.015561939927865516;0.015561898382130119;0.7977487619377073;0.014893919263419871;0.7978705987285961
3.967384;1.0444347408374401;0.833343175333246;0.7978808533285349;-4.137815028532141e-07;-3.968230586676841e-07;1.0448467901979546;9.999917221509921;0.8335019283258774;0.015561940187827812;0.015561897596041764;0.7977486379080514;0.014893919290982764;0.7978704506031973
3.977384;1.0444346175095007;0.8333429636311496;0.797880895420225;-4.1379825284031023e-07;-3.9680707830245996e-07;1.0448469342953859;9.999917664494294;0.8335019763088325;0.015561940377469417;0.015561896807654635;0.7977485123411098;0.014893919269898427;0.7978703086958977
3.987384;1.0444344970607347;0.8333427542809425;0.7978809337309671;-4.1381671494965684e-07;-3.9679261880865956e-07;1.044847071340191;9.999918107734544;0.8335020213085026;0.015561940500380613;0.015561896021388669;0.7977483856449997;0.014893919200790397;0.79787017311999
3.997384;1.0444343796947597;0.8333425479996845;0.7978809681201021;-4.138369082817849e-07;-3.9677979987643245e-07;1.0448472015649313;9.999918549072346;0.8335020631457237;0.015561940559753212;0.015561895242002003;0.7977482582405923;0.01489391908303358;0.797870043827224
4.007384;1.0444342656697454;0.8333423455574693;0.7978809985204057;-4.1385886735527547e-07;-3.967687008019707e-07;1.0448473251585466;9.999918986903642;0.8335021017325578;0.015561940556471308;0.015561894472841451;0.7977481304962889;0.014893918914240615;0.7978699206369555
4.017384;1.0444341552386682;0.8333421476310305;0.7978810249512258;-4.138826292809747e-07;-3.967593433884107e-07;1.0448474421856477;9.999919420272839;0.8335021370280837;0.015561940488718248;0.015561893714689985;0.7977480027072666;0.014893918689026219;0.7978698033173354
4.027384;1.0444340485615449;0.8333419547157636;0.7978810475338507;-4.139082208199853e-07;-3.967517159223841e-07;1.044847552622858;9.999919849086082;0.8335021690816978;0.015561940353510195;0.015561892966617216;0.7977478751020113;0.014893918399040543;0.7978696916681394
4.037384;1.0444339456634653;0.8333417671292233;0.7978810664548267;-4.13935642020696e-07;-3.9674581419049343e-07;1.044847656494062;9.999920273485392;0.8335021980562013;0.015561940149084599;0.015561892227170844;0.7977477478580401;0.014893918034688994;0.797869585530751
4.047384;1.0444338464117677;0.8333415850952192;0.7978810819362054;-4.1396484537846097e-07;-3.967416589325913e-07;1.044847753963413;9.999920692672388;0.8335022241767874;0.015561939876751925;0.015561891494957847;0.7977476211338308;0.014893917586476159;0.7978694847146822
4.057384;1.044433750521368;0.833341408851348;0.7978810942691145;-4.1399573061555573e-07;-3.9673928448608446e-07;1.0448478452864038;9.999921104471062;0.8335022476685591;0.015561939540029273;0.015561890768561843;0.7977474950856452;0.01489391704528855;0.7978693889424555
4.067384;1.0444336575827486;0.8333412387269487;0.7978811038312603;-4.140281613084717e-07;-3.9673872150474747e-07;1.0448479307266167;9.99992150602439;0.8335022687496803;0.015561939142133864;0.01556189004567904;0.7977473698655959;0.014893916402877556;0.7978692978758185
4.077384;1.0444335670878497;0.8333410751409047;0.7978811110308814;-4.140619861396529e-07;-3.9673999181285735e-07;1.044848010569818;9.999921895093408;0.8335022876890191;0.015561938685531424;0.015561889322721248;0.7977472456271288;0.014893915652681602;0.7978692111371106
4.087384;1.0444334785459155;0.8333409185036559;0.7978811162488002;-4.140970519544408e-07;-3.9674311309289866e-07;1.0448480852164366;9.999922271154928;0.833502304871015;0.015561938173036137;0.015561888595361438;0.7977471225280773;0.01489391479063782;0.797869128287178
4.097384;1.0444333916826636;0.8333407691299012;0.797881119828658;-4.1413321392722725e-07;-3.967481056941383e-07;1.0448481552245694;9.99992263538509;0.8335023207649364;0.015561937608225412;0.015561887859221211;0.7977470007298795;0.014893913816090653;0.7978690488385033
4.107384;1.04443330651268;0.8333406272736366;0.7978811221090073;-4.141703469527423e-07;-3.9675499987802824e-07;1.0448482211860215;9.999922989705889;0.8335023357925375;0.015561936995515214;0.015561887111197027;0.7977468803991381;0.014893912732158107;0.7978689723076804
4.117384;1.0444332232240416;0.8333404931928915;0.7978811234783831;-4.142083551156199e-07;-3.9676384318655173e-07;1.0448482835353166;9.999923336036273;0.8335023502286703;0.015561936339850806;0.015561886350824313;0.7977467617044985;0.014893911544633907;0.7978688982575395
4.127384;1.0444331420327304;0.8333403671306409;0.7978811243971662;-4.1424717554134057e-07;-3.9677469672429333e-07;1.0448483424985153;9.999923675957445;0.8335023642253818;0.01556193564629255;0.015561885579053608;0.7977466448182027;0.014893910259791393;0.7978688263218615
4.137384;1.0444330631189374;0.8333402492874954;0.7978811253790965;-4.1428677131848113e-07;-3.967876019211369e-07;1.0448483981913796;9.999924010294947;0.8335023779193099;0.015561934920591871;0.015561884795181917;0.7977465299165796;0.01489390888298485;0.7978687562087402
4.147384;1.0444329866401425;0.8333401398518339;0.7978811269973084;-4.1432711596613075e-07;-3.9680254051886317e-07;1.0448484507303117;9.99992433901321;0.8335023915269011;0.015561934169168732;0.015561883995791179;0.7977464171529796;0.014893907419029196;0.7978686876923946
4.157384;1.0444329127780554;0.8333400390296198;0.7978811299055574;-4.143681903256861e-07;-3.968194349880227e-07;1.0448485002808303;9.999924661892292;0.8335024053567665;0.015561933397721934;0.015561883176686171;0.7977463066370412;0.014893905873170325;0.7978686206064703
4.167384;1.0444328417946611;0.8333399470172502;0.7978811348141711;-4.1441000176748556e-07;-3.968381776447024e-07;1.0448485470542448;9.999924979158509;0.8335024197662583;0.015561932610949437;0.015561882335632765;0.7977461984783483;0.014893904251460513;0.7978685548144142
4.177384;1.044432774087938;0.8333398639339289;0.7978811424393167;-4.144526038351436e-07;-3.968586427592148e-07;1.0448485912802552;9.999925291646438;0.8335024351187168;0.01556193181320601;0.015561881473344532;0.7977460928528501;0.014893902560028283;0.7978684901668082
4.187384;1.0444327101897573;0.8333397897726733;0.797881153484659;-4.1449609516095774e-07;-3.9688067760998073e-07;1.0448486332056572;9.999925601235704;0.8335024517424645;0.015561931008403291;0.015561880591840072;0.7977459900078506;0.014893900803965333;0.7978684265120641
4.197384;1.0444326506372774;0.8333397244067099;0.797881168666853;-4.145405847590154e-07;-3.969040987859765e-07;1.0448486731256548;9.999925911180343;0.8335024699038474;0.01556193019965267;0.015561879692557953;0.7977458901916881;0.014893898987965632;0.7978683637427062
4.207384;1.044432595795497;0.833339667630215;0.7978811887425021;-4.145861426851055e-07;-3.969287112061583e-07;1.0448487113526859;9.999926225116186;0.8335024897964577;0.01556192938877615;0.015561878776124626;0.7977457935416585;0.014893897117922475;0.7978683017930821
4.217384;1.0444325457999875;0.8333396191676902;0.7978812144720319;-4.1463278581059083e-07;-3.969543473406187e-07;1.0448487481130593;9.999926545292904;0.8335025115109307;0.015561928576140926;0.015561877842080388;0.7977457000006863;0.014893895200568443;0.7978682406119179
4.227384;1.0444325006460142;0.8333395786586046;0.7978812464935989;-4.1468048999539276e-07;-3.969808930376548e-07;1.0448487834720905;9.999926871637637;0.8335025349957585;0.01556192776163552;0.015561876888017962;0.7977456093479866;0.014893893242146697;0.7978681801666307
4.237384;1.0444324602858341;0.8333395456975504;0.7978812852005415;-4.1472918656542e-07;-3.97008267968961e-07;1.0448488172946724;9.999927202375597;0.8335025600605088;0.015561926945890972;0.015561875909737994;0.797745521289409;0.014893891248477285;0.7978681204570717
4.247384;1.044432424618024;0.8333395198989805;0.7978813307596001;-4.1477874947190696e-07;-3.970363962236079e-07;1.0448488492270809;9.999927535986247;0.8335025864328068;0.015561926130506528;0.015561874901798868;0.7977454354634574;0.014893889225604374;0.7978680615109841
4.257384;1.0444323934240825;0.8333395009186699;0.797881383242173;-4.148290034872581e-07;-3.970652205918664e-07;1.0448488787608006;9.999927873073092;0.8335026138361985;0.01556192531716916;0.015561873857406927;0.7977453514066579;0.014893887179559749;0.7978680033522475
4.267384;1.0444323663863606;0.8333394884558856;0.7978814427178296;-4.148797595908248e-07;-3.9709474003197783e-07;1.0448489053504135;9.999928216706609;0.8335026420502601;0.015561924506973912;0.01556187276890874;0.7977452686198926;0.014893885115549715;0.797867945979866
4.277384;1.044432343197167;0.833339482237227;0.7978815092447578;-4.149308392687539e-07;-3.9712500646648894e-07;1.0448489284688887;9.999928571611305;0.8335026709309659;0.015561923701078232;0.015561871628885856;0.7977451866712528;0.014893883037516811;0.7978678894142661
4.287384;1.0444323236568196;0.8333394819405973;0.7978815828177367;-4.149820530790332e-07;-3.971560637530495e-07;1.0448489476120049;9.999928943383583;0.8335027004300798;0.015561922901918334;0.015561870430183372;0.7977451052006751;0.014893880948393515;0.7978678337350639
4.297384;1.044432307679528;0.8333394871036683;0.7978816633582327;-4.1503316298710616e-07;-3.9718788449273005e-07;1.0448489623678938;9.999929338065353;0.8335027306194868;0.015561922113579745;0.015561869165624161;0.7977450238732802;0.01489387885101161;0.7978677790256558
4.307384;1.0444322952355574;0.8333394971422556;0.7978817507425118;-4.150838763694444e-07;-3.9722035588386604e-07;1.0448489724907155;9.999929761621866;0.8335027616626632;0.01556192134099184;0.015561867828386956;0.7977449423653715;0.01489387674912173;0.7978677253028269
4.317384;1.0444322863364466;0.8333395114676415;0.7978818448083809;-4.151338743411911e-07;-3.9725330948763324e-07;1.0448489778610681;9.999930219457296;0.8335027937700891;0.015561920589048563;0.015561866411993811;0.7977448603764854;0.014893874647396452;0.7978676725054247
4.327384;1.0444322810679825;0.8333395295498995;0.7978819453254549;-4.151828435076176e-07;-3.972865705535143e-07;1.044848978446822;9.999930716153491;0.8335028271753417;0.015561919863174187;0.015561864910720985;0.797744777641785;0.014893872550813944;0.7978676205446937
4.337384;1.044432279560478;0.8333395508631192;0.7978820519707281;-4.152304874733985e-07;-3.9731999866073335e-07;1.0448489743185534;9.999931255084595;0.8335028621021753;0.015561919170616433;0.015561863321248856;0.7977446939400957;0.014893870464980844;0.7978675694060556
4.347384;1.0444322819132823;0.8333395747793291;0.7978821643531526;-4.152765322414213e-07;-3.9735349810522545e-07;1.0448489656229312;9.999931838343537;0.833502898770636;0.015561918520232898;0.015561861643248557;0.7977446091097411;0.014893868396991883;0.7978675192302984
4.357384;1.0444322881924057;0.8333396005219571;0.7978822820590457;-4.1532074195481384e-07;-3.973869996538938e-07;1.0448489525788762;9.999932467061907;0.8335029374708082;0.01556191792082541;0.01556185987822397;0.797744523053972;0.014893866355042806;0.797867470299275
4.367384;1.0444322984979302;0.8333396272214779;0.7978824046690323;-4.153629195880873e-07;-3.9742043643109934e-07;1.0448489355487736;9.999933141423575;0.8335029785985968;0.015561917379904118;0.015561858028460933;0.7977444357312617;0.014893864346656656;0.7978674229584269
4.377384;1.0444323130335231;0.8333396540157828;0.7978825317517638;-4.1540288457550236e-07;-3.974537526609196e-07;1.044848915046378;9.999933860574208;0.8335030225933123;0.015561916904013593;0.01556185609689129;0.7977443471487242;0.014893862376787494;0.7978673775907622
4.387384;1.0444323320918139;0.8333396801348969;0.7978826628807394;-4.15440463426445e-07;-3.9748693486763357e-07;1.0448488916471574;9.999934622425714;0.8335030698875694;0.015561916500039541;0.015561854087300713;0.7977442573359528;0.014893860446928725;0.7978673346588939
4.397384;1.0444323559318744;0.833339704951633;0.7978827976856396;-4.1547549885281727e-07;-3.9752000648441576e-07;1.0448488659410924;9.999935423074863;0.8335031209457804;0.015561916176009005;0.015561852004153094;0.7977441663077376;0.014893858555759398;0.797867294687355
4.407384;1.0444323847124108;0.8333397279718119;0.7978829358542907;-4.15507858716805e-07;-3.97552996895428e-07;1.0448488385271495;9.999936256622915;0.8335031762826179;0.015561915940713796;0.01556184985242934;0.7977440740569933;0.014893856700496427;0.7978672581476892
4.417384;1.0444324185408944;0.8333397487490964;0.7978830770403701;-4.1553745605280246e-07;-3.9758593972485087e-07;1.0448488099156594;9.999937115642286;0.8335032363820054;0.015561915802601085;0.015561847637851851;0.7977439805706212;0.01489385487807145;0.7978672253549359
4.427384;1.044432457522434;0.8333397668059915;0.7978832207851834;-4.155642716491137e-07;-3.9761888894544385e-07;1.0448487804207507;9.99993799192194;0.8335033016027185;0.0155619157689577;0.015561845366760328;0.797743885824779;0.014893853085980895;0.7978671964585706
4.437384;1.0444325018009697;0.8333397816358148;0.7978833665627669;-4.155883474587227e-07;-3.976519248642091e-07;1.0448487502363095;9.999938877622053;0.8335033721357432;0.015561915845030503;0.015561843045582491;0.797743789757184;0.014893851322232548;0.7978671714999217
4.447384;1.0444325515915571;0.8333397927805852;0.7978835138968183;-4.1560976625751506e-07;-3.976851533360337e-07;1.04484871961472;9.999939765924301;0.8335034479861794;0.015561916031937196;0.015561840680461042;0.7977436922889303;0.014893849584913198;0.7978671504526925
4.457384;1.044432607111306;0.8333397999541519;0.7978836624236325;-4.1562863571737983e-07;-3.97718697344518e-07;1.0448486889042687;9.999940650655821;0.8335035289941858;0.015561916325098938;0.015561838277125395;0.7977435934033819;0.014893847872956353;0.7978671332352752
4.467384;1.044432668450433;0.8333398030931609;0.7978838118421986;-4.156450640215578e-07;-3.9775269097107223e-07;1.044848658413922;9.999941526630003;0.8335036149142466;0.015561916715280937;0.01556183584093969;0.7977434931809051;0.014893846187759139;0.7978671197444982
4.477384;1.044432735529736;0.8333398022680304;0.7978839618244994;-4.156591446918132e-07;-3.977872810567632e-07;1.0448486283175702;9.999942390971677;0.8335037054849956;0.015561917191053137;0.015561833376613893;0.7977433917616996;0.014893844533239118;0.7978671098958126
4.487384;1.0444328081345813;0.8333397975892723;0.7978841120279123;-4.156709705998939e-07;-3.978226214153669e-07;1.044848598740159;9.99994324340028;0.8335038004343492;0.015561917740775736;0.015561830887073943;0.7977432892825875;0.014893842913686516;0.7978671036008301
4.497384;1.0444328859132215;0.8333397892029635;0.7978842621771505;-4.156806427704242e-07;-3.9785886120495994e-07;1.0448485699069194;9.9999440848979;0.8335038994492878;0.015561918353497088;0.01556182837273646;0.7977431858202886;0.014893841332295701;0.7978671006760137
4.507384;1.0444329683576483;0.8333397773148135;0.7978844120558023;-4.156882523921974e-07;-3.978961257047748e-07;1.0448485421937703;9.999944915901608;0.8335040021776301;0.015561919018641757;0.015561825832448355;0.7977430814195178;0.014893839791867512;0.7978671007676292
4.517384;1.0444330548706804;0.8333397621928655;0.797884561417843;-4.1569387179872475e-07;-3.9793449019453467e-07;1.0448485160885213;9.999945735355697;0.833504108286395;0.015561919725025207;0.015561823265011362;0.7977429762327738;0.014893838295560544;0.7978671033507558
4.527384;1.0444331449053343;0.8333397441277752;0.7978847099422782;-4.156975656040955e-07;-3.979739775110746e-07;1.0448484921460035;9.99994654130779;0.8335042175221021;0.01556192046035275;0.015561820669951083;0.7977428706243235;0.014893836846266603;0.7978671077728602
4.537384;1.044433238028418;0.8333397233396425;0.7978848572390953;-4.156993876447904e-07;-3.9801459159498763e-07;1.0448484709672672;9.999947331882776;0.833504329728938;0.015561921211444419;0.015561818047534128;0.797742765127954;0.014893835445838723;0.7978671133159606
4.547384;1.0444333338623861;0.8333396998882767;0.7978850028567505;-4.156993753512017e-07;-3.980563522960071e-07;1.0448484531119233;9.999948105136575;0.833504444816576;0.015561921964720359;0.015561815398726109;0.7977426603492505;0.01489383409612787;0.7978671192524504
4.557384;1.0444334320480118;0.8333396736606691;0.797885146315021;-4.156975744387716e-07;-3.980992915787779e-07;1.0448484389217099;9.999948858542021;0.8335045627024122;0.015561922707158601;0.015561812726012904;0.797742556910342;0.01489383280168344;0.7978671248593713
4.567384;1.0444335322455292;0.8333396444433865;0.7978852871495916;-4.156940526455829e-07;-3.981434162845108e-07;1.0448484284909783;9.999949589201485;0.8335046833054119;0.015561923427483693;0.015561810034683363;0.797742455410444;0.014893831572014543;0.797867129432649
4.577384;1.044433634063029;0.8333396120268719;0.7978854248959394;-4.15688872566452e-07;-3.9818867635387804e-07;1.044848421843706;9.999950294000387;0.8335048065565822;0.01556192411633501;0.015561807332437838;0.7977423563634427;0.014893830421709841;0.7978671323411114
4.587384;1.0444337369925942;0.83333957628985;0.7978855590512546;-4.156820835982099e-07;-3.982349624752679e-07;1.0448484190252685;9.999950969075451;0.8335049323118359;0.015561924765335482;0.015561804627379388;0.7977422601430325;0.014893829367848891;0.7978671330619334
4.597384;1.0444338404401214;0.8333395372550798;0.7978856890900744;-4.156737631980059e-07;-3.9828212658998727e-07;1.0448484200214903;9.999951609285013;0.8335050602424231;0.015561925366155133;0.015561801926879134;0.7977421669977691;0.014893828426616648;0.7978671311378995
4.607384;1.0444339437714847;0.8333394950919475;0.797885814490687;-4.156640528267304e-07;-3.983300082233188e-07;1.0448484247342988;9.99995220834356;0.8335051898546926;0.015561925910110179;0.015561799237092045;0.7977420771276515;0.014893827611636374;0.7978671261091419
4.617384;1.0444340463584398;0.833339450044593;0.7978859347200253;-4.1565314410251234e-07;-3.9837846476984774e-07;1.0448484330443206;9.999952759612258;0.8335053205996449;0.015561926388319254;0.01556179656184604;0.797741990703643;0.01489382693326767;0.7978671175275562
4.627384;1.0444341476279697;0.8333394023188101;0.7978860492301921;-4.1564123268211426e-07;-3.984274055861922e-07;1.0448484448078326;9.999953257005542;0.8335054519449168;0.015561926792164745;0.015561793902430914;0.7977419077719385;0.014893826397952028;0.7978671050189561
4.637384;1.0444342470815111;0.8333393519810148;0.7978861574951053;-4.1562849094455217e-07;-3.98476807075955e-07;1.0448484598538503;9.999953695566377;0.8335055833805044;0.01556192711360239;0.015561791258865535;0.7977418281696315;0.014893826008834517;0.7978670882725555
4.647384;1.0444343443292605;0.8333392989428032;0.79788625900719;-4.1561507845491694e-07;-3.985266894366263e-07;1.044848478023366;9.999954071369316;0.8335057143833082;0.015561927345308934;0.015561788630638666;0.7977417515699045;0.01489382576738778;0.7978670669672373
4.657384;1.0444344391088922;0.8333392430371378;0.7978863532287362;-4.1560115186933213e-07;-3.985770787059321e-07;1.044848499143358;9.999954380524207;0.833505844372916;0.015561927480739255;0.015561786016346918;0.7977416776028186;0.014893825673954841;0.7978670407235732
4.667384;1.044434531211406;0.8333391841193485;0.7978864395980829;-4.155868514617116e-07;-3.9862799320507905e-07;1.0448485230214313;9.999954618281365;0.833505972712569;0.015561927513859552;0.01556178341364856;0.7977416059613426;0.014893825727207183;0.79786700913264
4.677384;1.0444346204203776;0.8333391221438508;0.7978865175982541;-4.1557229152300717e-07;-3.9867944639357674e-07;1.0448485495417656;9.999954779608467;0.8335060987561999;0.015561927439311273;0.015561780820066238;0.7977415364614356;0.014893825924473442;0.7978669718388581
4.687384;1.0444347064968327;0.8333390571696495;0.79788658680287;-4.1555757977448066e-07;-3.9873144666422045e-07;1.0448485787291204;9.999954860718695;0.8335062218939452;0.0155619272533696;0.01556177823359491;0.7977414690370422;0.014893826262881634;0.7978669286120937
4.697384;1.0444347891099217;0.8333389893377722;0.7978866468406061;-4.155428420439954e-07;-3.9878400719024006e-07;1.0448486107079096;9.999954859999615;0.8335063415792818;0.015561926954387883;0.015561775652428719;0.7977414037097712;0.014893826740226716;0.7978668793721447
4.707384;1.0444348678155646;0.8333389189086918;0.7978866973253012;-4.1552820881489485e-07;-3.988371554326398e-07;1.04484864558002;9.999954777673654;0.8335064573341934;0.015561926542648668;0.015561773074864749;0.7977413405867615;0.01489382735565878;0.7978668241702697
4.717384;1.0444349422033785;0.8333388462874296;0.7978867378655743;-4.155137849076031e-07;-3.9889092362402167e-07;1.044848683262914;9.999954614293959;0.8335065687512189;0.015561926019872694;0.015561770499862048;0.7977412798370256;0.014893828109290626;0.7978667631394222
4.727384;1.0444350120785235;0.8333387719212333;0.7978867681360874;-4.154996531522674e-07;-3.9894534941360944e-07;1.0448487234191954;9.999954369334722;0.8335066755006881;0.015561925387657912;0.015561767926744664;0.7977412216285612;0.014893828999907453;0.7978666964172277
4.737384;1.0444350775171436;0.8333386961464577;0.7978867878951298;-4.154858997484075e-07;-3.9900049773015115e-07;1.0448487655655128;9.9999540411427;0.8335067773353686;0.015561924646056222;0.0155617653541031;0.7977411661016246;0.014893830023282649;0.7978666240792738
4.747384;1.0444351387699076;0.8333386191418656;0.797886796950103;-4.1547262820487393e-07;-3.990564589329433e-07;1.0448488092270236;9.999953627662965;0.8335068741466027;0.015561923793654427;0.015561762779409074;0.7977411133942207;0.014893831173618059;0.7978665461141498
4.757384;1.044435196074646;0.8333385409628717;0.7978867951525709;-4.154599702214003e-07;-3.991133146926528e-07;1.0448488539796728;9.999953127293168;0.8335069660391977;0.015561922828378368;0.015561760199695133;0.7977410636711354;0.01489383244559656;0.7978664624554805
4.767384;1.0444352495285782;0.8333384615464878;0.797886782439315;-4.1544809757369823e-07;-3.991711148926257e-07;1.0448488994494385;9.999952539563669;0.8335070533161538;0.015561921748402752;0.015561757613535749;0.7977410171032213;0.014893833833846501;0.7978663731026414
4.777384;1.044435299099166;0.8333383807398322;0.7978867588641555;-4.154372064908365e-07;-3.992298772053416e-07;1.0448489454003824;9.99995186481984;0.833507136388274;0.015561920552598758;0.015561755023039239;0.7977409738018811;0.014893835331746364;0.7978662782572205
4.787384;1.044435344685259;0.8333382984072918;0.7978867245903841;-4.154274835774614e-07;-3.9928960048580484e-07;1.044848991851137;9.999951103204193;0.8335072156516021;0.015561919240321532;0.01556175243352155;0.7977409338142255;0.01489383693200388;0.7978661783398469
4.797384;1.044435386178374;0.8333382144996192;0.7978866798719321;-4.154191021848179e-07;-3.993502861987222e-07;1.044849039075485;9.999950254126924;0.8335072914075428;0.01556191781206844;0.015561749851474342;0.7977408971937157;0.014893838627476279;0.7978660738918995
4.807384;1.044435423529849;0.8333381290221432;0.7978866250297656;-4.154122434029196e-07;-3.9941194603123457e-07;1.0448490874870706;9.999949316317357;0.8335073638897021;0.015561916270915105;0.015561747282639142;0.7977408640141429;0.014893840410881605;0.7978659654619188
4.817384;1.0444354567740026;0.8333380419747728;0.7978865604016511;-4.154071022863069e-07;-3.994745938342476e-07;1.0448491375339666;9.99994828814163;0.833507433284599;0.015561914622792234;0.015561744731509695;0.7977408343183283;0.014893842274779022;0.7978658535344708
4.827384;1.0444354859886023;0.8333379533044917;0.797886486307081;-4.154038868204678e-07;-3.995382327286877e-07;1.0448491896746308;9.999947168466585;0.8335074997023397;0.015561912875277624;0.015561742202878601;0.7977408081201327;0.01489384421204222;0.7978657385056761
4.837384;1.044435511258408;0.833337862880497;0.7978864030954262;-4.1540281940594566e-07;-3.9960283387852093e-07;1.0448492443640636;9.999945957680115;0.8335075631822214;0.015561911036085804;0.0155617397031282;0.7977407854409286;0.0148938462153772;0.7978656207122923
4.847384;1.04443553267838;0.8333377705017206;0.7978863112166482;-4.154041227724906e-07;-3.996683262224638e-07;1.0448493019877279;9.999944658001331;0.8335076237395115;0.015561909112919041;0.015561737238965038;0.797740766274297;0.014893848276549838;0.7978655005102552
4.857384;1.044435550359812;0.8333376759200982;0.79788621119968;-4.1540799596383235e-07;-3.9973461729508125e-07;1.0448493628144286;9.999943272995287;0.8335076814346822;0.015561907115015339;0.015561734815390743;0.7977407505009698;0.014893850386984897;0.797865378318202
4.867384;1.0444355644233152;0.8333375788716784;0.7978861035785537;-4.154145965293667e-07;-3.9980162383527944e-07;1.044849427016437;9.999941806637363;0.833507736404183;0.015561905054722212;0.015561732435776828;0.7977407378603147;0.014893852538880006;0.7978652545720764
4.877384;1.0444355749964684;0.8333374791246364;0.7978859888744619;-4.1542402891766326e-07;-3.9986927910743784e-07;1.0448494946793956;9.999940262575867;0.8335077888033374;0.01556190294770738;0.015561730103648573;0.7977407280027095;0.014893854725141185;0.7978651296564282
4.887384;1.0444355822155102;0.8333373765220695;0.7978858675964545;-4.1543634007829965e-07;-3.9993751234581835e-07;1.0448495657387717;9.999938643998163;0.8335078387918189;0.015561900811404784;0.01556172782364859;0.7977407205381264;0.014893856938418121;0.7978650038890539
4.897384;1.0444355862258448;0.833337270980205;0.7978857401844871;-4.154515244619425e-07;-4.0000622606706004e-07;1.0448496399469198;9.999936953823806;0.8335078866261522;0.01556189866208067;0.015561725600674611;0.7977407150521423;0.014893859170564032;0.7978648775755068
4.907384;1.0444355871647049;0.8333371624836448;0.7978856069735457;-4.1546953353456345e-07;-4.000752877192132e-07;1.0448497170054714;9.999935195172663;0.8335079327060367;0.015561896512659296;0.015561723438692448;0.7977407111686119;0.014893861413138237;0.7978647510748409
4.917384;1.0444355851274392;0.8333370511072388;0.7978854682411977;-4.154902774813031e-07;-4.001445280324529e-07;1.0448497967427106;9.999933372074732;0.83350797752218;0.01556189437324847;0.015561721340824133;0.7977407086307299;0.014893863658365652;0.7978646247954689
4.927384;1.0444355801525618;0.8333369369900465;0.7978853242737166;-4.155136238918697e-07;-4.002137437210736e-07;1.0448498791477308;9.999931489820288;0.8335080215846792;0.015561892252779326;0.015561719310154327;0.7977407073005969;0.01489386589981481;0.7978644991180948
4.937384;1.0444355722210672;0.8333368202485848;0.7978851754206537;-4.155394088494639e-07;-4.0028271011037307e-07;1.0448499643164437;9.999929554801515;0.8335080653381074;0.015561890159037596;0.015561717349849838;0.7977407071213952;0.01489386813255895;0.797864374318208
4.947384;1.0444355612716323;0.8333367009021401;0.7978850221264424;-4.1556745358758224e-07;-4.003511976790618e-07;1.0448500523896453;9.999927574632535;0.8335081090971685;0.015561888097259906;0.015561715462533422;0.7977407081021073;0.014893870352319712;0.79786425051796
4.957384;1.0444355472406148;0.833336578866382;0.7978848649249001;-4.155975807432569e-07;-4.0041898139240733e-07;1.0448501434635349;9.99992555866088;0.8335081530733526;0.0155618860694719;0.015561713650126506;0.7977407102998192;0.01489387255392615;0.797864127649511
4.967384;1.0444355301138408;0.8333364540105703;0.7978847044135772;-4.15629624179479e-07;-4.004858451099087e-07;1.044850237553682;9.999923517822024;0.8335081974522998;0.015561884075427291;0.015561711914742425;0.7977407137987642;0.014893874731169165;0.7978640055077537
4.977384;1.0444355100126916;0.833336326210994;0.7978845411858703;-4.1566341791598197e-07;-4.0055159565191873e-07;1.0448503346600237;9.999921463471043;0.833508242440358;0.015561882114082408;0.015561710259302435;0.7977407186961247;0.01489387687861435;0.7978638839377331
4.987384;1.0444354872611046;0.8333361953826207;0.7978843757195996;-4.156987777962686e-07;-4.0061608253559786e-07;1.0448504348018948;9.999919406429491;0.8335082882551926;0.01556188018463657;0.015561708686993678;0.7977407250926953;0.014893878993221173;0.7978637629793188
4.997384;1.0444354623401437;0.8333360615183713;0.7978842082910833;-4.157354977404366e-07;-4.0067919415142784e-07;1.0448505379856374;9.999917357301102;0.8335083350736244;0.015561878287224606;0.015561707200643255;0.7977407330909436;0.014893881074154933;0.7978636428158046
5.007384;1.0444354357787473;0.83333592470278;0.7978840389788667;-4.157733537025584e-07;-4.007408302489924e-07;1.044850644173814;9.999915327342691;0.8335083829701513;0.015561876423809616;0.015561705802272773;0.7977407427765915;0.014893883120790267;0.7978635236318259
5.017384;1.0444354080604148;0.8333357850628469;0.7978838677525866;-4.158121152641456e-07;-4.0080089179710336e-07;1.0448507532298896;9.999913328756406;0.8335084318962522;0.015561874598571949;0.015561704492252302;0.7977407541689753;0.014893885130204279;0.7978634055564193
5.027384;1.0444353795708332;0.8333356427019649;0.7978836945612313;-4.158515767671604e-07;-4.0085930568804727e-07;1.0448508648366415;9.99991137400358;0.8335084817038545;0.015561872816624361;0.015561703269023047;0.7977407671910343;0.014893887096248967;0.7978632887137187
5.037384;1.0444353506038917;0.8333354976827733;0.7978835193649731;-4.158915771801866e-07;-4.009160525781926e-07;1.044850978459721;9.999909474412027;0.8335085321549419;0.015561871082481697;0.01556170213005534;0.7977407817114368;0.01489388901082299;0.7978631732974887
5.047384;1.0444353214147182;0.8333353500600232;0.7978833421431537;-4.1593197020526006e-07;-4.009711656065061e-07;1.0448510933968187;9.999907639178229;0.8335085829313627;0.015561869400001796;0.015561701072924627;0.7977407976160326;0.014893890865690092;0.7978630595961586
5.057384;1.044435292284921;0.833335199932326;0.7978831629201475;-4.159725891079777e-07;-4.0102470052677035e-07;1.0448512089127948;9.999905875451182;0.8335086337065079;0.015561867772757098;0.015561700095768584;0.7977408148205323;0.014893892652946073;0.7978629479529661
5.067384;1.04443526358427;0.8333350474915145;0.7978829817885817;-4.160132698128338e-07;-4.0107670366929393e-07;1.0448513243878872;9.999904188956627;0.8335086842353642;0.01556186620364754;0.015561699197252525;0.7977408332333579;0.014893894364445083;0.7978628387159301
5.077384;1.0444352358110938;0.8333348930256468;0.7978827988977691;-4.1605388956174256e-07;-4.0112720753680763e-07;1.0448514393820536;9.999902584575983;0.8335087343659076;0.01556186469388267;0.015561698376141986;0.7977408527512396;0.014893895991890012;0.7978627322141003
5.087384;1.0444352095642075;0.8333347368367666;0.7978826144360411;-4.160943627812168e-07;-4.011762500406388e-07;1.0448515536270029;9.999901066663064;0.8335087839559279;0.015561863242341264;0.0155616976311539;0.7977408732870834;0.014893897527846676;0.797862628726063
