time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
5.097384;1.044435185448591;0.8333345791609734;0.7978824286049017;-4.1613462715855934e-07;-4.012238903668382e-07;1.0448516670160028;9.999899639073703;0.8335088328030067;0.015561861846648524;0.015561696961474488;0.7977408947669428;0.01489389896659946;0.7978625284160555
5.107384;1.0444351639835388;0.8333344202140294;0.7978822415579687;-4.1617464377289677e-07;-4.0127021399856844e-07;1.0448517795974996;9.999898305014245;0.8335088806722671;0.015561860504835325;0.015561696366999198;0.7977409170944009;0.014893900304185945;0.7978624312989879
5.117384;1.044435145544127;0.8333342602519124;0.7978820533640849;-4.1621438939225024e-07;-4.0131533822979916e-07;1.0448518915248468;9.999897066590304;0.8335089273328887;0.01556185921524025;0.01556169584796069;0.7977409401120632;0.014893901538293503;0.797862337308909
5.127384;1.0444351303079735;0.8333340994977357;0.797881864059471;-4.1625384184823266e-07;-4.0135942636008305e-07;1.044852002962357;9.99989592421304;0.8335089725305485;0.015561857975427803;0.015561695404266974;0.797740963536481;0.014893902668709286;0.7978622463894257
5.137384;1.0444351182226868;0.8333339380462097;0.797881673736934;-4.1629297765194684e-07;-4.014026955259778e-07;1.0448521140428115;9.999894876510542;0.833509015955892;0.015561856782054826;0.015561695034659363;0.7977409868922688;0.014893903697330233;0.7978621585087939
5.147384;1.0444351090706865;0.833333775871631;0.7978814825784837;-4.1633178141375386e-07;-4.01445392113572e-07;1.0448522249258563;9.999893920857172;0.833509057254826;0.0155618556314391;0.015561694736687306;0.7977410095665864;0.014893904627417291;0.7978620736477482
5.157384;1.044435102624232;0.8333336129023498;0.7978812908382434;-4.1637023249150364e-07;-4.0148774334129376e-07;1.0448523358561916;9.99989305401631;0.8335090960909465;0.01556185452006592;0.015561694507873229;0.7977410309621097;0.014893905462897511;0.7978619917714305
5.167384;1.0444350987597066;0.8333334490986251;0.7978810988148615;-4.164082639307691e-07;-4.015299245452649e-07;1.0448524471306995;9.999892272435833;0.8335091322171271;0.015561853445128723;0.015561694346427464;0.7977410505904554;0.014893906207391517;0.7978619127640171
5.177384;1.0444350974627237;0.8333332845158457;0.7978809067818466;-4.164457555934961e-07;-4.015720540308022e-07;1.0448525590134228;9.999891572090657;0.8335091654746417;0.015561852405121663;0.015561694250542144;0.7977410680764758;0.014893906863094428;0.7978618364057533
5.187384;1.04443509880134;0.8333331193441528;0.7978807148784162;-4.1648257847749493e-07;-4.016141959361331e-07;1.0448526716743334;9.99989094828999;0.8335091957266194;0.015561851400528674;0.015561694217427076;0.7977410831499654;0.014893907430193655;0.7978617624530526
5.197384;1.0444351029101169;0.8333329538863943;0.7978805230432293;-4.165186284484631e-07;-4.016563664585888e-07;1.0448527852160432;9.999890395683174;0.8335092228087729;0.015561850434202766;0.01556169424338024;0.797741095633668;0.014893907906700277;0.7978616907354602
5.207384;1.0444351099528448;0.8333327884601234;0.7978803310202943;-4.1655381698957174e-07;-4.0169854713523154e-07;1.0448528997888753;9.999889908211777;0.8335092465355483;0.01556184951058147;0.015561694324845677;0.797741105388421;0.014893908288765339;0.7978616211521122
5.217384;1.0444351200739947;0.8333326233272277;0.7978801383851093;-4.16588050814657e-07;-4.017406981176146e-07;1.044853015653902;9.999889479212369;0.8335092666962053;0.015561848634576941;0.01556169445921056;0.7977411122528455;0.014893908571602495;0.7978615536005691
5.227384;1.0444351333783963;0.8333324587352091;0.7978799445747718;-4.1662123494193e-07;-4.0178276403316685e-07;1.0448531331218283;9.999889102048513;0.8335092830267202;0.015561847811310113;0.015561694644540519;0.7977411160523874;0.014893908750369445;0.7978614879618743
5.237384;1.044435149972783;0.8333322949684197;0.7978797489599682;-4.166532884218387e-07;-4.0182466032761117e-07;1.0448532524795198;9.999888770732927;0.8335092952514577;0.01556184704563351;0.015561694879753047;0.7977411166748296;0.0148939088197439;0.7978614241544741
5.247384;1.0444351700339558;0.8333321323327216;0.7978795509610619;-4.166841473226621e-07;-4.0186624793437806e-07;1.044853373969079;9.999888479763516;0.8335093031811593;0.01556184634036725;0.015561695166034971;0.7977411141361328;0.01489390877297134;0.7978613621516532
5.257384;1.0444351938141228;0.8333319711004021;0.7978793501522857;-4.1671376022578035e-07;-4.0190733992437437e-07;1.0448534978170632;9.999888223491615;0.8335093067597782;0.01556184569430648;0.01556169550715361;0.7977411085826969;0.014893908602919368;0.7978613019495969
5.267384;1.044435221586961;0.8333318114271256;0.7978791462992993;-4.1674208764079574e-07;-4.019477437129014e-07;1.0448536242997364;9.999887995806008;0.8335093060276425;0.015561845101455307;0.01556169590799155;0.7977411002638938;0.0148939083039261;0.7978612435794901
5.277384;1.044435253594747;0.833331653321774;0.7978789393336712;-4.167690987619088e-07;-4.019872904175447e-07;1.044853753748847;9.999887790076041;0.8335093010366373;0.01556184455183638;0.015561696373511923;0.797741089503291;0.01489390787189696;0.797861187148485
5.287384;1.0444352900273257;0.8333314967189989;0.7978787293053019;-4.167947628944653e-07;-4.020258359543459e-07;1.0448538864579986;9.999887599093157;0.8335092917909649;0.015561844033657698;0.015561696908498499;0.7977410766382693;0.01489390730387641;0.797861132819459
5.297384;1.0444353310408518;0.8333313415560502;0.7978785163339559;-4.1681905678369464e-07;-4.020632617119811e-07;1.0448540226031944;9.999887415416252;0.8335092782724182;0.015561843535830238;0.015561697517168694;0.7977410619564181;0.014893906598500985;0.7978610807334173
5.307384;1.0444353767623011;0.8333311877700403;0.7978783005482214;-4.1684199937726463e-07;-4.020994922252929e-07;1.0448541622665988;9.999887232409009;0.8335092604922996;0.015561843049746768;0.015561698202928747;0.797741045711291;0.014893905756571492;0.7978610309602314
5.317384;1.0444354272507468;0.8333310352675892;0.7978780820122394;-4.168636732062324e-07;-4.021345140296622e-07;1.044854305515582;9.99988704525624;0.8335092384794223;0.015561842570405517;0.015561698968541786;0.7977410281823029;0.014893904781012629;0.7978609835316447
5.327384;1.0444354824919522;0.8333308839776982;0.7978778607071686;-4.168842042695852e-07;-4.021683696515802e-07;1.04485445245802;9.99988685085862;0.8335092122511815;0.015561842096944487;0.015561699816266556;0.7977410096576677;0.014893903676377693;0.7978609385124898
5.337384;1.0444355424467373;0.8333307339262154;0.7978776366087933;-4.1690373395824665e-07;-4.022011110767481e-07;1.04485460324606;9.99988664694394;0.8335091818507766;0.01556184163251916;0.015561700747759503;0.797740990347087;0.014893902448495634;0.7978608960576639
5.347384;1.0444356071018492;0.8333305851852999;0.7978774097780186;-4.1692240707248527e-07;-4.0223272947346036e-07;1.044854758040099;9.999886431660919;0.8335091474047893;0.015561841183619883;0.015561701764520647;0.7977409703488508;0.014893901104827183;0.7978608564220192
5.357384;1.0444356765206935;0.8333304377973709;0.7978771803700245;-4.169403643543073e-07;-4.022631250793098e-07;1.044854916968989;9.999886203387389;0.8335091091449004;0.015561840758866524;0.01556170286905842;0.7977409497295426;0.014893899654895947;0.797860819874772
5.367384;1.0444357508735786;0.8333302918174966;0.7978769485853976;-4.169577278385299e-07;-4.022921452146366e-07;1.044855080112727;9.99988596043383;0.8335090674190182;0.015561840368039417;0.015561704065719962;0.797740928633529;0.014893898109416465;0.7978607865935318
5.377384;1.0444358304175991;0.8333301473681113;0.7978767146373448;-4.169745904544842e-07;-4.02319637084438e-07;1.0448552475014832;9.999885701286864;0.8335090226931874;0.015561840021705957;0.01556170536066934;0.7977409073184316;0.01489389647888026;0.7978607566583295
5.387384;1.0444359154485392;0.8333300046155944;0.7978764787405749;-4.1699102858195976e-07;-4.0234547480105414e-07;1.0448554191070067;9.999885424587266;0.8335089754817313;0.015561839730575145;0.015561706761005163;0.7977408860976722;0.014893894773230342;0.797860730079662
5.397384;1.0444360062510374;0.8333298637453261;0.7978762411096234;-4.1700711718534804e-07;-4.023695598533832e-07;1.0448555948287208;9.999885128477146;0.8335089261863236;0.015561839504305598;0.015561708273507984;0.7977408652463636;0.014893893002107306;0.7978607067788248
5.407384;1.0444361030711071;0.8333297249350149;0.7978760020135945;-4.1702292300488894e-07;-4.0239180060994833e-07;1.0448557745051852;9.999884810660507;0.8335088749724118;0.015561839350626227;0.015561709904264727;0.7977408449815095;0.014893891174556799;0.7978606865687978
5.417384;1.0444362060966603;0.833329588281411;0.7978757618637556;-4.1703849257980333e-07;-4.0241209617793287e-07;1.0448559579327918;9.999884469040808;0.8335088217905934;0.015561839275061412;0.015561711659336069;0.7977408255414323;0.014893889298323667;0.7978606691550094
5.427384;1.04443631538883;0.8333294537767483;0.7978755211945414;-4.170538520049125e-07;-4.024303348458652e-07;1.0448561448343863;9.999884101999406;0.8335087664635226;0.015561839280759087;0.015561713545021649;0.7977408072292564;0.014893887379464623;0.7978606541275095
5.437384;1.0444364307958311;0.8333293213820246;0.7978752805569828;-4.1706902496696616e-07;-4.024463928913083e-07;1.0448563348226496;9.999883708590392;0.8335087087703773;0.015561839368280738;0.015561715566720926;0.7977407903207145;0.014893885422594446;0.7978606409399445
5.447384;1.0444365519820291;0.8333291910952023;0.7978750404776416;-4.1708406311060545e-07;-4.024601447018466e-07;1.0448565274446933;9.999883288992303;0.8335086485462517;0.015561839535458153;0.015561717727226296;0.7977407749367608;0.014893883431458265;0.7978606288996454
5.457384;1.0444366785954404;0.8333290629673643;0.7978748014536965;-4.170990438095476e-07;-4.0247148350388863e-07;1.0448567222325602;9.999882845031916;0.8335085857254595;0.015561839777542183;0.015561720025946295;0.7977407610301013;0.014893881409435051;0.7978606172200855
5.467384;1.0444368103855917;0.8333289370688158;0.7978745639285728;-4.171140222592021e-07;-4.024803246742553e-07;1.0448569186838106;9.999882380495606;0.833508520266357;0.015561840088019667;0.015561722459370368;0.7977407484660932;0.014893879360018864;0.7978606051333131
5.477384;1.0444369471183816;0.8333288133992381;0.7978743283038555;-4.171290035920055e-07;-4.0248659724404474e-07;1.0448571162612723;9.99988190069124;0.8335084520576284;0.015561840459862968;0.015561725022365946;0.7977407371059273;0.014893877286927404;0.7978605919854028
5.487384;1.0444370884477205;0.8333286918280484;0.7978740949748311;-4.171439673447061e-07;-4.024902418981791e-07;1.0448573144452025;9.999881411075222;0.833508380900748;0.015561840886201975;0.01556172770935842;0.7977407268413127;0.014893875193013544;0.7978605772714532
5.497384;1.0444372339844894;0.8333285721487023;0.7978738643837208;-4.171588954915942e-07;-4.0249120419288997e-07;1.0448575127614257;9.999880916047584;0.8335083065387838;0.015561841360167897;0.015561730513931157;0.7977407175682129;0.014893873078829448;0.7978605606082853
5.507384;1.0444373834648932;0.8333284541693237;0.797873637114011;-4.1717377479608085e-07;-4.0248941938786423e-07;1.0448577107644699;9.999880418923848;0.8335082286813672;0.015561841875170054;0.015561733427363948;0.7977407091596412;0.01489387094284862;0.7978605416653486
5.517384;1.0444375367979106;0.8333283377394315;0.797873413947339;-4.171885915142205e-07;-4.0248480651003825e-07;1.0448579080121245;9.999879922563894;0.8335081470224828;0.015561842426039564;0.015561736438070654;0.7977407014850515;0.014893868783499532;0.797860520135539
5.527384;1.0444376939977174;0.8333282227211688;0.7978731957948295;-4.1720332271258514e-07;-4.024772750890732e-07;1.0448581040397102;9.999879429601307;0.8335080612474285;0.0155618430095393;0.015561739532247095;0.7977406944493651;0.014893866600697745;0.7978604957717464
5.537384;1.0444378550936781;0.8333281089360596;0.7978729835418913;-4.172179216669318e-07;-4.0246673287593136e-07;1.044858298308414;9.999878942059217;0.8335079710222413;0.015561843623443592;0.01556174269464926;0.7977406879930385;0.01489386439555697;0.7978604683919168
5.547384;1.044438020087145;0.8333279961051262;0.7978727779368343;-4.1723231829325946e-07;-4.024530916001463e-07;1.0448584901609683;9.99987846098747;0.8335078759885682;0.01556184426547271;0.015561745908869652;0.7977406820524868;0.014893862169858248;0.797860437842536
5.557384;1.0444381889941563;0.833327883817714;0.7978725795672592;-4.1724643656844693e-07;-4.024362796893366e-07;1.0448586788661638;9.999877986420316;0.8335077757769845;0.015561844933080451;0.01556174915792287;0.7977406765632897;0.01489385992643149;0.7978604040066838
5.567384;1.044438361896791;0.8333277715549894;0.7978723888613147;-4.1726019761351845e-07;-4.0241625379012137e-07;1.0448588637117078;9.99987751786684;0.8335076700539562;0.015561845623668214;0.015561752426072634;0.7977406714756863;0.014893857670010472;0.7978603668321377
5.577384;1.0444385389253756;0.8333276587472694;0.7978722061056529;-4.172735064654924e-07;-4.0239298985062207e-07;1.0448590439999004;9.999877055718288;0.8335075586039978;0.015561846334977312;0.015561755700548312;0.7977406667064174;0.01489385540790682;0.797860326309531
5.587384;1.0444387202237897;0.8333275448676276;0.7978720314887381;-4.1728625887179657e-07;-4.0236647586272735e-07;1.0448592189905015;9.999876602244104;0.8335074413782191;0.015561847065753861;0.01556175897115464;0.797740662116679;0.014893853149593368;0.7978602824179283
5.597384;1.044438905940452;0.8333274295534845;0.7978718651211697;-4.172983775205298e-07;-4.0233672880389306e-07;1.044859387989463;9.999876160552901;0.8335073184448554;0.015561847816515482;0.015561762228610356;0.797740657567855;0.014893850905021247;0.7978602350986342
5.607384;1.0444390962120784;0.8333273126373075;0.7978717070578512;-4.1730983697763787e-07;-4.023038046746378e-07;1.0448595504836984;9.999875733054528;0.8335071898660109;0.01556184858993146;0.01556176546400078;0.7977406529542604;0.014893848682783064;0.7978601843081479
5.617384;1.044439291123432;0.8333271940729337;0.7978715573656269;-4.1732065302355606e-07;-4.0226778827523296e-07;1.0448597060957636;9.999875321714594;0.8335070556098655;0.015561849390130425;0.015561768669297373;0.7977406481830255;0.014893846489196425;0.7978601301387278
5.627384;1.0444394906670154;0.8333270738613675;0.7978714161365958;-4.173308641220265e-07;-4.022288009769396e-07;1.0448598544991567;9.99987492922136;0.8335069155823249;0.01556185022116336;0.015561771837496954;0.7977406431789693;0.014893844328649555;0.7978600729025651
5.637384;1.0444396947321077;0.8333269519780653;0.7978712834236661;-4.1734052282691776e-07;-4.021870332091796e-07;1.0448599954461895;9.999874559109573;0.833506769704725;0.015561851086155095;0.015561774962590081;0.7977406379159461;0.014893842204730586;0.797860013093849
5.647384;1.0444399031357845;0.8333268283226667;0.7978711592352604;-4.1734968869668163e-07;-4.021427431980207e-07;1.0448601287679877;9.999874215098291;0.8335066179214432;0.015561851988020847;0.015561778039645112;0.7977406324151469;0.014893840121214828;0.7978599512681926
5.657384;1.044440115702861;0.8333267027398614;0.7978710436009704;-4.1735842621443167e-07;-4.0209620507456286e-07;1.0448602543144223;9.999873901055572;0.8335064601638941;0.01556185293065889;0.015561781064368016;0.7977406267246147;0.014893838082114773;0.7978598879754043
5.667384;1.0444403323666978;0.8333265750712724;0.7978709366327187;-4.173668143656376e-07;-4.020476739515753e-07;1.0448603719856007;9.999873621609837;0.8335062963419643;0.015561853919278973;0.01556178403196101;0.7977406209056058;0.014893836090486036;0.7978598237923921
5.677384;1.04444055321754;0.8333264452036199;0.7978708385600936;-4.173749539756527e-07;-4.0199739267740284e-07;1.0448604818645797;9.999873382341919;0.8335061263688366;0.015561854959554497;0.015561786936064498;0.7977406150106824;0.014893834147227135;0.7978597593361856
5.687384;1.0444407784539465;0.8333263130940253;0.7978707497142934;-4.173829534423964e-07;-4.019455950427166e-07;1.0448605842666816;9.999873189480821;0.8335059501974561;0.015561856056389236;0.015561789768794963;0.7977406090784089;0.014893832251448337;0.7978596952154782
5.697384;1.044441008249431;0.8333261787457653;0.7978706704669131;-4.173909034172247e-07;-4.0189249253422823e-07;1.0448606795913766;9.999873049473965;0.8335057678496982;0.015561857213857997;0.015561792521767835;0.7977406031612434;0.01489383040163158;0.7978596319867457
5.707384;1.0444412426226095;0.8333260421794402;0.7978706011500665;-4.1739886475605444e-07;-4.018382731934126e-07;1.044860768123353;9.999872968032456;0.8335055794459055;0.015561858436281021;0.015561795187319412;0.7977405973275348;0.014893828595861925;0.7978595701230786
5.717384;1.0444414814551939;0.8333259034643518;0.7978705419754996;-4.174068654173294e-07;-4.017831204788639e-07;1.0448608500004306;9.999872949015787;0.8335053852180758;0.0155618597289069;0.015561797759625523;0.7977405916086617;0.01489382683129837;0.7978595100125874
5.727384;1.044441724622192;0.833325762742968;0.7978704930144731;-4.1741489416343294e-07;-4.01727227078472e-07;1.0448609253456376;9.999872994559093;0.8335051854935918;0.01556186109779009;0.015561800236056102;0.7977405859213472;0.014893825104462105;0.7978594520126853
5.737384;1.0444419720184137;0.8333256201649049;0.7978704542475792;-4.174229074274776e-07;-4.016707871573928e-07;1.0448609944000593;9.999873106413014;0.8335049807081413;0.015561862549233273;0.015561802618449005;0.7977405800089378;0.014893823412547082;0.7978593965038514
5.747384;1.0444422234642816;0.8333254758289387;0.7978704255927369;-4.1743086584941937e-07;-4.01613971501339e-07;1.0448610575804906;9.999873286786102;0.8335047714328576;0.015561864089256442;0.01556180491274404;0.7977405734724085;0.0148938217539899;0.7978593438761007
5.757384;1.044442478662827;0.8333253298315085;0.7978704068971986;-4.1743877652499374e-07;-4.015569006604483e-07;1.0448611154688943;9.999873537931384;0.8335045583488236;0.01556186572343236;0.015561807126819378;0.7977405658770711;0.014893820127428665;0.7978592944766573
5.767384;1.0444427372263705;0.8333251823566655;0.7978703979344465;-4.1744670843557054e-07;-4.0149963793813356e-07;1.0448611687464304;9.99987386158725;0.8335043421966882;0.015561867457037536;0.015561809268311714;0.7977405568274561;0.014893818530193824;0.7978592485790089
5.777384;1.0444429986843986;0.8333250336970434;0.7978703983696971;-4.1745478142168027e-07;-4.0144220425999843e-07;1.044861218159612;9.999874259319755;0.8335041236931321;0.015561869295177774;0.015561811343446974;0.797740546002907;0.014893816957584578;0.7978592063557389
5.787384;1.0444432625051903;0.8333248841669962;0.7978704077421626;-4.174631333220496e-07;-4.0138459795213254e-07;1.0448612645522988;9.99987473301294;0.8335039034259124;0.015561871242090766;0.015561813356990202;0.7977405331841368;0.014893815402775092;0.797859167845688
5.797384;1.0444435281752151;0.8333247340109157;0.7978704255430232;-4.1747187212664964e-07;-4.013268140001667e-07;1.0448613088504102;9.999875284244332;0.8335036818582365;0.015561873300099213;0.015561815313635827;0.7977405182205477;0.014893813857014458;0.7978591329687945
5.807384;1.044443795253047;0.833324583424084;0.7978704512973648;-4.1748104787154173e-07;-4.0126886346577124e-07;1.0448613519678072;9.999875913451634;0.8335034594249688;0.015561875469783345;0.015561817219604002;0.7977405009561148;0.01489381231093179;0.7978591015873753
5.817384;1.0444440633471737;0.8333244326316464;0.7978704845798495;-4.1749065753062476e-07;-4.0121077617862436e-07;1.0448613947210303;9.999876620092756;0.8335032365877284;0.01556187775088562;0.015561819082175387;0.7977404812007977;0.01489381075656119;0.7978590735841617
5.827384;1.0444443321059944;0.8333242818871166;0.7978705250035071;-4.175006502268421e-07;-4.0115257867845804e-07;1.0448614377967211;9.999877402888927;0.8335030138305844;0.01556188014236521;0.015561820908025308;0.7977404587461906;0.014893809188378421;0.7978590489485977
5.837384;1.044444601254275;0.8333241313860976;0.7978705721918585;-4.175109210727469e-07;-4.010942837114445e-07;1.044861481750281;9.999878259613617;0.8335027916439457;0.015561882642113068;0.015561822702656759;0.7977404333886134;0.014893807603243199;0.7978590278227966
5.847384;1.0444448705602212;0.8333239812495052;0.7978706257414582;-4.175213256565382e-07;-4.01035917522365e-07;1.0448615270097077;9.999879187025849;0.8335025705242332;0.015561885247692796;0.01556182447084677;0.7977404049507183;0.014893806000040482;0.7978590104704637
5.857384;1.0444451397222096;0.8333238316206462;0.7978706852031106;-4.175317208756683e-07;-4.0097755002729494e-07;1.0448615739001277;9.99988018104751;0.8335023509591852;0.015561887957256767;0.015561826217057272;0.7977403732736271;0.014893804379062769;0.7978589972058588
5.867384;1.0444454083279129;0.8333236827439304;0.7978707500830662;-4.175419920079225e-07;-4.009192943266524e-07;1.0448616226907133;9.999881236923066;0.8335021334017517;0.015561890768746136;0.015561827945476324;0.7977403381986804;0.014893802741125083;0.7978589883387084
5.877384;1.0444456759234384;0.8333235349614707;0.7978708198718335;-4.1755204912046693e-07;-4.008612975253194e-07;1.044861673618941;9.999882349468152;0.8335019182768902;0.015561893677782261;0.015561829659694309;0.7977402996049753;0.014893801086996164;0.7978589841626664
5.887384;1.0444459420903993;0.8333233886584279;0.7978708940941828;-4.175618185070112e-07;-4.008037379840337e-07;1.0448617268835794;9.999883513555952;0.833501705975124;0.015561896676711678;0.015561831361682963;0.79774025745873;0.014893799417407412;0.7978589849937855
5.897384;1.0444462064921316;0.8333232442166747;0.7978709723406217;-4.17571245060234e-07;-4.007468005190862e-07;1.044861782599574;9.999884724332619;0.8335014968209035;0.01556189975570161;0.015561833050557741;0.797740211809059;0.014893797733075056;0.7978589911997425
5.907384;1.0444464689404664;0.8333231020223356;0.7978710542855432;-4.175802894540466e-07;-4.0069064050660094e-07;1.044861840710332;9.99988597673959;0.8335012910856041;0.015561902904209212;0.015561834722904134;0.7977401627737456;0.014893796034436893;0.7978590031456957
5.917384;1.044446729454884;0.8333229624756792;0.7978711397058043;-4.175889140367832e-07;-4.006353870549208e-07;1.0448619009326388;9.999887264821645;0.8335010890473608;0.015561906111473331;0.01556183637412684;0.7977401105204717;0.014893794321500068;0.7978590211277108
5.927384;1.0444469881600817;0.8333228259806025;0.7978712284802882;-4.1759708282038443e-07;-4.005811719273907e-07;1.044861962796115;9.999888581657629;0.8335008910400333;0.015561909366362434;0.015561837998680167;0.7977400552312387;0.014893792594206418;0.7978590453701911
5.937384;1.0444472450672933;0.8333226929870894;0.7978713205793855;-4.176047796425488e-07;-4.0052813639407013e-07;1.0448620257488275;9.999889920040626;0.8335006974225251;0.015561912657741744;0.015561839590198513;0.7977399971009972;0.0148937908536075;0.7978590760196316
5.947384;1.0444475000119675;0.8333225640703845;0.797871416054411;-4.1761201338816623e-07;-4.0047642036169676e-07;1.0448620892199891;9.999891272902333;0.8335005084957555;0.01556191597589387;0.01556184114294597;0.7977399363491343;0.014893789103031591;0.7978591131025866
5.957384;1.0444477527675913;0.8333224399194952;0.7978715149838238;-4.1761880538539963e-07;-4.0042616007599896e-07;1.0448621525731152;9.999892632983236;0.8335003244657183;0.015561919313657607;0.01556184265316652;0.7977398732068574;0.014893787347484205;0.79785915651257
5.967384;1.044448003137936;0.8333223212537849;0.7978716173760724;-4.1762518236632577e-07;-4.003774898273411e-07;1.0448622150319347;9.999893992662395;0.8335001454427818;0.015561922665721118;0.015561844118876327;0.7977398079123356;0.014893785592413281;0.7978592060533884
5.977384;1.044448250979469;0.8333222087914807;0.797871723118066;-4.176311829342029e-07;-4.0033053988258936e-07;1.0448622756648267;9.99989534453497;0.8334999714668851;0.015561926026461533;0.01556184553858789;0.7977397407076057;0.01489378384394349;0.7978592615051985
5.987384;1.044448496205737;0.833322103222102;0.7978718320110334;-4.176368647496959e-07;-4.002854360490645e-07;1.0448623334490093;9.99989668227753;0.8334998025859411;0.015561929387972488;0.015561846910609028;0.7977396718226009;0.014893782109246733;0.7978593226755245
5.997384;1.0444487387924002;0.8333220051503382;0.7978719438373717;-4.176422946104663e-07;-4.0024228683626914e-07;1.0448623874229503;9.999898001154326;0.8334996389201224;0.015561932739667063;0.015561848232824757;0.7977396014501654;0.014893780396128795;0.79785938941703
6.007384;1.0444489787757594;0.8333219150871147;0.7978720584080381;-4.176475232161143e-07;-4.002011538403857e-07;1.044862436835554;9.999899297953855;0.8334994806388668;0.015561936069972387;0.015561849501755116;0.7977395297100778;0.014893778713199309;0.7978594616160465
6.017384;1.0444492162430281;0.8333218334511557;0.7978721755809018;-4.1765256483813325e-07;-4.001620333574283e-07;1.04486248116063;9.999900570612287;0.8334993278803972;0.015561939369329928;0.015561850711953323;0.7977394566441616;0.014893777070617722;0.7978595391678655
6.027384;1.044449451327469;0.8333217605817375;0.7978722952249931;-4.1765739341358656e-07;-4.001248569900118e-07;1.0448625200393566;9.99990181789921;0.8334991807047679;0.015561942632118457;0.015561851856972838;0.7977393822607779;0.014893775480261592;0.7978596219647653
6.037384;1.0444496842225675;0.8333216968347297;0.7978724171570092;-4.176619525824462e-07;-4.000895045310991e-07;1.0448625532515563;9.999903039172525;0.8334990390938983;0.015561945855726596;0.015561852930513626;0.7977393065718037;0.014893773955024777;0.7978597098906839
6.047384;1.0444499151990392;0.8333216426606216;0.7978725411498166;-4.176661742834977e-07;-4.0005583119937834e-07;1.0448625806408698;9.999904233855114;0.8334989029561811;0.01556194903861536;0.015561853926438768;0.7977392295803213;0.014893772507343452;0.7978598027950228
6.057384;1.0444501445656396;0.8333215985571556;0.7978726669945915;-4.1767000477182184e-07;-4.000236907529139e-07;1.0448626020177219;9.999905401018458;0.8334987721827359;0.015561952179797936;0.01556185483907137;0.7977391512582817;0.01489377114777146;0.7978599004939586
6.067384;1.0444503725732373;0.8333215649947601;0.79787279452235;-4.176734315190276e-07;-3.9999293727588486e-07;1.0448626171723652;9.999906539507675;0.8334986467212187;0.015561955278702584;0.015561855664903375;0.7977390715534338;0.01489376988473373;0.7978600028252046
6.077384;1.0444505993688447;0.8333215423964118;0.7978729236072488;-4.1767649131112007e-07;-3.999634237753815e-07;1.0448626259376916;9.999907647941574;0.8334985265346385;0.015561958334144447;0.015561856403619302;0.7977389903698879;0.014893768724437905;0.797860109680458
6.087384;1.044450825054858;0.8333215311149017;0.7978730541842821;-4.1767924599293515e-07;-3.9993501358580034e-07;1.0448626282248492;9.999908724573878;0.8334984115483146;0.015561961343639824;0.015561857056926377;0.7977389075348504;0.014893767669666746;0.7978602209800896
6.097384;1.0444510497531028;0.8333215313931014;0.7978731862510176;-4.176817471270668e-07;-3.999075905789822e-07;1.0448626240721628;9.99990976773482;0.8334983017358664;0.015561964303895642;0.015561857627299653;0.7977388228426606;0.014893766719169973;0.7978603366393894
6.107384;1.0444512735810807;0.8333215433655852;0.7978733198322883;-4.1768402137652403e-07;-3.9988104944419413e-07;1.0448626136823558;9.999910776428075;0.8334981972336178;0.015561967211928825;0.015561858117743858;0.7977387361265154;0.014893765869131565;0.7978604565730154
6.117384;1.044451496584319;0.8333215670638389;0.7978734549100969;-4.1768606310196523e-07;-3.998552662612985e-07;1.0448625974014065;9.999911750261631;0.8334980983626072;0.015561970066238023;0.015561858531161404;0.7977386472874151;0.014893765115051388;0.7978605807022247
6.127384;1.0444517186609819;0.8333216023473939;0.7978735913564987;-4.1768782855973217e-07;-3.998300853843087e-07;1.0448625756718035;9.999912688878345;0.8334980055450457;0.015561972866908507;0.015561858869587226;0.7977385563228002;0.014893764452488231;0.7978607089020151
6.137384;1.0444519394782517;0.8333216488432558;0.7978737289128488;-4.1768926739942735e-07;-3.998053531343313e-07;1.0448625489986159;9.999913591555536;0.8334979191709143;0.01556197561438488;0.01556185913414284;0.7977384633782811;0.014893763876723962;0.7978608409413528
6.147384;1.0444521584359894;0.833321706013218;0.7978738672620459;-4.1769037290255003e-07;-3.9978095898382086e-07;1.0448625179083924;9.999914457065307;0.8334978395748915;0.015561978308470701;0.015561859325220733;0.7977383687605606;0.014893763382080033;0.7978609764917991
6.157384;1.044452374730681;0.8333217733028048;0.7978740061823789;-4.1769119157832885e-07;-3.997568491558473e-07;1.0448624829074642;9.999915283430537;0.8334977671366183;0.015561980948412074;0.015561859442908074;0.7977382728720771;0.014893762961838277;0.7978611151545699
6.167384;1.0444525875038448;0.8333218502306504;0.7978741456274512;-4.1769178615416894e-07;-3.997330288043583e-07;1.044862444497647;9.999916067748902;0.833497702309286;0.015561983533346646;0.015561859487968465;0.7977381761433884;0.014893762608378729;0.7978612564666382
6.177384;1.0444527959524295;0.8333219363380265;0.7978742856353958;-4.1769219037691683e-07;-3.9970955142778307e-07;1.0448624032452083;9.999916806735351;0.8334976455295195;0.015561986062271667;0.015561859463003239;0.7977380790250229;0.014893762313094873;0.797861399916291
6.187384;1.0444529993415885;0.8333220310772035;0.7978744261976978;-4.176923937045796e-07;-3.9968649371392806e-07;1.0448623598541067;9.999917497783109;0.8334975971430323;0.01556198853429775;0.015561859373069104;0.7977379820009303;0.014893762067036713;0.7978615449765951
6.197384;1.0444531970086701;0.8333221337742115;0.7978745672386703;-4.176923736074356e-07;-3.99663931023541e-07;1.0448623151983119;9.99991813944173;0.8334975573870184;0.015561990949852004;0.015561859225621496;0.7977378855812367;0.014893761862451838;0.7978616911614562
6.207384;1.0444533883683285;0.8333222436615555;0.7978747086833493;-4.1769214541563793e-07;-3.9964191016325834e-07;1.0448622702830677;9.999918731508995;0.8334975263870431;0.015561993311226735;0.015561859030422119;0.7977377902751341;0.014893761693647832;0.7978618380724272
6.217384;1.0444535728860596;0.8333223599300702;0.797874850513127;-4.1769176930766316e-07;-3.9962042609696445e-07;1.04486222614535;9.999919275468539;0.8334975041720479;0.015561995621743017;0.015561858799295197;0.7977376965696297;0.014893761555908405;0.7978619853697068
6.227384;1.0444537500431492;0.8333224817785825;0.7978749927662253;-4.176913104348167e-07;-3.9959942804143563e-07;1.0448621837250942;9.999919774362615;0.833497490693663;0.015561997884552417;0.01556185854553746;0.7977376049124028;0.014893761443853359;0.7978621327018329
6.237384;1.0444539193166176;0.8333226084137202;0.7978751354937198;-4.176908081283519e-07;-3.995788501628467e-07;1.044862143776852;9.999920232056068;0.8334974858168527;0.015562000101697344;0.015561858283474447;0.7977375156821159;0.01489376135121216;0.7978622797147188
6.247384;1.0444540802143165;0.8333227390473958;0.797875278701429;-4.176902836280662e-07;-3.9955863027022603e-07;1.0448621068499413;9.99992065298168;0.8334974893148297;0.01556200227385235;0.0155618580277351;0.7977374291670091;0.014893761271779294;0.7978624261577113
6.257384;1.0444542323708164;0.833322872957124;0.7978754223032432;-4.1768977048429743e-07;-3.995387017084266e-07;1.0448620732811646;9.999921041647985;0.8334975009184581;0.015562004400705425;0.015561857792451424;0.7977373455409581;0.014893761200860162;0.7978625719492987
6.267384;1.0444543756204943;0.8333230095448656;0.7978755661020499;-4.1768933364802615e-07;-3.9951897937124413e-07;1.0448620432002123;9.999921401358735;0.8334975204075904;0.015562006481361686;0.015561857591516797;0.7977372648178883;0.014893761136735996;0.7978627171188424
6.277384;1.0444545099534484;0.8333231483471935;0.7978757098345804;-4.176890560249878e-07;-3.994993614215705e-07;1.0448620165598952;9.999921733663397;0.8334975476602787;0.015562008514509063;0.015561857439044197;0.7977371868754211;0.014893761080435917;0.7978628617129833
6.287384;1.0444546353962152;0.8333232890177918;0.7978758532472344;-4.1768901377503964e-07;-3.994797459134591e-07;1.0448619931957976;9.999922039173649;0.8334975825914482;0.015562010498612057;0.015561857348779226;0.7977371115699218;0.014893761033658165;0.7978630057779379
6.297384;1.0444547519410199;0.833323431279863;0.7978759961139913;-4.1768926893953124e-07;-3.994600320802073e-07;1.0448619729293045;9.999922318660866;0.8334976250622615;0.015562012432459365;0.015561857333135096;0.7977370387835642;0.014893760998131582;0.7978631493978839
6.307384;1.0444548595033023;0.8333235748406864;0.7978761382264524;-4.176898789251243e-07;-3.9944008723151415e-07;1.0448619556148118;9.99992257403481;0.8334976748651757;0.015562014315765564;0.015561857402544123;0.7977369683530781;0.014893760977232396;0.7978632927055717
6.317384;1.0444549578391658;0.8333237193277281;0.7978762794368773;-4.1769090650457073e-07;-3.9941972088301565e-07;1.0448619411147495;9.99992280893824;0.8334977317153993;0.01556201614964594;0.015561857564972165;0.797736900002783;0.014893760977075664;0.797863435867015
6.327384;1.0444550464929183;0.8333238642835101;0.7978764197235214;-4.176924163480996e-07;-3.993987153929543e-07;1.0448619293268493;9.999923028113303;0.8334977952128486;0.015562017937152556;0.015561857825835945;0.7977368333443627;0.014893761006434636;0.7978635790594968
6.337384;1.0444551248593585;0.8333240091587345;0.7978765591684853;-4.176944596164406e-07;-3.993768866604676e-07;1.0448619202404517;9.99992323608981;0.8334978649002954;0.015562019682846432;0.01556185818831696;0.7977367679189554;0.014893761075943895;0.7978637224409775
6.347384;1.0444551923356384;0.8333241533002946;0.7978766978358227;-4.17697053958016e-07;-3.9935411265161416e-07;1.0448619139336521;9.99992343672613;0.8334979404064473;0.01556202139080253;0.015561858653565151;0.7977367032411671;0.014893761196292972;0.7978638661387873
6.357384;1.0444552484932335;0.833324295987439;0.7978768356873791;-4.1770017099261845e-07;-3.9933032687522917e-07;1.0448619105032066;9.999923633815461;0.8334980214947978;0.0155620230630222;0.015561859220570348;0.7977366387993051;0.014893761376855136;0.7978640102221067
6.367384;1.04445529321617;0.8333244364958807;0.7978769726234993;-4.177037486257875e-07;-3.9930551127023026e-07;1.0448619099536618;9.999923831647639;0.833498107981506;0.015562024699216354;0.015561859885985867;0.797736574018513;0.01489376162595332;0.7978641546329202
6.377384;1.0444553267010834;0.8333245741507677;0.7978771085483981;-4.1770771339696063e-07;-3.992796941840258e-07;1.044861912128094;9.999924034949675;0.8334981996652622;0.015562026296510212;0.015561860645002007;0.7977365082516579;0.01489376195117241;0.7978642991416974
6.387384;1.0444553492611341;0.8333247083454681;0.7978772433652489;-4.1771198128105367e-07;-3.9925293864998645e-07;1.044861916742624;9.999924248422607;0.833498296336514;0.015562027849275939;0.015561861492776781;0.7977364408265923;0.01489376235885492;0.7978644433535617
6.397384;1.0444553610962393;0.8333248385270458;0.7978773769841077;-4.177164423109486e-07;-3.992253183750024e-07;1.0448619234778684;9.999924476257775;0.8334983977739783;0.015562029350396675;0.01556186242479663;0.797736371120385;0.014893762854027189;0.7978645867433409
6.407384;1.0444553621908221;0.8333249641979591;0.7978775093892251;-4.1772095401086413e-07;-3.99196891610372e-07;1.0448619320461838;9.999924722280847;0.8334985036967112;0.015562030793112362;0.015561863436795855;0.7977362986065508;0.014893763440882292;0.7978647287120018
6.417384;1.044455352317238;0.8333250849410057;0.7978776406722387;-4.1772535444440823e-07;-3.991676822473596e-07;1.0448619422209917;9.999924990350646;0.8334986137584451;0.01556203217153221;0.01556186452479045;0.7977362228471416;0.01489376412303325;0.7978648686577402
6.427384;1.0444553310984521;0.8333252004197282;0.7978777709864615;-4.177294846748053e-07;-3.9913768811526953e-07;1.044861953852978;9.999925284369017;0.8334987276154526;0.01556203347974447;0.015561865685024294;0.7977361434757917;0.01489376490384446;0.7978650060448487
6.437384;1.0444552980688941;0.8333253103537474;0.7978779004794085;-4.1773320065649017e-07;-3.9910692328655234e-07;1.0448619668563834;9.99992560849209;0.8334988450056854;0.015562034711703122;0.01556186691455835;0.7977360601934376;0.014893765787255032;0.79786514042944
6.447384;1.0444552526897892;0.8333254145303448;0.7978780292554332;-4.1773637081496443e-07;-3.990754541589479e-07;1.0448619811362614;9.999925967197086;0.8334989657665178;0.015562035862636797;0.015561868211804275;0.7977359727467034;0.014893766778512603;0.79786527141865
6.457384;1.044455194422993;0.8333255128618303;0.7978781573586231;-4.1773887253054186e-07;-3.990433883078496e-07;1.044861996470225;9.99992636455977;0.8334990897888606;0.015562036929745724;0.015561869575406529;0.7977358809030701;0.014893767884043677;0.7978653986353371
6.467384;1.0444551228923298;0.8333256054025204;0.7978782847734949;-4.177406074508125e-07;-3.990108292518658e-07;1.0448620124476227;9.999926803630736;0.8334992169749016;0.015562037911073075;0.015561871002679868;0.7977357844522542;0.014893769110338852;0.7978655217410139
6.477384;1.0444550379784603;0.8333256923016086;0.7978784114468817;-4.177415236352791e-07;-3.989778455882901e-07;1.0448620285591705;9.999927286224247;0.833499347250248;0.015562038804177813;0.015561872489976895;0.7977356832589821;0.014893770462715053;0.7978656404805202
6.487384;1.0444549397887937;0.8333257737516934;0.7978785372933894;-4.177415987816456e-07;-3.989444713631323e-07;1.0448620443416792;9.999927812968243;0.8334994805897201;0.015562039605503198;0.015561874034299402;0.797735577339649;0.014893771945267899;0.7978657547396484
6.497384;1.0444548285637316;0.8333258499554542;0.7978786621861633;-4.177408000728274e-07;-3.989107138859261e-07;1.0448620594150517;9.999928384221958;0.8334996169804212;0.015562040309754327;0.015561875634602306;0.797735466866337;0.014893773561597197;0.7978658645959233
6.507384;1.0444547045726236;0.8333259211038538;0.7978787859704618;-4.177390730735936e-07;-3.988765521045177e-07;1.0448620733944634;9.999929001165095;0.8334997563615257;0.015562040909879442;0.015561877292724223;0.7977353520834249;0.01489377531440768;0.7978659703192105
6.517384;1.0444545680476975;0.8333259873814041;0.7978789084824478;-4.177363563102983e-07;-3.988419316898649e-07;1.044862085783377;9.999929665505961;0.8334998986235121;0.015562041398541102;0.0155618790128988;0.7977352332109048;0.014893777203843795;0.7978660723325853
6.527384;1.0444544191492373;0.8333260490106099;0.7978790295622716;-4.177326112813911e-07;-3.9880677580215556e-07;1.0448620959180814;9.999930378412818;0.8335000436353462;0.015562041769488142;0.015561880799976162;0.7977351104082716;0.014893779226171324;0.7978661711245877
6.537384;1.044454257972223;0.8333261062810278;0.7978791490788253;-4.177278573304636e-07;-3.987710097201562e-07;1.0448621029650622;9.999931140401904;0.8335001912561405;0.01556204201715483;0.01556188265826576;0.79773498382118;0.014893781373742105;0.797866267126959
6.547384;1.0444540846268593;0.833326159532178;0.7978792669414916;-4.177221631129117e-07;-3.987345658362459e-07;1.0448621059752898;9.9999319520823;0.833500341351098;0.01556204213538966;0.015561884590977317;0.7977348536489162;0.014893783636307535;0.7978663606949536
6.557384;1.0444538993069685;0.8333262091467623;0.7978793830892638;-4.177156038795914e-07;-3.9869737047513416e-07;1.0448621039882384;9.999932814479465;0.833500493806771;0.015562042116963229;0.01556188660046732;0.7977347201600703;0.014893786003339017;0.7978664522019112
6.567384;1.0444537023128582;0.8333262555481941;0.7978794974735868;-4.177082590404264e-07;-3.986593481931647e-07;1.044862096152338;9.999933729002045;0.8335006485311652;0.015562041954204655;0.015561888689740918;0.7977345836412418;0.014893788466094519;0.797866542060137
6.577384;1.0444534941106445;0.8333262991501675;0.7978796100301923;-4.1770024692533287e-07;-3.986204358509274e-07;1.0448620817876004;9.999934697501843;0.8335008054476364;0.01556204164040065;0.01556189086332251;0.7977344443196609;0.014893791018036518;0.7978666306409654
6.587384;1.044453275375218;0.8333263403119439;0.7978797206396842;-4.1769172988340587e-07;-3.985805820493814e-07;1.0448620603418703;9.999935721678654;0.8335009644877961;0.015562041171305755;0.015561893126822046;0.7977343023127866;0.01489379365343349;0.7978667182257352
6.597384;1.0444530468838027;0.8333263793467263;0.7978798290951602;-4.1768289030484776e-07;-3.9853974625914745e-07;1.0448620313236117;9.999936801989579;0.8335011256134216;0.015562040545742334;0.015561895486742621;0.797734157642358;0.014893796365648446;0.7978668050109724
6.607384;1.0444528093274454;0.8333264165349633;0.7978799351003072;-4.176739229780387e-07;-3.984979186131843e-07;1.0448619942845525;9.99993793725985;0.8335012888752527;0.015562039765271065;0.015561897950723732;0.7977340103206685;0.014893799147054063;0.7978668911392999
6.617384;1.0444525632613355;0.8333264521394735;0.7978800382960076;-4.176650383443489e-07;-3.984551430259051e-07;1.0448619488498205;9.99993912485629;0.8335014544576758;0.01556203883381424;0.015561900526653214;0.7977338604444815;0.014893801989846814;0.7978669767673728
6.627384;1.044452309226518;0.8333264864260606;0.797880138317288;-4.1765644540581604e-07;-3.984115104950271e-07;1.0448618947934332;9.999940360900043;0.833501622703103;0.015562037757264814;0.015561903219871966;0.7977337082314969;0.014893804886046136;0.7978670621221472
6.637384;1.0444520478548411;0.8333265196450436;0.7978802348793399;-4.1764832554036493e-07;-3.9836712418691093e-07;1.0448618320617182;9.999941640923952;0.8335017940967123;0.015562036542488814;0.01556190603120093;0.7977335540167609;0.014893807827659847;0.7978671474489749
6.647384;1.044451779869035;0.8333265520314316;0.7978803278258492;-4.1764082659425196e-07;-3.9832207157644873e-07;1.0448617606602868;9.999942961092131;0.8335019691364209;0.01556203519616154;0.015561908958967276;0.7977333982619577;0.014893810807379141;0.7978672329127102
6.657384;1.0444515060542003;0.8333265838736341;0.7978804170947584;-4.1763407269109425e-07;-3.9827642834763604e-07;1.0448616805705873;9.999944319045003;0.8335021481667173;0.015562033724500896;0.01556191200230934;0.7977332415765019;0.014893813818483006;0.7978673186000096
6.667384;1.0444512272734883;0.8333266155180503;0.7978805026300965;-4.1762816919813534e-07;-3.9823026727489634e-07;1.0448615918278785;9.999945713484133;0.8335023313424211;0.015562032133412928;0.015561915160898783;0.7977330846798644;0.014893816855091443;0.7978674045684081
6.677384;1.0444509445158694;0.833326647261841;0.7978805843002015;-4.176231909139203e-07;-3.981836439143529e-07;1.0448614946164974;9.999947143038883;0.8335025187029497;0.015562030428348937;0.015561918432152252;0.7977329283195187;0.014893819913698508;0.7978674908547568
6.687384;1.044450658887427;0.833326679280615;0.7978806618903751;-4.1761916488060355e-07;-3.9813660043329774e-07;1.0448613892779164;9.999948605487337;0.8335027102317684;0.015562028614610448;0.015561921810402508;0.7977327732455112;0.01489382299349944;0.7978675775158064
6.697384;1.044450371551044;0.8333267116133319;0.7978807351468122;-4.176160775897906e-07;-3.98089207703526e-07;1.0448612762676999;9.999950097796614;0.8335029058589685;0.01556202669760927;0.015561925288277817;0.7977326202227627;0.01489382609475096;0.7978676646890183
6.707384;1.0444500837120831;0.8333267441278276;0.7978808038106071;-4.17613892065597e-07;-3.980415864465203e-07;1.0448611560647836;9.999951617101601;0.8335031054466064;0.015562024682218732;0.015561928857212741;0.7977324699811319;0.014893829217656135;0.7978677525711381
6.717384;1.0444497965664499;0.8333267765177432;0.7978808676657313;-4.1761254401255616e-07;-3.979938862239507e-07;1.0448610290643798;9.999953161886701;0.8335033088023205;0.015562022572502695;0.01556193250653688;0.7977323231278879;0.014893832362443212;0.7978678413351529
6.727384;1.0444495110887921;0.8333268083550393;0.7978809265834439;-4.1761194278814637e-07;-3.9794626056568606e-07;1.0448608955586447;9.99995473222908;0.833503515711637;0.015562020371819483;0.015561936222941403;0.7977321801635602;0.014893835529060189;0.797867931086663
6.737384;1.0444492278543922;0.8333268391544375;0.7978809805064422;-4.17611998788925e-07;-3.9789885040415753e-07;1.0448607558102716;9.999956329262634;0.8335037259560223;0.015562018081982968;0.015561939991716903;0.7977320415731127;0.014893838716229322;0.7978680218967126
6.747384;1.0444489471465392;0.8333268684654199;0.7978810294061736;-4.1761264519397706e-07;-3.978517594173849e-07;1.044860610087065;9.999957954788313;0.833503939319541;0.015562015703113994;0.01556194379939553;0.7977319078026709;0.014893841921024843;0.7978681138470136
6.757384;1.0444486691986983;0.8333268959606374;0.7978810732622296;-4.176138178916502e-07;-3.978050246531315e-07;1.0448604586397245;9.999959610643902;0.8335041555955199;0.015562013235601992;0.015561947634921969;0.7977317791842952;0.014893845139083588;0.7978682070217079
6.767384;1.0444483942816336;0.833326921454704;0.7978811120882945;-4.176154102428887e-07;-3.977586139769537e-07;1.0448603017539275;9.99996129720609;0.8335043745745553;0.015562010681645307;0.0155619514881238;0.7977316559836669;0.014893848365216617;0.7978683014570218
6.777384;1.0444481226917075;0.8333269448684715;0.7978811459566734;-4.1761727746656705e-07;-3.9771246254125936e-07;1.044860139857626;9.999963012582125;0.8335045959921651;0.01556200804488481;0.01556195534845824;0.7977315384927253;0.014893851594622257;0.7978683971260254
6.787384;1.0444478547844236;0.8333269661839798;0.7978811749230268;-4.176193000870151e-07;-3.9766652238284526e-07;1.0448599735203608;9.999964753444704;0.8335048194574113;0.015562005329618914;0.015561959205426846;0.797731427067748;0.014893854823640964;0.7978684940161995
6.797384;1.0444475909632749;0.8333269854014957;0.7978811989187016;-4.1762141023079836e-07;-3.976207912076598e-07;1.044859803329272;9.999966515848449;0.8335050444351615;0.015562002540161908;0.015561963049401007;0.7977313221401787;0.014893858049400166;0.7978685922159408
6.807384;1.0444473316056404;0.833327002501185;0.7978812177469807;-4.1762356275940967e-07;-3.9757530970426477e-07;1.0448596297496655;9.999968295572943;0.833505270324358;0.015561999680299263;0.015561966872779474;0.7977312241959734;0.014893861269118258;0.7978686919182266
6.817384;1.0444470770441667;0.8333270174453156;0.7978812311877376;-4.1762572195977245e-07;-3.975301440199714e-07;1.0448594530141238;9.999970089239037;0.8335054965279518;0.015561996753380635;0.015561970670836952;0.7977311336977884;0.014893864479529093;0.7978687933851527
6.827384;1.0444468275575536;0.8333270302126644;0.7978812391227961;-4.176278681843909e-07;-3.974853555604475e-07;1.0448592730512194;9.999971895452765;0.8335057224227278;0.015561993763107827;0.015561974441083749;0.7977310509995839;0.014893867676682451;0.7978688969017077
6.837384;1.0444465833240182;0.8333270407998532;0.7978812415613998;-4.176299934129443e-07;-3.9744096356681464e-07;1.0448590894748417;9.999973713907348;0.8335059473221111;0.015561990713902393;0.015561978181562172;0.7977309763417413;0.014893870855868593;0.7978690026893506
6.847384;1.0444463444530274;0.8333270492165405;0.7978812385600427;-4.176320927966648e-07;-3.9739693773246587e-07;1.0448589016472787;9.999975543193141;0.8335061704945255;0.015561987610252943;0.015561981889276719;0.797730909918498;0.01489387401123542;0.7978691108033406
6.857384;1.0444461110965293;0.8333270555340927;0.7978812301499971;-4.1763416251105974e-07;-3.9735322197378394e-07;1.044858708795753;9.999977379825822;0.8335063911977693;0.015561984456457956;0.01556198555995833;0.7977308519110294;0.014893877135835076;0.7978692210974023
6.867384;1.044445883494152;0.833327059922795;0.7978812163040989;-4.176361932289581e-07;-3.9730975096325883e-07;1.0448585101395345;9.999979218393456;0.8335066087258652;0.015561981256819513;0.015561989189069394;0.7977308024477391;0.01489388022244167;0.7978693332984483
6.877384;1.0444456619213491;0.833327062596513;0.7978811969302557;-4.176381622996729e-07;-3.972664427480084e-07;1.044858305054554;9.999981051611481;0.8335068224393976;0.015561978014876044;0.015561992772531327;0.7977307615667002;0.014893883264222606;0.7978694471160808
