time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
6.887384;1.0444454466474846;0.8333270637162196;0.7978811719040405;-4.1764003831398305e-07;-3.972231806397339e-07;1.0448580932547995;9.99998287079845;0.8335070317454122;0.01556197473268203;0.015561996306255795;0.7977307292129652;0.0148938862549888;0.797869562258918
6.897384;1.0444452379428044;0.833327063377406;0.7978811410805795;-4.1764177983447946e-07;-3.971798064404588e-07;1.044857874827197;9.999984667052518;0.8335072360908611;0.01556197141133578;0.01556199978561945;0.7977307052251011;0.014893889189185603;0.7978696783421234
6.907384;1.044445036074187;0.8333270616980021;0.7978811042435145;-4.1764332314440753e-07;-3.9713612362226755e-07;1.0448576501060758;9.999986432157819;0.833507435004369;0.015561968051941747;0.015562003206003499;0.7977306893313436;0.01489389206142897;0.7978697948101573
6.917384;1.0444448412706242;0.8333270588961869;0.7978810610935377;-4.17644591356116e-07;-3.9709190321223007e-07;1.0448574195724172;9.999988158972744;0.8335076281279672;0.015561964656279412;0.015562006562843376;0.7977306812024209;0.014893894866076741;0.7978699109438369
6.927384;1.0444446536844725;0.8333270553118128;0.7978810113292237;-4.1764552058444584e-07;-3.970469106682928e-07;1.0448571838040654;9.999989841752488;0.8335078152138146;0.01556196122694501;0.015562009850587881;0.7977306804896439;0.014893897597822644;0.7978700259134972
6.937384;1.0444444733676115;0.8333270513775044;0.7978809547276413;-4.176460640770924e-07;-3.9700094908452465e-07;1.044856943390419;9.999991476048903;0.8335079961258849;0.015561957767414517;0.015562013062371075;0.7977306867908701;0.01489390025271434;0.7978701388262595
6.947384;1.0444443002622819;0.8333270475400352;0.7978808911879021;-4.1764617430619376e-07;-3.9695387707333024e-07;1.0448566988623862;9.999993057796955;0.8335081708619773;0.015561954282747458;0.015562016190654653;0.7977306996099375;0.014893902828082098;0.7978702487510084
6.957384;1.044444134196593;0.8333270442239764;0.7978808207454194;-4.1764579476043974e-07;-3.9690559399618843e-07;1.0448564506689204;9.999994582151809;0.833508339537545;0.015561950779743459;0.015562019228066052;0.7977307183641054;0.014893905321895974;0.7978703547739255
6.967384;1.0444439748938144;0.8333270418670344;0.7978807435204669;-4.1764486476003455e-07;-3.968560247210535e-07;1.0448561991918452;9.999996043004769;0.8335085022992617;0.01556194726541267;0.015562022168203868;0.7977307424589656;0.014893907732275526;0.797870456075458
6.977384;1.0444438220136152;0.8333270409266557;0.7978806596271073;-4.176433252617644e-07;-3.9680510796003826e-07;1.0448559448211212;9.999997433577596;0.8335086592413792;0.015561943745358285;0.015562025006101255;0.7977307714092751;0.01489391005658372;0.7978705519493087
6.987384;1.044443675228394;0.8333270418444882;0.7978805691193412;-4.176411261847351e-07;-3.9675278320214016e-07;1.0448556879615676;9.9999987474043;0.8335088104043052;0.015561940223279771;0.015562027738306842;0.7977308048980579;0.014893912291048153;0.797870641797645
6.997384;1.0444435342701113;0.8333270450024882;0.7978804719977014;-4.1763823907807446e-07;-3.966990047169625e-07;1.044855428909877;9.9999999791989;0.8335089558362537;0.015561936701059202;0.015562030362517536;0.7977308427274189;0.014893914431916198;0.79787072515128
7.007384;1.0444433988828263;0.8333270506833834;0.7978803682382548;-4.1763467752739753e-07;-3.9664377404857984e-07;1.0448551678139242;10.000001125647506;0.8335090956368755;0.01556193317951041;0.015562032876888902;0.7977308847520443;0.014893916476872444;0.7978708016410248
7.017384;1.0444432687632894;0.8333270590841683;0.797880257803212;-4.1763049966190826e-07;-3.9658714553632e-07;1.0448549047832485;10.000002185123835;0.833509229943637;0.015561929659686093;0.015562035279758751;0.7977309308591268;0.014893918425521149;0.7978708709090638
7.027384;1.0444431435832155;0.8333270703523237;0.7978801406402547;-4.1762576819035257e-07;-3.965292104297696e-07;1.0448546399735064;10.000003156114287;0.8335093588858551;0.015561926143985626;0.015562037569827325;0.7977309809614576;0.014893920278783458;0.7978709325696728
7.037384;1.0444430230607304;0.8333270845630599;0.7978800166911322;-4.1762050687127443e-07;-3.964700777903772e-07;1.0448543735909366;10.000004035915754;0.833509482554685;0.015561922637126998;0.015562039746618765;0.7977310349894288;0.014893922038236387;0.7978709861994305
7.047384;1.0444429070231187;0.8333271016839292;0.7978798859117178;-4.176147043461562e-07;-3.9640984861095514e-07;1.044854105883974;10.000004820564415;0.8335096010330292;0.015561919146751993;0.015562041811254769;0.7977310928988092;0.014893923706660225;0.7978710312885877
7.057384;1.0444427954042976;0.8333271216072674;0.797879748283641;-4.1760835427096246e-07;-3.963486027257239e-07;1.044853837146588;10.000005505926039;0.8335097144596244;0.015561915682796803;0.015562043766724548;0.7977311546700149;0.014893925288305522;0.7978710672624981
7.067384;1.044442688162446;0.8333271442384983;0.7978796037895521;-4.176014814310404e-07;-3.9628640989478295e-07;1.0448535677531814;10.000006088801372;0.8335098230205609;0.015561912256034002;0.015562045617572656;0.7977312202886666;0.014893926787124367;0.7978710936053075
7.077384;1.0444425852018813;0.8333271695948528;0.7978794523798118;-4.1759413321955955e-07;-3.9622333717802877e-07;1.0448532981888299;10.000006566978085;0.8335099268485883;0.015561908877236949;0.01556204736970198;0.7977312897258638;0.01489392820478549;0.7978711099293909
7.087384;1.04444248633951;0.8333271978471865;0.7978792940025763;-4.1758636382712927e-07;-3.9615944198702193e-07;1.0448530290155413;10.000006938951046;0.8335100259561133;0.015561905557826185;0.015562049030332153;0.7977313629028091;0.014893929541186388;0.7978711159696853
7.097384;1.0444423912625167;0.8333272292505145;0.797879128679446;-4.175782386290827e-07;-3.9609477232761164e-07;1.0448527608226956;10.000007203952345;0.8335101202567597;0.01556190231094518;0.015562050608199478;0.7977314396620468;0.014893930796300867;0.7978711116058543
7.107384;1.0444422995112146;0.8333272640326971;0.7978789565287713;-4.1756985564032007e-07;-3.9602937306560734e-07;1.044852494197401;10.000007361782789;0.8335102095993658;0.015561899150628361;0.015562052113120697;0.7977315197881605;0.014893931970315322;0.797871096872829
7.117384;1.044442210584992;0.8333273023537763;0.7978787777455028;-4.175613513257101e-07;-3.9596329278369615e-07;1.0448522296693783;10.000007412407497;0.8335102937731875;0.015561896088994389;0.015562053554460806;0.7977316030158387;0.014893933062977517;0.7978710719111649
7.127384;1.0444421240805064;0.8333273443277328;0.7978785925849106;-4.175528613515588e-07;-3.958966111632036e-07;1.0448519676580477;10.000007356106762;0.8335103725192121;0.015561893134297726;0.01556205494044816;0.7977316889888182;0.01489393407400948;0.7978710369328498
7.137384;1.0444420397018055;0.8333273900437501;0.7978784012996651;-4.175444661055653e-07;-3.9582946898492773e-07;1.0448517085067432;10.000007194286509;0.833510445602461;0.015561890291368303;0.015562056278917012;0.7977317772662752;0.014893935003364092;0.7978709922014687
7.147384;1.0444419571910848;0.8333274395659857;0.7978782040479914;-4.175361734404817e-07;-3.9576206585907804e-07;1.0448514525798593;10.0000069299492;0.833510512898573;0.015561887562721196;0.015562057577668363;0.7977318674138918;0.014893935851188507;0.7978709379994455
7.157384;1.0444418762939403;0.8333274929178759;0.7978780008936851;-4.1752794755048234e-07;-3.9569463139073395e-07;1.044851200311734;10.000006567283242;0.8335105743791958;0.015561884948805466;0.015562058843948949;0.797731959065547;0.014893936618490873;0.7978708746471082
7.167384;1.0444417967668689;0.8333275500962233;0.7978777919005907;-4.175197579797015e-07;-3.956273846591742e-07;1.0448509521628093;10.000006110935443;0.83351063004416;0.015561882448464808;0.015562060084268713;0.7977320518852494;0.014893937307563405;0.7978708025464375
7.177384;1.0444417183730093;0.8333276111007909;0.7978775771981836;-4.175116097111279e-07;-3.955605064523392e-07;1.044850708565189;10.000005565495146;0.8335106799130496;0.015561880060196836;0.015562061304181262;0.7977321455175206;0.014893937921462472;0.7978707221837782
7.187384;1.0444416408630415;0.833327675890997;0.7978773569850586;-4.175035373206633e-07;-3.954941472093821e-07;1.0448504699362713;10.00000493511086;0.8335107240487394;0.01556187778316217;0.015562062506673639;0.797732239616298;0.014893938463416348;0.7978706341109129
7.197384;1.0444415640434337;0.8333277443169081;0.7978771315401347;-4.174955834681631e-07;-3.954284544376657e-07;1.0448502367048569;10.000004223388787;0.8335107625531094;0.015561875618031922;0.015562063691094497;0.7977323339286198;0.01489393893658032;0.7978705388937358
7.207384;1.0444414878941348;0.8333278161380249;0.7978769012561924;-4.1748778094888136e-07;-3.953635855734032e-07;1.0448500092866309;10.000003434008295;0.8335107955588136;0.015561873567764324;0.015562064855138502;0.7977324283348125;0.014893939343700827;0.7978704370442294
7.217384;1.0444414125365877;0.833327891088206;0.7978766666615331;-4.1748014135873834e-07;-3.9529970547995824e-07;1.0448497880663012;10.000002571685485;0.8335108232345166;0.01556187163753267;0.015562065997566172;0.7977325227873597;0.01489393968659307;0.797870329000752
7.227384;1.044441338067411;0.8333279688844457;0.7978764283872244;-4.17472653968561e-07;-3.9523699293688915e-07;1.0448495734216128;10.000001642630176;0.8335108457442953;0.015561869834191614;0.015562067118414562;0.7977326172347172;0.014893939965630718;0.7978702151432803
7.237384;1.0444412644352499;0.8333280492098175;0.7978761870597083;-4.174652975653958e-07;-3.951756447365732e-07;1.0448493657256985;10.000000654720177;0.8335108631843923;0.015561868165763472;0.015562068218062124;0.7977327116281036;0.014893940179490516;0.7978700958075575
7.247384;1.0444411914639107;0.833328131747664;0.7978759432212955;-4.174580626174751e-07;-3.95115859844291e-07;1.0448491652994896;9.999999617494913;0.8335108756037739;0.015561866640859158;0.01556206929739278;0.7977328059482698;0.014893940326017806;0.7978699712929723
7.257384;1.044441118979697;0.8333282162237426;0.79787569735062;-4.1745096885370697e-07;-3.9505781752095773e-07;1.044848972345499;9.999998540971037;0.833510883051156;0.015561865268324426;0.015562070357999464;0.7977329001707101;0.014893940404443643;0.7978698418721871
7.267384;1.044441046833356;0.8333283024427872;0.797875449884216;-4.1744405579988704e-07;-3.950016594394522e-07;1.0448487869163443;9.999997433960429;0.8335108855475822;0.015561864056763667;0.015562071401102466;0.7977329942279408;0.014893940416538716;0.797869707824449
7.277384;1.044440974803727;0.8333283903779239;0.7978752012014224;-4.1743736117724775e-07;-3.949474870348583e-07;1.0448486089714772;9.999996303424874;0.8335108830635776;0.01556186301349258;0.015562072426513314;0.7977330880177469;0.014893940365034945;0.7978695694613442
7.287384;1.0444409025680037;0.8333284802209391;0.7978749516582864;-4.1743092777736605e-07;-3.948953743268912e-07;1.0448484384857286;9.999995154826271;0.8335108755587773;0.015561862144326736;0.015562073433239728;0.7977331814286929;0.014893940251746644;0.7978694270954789
7.297384;1.0444408297024643;0.8333285722946141;0.7978747016757793;-4.174248330719142e-07;-3.9484537989713837e-07;1.044848275520307;9.999993993228077;0.8335108630175604;0.0155618614546005;0.01556207442099781;0.7977332743507858;0.014893940077313424;0.7978692810006816
7.307384;1.044440755676376;0.8333286669210014;0.7978744517854021;-4.174191957562528e-07;-3.9479756134742455e-07;1.0448481202015032;9.999992824531166;0.8335108454532416;0.015561860948784634;0.015562075391332785;0.7977333666412829;0.014893939841667606;0.7978691314316099
7.317384;1.04444067992224;0.8333287643417085;0.7978742025813105;-4.174141503676708e-07;-3.947519846452152e-07;1.0448479726056934;9.999991655528621;0.833510822915306;0.015561860628337303;0.015562076348023174;0.7977334581014142;0.014893939544964537;0.7978689786825489
7.327384;1.0444406019458814;0.833328864679115;0.797873954619964;-4.17409822478351e-07;-3.9470871513273135e-07;1.044847832661589;9.999990492843207;0.8335107955089978;0.01556186049055398;0.015562077296445417;0.7977335485324842;0.014893939189150423;0.7978688231460023
7.337384;1.0444405214021377;0.8333289679347712;0.7978737083217576;-4.1740631709593507e-07;-3.946678020351835e-07;1.044847700196608;9.99998934215704;0.8335107633833438;0.015561860529174744;0.015562078242050387;0.7977336378043511;0.014893938778931451;0.7978686653466227
7.347384;1.04444043808341;0.8333290740346739;0.7978734639293249;-4.174037215648369e-07;-3.946292593777392e-07;1.044847575063192;9.999988208332026;0.8335107266839584;0.015561860735676702;0.015562079189047694;0.7977337258610917;0.01489393832136787;0.797868505907144
7.357384;1.0444403518041567;0.8333291828536754;0.7978732215188747;-4.1740212773116303e-07;-3.9459305089541593e-07;1.0448474571716262;9.999987095845977;0.8335106855405084;0.015561861100589132;0.015562080140054502;0.7977338126634712;0.014893937825123146;0.7978683454311606
7.367384;1.04444026229591;0.8333292941887778;0.7978729809942628;-4.1740164146700557e-07;-3.9455909915468814e-07;1.0448473464129175;9.99998600902722;0.8335106400996891;0.015561861614238693;0.015562081096708915;0.7977338981173777;0.014893937300094844;0.7978681843704944
7.377384;1.0444401692334164;0.833329407802431;0.7978727421159245;-4.174023531606702e-07;-3.9452731058730735e-07;1.0448472425821698;9.999984951855943;0.833510590536856;0.015561862266950898;0.015562082060445279;0.7977339820849717;0.014893936756992009;0.7978680229922616
7.387384;1.0444400723373286;0.8333295235352834;0.7978725046275756;-4.174043120547854e-07;-3.9449759190350023e-07;1.0448471453619788;9.99998392761073;0.8335105370400288;0.015561863049634356;0.015562083032393802;0.7977340644808595;0.014893936206571862;0.797867861457918
7.397384;1.044439971438793;0.8333296412908899;0.797872268361326;-4.174075394522635e-07;-3.9446984378526394e-07;1.044847054411058;9.99998293906833;0.8335104798335351;0.01556186395439283;0.015562084013031052;0.7977341453242817;0.014893935659211295;0.7978676999105541
7.407384;1.0444398665074406;0.8333297609033576;0.7978720332299531;-4.174120457337169e-07;-3.9444393989351576e-07;1.0448469695331677;9.999981988863778;0.8335104192346329;0.015561864974146961;0.015562085002401633;0.7977342246942026;0.014893935125711454;0.7978675385534794
7.417384;1.0444397576653328;0.8333298821121826;0.7978717991655279;-4.174178283375887e-07;-3.9441972792646767e-07;1.0448468907434239;9.999981079416154;0.8335103556689182;0.01556186610230839;0.015562086000046906;0.7977343026508251;0.014893934618148082;0.7978673777314891
7.427384;1.0444396451538895;0.8333300046742907;0.7978715660844431;-4.1742487188171866e-07;-3.943970645007685e-07;1.0448468181395394;9.999980212922754;0.8335102896334461;0.015561867332712148;0.015562087005027033;0.7977343791754272;0.014893934148982576;0.797867217928167
7.437384;1.0444395292731448;0.8333301284394025;0.7978713339058963;-4.174331546187699e-07;-3.9437584138166586e-07;1.0448467517596562;9.999979391428502;0.8335102216426902;0.015561868658087594;0.015562088016950252;0.7977344541351322;0.014893933729874813;0.797867059694093
7.447384;1.0444394103361279;0.8333302533152397;0.7978711026108859;-4.174426506228156e-07;-3.943559755459904e-07;1.0448466915789636;9.999978616564169;0.8335101521959584;0.015561870068478461;0.01556208903628625;0.7977345272692644;0.014893933372074841;0.7978669036310843
7.457384;1.0444392885993334;0.8333303791976822;0.7978708722939667;-4.1745333526608243e-07;-3.943373826703091e-07;1.0448466375087768;9.999977889394689;0.8335100817986781;0.015561871552541849;0.0155620900634559;0.7977345982068905;0.014893933087242848;0.7978667504211501
7.467384;1.044439164194421;0.8333305059513544;0.7978706431344288;-4.174651957496698e-07;-3.9431996525630156e-07;1.0448465893164802;9.999977210971633;0.833510011019033;0.015561873100277644;0.015562091099001167;0.7977346665204437;0.014893932887308985;0.797866600795833
7.477384;1.044439037141109;0.8333306334669592;0.7978704153111034;-4.174782198976689e-07;-3.9430363091102487e-07;1.044846546631819;9.999976583035549;0.8335099405106924;0.015561874704221419;0.015562092144518317;0.7977347317895578;0.014893932783949652;0.7978664554466647
7.487384;1.0444389073765963;0.8333307617040069;0.7978701889639048;-4.1749236244641443e-07;-3.942883148396981e-07;1.044846509067049;9.999976007586715;0.8335098709537552;0.015561876359425261;0.015562093201870644;0.7977347936296542;0.014893932789161577;0.7978663149551628
7.497384;1.044438774763049;0.8333308906532484;0.797869964196238;-4.1750753125508146e-07;-3.942739780431684e-07;1.0448464762961849;9.999975485651412;0.8335098029658287;0.015561878062504583;0.01556209427158156;0.797734851672953;0.014893932916000238;0.797866179771302
7.507384;1.0444386390985516;0.8333310202962637;0.7978697410659099;-4.1752360936823536e-07;-3.942606050588086e-07;1.0448464480775776;9.999975016910778;0.8335097370613141;0.015561879809172157;0.015562095352629805;0.7977349055525765;0.014893933176656573;0.7978660502312133
7.517384;1.0444385000906606;0.8333311506127103;0.7978695195656498;-4.17540484062938e-07;-3.9424821539017017e-07;1.0448464242523703;9.999974600114696;0.8335096736328359;0.015561881592930591;0.015562096443095363;0.7977349549361219;0.014893933579779675;0.7978659266182043
7.527384;1.0444383573347766;0.8333312816164393;0.7978692996052631;-4.175580496646808e-07;-3.942368677923939e-07;1.0448464046412906;9.999974232933623;0.8335096129036133;0.015561883406712631;0.015562097540478636;0.7977349995656262;0.014893934130558204;0.7978658092255707
7.537384;1.0444382103743806;0.8333314133677466;0.7978690810185983;-4.1757618868201277e-07;-3.9422665487065573e-07;1.044846388916032;9.99997391156868;0.8335095548907233;0.015561885244942735;0.015562098641477472;0.7977350392523038;0.01489393483156074;0.797865698349795
7.547384;1.0444380587716082;0.8333315459313779;0.7978688635920177;-4.1759476793440387e-07;-3.9421769533580806e-07;1.044846376646312;9.99997363126272;0.8335094994455751;0.015561887104480369;0.0155620997419238;0.797735073881637;0.014893935682534156;0.797865594252904
7.557384;1.0444379020846668;0.8333316793452428;0.7978686470882156;-4.176136612962862e-07;-3.942101269437974e-07;1.0448463674591375;9.999973387100534;0.8335094463457677;0.01556188898476445;0.01556210083777462;0.7977351034620651;0.014893936681293025;0.7978654971839861
7.567384;1.0444377398218183;0.833331813629791;0.7978684312791658;-4.1763276506292956e-07;-3.942041037206189e-07;1.044846361154563;9.99997317388213;0.8335093953321178;0.01556189088714734;0.015562101926300257;0.7977351281301169;0.014893937825941592;0.7978654073957324
7.577384;1.0444375714819525;0.8333319488119;0.7978682159716177;-4.176519900811108e-07;-3.941997967446804e-07;1.0448463577581166;9.9999729858346;0.8335093460616233;0.015561892813430239;0.015562103006183554;0.797735148087415;0.014893939116184094;0.7978653250842376
7.587384;1.0444373966202212;0.8333320849648961;0.7978680009927456;-4.1767126358885676e-07;-3.9419740164300856e-07;1.0448463574633355;9.999972817588201;0.8335092980962294;0.015561894763477434;0.015562104076458283;0.7977351635665544;0.01489394055293373;0.7978652503657154
7.597384;1.0444372148690224;0.833332222228117;0.7978677861817419;-4.176905375247437e-07;-3.941971519872704e-07;1.0448463605023375;9.999972665792322;0.8335092510078984;0.015561896733110045;0.015562105135244014;0.7977351748480125;0.014893942136601135;0.7978651833199667
7.607384;1.0444370259649924;0.8333323607693718;0.7978675713902441;-4.1770977343981733e-07;-3.9419932146791095e-07;1.0448463670904766;9.99997252955789;0.8335092044546032;0.015561898714350875;0.015562106179568564;0.797735182246032;0.01489394386505571;0.7978651239988753
7.617384;1.0444368298186582;0.8333325007358343;0.7978673564620707;-4.1772892778010135e-07;-3.942041953801704e-07;1.0448463774738201;9.999972409314347;0.8335091581020855;0.015561900697171142;0.015562107206132499;0.7977351860641376;0.014893945732911359;0.7978650724109037
7.627384;1.0444366265756742;0.8333326422297032;0.7978671412429978;-4.1774795156751607e-07;-3.942120176901311e-07;1.0448463919861515;9.999972305368898;0.8335091115450972;0.01556190267077824;0.015562108212179059;0.7977351865819708;0.014893947732590741;0.7978650285223378
7.637384;1.044436416617019;0.8333327853038929;0.7978669256388302;-4.177667760415746e-07;-3.9422296079687423e-07;1.0448464110100233;9.999972216998458;0.8335090643416504;0.015561904624635137;0.015562109196069932;0.7977351840626216;0.014893949855910959;0.7978649922647784
7.647384;1.044436200505464;0.8333329299653053;0.7978667096807487;-4.177852952711341e-07;-3.9423713898176975e-07;1.0448464348685693;9.999972142005266;0.8335090160600019;0.015561906548867323;0.015562110156649978;0.7977351787888748;0.014893952095035155;0.7978649635407536
7.657384;1.0444359789061615;0.833333076167235;0.7978664935563428;-4.1780338094068004e-07;-3.942546175135492e-07;1.044846463750316;9.999972077050002;0.8335089662923085;0.01556190843410651;0.015562111091526352;0.7977351711279536;0.014893954442879052;0.797864942215147
7.667384;1.044435752510256;0.8333332238290359;0.7978662775838559;-4.178209102006803e-07;-3.9427539930042394e-07;1.0448464976919756;9.999972018661438;0.8335089146655856;0.015561910272673497;0.01556211199621096;0.797735161554432;0.014893956893160391;0.7978649280902866
7.677384;1.0444355219807335;0.8333333729008265;0.7978660621513922;-4.1783777494143854e-07;-3.9429942767819653e-07;1.0448465366172708;9.999971963910168;0.8335088608350144;0.015561912059974484;0.015562112864137275;0.7977351506415612;0.014893959439871577;0.7978649208835149
7.687384;1.0444352879418226;0.8333335233706233;0.7978658476328466;-4.178538815689929e-07;-3.9432661545349177e-07;1.044846580420261;9.99997191019606;0.8335088044541517;0.015561913793768088;0.015562113686523252;0.7977351390620165;0.014893962076789936;0.7978649202615793
7.697384;1.0444350510206946;0.8333336751700885;0.7978656343261039;-4.178691501590098e-07;-3.94356878752007e-07;1.0448466290249616;9.999971854544794;0.8335087451710921;0.015561915472584769;0.015562114453509357;0.7977351275726766;0.014893964798010464;0.7978649259528181
7.707384;1.0444348119009559;0.8333338281040826;0.7978654225214261;-4.178835147499369e-07;-3.943901506221161e-07;1.044846682338277;9.999971793295565;0.8335086826538596;0.015561917095135297;0.015562115156569283;0.7977351169644142;0.014893967598469277;0.7978649378414859
7.717384;1.0444345713554162;0.8333339818889025;0.7978652126303427;-4.1789693400351736e-07;-3.944263598991127e-07;1.044846740168872;9.999971722618422;0.8335086166043844;0.015561918660626957;0.015562115790064023;0.7977351080061025;0.014893970473237985;0.797864955946659
7.727384;1.0444343302349426;0.8333341362372709;0.7978650051659983;-4.179094066200568e-07;-3.94465401596576e-07;1.0448468022622002;9.999971639348445;0.8335085467833749;0.01556192016922417;0.015562116351201284;0.7977351014117192;0.01489397341681049;0.7978649802961578
7.737384;1.0444340893917627;0.833334290951919;0.7978648006157977;-4.179209724294104e-07;-3.9450713105353076e-07;1.0448468683862875;9.999971541582145;0.833508473060477;0.015561921621505404;0.015562116838503094;0.7977350977949789;0.014893976422695533;0.7978650108006065
7.747384;1.0444338495804364;0.8333344460006726;0.7978645993896747;-4.1793169277945653e-07;-3.9455137354510747e-07;1.044846938332718;9.999971428698398;0.8335083954386258;0.015561923016611917;0.015562117250537992;0.7977350976147798;0.014893979482759027;0.7978650472415326
7.757384;1.0444336113822241;0.8333346014825436;0.7978644018375896;-4.179416318813747e-07;-3.945979323507056e-07;1.0448470118573572;9.99997130080995;0.8335083139955796;0.015561924350901186;0.01556211758588839;0.7977351011836218;0.014893982587493455;0.7978650893647956
7.767384;1.0444333751383297;0.8333347574989663;0.7978642082725017;-4.179508501804427e-07;-3.946465994601345e-07;1.0448470886564376;9.999971158164016;0.8335082287612017;0.01556192561877221;0.015562117842271251;0.7977351087130063;0.014893985727121839;0.7978651369523002
7.777384;1.0444331409301624;0.8333349140644919;0.7978640189701599;-4.179593873158564e-07;-3.9469717291194317e-07;1.044847168439978;9.999971000624729;0.8335081396500099;0.015561926814727978;0.01556211801575914;0.7977351203395072;0.014893988891975725;0.7978651898109594
7.787384;1.0444329086470607;0.833335071118619;0.7978638341320438;-4.179672369276797e-07;-3.947494712964308e-07;1.0448472510341953;9.999970827276144;0.8335080465053546;0.015561927934556003;0.015562118102427228;0.797735136145802;0.014893992072195909;0.7978652477341247
7.797384;1.04443267804173;0.833335228569846;0.7978636538913362;-4.1797434042164103e-07;-3.9480333805168103e-07;1.0448473363799327;9.999970636483546;0.8335079492086479;0.015561928975409544;0.01556211810021644;0.7977351561535084;0.014893995257623633;0.7978653104700395
7.807384;1.0444324487437056;0.8333353863187664;0.7978634783670188;-4.1798060290968374e-07;-3.948586288432324e-07;1.0448474244459462;9.999970426341354;0.8335078478085776;0.015561929935698106;0.015562118009180233;0.7977351803123718;0.014893998438519669;0.7978653777269431
7.817384;1.0444322203666676;0.8333355442749386;0.7978633076700724;-4.179859166161919e-07;-3.9491518852145006e-07;1.0448475151526952;9.999970194955806;0.8335077425671451;0.015561930815012308;0.015562117831312741;0.797735208547922;0.014894001606812672;0.7978654492298785
7.827384;1.0444319927014252;0.8333357023568474;0.7978631418758697;-4.17990177732831e-07;-3.9497284366119713e-07;1.0448476083116562;9.999969940363405;0.8335076338513688;0.015561931614152221;0.015562117570306684;0.797735240777089;0.0148940047565787;0.7978655247359682
7.837384;1.0444317657922235;0.8333358604901533;0.7978629810225362;-4.179932935398073e-07;-3.950313991835961e-07;1.044847703582329;9.999969660806503;0.8335075219941895;0.015561932334310507;0.015562117230450522;0.7977352768441043;0.014894007883861325;0.79786560396989
7.847384;1.0444315398534265;0.8333360186525898;0.7978628251425244;-4.1799519655192545e-07;-3.9509061924863815e-07;1.044847800497785;9.999969355693256;0.8335074072705221;0.015561932975182886;0.015562116815245467;0.7977353164809505;0.014894010986717512;0.79786568659062
7.857384;1.044431315213927;0.8333361769372716;0.7978626743068327;-4.179958754461561e-07;-3.9515024078231705e-07;1.0448478985542806;9.999969026129977;0.8335072899902436;0.01556193353455521;0.015562116327339308;0.7977353593444813;0.014894014065191002;0.7978657722448609
7.867384;1.0444310923338342;0.8333363355699978;0.7978625286505916;-4.1799538292734574e-07;-3.952100350738539e-07;1.044847997284221;9.999968674327022;0.8335071706091903;0.015561934010162348;0.015562115769356639;0.7977354050693054;0.01489401712061518;0.7978658606441946
7.877384;1.0444308717321653;0.8333364948681414;0.7978623883803267;-4.179937897326954e-07;-3.952698516135519e-07;1.0448480962624247;9.999968302878482;0.8335070497622042;0.015561934401745369;0.015562115144503934;0.7977354532478056;0.014894020154695778;0.7978659516251864
7.887384;1.0444306538133337;0.8333366551719639;0.7978622537594782;-4.179911336161778e-07;-3.953296259910037e-07;1.0448481950807262;9.999967914594452;0.8335069282101766;0.015561934712128191;0.015562114457146815;0.7977355033940483;0.014894023169228393;0.7978660451666272
7.897384;1.0444304387681127;0.8333368167932867;0.7978621250424344;-4.179874094888416e-07;-3.9538937433377926e-07;1.0448482933177645;9.999967512508212;0.8335068067322987;0.015561934946981857;0.015562113713156885;0.7977355549919112;0.0148940261660145;0.7978661413152657
7.907384;1.0444302266447383;0.8333369800011072;0.7978620024071194;-4.179825786918931e-07;-3.954491692451768e-07;1.0448483905030463;9.999967100306412;0.8335066860259145;0.015561935113518058;0.015562112919772459;0.7977356075393337;0.014894029146632765;0.7978662400705154
7.917384;1.0444300174782104;0.8333371450142023;0.7978618859690547;-4.17976579439056e-07;-3.9550909868739125e-07;1.044848486132749;9.999966683056648;0.8335065667055195;0.015561935219316148;0.0155621120851484;0.7977356605269553;0.014894032112501367;0.7978663413438037
7.927384;1.0444298113105726;0.8333373119811933;0.7978617758321531;-4.179693446129367e-07;-3.9556922987701103e-07;1.0448485797653735;9.999966267078257;0.8335064493662795;0.01556193527183065;0.015562111217971368;0.7977357134348901;0.014894035064915972;0.797866444977641
7.937384;1.0444296081608433;0.8333374809578822;0.7978616720975553;-4.1796081202063595e-07;-3.956296006948598e-07;1.0448486711002702;9.999965858968586;0.8335063345983722;0.01556193527792727;0.015562110327575663;0.797735765770419;0.014894038004692663;0.7978665507305888
7.947384;1.04442940809054;0.8333376519009724;0.7978615748593153;-4.179509199354759e-07;-3.9569022586932075e-07;1.04484875997321;9.999965464571815;0.8335062229450532;0.015561935243372974;0.015562109423768665;0.797735817079452;0.01489404093138651;0.7978666582445548
7.957384;1.0444292112638804;0.8333378247006981;0.7978614842327237;-4.1793960068630657e-07;-3.957510848521265e-07;1.0448488462880048;9.999965088070768;0.833506114866355;0.015561935173382767;0.015562108515843692;0.7977358668619727;0.014894043842548594;0.7978667670888221
7.967384;1.0444290179057607;0.8333379992250677;0.797861400422192;-4.179267815028349e-07;-3.9581210941389833e-07;1.0448489299045454;9.999964731635089;0.8335060107413512;0.015561935074308699;0.01556210761240572;0.7977359144494754;0.014894046733923756;0.7978668768517456
7.977384;1.0444288282909584;0.8333381753234536;0.7978613237988058;-4.179123963543446e-07;-3.958732132215807e-07;1.044849010608558;9.999964396059877;0.8335059108906749;0.015561934954740255;0.015562106722875158;0.797735959013438;0.014894049600021572;0.7978669871345551
7.987384;1.0444286427999239;0.8333383528031226;0.7978612548882636;-4.178963952536387e-07;-3.959343505770717e-07;1.0448490882701722;9.999964081344237;0.8335058155850562;0.015561934824849726;0.015562105858502123;0.7977359997038612;0.014894052434242962;0.7978670974674759
7.997384;1.0444284619107478;0.8333385314292838;0.7978611942372593;-4.1787874109658433e-07;-3.9599554758981264e-07;1.0448491630092906;9.999963786165496;0.8335057250602309;0.015561934695080786;0.01556210503132409;0.7977360357407881;0.014894055229630027;0.7978672073128222
8.007384;1.0444282860973024;0.83333871094616;0.7978611422881541;-4.178593999867042e-07;-3.96056888695631e-07;1.044849235173408;9.999963507458633;0.8335056395607722;0.015561934575381301;0.01556210425234944;0.7977360663869708;0.014894057980291276;0.7978673161574916
8.017384;1.0444281157443336;0.8333388911048021;0.7978610993826043;-4.1783833113515673e-07;-3.9611849667089327e-07;1.044849305185835;9.999963241277236;0.8335055593680867;0.015561934474343375;0.015562103530366224;0.7977360909018364;0.014894060681298702;0.7978674235861183
8.027384;1.0444279511567327;0.8333390717061736;0.7978610658438892;-4.178154934367528e-07;-3.9618051677778473e-07;1.0448493734044588;9.999962983884375;0.8335054848016442;0.015561934398055628;0.01556210287174972;0.7977361085494499;0.014894063326919265;0.7978675293025697
8.037384;1.04442779259598;0.8333392526353955;0.7978610420293306;-4.1779087047926995e-07;-3.9624308380508816e-07;1.0448494401323047;9.999962732020164;0.833505416225366;0.015561934349855838;0.015562102281238582;0.7977361186233811;0.01489406590988106;0.7978676331026952
8.047384;1.0444276402508859;0.8333394338715416;0.7978610283587739;-4.177644796726658e-07;-3.9630628297056915e-07;1.044849505754787;9.999962482629002;0.8335053540229813;0.01556193433134325;0.015562101762959748;0.7977361204960023;0.014894068421961008;0.7978677348223195
8.057384;1.0444274941427076;0.8333396154694381;0.7978610253221193;-4.177363527973332e-07;-3.963701285158573e-07;1.044849570762223;9.999962232570413;0.8335052985206219;0.015561934344046546;0.015562101320579752;0.7977361137156312;0.014894070853971118;0.7978678343117444
8.067384;1.0444273540691276;0.833339797494468;0.7978610334231303;-4.177065208864991e-07;-3.964345644852494e-07;1.0448496356210424;9.999961979075614;0.8335052499254283;0.015561934391221362;0.015562100956507199;0.7977360980699162;0.01489407319596533;0.7978679314442559
8.077384;1.0444272197202162;0.8333399799495441;0.7978610531304604;-4.1767502475138347e-07;-3.9649949503553505e-07;1.044849700665876;9.999961721096966;0.8335052083202169;0.015561934479141119;0.01556210067120804;0.7977360735459683;0.014894075438445545;0.7978680261329881
8.087384;1.0444270908706825;0.8333401627509328;0.7978610848886474;-4.1764192437941937e-07;-3.9656483459565386e-07;1.044849766057817;9.999961459586821;0.8335051736928543;0.015561934616892868;0.015562100463072317;0.797736040232558;0.014894077572888837;0.7978681183247661
8.097384;1.044426967408852;0.8333403457230472;0.7978611290993992;-4.176072867375884e-07;-3.9663052381497107e-07;1.0448498318067585;9.999961195627979;0.8335051459820808;0.015561934814490695;0.015562100329157665;0.7977359982651089;0.014894079591838473;0.797868207945519
8.107384;1.0444268492493811;0.8333405286053337;0.7978611860299983;-4.175711821580284e-07;-3.9669649279403286e-07;1.0448498978390124;9.99996092866923;0.8335051250973747;0.015561935081081165;0.015562100266847992;0.7977359478327178;0.014894081489541215;0.7978682948473568
8.117384;1.0444267363086475;0.8333407111141543;0.7978612557081187;-4.1753370096508195e-07;-3.9676263533050187e-07;1.0448499640247229;9.999960656687316;0.8335051108762688;0.015561935424576364;0.015562100274296326;0.7977358891535944;0.014894083261916042;0.7978683788366685
8.127384;1.0444266285161605;0.8333408929941596;0.797861337868739;-4.174949509451015e-07;-3.9682882685196545e-07;1.0448500301919648;9.999960377220166;0.8335051030359064;0.01556193585225189;0.015562100348973889;0.7977358223937299;0.014894084905842627;0.797868459739945
8.137384;1.0444265258331356;0.8333410740191646;0.7978614319666368;-4.1745503234590217e-07;-3.968949365778282e-07;1.0448500961825131;9.999960087990031;0.833505101170171;0.0155619363714977;0.015562100486907413;0.797735747632716;0.014894086419475589;0.7978685374075428
8.147384;1.044426428313742;0.8333412539839685;0.7978615371947635;-4.174140341019726e-07;-3.9696081541157275e-07;1.0448501618836998;9.999959787216628;0.8335051047589606;0.01556193698954733;0.015562100683477137;0.7977356649261169;0.014894087803278168;0.7978686116819028
8.157384;1.044426336118631;0.8333414326502464;0.7978616524936065;-4.1737204950041384e-07;-3.9702629802419965e-07;1.0448502272040545;9.999959473905331;0.8335051131844299;0.015561937711919684;0.015562100934307703;0.7977355743886114;0.01489408906037808;0.7978686824149039
8.167384;1.044426249417628;0.8333416096722379;0.7978617766368412;-4.1732916575929736e-07;-3.9709122106774765e-07;1.0448502920286875;9.99995914791294;0.833505125794169;0.015561938540691607;0.015562101235384691;0.7977354762113986;0.01489409019635343;0.7978687495117842
8.177384;1.0444261682809175;0.833341784614784;0.7978619084027803;-4.17285432894739e-07;-3.9715543349527276e-07;1.0448503561850893;9.99995880944911;0.8335051419860192;0.015561939473558056;0.015562101582568185;0.7977353706111345;0.014894091218744259;0.7978688129344118
8.187384;1.0444260926422997;0.8333419570481911;0.797862046709644;-4.1724086233650655e-07;-3.972188114378179e-07;1.0448504194485624;9.99995845803579;0.8335051612311798;0.015561940504556369;0.015562101971607227;0.7977352578176155;0.014894092136234978;0.7978688726822062
8.197384;1.0444260223354316;0.8333421266092461;0.7978621906232883;-4.171954499125873e-07;-3.972812816997e-07;1.0448504815650923;9.999958091495522;0.8335051830213133;0.015561941625893652;0.015562102399282837;0.7977351381435944;0.014894092957621898;0.7978689287736437
8.207384;1.0444259571852048;0.8333422930020951;0.7978623392705496;-4.171491881349363e-07;-3.973428237241189e-07;1.0448505422236818;9.999957705766942;0.8335052068233574;0.015561942829192788;0.015562102864343428;0.797735011994864;0.014894093690732321;0.7978689812203695
8.217384;1.0444258971265297;0.8333424559893676;0.7978624917885712;-4.171020745023424e-07;-3.9740344573325027e-07;1.0448506010210745;9.99995729602107;0.833505232081511;0.015561944106160698;0.015562103366875659;0.7977348797664496;0.014894094342229562;0.7978690300427222
8.227384;1.0444258422913284;0.8333426153703337;0.7978626473780692;-4.1705411897317463e-07;-3.974631606798555e-07;1.0448506575562233;9.999956858239821;0.8335052582374879;0.01556194544902364;0.015562103906773695;0.7977347417766811;0.014894094918278535;0.797869075328857
8.237384;1.0444257929957304;0.8333427709188498;0.7978628053749248;-4.1700534527323864e-07;-3.975219847637466e-07;1.0448507116279395;9.999956389945002;0.8335052847681992;0.01556194685067922;0.015562104482764086;0.7977345983395971;0.014894095424417478;0.7978691172412187
8.247384;1.0444257496386329;0.8333429223039422;0.7978629652586684;-4.1695579290948784e-07;-3.975799601505507e-07;1.044850763297232;9.999955890445898;0.8335053112096606;0.015561948304786006;0.0155621050923099;0.7977344498586617;0.014894095864759467;0.7978691559430141
8.257384;1.0444257125964214;0.8333430690227752;0.7978631266306676;-4.1690551030485336e-07;-3.976371642678267e-07;1.0448508127346694;9.999955361344062;0.8335053371363585;0.01556194980534211;0.015562105731744796;0.797734296798987;0.014894096242309245;0.7978691915255898
8.267384;1.0444256821718334;0.8333432103706073;0.7978632892404873;-4.168545349845609e-07;-3.9769367472103145e-07;1.0448508600946897;9.999954806670855;0.8335053621492082;0.015561951346256044;0.015562106396296854;0.7977341395919768;0.014894096560024292;0.7978692240002105
8.277384;1.0444256585831015;0.8333433454802794;0.7978634530239416;-4.168028835431481e-07;-3.977495185651146e-07;1.044850905532948;9.999954232563917;0.8335053858719104;0.015561952921877306;0.015562107080887493;0.7977339785462784;0.014894096820808668;0.7978692533493515
8.287384;1.0444256419779054;0.833343473422747;0.7978636180416786;-4.167505639051793e-07;-3.978046547375036e-07;1.0448509492136424;9.999953647039531;0.8335054079340563;0.015561954527200841;0.015562107782527236;0.797733813771873;0.014894097027102064;0.797869279599654
8.297384;1.0444256324911132;0.8333435933071295;0.7978637843392893;-4.166976006696437e-07;-3.9785899930075203e-07;1.044850991279109;9.999953059286593;0.833505428006697;0.015561956156734717;0.015562108502389293;0.7977336451698243;0.01489409718134185;0.7978693028838655
8.307384;1.044425630302261;0.8333437043276135;0.7978639518485877;-4.166440590833209e-07;-3.9791245829603867e-07;1.0448510318853885;9.99995247821807;0.8335054458499804;0.015561957803483918;0.015562109245528623;0.7977334724983689;0.014894097286411872;0.7978693235055255
8.317384;1.0444256356195012;0.8333438057783495;0.797864120422118;-4.165900413480749e-07;-3.9796493664849606e-07;1.0448510712910106;9.99995191119673;0.8335054612674446;0.015561959459282832;0.015562110019617303;0.7977332954593849;0.014894097345761232;0.7978693419919418
8.327384;1.0444256486198453;0.8333438971113843;0.7978642899680563;-4.1653565657791207e-07;-3.9801633929331175e-07;1.0448511099428572;9.99995136351089;0.8335054740457954;0.015561961115739096;0.015562110833972348;0.797733113759595;0.01489409736388441;0.7978693590526793
8.337384;1.0444256694038445;0.8333439780138283;0.7978644605634878;-4.16481017415156e-07;-3.9806658583645125e-07;1.0448511485437701;9.999950838928571;0.833505483972383;0.015561962765136288;0.015562111698679862;0.7977329271245721;0.014894097346940006;0.7978693754778078
8.347384;1.0444256979645365;0.8333440483873752;0.7978646324982906;-4.164262608406193e-07;-3.9811562195817094e-07;1.0448511880473177;9.999950341370877;0.8335054908800199;0.015561964401188778;0.015562112624426177;0.7977327352784436;0.014894097303046134;0.7978693920682846
8.357384;1.0444257341698244;0.8333441082415358;0.7978648062483372;-4.16371536051963e-07;-3.981634151860354e-07;1.0448512295522614;9.999949876470616;0.8335054946870734;0.01556196601870733;0.01556211362266209;0.7977325379532632;0.014894097242055843;0.7978694095589622
8.367384;1.044425777734732;0.8333441576151354;0.7978649823849451;-4.1631697407585444e-07;-3.9820995090241455e-07;1.0448512741855716;9.999949451521353;0.8335054954369029;0.015561967612552281;0.015562114704672739;0.7977323349863131;0.014894097175025616;0.7978694285271899
8.377384;1.0444258282130998;0.8333441965791347;0.7978651614770494;-4.162626741395902e-07;-3.982552317736516e-07;1.0448513230410443;9.99994907424149;0.8335054933145113;0.015561969177210522;0.015562115880324372;0.7977321264287686;0.01489409711382938;0.7978694493449542
8.387384;1.04442588509476;0.8333442252920353;0.7978653440228899;-4.1620869165070464e-07;-3.9829926859296065e-07;1.0448513771431116;9.999948751999403;0.8335054886429231;0.015561970706628738;0.015562117157841953;0.797731912512047;0.014894097070488615;0.7978694721582463
8.397384;1.0444259479178286;0.8333442440045066;0.797865530389024;-4.1615503263485365e-07;-3.9834207279365616e-07;1.0448514374018725;9.999948491443531;0.8335054818510806;0.015561972194198335;0.015562118543445377;0.797731693497936;0.014894097055915703;0.7978694968965964
8.407384;1.0444260162984378;0.8333442529715173;0.7978657207590275;-4.161016738410931e-07;-3.9838366269532733e-07;1.0448515045564357;9.999948297865023;0.8335054733956333;0.015561973633362858;0.015562120039861878;0.7977314696372274;0.014894097079323603;0.7978695233412352
8.417384;1.0444260899479905;0.8333442523821865;0.7978659151209551;-4.1604859137381935e-07;-3.9842407404898227e-07;1.044851579134313;9.999948174804706;0.8335054637039419;0.015561975018193865;0.015562121645904353;0.7977312412842155;0.014894097149060133;0.7978695512112196
8.427384;1.0444261686759564;0.8333442423687558;0.7978661132905975;-4.159957814535478e-07;-3.984633707942803e-07;1.0448516614513812;9.999948124220156;0.8335054531658211;0.015561976343759953;0.015562123358694804;0.7977310089409864;0.014894097273431542;0.7978695802121005
8.437384;1.0444262523247345;0.8333442230044016;0.7978663149844881;-4.1594327816297886e-07;-3.985016553147365e-07;1.044851751649541;9.999948146929023;0.8335054421039346;0.015561977606910315;0.015562125175977243;0.7977307731767653;0.014894097460136436;0.7978696100449744
8.447384;1.0444263406763379;0.8333441942410377;0.7978665199375778;-4.1589116065491987e-07;-3.9853905699885183e-07;1.0448518497627124;9.999948242613451;0.8335054307404023;0.015561978807340216;0.015562127096333353;0.7977305345802372;0.01489409771502987;0.7978696404297586
8.457384;1.044426433396587;0.8333441558993251;0.7978667279771549;-4.158395338531048e-07;-3.985756888822544e-07;1.0448519558044909;9.999948409368429;0.8335054192061432;0.015561979948320835;0.015562129118358472;0.797730293751141;0.014894098041430647;0.7978696711472456
8.467384;1.0444265300828612;0.8333441077854882;0.7978669389887181;-4.1578850009024745e-07;-3.986116194615273e-07;1.0448520698410257;9.999948643953106;0.833505407550846;0.015561981036416156;0.015562131239898542;0.7977300512810889;0.014894098440337723;0.7978697020150997
8.477384;1.044426630387335;0.8333440498396005;0.7978671528102501;-4.1573816198452904e-07;-3.986469017653034e-07;1.0448521919272673;9.999948942608173;0.8335053957732812;0.01556198208008135;0.015562133457964814;0.7977298077696809;0.014894098911332596;0.7978697327996304
8.487384;1.0444267340921418;0.8333439822230971;0.7978673691547795;-4.1568864439988086e-07;-3.9868161351468093e-07;1.0448523219306403;9.999949301242578;0.8335053839128267;0.01556198308808403;0.015562135769346416;0.7977295638299342;0.014894099452644223;0.7978697631815623
8.497384;1.0444268411339523;0.8333439053301225;0.7978675876046425;-4.15640079230596e-07;-3.987158520848224e-07;1.044852459446777;9.999949715149702;0.8335053721078759;0.015561984068214716;0.015562138170878538;0.7977293200154563;0.014894100059806533;0.7978697928202918
8.507384;1.0444269516223792;0.8333438197236834;0.7978678076184844;-4.1559256856523475e-07;-3.987497107834144e-07;1.044852603812827;9.999950178970488;0.8335053605518017;0.015561985025837471;0.015562140659499143;0.7977290767624492;0.014894100725032092;0.7978698214424877
8.517384;1.0444270657850951;0.8333437260137364;0.7978680285295328;-4.1554619236079097e-07;-3.9878327768990474e-07;1.0448527541585653;9.999950687068512;0.8335053494122546;0.015561985962397185;0.015562143232460034;0.7977288344203135;0.014894101437654256;0.7978698488858014
8.527384;1.0444271838036217;0.8333436247246576;0.7978682495924753;-4.155010461229365e-07;-3.988166389076614e-07;1.0448529095470618;9.999951234363289;0.8335053388091754;0.015561986874912592;0.015562145886821612;0.7977285933237217;0.014894102184237248;0.7978698750815005
8.537384;1.0444273056898854;0.8333435162388277;0.7978684700845949;-4.154572532791086e-07;-3.988498682482757e-07;1.0448530691083482;9.99995181675472;0.8335053288728359;0.015561987757302477;0.0155621486184946;0.7977283538413247;0.014894102949786171;0.7978698999813442
8.547384;1.0444274313726614;0.8333434008417215;0.7978686893757684;-4.154149554630647e-07;-3.9888302783965016e-07;1.0448532320344757;9.999952430385653;0.8335053197749678;0.015561988602664922;0.015562151421875187;0.7977281163505618;0.014894103721157544;0.7978699234761945
8.557384;1.04442756086747;0.8333432787984394;0.7978689069422342;-4.1537430018681166e-07;-3.9891618434988025e-07;1.0448533975117866;9.999953071019654;0.8335053116524985;0.015561989404400624;0.01556215428951304;0.7977278811759908;0.014894104489494624;0.7978699453999717
8.567384;1.0444276942992132;0.8333431503923979;0.7978691223902444;-4.1533542086686423e-07;-3.989494133795407e-07;1.0448535646997865;9.999953734182048;0.8335053045290056;0.015561990155911747;0.015562157211665106;0.7977276486058561;0.0148941052496796;0.7978699656376385
8.577384;1.0444278318257483;0.8333430158893969;0.7978693354841799;-4.1529841989042237e-07;-3.9898278321614796e-07;1.0448537327390497;9.999954415045451;0.8335052983492158;0.015561990850537607;0.015562160177093953;0.7977274189798236;0.014894105999279166;0.7978699842225881
8.587384;1.0444279735978834;0.8333428754995915;0.7978695461141433;-4.1526337148591255e-07;-3.9901633628306325e-07;1.0448539007339535;9.999955108135413;0.8335052930807727;0.015561991482562005;0.015562163174548251;0.7977271927206184;0.014894106738288193;0.7978700013465085
8.597384;1.0444281197781708;0.8333427294222805;0.7978697541965807;-4.1523032689348456e-07;-3.990500843147709e-07;1.044854067715698;9.999955807611917;0.8335052887676431;0.015561992048570105;0.015562166193280387;0.7977269702883899;0.01489410746827489;0.7978700173164313
8.607384;1.0444282706124186;0.8333425778904904;0.7978699595846804;-4.151993109323134e-07;-3.990840131576029e-07;1.0448542326409387;9.999956508072618;0.8335052854744538;0.015561992547607373;0.015562169223647981;0.7977267521310095;0.01489410819085654;0.7978700324709271
8.617384;1.04442842645316;0.8333424211639576;0.797870162065228;-4.151703228771135e-07;-3.991180877597659e-07;1.044854394488255;9.99995720553217;0.8335052831931936;0.015561992979682554;0.015562172258787935;0.7977265386425598;0.01489410890682461;0.7978700470718976
8.627384;1.0444285876607;0.833342259532051;0.7978703614102016;-4.15143338220075e-07;-3.991522608650711e-07;1.0448545524177195;9.999957898011798;0.833505281845624;0.015561993344274872;0.015562175295174839;0.7977263301362817;0.014894109616410904;0.7978700612423042
8.637384;1.0444287545080524;0.8333420933219866;0.7978705574102167;-4.1511830909697133e-07;-3.991864964489796e-07;1.0448547058249402;9.999958584957492;0.8335052813870565;0.015561993640310846;0.01556217833099985;0.7977261268729718;0.014894110319979264;0.7978700749743822
8.647384;1.0444289271736549;0.8333419229054595;0.7978707498630846;-4.150951782576182e-07;-3.9922079046324693e-07;1.0448548542628675;9.999959265766842;0.8335052818930848;0.0155619938674286;0.015562181364216634;0.7977259291378619;0.014894111018674942;0.7978700881859078
8.657384;1.0444291057661703;0.83334174871846;0.7978709385425222;-4.1507390241092415e-07;-3.992551475975154e-07;1.044854997400828;9.999959938873879;0.8335052835253213;0.015561994027649129;0.015562184391302915;0.7977257373002034;0.014894111714705775;0.7978701007954051
8.667384;1.0444292903692292;0.8333415712272696;0.7978711232002478;-4.150544554939677e-07;-3.9928952326483754e-07;1.0448551350362754;9.99996060226661;0.8335052864046213;0.015561994126325978;0.015562187406858328;0.7977255518008284;0.014894112410361997;0.7978701127892108
