time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
8.677384;1.0444294810979617;0.8333413908170003;0.7978713036106602;-4.1503681330901167e-07;-3.9932379660714735e-07;1.0448552670555256;9.999961254751618;0.8335052905253184;0.01556199417123215;0.015562190404213194;0.7977253730769355;0.014894113106810608;0.7978701242652808
8.687384;1.0444296780860618;0.833341207735397;0.7978714796216803;-4.1502095310582436e-07;-3.9935781013875246e-07;1.0448553933657458;9.999961896420754;0.8335052957515691;0.015561994170390734;0.015562193376370666;0.7977252014703424;0.014894113804396293;0.7978701354422578
8.697384;1.044429881383206;0.8333410221529174;0.7978716511538873;-4.150068765142253e-07;-3.9939143427038784e-07;1.0448555138671336;9.999962527917095;0.8335053018711668;0.015561994130688298;0.015562196316661059;0.797725037158082;0.014894114503038952;0.7978701466316438
8.707384;1.0444300908611381;0.8333408342028502;0.7978718181343264;-4.149946350522247e-07;-3.994246018672729e-07;1.0448556284678732;9.999963149668808;0.833505308712525;0.015561994057453022;0.015562199219606838;0.7977248801311785;0.014894115201651391;0.7978701581710219
8.717384;1.0444303062165283;0.8333406439589223;0.7978719804409785;-4.149843247665836e-07;-3.994573041877075e-07;1.0448557370964469;9.999963761789298;0.8335053162442998;0.015561993954411615;0.015562202081878704;0.7977247302459143;0.014894115898303141;0.7978701703353297
8.727384;1.0444305270586758;0.8333404514407973;0.7978721378930487;-4.149760563546575e-07;-3.994895537231751e-07;1.044855839679277;9.999964363990154;0.8335053245467973;0.015561993824625243;0.01556220490215978;0.7977245873377525;0.014894116591623794;0.7978701832835409
8.737384;1.0444307530027948;0.8333402566500294;0.7978722902692421;-4.1496994459336614e-07;-3.995213415403948e-07;1.0448559361201606;9.999964954822131;0.833505333694384;0.015561993671372475;0.015562207680028176;0.7977244512976657;0.014894117282229837;0.797870197062211
8.747384;1.0444309837008259;0.8333400596077266;0.7978724373609726;-4.1496610712789083e-07;-3.9955263287850024e-07;1.044856026320407;9.999965531059445;0.8335053436843652;0.015561993497522469;0.015562210415061275;0.7977243220315771;0.01489411797315334;0.7978702116421704
8.757384;1.0444312188098044;0.8333398604084942;0.7978725790121627;-4.149646529317182e-07;-3.9958337638323974e-07;1.044856110193053;9.999966088705419;0.8335053544437839;0.015561993304885715;0.015562213106354156;0.7977241993856696;0.014894118668636953;0.7978702269573315
8.767384;1.0444314579529106;0.8333396592666322;0.7978727150794713;-4.1496567882661306e-07;-3.996134921608991e-07;1.044856187629342;9.999966624955414;0.8335053658352031;0.015561993095242452;0.01556221575198022;0.797724083132383;0.0148941193722307;0.7978702429159522
8.777384;1.0444317007146218;0.833339456477333;0.797872845350882;-4.14969272330623e-07;-3.996428899153478e-07;1.0448562584675318;9.999967138754249;0.8335053776334228;0.015561992872151188;0.01556221834868407;0.797723972993404;0.01489412008571718;0.7978702594356419
8.787384;1.0444319466468845;0.8333392523352532;0.7978729695052013;-4.149755229579438e-07;-3.99671532713598e-07;1.0448563224904839;9.999967629833897;0.833505389516603;0.015561992641171304;0.0155622208921316;0.7977238686746242;0.014894120808713765;0.7978702765327872
8.797384;1.0444321952690612;0.8333390471541933;0.7978730871573022;-4.1498453709586737e-07;-3.99699469897034e-07;1.0448563793771775;9.999968098079478;0.833505401096332;0.015561992407958514;0.015562223377513689;0.7977237699000307;0.014894121538503783;0.79787029437655
8.807384;1.0444324460808998;0.833338841337013;0.7978731979549383;-4.1499641538192336e-07;-3.997268225373728e-07;1.0448564286261577;9.99996854338098;0.8335054119676341;0.015561992176587571;0.015562225800786832;0.7977236764108079;0.014894122270441559;0.7978703132615362
8.817384;1.0444326985634254;0.8333386353542245;0.7978733016471572;-4.1501121267208783e-07;-3.997537631702362e-07;1.0448564696044806;9.999968965394691;0.83350542177918;0.015561991949291703;0.01556222816013823;0.7977235879515322;0.014894122998553224;0.7978703335243693
8.827384;1.0444329522246452;0.8333384296558333;0.7978733981181516;-4.150289438105668e-07;-3.997804843217103e-07;1.0448565017068112;9.999969363511337;0.8335054302912452;0.015561991726616754;0.015562230455719368;0.797723504290401;0.014894123715679603;0.7978703554449127
8.837384;1.044433206738209;0.8333382245945126;0.7978734873835169;-4.1504962198333124e-07;-3.9980714829089283e-07;1.0448565244817245;9.999969736607436;0.8335054373449705;0.015561991508112258;0.015562232687688074;0.7977234252548099;0.014894124413822386;0.7978703791803822
8.847384;1.0444334619719264;0.8333380204183217;0.7978735694820905;-4.150732775543186e-07;-3.998338533025997e-07;1.044856537674459;9.999970082236953;0.8335054427913393;0.015561991293784905;0.01556223485539819;0.797723350709288;0.01489412508500879;0.7978704047333771
8.857384;1.0444337178540781;0.833337817368068;0.7978736443489992;-4.1509995278329355e-07;-3.9986064426057787e-07;1.0448565411480144;9.999970396319043;0.8335054464830661;0.015561991084707988;0.0155622369579857;0.797723280477727;0.014894125721655193;0.7978704319324887
8.867384;1.044433974289842;0.8333376158172114;0.7978737118483558;-4.15129686433776e-07;-3.9988754329703666e-07;1.0448565347736365;9.99997067381034;0.8335054483315818;0.015561990882655072;0.015562238993933646;0.7977232143011188;0.014894126316498542;0.7978704604283009
8.877384;1.044434231180889;0.8333374163429578;0.7978737718860299;-4.1516248371620487e-07;-3.99914555660719e-07;1.0448565184887881;9.999970909444922;0.8335054483663618;0.01556199069045489;0.015562240959970785;0.797723151819698;0.014894126863031244;0.7978704897478553
8.887384;1.0444344884801278;0.8333372196657222;0.797873824424043;-4.1519828541718997e-07;-3.9994165617711564e-07;1.0448564924198158;9.999971098060625;0.8335054467472021;0.015561990512467563;0.01556224285147875;0.7977230925288787;0.014894127356115202;0.7978705194195496
8.897384;1.0444347462379961;0.8333370265093653;0.7978738694417643;-4.15236969825886e-07;-3.999687935287008e-07;1.0448564568617658;9.999971235242217;0.8335054437417726;0.015561990353901035;0.015562244664157215;0.7977230357738432;0.014894127792174354;0.797870549067415
8.907384;1.0444350046361097;0.8333368375164977;0.7978739069458973;-4.1527839076865835e-07;-3.999959119514373e-07;1.0448564122169595;9.99997131865839;0.8335054396807309;0.015561990219493107;0.015562246394751312;0.7977229808208995;0.014894128169254593;0.79787057841249
8.917384;1.0444352639809236;0.8333366532778603;0.7978739370218931;-4.1532241461156246e-07;-4.0002295547396716e-07;1.0448563590000643;9.99997134899051;0.8335054348872638;0.015561990112078051;0.01556224804076091;0.7977229269792184;0.01489412848682241;0.797870607258669
8.927384;1.0444355245841281;0.833336474393101;0.7978739598778471;-4.153689275404739e-07;-4.00049850259656e-07;1.0448562977926639;9.999971329433535;0.8335054296232944;0.015561990032018266;0.01556224960084452;0.7977228737416849;0.014894128744570632;0.7978706355181185
8.937384;1.044435786647337;0.8333363014562132;0.7978739758400717;-4.1541783361276065e-07;-4.0007649150170063e-07;1.0448562291076475;9.999971264491492;0.8335054241076228;0.015561989978393597;0.015562251074769154;0.7977228208393863;0.01489412894107764;0.7978706632108558
8.947384;1.0444360503178598;0.8333361349710343;0.7978739853078249;-4.154690576614224e-07;-4.0010274539058976e-07;1.0448561533161969;9.999971159499182;0.8335054185805018;0.015561989950670228;0.015562252461562662;0.7977227681496083;0.014894129074048822;0.7978706903909417
8.957384;1.0444363157992949;0.8333359752680508;0.7978739887002583;-4.1552253488845957e-07;-4.0012846683745906e-07;1.0448560707115817;9.999971021134368;0.8335054133086659;0.01556198994929665;0.015562253758585137;0.7977227155662634;0.0148941291417881;0.7978707170739806
8.967384;1.044436583314201;0.8333358224756701;0.7978739864265817;-4.155781974466096e-07;-4.0015351965819484e-07;1.0448559815912823;9.999970857733459;0.8335054085373258;0.015561989975279128;0.015562254962863672;0.7977226629195541;0.014894129144344887;0.7978707432524816
8.977384;1.0444368529415065;0.8333356765589014;0.7978739789090926;-4.156359709884892e-07;-4.0017777589101625e-07;1.0448558862907058;9.999970678706639;0.8335054044976602;0.015561990030003723;0.015562256071625025;0.7977226099481851;0.014894129083381339;0.7978707689796265
8.987384;1.0444371245103083;0.8333355373417001;0.7978739666158775;-4.156957610780118e-07;-4.0020111364368417e-07;1.0448557852316376;9.999970493591155;0.833505401429184;0.015561990115912052;0.015562257080902872;0.7977225563319285;0.014894128961073474;0.7978707943886071
8.997384;1.044437397607821;0.83333540447493;0.7978739500346587;-4.157574203408161e-07;-4.0022343378940054e-07;1.0448556790060766;9.999970310890816;0.8335053995266177;0.015561990236853679;0.015562257985351133;0.7977225017360938;0.014894128780024852;0.7978708195834665
9.007384;1.0444376716248494;0.8333352774920489;0.7978739296015448;-4.1582072734483047e-07;-4.002446685326132e-07;1.044855568422577;9.99997013757939;0.8335053988934378;0.015561990397338295;0.015562258780291499;0.7977224458118182;0.014894128544240985;0.7978708445544287
9.017384;1.0444379458199324;0.8333351559768785;0.7978739056370042;-4.158854103442525e-07;-4.002647675082078e-07;1.0448554544248954;9.999969980575697;0.8335053995796143;0.015561990601661808;0.015562259462857149;0.7977223881678107;0.01489412825876669;0.797870869255804
9.027384;1.0444382194181383;0.8333350396458268;0.7978738783503697;-4.159511864662833e-07;-4.002836802422389e-07;1.0448553379587122;9.999969848273857;0.8335054016204041;0.015561990853411993;0.015562260031060053;0.7977223283573296;0.014894127928259353;0.7978708937676781
9.037384;1.0444384916933642;0.8333349283185982;0.7978738479270493;-4.160177675850616e-07;-4.0030135587771306e-07;1.044855219954233;9.999969750117337;0.8335054050146478;0.01556199115440055;0.015562260482818842;0.7977222659344527;0.014894127556293742;0.7978709183805356
9.047384;1.0444387619670834;0.8333348219059002;0.7978738145933728;-4.160848475600046e-07;-4.0031775752706195e-07;1.0448551013487768;9.999969695657324;0.8335054096863224;0.015561991503628948;0.01556226081641141;0.7977222005348699;0.014894127145321423;0.7978709435735465
9.057384;1.044439029574736;0.8333347203786257;0.7978737786039227;-4.1615211653475665e-07;-4.003328688360957e-07;1.0448549829963498;9.999969694097025;0.8335054154798416;0.015561991898176235;0.015562261032019083;0.7977221318778007;0.014894126696986601;0.7978709699577619
9.067384;1.044439293902851;0.8333346237057797;0.7978737402202797;-4.1621930357756934e-07;-4.0034669302197275e-07;1.0448548655575387;9.999969753714712;0.8335054222140471;0.015561992335142983;0.01556226113210019;0.7977220597543055;0.014894126212404301;0.7978709981992895
9.077384;1.0444395544690868;0.83333453185919;0.7978736996883519;-4.1628620282642137e-07;-4.003592634591085e-07;1.044854749529544;9.999969881305963;0.8335054297471749;0.01556199281233095;0.015562261119760471;0.7977219840973888;0.014894125691436437;0.7978710289609605
9.087384;1.044439810922782;0.8333344448376606;0.7978736571924222;-4.163526577235611e-07;-4.003706515224419e-07;1.0448546353819006;9.999970082295652;0.8335054379651029;0.01556199332751891;0.015562260997409752;0.7977219050427425;0.014894125131882017;0.7978710629173958
9.097384;1.044440062930232;0.8333343626183897;0.7978736128621449;-4.16418537198622e-07;-4.003809452857132e-07;1.0448545236306965;9.999970361377635;0.8335054467251594;0.015561993877138669;0.015562260766215872;0.797721822878217;0.014894124530186629;0.7978711007762048
9.107384;1.0444403100720767;0.8333342850981265;0.7978735668517606;-4.1648373789741154e-07;-4.0039021801683557e-07;1.0448544148014889;9.999970722758079;0.8335054558443331;0.015561994454743945;0.015562260425116499;0.7977217379557685;0.014894123882598831;0.7978711432438346
9.117384;1.044440551863421;0.8333342121094139;0.7978735193658388;-4.1654818127449e-07;-4.003985162845323e-07;1.0448543093664868;9.999971169576098;0.8335054651219468;0.01556199505081771;0.01556225997044465;0.7977216506518029;0.014894123185659953;0.797871190986929
9.127384;1.044440787841404;0.8333341434732848;0.7978734705895102;-4.166117838441916e-07;-4.004058701812272e-07;1.044854207695976;9.999971703040712;0.8335054743393303;0.015561995654745218;0.015562259397338423;0.7977215613199461;0.01489412243695211;0.7978712446247868
9.137384;1.0444410176359817;0.8333340790165962;0.7978734206276751;-4.1667443960248744e-07;-4.0041231639676273e-07;1.044854110081272;9.999972321853942;0.8335054832290066;0.015561996256905549;0.015562258701611015;0.7977214702283222;0.014894121635899519;0.7978713047259185
9.147384;1.0444412410128936;0.8333340185699426;0.7978733694980342;-4.1673602315450504e-07;-4.0041792129432596e-07;1.0448540168874343;9.999973021889339;0.8335054914602588;0.015561996849472915;0.015562257880237315;0.797721377556084;0.014894120783548154;0.7978713717940719
9.157384;1.0444414578588872;0.8333339619797878;0.7978733171396881;-4.1679638194714893e-07;-4.0042279148686516e-07;1.0448539286605418;9.999973796319251;0.8335054986508388;0.015561997426473535;0.015562256930362114;0.7977212834055691;0.014894119881946775;0.7978714462574836
9.167384;1.0444416680805635;0.8333339090939059;0.7978732634375127;-4.1685532972589547e-07;-4.0042706892494415e-07;1.0448538460248888;9.999974636897903;0.8335055043799512;0.015561997983248836;0.01556225584859532;0.7977211877801793;0.014894118933799065;0.7978715284630501
9.177384;1.0444418715265475;0.8333338597068413;0.7978732082756341;-4.16912668833586e-07;-4.0043092679582506e-07;1.0448537695281441;9.999975535617104;0.8335055082333025;0.015561998515442531;0.01556225463142692;0.7977210906018914;0.014894117941639036;0.797871618658105
9.187384;1.0444420680382385;0.833333813530205;0.7978731515729192;-4.169682169833535e-07;-4.0043457431726425e-07;1.044853699586474;9.999976485004018;0.8335055098748955;0.015561999017760614;0.01556225327556984;0.7977209917869229;0.014894116906583918;0.7978717169869206
9.197384;1.0444422575477739;0.8333337702106611;0.797873093277786;-4.170218121327687e-07;-4.004382473632369e-07;1.0448536364835197;9.999977477676438;0.8335055091063073;0.015561999482878508;0.015562251777602622;0.7977208912982817;0.014894115828108944;0.797871823532615
9.207384;1.044442440099486;0.8333337294008734;0.7978730333678837;-4.170733057845734e-07;-4.004421803017651e-07;1.0448535803939958;9.999978506844727;0.8335055059077873;0.015561999901430236;0.015562250133681994;0.797720789149494;0.014894114705276526;0.7978719383454624
9.217384;1.0444426157875377;0.8333336908802085;0.7978729718748261;-4.1712255006356596e-07;-4.0044658475873433e-07;1.0448535314298057;9.999979567124447;0.8335055003975789;0.015562000262586717;0.015562248340201748;0.7977206853881903;0.014894113538303442;0.797872061423569
9.227384;1.0444427846829318;0.8333336546097665;0.7978729089268173;-4.171693781007183e-07;-4.0045164066591653e-07;1.0448534896657347;9.999980654139785;0.8335054927164851;0.01556200055450835;0.015562246395090167;0.7977205800849103;0.014894112329040633;0.7978721927029176
9.237384;1.0444429467820422;0.8333336206426187;0.7978728447782749;-4.172135981408476e-07;-4.0045749460033734e-07;1.0448534551314537;9.999981763301864;0.8335054829627737;0.015562000765435713;0.015562244298347232;0.7977204733389053;0.014894111079954423;0.7978723320805836
9.247384;1.0444431019912161;0.8333335890119442;0.7978727797668025;-4.1725501071024287e-07;-4.004642748279365e-07;1.0448534278022985;9.999982889197442;0.8335054712193292;0.015562000885134764;0.015562242051519971;0.7977203652622262;0.014894109793042799;0.7978724794514503
9.257384;1.044443250189549;0.8333335597278134;0.7978727142453951;-4.1729341756346067e-07;-4.0047211682062864e-07;1.04485340761133;9.999984026111797;0.8335054576248231;0.015562000905364609;0.01556223965699868;0.7977202559482963;0.014894108469610375;0.7978726347325769
9.267384;1.0444433912830844;0.8333335328293909;0.7978726486169789;-4.1732860865561057e-07;-4.004811689856158e-07;1.0448533944701663;9.999985168790307;0.8335054424148052;0.015562000818915966;0.015562237117165824;0.7977201454942829;0.014894107110140256;0.7978727978490354
9.277384;1.0444435251523743;0.8333335084108021;0.7978725834328088;-4.173603590463777e-07;-4.004915701040418e-07;1.0448533882800692;9.999986312420637;0.8335054259001045;0.015562000618398745;0.01556223443357097;0.7977200340512399;0.014894105714378473;0.7978729687090146
9.287384;1.0444436516036064;0.8333334866310456;0.7978725193902373;-4.173884562712431e-07;-4.0050343035981565e-07;1.0448533889491862;9.999987452028567;0.8335054084203046;0.01556200029646812;0.015562231607076635;0.7977199218394294;0.01489410428220018;0.7978731471950995
9.297384;1.0444437704029423;0.833333467708531;0.7978724572398627;-4.17412739963605e-07;-4.00516834753549e-07;1.044853396387892;9.999988581994035;0.8335053903183488;0.015561999847263823;0.015562228638827892;0.7977198091397447;0.014894102814547897;0.7978733331453928
9.307384;1.0444438813035284;0.8333334518978338;0.7978723977464076;-4.174331209303638e-07;-4.005318525289258e-07;1.0448534104648475;9.999989696223395;0.8335053719483762;0.015561999267501065;0.015562225531050527;0.7977196962904023;0.014894101313599882;0.7978735263128515
9.317384;1.0444439840001507;0.833333439455958;0.7978723416511164;-4.174495685588869e-07;-4.005485360033901e-07;1.0448534310334754;9.999990788701501;0.8335053536722109;0.015561998556368452;0.015562222287079777;0.7977195837001629;0.014894099782063438;0.7978737263297907
9.327384;1.0444440780805493;0.8333334305793284;0.7978722895462194;-4.17462088150703e-07;-4.0056690819621825e-07;1.0448534580223705;9.999991853616567;0.8335053358478228;0.015561997714566294;0.015562218910872975;0.79771947185698;0.014894098221903332;0.797873932715408
9.337384;1.0444441630631403;0.833333425346934;0.7978722418141587;-4.174707080066332e-07;-4.005869585850858e-07;1.0448534914859953;9.999992885212102;0.8335053188727213;0.015561996743499229;0.015562215406745;0.7977193613013203;0.014894096633575864;0.7978741449145328
9.347384;1.0444442384997865;0.8333334237276351;0.7978721986972112;-4.174754653255882e-07;-4.0060865600029925e-07;1.0448535316482952;9.999993877847407;0.8335053032114377;0.015561995645226492;0.015562211779246521;0.7977192525776764;0.014894095016599494;0.797874362297578
9.357384;1.0444443040840288;0.8333334256472537;0.7978721603597596;-4.1747639220127874e-07;-4.006319564480269e-07;1.04485357889396;9.999994826322125;0.8335052893095463;0.015561994423022633;0.015562208032527834;0.7977191462080798;0.014894093370258989;0.7978745841409
9.367384;1.0444443597198436;0.8333334311034342;0.7978721269098179;-4.174735274429449e-07;-4.006568033814419e-07;1.0448536336158742;9.999995726007565;0.8335052775143909;0.015561993082180647;0.01556220416996876;0.7977190427060759;0.014894091693121081;0.7978748096746671
9.377384;1.044444405526452;0.8333334402734831;0.7978720984245314;-4.1746693842072084e-07;-4.0068313792112526e-07;1.044853696059018;9.999996572329112;0.8335052681442598;0.015561991630401992;0.015562200195400699;0.7977189425968638;0.014894089982268398;0.7978750381457217
9.387384;1.044444441791077;0.8333334534658595;0.7978720749719856;-4.1745672062821315e-07;-4.007109069450654e-07;1.0448537663287085;9.99999736047234;0.8335052616211363;0.015561990077249966;0.015562196114045935;0.7977188464201451;0.014894088233846357;0.797875268818203
9.397384;1.0444444688891252;0.8333334709065943;0.7978720566338515;-4.174429771746444e-07;-4.0074005734766554e-07;1.0448538445056785;9.999998085831807;0.8335052585127035;0.01556198843336769;0.015562191930987153;0.7977187547343828;0.014894086444676482;0.7978755009655372
9.407384;1.0444444872391248;0.8333334925979353;0.7978720435473686;-4.174257925636945e-07;-4.0077053205610993e-07;1.0448539306965443;9.99999874431256;0.8335052594853224;0.01556198671016395;0.015562187649284702;0.7977186681338202;0.01489408461348557;0.7978757338705839
9.417384;1.0444444973203897;0.8333335183340618;0.7978720359255435;-4.174052189245589e-07;-4.008022737418335e-07;1.044854024948113;9.999999332563418;0.8335052652601824;0.015561984919352748;0.015562183269809514;0.7977185872581972;0.014894082741326958;0.7978759668112667
9.427384;1.0444444996655022;0.8333335477093856;0.7978720339968552;-4.173812815400644e-07;-4.008352281011911e-07;1.0448541271016927;9.999999848645015;0.8335052765692235;0.015561983072146762;0.015562178792081162;0.7977185127304529;0.01489408083132117;0.7978761991080414
9.437384;1.044444494801509;0.833333580115323;0.7978720379046563;-4.173539901742381e-07;-4.0086933818714166e-07;1.044854236726165;10.00000029223641;0.8335052940692309;0.015561981178300516;0.015562174214914723;0.7977184450426775;0.014894078887701799;0.7978764302387478
9.447384;1.0444444832182205;0.8333336148318321;0.7978720476722434;-4.1732335246700623e-07;-4.009045267698126e-07;1.0448543531986563;10.000000663959737;0.8335053182748856;0.015561979245194969;0.015562169536222989;0.7977183845222094;0.014894076914686005;0.797876659886873
9.457384;1.0444444653944909;0.8333336511312902;0.7978720632582333;-4.17289388921606e-07;-4.0094068541200353e-07;1.044854475834752;10.000000964998799;0.8335053495843084;0.015561977278039908;0.015562164753015719;0.7977183313666424;0.014894074915466935;0.7978768878999359
9.467384;1.0444444418510428;0.8333336882910176;0.7978720846186187;-4.172521244878005e-07;-4.0097768533555364e-07;1.044854603952288;10.000001197747228;0.8335053883424467;0.015561975280705381;0.015562159863037136;0.7977182856551214;0.014894072891398305;0.7978771142241095
9.477384;1.0444444132184447;0.8333337255881886;0.7978721117114161;-4.1721155310854445e-07;-4.0101539841091173e-07;1.0448547369081451;10.000001366461149;0.8335054348547944;0.015561973255725737;0.015562154866980857;0.7977182473632254;0.014894070842082495;0.7978773388211923
9.487384;1.0444443802841983;0.8333337623384071;0.7978721444714676;-4.1716762200990724e-07;-4.010537198772741e-07;1.044854874168495;10.000001476722522;0.8335054893843821;0.015561971204571418;0.015562149768821287;0.7977182163794343;0.014894068766523768;0.7978775615982046
9.497384;1.0444443439417979;0.8333337979322429;0.79787218278138;-4.171202519318962e-07;-4.0109259380572345e-07;1.0448550153751026;10.000001534467946;0.8335055521630731;0.01556196912914325;0.015562144573909217;0.7977181924692431;0.014894066664318634;0.7978777823938902
9.507384;1.0444443050542633;0.8333338318756588;0.797872226435017;-4.170693597302141e-07;-4.011320315477121e-07;1.0448551603653022;10.000001545769987;0.8335056233604752;0.015561967032759595;0.015562139287003807;0.7977181752541799;0.01489406453571951;0.7978780010212833
9.517384;1.0444442643586263;0.8333338638302187;0.7978722751163673;-4.1701486832961173e-07;-4.011721036020155e-07;1.0448553090877537;10.000001517088567;0.8335057030369211;0.01556196491948109;0.015562133911661398;0.7977181642889385;0.014894062380832506;0.7978782173183133
9.527384;1.0444442225238153;0.8333338936040142;0.7978723283923977;-4.1695671616067066e-07;-4.012128981424312e-07;1.044855461412842;10.000001455739469;0.8335057911632258;0.015561962793071893;0.0155621284502523;0.7977181591590125;0.014894060199589129;0.7978784311154448
9.537384;1.0444441802816788;0.833333921145274;0.797872385704699;-4.1689488163492424e-07;-4.012544774573642e-07;1.0448556170122445;10.000001370604137;0.8335058876658864;0.015561960656785995;0.01556212290422064;0.79771815949675;0.014894057992275065;0.797878642168532
9.547384;1.0444441384343746;0.8333339465524062;0.7978724463933305;-4.1682941407115e-07;-4.012968675845796e-07;1.0448557754257692;10.00000127247706;0.8335059924183185;0.01556195851348899;0.015562117275104361;0.797718164951707;0.01489405575896232;0.7978788501933706
9.557384;1.0444440977451512;0.83333396998876;0.7978725097449763;-4.1676043885905296e-07;-4.0134006606000116e-07;1.0448559361913359;10.000001173589318;0.8335061051959397;0.015561956365555102;0.015562111565204559;0.7977181751751784;0.014894053498709646;0.7978790549429973
9.567384;1.044444058854134;0.8333339915430079;0.7978725750280514;-4.1668813492339616e-07;-4.013840411954284e-07;1.0448560988669324;10.000001086648075;0.8335062256633213;0.015561954215057806;0.015562105776966944;0.797718189844268;0.014894051210228496;0.7978792562113015
9.577384;1.044444022266384;0.8333340112135051;0.7978726415501878;-4.1661271294444556e-07;-4.01428727100542e-07;1.04485626300089;10.00000102416909;0.8335063534365011;0.015561952064707757;0.015562099912393034;0.7977182087195832;0.014894048893093847;0.7978794538029111
9.587384;1.0444439884129824;0.833334028994497;0.7978727087289557;-4.165344042765931e-07;-4.014740154865216e-07;1.044856428158183;10.000000997818002;0.8335064881612048;0.015561949918497985;0.015562093972674256;0.7977182316285318;0.014894046547935772;0.7978796475167026
9.597384;1.0444439577386564;0.8333340449246035;0.7978727760796792;-4.164534527428787e-07;-4.015197451985586e-07;1.044856593929199;10.000001017176155;0.8335066294921823;0.015561947781260892;0.01556208795826835;0.7977182583794371;0.01489404417579646;0.7978798371076101
9.607384;1.0444439307218254;0.8333340591009063;0.7978728431434592;-4.1637010903693306e-07;-4.0156570735614983e-07;1.0448567598967289;10.000001089027277;0.8335067769846314;0.015561945658047369;0.015562081871026317;0.797718288761016;0.014894041777742768;0.7978800222656354
9.617384;1.0444439078252326;0.8333340716625882;0.7978729094978203;-4.162846290544637e-07;-4.016116582003291e-07;1.0448569256200086;10.000001217957317;0.8335069300000404;0.015561943553753132;0.01556207571607482;0.7977183225955121;0.014894039355082954;0.7978802026716683
9.627384;1.044443889460575;0.8333340827030571;0.7978729748507402;-4.1619727244373625e-07;-4.0165731785491694e-07;1.0448570906763004;10.000001407456255;0.8335070877126494;0.015561941472404686;0.015562069500136624;0.7977183597273895;0.014894036909074388;0.7978803780581014
9.637384;1.0444438759940877;0.8333340921900858;0.7978730390686695;-4.161083035904545e-07;-4.017023699513592e-07;1.044857254756405;10.000001660402758;0.8335072492257364;0.015561939416284969;0.015562063228997641;0.7977183999845432;0.014894034439955841;0.7978805482293603
9.647384;1.044443867783647;0.8333340999652936;0.7978731020953492;-4.160180043310862e-07;-4.01746481989583e-07;1.0448574176775056;10.000001978564605;0.8335074136742578;0.015561937386330141;0.015562056907385281;0.797718443189466;0.014894031946870211;0.7978807130734031
9.657384;1.044443865248869;0.8333341057890211;0.7978731638557015;-4.159266934561796e-07;-4.0178934331191353e-07;1.0448575792793937;10.00000236187702;0.833507580256374;0.015561935383934607;0.015562050539660277;0.7977184892062296;0.014894029428973147;0.7978808725361137
9.667384;1.044443868883981;0.8333341093975549;0.7978732241846115;-4.1583471778641297e-07;-4.0183069622624946e-07;1.044857739380235;10.00000280774049;0.8335077482518295;0.015561933412250581;0.015562044130128206;0.7977185379701638;0.014894026886686637;0.7978810265640264
9.677384;1.0444438791686326;0.8333341105633363;0.797873282792194;-4.1574241400376597e-07;-4.0187033109711494e-07;1.04485789783916;10.000003310334552;0.8335079170179507;0.015561931476417854;0.015562037683632374;0.7977185895009302;0.014894024322350366;0.7978811751000955
9.687384;1.0444438964951805;0.8333341091359759;0.7978733393246639;-4.156500980772396e-07;-4.019080705741518e-07;1.0448580545848032;10.000003861184403;0.8335080859524815;0.015561929583223538;0.015562031205751588;0.7977186439089415;0.014894021739984716;0.7978813181227894
9.697384;1.044443921154505;0.8333341050303108;0.7978733934507923;-4.15558078663259e-07;-4.019437791223947e-07;1.0448582095548848;10.000004451064203;0.8335082544736011;0.01556192774039395;0.015562024702346829;0.7977187013832833;0.014894019144052124;0.7978814556696202
9.707384;1.0444439533400294;0.8333340981778392;0.7978734448508895;-4.1546664454125644e-07;-4.0197737181264605e-07;1.0448583626325008;10.000005071524555;0.8335084220161793;0.015561925955977118;0.015562018179433914;0.79771876214564;0.014894016537886941;0.7978815878635023
9.717384;1.044443993173336;0.833334088480756;0.7978734931757225;-4.153760448268012e-07;-4.02008797455587e-07;1.044858513661409;10.000005715080562;0.8335085879740729;0.015561924237847805;0.01556201164351633;0.7977188263758997;0.014894013923100524;0.7978817149178622
9.727384;1.044444040746314;0.833334075768706;0.797873538077024;-4.152864953097661e-07;-4.0203800860203697e-07;1.0448586625425196;10.000006374213479;0.8335087516079995;0.015561922593103093;0.015562005101644195;0.7977188941953373;0.01489401130030653;0.7978818370699051
9.737384;1.0444440961517891;0.8333340597587524;0.7978735792764472;-4.1519819971950064e-07;-4.020649373510419e-07;1.0448588092997033;10.000007040377112;0.8335089120416017;0.015561921027190211;0.015561998560953342;0.7977189657318031;0.014894008670658427;0.7978819545137842
9.747384;1.0444441595066598;0.8333340400385946;0.7978736166040079;-4.151113682535548e-07;-4.020894962348462e-07;1.0448589539896336;10.000007704548459;0.8335090683371695;0.015561919543121958;0.015561992028776084;0.7977190411524961;0.014894006037186169;0.7978820674162173
9.757384;1.0444442309719686;0.8333340161148847;0.7978736499851324;-4.1502621778636513e-07;-4.021116049252613e-07;1.0448590965520923;10.000008358550511;0.8335092195439261;0.015561918141068297;0.01556198551396537;0.7977191206217372;0.014894003404636983;0.7978821759570187
9.767384;1.0444443107272663;0.833333987512727;0.7978736793828;-4.1494294433615235e-07;-4.0213121659659324e-07;1.044859236781796;10.00000899516881;0.8335093647341073;0.015561916818226103;0.01556197902793634;0.7977192042417377;0.01489400077792971;0.7978822803208993
9.777384;1.0444443989585088;0.8333339538190733;0.7978737047092678;-4.148616961372207e-07;-4.0214832092593177e-07;1.044859374379989;10.000009607360674;0.8335095030539008;0.015561915569930926;0.015561972583432209;0.7977192920082993;0.014893998161414849;0.7978823806746786
9.787384;1.0444444959130723;0.8333339146786045;0.7978737257541166;-4.147825821484161e-07;-4.0216293145665075e-07;1.0448595089908796;10.000010188037292;0.833509633731441;0.015561914391670333;0.015561966191411843;0.7977193837960979;0.014893995559775226;0.7978824771826579
9.797384;1.0444446018755131;0.8333338698394332;0.7978737421865117;-4.1470569290852185e-07;-4.0217508328281363e-07;1.0448596402316037;10.000010730344677;0.833509756068827;0.015561913279908215;0.015561959859227379;0.7977194793896064;0.014893992978282944;0.7978825700555129
9.807384;1.044444717064123;0.8333338192041249;0.7978737536436357;-4.1463110437432454e-07;-4.0218484657405394e-07;1.0448597677389762;10.000011227726882;0.8335098694949181;0.01556191223180282;0.015561953591311696;0.7977195785315524;0.014893990421786267;0.7978826595691858
9.817384;1.044444841638007;0.8333337628368612;0.7978737598390465;-4.145588809904627e-07;-4.021923295517513e-07;1.0448598912498162;10.000011674339158;0.8335099736228234;0.015561911245125603;0.015561947390308781;0.7977196809305165;0.01489398789467311;0.7978827460318554
9.827384;1.0444449757832168;0.8333337009650456;0.7978737606083502;-4.1448907300776404e-07;-4.021976454001877e-07;1.0448600106738344;10.00001206616276;0.8335100682257592;0.015561910318837276;0.015561941258044684;0.7977197862616116;0.014893985402132673;0.7978828297576132
9.837384;1.0444451197207891;0.8333336339710539;0.7978737558843157;-4.1442168897638664e-07;-4.0220086958096843e-07;1.0448601260983041;10.00001240150138;0.8335101531884042;0.015561909453723629;0.015561935196510654;0.797719894227956;0.014893982950494971;0.7978829110214523
9.847384;1.0444452736307352;0.8333335623508109;0.7978737456086027;-4.1435667940196063e-07;-4.0220203843918634e-07;1.0448602377090626;10.000012679881017;0.8335102285070223;0.015561908651383802;0.015561929207605045;0.7977200046014387;0.01489398054614608;0.797882989970265
9.857384;1.0444454375773533;0.8333334866414425;0.7978737296426597;-4.142939692144626e-07;-4.022011826163098e-07;1.044860345673975;10.000012900400844;0.8335102943100484;0.015561907911424262;0.015561923292020318;0.7977201171880405;0.014893978194819895;0.7978830665937751
9.867384;1.0444456114576002;0.8333334073871793;0.7978737078238193;-4.14233505658013e-07;-4.02198355396414e-07;1.0448604500681495;10.000013061137876;0.8335103508594089;0.015561907228971246;0.015561917448832275;0.7977202317957344;0.014893975901850506;0.7978831407892187
9.877384;1.0444457949680015;0.8333333251839796;0.7978736801101246;-4.141752677017627e-07;-4.021936503479601e-07;1.0448605508330044;10.00001315957457;0.8335103984904235;0.01556190659436231;0.015561911676081308;0.7977203482296763;0.014893973672464315;0.797883212443581
9.887384;1.0444459876690528;0.8333332406684169;0.7978736466131876;-4.141192497090295e-07;-4.0218721222816884e-07;1.0448606477608784;10.000013193180154;0.8335104374848764;0.01556190599521075;0.015561905972300368;0.7977204663230412;0.014893971511864236;0.7978832814792347
9.897384;1.0444461891127848;0.8333331543960949;0.7978736075245304;-4.140654620733965e-07;-4.021792169707066e-07;1.044860740505358;10.000013159879646;0.8335104679910202;0.015561905418951395;0.01556190033828843;0.7977205859643687;0.014893969425521203;0.7978833478302326
9.907384;1.0444463988461132;0.8333330667544638;0.797873563049215;-4.1401394062411403e-07;-4.0216982073520013e-07;1.0448608285331926;10.000013058433781;0.8335104900982375;0.015561904853930815;0.015561894777569025;0.797720707040483;0.014893967419623655;0.7978834114003451
9.917384;1.0444466163223622;0.8333329779949894;0.7978735133819034;-4.139647386931535e-07;-4.0215912291508436e-07;1.0448609110695781;10.000012888372293;0.8335105039732722;0.015561904290022069;0.015561889295197345;0.7977208293853039;0.014893965501218505;0.7978834721141984
9.927384;1.0444468408962486;0.8333328883401339;0.7978734587411749;-4.13917898925447e-07;-4.021471633192142e-07;1.0448609871727519;10.000012649073623;0.8335105098567944;0.01556190371993961;0.015561883896571113;0.7977209528191447;0.014893963677762412;0.7978835299668381
9.937384;1.044447071873241;0.8333327980728197;0.79787339944314;-4.1387342686022673e-07;-4.021339525126878e-07;1.0448610558586866;10.000012339012953;0.8335105079308044;0.015561903139253494;0.015561878587778676;0.7977210771806429;0.01489396195597015;0.7978835848977364
9.947384;1.0444473085365258;0.8333327075448059;0.7978733359321486;-4.138312967119415e-07;-4.021195215578091e-07;1.0448611161281862;10.000011956285167;0.8335104982234829;0.015561902544652128;0.015561873376743217;0.7977212022811114;0.014893960340537114;0.7978836366226435
9.957384;1.0444475501831982;0.8333326171270158;0.7978732687392821;-4.137914767716506e-07;-4.0210394757716497e-07;1.0448611669378545;10.000011499366257;0.8335104806215127;0.015561901933170611;0.015561868273262851;0.7977213278778402;0.014893958834257655;0.7978836846298966
9.967384;1.0444477961662368;0.8333325271589911;0.7978731984107454;-4.1375394195766785e-07;-4.0208734824391794e-07;1.044861207246645;10.000010966913377;0.8335104549940998;0.015561901302788289;0.015561863287649896;0.7977214537695627;0.014893957439439227;0.7978837282846105
9.977384;1.044448045925678;0.8333324379346556;0.797873125445739;-4.137186696604407e-07;-4.020698629663667e-07;1.0448612361342158;10.000010357393464;0.8335104213353594;0.015561900653030404;0.01556185842931497;0.7977215798893245;0.014893956158027102;0.7978837669380806
9.987384;1.044448299046453;0.8333323497322965;0.7978730502725084;-4.1368562776577587e-07;-4.020516178905245e-07;1.044861252870591;10.00000966955586;0.8335103797611657;0.015561899985191042;0.01556185370611622;0.7977217062299782;0.014893954990070984;0.7978838000082648
9.997384;1.0444485553143759;0.8333322628433597;0.7978729732702052;-4.136547731604084e-07;-4.0203269162251773e-07;1.044861256893783;10.000008903155559;0.833510330383973;0.015561899302129789;0.015561849124815985;0.7977218327099255;0.014893953933484512;0.7978838269860278
10.007384;1.0444488146878599;0.8333321775749936;0.7978728947865893;-4.1362606234896126e-07;-4.020131047213351e-07;1.0448612477598185;10.000008059321294;0.8335102732221699;0.015561898607915181;0.015561844692613841;0.7977219591260688;0.014893952985654085;0.7978838473897015
10.017384;1.0444490772140615;0.8333320942887025;0.7978728151032111;-4.135994409599615e-07;-4.01992835079169e-07;1.044861225118631;10.000007140830446;0.8335102082022225;0.015561897907367192;0.01556184041810189;0.7977220851627168;0.014893952144697424;0.7978838607363716
10.027384;1.0444493429663855;0.8333320134536757;0.7978727344142843;-4.1357481411565574e-07;-4.0197184381780084e-07;1.0448611887474002;10.000006152051009;0.8335101352182384;0.015561897205734707;0.01556183631041518;0.7977222104548626;0.014893951409718534;0.7978838665716723
10.037384;1.0444496119742246;0.8333319355891518;0.7978726528748136;-4.1355204231606673e-07;-4.019500856258634e-07;1.0448611386014737;10.000005098271822;0.8335100541943734;0.015561896509352744;0.015561832377518174;0.7977223347131724;0.014893950780508371;0.7978838645424611
10.047384;1.0444498841258;0.8333318611331358;0.7978725706319465;-4.135309746729378e-07;-4.019275118600123e-07;1.04486107474431;10.000003985094372;0.8335099651244814;0.015561895826925985;0.015561828624967812;0.7977224577779403;0.014893950256846781;0.7978838544387333
10.057384;1.0444501591131181;0.8333317903728832;0.7978724877903086;-4.1351148124617205e-07;-4.0190409005497734e-07;1.0448609971928675;10.00000281809696;0.8335098680918689;0.015561895169967598;0.015561825055813123;0.7977225795457604;0.014893949837948794;0.7978838361995263
10.067384;1.0444504364613307;0.8333317234466676;0.7978724044042028;-4.134934539631848e-07;-4.0187981997932676e-07;1.0448609058650535;10.000001602165872;0.8335097632711833;0.015561894551628297;0.015561821671379561;0.7977226999127537;0.014893949522416506;0.7978838099199036
10.077384;1.0444507156398584;0.8333316603959382;0.7978723205515119;-4.1347679013551915e-07;-4.018547219256153e-07;1.0448608006353606;10.000000340954978;0.8335096509255054;0.015561893984791787;0.015561818472093843;0.7977228188053718;0.014893949307796254;0.7978837758344893
10.087384;1.0444509961751691;0.8333316012484339;0.7978722363924652;-4.1346137789387674e-07;-4.0182881256376874e-07;1.044860681403622;9.999999037353568;0.8335095313974011;0.015561893480662753;0.01556181545798874;0.7977229361960096;0.01489394918955573;0.7978837342898415
10.097384;1.04445127766871;0.8333315460554649;0.7978721521581511;-4.134470987414432e-07;-4.0180209962286626e-07;1.0448605481682085;9.999997694257306;0.8335094050839016;0.015561893047894305;0.015561812628769886;0.7977230520580901;0.014893949161285728;0.7978836857441753
10.107384;1.0444515597402666;0.8333314948498115;0.7978720681400334;-4.134338443480883e-07;-4.017745993760827e-07;1.0448604011068627;9.9999963144844;0.8335092724178021;0.015561892692170669;0.015561809983213987;0.7977231663289058;0.014893949216328434;0.7978836307485201
10.117384;1.044451841926686;0.8333314475732874;0.7978719846829336;-4.1342150989818413e-07;-4.017463517934624e-07;1.0448602406163041;9.999994900030437;0.833509133844432;0.015561892416153989;0.015561807518615633;0.7977232789356847;0.014893949348666887;0.7978835698838633
10.127384;1.044452123571158;0.8333314040413117;0.7978719021489469;-4.1340997469044827e-07;-4.0171741998697246e-07;1.0448600672881412;9.999993451596843;0.8335089897778103;0.015561892219392503;0.01556180523159776;0.79772338986401;0.014893949552726925;0.7978835037191242
10.137384;1.0444524038073442;0.8333313639840355;0.7978718208843979;-4.13399117547236e-07;-4.0168787708819484e-07;1.0448598818641284;9.999991968762357;0.8335088405955384;0.015561892098718711;0.015561803119850847;0.7977234991995277;0.014893949823440899;0.7978834328221827
10.147384;1.0444526816471549;0.8333313271352742;0.7978717411782181;-4.1338884810202446e-07;-4.0165778811480656e-07;1.0448596852311252;9.999990450546791;0.8335086866981836;0.015561892049247345;0.01556180118283146;0.797723607116328;0.01489395015636939;0.797883357778578
10.157384;1.0444529560618478;0.8333312932809328;0.7978716632174583;-4.133791112261554e-07;-4.016271958522042e-07;1.044859478439418;9.999988896099747;0.8335085285714936;0.015561892064631027;0.015561799420712844;0.7977237138368677;0.014893950547829334;0.7978832791952959
10.167384;1.0444532260254311;0.8333312622411599;0.7978715871170663;-4.133698838916835e-07;-4.0159611849802593e-07;1.0448592626797144;9.999987305284389;0.8335083667804168;0.015561892136737946;0.015561797832779901;0.7977238195919683;0.014893950995854126;0.7978831977147434
10.177384;1.0444534905679608;0.8333312338425588;0.7978715129934687;-4.1336119115550495e-07;-4.015645598531277e-07;1.0448590392279813;9.999985679017193;0.8335082019088846;0.015561892256358543;0.015561796416796501;0.797723924592049;0.014893951500667314;0.7978831140227355
10.187384;1.0444537488126893;0.8333312078978246;0.7978714409720064;-4.1335310548391333e-07;-4.0153251874408366e-07;1.0448588093599533;9.999984019445334;0.8335080345385688;0.015561892414185803;0.015561795169390633;0.7977240290184283;0.014893952063357745;0.7978830288054439
10.197384;1.0444539999769171;0.8333311841900602;0.7978713711626281;-4.133456966989902e-07;-4.014999913823295e-07;1.0448585742534255;9.999982329748226;0.8335078653015848;0.015561892600571465;0.0155617940860787;0.7977241330589391;0.014893952684387375;0.7978829426635203
10.207384;1.0444542433822195;0.8333311624675819;0.7978713037019427;-4.133389715905019e-07;-4.0146697488233806e-07;1.0448583349790275;9.99998061342807;0.833507694943229;0.015561892805405306;0.015561793160255757;0.7977242369710192;0.014893953363599147;0.7978828560441503
10.217384;1.0444544784645289;0.8333311424401343;0.7978712387914584;-4.133328667442453e-07;-4.0143347095839057e-07;1.044858092573972;9.99997887402106;0.8335075243120229;0.01556189301927891;0.015561792382272125;0.7977243411073895;0.014893954100425098;0.7978827692384304
10.227384;1.0444547047618908;0.8333311237900695;0.7978711766691335;-4.1332729862501434e-07;-4.01399482268421e-07;1.0448578480592197;9.999977115665923;0.8335073542962426;0.015561893234545208;0.015561791740370682;0.7977244458745718;0.014893954892859647;0.7978826824371873
10.237384;1.0444549219077295;0.833331106206794;0.7978711176221606;-4.1332221193990426e-07;-4.013650082673976e-07;1.0448576023239236;9.999975343230524;0.8335071857854955;0.01556189344513259;0.015561791222951794;0.7977245516677919;0.014893955737062379;0.7978825958234869
10.247384;1.0444551296252496;0.8333310894109848;0.7978710620326969;-4.133175905382082e-07;-4.013300445838705e-07;1.0448573559949879;9.999973561746755;0.833507019640567;0.015561893646004578;0.015561790819326444;0.7977246588352469;0.01489395662888157;0.7978825096425755
10.257384;1.0444553276847484;0.8333310731451109;0.7978710103351055;-4.133134467175198e-07;-4.0129457322694615e-07;1.0448571094351837;9.999971776667623;0.8335068566399696;0.015561893832864505;0.015561790518702788;0.7977247676506724;0.014893957565474942;0.7978824241752976
10.267384;1.0444555158583404;0.833331057174182;0.797870962916786;-4.133098053508591e-07;-4.0125855281054914e-07;1.0448568628099046;9.99996999464914;0.8335066974340919;0.015561894000599279;0.015561790310319923;0.797724878262443;0.014893958545345223;0.7978823396899499
10.277384;1.0444556939489071;0.8333310413206555;0.7978709200287346;-4.133066887433302e-07;-4.012219363976116e-07;1.0448566161374193;9.999968222738657;0.8335065425154067;0.015561894140625095;0.015561790185047929;0.7977249906844035;0.01489395956692906;0.797882256450769
10.287384;1.0444558618761353;0.833331025474821;0.7978708817200411;-4.1330410536817737e-07;-4.0118470101186365e-07;1.0448563693887813;9.999966466429148;0.8335063922192658;0.015561894240105591;0.015561790136038613;0.7977251048717349;0.0148939606271907;0.7978821747131843
10.297384;1.0444560197175399;0.8333310095861746;0.7978708478457697;-4.133020338309472e-07;-4.0114685201362434e-07;1.044856122659543;9.999964729395996;0.8335062467861052;0.01556189428394857;0.015561790158065338;0.7977252207800928;0.014893961720907624;0.7978820947211669
10.307384;1.0444561676556288;0.8333309936901404;0.7978708181547388;-4.1330040227374565e-07;-4.011084129399782e-07;1.0448558762740905;9.99996301508829;0.8335061064265868;0.015561894257269223;0.015561790246578128;0.7977253383407583;0.014893962840800426;0.7978820167366418
10.317384;1.0444563059047711;0.8333309779221192;0.7978707924020961;-4.132990880697181e-07;-4.0106941745606444e-07;1.0448556307460732;9.999961328055884;0.833505971311877;0.015561894146469243;0.015561790397413181;0.7977254574125315;0.014893963979190777;0.7978819410052148
10.327384;1.044456434660987;0.8333309624708322;0.7978707704141481;-4.1329794177076835e-07;-4.010298916063302e-07;1.044855386721231;9.999959674224542;0.8335058415245451;0.015561893939280879;0.01556179060792477;0.7977255777688818;0.014893965129878726;0.7978818676924964
10.337384;1.0444565540629906;0.8333309475340577;0.7978707520618393;-4.1329680762117086e-07;-4.009898410054008e-07;1.0448551449911847;9.999958060597223;0.833505717075257;0.015561893624562569;0.015561790878384756;0.7977256991376458;0.014893966288406044;0.7978817969066104
10.347384;1.0444566642263826;0.8333309333187545;0.7978707372207756;-4.13295535143381e-07;-4.0094926072084057e-07;1.0448549064840407;9.999956494820427;0.8335055979925409;0.015561893192382511;0.015561791211814925;0.7977258212457804;0.014893967451415632;0.7978817287732959
10.357384;1.044456765314775;0.8333309200546193;0.7978707257835772;-4.1329399068015257e-07;-4.0090814188701644e-07;1.044854672184748;9.999954984210063;0.8335054843700583;0.015561892634898078;0.015561791612051895;0.7977259438066252;0.014893968616305034;0.7978816634812768
10.367384;1.04445685750977;0.8333309080057908;0.7978707176498924;-4.1329206568256773e-07;-4.008664677297144e-07;1.0448544430603994;9.999953534317566;0.8335053763635437;0.015561891947216522;0.015561792081707788;0.797726066515712;0.014893969780916373;0.7978816012520438
10.377384;1.044456940939832;0.8333308974507294;0.7978707126549749;-4.1328968405007996e-07;-4.008242238425161e-07;1.0448542200160504;9.999952148875158;0.8335052742350693;0.015561891126700731;0.015561792621807862;0.7977261891218292;0.01489397094272285;0.7978815422313216
10.387384;1.0444570157052377;0.8333308886230557;0.7978707105254628;-4.1328680442752915e-07;-4.0078141371459083e-07;1.0448540038795517;9.999950831513342;0.8335051784088627;0.015561890171366822;0.01556179323244845;0.7977263114755762;0.01489397209832262;0.7978814863699557
10.397384;1.0444570819205663;0.8333308817075175;0.7978707108968734;-4.132834079218558e-07;-4.0073806108392443e-07;1.0448537953941959;9.999949586777614;0.8335050894166331;0.015561889079362854;0.015561793913321902;0.7977264334877469;0.014893973243874049;0.7978814333603788
10.407384;1.04445713965462;0.8333308769027326;0.7978707133254314;-4.132794843205702e-07;-4.006942107961472e-07;1.0448535951550337;9.999948419024165;0.8335050077565634;0.015561887849216095;0.015561794664160461;0.79772655506228;0.014893974375518626;0.7978813826575933
10.417384;1.0444571888806082;0.8333308744261876;0.7978707173035839;-4.1327503667410487e-07;-4.0064993256974956e-07;1.0448534035694266;9.999947330865258;0.8335049338055345;0.015561886479718316;0.015561795484630266;0.7977266760444445;0.014893975489067145;0.797881333593551
10.427384;1.0444572296055097;0.8333308744336017;0.7978707223185523;-4.132700958441099e-07;-4.006053245424574e-07;1.0448532209348627;9.999946322812727;0.83350486781235;0.015561884969774273;0.015561796373992286;0.7977267962096257;0.014893976579463487;0.7978812855349453
10.437384;1.04445726208548;0.8333308769540331;0.7978707278985985;-4.1326471874163563e-07;-4.005605077244824e-07;1.0448530475109428;9.999945393303264;0.8335048099052944;0.015561883318267387;0.015561797332057889;0.7977269153102801;0.014893977640937424;0.7978812379674793
10.447384;1.044457286910213;0.8333308819078258;0.797870733642628;-4.1325897950834215e-07;-4.005155971932112e-07;1.0448528835125448;9.999944538195036;0.8335047601039591;0.015561881523903873;0.01556179836064903;0.7977270331133455;0.014893978667254788;0.7978811904393174
