time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
10.457384;1.044457304933022;0.8333308891749803;0.7978707392743623;-4.132529762015036e-07;-4.004706839033608e-07;1.0448527291271084;9.999943750687168;0.8335047183625415;0.01556187958563408;0.015561799463432424;0.7977271493890911;0.014893979651252954;0.7978811424679231
10.467384;1.0444573171345715;0.8333308986550783;0.7978707446503298;-4.1324683053143447e-07;-4.004258550073225e-07;1.0448525845607128;9.999943022510601;0.8335046846360183;0.015561877503746952;0.015561800645021868;0.7977272639169598;0.014893980585238636;0.7978810935409635
10.477384;1.0444573244582105;0.8333309103188618;0.7978707496824877;-4.132406703415782e-07;-4.0038121533112673e-07;1.0448524499915024;9.999942345810197;0.8335046589241414;0.015561875280344195;0.015561801910913995;0.7977273765228406;0.014893981462921155;0.7978810431700931
10.487384;1.04445732770532;0.8333309242625876;0.797870754281548;-4.1323462381680445e-07;-4.003368914240182e-07;1.0448523254792512;9.999941714792465;0.8335046412610356;0.015561872918079128;0.015561803267209608;0.7977274870505255;0.014893982280694454;0.7978809909241448
10.497384;1.0444573275852764;0.8333309407189924;0.797870758402131;-4.132288135433621e-07;-4.0029301834621575e-07;1.0448522109961758;9.999941126192304;0.8335046316706861;0.015561870419068213;0.01556180471988549;0.7977275952807137;0.014893983036634039;0.7978809364652256
10.507384;1.0444573248140798;0.8333309600194556;0.7978707621344421;-4.1322332001354603e-07;-4.00249696883915e-07;1.0448521065092835;9.999940578183505;0.8335046301345796;0.015561867785773427;0.015561806274721805;0.7977277009230492;0.014893983728489433;0.7978808795743085
10.517384;1.0444573201132448;0.833330982573777;0.7978707657154626;-4.1321814296188387e-07;-4.002069556689827e-07;1.0448520119734808;9.999940068977208;0.8335046365883615;0.015561865022184053;0.015561807937348838;0.7977278036823341;0.014893984353233648;0.7978808201127079
10.527384;1.0444573141613047;0.8333310088582655;0.7978707694398883;-4.1321320744107157e-07;-4.0016475001976666e-07;1.044851927333854;9.999939596120194;0.833504650946338;0.015561862134066868;0.015561809712579278;0.797727903355264;0.0148939849079263;0.7978807579462879
10.537384;1.0444573075988002;0.833331039351404;0.79787077360636;-4.1320841474361313e-07;-4.0012297734500834e-07;1.044851852608936;9.999939156303649;0.8335046731584539;0.01556185912891851;0.015561811603810665;0.7977279999097265;0.01489398538970803;0.797880692897518
10.547384;1.0444573010597162;0.8333310744205367;0.7978707785158249;-4.132036927811479e-07;-4.0008149432943153e-07;1.044851787917129;9.999938745298799;0.8335047032755043;0.01556185601569168;0.015561813613489912;0.7977280934388205;0.014893985795408633;0.797880624734058
10.557384;1.044457295142097;0.833331114216814;0.7978707844039489;-4.131990102404558e-07;-4.0004013396789193e-07;1.0448517333840401;9.999938357704872;0.8335047414633366;0.015561852804194391;0.015561815744084469;0.7977281840295801;0.014893986122261605;0.7978805531554916
10.567384;1.0444572903339333;0.8333311586532548;0.7978707913875589;-4.1319436906552205e-07;-3.999987191614237e-07;1.0448516890577282;9.999937986895604;0.8335047879311721;0.015561849504305988;0.015561817998771503;0.7977282717010177;0.014893986368815925;0.7978804777839587
10.577384;1.0444572869693192;0.8333312074538582;0.797870799546573;-4.131897997236574e-07;-3.9995707039096436e-07;1.0448516549218625;9.999937625501797;0.8335048428125837;0.015561846125482549;0.015561820381898036;0.7977283564252753;0.014893986534702542;0.7978803982162087
10.587384;1.0444572852037688;0.8333312602112454;0.7978708090082951;-4.1318535791885605e-07;-3.9991501458677595e-07;1.0448516309213225;9.999937266067988;0.8335049061036712;0.015561842677489345;0.015561822898453351;0.7977284381605441;0.014893986619769572;0.7978803141275662
10.597384;1.0444572850036562;0.8333313164300039;0.7978708199070845;-4.131811144398169e-07;-3.9987240078420647e-07;1.044851616904293;9.999936901809038;0.8335049777028716;0.015561839172127428;0.015561825552083065;0.7977285168595729;0.014893986623857613;0.7978802253505605
10.607384;1.0444572861610508;0.8333313754839464;0.797870832272382;-4.13177136634347e-07;-3.998291090463819e-07;1.0448516125681848;9.999936527290192;0.8335050574380808;0.015561835623922198;0.015561828343635785;0.7977285924635382;0.014893986546832398;0.7978801319135993
10.617384;1.0444572882920713;0.833331436540893;0.7978708459556769;-4.13173469869523e-07;-3.997850602731384e-07;1.0448516175582905;9.999936138673288;0.8335051450311127;0.015561832048224008;0.015561831271812258;0.7977286649157214;0.014893986387776219;0.7978800340769868
10.627384;1.0444572908072947;0.8333314986534356;0.7978708606740292;-4.131701291156642e-07;-3.9974023916669224e-07;1.0448516316313516;9.999935733719242;0.8335052401093442;0.015561828458823488;0.015561834334163535;0.7977287341719311;0.014893986144245412;0.7978799323221301
10.637384;1.0444572929339337;0.833331560959551;0.7978708761055253;-4.131671082723057e-07;-3.996947003231811e-07;1.0448516546615452;9.999935311574088;0.8335053422545842;0.015561824867833892;0.01556183752646637;0.7977288002096543;0.014893985812824409;0.7978798272194374
10.647384;1.0444572938510615;0.8333316227814273;0.7978708919485965;-4.131644036058459e-07;-3.996485473834272e-07;1.044851686544498;9.99993487229462;0.8335054510056273;0.01556182128666867;0.015561840841791966;0.7977288630738879;0.014893985390706922;0.7978797192505105
10.657384;1.0444572928426978;0.8333316836014764;0.7978709079549757;-4.1316201606314433e-07;-3.9960191037684946e-07;1.0448517272078495;9.999934416596876;0.833505565825993;0.015561817726443767;0.015561844271020194;0.7977289228760076;0.01489398487723401;0.7978796087208234
10.667384;1.0444572893639035;0.8333317429948112;0.7978709239184499;-4.1315991908878255e-07;-3.995549227152964e-07;1.044851776657185;9.999933945754082;0.8335056860227074;0.015561814198438903;0.015561847803986454;0.7977289796928897;0.014893984273451719;0.797879495787261
10.677384;1.0444572830225463;0.833331800574542;0.7978709396405381;-4.131580409682878e-07;-3.995076937551432e-07;1.0448518349032971;9.999933461093276;0.8335058106717419;0.015561810715166765;0.015561851429981666;0.797729033455361;0.014893983579230795;0.7978793805441978
10.687384;1.0444572735306685;0.8333318559828685;0.7978709549615471;-4.1315629422188047e-07;-3.994602842417794e-07;1.0448519018614995;9.99993296356635;0.8335059387083966;0.01556180729106123;0.015561855137024723;0.7977290839139884;0.014893982791049682;0.7978792630761304
10.697384;1.0444572607002556;0.833331908880723;0.7978709698435636;-4.1315461706963377e-07;-3.9941269608971645e-07;1.0448519773205571;9.999932454459243;0.8335060691201671;0.015561803942026324;0.015561858910412129;0.7977291307121303;0.014893981902751784;0.79787914345369
10.707384;1.0444572444558486;0.8333319589207868;0.797870984406378;-4.131529780903211e-07;-3.9936489058159956e-07;1.0448520609295395;9.999931936777035;0.8335062010216641;0.015561800684914773;0.01556186273224829;0.7977291734982673;0.014893980907408415;0.7978790217342463
10.717384;1.0444572248002115;0.8333320057806131;0.7978709988680854;-4.1315134203198985e-07;-3.9931682429906745e-07;1.044852152181762;9.999931415447396;0.8335063336164076;0.015561797537843619;0.01556186658244343;0.7977292119738282;0.014893979798350492;0.7978788979802275
10.727384;1.0444572017874594;0.8333320492196994;0.7978710134653746;-4.131496347532786e-07;-3.992684787289445e-07;1.0448522504429534;9.999930896153192;0.833506466187849;0.015561794520009975;0.015561870440549623;0.7977292458859975;0.014893978570196672;0.7978787722842707
10.737384;1.044457175526936;0.8333320890665128;0.7978710284294844;-4.1314773297913435e-07;-3.9921987006924595e-07;1.044852355020478;9.99993038437875;0.833506598116269;0.015561791650159716;0.015561874287564345;0.7977292750309248;0.014893977220283195;0.7978786447759354
10.747384;1.0444571461822416;0.8333321251642664;0.7978710439664015;-4.1314547595112436e-07;-3.9917104068355485e-07;1.0448524652221634;9.999929885090953;0.8335067288521422;0.01556178894556822;0.01556187810674102;0.7977292992883133;0.014893975749572685;0.7978785155813968
10.757384;1.0444571139719092;0.833332157357924;0.7978710602067562;-4.13142693028865e-07;-3.9912204668937846e-07;1.0448525803601934;9.99992940250848;0.83350685784697;0.015561786422051764;0.015561881883841364;0.7977293186682805;0.014893974162937607;0.7978783848022487
10.767384;1.0444570791571026;0.8333321855923067;0.79787107715295;-4.1313924360808867e-07;-3.9907294252486467e-07;1.0448526997239256;9.999928939847997;0.833506984511056;0.015561784093601354;0.015561885606957327;0.7977293333043972;0.01489397246907526;0.7978782525681783
10.777384;1.044457042027017;0.8333322100613341;0.7978710946299847;-4.131350502994964e-07;-3.990237577351984e-07;1.0448528226166158;9.99992849907889;0.8335071082577775;0.015561781971772892;0.015561889264716596;0.7977293433790316;0.01489397067964188;0.7978781190900693
10.787384;1.0444570029105402;0.8333322311849551;0.7978711122868459;-4.1313009970423795e-07;-3.989744761875458e-07;1.044852948428801;9.999928081008381;0.8335072285737054;0.015561780065285554;0.015561892843643005;0.7977293490625201;0.014893968807758184;0.7978779846541879
10.797384;1.0444569621943616;0.8333322494040436;0.7978711296756043;-4.1312441539514125e-07;-3.989250327568919e-07;1.0448530766580317;9.999927685891295;0.8335073450268374;0.015561778379668307;0.015561896327358585;0.7977293505047018;0.014893966866948114;0.7978778495813166
10.807384;1.0444569203542702;0.8333322650660834;0.7978711463226914;-4.1311803174391276e-07;-3.9887532814051565e-07;1.0448532068805392;9.99992731388094;0.8335074572400736;0.015561776917214588;0.015561899698404142;0.7977293478717022;0.014893964870526027;0.7978777141896485
10.817384;1.0444568779826784;0.8333322784734362;0.7978711617383643;-4.1311098094848265e-07;-3.98825243271183e-07;1.0448533386892496;9.999926964938568;0.8335075648861358;0.015561775677547943;0.015561902940559872;0.7977293413803526;0.01489396283058294;0.7978775788135075
10.827384;1.0444568357519992;0.8333322899401153;0.7978711754122869;-4.131032819028677e-07;-3.9877465291756914e-07;1.0448534716312625;9.999926638721549;0.8335076676759429;0.015561774658658808;0.015561906039262226;0.7977293312510227;0.014893960757299415;0.7978774438504334
10.837384;1.044456794307589;0.8333322998096397;0.7978711868217664;-4.130949224850356e-07;-3.987234491107684e-07;1.044853605173478;9.999926334828597;0.8335077653113903;0.01556177385776201;0.015561908980472432;0.7977293176541342;0.01489395865986181;0.7978773097452434
10.847384;1.0444567541648468;0.8333323084652835;0.7978711954343897;-4.1308585053565695e-07;-3.9867155544197685e-07;1.0448537387125576;9.99992605321719;0.8335078574732085;0.015561773271243067;0.015561911750368418;0.7977293007622929;0.01489395654788983;0.7978771769249324
10.857384;1.0444567157019213;0.8333323163340608;0.7978712007168747;-4.130759843686701e-07;-3.98618921192781e-07;1.0448538716715556;9.999925794284959;0.8335079438871421;0.015561772893798266;0.015561914336323842;0.7977292808153615;0.014893954431245754;0.7978770457216017
10.867384;1.044456679247952;0.8333323238608012;0.7978712021724497;-4.1306523160890725e-07;-3.985655130848763e-07;1.0448540036142788;9.999925558448126;0.8335080243859696;0.01556177271823092;0.015561916727520268;0.7977292581307827;0.014893952318425734;0.7978769163045484
10.877384;1.0444566451612733;0.8333323314553807;0.7978711993869997;-4.130535140686699e-07;-3.9851131424082104e-07;1.0448541342813196;9.999925345894079;0.8335080989175843;0.015561772736581157;0.015561918914364928;0.7977292331277436;0.014893950216109331;0.7978767886960741
10.887384;1.0444566137793907;0.8333323394702166;0.7978711920485052;-4.1304078650474163e-07;-3.9845633271506364e-07;1.0448542635784976;9.999925156772981;0.8335081675455058;0.015561772940820581;0.015561920887763868;0.7977292063388551;0.0148939481309257;0.7978766628692885
10.897384;1.0444565852944132;0.833332348219;0.7978711799200507;-4.1302701771268253e-07;-3.984006158277249e-07;1.0448543914991009;9.99992499105923;0.8335082304468046;0.015561773322783606;0.015561922639293131;0.7977291783394658;0.01489394607086865;0.7978765388318249
10.907384;1.0444565597402304;0.8333323580099917;0.7978711627726394;-4.130121454701365e-07;-3.9834425134863963e-07;1.0448545179451365;9.999924848119889;0.8335082878706822;0.015561773875132344;0.01556192416170247;0.7977291496551114;0.01489394404481641;0.7978764166541248
10.917384;1.0444565370826466;0.8333323691773603;0.7978711403420387;-4.129960457539077e-07;-3.9828734839252837e-07;1.0448546426088767;9.999924726916236;0.8335083400868459;0.015561774592136262;0.015561925449264625;0.7977291207495354;0.014893942062378599;0.7978762964656618
10.927384;1.0444565172510893;0.8333323820685065;0.7978711123644077;-4.129785430139821e-07;-3.982300167994069e-07;1.0448547650555808;9.99992462671584;0.8335083873742041;0.015561775468439246;0.015561926498492626;0.7977290920809134;0.0148939401345883;0.7978761784335063
10.937384;1.0444565001061294;0.8333323969929667;0.7978710786257874;-4.1295946988925796e-07;-3.981723657101653e-07;1.04485488492205;9.999924547484204;0.8335084300186213;0.015561776498355573;0.015561927308925225;0.7977290641195836;0.014893938273398324;0.7978760627373377
10.947384;1.044456485429639;0.8333324141865608;0.7978710389504092;-4.1293872953416316e-07;-3.9811451104997983e-07;1.0448550020653151;9.999924489521598;0.8335084682835127;0.0155617776771534;0.015561927882847793;0.797729037284631;0.01489393649059884;0.7978759495602342
10.957384;1.044456472929457;0.8333324338100849;0.7978709931764418;-4.1291629923359526e-07;-3.9805657420144203e-07;1.0448551165539033;9.999924452413742;0.8335085023790008;0.015561779001291921;0.015561928224553519;0.7977290118791676;0.014893934797388257;0.7978758390922466
10.967384;1.0444564622556651;0.8333324559824646;0.797870941168599;-4.128921901299429e-07;-3.9799868707602104e-07;1.0448552285599204;9.999924434424907;0.8335085324363624;0.015561780466677307;0.015561928340722205;0.7977289880901306;0.014893933203910529;0.7978757315496949
10.977384;1.0444564530729807;0.8333324808058612;0.79787088284236;-4.128664135026439e-07;-3.979410030040613e-07;1.0448553383332353;9.99992443321228;0.8335085585210438;0.015561782067389215;0.01556192824093659;0.797728966021887;0.014893931718687145;0.7978756271897054
10.987384;1.0444564451250238;0.8333325083415465;0.7978708182084444;-4.1283896231941335e-07;-3.978836890746408e-07;1.0448554462932906;9.999924446625784;0.8335085807239916;0.015561783795794636;0.015561927936911291;0.797728945725277;0.014893930348717296;0.797875526270228
10.997384;1.044456438197668;0.8333325386010317;0.7978707474399687;-4.128098069880818e-07;-3.978269020479709e-07;1.0448555530979393;9.999924472643134;0.8335085992351391;0.015561785643247329;0.015561927441746688;0.7977289272002773;0.014893929100402695;0.7978754289800035
11.007384;1.0444564320662943;0.8333325715834888;0.7978706708831701;-4.1277891316502345e-07;-3.9777075638973054e-07;1.0448556596151657;9.999924509393907;0.8335086143181646;0.015561787600795796;0.01556192676978019;0.7977289103878402;0.014893927979990477;0.7978753354140738
11.017384;1.044456426525119;0.8333326072815131;0.7978705889700132;-4.1274625395007477e-07;-3.977153124615016e-07;1.044855766823741;9.999924555490395;0.8335086262502112;0.015561789659488501;0.015561925935556437;0.7977288952136237;0.014893926993016709;0.7978752456117361
11.027384;1.044456421402555;0.8333326456820309;0.7978705021061201;-4.127117947702895e-07;-3.976606132253164e-07;1.0448558756763862;9.9999246098681;0.833508635295467;0.015561791809751082;0.015561924952022134;0.7977288816305397;0.014893926144598344;0.7978751595997944
11.037384;1.0444564165129278;0.8333326868094986;0.7978704106339096;-4.126754843006789e-07;-3.976067158352763e-07;1.044855986976233;9.999924671348776;0.8335086417241591;0.01556179404054994;0.01556192382924534;0.7977288695883524;0.01489392544100941;0.7978750773884389
11.047384;1.0444564116546515;0.8333327306899441;0.7978703148643004;-4.12637270495525e-07;-3.975536719304543e-07;1.0448561013319946;9.999924738596267;0.8335086458264879;0.01556179634012753;0.015561922574254823;0.7977288589942907;0.01489392489051776;0.797874998935144
11.057384;1.044456406664557;0.8333327772418561;0.7978702151157214;-4.125971107073938e-07;-3.975015075744665e-07;1.0448562192224542;9.999924810431418;0.8335086478719279;0.015561798697314819;0.015561921192449486;0.7977288496961034;0.01489392450267024;0.7978749241144601
11.067384;1.0444564014331983;0.8333328262829488;0.797870111750557;-4.125549674485623e-07;-3.97450231420043e-07;1.044856341089496;9.999924885981171;0.8335086480679569;0.015561801101050906;0.0155619196895323;0.7977288414779963;0.014893924287294488;0.7978748526987925
11.077384;1.044456395867333;0.833332877647164;0.7978700051919729;-4.1251082615681826e-07;-3.973998284171702e-07;1.044856467368735;9.999924964226718;0.8335086465708451;0.015561803540063129;0.015561918072109797;0.7977288340888133;0.01489392425422913;0.7978747843516198
11.087384;1.0444563898362005;0.8333329312607808;0.7978698959326301;-4.1246472895302115e-07;-3.973502376317729e-07;1.0448565985003404;9.999925043490489;0.8335086435381707;0.015561806004552217;0.015561916347874714;0.7977288273133446;0.014893924412758436;0.7978747186720305
11.097384;1.0444563831161267;0.8333329871423807;0.7978697845563095;-4.124167749647324e-07;-3.973013524513236e-07;1.0448567349665714;9.999925122035181;0.8335086392098489;0.015561808487414164;0.01556191452604622;0.7977288210653897;0.014893924770146236;0.7978746553000511
11.107384;1.0444563753852933;0.8333330453564065;0.7978696717018307;-4.1236709710929444e-07;-3.9725304377073065e-07;1.0448568773076072;9.999925199474779;0.8335086339692138;0.01556181098415976;0.015561912615988866;0.797728815430792;0.014893925331620567;0.7978745940248346
11.117384;1.0444563663011206;0.83333310595618;0.7978695579559878;-4.1231584743748553e-07;-3.972051941610923e-07;1.0448570260514267;9.99992527734606;0.833508628329584;0.015561813492483404;0.015561910624758772;0.7977288106147853;0.014893926102162953;0.7978745348422562
11.127384;1.0444563555845512;0.833333168952214;0.797869443799215;-4.1226317863338593e-07;-3.9715773387613814e-07;1.0448571816188952;9.999925358167276;0.8335086228623202;0.015561816011707889;0.01556190855660881;0.7977288068395336;0.014893927087599984;0.7978744778964074
11.137384;1.0444563430634355;0.8333332342913691;0.7978693296604128;-4.122092311140887e-07;-3.97110650530736e-07;1.0448573443425122;9.9999254440222;0.8335086181251888;0.015561818542853784;0.01556190641415156;0.7977288043035762;0.014893928294667439;0.7978744233134456
11.147384;1.044456328695364;0.8333333018502552;0.7978692159756585;-4.1215414960455596e-07;-3.9706396062351244e-07;1.0448575145302799;9.999925535972407;0.8335086146254954;0.0155618210888249;0.015561904199526388;0.7977288032450169;0.014893929730343468;0.7978743711036534
11.157384;1.0444563125933006;0.8333333714590819;0.7978691031846905;-4.1209810084052883e-07;-3.9701768224024067e-07;1.0448576924342954;9.999925634304239;0.833508612803588;0.015561823653236575;0.01556190191488946;0.797728803997052;0.014893931400698866;0.7978743211958698
11.167384;1.0444562950519398;0.8333334429373563;0.797868991720917;-4.120412726724124e-07;-3.969718390283445e-07;1.0448578781954707;9.999925739043807;0.8335086130306281;0.015561826238195207;0.015561899561688268;0.7977288069597825;0.01489393331043635;0.7978742734702544
11.177384;1.0444562764904608;0.8333335161398167;0.7978688820238807;-4.1198388366361163e-07;-3.969264589354175e-07;1.0448580718284566;9.999925850386278;0.8335086156160391;0.015561828842635055;0.015561897139945218;0.797728812529719;0.014893935462896832;0.7978742277434197
11.187384;1.0444562572870209;0.8333335909777791;0.7978687745534895;-4.119261913855965e-07;-3.9688154355882875e-07;1.0448582732100444;9.999925968771812;0.8335086207712797;0.015561831462404363;0.015561894649845495;0.7977288210205725;0.014893937859976144;0.7978741837501226
11.197384;1.044456237646594;0.8333336673858924;0.7978686697730526;-4.1186845520190883e-07;-3.9683705440218507e-07;1.0448584820961415;9.999926095029256;0.8335086285427507;0.015561834092116459;0.015561892094480681;0.797728832605112;0.014893940502249237;0.7978741411343466
11.207384;1.044456217614561;0.8333337452844103;0.7978685680889573;-4.118108798906222e-07;-3.9679293500704456e-07;1.0448586981681114;9.999926230530692;0.8335086387877232;0.015561836727311516;0.015561889480610373;0.7977288473423912;0.0148939433888175;0.7978740994768775
11.217384;1.0444561971574922;0.8333338245446062;0.7978684698125089;-4.117536012079266e-07;-3.9674912392424376e-07;1.0448589210702957;9.999926376558205;0.8335086511988988;0.015561839364978508;0.015561886817557111;0.797728865289805;0.014893946516438893;0.7978740583355635
11.227384;1.0444561761739402;0.8333339049451761;0.797868375174114;-4.1169671473053765e-07;-3.9670555586073183e-07;1.0448591504651354;9.999926533896659;0.8335086653566984;0.015561842002827597;0.015561884115908553;0.7977288865827008;0.014893949879011315;0.7978740172600872
11.237384;1.044456154472182;0.8333339861685395;0.7978682843397336;-4.1164029755339057e-07;-3.9666218200588437e-07;1.0448593860723872;9.999926703522888;0.8335086807732679;0.01556184463924757;0.0155618813863941;0.7977289114281458;0.014893953468124754;0.7978739758318435
11.247384;1.0444561318002874;0.8333340678461956;0.7978681974244196;-4.115844049301643e-07;-3.966189889667323e-07;1.0448596276276512;9.999926886547373;0.833508696928097;0.015561847273577805;0.015561878639330631;0.7977289400855146;0.014893957273883162;0.7978739337073715
11.257384;1.0444561078688352;0.833334149602349;0.7978681145155642;-4.115290798731399e-07;-3.96575996363987e-07;1.0448598748452935;9.999927082878678;0.8335087133577831;0.01556184990540196;0.0155618758849107;0.7977289728383569;0.014893961285404156;0.7978738905884345
11.267384;1.0444560823311797;0.8333342310776647;0.7978680357033985;-4.11474378859596e-07;-3.965332480445271e-07;1.04486012743283;9.999927290498135;0.8335087297382041;0.015561852533545167;0.015561873133616618;0.797729009926227;0.014893965491000114;0.7978738461526171
11.277384;1.0444560547867154;0.833334311961863;0.7978679611211412;-4.114203697612425e-07;-3.96490799071676e-07;1.0448603850772191;9.999927506018267;0.8335087458587565;0.01556185515588068;0.015561870396048073;0.7977290515004978;0.014893969877987913;0.7978738000370513
11.287384;1.0444560248296924;0.8333343920090435;0.7978678909698518;-4.1136710975432356e-07;-3.964487033455274e-07;1.0448606474451092;9.999927725770116;0.8335087615541997;0.015561857769624118;0.015561867682380246;0.7977290976339756;0.014893974432222316;0.7978737519038501
11.297384;1.04445599209439;0.8333344709971576;0.7978678255197265;-4.113146487950573e-07;-3.9640701813414617e-07;1.0448609142681133;9.999927946574449;0.833508776691885;0.015561860371776988;0.015561865002302559;0.797729148346352;0.014893979137435717;0.7978737015194614
11.307384;1.0444559562843316;0.8333345486900039;0.797867765094593;-4.112630598564665e-07;-3.963658184537642e-07;1.0448611854161973;9.99992816610192;0.8335087912185503;0.01556186295919555;0.015561862365253868;0.7977292036500845;0.014893983974547428;0.7978736487752671
11.317384;1.0444559172125145;0.8333346248348907;0.7978677100353051;-4.1121245471404676e-07;-3.9632520282960897e-07;1.0448614608325513;9.999928383157656;0.8335088052000614;0.01556186552704662;0.015561859779904121;0.7977292635949935;0.014893988922255326;0.7978735936390869
11.327384;1.0444558748071893;0.8333346991779094;0.7978676606686347;-4.111629580245579e-07;-3.9628528135633886e-07;1.0448617403735934;9.999928597520238;0.8335088187863408;0.01556186806741353;0.015561857253493152;0.7977293282571414;0.014893993959235931;0.7978735361119385
11.337384;1.0444558290531674;0.8333347715035067;0.797867617295348;-4.1111466905775e-07;-3.962461497135968e-07;1.0448620237572395;9.999928809174074;0.8335088321306113;0.015561870570071372;0.015561854792355034;0.7977293977034993;0.014893999065499711;0.7978734762738822
11.347384;1.0444557799153231;0.8333348416564608;0.7978675801800438;-4.1106764959936177e-07;-3.962078677783891e-07;1.0448623106531227;9.999929017862147;0.8335088453397009;0.01556187302328348;0.01556185240348212;0.7977294719781447;0.014894004222398498;0.7978734143543058
11.357384;1.044455727287397;0.8333349095059565;0.7978675495446373;-4.1102193463670356e-07;-3.9617044987274306e-07;1.044862600708704;9.999929223635661;0.8335088584321537;0.0155618754136507;0.01556185009551147;0.7977295510865468;0.014894009413088476;0.797873350718281
11.367384;1.0444556710038708;0.8333349749039546;0.797867525579613;-4.109775498515244e-07;-3.961338603890662e-07;1.0448628934536361;9.999929427512106;0.8335088712579051;0.015561877726758301;0.015561847877611794;0.7977296349684726;0.014894014622942176;0.7978732857870932
11.377384;1.044455610874726;0.8333350376834;0.7978675084635927;-4.1093452941044957e-07;-3.960980263379264e-07;1.044863188233815;9.999929631457356;0.8335088834735256;0.015561879948442643;0.015561845757735992;0.7977297234896839;0.014894019838463812;0.7978732199590831
11.387384;1.0444555466796188;0.8333350976790184;0.797867498344929;-4.1089293481252143e-07;-3.960628718889275e-07;1.0448634842769449;9.999929838262224;0.8335088946328116;0.015561882065268668;0.015561843742432229;0.7977298164580406;0.014894025045123327;0.7978731535870408
11.397384;1.0444554781673467;0.8333351547487546;0.7978674952752309;-4.108528648580732e-07;-3.960283467835031e-07;1.044863780834921;9.999930051281183;0.8335089042689532;0.01556188406484026;0.015561841837176859;0.7977299136737547;0.014894030226075217;0.7978730870224927
11.407384;1.0444554051064399;0.8333352088013071;0.7978674991671924;-4.108144469580113e-07;-3.959944248802413e-07;1.0448640772614688;9.999930273602725;0.8335089118838983;0.01556188593707679;0.015561840045733398;0.7977300150129406;0.014894035362838032;0.7978730206520555
11.417384;1.0444553273918766;0.8333352598334127;0.7978675098260457;-4.107778201887881e-07;-3.959610899583926e-07;1.0448643729937999;9.99993050757616;0.8335089169152196;0.015561887675265501;0.01556183836953576;0.7977301204419799;0.014894040436566721;0.7978729548794734
11.427384;1.0444552451849685;0.833335307953989;0.7978675269932785;-4.1074311060745295e-07;-3.959283417945018e-07;1.044864667500061;9.999930755156479;0.8335089187684029;0.015561889275707265;0.015561836807867492;0.7977302299520546;0.01489404542863922;0.7978728900705176
11.437384;1.0444551589763065;0.8333353533759645;0.7978675503479482;-4.1071040297885317e-07;-3.9589621798381006e-07;1.0448649601791713;9.99993101795077;0.8335089169185282;0.015561890737186133;0.015561835357748797;0.7977303435475931;0.014894050320964127;0.7978728264960804
11.447384;1.0444550694907886;0.8333353963932939;0.7978675795240664;-4.106797376633973e-07;-3.958647993877336e-07;1.0448652502693354;9.999931296994614;0.8335089109890386;0.015561892061059603;0.015561834014216234;0.7977304612562285;0.014894055096616935;0.7978727643228302
11.457384;1.0444549775040857;0.8333354373726742;0.7978676141545507;-4.106511285487076e-07;-3.958341945601226e-07;1.044865536886107;9.999931593388538;0.8335089007295222;0.015561893251347604;0.015561832772321848;0.7977305830720292;0.01489405974058801;0.7978727036626767
11.467384;1.0444548836681922;0.8333354767512089;0.7978676538692708;-4.106245613262756e-07;-3.958045259762591e-07;1.044865819085594;9.99993190904462;0.8335088859371131;0.015561894314529373;0.015561831628987562;0.7977307089232286;0.014894064240060413;0.7978726446326024
11.477384;1.0444547884029023;0.833335515006637;0.7978676982645637;-4.10599974475179e-07;-3.957759314919026e-07;1.0448660958560498;9.999932246013016;0.8335088663969266;0.015561895258209184;0.015561830583485457;0.7977308387063694;0.014894068584301671;0.7978725873798828
11.487384;1.0444546919352338;0.8333355525865197;0.7978677469067178;-4.105772638199155e-07;-3.9574857156998513e-07;1.0448663661817286;9.999932605109702;0.8335088418616147;0.01556189608885095;0.015561829637600753;0.7977309723022281;0.014894072764524827;0.7978725320989231
11.497384;1.0444545944649744;0.8333355898295111;0.7978677993776403;-4.1055631627628777e-07;-3.957226225975245e-07;1.0448666291428128;9.99993298557431;0.833508812078751;0.015561896811078002;0.015561828795373994;0.7977311096004212;0.014894076773851498;0.7978724790769371
11.507384;1.0444544962674782;0.8333356269325303;0.7978678553172625;-4.1053704267080704e-07;-3.9569825949307187e-07;1.0448668838839894;9.999933385699505;0.8335087768710873;0.01556189742882829;0.015561828061869632;0.7977312505830777;0.014894080607735368;0.7978724287052512
11.517384;1.0444543976605785;0.8333356639702315;0.7978679144086929;-4.105193944498337e-07;-3.9567564357606534e-07;1.0448671295622998;9.999933803315377;0.8335087362236034;0.015561897946003754;0.01556182744164537;0.797731395355083;0.014894084264481704;0.7978723813941032
11.527384;1.0444542989775556;0.833335700945216;0.7978679763450279;-4.1050336728000396e-07;-3.956549108894818e-07;1.044867365422605;9.999934235904883;0.8335086903054897;0.015561898366232526;0.015561826937925552;0.7977315440651259;0.014894087744831133;0.7978723374878136
11.537384;1.0444542006175925;0.8333357378538496;0.7978680408487789;-4.1048898916442837e-07;-3.956361679590697e-07;1.0448675909094176;9.999934680735766;0.8335086394022923;0.015561898692995122;0.01556182655274509;0.7977316968300148;0.01489409105073106;0.7978722972960373
11.547384;1.044454103076436;0.8333357747329581;0.7978681076900496;-4.104763047510854e-07;-3.9561951118368584e-07;1.0448678056157181;9.999935135252244;0.8335085838124509;0.015561898929725744;0.015561826286975281;0.797731853723946;0.014894094184394613;0.7978722611698821
11.557384;1.0444540068930996;0.8333358116340289;0.7978681766262682;-4.1046538164707263e-07;-3.9560505177548823e-07;1.044868009075326;9.99993559773617;0.833508523811521;0.015561899079389062;0.015561826139405424;0.797732014787689;0.014894097148057476;0.7978722295097452
11.567384;1.0444539125645418;0.8333358485412161;0.7978682473613968;-4.104563276549265e-07;-3.955929237989183e-07;1.0448682006754113;9.999936067645976;0.8335084596982614;0.015561899144536004;0.015561826106000128;0.7977321800294465;0.014894099943810569;0.7978722027385691
11.577384;1.0444538205096168;0.8333358853407815;0.7978683196076111;-4.1044928386817946e-07;-3.9558327461280766e-07;1.0448683797875542;9.99993654545885;0.8335083918384757;0.015561899127796602;0.015561826180405688;0.7977323494363295;0.014894102573214515;0.7978721812630273
11.587384;1.0444537310848907;0.8333359218513813;0.7978683931100289;-4.104444018262761e-07;-3.955762445102828e-07;1.044868545881611;9.9999370324075;0.8335083206794832;0.015561899031812567;0.015561826355271282;0.7977325230061189;0.014894105037029976;0.7978721653836118
11.597384;1.0444536446031012;0.833335957839337;0.7978684675675637;-4.1044183658797677e-07;-3.9557194096898566e-07;1.0448686984796607;9.999937529401171;0.8335082467607479;0.015561898858880242;0.015561826623449536;0.7977327007466972;0.014894107335317973;0.7978721552470641
11.607384;1.0444535613366457;0.8333359930329306;0.7978685425630192;-4.104417486830265e-07;-3.9557041880133665e-07;1.0448688370703594;9.999938035360799;0.8335081707270686;0.015561898611041082;0.01556182697873406;0.7977328826017397;0.014894109467899035;0.7978721509147441
11.617384;1.0444534814903255;0.8333360271576813;0.797868617545041;-4.104443022829732e-07;-3.9557168731846397e-07;1.0448689610971977;9.999938547007643;0.8335080933271639;0.015561898290893498;0.015561827416465944;0.7977330683866234;0.014894111434595392;0.7978721524161614
11.627384;1.0444534051637828;0.8333360599698654;0.7978686918733627;-4.1044967046104193e-07;-3.955757282385269e-07;1.0448690700144125;9.99993906019824;0.8335080153881866;0.015561897902829934;0.015561827933616242;0.7977332578070285;0.014894113235562442;0.7978721597198923
11.637384;1.0444533323403293;0.8333360912460966;0.7978687649313186;-4.104580280345408e-07;-3.955824917630402e-07;1.0448691633810487;9.99993957126494;0.8335079377632152;0.015561897453786229;0.015561828528018025;0.7977334504851284;0.014894114872585773;0.7978721727205064
11.647384;1.0444532629145253;0.8333361207226391;0.7978688362160559;-4.104695082497041e-07;-3.9559189519250656e-07;1.0448692409328355;9.999940077743526;0.8335078612465043;0.015561896953431669;0.015561829197832841;0.7977336459531165;0.014894116350042313;0.7978721912680272
11.657384;1.0444531968028388;0.8333361480932032;0.797868905343896;-4.1048416742225326e-07;-3.9560384153058745e-07;1.0448693025718603;9.999940578314058;0.8335077865059602;0.015561896414517804;0.015561829941310033;0.7977338437154607;0.014894117674131478;0.7978722151821145
11.667384;1.0444531340618557;0.833336173080764;0.7978689719622876;-4.10502011744924e-07;-3.956182379463254e-07;1.0448693483072404;9.999941072214888;0.8335077140692086;0.015561895852912028;0.015561830755948058;0.797734043383108;0.014894118851127347;0.7978722442340032
11.677384;1.0444530748847423;0.8333361954429076;0.7978690356510574;-4.1052304893985457e-07;-3.9563501345399905e-07;1.044869378216579;9.999941558623647;0.8335076443299543;0.015561895286518168;0.015561831637881936;0.7977342447238088;0.014894119886164297;0.7978722781174126
11.687384;1.0444530195544628;0.8333362149058188;0.7978690959599682;-4.105472868122978e-07;-3.9565412084088687e-07;1.044869392460097;9.999942035918435;0.8335075775488084;0.015561894733980194;0.01556183258228432;0.7977344475985693;0.014894120783723815;0.797872316444705
11.697384;1.0444529683936574;0.83333623115754;0.7978691525159434;-4.105747036086191e-07;-3.9567550407038913e-07;1.0448693913068625;9.99994250095103;0.8335075138438288;0.015561894214329595;0.01556183358367869;0.7977346518783287;0.014894121548661975;0.7978723587729115
11.707384;1.044452921635679;0.8333362439240518;0.7978692050338919;-4.106052583284389e-07;-3.956990586813519e-07;1.0448693750874636;9.999942948982405;0.8335074531865606;0.015561893746941242;0.015561834635761091;0.7977348573653472;0.014894122185623401;0.7978724046233655
11.717384;1.0444528793209384;0.833336253017304;0.7978692532700318;-4.106389063357492e-07;-3.9572461872833597e-07;1.0448693440968368;9.999943374517285;0.833507395398945;0.015561893350985376;0.01556183573162655;0.7977350637189532;0.01489412269786977;0.7978724534615698
11.727384;1.0444528413022958;0.8333362583066353;0.7978692970148507;-4.106755785161402e-07;-3.9575197687339203e-07;1.0448692985532966;9.999943772231902;0.8335073401285262;0.015561893045083845;0.015561836863892663;0.7977352704117128;0.014894123087453973;0.7978725046566858
11.737384;1.044452807261513;0.8333362596866005;0.7978693360908685;-4.1071516478831916e-07;-3.9578090842071017e-07;1.0448692386266003;9.999944136935206;0.8335072868657726;0.015561892847449538;0.015561838023974107;0.7977354767503272;0.014894123356822064;0.7978725575058615
11.747384;1.0444527767368044;0.833336257071341;0.7978693703227167;-4.107575246793919e-07;-3.958111723978539e-07;1.0448691644722685;9.99994446315518;0.8335072350448651;0.015561892775652683;0.015561839201719312;0.7977356819495528;0.014894123510935935;0.7978726113355628
11.757384;1.0444527492178166;0.8333362504244496;0.7978693995378093;-4.108025049291812e-07;-3.9584251317445765e-07;1.044869076256982;9.999944745825754;0.8335071841454038;0.015561892845728115;0.01556184038629629;0.7977358851963311;0.014894123558190323;0.7978726655766859
11.767384;1.0444527242202557;0.8333362398080317;0.7978694236002912;-4.1084995544086307e-07;-3.958746772494785e-07;1.0448689742237185;9.999944981535618;0.8335071337491193;0.015561893071034982;0.015561841567604396;0.7977360857085369;0.014894123510051142;0.797872719766239
11.777384;1.0444527012609535;0.8333362253334468;0.79786944243142;-4.1089974116351613e-07;-3.959074201929356e-07;1.0448688587762294;9.999945168809136;0.8335070835503053;0.015561893461691928;0.015561842737490903;0.7977362828071765;0.014894123380473287;0.7978727735074563
11.787384;1.0444526798077602;0.8333362070435472;0.7978694560285128;-4.109517531371629e-07;-3.95940503554876e-07;1.0448687304756408;9.999945307513405;0.833507033285698;0.015561894024877778;0.015561843890260017;0.7977364759554532;0.01489412318427608;0.797872826405344
11.797384;1.0444526592756056;0.8333361848934755;0.7978694644860251;-4.110059172630484e-07;-3.959737068229694e-07;1.0448685899377064;9.999945398312434;0.8335069826195538;0.015561894764945976;0.015561845022164194;0.7977366647580495;0.014894122934820423;0.7978728780340544
11.807384;1.044452639037689;0.8333361588160556;0.7978694679918543;-4.110621807943451e-07;-3.9600684897847595e-07;1.04486843775563;9.999945442337971;0.8335069310748894;0.015561895683169787;0.015561846130159476;0.7977368489496472;0.014894122643314377;0.7978729279920276
11.817384;1.0444526184590541;0.8333361287433353;0.7978694667997126;-4.1112048175400384e-07;-3.960397956678792e-07;1.0448682745300923;9.999945440746654;0.8335068780518359;0.015561896777945068;0.015561847210427963;0.7977370283573082;0.014894122319626025;0.797872975964485
11.827384;1.0444525970134755;0.8333360945660764;0.7978694612139108;-4.111807274933018e-07;-3.960724469071824e-07;1.044868100895811;9.999945394399932;0.8335068229489965;0.015561898045229944;0.015561848257999843;0.7977372028410078;0.014894121972532785;0.7978730217301074
11.837384;1.0444525744214885;0.8333360561306347;0.79786945160532;-4.1124277808102335e-07;-3.9610471950466284e-07;1.0448679174213986;9.999945303967646;0.8335067653298188;0.015561899478821658;0.01556184926796275;0.7977373722659126;0.014894121609248424;0.7978730651623331
11.847384;1.0444525506511855;0.8333360133394361;0.7978694384230184;-4.113064340015377e-07;-3.961365395061369e-07;1.044867724509458;9.999945170284848;0.8335067049900973;0.01556190107076592;0.01556185023621353;0.7977375364990945;0.01489412123544517;0.7978731062074002
11.857384;1.0444525257933421;0.8333359662768699;0.7978694221905951;-4.1137146422284285e-07;-3.961678418791031e-07;1.044867522444593;9.999944995121794;0.8335066419087357;0.015561902812206364;0.015561851159348173;0.79773769536127;0.014894120856192336;0.7978731448087075
11.867384;1.0444524999971572;0.8333359152493773;0.7978694034969442;-4.1143766298301945e-07;-3.9619856546285305e-07;1.0448673115071823;9.999944782198462;0.8335065761896423;0.01556190469425699;0.015561852035280216;0.797737848555143;0.014894120477164393;0.7978731808524181
11.877384;1.044452473490931;0.8333358607504178;0.7978693829386726;-4.1150486893362897e-07;-3.962286479628088e-07;1.0448670920323992;9.999944537522119;0.8335065080396117;0.01556190670820997;0.015561852863837433;0.7977379956869519;0.014894120105052144;0.7978732141709075
11.887384;1.0444524465341787;0.8333358034085542;0.797869361020849;-4.1157294684793913e-07;-3.962580324773504e-07;1.0448668643592696;9.999944268666919;0.833506437752736;0.015561908845518386;0.015561853645855115;0.7977381363819558;0.01489411974671733;0.797873244563578
11.897384;1.0444524193077591;0.8333357439258187;0.7978693381390124;-4.1164177279494637e-07;-3.962866689194754e-07;1.044866628712866;9.99994398359442;0.833506365650471;0.015561911098215045;0.01556185438184987;0.7977382703543852;0.014894119407916653;0.797873271793432
11.907384;1.044452391840307;0.8333356830243936;0.7978693146623981;-4.117112133373562e-07;-3.963144994368239e-07;1.044866385191204;9.999943689734215;0.8335062919985076;0.015561913459035017;0.015561855072109951;0.7977383973892108;0.014894119093251319;0.797873295553819
11.917384;1.044452363966874;0.8333356214296693;0.797869290970679;-4.117810975080181e-07;-3.9634145056894873e-07;1.0448661338682064;9.999943393668083;0.8335062169909156;0.015561915920275952;0.015561855717804947;0.7977385172935239;0.014894118806996665;0.7978733154732452
11.927384;1.0444523353517363;0.8333355598578296;0.7978692674034666;-4.118512185764631e-07;-3.9636743995519077e-07;1.0448658748191093;9.999943101612576;0.8335061408051752;0.015561918472494187;0.015561856321546311;0.7977386298476952;0.014894118552925998;0.7978733311931657
11.937384;1.0444523055956811;0.8333354989746217;0.797869244192118;-4.1192137048542833e-07;-3.9639239122278667e-07;1.0448656080619723;9.999942820097054;0.833506063644182;0.015561921105261353;0.015561856886842938;0.7977387348021773;0.014894118333763364;0.7978733424437148
11.947384;1.0444522743323188;0.8333354393678397;0.7978692214171541;-4.119913804318013e-07;-3.9641625097131725e-07;1.0448653335442388;9.999942555953204;0.8335059857201351;0.01556192380898356;0.01556185741702245;0.7977388319127787;0.014894118151333253;0.7978733490522306
11.957384;1.0444522412382764;0.8333353815748048;0.7978691990319903;-4.120611133259013e-07;-3.964389979198751e-07;1.0448650511300959;9.999942315959473;0.8335059072205923;0.0155619265749805;0.015561857914476313;0.7977389209483001;0.01489411800652665;0.7978733508935901
11.967384;1.044452205993244;0.833335326113787;0.7978691769187113;-4.12130465872724e-07;-3.964606426223285e-07;1.0448647605695056;9.99994210653291;0.8335058282975191;0.015561929394829307;0.015561858380344162;0.7977390017004324;0.01489411789909181;0.7978733478467825
11.977384;1.044452168279184;0.8333352734453885;0.7978691549360116;-4.121993767728535e-07;-3.964812163795697e-07;1.0448644615483287;9.999941933376764;0.8335057490530976;0.015561932261123018;0.015561858814736373;0.7977390740127671;0.01489411782806919;0.79787333980911
11.987384;1.0444521278193462;0.8333352239020971;0.7978691329947974;-4.1226784259870404e-07;-3.965007540714076e-07;1.0448641537972212;9.999941801425962;0.8335056695329509;0.015561935168907684;0.015561859218043523;0.7977391377570575;0.014894117792527353;0.7978733267314015
11.997384;1.0444520843729823;0.8333351776785273;0.7978691111161383;-4.123358996399757e-07;-3.965192799851274e-07;1.0448638371979886;9.999941715220329;0.8335055897819676;0.015561938116252338;0.015561859592475448;0.7977391927866181;0.014894117791801774;0.7978733086364624
12.007384;1.0444520376831057;0.8333351348779088;0.7978690894195082;-4.124035822566838e-07;-3.96536799453275e-07;1.0448635118806715;9.999941679196032;0.8335055099211938;0.015561941103561872;0.015561859941959912;0.797739238959007;0.014894117825078686;0.7978732856375725
12.017384;1.0444519874792293;0.8333350955567232;0.7978690681072775;-4.1247092014334406e-07;-3.9655331082942914e-07;1.044863178229612;9.999941697547403;0.833505430170613;0.01556194413276603;0.015561860270532614;0.7977392761830834;0.014894117890582429;0.7978732579502671
12.027384;1.0444519335620392;0.8333350597329585;0.797869047447444;-4.1253796142789736e-07;-3.9656883704358877e-07;1.0448628367657389;9.99994177419834;0.8335053507944139;0.01556194720710137;0.015561860581027386;0.7977393044087372;0.014894117984601576;0.7978732258663253
12.037384;1.0444518758628496;0.8333350273862098;0.797869027710463;-4.1260475250892324e-07;-3.965834452272017e-07;1.0448624880383963;9.999941913297958;0.833505272002731;0.015561950330043936;0.015561860874304247;0.7977393236027992;0.014894118101431382;0.7978731896879838
12.047384;1.04445181441958;0.8333349985146047;0.7978690091417775;-4.1267129458310234e-07;-3.965972426134639e-07;1.044862132596347;9.999942119331896;0.8335051939380043;0.015561953503103916;0.015561861148324876;0.7977393337548514;0.014894118234881371;0.7978731496655378
12.057384;1.0444517493337995;0.8333349731892317;0.797868992001639;-4.1273754671124215e-07;-3.966103599354234e-07;1.0448617710112564;9.999942396311345;0.8335051167796479;0.01556195672455949;0.015561861398037316;0.7977393348498585;0.01489411837954339;0.7978731059873838
12.067384;1.0444516807799347;0.8333349515223135;0.7978689765762921;-4.128034686206112e-07;-3.966229302851383e-07;1.0448614039488493;9.999942747068877;0.8335050408249701;0.015561959989802806;0.015561861616743226;0.797739326809968;0.014894118530813369;0.7978730588109226
12.077384;1.0444516090467717;0.8333349336171231;0.7978689631673718;-4.1286903762113637e-07;-3.9663506248465935e-07;1.0448610322245324;9.999943173437448;0.8335049664622642;0.015561963292749555;0.015561861797638675;0.7977393095138785;0.014894118684776464;0.797873008301883
12.087384;1.0444515345258654;0.8333349195700875;0.7978689521192751;-4.1293422208060354e-07;-3.966468063616957e-07;1.0448606567640928;9.99994367685019;0.8335048940946465;0.015561966627744119;0.015561861934545264;0.7977392828802029;0.014894118838447117;0.7978729546883708
12.097384;1.0444514576167327;0.8333349095167311;0.7978689438152327;-4.1299895948178587e-07;-3.966581283227587e-07;1.0448602784946317;9.999944258496255;0.8335048241003199;0.015561969990562924;0.01556186202226159;0.7977392469238528;0.014894118990215116;0.797872898318605
12.107384;1.0444513786106489;0.8333349036528978;0.7978689386186227;-4.1306316727770676e-07;-3.966689188621716e-07;1.0448598982815434;9.99994491868856;0.8335047568245872;0.015561973377787471;0.015561862056982656;0.7977392018061181;0.014894119140296537;0.7978728396878719
12.117384;1.0444512976226357;0.8333349021659808;0.7978689368654287;-4.1312676152644786e-07;-3.9667902600787216e-07;1.0448595169542334;9.999945655946588;0.8335046925616416;0.015561976785457433;0.015561862036038258;0.7977391479062448;0.014894119290774945;0.7978727794216697
12.127384;1.0444512146136862;0.8333349051728829;0.7978689388829525;-4.1318966036529476e-07;-3.9668829281693753e-07;1.0448591353395205;9.99994646648148;0.8335046315525517;0.015561980208467512;0.015561861956800925;0.7977390858591376;0.014894119445085134;0.7978727182328307
12.137384;1.0444511295283043;0.8333349127614883;0.7978689449175375;-4.13251791476817e-07;-3.966965764322532e-07;1.0448587542765062;9.999947344518487;0.8335045740141171;0.01556198364061601;0.015561861816781524;0.7977390164970455;0.01489411960709874;0.7978726568832867
12.147384;1.0444510424474118;0.833334925035792;0.7978689550357533;-4.1331311477232825e-07;-3.967037487696176e-07;1.0448583746199083;9.999948283417515;0.8335045201483161;0.01556198707448884;0.015561861615004119;0.7977389407316756;0.014894119780144188;0.7978725961405234
12.157384;1.044450953577119;0.8333349420848025;0.7978689691257903;-4.1337362383542316e-07;-3.967097031455558e-07;1.0448579972247514;9.999949276781106;0.8335044701472477;0.015561990501672911;0.01556186135215589;0.7977388594935682;0.014894119966955397;0.7978725367282377
12.167384;1.0444508631241567;0.8333349639461611;0.7978689869612744;-4.1343331434962526e-07;-3.967143642559559e-07;1.0448576229407722;9.999950318920128;0.8335044242477366;0.01556199391303851;0.015561861029704058;0.7977387737268651;0.014894120170187038;0.7978724793071046
12.177384;1.0444507712694797;0.8333349906166302;0.7978690082389558;-4.134921685459873e-07;-3.967176832308857e-07;1.0448572526029503;9.99995140510051;0.8335043827579462;0.01556199729866159;0.015561860649819355;0.7977386843367148;0.01489412039180279;0.797872424460679
12.187384;1.0444506782423522;0.8333350220692403;0.7978690325930929;-4.135501756501902e-07;-3.967196325700341e-07;1.0448568870079882;9.999952532023807;0.8335043459850611;0.015562000648505927;0.01556186021563618;0.7977385921135602;0.01489412063255884;0.7978723726508594
12.197384;1.044450584330285;0.8333350582203313;0.7978690596097361;-4.1360734429390197e-07;-3.9672020523583337e-07;1.0448565268987355;9.999953698087168;0.833504314144847;0.015562003953347623;0.015561859730765203;0.7977384977484345;0.014894120892603092;0.7978723242087168
12.207384;1.0444504898216802;0.8333350988674353;0.7978690888319687;-4.136636824188796e-07;-3.9671939528145883e-07;1.0448561729184818;9.999954902883756;0.8335042873472451;0.015562007204109822;0.015561859198743583;0.7977384018982938;0.014894121171806647;0.7978722794093352
12.217384;1.044450395033997;0.8333351436937338;0.7978691197553198;-4.137191707142886e-07;-3.967171821216054e-07;1.0448558255704303;9.999956146093572;0.8335042656598747;0.015562010390852562;0.01556185862301443;0.7977383051582784;0.014894121470568187;0.7978722385361086
12.227384;1.0444503004012136;0.8333351923530559;0.7978691518334741;-4.137737540468386e-07;-3.967135470217047e-07;1.044855485315589;9.999957426591896;0.8335042491450085;0.015562013503326678;0.01556185800665297;0.7977382079861137;0.014894121791338507;0.7978722018517329
