time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
12.237384;1.0444502064539032;0.8333352445604625;0.7978691845110113;-4.1382735159549833e-07;-3.9670848662410803e-07;1.0448551527492644;9.99995874243042;0.8335042378095574;0.015562016532210508;0.0155618573520271;0.7977381107145368;0.01489412213901436;0.7978721695357531
12.247384;1.0444501137097741;0.8333353001204594;0.7978692172727184;-4.1387987470120137e-07;-3.9670200564944543e-07;1.0448548286618051;9.999960091308138;0.8335042315587421;0.01556201947038389;0.01556185666132449;0.7977380136250021;0.014894122519849907;0.7978721416687163
12.257384;1.0444500226184856;0.8333353588731578;0.7978692496931963;-4.139312370789787e-07;-3.9669410770487245e-07;1.0448545139723675;9.999961470984351;0.8335042301979614;0.015562022314121777;0.015561855937484343;0.7977379170157615;0.014894122939319262;0.797872118230698
12.267384;1.0444499335957032;0.8333354206580258;0.797869281474357;-4.139813542919994e-07;-3.966847820265264e-07;1.0448542096124869;9.99996287958243;0.8335042334560824;0.015562025063110767;0.015561855184449426;0.797737821253118;0.014894123400167993;0.7978720990625553
12.277384;1.0444498470634482;0.8333354853656172;0.7978693124437293;-4.14030143525687e-07;-3.966740029820402e-07;1.0448539163622037;9.999964315894758;0.8335042410441731;0.015562027719334806;0.015561854407198502;0.7977377267741835;0.014894123902544928;0.7978720838485303
12.287384;1.0444497634562213;0.8333355529808405;0.7978693425068846;-4.1407752862736257e-07;-3.9666176582151423e-07;1.0448536346958268;9.999965779591879;0.8335042527103379;0.015562030285882185;0.01556185361234241;0.7977376340438168;0.01489412444585447;0.7978720721670146
12.297384;1.0444496832137253;0.8333356235394477;0.7978693715822879;-4.141234492882528e-07;-3.9664812324102186e-07;1.0448533647584581;9.999967270906513;0.8335042682251091;0.015562032765954649;0.015561852807651303;0.797737543500412;0.014894125030186828;0.7978720635780348
12.307384;1.0444496067385571;0.8333356970126868;0.7978693995351358;-4.1416786908199544e-07;-3.966331778372732e-07;1.0448531064982887;9.99996878975356;0.8335042873404969;0.015562035162527575;0.01556185199997268;0.7977374554967122;0.014894125655907827;0.7978720577282569
12.317384;1.0444495343433995;0.833335773178661;0.7978694261257506;-4.1421077240076437e-07;-3.966170471213343e-07;1.0448528598338223;9.999970335023198;0.8335043098027591;0.015562037479081327;0.015561851193547313;0.797737370279233;0.014894126321558709;0.7978720544267484
12.327384;1.0444494662510762;0.8333358515797069;0.7978694510182124;-4.142521597907861e-07;-3.9659984147059313e-07;1.0448526247231957;9.999971904504145;0.8335043354130494;0.015562039720175674;0.015561850388980102;0.7977372880239524;0.014894127021717043;0.7978720536510819
12.337384;1.0444494026320854;0.8333359315984609;0.7978694738461933;-4.1429206002798676e-07;-3.9658165917926833e-07;1.0448524011535036;9.999973494801205;0.8335043640952907;0.015562041891046189;0.015561849583118166;0.7977372088452196;0.01489412774696326;0.7978720555482267
12.347384;1.0444493436728235;0.8333360125874407;0.7978694942703111;-4.1433054303140305e-07;-3.965625779413027e-07;1.0448521891493903;9.99997510109834;0.8335043959323758;0.015562043997540064;0.015561848771037274;0.7977371327757898;0.014894128486171032;0.797872060440288
12.357384;1.0444492896576736;0.8333360939619443;0.797869511995286;-4.1436771232048655e-07;-3.9654262937535956e-07;1.0448519888096752;9.999976717414237;0.8335044311224686;0.01556204604699537;0.015561847948277242;0.7977370597883336;0.014894129228599649;0.7978720687469519
12.367384;1.0444492409849138;0.8333361752079969;0.7978695267552015;-4.144036909921013e-07;-3.9652177423022433e-07;1.0448518002952065;9.99997833699489;0.8335044698959262;0.015562048048718647;0.015561847111258378;0.7977369898353046;0.014894129963664661;0.7978720808724539
12.377384;1.0444491980946926;0.8333362558772507;0.7978695382982659;-4.1443862101941704e-07;-3.96499919869581e-07;1.0448516237203405;9.999979952610222;0.8335045124780505;0.015562050013237258;0.015561846257129471;0.7977369228890515;0.01489413067952525;0.7978720971770497
12.387384;1.0444491613467224;0.8333363356164836;0.7978695463891258;-4.1447266689104373e-07;-3.9647698212421047e-07;1.044851459012772;9.999981557277703;0.8335045590853188;0.015562051951356135;0.015561845384288658;0.7977368590065167;0.014894131362466492;0.7978721180044429
12.397384;1.0444491309229467;0.8333364141530543;0.7978695508157442;-4.145060018665566e-07;-3.9645293331810876e-07;1.0448513058937672;9.999983144986533;0.8335046099235051;0.01556205387396147;0.015561844492775131;0.797736798373457;0.014894131997057967;0.7978721436772865
12.407384;1.0444491068421193;0.833336491239278;0.7978695514067017;-4.1453878956929577e-07;-3.964277949753324e-07;1.044851164011427;9.999984710739268;0.833504665224384;0.015562055791653403;0.015561843583451945;0.7977367412648279;0.01489413256676277;0.7978721744377808
12.417384;1.0444490890244202;0.833336566628549;0.7978695480196739;-4.145711897438434e-07;-3.9640160134919776e-07;1.044851033047047;9.999986250216198;0.8335047252879116;0.015562057713797347;0.015561842656454671;0.7977366879491836;0.014894133055011485;0.7978722103603471
12.427384;1.044449077323809;0.8333366400582162;0.7978695404692652;-4.146033745721699e-07;-3.963743824206793e-07;1.044850912699131;9.999987759470692;0.8335047904290405;0.015562059647553821;0.015561841710174353;0.7977366386003572;0.014894133446021229;0.7978722513228256
12.437384;1.0444490715872832;0.8333367112120355;0.7978695284942476;-4.146355249530135e-07;-3.963461750935158e-07;1.0448508026362493;9.999989234603028;0.8335048608663441;0.015562061596483245;0.015561840741639774;0.797736593251415;0.01489413372495622;0.7978722970782851
12.447384;1.0444490717041213;0.8333367797044077;0.7978695118120822;-4.1466781101969954e-07;-3.963170282826364e-07;1.044850702467127;9.99999067159054;0.8335049366531232;0.015562063559946472;0.01556183974845816;0.7977365518054798;0.014894133877982507;0.7978723473277854
12.457384;1.0444490775593875;0.833336845087027;0.7978694901865103;-4.1470038422864833e-07;-3.96286982319875e-07;1.0448506117235243;9.999992066621623;0.8335050176605806;0.0155620655348817;0.015561838730498495;0.7977365140361402;0.01489413389240281;0.7978724017412107
12.467384;1.0444490889644404;0.8333369068452625;0.7978694634898819;-4.147333945175246e-07;-3.9625605202291304e-07;1.0448505298487565;9.999993416605879;0.833505103602505;0.015562067517814637;0.015561837689604837;0.7977364795391759;0.014894133756700128;0.797872459991065
12.477384;1.0444491056034821;0.83333696441938;0.7978694317443565;-4.1476701020704885e-07;-3.962242481634507e-07;1.0448504562033165;9.99999471934631;0.8335051941010143;0.01556206950550811;0.01556183662810809;0.7977364477478;0.014894133461368204;0.7978725217993413
12.487384;1.0444491270240823;0.8333370172418196;0.7978693950705454;-4.1480140491637704e-07;-3.9619161513865515e-07;1.0448503901609538;9.999995973810302;0.8335052887499185;0.015562071495671199;0.01556183554703597;0.7977364180407627;0.014894133000477068;0.797872586922855
12.497384;1.0444491527673347;0.833337064716897;0.7978693535972218;-4.1483671876351675e-07;-3.961582246116323e-07;1.0448503312567339;9.999997180777703;0.8335053871303137;0.015562073488122554;0.015561834444920444;0.7977363898335172;0.014894132371962457;0.7978726551165349
12.507384;1.0444491825132045;0.8333371061853432;0.7978693074590848;-4.1487302950973314e-07;-3.961241340902841e-07;1.0448502791891883;9.999998342971155;0.8335054888114457;0.015562075485385848;0.015561833318890042;0.7977363626130304;0.014894131576832148;0.7978727261721185
12.517384;1.0444492160420837;0.8333371409367439;0.797869256832522;-4.1491034512098016e-07;-3.960893807973967e-07;1.0448502336688188;9.999999464381876;0.8335055933862436;0.015562077492356741;0.015561832167755175;0.7977363359279722;0.01489413061944047;0.7978727999579819
12.527384;1.0444492531251388;0.8333371682624834;0.7978692018916496;-4.1494860684614485e-07;-3.9605401504740384e-07;1.044850194334105;10.000000549507238;0.8335057005124928;0.0155620795152517;0.015561830994014762;0.7977363093530973;0.014894129508479487;0.7978728763998106
12.537384;1.0444492935372507;0.8333371875679298;0.7978691427466157;-4.1498769240108464e-07;-3.960181308347396e-07;1.0448501607677059;10.000001602985233;0.833505809927518;0.015562081560205488;0.015561829802753266;0.7977362824777603;0.01489412825663808;0.7978729554979928
12.547384;1.0444493371376753;0.8333371984951867;0.7978690794700346;-4.1502743124632595e-07;-3.959818783769977e-07;1.044850132507614;10.000002629886335;0.8335059214451458;0.015562083631955938;0.015561828599168227;0.7977362549330247;0.014894126879042107;0.7978730373760177
12.557384;1.0444493838571556;0.8333372009425123;0.7978690121480193;-4.150676445220481e-07;-3.9594545685063827e-07;1.0448501090934608;10.000003636190984;0.8335060349221229;0.01556208573237165;0.01556182738687053;0.7977362264150964;0.014894125392530728;0.7978731222880202
12.567384;1.0444494336038697;0.8333371949768432;0.7978689408692463;-4.15108178982731e-07;-3.95909098551106e-07;1.0448500901501065;10.000004628608492;0.833506150201103;0.015562087859061723;0.015561826167182114;0.7977361966565332;0.014894123815644911;0.7978732106036305
12.577384;1.0444494862311595;0.8333371807132237;0.7978688656899899;-4.1514889999017843e-07;-3.958730507927767e-07;1.0448500754227044;10.000005614156093;0.8335062670936415;0.015562090005924352;0.015561824939756788;0.797736165379087;0.014894122167376416;0.797873302778537
12.587384;1.0444495415658879;0.8333371582367376;0.7978687866209502;-4.151896693775593e-07;-3.9583755256705266e-07;1.0448500647781696;10.000006599946326;0.8335063854367765;0.015562092165397999;0.015561823704161119;0.7977361323137178;0.014894120465208284;0.797873399294696
12.597384;1.0444495994183922;0.8333371276136037;0.7978687036424796;-4.152303440740643e-07;-3.9580281856892057e-07;1.044850058190778;10.00000759248553;0.8335065051523728;0.015562094329514905;0.015561822460723896;0.7977360972703686;0.014894118724489867;0.7978735005924584
12.607384;1.0444496596071045;0.8333370889464061;0.7978686167413114;-4.152707873151897e-07;-3.957690322939126e-07;1.0448500556889928;10.000008596738825;0.8335066262297492;0.015562096489130333;0.015561821209995828;0.7977360601595976;0.014894116959175724;0.7978736070286874
12.617384;1.0444497219723854;0.833337042377136;0.7978685259242632;-4.153108860017731e-07;-3.9573634348392987e-07;1.0448500573294335;10.000009616203299;0.8335067486735217;0.015562098633906484;0.01556181995191329;0.7977360209414398;0.01489411518258792;0.7978737188484094
12.627384;1.0444497863070699;0.8333369880203533;0.7978684311693679;-4.153505732861727e-07;-3.957048726872842e-07;1.0448500632216582;10.00001065391307;0.8335068724911207;0.01556210075457626;0.015561818686160097;0.7977359795803278;0.014894113407747578;0.7978738361382792
12.637384;1.0444498523137669;0.8333369259376714;0.7978683323428444;-4.153898449285086e-07;-3.956747097437796e-07;1.0448500735469113;10.000011713323813;0.8335069977061985;0.015562102844732938;0.01556181741358023;0.7977359360510924;0.014894111647470419;0.7978739588167167
12.647384;1.0444499196979147;0.8333368562109114;0.7978682291722275;-4.1542875298677314e-07;-3.9564590417912554e-07;1.0448500886110121;10.000012798469028;0.8335071243272234;0.015562104899803291;0.015561816136699878;0.797735890359241;0.014894109914039742;0.7978740867169669
12.657384;1.0444499882871572;0.8333367790097508;0.7978681213284334;-4.1546736860584363e-07;-3.9561846391264844e-07;1.044850108892455;10.000013913526464;0.8335072522662763;0.015562106915689225;0.01556181485887775;0.7977358425572206;0.014894108218259318;0.7978742196715758
12.667384;1.0444500580703737;0.8333366946043832;0.7978680085607813;-4.1550575738661454e-07;-3.95592357062186e-07;1.0448501349407338;10.000015062138367;0.8335073812948597;0.01556210888882612;0.015561813583619733;0.7977357927320482;0.014894106568750346;0.7978743575073098
12.677384;1.0444501291929158;0.8333366033781459;0.7978678907925724;-4.155439966503192e-07;-3.9556751447406774e-07;1.04485016717933;10.000016246580813;0.8335075110546316;0.015562110816231605;0.015561812314083387;0.7977357409477931;0.014894104972599272;0.7978744999852523
12.687384;1.0444502019280966;0.8333365058266167;0.7978677681374813;-4.1558217661352113e-07;-3.9554384841908934e-07;1.044850205779726;10.000017467129867;0.8335076410761099;0.015562112695187856;0.015561811052174588;0.7977356872200297;0.014894103435935372;0.7978746467650796
12.697384;1.0444502766316905;0.8333364025136589;0.7978676408547758;-4.1562036167337626e-07;-3.9552127308286867e-07;1.0448502506728599;10.000018722006514;0.8335077708345443;0.015562114522917557;0.01556180979884688;0.79773563154776;0.01489410196283155;0.7978747974338989
12.707384;1.0444503536815013;0.8333362940310793;0.7978675092785165;-4.1565856377293946e-07;-3.954997101381425e-07;1.0448503016411541;10.00002000806294;0.8335078998536926;0.015562116295846598;0.015561808555969637;0.7977355739126102;0.014894100554634443;0.7978749515378363
12.717384;1.0444504333582678;0.833336180999535;0.7978673737504599;-4.156967353998697e-07;-3.954790933449685e-07;1.0448503583707422;10.000021321766788;0.8335080277748779;0.015562118008875888;0.01556180732679172;0.7977355142416535;0.014894099211290259;0.7978751085742256
12.727384;1.0444505157470338;0.8333360640813242;0.7978672345731855;-4.1573476405453087e-07;-3.95459368908502e-07;1.0448504204255475;10.000022659551437;0.8335081543250605;0.015562119655690623;0.015561806113652486;0.7977354524442805;0.014894097932596514;0.7978752679974912
12.737384;1.0444506007343763;0.8333359439517234;0.7978670920048567;-4.15772483959449e-07;-3.954404898420555e-07;1.0448504872242037;10.000024018061897;0.8335082792068433;0.015562121229748514;0.015561804915812575;0.7977353885285915;0.014894096717889365;0.7978754292729673
12.747384;1.0444506880384892;0.8333358212400348;0.7978669463408755;-4.158097019937972e-07;-3.9542242597444273e-07;1.0448505581081462;10.000025394865247;0.8335084020493985;0.015562122724897964;0.015561803730010908;0.7977353226583024;0.0148940955654011;0.7978755919652083
12.757384;1.044450777267036;0.833335696510922;0.7978667980260961;-4.1584621475275727e-07;-3.9540517760721965e-07;1.0448506324796554;10.000026788569137;0.8335085225076464;0.01556212413590089;0.015561802551903042;0.7977352550796145;0.014894094472695433;0.7978757557596793
12.767384;1.044450867978449;0.8333355703042582;0.7978666476545457;-4.158818244849454e-07;-3.9538876715596425e-07;1.0448507098769981;10.000028198108032;0.8335086403728404;0.015562125458888423;0.015561801376397713;0.7977351860053102;0.014894093437591828;0.7978759203705507
12.777384;1.0444509596987321;0.8333354431702129;0.797866495868697;-4.1591636548280844e-07;-3.953732294535989e-07;1.044850789925958;10.000029621647245;0.8335087555688496;0.015562126691126672;0.015561800198642416;0.7977351155592073;0.014894092458381547;0.7978760854813443
12.787384;1.0444510519382801;0.8333353156253078;0.7978663432693778;-4.159497181978678e-07;-3.9535862469098354e-07;1.0448508722844245;10.000031055288057;0.8335088680873843;0.01556212783116564;0.015561799015539725;0.7977350437903513;0.014894091533417524;0.7978762507907879
12.797384;1.0444511442496807;0.8333351880593352;0.7978661903624646;-4.1598180313126753e-07;-3.9534504950754737e-07;1.0448509566596589;10.000032492668874;0.8335089779353603;0.015562128879849755;0.015561797825444871;0.7977349707068592;0.014894090661178612;0.7978764160632498
12.807384;1.0444512363208367;0.8333350607164332;0.7978660375379852;-4.1601257214576187e-07;-3.953326177368893e-07;1.044851042832676;10.000033925848895;0.8335090851057303;0.015562129840337596;0.015561796626893665;0.7977348962912834;0.0148940898414768;0.7978765811289557
12.817384;1.0444513279993772;0.8333349337609803;0.7978658851145131;-4.160419846360831e-07;-3.9532142514240514e-07;1.0448511306408892;10.000035346346795;0.8335091895594491;0.015562130716929887;0.015561795418084173;0.7977348205177877;0.014894089076368217;0.7978767458713192
12.827384;1.0444514192138228;0.8333348073254352;0.7978657334312124;-4.160699712561847e-07;-3.953115287745224e-07;1.0448512199227102;10.000036746072912;0.8335092912320927;0.015562131514384757;0.015561794197386965;0.797734743409278;0.01489408836937356;0.7978769102296566
12.837384;1.0444515099535194;0.8333346815038707;0.7978655828886683;-4.1609643425661907e-07;-3.9530295429051877e-07;1.0448513104369697;10.000038117933926;0.8335093900814017;0.01556213223789685;0.01556179296476881;0.7977346650980782;0.014894087724325529;0.7978770741943296
12.847384;1.04445160033397;0.8333345563072647;0.7978654339129496;-4.161212835882076e-07;-3.9529572425392777e-07;1.0448514018114168;10.000039455140476;0.833509486146922;0.01556213289300743;0.015561791722473663;0.7977345858232424;0.014894087145247623;0.7978772377563734
12.857384;1.0444516906233974;0.8333344316229699;0.7978652869299575;-4.161444556385278e-07;-3.9528989032529137e-07;1.044851493595132;10.000040750151726;0.8335095795975865;0.015562133485545427;0.015561790473920978;0.7977345058632583;0.014894086636678619;0.7978774008327094
12.867384;1.0444517811817942;0.8333343072713973;0.7978651423941884;-4.161658915890653e-07;-3.9528555145800675e-07;1.0448515853685565;10.000041995236936;0.833509670732745;0.015562134022145792;0.01556178922273972;0.7977344254424534;0.014894086203466156;0.7978775632385993
12.877384;1.044451872310003;0.8333341831569888;0.7978650008091429;-4.161854983452229e-07;-3.952828414946842e-07;1.0448516767660159;10.000043184300505;0.8335097599205431;0.015562134510914724;0.015561787972814795;0.797734344679194;0.014894085849934348;0.797877724752605
12.887384;1.0444519640916514;0.8333340593524581;0.7978648626895013;-4.1620314343791836e-07;-3.95281895644133e-07;1.0448517674240043;10.000044313975978;0.8335098475469903;0.015562134961208294;0.015561786728078952;0.7977342636022692;0.0148940855788066;0.797877885243078
12.897384;1.044452056350064;0.8333339360600978;0.7978647284944156;-4.1621870030581055e-07;-3.952828305538535e-07;1.0448518569827556;10.000045383073564;0.8335099340046822;0.015562135382728975;0.015561785492044984;0.7977341821400536;0.014894085390203687;0.7978780447306273
12.907384;1.0444521487265197;0.8333338135758589;0.7978645985804181;-4.1623209645999844e-07;-3.952857481121043e-07;1.0448519451433194;10.000046391331825;0.8335100196921396;0.015562135785468318;0.01556178426749775;0.7977341000830962;0.014894085281031361;0.7978782033208288
12.917384;1.0444522407614663;0.8333336922627435;0.7978644732013167;-4.1624332916478696e-07;-3.9529074979831553e-07;1.0448520317262233;10.000047338990054;0.8335101050284626;0.01556213618044217;0.01556178305600659;0.7977340171591711;0.014894085244937037;0.7978783611235689
12.927384;1.0444523318785737;0.833333572477084;0.7978643525514232;-4.1625245242862253e-07;-3.95297947855051e-07;1.0448521167056055;10.000048227110627;0.8335101904577499;0.015562136579222546;0.015561781857598074;0.7977339331864345;0.01489408527261882;0.7978785182284356
12.937384;1.0444524213707589;0.8333334545435755;0.7978642368218449;-4.162595490050151e-07;-3.953074555951779e-07;1.0448522001606617;10.000049057515907;0.8335102764390729;0.01556213699264988;0.015561780671002265;0.7977338481140075;0.014894085352627977;0.797878674679396
12.947384;1.0444525084473937;0.833333338790449;0.7978641262290163;-4.162647132935588e-07;-3.953193568189521e-07;1.044852282144102;10.000049832222905;0.8335103634826642;0.015562137430169315;0.015561779494663783;0.7977337619411902;0.014894085473023741;0.7978788304702759
12.957384;1.0444525922559893;0.8333332255312572;0.7978640209944678;-4.162680553626063e-07;-3.953336863834212e-07;1.0448523625986141;10.000050552863284;0.8335104522117402;0.015562137899465577;0.015561778328286256;0.7977336746678886;0.014894085623252335;0.7978789855916737
12.967384;1.044452671971801;0.8333331150030536;0.7978639212877439;-4.162697012551927e-07;-3.953504457999115e-07;1.0448524414213356;10.000051220683542;0.8335105433556907;0.015562138406496607;0.015561777173366188;0.7977335863081894;0.014894085795586945;0.7978791400632632
12.977384;1.0444527469656442;0.8333330073271537;0.7978638271566881;-4.1626977650572715e-07;-3.953696225066203e-07;1.04485251859677;10.00005183724606;0.8335106376435089;0.015562138956231153;0.015561776032371312;0.7977334969223788;0.014894085985531607;0.7978792939031598
12.987384;1.0444528168298701;0.8333329024911815;0.7978637384806857;-4.162683923960484e-07;-3.9539118371422956e-07;1.0448525942479416;10.0000524048867;0.8335107356693897;0.015562139553499811;0.015561774908452635;0.7977334066544963;0.014894086190649634;0.7978794470608208
12.997384;1.0444528812885479;0.83333280037012;0.7978636549977607;-4.1626565362853446e-07;-3.954150804121327e-07;1.0448526685481234;10.000052926676485;0.8335108378375786;0.015562140203778574;0.015561773806664294;0.7977333157397076;0.014894086408929141;0.7978795993922618
13.007384;1.044452940153526;0.8333327007920001;0.7978635764052708;-4.162616771402025e-07;-3.9544126806750344e-07;1.0448527415659983;10.000053406304716;0.8335109443932;0.01556214091409146;0.015561772735627649;0.7977332244715648;0.01489408663783607;0.7978797507000501
13.017384;1.0444529933028983;0.8333326035534072;0.7978635024274428;-4.162566054115982e-07;-3.954696963628247e-07;1.0448528131861463;10.000053847734298;0.8335110554696774;0.01556214169326678;0.015561771707785388;0.7977331331953936;0.01489408687396229;0.7978799007624019
13.027384;1.0444530406638568;0.8333325083878549;0.7978634327729013;-4.1625061126044906e-07;-3.9550027685134885e-07;1.0448528831432475;10.00005425468617;0.8335111711145096;0.015562142551033943;0.015561770737985875;0.7977330423590527;0.014894087113220164;0.7978800493210308
13.037384;1.0444530822506992;0.8333324149866064;0.7978633670600114;-4.1624389030491434e-07;-3.95532879981127e-07;1.044852951099116;10.000054630575288;0.8335112912885307;0.015562143496931717;0.01556176984226776;0.7977329525200697;0.014894087351675729;0.7978801960753963
13.047384;1.0444531181814491;0.8333323230227465;0.7978633048254103;-4.1623664800158664e-07;-3.9556736089450924e-07;1.0448530167154866;10.000054979049187;0.8335114158749837;0.015562144540227838;0.015561769037217189;0.7977328642477114;0.014894087586542;0.7978803407061289
13.057384;1.0444531485770434;0.8333322321493403;0.7978632456393507;-4.1622909432122243e-07;-3.956035728433013e-07;1.0448530797014157;10.000055304267871;0.8335115447174275;0.015562145690559394;0.015561768339065063;0.7977327780354867;0.014894087816074365;0.7978804828922874
13.067384;1.0444531734638434;0.8333321420352624;0.7978631892219172;-4.1622143890212014e-07;-3.9564135675249466e-07;1.0448531398005585;10.000055610789207;0.8335116776559133;0.015562146957432913;0.015561767762960097;0.7977326943009385;0.014894088038308162;0.7978806222935855
13.077384;1.0444531928218572;0.8333320523801796;0.7978631354371672;-4.1621387443337034e-07;-3.956805289141438e-07;1.0448531967156922;10.000055903518984;0.833511814552189;0.01556214834846609;0.015561767322688524;0.797732613412044;0.014894088250121201;0.7978807585345946
13.087384;1.0444532066802408;0.8333319628877032;0.7978630842204708;-4.1620655901943544e-07;-3.957208858341566e-07;1.044853250091234;10.000056187252458;0.8335119553001087;0.015562149868461266;0.015561767030273427;0.7977325357074188;0.014894088446766134;0.7978808912301163
13.097384;1.044453215122013;0.8333318733009576;0.7978630355185443;-4.1619962118806666e-07;-3.957622303360436e-07;1.044853299608887;10.000056466010431;0.8335120998091433;0.015562151519808002;0.015561766894835507;0.7977324615016421;0.014894088621639226;0.7978810200286636
13.107384;1.0444532182579427;0.8333317834925984;0.7978629892337126;-4.161931777543033e-07;-3.958043943130742e-07;1.0448533450706587;10.000056742914454;0.83351224797533;0.01556215330326512;0.015561766921337743;0.7977323910540063;0.014894088767295439;0.7978811446435813
13.117384;1.0444532162537474;0.8333316935096411;0.7978629452300741;-4.16187338960571e-07;-3.95847228140402e-07;1.0448533864501346;10.00005702025818;0.8335123996728405;0.015562155218854576;0.015561767111184807;0.7977323245303772;0.014894088877622853;0.7978812648679947
13.127384;1.0444532093258947;0.8333316035286068;0.7978629033747783;-4.1618220545622244e-07;-3.958905724342062e-07;1.04485342395657;10.000057299158826;0.8335125547836424;0.015562157267125018;0.015561767464911625;0.7977322619767925;0.01489408894938829;0.797881380581771
13.137384;1.0444531976624336;0.8333315137597346;0.7978628635240793;-4.161778651247057e-07;-3.959342451230008e-07;1.0448534579941209;10.000057578921213;0.833512713229013;0.015562159450529241;0.01556176798425952;0.7977322033127762;0.014894088982164606;0.7978814917512198
13.147384;1.0444531814197722;0.833331424377265;0.7978628255305921;-4.161743969356398e-07;-3.9597804748825794e-07;1.0448534889839067;10.000057857075145;0.8335128749540084;0.015562161773181326;0.015561768671738085;0.797732148378124;0.014894088977952639;0.7978815983990916
13.157384;1.0444531608324634;0.8333313354954033;0.7978627893024605;-4.161718859057652e-07;-3.9602177805974686e-07;1.044853517258865;10.000058130607117;0.8335130398935703;0.015562164237857935;0.015561769529449229;0.7977320970000068;0.014894088941751331;0.7978817005670681
13.167384;1.044453136272651;0.8333312471819406;0.7978627548301805;-4.161704215863139e-07;-3.9606524231436905e-07;1.044853543129079;10.000058397337815;0.833513207982958;0.015562166842674332;0.015561770559360462;0.7977320490188655;0.014894088881452883;0.7978817983316819
13.177384;1.0444531082233495;0.833331159499121;0.7978627221890425;-4.161700738820753e-07;-3.9610824702472427e-07;1.0448535669834922;10.00005865625203;0.8335133791907261;0.0155621695806715;0.015561771763809717;0.7977320042744244;0.014894088805165137;0.7978818918277394
13.187384;1.0444530772265734;0.8333310725032038;0.7978626915427801;-4.1617088529711405e-07;-3.9615058512692504e-07;1.0448535893207016;10.000058906856468;0.833513553488326;0.015562172442025735;0.015561773144875356;0.7977319626003695;0.014894088717722992;0.7978819811939628
13.197384;1.044453043781989;0.8333309861836081;0.797862663088599;-4.1617288607845244e-07;-3.961920246517145e-07;1.0448536106852646;10.000059148357575;0.8335137307567498;0.015562175416322512;0.01556177470379919;0.7977319238502201;0.014894088620118626;0.7978820665018149
13.207384;1.0444530082383991;0.8333309004493423;0.7978626369710086;-4.1617610021266525e-07;-3.962323083818861e-07;1.0448536315815542;10.000059379348153;0.83351391074621;0.015562178493190415;0.015561776440930625;0.7977318878823604;0.014894088511953294;0.7978821477441559
13.217384;1.0444529707860128;0.8333308151912786;0.7978626133004636;-4.161805291689431e-07;-3.9627118044443134e-07;1.0448536524644936;10.000059598035808;0.8335140931222331;0.015562181661486126;0.015561778355838675;0.7977318544898622;0.014894088393091426;0.7978822248495648
13.227384;1.0444529315551863;0.8333307303318493;0.7978625922329916;-4.1618612573957003e-07;-3.96308433898654e-07;1.044853673770174;10.000059802585909;0.83351427751358;0.015562184908580187;0.015561780447461714;0.7977318233778474;0.014894088263587969;0.7978822977343434
13.237384;1.044452890735876;0.8333306458833679;0.7978625739820273;-4.161927859998025e-07;-3.963439346105935e-07;1.0448536959525356;10.000059991538057;0.8335144635506102;0.015562188220635638;0.015561782713580977;0.7977317941935765;0.014894088123566854;0.7978823664028952
13.247384;1.0444528486326121;0.8333305620230321;0.7978625588194379;-4.1620037719573044e-07;-3.963776091214206e-07;1.0448537195054226;10.000060164486607;0.8335146509047386;0.015562191583416176;0.015561785149925834;0.7977317665421447;0.014894087972545081;0.7978824309881204
13.257384;1.0444528056644526;0.8333304790627842;0.7978625470812506;-4.1620877787835623e-07;-3.9640941693054297e-07;1.0448537448776007;10.000060322726355;0.8335148392677785;0.015562194983058438;0.015561787749797404;0.7977317399884534;0.014894087809094353;0.7978824917132714
13.267384;1.0444527623386644;0.8333303973496596;0.797862539080166;-4.162179008216308e-07;-3.9643932533609617e-07;1.0448537723558278;10.00006046918872;0.8335150282873087;0.015562198406446947;0.01556179050398981;0.7977317140682244;0.014894087632241237;0.7978825488678888
13.277384;1.0444527191613737;0.8333303172471024;0.7978625349998439;-4.162277024524997e-07;-3.96467310636186e-07;1.0448538020704037;10.000060607585887;0.8335152175486419;0.015562201841132123;0.015561793400721044;0.7977316883173131;0.01489408744190373;0.7978826028024006
13.287384;1.044452676506005;0.8333302391733294;0.7978625349040296;-4.162381871365682e-07;-3.9649337551265905e-07;1.0448538340490696;10.000060741480329;0.8335154066000725;0.015562205275944466;0.01556179642636149;0.7977316623007965;0.014894087237453744;0.7978826539061511
13.297384;1.0444526345307783;0.8333301636056263;0.7978625388080698;-4.162493946247752e-07;-3.9651754104492767e-07;1.0448538682195982;10.000060873519178;0.8335155949557572;0.015562208702740598;0.015561799567160172;0.797731635611882;0.014894087017519262;0.7978827025620199
13.307384;1.0444525931934896;0.8333300910488074;0.7978625467369663;-4.162613613171041e-07;-3.965398111556644e-07;1.044853904418555;10.000061004966543;0.8335157820741829;0.01556221211718364;0.015561802810157805;0.7977316078707266;0.01489408678135172;0.7978827491004378
13.317384;1.0444525523598513;0.8333300219906173;0.7978625587511937;-4.1627408872262283e-07;-3.9656015541455654e-07;1.0448539424230643;10.000061136123396;0.8335159673501337;0.0155622155176512;0.015561806142726257;0.7977315787485636;0.014894086529069546;0.7978827938087123
13.327384;1.0444525119401724;0.8333299568606608;0.7978625748823411;-4.16287562795669e-07;-3.965785387694625e-07;1.0448539819938705;10.000061266899293;0.8335161501252042;0.015562218903718728;0.015561809552063611;0.7977315479598502;0.01489408626055597;0.797882836966559
13.337384;1.0444524719240653;0.8333298959978601;0.7978625950152589;-4.1630178666829296e-07;-3.965949556557223e-07;1.0448540229297896;10.000061396609604;0.8335163297142028;0.015562222274767003;0.015561813025165514;0.7977315152134922;0.014894085975205626;0.7978828788291077
13.347384;1.0444524322955073;0.8333298396257142;0.797862618854354;-4.1631677169997045e-07;-3.9660942001745705e-07;1.0448540650446427;10.000061524158037;0.8335165054560149;0.015562225628718;0.0155618165495633;0.7977314802317986;0.014894085672868977;0.7978829195892881
13.357384;1.0444523929481313;0.8333297878786845;0.7978626460146543;-4.1633252230153543e-07;-3.9662194385451243e-07;1.04485410808321;10.00006164925162;0.8335166767592825;0.01556222896158764;0.015561820114818796;0.7977314428586927;0.014894085354412367;0.7978829593972202
13.367384;1.0444523536110253;0.833329740880723;0.7978626761472017;-4.1634904448422917e-07;-3.966325447081763e-07;1.0448541516928256;10.000061773186824;0.8335168431186976;0.015562232268229295;0.015561823713892538;0.7977314031318827;0.014894085021176912;0.7978829984368802
13.377384;1.0444523137585497;0.833329698801023;0.7978627089609741;-4.16366346464119e-07;-3.9664125857098787e-07;1.0448541954528772;10.000061898663581;0.8335170041032752;0.015562235543627167;0.015561827343405214;0.7977313612847209;0.014894084674072817;0.797883036965563
13.387384;1.0444522726395171;0.833329661887355;0.797862744158333;-4.163844317727072e-07;-3.966481448318388e-07;1.044854238919365;10.000062029345269;0.8335171592925987;0.015562238783426439;0.015561831002599313;0.7977313177277012;0.014894084313255795;0.7978830752345857
13.397384;1.0444522294711858;0.8333296304859988;0.7978627814337891;-4.1640329781312055e-07;-3.9665328988292334e-07;1.0448542816423811;10.0000621691867;0.833517308214655;0.015562241983666892;0.015561834692339379;0.7977312729861747;0.014894083937809931;0.7978831133593727
13.407384;1.044452183576874;0.8333296049793013;0.7978628205144315;-4.1642291730611957e-07;-3.966567979050924e-07;1.0448543231636973;10.000062321820792;0.8335174503731948;0.015562245141067453;0.01556183841497362;0.797731227599977;0.01489408354485336;0.7978831512873223
13.417384;1.044452134331201;0.8333295856740773;0.7978628611381221;-4.1644321389046985e-07;-3.966587808617642e-07;1.0448543630486327;10.000062490855958;0.8335175853002035;0.015562248253759896;0.015561842174086031;0.797731182070256;0.014894083130262968;0.7978831888965048
13.427384;1.0444520810900932;0.833329572765378;0.7978629029841244;-4.1646407094931933e-07;-3.966593490671761e-07;1.0448544009435503;10.000062680632018;0.8335177125335168;0.015562251321102174;0.015561845973680974;0.7977311368780733;0.014894082691966046;0.7978832260882428
13.437384;1.0444520232470174;0.8333295663654717;0.7978629456070211;-4.1648536807701745e-07;-3.966585804381123e-07;1.0448544366055998;10.000062896105769;0.8335178315757248;0.01556225434256928;0.015561849817370058;0.7977310924955284;0.014894082232133787;0.7978832627695166
13.447384;1.0444519603292315;0.8333295665112772;0.7978629884208938;-4.1650700905226433e-07;-3.966565024652835e-07;1.0448544698716613;10.000063141897343;0.8335179419331255;0.015562257317575661;0.015561853707750008;0.79773104932746;0.01489408175625085;0.79788329878913
13.457384;1.044451892062869;0.8333295732046713;0.7978630307360517;-4.165289163241401e-07;-3.966531175362662e-07;1.0448545006212764;10.000063421535442;0.833518043193507;0.015562260246756818;0.01556185764601268;0.7977310076301535;0.014894081271556468;0.7978833339335337
13.467384;1.0444518183758789;0.8333295865106679;0.7978630718203079;-4.1655100403972097e-07;-3.9664843427472945e-07;1.0448545287661544;10.000063737450752;0.833518135057504;0.015562263132173551;0.01556186163204375;0.7977309674934472;0.014894080786055638;0.7978833679751902
13.477384;1.0444517393191093;0.8333296065553496;0.7978631109790306;-4.1657316271047764e-07;-3.966424737030924e-07;1.0448545541996743;10.00006409145855;0.8335182172836477;0.015562265975473201;0.015561865664386247;0.7977309289093718;0.014894080307448787;0.7978834006478976
13.487384;1.0444516549983904;0.8333296334072349;0.7978631476019528;-4.165952566452375e-07;-3.9663525618720744e-07;1.044854576746552;10.000064484615596;0.8335182895818308;0.015562268776201062;0.015561869739019954;0.7977308918736706;0.014894079842583119;0.7978834315533022
13.497384;1.0444515655861422;0.8333296670083498;0.7978631811517046;-4.166171217350604e-07;-3.966267833168333e-07;1.04485459623457;10.000064916122135;0.833518351599719;0.015562271531792925;0.015561873848408287;0.7977308564514637;0.0148940793974237;0.7978834601665941
13.507384;1.0444514713174637;0.8333297071853307;0.7978632111566598;-4.1663857380883797e-07;-3.9661703184359033e-07;1.0448546126520653;10.000065382671858;0.833518403016983;0.015562274239083252;0.015561877982932773;0.7977308227780497;0.014894078977107886;0.7978834859357605
13.517384;1.0444513724027698;0.8333297536779467;0.7978632372202451;-4.1665942013821004e-07;-3.966059690617291e-07;1.0448546262150897;10.000065879018443;0.8335184436329407;0.015562276895953733;0.015561882133076941;0.7977307909870163;0.014894078586473883;0.7978835083362052
13.527384;1.0444512689945904;0.833329806190786;0.7978632589820566;-4.1667945232114864e-07;-3.9659357376904384e-07;1.0448546372714256;10.000066398865572;0.8335184734473879;0.015562279501794509;0.015561886290207804;0.7977307610798039;0.01489407822987599;0.7978835268783214
13.537384;1.0444511613219005;0.8333298644410716;0.7978632760401833;-4.166984352708008e-07;-3.965798395356793e-07;1.0448546461599064;10.000066935221245;0.8335184926938111;0.01556228205668368;0.015561890446398491;0.7977307328443204;0.014894077909551664;0.7978835411265107
13.547384;1.0444510498226893;0.8333299281347186;0.7978632879672113;-4.1671611199225893e-07;-3.9656476334698193e-07;1.044854653129586;10.000067480240904;0.8335185017359202;0.01556228456024669;0.015561894593825867;0.7977307059283809;0.014894077624989791;0.7978835507316281
13.557384;1.0444509350871878;0.8333299969273803;0.797863294453178;-4.1673222027640057e-07;-3.965483403049773e-07;1.0448546583153624;10.00006802494923;0.8335185009344117;0.015562287011630661;0.015561898724036122;0.7977306799648227;0.014894077374568635;0.7978835554497967
13.567384;1.0444508177246299;0.8333300704641817;0.7978632954196705;-4.1674651760769245e-07;-3.9653056982484705e-07;1.044854661787422;10.000068559395665;0.8335184906242697;0.015562289410509354;0.015561902827826116;0.7977306546085737;0.014894077157531363;0.7978835551434823
13.577384;1.0444506983129056;0.833330148463794;0.7978632910258247;-4.1675880590215403e-07;-3.9651146840908274e-07;1.0448546636564786;10.000069073505866;0.8335184711658736;0.015562291757766604;0.01556190689625978;0.797730629546845;0.014894076974390028;0.7978835497752306
13.587384;1.0444505773962747;0.8333302307691495;0.7978632816323841;-4.167689427931824e-07;-3.964910882997128e-07;1.0448546641288712;10.000069557852669;0.8335184429751764;0.015562294055285898;0.015561910922020191;0.7977306045212796;0.014894076825549708;0.7978835393490931
13.597384;1.0444504555097727;0.8333303173377172;0.7978632677508144;-4.1677684105463334e-07;-3.9646953180199535e-07;1.0448546635296108;10.000070003682357;0.8335184064849906;0.01556229630499415;0.01556191489934273;0.7977305793086873;0.014894076709665754;0.7978835238022002
13.607384;1.0444503332586912;0.8333304082012598;0.797863249970973;-4.167824728451414e-07;-3.964469457142128e-07;1.0448546623427162;10.000070402864694;0.8335183620484554;0.01556229850751807;0.015561918822775961;0.7977305537129746;0.014894076623539;0.7978835029630077
13.617384;1.0444502113500294;0.8333305034280731;0.797863228913597;-4.1678587923300155e-07;-3.9642349882696153e-07;1.0448546611279537;10.000070748312934;0.8335183098920342;0.015562300661036685;0.015561922686696504;0.797730527609767;0.01489407656334165;0.7978834765993718
13.627384;1.0444500904863632;0.8333306030582665;0.7978632052375451;-4.1678715582896607e-07;-3.9639935686209814e-07;1.044854660289187;10.00007103432798;0.8335182501854326;0.015562302761108652;0.015561926486376514;0.7977305009738082;0.01489407652486139;0.7978834444702834
13.637384;1.0444499712219053;0.8333307070019267;0.7978631796307052;-4.1678641124597135e-07;-3.963746731817899e-07;1.0448546599207393;10.000071256474692;0.8335181831076669;0.015562304801822979;0.015561930219479206;0.7977304738382079;0.014894076501996301;0.7978834063753688
13.647384;1.0444498538881;0.8333308149868388;0.7978631527434793;-4.167837428946684e-07;-3.9634960645767496e-07;1.0448546598487747;10.000071410982834;0.8335181088209495;0.015562306777492091;0.015561933885738373;0.7977304462206448;0.014894076486204565;0.7978833622282628
13.657384;1.0444497386008544;0.8333309266169933;0.7978631251602355;-4.1677924947605764e-07;-3.963243303889225e-07;1.044854659777271;10.000071493866454;0.833518027448417;0.015562308683340834;0.015561937485052003;0.7977304181085436;0.01489407646799371;0.7978833120787048
13.667384;1.0444496253312445;0.8333310414737423;0.7978630974344616;-4.1677304628037646e-07;-3.962990110577275e-07;1.044854659433612;10.000071500604564;0.8335179391065822;0.015562310514833828;0.015561941016535642;0.7977303895166771;0.014894076438670694;0.7978832560202299
13.677384;1.0444495139870933;0.8333311591623305;0.7978630700752132;-4.1676526469317165e-07;-3.962737999261617e-07;1.0448546587107899;10.000071427040746;0.8335178439191581;0.01556231226721394;0.015561944478552178;0.7977303605294644;0.014894076391774121;0.7978831940966334
13.687384;1.0444494044572799;0.8333312793000125;0.797863043467949;-4.1675605248305204e-07;-3.9624884899084916e-07;1.044854657788732;10.000071270834452;0.8335177420107216;0.015562313936006858;0.015561947868233408;0.7977303312933277;0.014894076323759197;0.7978831262997911
13.697384;1.0444492966054721;0.8333314015050295;0.79786301782019;-4.167455752107749e-07;-3.962243052495058e-07;1.0448546571174506;10.000071031847375;0.833517633509055;0.015562315517717843;0.015561951181127801;0.7977303019965664;0.014894076233214027;0.7978830525649182
13.707384;1.044449190257955;0.8333315253980808;0.7978629931765951;-4.1673400173254084e-07;-3.96200311792574e-07;1.0448546572919963;10.000070710929986;0.8335175185299114;0.015562317009979844;0.015561954412525033;0.797730272850588;0.014894076119394268;0.7978829727473667
13.717384;1.0444490852603219;0.8333316506029923;0.7978629694935311;-4.1672147628130716e-07;-3.9617702808965644e-07;1.04485465900419;10.000070308770772;0.8335173971971404;0.015562318410583618;0.015561957559235529;0.7977302440389809;0.014894075981409556;0.7978828866675518
13.727384;1.0444489815597469;0.833331776772253;0.7978629467135201;-4.167080910997385e-07;-3.961546246797121e-07;1.0448546630730418;10.000069826186566;0.8335172696999366;0.015562319716118139;0.015561960619300706;0.7977302156409967;0.014894075818031647;0.7978827941828461
13.737384;1.0444488792201567;0.8333319036195648;0.7978629248018428;-4.1669386921584915e-07;-3.961332646447419e-07;1.0448546704070962;10.000069264613277;0.8335171362978812;0.015562320921875707;0.015561963591204354;0.7977301876097321;0.014894075627007864;0.7978826952047119
13.747384;1.0444487783928975;0.8333320309200744;0.797862903770502;-4.1667877416081926e-07;-3.9611309565973445e-07;1.0448546818989795;10.00006862561805;0.8335169973189436;0.015562322023039414;0.015561966474568851;0.7977301598319494;0.014894075404138386;0.7978825896675801
13.757384;1.0444486793017371;0.83333215851759;0.7978628836865461;-4.1666275000019365e-07;-3.9609423600831856e-07;1.044854698344161;10.00006791075121;0.8335168531665409;0.015562323015371173;0.015561969270096714;0.7977301321867971;0.01489407514318217;0.7978824775160889
13.767384;1.0444485822499978;0.8333322863489078;0.7978628646713443;-4.1664576590791546e-07;-3.9607676887284714e-07;1.0448547203853458;10.000067122410464;0.8335167042653238;0.015562323894316894;0.015561971978399073;0.7977301045475563;0.014894074836712888;0.797882358730585
13.777384;1.0444484876047473;0.8333324144242716;0.7978628469011748;-4.1662784103481183e-07;-3.9606075874214217e-07;1.0448547484971216;10.000066264232473;0.8335165510042996;0.015562324653979517;0.015561974600304958;0.7977300767653656;0.01489407447688036;0.7978822333171144
13.787384;1.0444483957052784;0.833332542781867;0.7978628305582309;-4.1660903469735784e-07;-3.960462664657785e-07;1.0448547830445813;10.000065340366861;0.8335163937447703;0.015562325287523217;0.015561977137774184;0.7977300486517931;0.014894074055502486;0.797882101262728
13.797384;1.0444483067776849;0.833332671463473;0.7978628157523164;-4.165894127454187e-07;-3.9603335763700523e-07;1.044854824324609;10.000064354465032;0.8335162328539414;0.015562325788716549;0.015561979593129062;0.7977300199501307;0.014894073565219393;0.7978819625423128
13.807384;1.0444482209691677;0.8333328004789322;0.7978628025183901;-4.1656903124615054e-07;-3.960221048173471e-07;1.0448548725361593;10.000063309289354;0.8335160687034117;0.015562326153887692;0.015561981967967181;0.7977299903420962;0.014894073001289193;0.7978818171674609
13.817384;1.0444481384220028;0.8333329297775317;0.7978627908757948;-4.165479458090216e-07;-3.960125691934188e-07;1.0448549277626655;10.000062207030696;0.8335159016075819;0.015562326383128587;0.015561984263258478;0.7977299594957272;0.014894072361563215;0.7978816652069745
13.827384;1.0444480593013397;0.8333330592887305;0.7978627808701858;-4.1652622330026e-07;-3.9600476889402134e-07;1.044854990011679;10.000061049459164;0.83351573176944;0.01556232647994673;0.015561986479430471;0.7977299270795797;0.014894071645851607;0.7978815067684545
13.837384;1.0444479837896707;0.8333331889830472;0.7978627726146192;-4.165039477504692e-07;-3.959986684678408e-07;1.044855059287601;10.000059837606392;0.8335155593245701;0.015562326450222822;0.015561988615913118;0.7977298927262609;0.01489407085563698;0.7978813419607442
13.847384;1.044447912032737;0.8333333188883131;0.7978627663245161;-4.164812133329032e-07;-3.9599420802206315e-07;1.044855135623757;10.00005857123552;0.8335153844191345;0.015562326301213274;0.015561990670988294;0.7977298559970701;0.014894069993130274;0.7978811708388038
13.857384;1.044447844095781;0.833333449097511;0.7978627622958939;-4.16458103114327e-07;-3.959913352292563e-07;1.0448552190247151;10.00005724836901;0.8335152072125194;0.015562326040523454;0.01556199264228177;0.7977298163875673;0.01489406906075197;0.7978809933611755
13.867384;1.044447779967987;0.833333579787357;0.7978627608481067;-4.1643467791792765e-07;-3.959900007537052e-07;1.0448553093946975;10.000055865784443;0.8335150278745935;0.015562325675138863;0.015561994527363754;0.7977297733837364;0.014894068061561324;0.7978808094012572
13.877384;1.0444477195706858;0.8333337112142154;0.7978627622939081;-4.1641098766564157e-07;-3.959901330954313e-07;1.0448554065171671;10.000054420362563;0.8335148466367295;0.01556232521105875;0.015561996323800311;0.797729726551355;0.014894066999092258;0.7978806187861396
13.887384;1.0444476628334738;0.8333338436899586;0.79786276695009;-4.1638708734751184e-07;-3.9599162854414854e-07;1.0448555100682118;10.000052909635494;0.8335146638084571;0.015562324653784832;0.015561998028897364;0.7977296756153298;0.014894065876115607;0.797880421327104
13.897384;1.0444476098023543;0.8333339775365799;0.7978627751409499;-4.163630486068297e-07;-3.959943773893141e-07;1.0448556196659884;10.000051331434788;0.8335144797165471;0.015562324008776808;0.015561999639350278;0.7977296204648082;0.014894064693935638;0.7978802168515199
13.907384;1.044447560595339;0.833334113012534;0.7978627871883563;-4.1633896569116717e-07;-3.9599830618818266e-07;1.0448557349364789;10.000049684128404;0.8335142946233725;0.01556232328119756;0.015562001150956434;0.7977295610880661;0.014894063453310943;0.7978800052459918
13.917384;1.04444751523753;0.8333342502481689;0.7978628034048436;-4.1631494071519367e-07;-3.9600338755351105e-07;1.0448558554879521;10.000047967191618;0.8335141087242047;0.015562322475127541;0.015562002559185275;0.7977294975251935;0.014894062155245516;0.7978797864872276
13.927384;1.0444474735710148;0.8333343892281113;0.7978628240478834;-4.162910575843779e-07;-3.960096205318497e-07;1.044855980800965;10.000046180975154;0.8335139222237574;0.015562321592298234;0.015562003860343735;0.7977294298619965;0.014894060800135523;0.7978795606264095
13.937384;1.0444474352977846;0.833334529862001;0.7978628492494512;-4.1626737748034854e-07;-3.960170127410134e-07;1.0448561102336142;10.000044326178857;0.8335137353748883;0.015562320631014061;0.015562005052321491;0.7977293582016657;0.01489405938685027;0.7978793277457219
13.947384;1.044447400052834;0.8333346721163521;0.7978628789847014;-4.1624395393222405e-07;-3.9602556312655983e-07;1.0448562431990522;10.000042403654193;0.8335135484652444;0.015562319586444525;0.015562006134751982;0.7977292826082596;0.01489405791309355;0.7978790879397974
13.957384;1.0444473674213597;0.8333348160723566;0.7978629130800358;-4.1622085066884153e-07;-3.9603525246157676e-07;1.044856379294779;10.000040414372437;0.8335133617874547;0.015562318451950963;0.01556200710910273;0.7977292031192115;0.014894056375579647;0.797878841334186
13.967384;1.044447336938201;0.8333349618976442;0.7978629512527413;-4.161981581379787e-07;-3.9604605136624966e-07;1.0448565182206238;10.000038359477351;0.8335131755716192;0.015562317220167945;0.0155620079788045;0.7977291198419714;0.014894054769314947;0.7978785881036695
13.977384;1.0444473081206522;0.8333351098411435;0.7978629931612575;-4.161759992146052e-07;-3.96057930857698e-07;1.0448566596195479;10.000036240268443;0.8335129899243605;0.015562315883457002;0.015562008748555909;0.7977290330136031;0.014894053087899718;0.797878328452975
13.987384;1.0444472805052605;0.8333352602188027;0.7978630384315902;-4.161545285294971e-07;-3.9607086899159225e-07;1.0448568030370438;10.000034058089831;0.8335128048536842;0.015562314434040455;0.015562009423381118;0.7977289429880734;0.014894051324723814;0.7978780625883832
13.997384;1.044447253659366;0.8333354133152955;0.7978630866811488;-4.161339299276437e-07;-3.960848527171263e-07;1.0448569479482293;10.000031814160671;0.8335126203695589;0.015562312864375484;0.015562010009282744;0.797728850209046;0.014894049472842993;0.7978777907381057
