time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
14.007384;1.0444472272029204;0.833335569288697;0.7978631375422641;-4.161143923333837e-07;-3.960998755419988e-07;1.0448570937362134;10.000029509269192;0.8335124365687978;0.015562311167967954;0.015562010514390478;0.7977287551708886;0.014894047524606773;0.7978775132125697
14.017384;1.0444472008426917;0.833335728178814;0.7978631906619944;-4.1609606993213875e-07;-3.961159446664845e-07;1.0448572396977498;10.00002714366136;0.8335122536510933;0.015562309340346638;0.015562010948087922;0.7977286583817133;0.014894045472745683;0.7978772304555829
14.027384;1.0444471743413772;0.8333358899696367;0.7978632457176456;-4.160790659581566e-07;-3.961330866062868e-07;1.044857385129773;10.000024717334204;0.8335120719079231;0.015562307380192285;0.015562011318864423;0.7977285603629447;0.014894043311546494;0.797876943034053
14.037384;1.0444471474279482;0.8333360545873525;0.7978633024852875;-4.160634478580317e-07;-3.9615132906448336e-07;1.0448575293816782;10.000022230194633;0.8335118916903742;0.015562305290001016;0.015562011633741102;0.797728461645561;0.014894041037583294;0.7978766515421651
14.047384;1.0444471197526541;0.8333362218538435;0.7978633609095884;-4.160492633414811e-07;-3.961706902564344e-07;1.0448576718148983;10.000019681978971;0.8335117133351208;0.01556230307562245;0.015562011899817528;0.797728362744986;0.014894038650706222;0.7978763564895696
14.057384;1.044447090922255;0.8333363915203174;0.7978634211052558;-4.160365447972414e-07;-3.9619120199497405e-07;1.0448578117697882;10.000017072550891;0.8335115371013522;0.015562300745093476;0.015562012125657245;0.797728264135594;0.014894036154121697;0.7978760582591674
14.067384;1.0444470605774534;0.8333365633424245;0.7978634832915894;-4.160253081605709e-07;-3.962129266352539e-07;1.0448579486263394;10.000014402189027;0.8335113631455813;0.01556229830683691;0.01556201232111381;0.797728166221689;0.014894033552829358;0.7978757571547677
14.077384;1.0444470284790441;0.8333367370883673;0.7978635477019752;-4.160155493882694e-07;-3.962359384109764e-07;1.0448580819266746;10.000011671268618;0.8335111915314948;0.01556229576763784;0.015562012496666791;0.7977280693637125;0.014894030852499324;0.7978754534988755
14.087384;1.0444469945239114;0.8333369125072291;0.797863614511416;-4.1600725429055567e-07;-3.9626029053345534e-07;1.0448582114642062;10.000008879943;0.8335110222818713;0.015562293132105765;0.015562012663276455;0.7977279739643194;0.014894028059908507;0.7978751476972743
14.097384;1.0444469586134353;0.83333708931982;0.7978636838055834;-4.160004242637553e-07;-3.9628599566084117e-07;1.0448583372280325;10.00000602796251;0.8335108554230455;0.015562290404296696;0.01556201283236685;0.797727880478222;0.014894025183165077;0.7978748402577523
14.107384;1.04444692053506;0.8333372672349847;0.7978637555778431;-4.159950980377155e-07;-3.9631301987696135e-07;1.044858459221507;10.000003114199854;0.833510690980263;0.015562287589723599;0.01556201301567334;0.7977277893343155;0.014894022230792796;0.7978745318155325
14.117384;1.044446880072618;0.8333374459770121;0.79786382971935;-4.159913593719237e-07;-3.9634127711555836e-07;1.0448585773619976;10.000000136401827;0.8335105289463648;0.015562284695690707;0.015562013225222984;0.7977277009082032;0.014894019210455026;0.7978742231276528
14.127384;1.0444468372080788;0.8333376253330761;0.797863905997768;-4.1598931924347197e-07;-3.9637062439487684e-07;1.0448586915875875;9.999997092014008;0.8335103692728962;0.015562281730112813;0.01556201347303071;0.797727615561865;0.014894016128063793;0.7978739149878609
14.137384;1.0444467921460037;0.8333378052108503;0.7978639841017199;-4.159890794542606e-07;-3.9640086018300647e-07;1.0448588020105434;9.999993979639886;0.8335102119201551;0.015562278699900024;0.015562013770345369;0.7977275336565506;0.014894012987534202;0.7978736081407923
14.147384;1.044446745149763;0.8333379856674556;0.7978640637467234;-4.1599071720143525e-07;-3.964317307171931e-07;1.0448589088911935;9.99999079959629;0.833510056906429;0.015562275609437418;0.015562014127487193;0.7977274555319819;0.014894009791268524;0.7978733032729372
14.157384;1.0444466963629926;0.8333381668782275;0.7978641446890599;-4.159942915151044e-07;-3.964629514014968e-07;1.0448590124938977;9.999987553443617;0.8335099042761491;0.015562272460210334;0.015562014554360869;0.7977273815033643;0.014894006541599218;0.797873001051981
14.167384;1.0444466457587567;0.8333383490609881;0.7978642266402327;-4.15999839399544e-07;-3.964942385811756e-07;1.0448591130054825;9.999984243708987;0.8335097540512084;0.015562269252202346;0.015562015060513315;0.7977273118721455;0.014894003242135747;0.7978727021693472
14.177384;1.0444465931955045;0.8333385324172061;0.7978643092402604;-4.160073694924596e-07;-3.965253491093139e-07;1.0448592105297105;9.99998087387797;0.8335096062273316;0.015562265985746055;0.015562015654416072;0.7977272469129919;0.014893999897742607;0.7978724073585955
14.187384;1.0444465384873434;0.8333387171055942;0.7978643921282678;-4.160168681930862e-07;-3.9655610672032006e-07;1.044859305145126;9.999977448331421;0.8335094607748145;0.015562262661925457;0.015562016342422543;0.7977271868179907;0.014893996513797452;0.7978721173632515
14.197384;1.0444464814592038;0.8333389032463622;0.7978644750353798;-4.1602830657486675e-07;-3.965863868791582e-07;1.0448593969779827;9.999973972457795;0.8335093176598933;0.015562259281452415;0.015562017127965306;0.7977271316483359;0.014893993095465873;0.7978718328885505
14.207384;1.0444464219392298;0.8333390909568741;0.7978645578505041;-4.1604164313899497e-07;-3.966160847896206e-07;1.0448594861735807;9.999970452726204;0.8335091768797183;0.015562255843913731;0.015562018011535044;0.7977270813806071;0.014893989647287297;0.7978715546045511
14.217384;1.0444463597146336;0.8333392803651274;0.7978646406175864;-4.1605682560971904e-07;-3.9664510183292663e-07;1.044859572805589;9.99996689645217;0.8335090384397691;0.01556225234811777;0.015562018991331215;0.7977270360156687;0.014893986173020683;0.7978712831635355
14.227384;1.0444462945698738;0.8333394715693623;0.7978647234584618;-4.160737965252872e-07;-3.966733469662798e-07;1.0448596568557957;9.999963311458774;0.8335089023217377;0.0155622487925163;0.015562020064182064;0.7977269956129276;0.014893982675121166;0.7978710191523021
14.237384;1.0444462263610272;0.8333396645618127;0.7978648065092074;-4.1609250222978785e-07;-3.9670074343082816e-07;1.0448597382637235;9.999959705594065;0.8335087685018233;0.015562245175758035;0.015562021226406014;0.7977269602270254;0.014893979154310873;0.7978707630657114
14.247384;1.0444461550244193;0.8333398591452821;0.7978648899305113;-4.161128930230175e-07;-3.9672723639306597e-07;1.0448598169845693;9.9999560860893;0.8335086369737528;0.015562241497640997;0.015562022474081503;0.7977269298569996;0.014893975610310918;0.7978705154022032
14.257384;1.0444460805806792;0.8333400548952379;0.7978649739369545;-4.1613491713661223e-07;-3.96752796211281e-07;1.044859893033245;9.999952459171492;0.8335085077445272;0.015562237759513807;0.015562023803254053;0.7977269044594134;0.01489397204374536;0.7978702767358316
14.267384;1.0444460031712233;0.8333402512127763;0.7978650587777236;-4.161585237988024e-07;-3.967774279497296e-07;1.0448599664724985;9.999948830097248;0.8335083807970423;0.015562233963979278;0.015562025210721465;0.7977268839838726;0.014893968457735343;0.7978700476459901
14.277384;1.0444459230747911;0.8333404474282473;0.7978651446743389;-4.1618366252682475e-07;-3.9680118634162577e-07;1.0448600373512622;9.999945203414756;0.8335082560412005;0.015562230114856414;0.01556202669458547;0.7977268683756901;0.014893964857517716;0.7978698286190026
14.287384;1.0444458407281778;0.8333406428557658;0.7978652317677152;-4.1621026015127366e-07;-3.968241646658213e-07;1.0448601056681395;9.999941583410742;0.8335081333297459;0.015562226217532033;0.015562028254453771;0.79772685751233;0.014893961248646548;0.7978696199950125
14.297384;1.0444457567498737;0.8333408367872355;0.7978653201243125;-4.1623820164964114e-07;-3.968464617642401e-07;1.044860171388236;9.999937974856266;0.8335080125546109;0.015562222278468422;0.01556202989138262;0.7977268511182988;0.014893957635972965;0.7978694219298013
14.307384;1.044445671910751;0.8333410285088777;0.7978654098024706;-4.1626734289945095e-07;-3.9686816546171554e-07;1.0448602345094817;9.99993438345947;0.8335078937342699;0.015562218303267377;0.015562031606650144;0.7977268487859397;0.014893954024063669;0.797869234371764
14.317384;1.04444558705673;0.8333412173639989;0.7978655009031207;-4.162975363132446e-07;-3.968893641531127e-07;1.0448602950946793;9.999930815532714;0.8335077770311077;0.015562214295037603;0.015562033400149854;0.7977268501437159;0.014893950417520537;0.7978690570802403
14.327384;1.0444455030111364;0.8333414028039976;0.7978655935484182;-4.1632864148668027e-07;-3.9691016954632244e-07;1.044860353168365;9.999927277919559;0.8335076627126847;0.015562210255293207;0.015562035269568453;0.797726855014249;0.014893946820870455;0.7978688896941205
14.337384;1.044445420524062;0.8333415844074593;0.797865687819632;-4.163605199929136e-07;-3.9693071816422826e-07;1.0448604086144966;9.999923778461792;0.8335075510754487;0.015562206186518813;0.015562037209605096;0.7977268633817811;0.01489394323916049;0.7978687318005145
14.347384;1.0444453402531892;0.8333417618914837;0.7978657837178367;-4.163930367798392e-07;-3.9695113785787773e-07;1.0448604612548433;9.9999203257531;0.8335074423606219;0.015562202093145315;0.015562039211752875;0.7977268752155917;0.014893939678652029;0.7978685829565915
14.357384;1.0444452626928658;0.8333419351053132;0.7978658811857935;-4.164260852284637e-07;-3.9697151016330346e-07;1.0448605109969922;9.999916928069654;0.8335073367143137;0.015562197980177422;0.015562041265760329;0.7977268903818042;0.014893936146821022;0.7978684426868593
14.367384;1.0444451881390868;0.8333421040102065;0.7978659801432872;-4.164596165675352e-07;-3.9699186785536516e-07;1.0448605578857992;9.999913592310303;0.8335072342045093;0.015562193851741471;0.015562043361966907;0.7977269087202816;0.014893932652173338;0.7978683104909837
14.377384;1.0444451167227522;0.8333422686510774;0.7978660804778128;-4.1649364551301263e-07;-3.9701222733529726e-07;1.0448606021002964;9.999910323545086;0.8335071348362871;0.015562189711415025;0.015562045493119877;0.7977269300903269;0.014893929203500552;0.7978681858745429
14.387384;1.0444450483868062;0.8333424291076558;0.7978661820250641;-4.1652823175497066e-07;-3.9703262272168106e-07;1.04486064393926;9.999907125309683;0.8335070385172985;0.015562185563663195;0.015562047654194758;0.7977269542856791;0.01489392580805084;0.7978680683755824
14.397384;1.0444449828384434;0.8333425854804538;0.7978662845646959;-4.1656346393596334e-07;-3.970531195450537e-07;1.0448606837601728;9.999904000138537;0.8335069450186318;0.015562181413756334;0.015562049840736464;0.7977269809909462;0.014893922470122499;0.7978679575691066
14.407384;1.0444449196097547;0.8333427379039986;0.7978663877967657;-4.1659946985920803e-07;-3.97073806757962e-07;1.0448607219101098;9.9999009501188;0.8335068539916851;0.015562177265895517;0.015562052047837928;0.7977270098538012;0.014893919191738107;0.7978678530721457
14.417384;1.0444448582094283;0.8333428864927676;0.7978664913106802;-4.166364335606778e-07;-3.970947749011138e-07;1.0448607586658611;9.999897977226448;0.8335067650455125;0.015562173122235255;0.015562054269940248;0.7977270405475305;0.014893915974398212;0.7978677545670944
14.427384;1.0444447982581948;0.833343031269591;0.797866594612982;-4.166745731819712e-07;-3.971160891058169e-07;1.0448607941960664;9.999895082983958;0.8335066778451415;0.01556216898344415;0.015562056501267154;0.7977270728000937;0.014893912820050498;0.7978676618574975
14.437384;1.0444447395468341;0.8333431721779525;0.797866697238714;-4.16714079235951e-07;-3.971377776701452e-07;1.0448608286174152;9.999892268007367;0.8335065921699651;0.01556216484902456;0.015562058736580908;0.7977271064260917;0.014893909730941414;0.7978675749007179
14.447384;1.0444446820023257;0.833343309118965;0.7978667988620814;-4.167550816510066e-07;-3.971598641721611e-07;1.044860862005339;9.999889532349206;0.833506507918947;0.015562160716780944;0.015562060971034927;0.797727141315138;0.014893906709101366;0.7978674937490431
14.457384;1.0444446256254483;0.8333434419611109;0.7978668992700162;-4.1679767199137794e-07;-3.971824135049387e-07;1.0448608942114186;9.999886876607668;0.8335064250849875;0.015562156582811714;0.015562063199571466;0.7977271773718787;0.01489390375604034;0.7978674184692933
14.467384;1.044444570473976;0.8333435705849705;0.7978669982648319;-4.168419133536178e-07;-3.972055365286962e-07;1.0448609247274054;9.99988430277353;0.83350634372171;0.015562152442821579;0.015562065417025065;0.7977272144756351;0.01489390087243605;0.7978673491058288
14.477384;1.0444445166875842;0.8333436949624777;0.7978670956954849;-4.1688781136640594e-07;-3.972293675497901e-07;1.0448609527947958;9.999881813923288;0.8335062639249697;0.01556214829323048;0.015562067618268314;0.7977272524713344;0.014893898058029448;0.7978672856267736
14.487384;1.0444444645318258;0.8333438152132181;0.7978671915543027;-4.1693531340150285e-07;-3.972540528957021e-07;1.0448609775798932;9.999879413179693;0.833506185799969;0.015562144131006695;0.015562069797736484;0.7977272911408647;0.014893895311534218;0.7978672278410607
14.497384;1.0444444143760028;0.8333439316295336;0.7978672859856422;-4.1698436955177324e-07;-3.972797410813216e-07;1.044860998252004;9.99987710283933;0.8335061094204755;0.015562139952988992;0.015562071949282644;0.7977273301718639;0.014893892629712167;0.7978671753804569
14.507384;1.044444366547135;0.8333440446680185;0.7978673792450564;-4.170349889798849e-07;-3.9730655551491863e-07;1.0448610140276764;9.999874884258837;0.833506034838437;0.015562135755763288;0.015562074066329016;0.7977273691800598;0.01489389000664015;0.7978671277544324
14.517384;1.044444321180881;0.8333441548745788;0.7978674716301773;-4.1708723208912004e-07;-3.9733456495793874e-07;1.0448610242400334;9.999872758414755;0.8335059621001278;0.015562131536672793;0.015562076141126853;0.7977274077655502;0.01489388743422577;0.7978670843799232
14.527384;1.044444278171964;0.8333442627841603;0.7978675633799973;-4.171411651441156e-07;-3.9736377417446236e-07;1.0448610283516029;9.99987072621527;0.8335058912337618;0.015562127295228293;0.015562078164137612;0.7977274455501416;0.014893884903582493;0.7978670445944771
14.537384;1.044444237226788;0.8333443688908222;0.7978676546341932;-4.171968256044764e-07;-3.973941337325022e-07;1.0448610258397506;9.999868788510204;0.8335058222810576;0.015562123033249166;0.015562080125282582;0.7977274821714475;0.014893882406581417;0.7978670077351157
14.547384;1.0444441979725732;0.8333444736505976;0.7978677454781768;-4.172542163633835e-07;-3.974255501676567e-07;1.0448610160802652;9.99986694655443;0.8335057553634659;0.015562118753333375;0.015562082015891212;0.7977275172786557;0.014893879936173679;0.7978669732302918
14.557384;1.0444441600322554;0.8333445774473293;0.797867835998846;-4.173133248396615e-07;-3.974578949154509e-07;1.0448609983621984;9.999865202871973;0.8335056906905989;0.01556211445813874;0.015562083829345028;0.7977275506044414;0.01489387748537296;0.7978669406067749
14.567384;1.0444441230682147;0.833344680562229;0.7978679263203472;-4.1737413704739134e-07;-3.974910328214652e-07;1.0448609719898396;9.99986356202987;0.8335056285089375;0.015562110152084923;0.01556208556086681;0.797727582046293;0.014893875046589887;0.7978669094349714
14.577384;1.0444440868398888;0.8333447831758524;0.7978680166016301;-4.174366249586514e-07;-3.9752485660443563e-07;1.0448609363914116;9.999862030455894;0.8335055690708926;0.01556210584258424;0.015562087207209542;0.7977276116257398;0.014893872611026216;0.7978668792790081
14.587384;1.0444440512089082;0.8333448853864793;0.797868106952161;-4.175007299712511e-07;-3.975592865172891e-07;1.0448608911559485;9.999860614791437;0.833505512648822;0.01556210153855575;0.015562088765944839;0.7977276393630792;0.014893870167560665;0.7978668496679954
14.597384;1.0444440160848762;0.8333449872432487;0.79786819733572;-4.1756635132650314e-07;-3.975942330685034e-07;1.0448608359806997;9.999859320179754;0.8335054595537651;0.015562097248083768;0.015562090235314047;0.7977276652015436;0.014893867702963763;0.7978668200891245
14.607384;1.044443981428133;0.8333450887860251;0.7978682875640621;-4.1763332777105045e-07;-3.976295559792043e-07;1.0448607706227186;9.999858149725476;0.8335054101519459;0.015562092977420571;0.015562091614850827;0.7977276890196205;0.014893865203680901;0.7978667900137957
14.617384;1.044443947287967;0.8333451900529398;0.7978683773318613;-4.1770144016476863e-07;-3.9766505222061924e-07;1.0448606948782835;9.99985710424954;0.8335053648465671;0.015562088731754466;0.015562092904284059;0.7977277106650458;0.014893862657214034;0.7978667589590509
14.627384;1.0444439137820258;0.833345291032146;0.7978684662325639;-4.1777044983179303e-07;-3.977004835303161e-07;1.0448606085761833;9.999856182148367;0.833505324002715;0.015562084516399628;0.01556209410135737;0.7977277299744853;0.01489386005245653;0.797866726570121
14.637384;1.0444438810600585;0.8333453916196936;0.7978685537757243;-4.178401376401163e-07;-3.9773562082387184e-07;1.0448605116438894;9.999855380098207;0.8335052879132987;0.015562080336815585;0.015562095202861632;0.7977277468050332;0.014893857379475437;0.7978666926606961
14.647384;1.0444438493146389;0.8333454916523898;0.7978686394410436;-4.1791032071333357e-07;-3.9777027650430165e-07;1.0448604042293657;9.999854693893482;0.8335052568328277;0.015562076197996091;0.01556209620778049;0.797727761051167;0.014893854629104041;0.7978666571674665
14.657384;1.0444438188226246;0.8333455909565196;0.7978687227919842;-4.179808474986354e-07;-3.978043148582907e-07;1.0448602867380499;9.999854119132824;0.8335052309991734;0.01556207210390479;0.015562097117729996;0.7977277726108033;0.01489385179286083;0.7978666201131036
14.667384;1.0444437899216932;0.8333456893326175;0.7978688035637288;-4.18051578696038e-07;-3.9783764276465745e-07;1.0448601597016656;9.99985365182975;0.8335052106195531;0.015562068056235383;0.015562097935386175;0.7977277813572385;0.014893848863312163;0.7978665816320138
14.677384;1.0444437628409677;0.8333457865238372;0.797868881633053;-4.181223731452593e-07;-3.9787018520261535e-07;1.0448600236060017;9.999853288213155;0.833505195829606;0.015562064052768318;0.01556209866329292;0.7977277871618931;0.014893845834147637;0.7978665419728879
14.687384;1.0444437375356386;0.8333458822129644;0.797868956952168;-4.181930924050486e-07;-3.979018616074936e-07;1.0448598788739054;9.999853024343226;0.833505186665295;0.015562060087206104;0.015562099302496206;0.7977277899185587;0.014893842700059577;0.7978665014637343
14.697384;1.0444437137504616;0.833345976018447;0.7978690295260181;-4.1826361386381454e-07;-3.979325867329243e-07;1.0448597259712633;9.999852856238045;0.8335051830748436;0.01556205615122745;0.015562099851821488;0.7977277895465368;0.014893839457389837;0.7978664604908853
14.707384;1.0444436912008441;0.8333460675357786;0.7978690993988037;-4.18333839493862e-07;-3.979622890596057e-07;1.0448595654518809;9.999852779830047;0.8335051849223757;0.015562052236580992;0.015562100309112885;0.7977277859837782;0.0148938361056585;0.7978664194823153
14.717384;1.044443669628789;0.8333461564529407;0.7978691666512412;-4.184036980732593e-07;-3.9799092456781377e-07;1.0448593979233514;9.999852790913524;0.8335051919847808;0.015562048335453951;0.015562100673417605;0.7977277791504289;0.01489383264859119;0.797866378893365
14.727384;1.0444436487988429;0.8333462426073368;0.7978692314375943;-4.184731352790676e-07;-3.9801848630206913e-07;1.0448592240474597;9.999852885410226;0.8335052039863855;0.015562044440365071;0.015562100946806965;0.7977277689337652;0.01489382909305915;0.7978663391919529
14.737384;1.044443628549483;0.8333463259217426;0.7978692940052358;-4.1854209906225923e-07;-3.980450038083191e-07;1.0448590445533985;9.999853059028649;0.8335052206523956;0.015562040544802105;0.01556210113482409;0.7977277552711834;0.014893825447270574;0.7978663007979234
14.747384;1.0444436087799345;0.833346406282566;0.7978693546567424;-4.186105366780137e-07;-3.9807052631840495e-07;1.044858860181979;9.99985330643769;0.8335052417556019;0.015562036644269597;0.015562101244717085;0.7977277382644252;0.014893821720731715;0.7978662640127402
14.757384;1.044443589353921;0.8333464834255023;0.7978694137389627;-4.186783949528679e-07;-3.98095116662206e-07;1.0448586716246335;9.999853621478405;0.8335052671214352;0.015562032737059731;0.015562101282797966;0.79772771819313;0.014893817925321375;0.7978662290252412
14.767384;1.0444435700928503;0.8333465569250821;0.7978694716878431;-4.187456099280369e-07;-3.981188646261384e-07;1.0448584795303233;9.99985399835447;0.8335052965651842;0.015562028823945247;0.015562101254004066;0.7977276954198563;0.01489381407537833;0.7978661959656592
14.777384;1.044443550827234;0.8333466262926457;0.7978695290058422;-4.1881209307204756e-07;-3.981418827531673e-07;1.0448582845402241;9.99985443230155;0.8335053298326635;0.015562024907074642;0.01556210116403799;0.7977276702921018;0.014893810186239132;0.7978661649273907
14.787384;1.0444435313784923;0.8333466910878943;0.7978695861202416;-4.1887772979605165e-07;-3.9816427990007746e-07;1.0448580873150979;9.999854919300256;0.8335053665667542;0.015562020989113447;0.015562101021172607;0.7977276431067398;0.014893806272553907;0.7978661359562171
14.797384;1.044443511561992;0.8333467509991472;0.7978696432722506;-4.189423977409538e-07;-3.981861540942712e-07;1.0448578885616626;9.99985545534108;0.8335054062791224;0.015562017072619663;0.015562100836299537;0.7977276141178055;0.014893802348138708;0.7978661090671195
14.807384;1.0444434912624943;0.8333468058936017;0.7978697005685147;-4.190059958925091e-07;-3.982076040187754e-07;1.044857689017964;9.999856035692954;0.8335054484037154;0.015562013159793416;0.015562100621945182;0.797727583536711;0.01489379842651549;0.7978660842835181
14.817384;1.0444434704685723;0.8333468558687015;0.7978697581311975;-4.190684542042089e-07;-3.982287188815884e-07;1.0448574893704925;9.999856654623908;0.8335054923797364;0.015562009253328235;0.015562100390566684;0.7977275515066593;0.014893794520426398;0.797866061607251
14.827384;1.044443449227038;0.8333469012987309;0.7978698162016709;-4.191296993215695e-07;-3.982495575199694e-07;1.0448572901984028;9.999857305828764;0.8335055376267303;0.015562005357853181;0.015562100152940638;0.7977275180928693;0.014893790641168378;0.797866040925105
14.837384;1.0444434275638572;0.8333469428193606;0.7978698751126597;-4.1918961068672587e-07;-3.9827016117803604e-07;1.0448570920050009;9.999857983299332;0.8335055835086851;0.015562001480611007;0.015562099918042539;0.7977274832873136;0.01489378679840402;0.7978660219818037
14.847384;1.0444434054249603;0.8333469812289961;0.7978699351872002;-4.1924802326438003e-07;-3.9829059154008327e-07;1.04485689526139;9.999858682088757;0.8335056294125804;0.015561997630620428;0.015562099693774064;0.7977274470019337;0.01489378300006889;0.7978660044470383
14.857384;1.044443382687247;0.8333470173280231;0.797869996693293;-4.1930476500571877e-07;-3.983109533822186e-07;1.0448567004191929;9.99985939860015;0.8335056748219929;0.015561993816590148;0.015562099486858926;0.7977274091120699;0.0148937792528746;0.7978659879866145
14.867384;1.0444433592316218;0.8333470517423576;0.7978700598599224;-4.193596730382388e-07;-3.983313836644771e-07;1.0448565078832501;9.999860130010582;0.8335057192464533;0.015561990045118665;0.015562099302556892;0.7977273695407587;0.01489377556351123;0.7978659722917675
14.877384;1.0444433350105762;0.8333470848150397;0.7978701248872553;-4.1941257566533246e-07;-3.98352014937724e-07;1.0448563179265162;9.999860872885682;0.8335057621296396;0.015561986320299323;0.015562099145103009;0.7977273282633607;0.014893771939788355;0.7978659570886477
14.887384;1.0444433100593504;0.8333471166308846;0.7978701919523399;-4.1946328113879356e-07;-3.983729408204492e-07;1.044856130633717;9.999861622174835;0.8335058029359101;0.01556198264429563;0.015562099017464538;0.7977272852625847;0.014893768390627234;0.7978659421548048
14.897384;1.044443284472344;0.8333471470933362;0.7978702612263108;-4.195115946638593e-07;-3.98394204060697e-07;1.044855945948593;9.999862371323033;0.8335058413314378;0.015561979018555357;0.015562098920627957;0.7977272405463832;0.014893764924559265;0.7978659273182486
14.907384;1.0444432584073893;0.8333471759415711;0.7978703328790876;-4.1955734135451333e-07;-3.9841581037005857e-07;1.0448557637476703;9.999863113190909;0.8335058772400158;0.015561975445189977;0.015562098854516837;0.7977271941754229;0.014893761548020858;0.7978659124226729
14.917384;1.0444432321098212;0.8333472027698837;0.7978704070655079;-4.1960037599981134e-07;-3.9843775618969665e-07;1.0448555838872067;9.99986384153328;0.8335059107807125;0.015561971927694937;0.015562098819468129;0.7977271462430965;0.014893758264882491;0.797865897295464
14.927384;1.0444432058992437;0.8333472271025337;0.7978704839182257;-4.19640572295843e-07;-3.984600399114169e-07;1.0448554062550446;9.999864552007518;0.8335059421995124;0.015561968471044034;0.015562098815900857;0.79772709688289;0.014893755077165543;0.7978658817347256
14.937384;1.0444431801401595;0.8333472484545105;0.7978705635730103;-4.19677816435416e-07;-3.984826556774757e-07;1.044855230802912;9.999865241450381;0.833505971814648;0.015561965081605067;0.015562098843081832;0.7977270463133626;0.014893751985834695;0.7978658654855361
14.947384;1.044443155220231;0.8333472663519177;0.7978706462247348;-4.197120215389086e-07;-3.98505594540276e-07;1.0448550575063633;9.999865906545086;0.8335059999798181;0.015561961766812528;0.015562098898990167;0.7977269948569118;0.01489374899120223;0.7978658481712841
14.957384;1.0444431315108251;0.8333472803243366;0.7978707321186538;-4.1974311171250943e-07;-3.9852884656035005e-07;1.0448548862991403;9.99986654390617;0.8335060270393951;0.01556195853354275;0.015562098981129983;0.797726942922281;0.014893746092530047;0.7978658292569942
14.967384;1.044443109337817;0.8333472898935653;0.7978708214228564;-4.197709802149684e-07;-3.9855239971317797e-07;1.0448547170670872;9.999867151041672;0.8335060532813493;0.015561955385526216;0.0155620990869212;0.7977268909624042;0.014893743286985178;0.7978658081566262
14.977384;1.0444430889919052;0.8333472945869501;0.7978709141302607;-4.1979549486548815e-07;-3.9857624061469195e-07;1.0448545496891217;9.99986772649742;0.8335060789539509;0.015561952322783887;0.015562099213047915;0.7977268394169584;0.014893740570042375;0.7978657844067821
14.987384;1.0444430707443628;0.8333472939554002;0.7978710100945008;-4.1981654147605815e-07;-3.9860034036532065e-07;1.0448543840791704;9.999868269471126;0.8335061043064386;0.015561949343773113;0.015562099354403957;0.7977267886518524;0.014893737937365877;0.7978657577418793
14.997384;1.0444430548348345;0.8333472876044531;0.7978711091127184;-4.198340459200009e-07;-3.986246304452028e-07;1.0448542202056084;9.999868779682213;0.8335061295934536;0.015561946447371085;0.015562099503745094;0.7977267388935213;0.014893735385723198;0.7978657280130658
15.007384;1.0444430414606791;0.833347275252794;0.7978712109691696;-4.1984796651834877e-07;-3.9864898679437144e-07;1.0448540580601882;9.999869257249985;0.833506155055038;0.015561943632947585;0.015562099652851179;0.7977266901935812;0.014893732912324776;0.7978656950549138
15.017384;1.0444430308312216;0.8333472567438611;0.7978713154478128;-4.198582762652108e-07;-3.986732307049088e-07;1.044853897616244;9.999869702826276;0.8335061809137289;0.015561940899689462;0.015562099794946493;0.7977266424797995;0.014893730513572321;0.7978656586883441
15.027384;1.0444430232550732;0.8333472319726103;0.7978714223549486;-4.198649445775252e-07;-3.986971580777843e-07;1.0448537388441725;9.99987011789308;0.8335062074308698;0.015561938247037985;0.015562099926250494;0.797726595627167;0.014893728184691712;0.7978656188471935
15.037384;1.0444430191462466;0.8333472008127948;0.7978715315486262;-4.198679248862892e-07;-3.987205706762595e-07;1.0448535817491988;9.999870504341363;0.8335062349426164;0.015561935675815373;0.015562100044781878;0.7977265494625208;0.014893725920853416;0.7978655756086408
15.047384;1.0444430189252172;0.8333471631290127;0.7978716429525984;-4.1986714696976287e-07;-3.987432829506894e-07;1.0448534263622504;9.999870863733273;0.8335062638052815;0.015561933188202518;0.015562100147893028;0.7977265037762544;0.014893723718137235;0.7978655290943557
15.057384;1.0444430228964445;0.8333471188643573;0.7978717565533471;-4.198625257817902e-07;-3.9876512199741057e-07;1.044853272710103;9.999871197068577;0.8335062943519485;0.015561930786523778;0.015562100230990842;0.7977264583861843;0.014893721573815539;0.7978654794182106
15.067384;1.044443031190516;0.8333470681009137;0.7978718723838873;-4.1985400353789976e-07;-3.987859229594121e-07;1.0448531207985072;9.999871504769613;0.833506326920312;0.01556192847224273;0.015562100287035242;0.7977264131691705;0.014893719487276967;0.7978654267081139
15.077384;1.0444430438040655;0.8333470110310405;0.7978719905046551;-4.198415871228412e-07;-3.988055184430407e-07;1.0448529705706853;9.999871786701553;0.8335063618620531;0.01556192624576149;0.015562100306086612;0.7977263680645152;0.014893717461107415;0.7978653711014853
15.087384;1.0444430606864465;0.8333469479078217;0.7978721109628358;-4.198253468909015e-07;-3.988237394493777e-07;1.044852821850417;9.999872042554864;0.8335063994676958;0.015561924106592509;0.01556210027594287;0.7977263231037458;0.014893715500725413;0.7978653127306786
15.097384;1.0444430818055808;0.8333468790190611;0.7978722337208312;-4.1980540310941013e-07;-3.9884042990187427e-07;1.0448526743389368;9.99987227239635;0.8335064398868133;0.015561922053765703;0.015562100184232446;0.7977262784230955;0.014893713612818492;0.797865251757421
15.107384;1.0444431071547315;0.8333468046650055;0.7978723586182828;-4.197819131468587e-07;-3.988554571545473e-07;1.0448525276878065;9.99987247685405;0.8335064831326373;0.015561920086839522;0.01556210002087744;0.7977262342344951;0.014893711804393337;0.7978651884412363
15.117384;1.0444431367036227;0.8333467251228468;0.7978724854015795;-4.1975505219277437e-07;-3.988687051066361e-07;1.0448523815762516;9.999872656894793;0.8335065291295755;0.01556191820722942;0.015562099779057915;0.797726190779159;0.014893710082848476;0.7978651232084756
15.127384;1.044443170367411;0.8333466405975635;0.7978726137728778;-4.197250062765086e-07;-3.988800702970838e-07;1.0448522357337857;9.999872813679444;0.8335065777300031;0.015561916418749813;0.015562099454127063;0.7977261482878762;0.014893708455569242;0.7978650566720105
15.137384;1.0444432080456227;0.8333465512081885;0.7978727434152355;-4.196919861619483e-07;-3.988894771711173e-07;1.044852089935515;9.999872948612634;0.8335066286708868;0.015561914726771991;0.01556209904185546;0.7977261069829574;0.014893706929064571;0.7978649895568978
15.147384;1.0444432496700506;0.8333464570160279;0.7978728740020211;-4.1965623229236663e-07;-3.9889688926577644e-07;1.0448519439618404;9.999873063064387;0.8335066815401075;0.01556191313631715;0.015562098537250147;0.7977260670941417;0.014893705508548731;0.797864922579389
15.157384;1.04444329516835;0.8333463580345866;0.7978730052284967;-4.19617995011731e-07;-3.989023053516175e-07;1.0448517975140508;9.999873157829064;0.8335067358469653;0.015561911650059393;0.015562097934892487;0.797726028851762;0.014893704197676312;0.7978648563547244
15.167384;1.0444433444043786;0.8333462542167637;0.7978731368487951;-4.1957750783795727e-07;-3.98905748600056e-07;1.04485165012303;9.999873233118976;0.8335067911216122;0.015561910267511029;0.015562097230369547;0.7977259924836375;0.014893702998812612;0.7978647913391149
15.177384;1.0444433972174003;0.833346145453234;0.7978732686564802;-4.195349679602644e-07;-3.98907253410164e-07;1.0448515010837534;9.999873289596117;0.833506846961954;0.015561908985735654;0.015562096420791219;0.797725958222333;0.014893701913728605;0.7978647278157722
15.187384;1.0444434534582858;0.8333460315826415;0.7978734004187518;-4.194905411004964e-07;-3.989068567883114e-07;1.0448513494854903;9.999873329880954;0.8335069030810387;0.01556190780094516;0.015562095503949817;0.7977259263320645;0.014893700943732888;0.7978646659467146
15.197384;1.0444435129147052;0.8333459123771251;0.7978735318247578;-4.1944439257346126e-07;-3.9890459447051637e-07;1.0448511943342835;9.999873358858585;0.8335069593592073;0.015561906709850757;0.015562094477502819;0.7977258971571608;0.014893700089304724;0.7978646058278318
15.207384;1.0444435752710475;0.8333457875187341;0.797873662478063;-4.193966932778024e-07;-3.9890049950722955e-07;1.0448510346617206;9.999873382272185;0.833507015833772;0.015561905710211175;0.015562093338625925;0.7977258711391172;0.014893699349246014;0.7978645475045794
15.217384;1.044443640208979;0.8333456566405428;0.7978737919505161;-4.193475777279834e-07;-3.988946052242615e-07;1.044850869566476;9.999873405529643;0.833507072618406;0.01556190480115676;0.01556209208413499;0.797725848784676;0.014893698720199501;0.7978644909874191
15.227384;1.0444437075366446;0.8333455193725207;0.797873919870435;-4.192971108490876e-07;-3.988869581643426e-07;1.0448506982002967;9.999873434093205;0.8335071298137323;0.015561903982837872;0.015562090711505942;0.7977258305895027;0.014893698197635651;0.7978644362544111
15.237384;1.0444437772481927;0.8333453753109838;0.7978740459612509;-4.1924530363629814e-07;-3.988776463044194e-07;1.0448505197530766;9.999873474440758;0.8335071874582203;0.015561903255070588;0.015562089219574329;0.7977258169287769;0.014893697777065753;0.7978643832171192
15.247384;1.0444438495129296;0.8333452240149838;0.7978741700391851;-4.1919214558237494e-07;-3.9886682543258856e-07;1.044850333499482;9.99987353399087;0.8335072455099537;0.015561902616573786;0.015562087608032574;0.7977258080116876;0.01489369745417297;0.7978643316849918
15.257384;1.0444439245624986;0.83334506509012;0.7978742920346055;-4.191376159213482e-07;-3.9885471710847497e-07;1.0448501388787177;9.999873619688689;0.8335073038152234;0.015561902065842218;0.015562085877296357;0.7977258039713166;0.014893697224244664;0.7978642813495038
15.267384;1.044444002537838;0.8333448982813305;0.7978744119953151;-4.190816833403342e-07;-3.9884157534142706e-07;1.0448499355413376;9.999873736511516;0.8335073620895823;0.015561901603058838;0.015562084029223678;0.7977258049816125;0.014893697081723868;0.7978642318070042
15.277384;1.0444440834914404;0.8333447235062338;0.7978745300195371;-4.190243156289453e-07;-3.988276385243512e-07;1.0448497233709566;9.999873887201796;0.8335074199822421;0.015561901231202987;0.015562082067259233;0.7977258112787762;0.01489369702039621;0.797864182633427
15.287384;1.0444441675377836;0.8333445408065395;0.7978746461686141;-4.189654971661916e-07;-3.988130865263519e-07;1.044849502487101;9.999874073250078;0.8335074771536586;0.015561900955437311;0.015562079995086017;0.7977258231328823;0.01489369703377953;0.7978641334519637
15.297384;1.0444442548999955;0.8333443502688803;0.7978747604422517;-4.1890524040593697e-07;-3.987980229137689e-07;1.0448492732139556;9.999874296059943;0.833507533283679;0.015561900782239112;0.01556207781443166;0.7977258408246597;0.014893697115303965;0.7978640839319919
15.307384;1.044444345776899;0.8333441519794372;0.797874872805803;-4.1884358276742845e-07;-3.987825005383422e-07;1.0448490360430036;9.999874557412417;0.8335075880662229;0.0155619007183809;0.015562075524070238;0.7977258646284263;0.014893697258761376;0.7978640337564235
15.317384;1.0444444402713615;0.833343946017464;0.7978749831803337;-4.187805768182731e-07;-3.9876657544049354e-07;1.0448487915792304;9.999874859519451;0.833507641200905;0.015561900768740106;0.01556207312109368;0.7977258948221976;0.014893697458771532;0.7978639826303595
15.327384;1.0444445384843342;0.8333437324574556;0.7978750913999988;-4.18716278662762e-07;-3.987503350991125e-07;1.0448485404825303;9.999875205113469;0.8335076923351445;0.015561900934586308;0.015562070603162241;0.797725931669013;0.014893697710799908;0.7978639303234296
15.337384;1.0444446405505905;0.8333435113403618;0.7978751972458475;-4.1865073236291906e-07;-3.987338746905406e-07;1.0448482834599526;9.999875597067122;0.8335077410001411;0.015561901213679322;0.015562067970222943;0.7977259753382351;0.014893698010925962;0.7978638766867084
15.347384;1.0444447465231421;0.8333432826505413;0.7978753005631966;-4.185839680751067e-07;-3.987172556162875e-07;1.0448480212224023;9.999876037299279;0.8335077866236946;0.01556190160133755;0.01556206522477221;0.7977260258759049;0.014893698355688947;0.7978638216372519
15.357384;1.0444448563182476;0.8333430463701387;0.7978754013074902;-4.1851602046084075e-07;-3.9870049087061537e-07;1.044847754393109;9.999876525920117;0.833507828596862;0.015561902091839804;0.01556206237028668;0.7977260832354753;0.014893698742603712;0.7978637651357884
15.367384;1.0444449697894724;0.8333428025517169;0.7978754994654564;-4.1844694493198466e-07;-3.986835623854464e-07;1.0448474835062869;9.999877061171858;0.8335078662973521;0.015561902679547492;0.015562059409631207;0.7977261472851995;0.014893699170909836;0.7978637071538045
15.377384;1.0444450867394854;0.8333425512913398;0.7978755949757944;-4.18376826727002e-07;-3.986664538132796e-07;1.0448472090496235;9.999877639834466;0.8335078990820597;0.01556190335996158;0.015562056345342416;0.7977262178262601;0.014893699641252383;0.7978636476377794
15.387384;1.0444452068892929;0.8333422926796972;0.7978756877104763;-4.183057926109297e-07;-3.986491731325739e-07;1.0448469314823081;9.99987825770079;0.8335079263285495;0.01556190413103979;0.015562053180462538;0.7977262946619444;0.014893700154700531;0.7978635865001206
15.397384;1.0444453299645946;0.8333420268882381;0.7978757775003337;-4.182340089668795e-07;-3.986317358138032e-07;1.0448466513010448;9.999878909525757;0.8335079474977057;0.01556190499342365;0.015562049918178191;0.7977263776567787;0.014893700712747397;0.7978635236483544
15.407384;1.0444454557599585;0.8333417542704277;0.7978758641905063;-4.1816164848780704e-07;-3.9861412368974266e-07;1.0448463691157168;9.999879588704262;0.8335079621489565;0.015561905949493096;0.015562046561370058;0.797726466739664;0.014893701318320208;0.7978634590446086
15.417384;1.0444455840731437;0.8333414752884516;0.7978759477034856;-4.180888476350304e-07;-3.9859626916699016e-07;1.0448460856353372;9.999880287995873;0.8335079699098105;0.015561907002641892;0.015562043112888184;0.7977265618609201;0.014893701976138096;0.7978633927485036
15.427384;1.044445714694821;0.8333411903573616;0.7978760280858178;-4.1801569079733346e-07;-3.9857808237882113e-07;1.0448458015838644;9.999881001400249;0.8335079704436333;0.015561908156940269;0.015562039575425787;0.7977266629157809;0.014893702691933942;0.7978633248843027
15.437384;1.0444458475003084;0.8333408997855737;0.7978761055139427;-4.1794222093012725e-07;-3.985594812658268e-07;1.0448455176008915;9.999881725408496;0.8335079634464659;0.015561909416611569;0.015562035951548226;0.7977267696969425;0.014893703471797609;0.7978632555728843
15.447384;1.0444459824777543;0.8333406038358229;0.7978761802506482;-4.1786845434546707e-07;-3.9854038781059115e-07;1.044845234183279;9.999882458481668;0.8335079486764526;0.015561910785262518;0.015562032244416891;0.7977268819524903;0.014893704321723142;0.7978631849259101
15.457384;1.0444461196719974;0.8333403028050025;0.7978762525702139;-4.17794398745713e-07;-3.985207158100249e-07;1.0448449517198937;9.999883200084385;0.8335079259960317;0.01556191226575319;0.015562028457797665;0.7977269994588582;0.01489370524670653;0.7978631130712185
15.467384;1.04444625917318;0.8333399970241198;0.7978763227255599;-4.1772007518515327e-07;-3.98500380550771e-07;1.04484467058986;9.999883950575972;0.8335078953688808;0.015561913860783805;0.015562024595758396;0.7977271219975349;0.014893706249986082;0.7978630401274531
15.477384;1.0444464011545556;0.8333396868037541;0.7978763909821737;-4.1764552457358186e-07;-3.9847931768301885e-07;1.0448443912700602;9.99988471106666;0.8335078568165091;0.015561915572448402;0.01556202066282673;0.7977272493059062;0.01489370733226817;0.797862966176489
15.487384;1.0444465458573158;0.8333393724213304;0.7978764576353388;-4.175707891803816e-07;-3.984574955819053e-07;1.044844114377225;9.999885482428356;0.8335078104309241;0.015561917400768838;0.015562016663592132;0.7977273810667825;0.014893708490499338;0.7978628913018838
15.497384;1.0444466935135688;0.8333390541484791;0.7978765229978161;-4.1749589458148225e-07;-3.9843491695470766e-07;1.0448438405804086;9.999886264244605;0.8335077564270799;0.015561919343523866;0.015562012602111422;0.7977275169099353;0.01489370971749722;0.797862815652144
15.507384;1.0444468442463684;0.8333387322315615;0.7978765873906501;-4.174208608240332e-07;-3.9841160393677664e-07;1.0448435704774452;9.999887054451428;0.8335076951391165;0.015561921397815169;0.015562008482549503;0.7977276564028509;0.014893711003558593;0.7978627394606724
15.517384;1.0444469979952173;0.8333384068418255;0.7978766511257079;-4.1734572772944304e-07;-3.983875775333877e-07;1.04484330455873;9.999887849674696;0.8335076269962867;0.015561923561882882;0.015562004310085841;0.7977277990386968;0.014893712339284078;0.7978626630476461
15.527384;1.0444471545332579;0.833338078091621;0.7978767144996675;-4.172705609963158e-07;-3.983628581464298e-07;1.044843043244689;9.999888645980379;0.8335075525267688;0.01556192583650792;0.015562000090322717;0.7977279442642647;0.014893713717639426;0.7978625868368905
15.537384;1.0444473135344832;0.8333377460986057;0.7978767777971036;-4.171954330268408e-07;-3.983374825177262e-07;1.044842786942478;9.999889439224818;0.8335074723418539;0.015561928225925841;0.015561995828147615;0.7977280915345745;0.014893715133940128;0.7978625113216057
15.547384;1.0444474746456678;0.8333374110427296;0.7978768412444017;-4.1712040403970806e-07;-3.983115091460555e-07;1.0448425360724871;9.999890224864899;0.8335073871008079;0.015561930737654637;0.015561991527392583;0.7977282403304103;0.014893716584526841;0.7978624369950167
15.557384;1.0444476375795628;0.8333370732075687;0.797876904930637;-4.1704553087325373e-07;-3.982850185628081e-07;1.0448422909880761;9.9998909983306;0.8335072974966541;0.015561933380638734;0.015561987190879645;0.7977283901502622;0.0148937180652921;0.7978623643374531
15.567384;1.0444478021593728;0.8333367329656356;0.7978769687811275;-4.169708944815539e-07;-3.982581091331391e-07;1.0448420518156312;9.999891756168362;0.8335072042539962;0.015561936162538877;0.015561982821010276;0.7977285405138367;0.014893719570016535;0.7978622938328986
15.577384;1.0444479683024124;0.8333363907321947;0.7978770325911508;-4.168966099977032e-07;-3.982308742623023e-07;1.0448418183700876;9.999892497108657;0.8335071080984182;0.015561939088190561;0.01556197842117279;0.7977286909718656;0.014893721089360176;0.7978622259723488
15.587384;1.0444481360379536;0.8333360469420007;0.7978770960935124;-4.1682280293399983e-07;-3.9820339678480677e-07;1.044841590202986;9.999893222170009;0.8335070096821476;0.01556194215965826;0.015561973996503237;0.797728841103618;0.014893722612115131;0.7978621612328861
15.597384;1.0444483055148124;0.8333357019925209;0.7978771590521273;-4.167495808720202e-07;-3.981757797306044e-07;1.0448413667114282;9.999893933374311;0.83350690953573;0.015561945376283077;0.0155619695534754;0.7977289904773142;0.014893724127516553;0.7978621000054649
15.607384;1.0444484768898006;0.8333353561760797;0.7978772212896557;-4.166770266011581e-07;-3.9814816860915595e-07;1.0448411472690091;9.999894632153987;0.8335068081024233;0.015561948734313684;0.015561965099629455;0.7977291385831485;0.014893725626185357;0.7978620425242228
15.617384;1.0444486501488222;0.833335009718991;0.7978772826045057;-4.166051959705208e-07;-3.981207376732668e-07;1.0448409313524398;9.999895318676414;0.8335067057807871;0.015561952227678944;0.01556196064303347;0.7977292847859164;0.01489372709979249;0.7978619888923503
15.627384;1.0444488250081658;0.8333346628758032;0.7978773427210822;-4.165341173556381e-07;-3.980936613648991e-07;1.044840718591028;9.999895992198539;0.8335066029327286;0.015561955849611488;0.015561956190447484;0.7977294283308856;0.014893728540492616;0.7978619391809274
15.637384;1.0444490009927974;0.8333343159653409;0.7978774013762403;-4.1646380489714944e-07;-3.98067092772597e-07;1.0448405087174986;9.999896652148353;0.8335064999062489;0.015561959593051577;0.015561951746018836;0.7977295684137125;0.014893729940521638;0.7978618934815387
15.647384;1.0444491776111162;0.8333339693648184;0.7978774584111417;-4.163942665486172e-07;-3.980411528496979e-07;1.0448403014922985;9.999897298809438;0.8335063970483204;0.015561963450687407;0.015561947312167139;0.7977297042816379;0.014893731292441642;0.7978618518860241
15.657384;1.044449354463068;0.8333336234722737;0.797877513713326;-4.163254991664685e-07;-3.9801593743072424e-07;1.044840096674619;9.999897932828873;0.8335062946824315;0.015561967416089;0.015561942891170378;0.7977298353031583;0.014893732589854422;0.7978618144559863
15.667384;1.0444495313106266;0.8333332786478571;0.7978775671212692;-4.1625749767044153e-07;-3.979915342821148e-07;1.044839894052654;9.999898554286586;0.8335061930947372;0.015561971484285776;0.015561938486015031;0.7977299609641404;0.014893733827737517;0.7978617812036513
15.677384;1.0444497081317852;0.8333329352190514;0.7978776184655683;-4.161902776241353e-07;-3.979680286986457e-07;1.0448396935260789;9.999899162158323;0.8335060925279075;0.015561975651236458;0.015561934100713323;0.7977300808149412;0.014893735002242671;0.7978617521235907
15.687384;1.0444498850149138;0.8333325935409259;0.7978776676476332;-4.1612387910754993e-07;-3.979454980634427e-07;1.0448394951995035;9.999899754345941;0.8335059931597548;0.015561979914008662;0.015561929739965348;0.7977301944373234;0.014893736110341905;0.7978617272844623
15.697384;1.0444500619732922;0.8333322540204885;0.7978777146280118;-4.160583540745807e-07;-3.979240037143761e-07;1.0448392993880649;9.999900328334371;0.8335058950983592;0.015561984271509656;0.015561925408392099;0.7977303014622801;0.014893737149683667;0.7978617068687245
15.707384;1.0444502388862578;0.8333319170986598;0.7978777593791239;-4.159937579958144e-07;-3.979035864081877e-07;1.0448391065420368;9.999900882351278;0.8335057984364587;0.015561988723888705;0.015561921110742801;0.7977304016115837;0.014893738118950948;0.797861691125697
15.717384;1.0444504155301497;0.8333315832373552;0.797877801842053;-4.1593014365208157e-07;-3.9788427796805386e-07;1.0448389172198973;9.999901415985626;0.8335057033073652;0.015561993270554481;0.015561916852747602;0.7977304947118512;0.014893739018850159;0.7978616803227269
15.727384;1.0444505916383198;0.8333312529457373;0.797877841894838;-4.1586755911373775e-07;-3.9786612813562817e-07;1.0448387321365824;9.999901930023812;0.8335056098635081;0.015561997908737793;0.01556191264115058;0.797730580680241;0.014893739853057463;0.7978616747278496
15.737384;1.0444507669794536;0.833330926818066;0.7978778793680897;-4.1580605139488013e-07;-3.978492209695228e-07;1.0448385521528325;9.999902426370124;0.8335055182319798;0.015562002633766453;0.015561908483192957;0.7977306595156182;0.01489374062768737;0.7978616745965496
15.747384;1.04445094137126;0.8333306055117409;0.7978779141108405;-4.1574565425186674e-07;-3.9783366131364174e-07;1.0448383781268173;9.99990290786635;0.8335054284995181;0.015562007439506975;0.015561904386000682;0.7977307312986629;0.014893741349513809;0.79786168012969
15.757384;1.0444511146436413;0.8333302896902172;0.797877946061133;-4.156863653329118e-07;-3.978195482443354e-07;1.0448382107373237;9.99990337789005;0.8335053406950415;0.015562012317345386;0.015561900356468199;0.797730796189453;0.014893742025502907;0.7978616914350003
15.767384;1.0444512866036468;0.8333299799875041;0.7978779752498527;-4.15628150335863e-07;-3.978069633085369e-07;1.0448380503933485;9.999903839925167;0.8335052547688827;0.01556201725540359;0.015561896401867545;0.797730854378566;0.014893742664275041;0.7978617085679066
15.777384;1.0444514570103072;0.8333296769695575;0.7978780017183633;-4.1557097345219107e-07;-3.977959836698092e-07;1.044837897262947;9.999904297030108;0.8335051706231712;0.015562022239377188;0.01556189252936419;0.7977309059879295;0.014893743276505628;0.7978617315937307
