time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
15.787384;1.0444516256197707;0.8333293811143873;0.7978780254182307;-4.15514820671736e-07;-3.977867118318738e-07;1.0448377514222535;9.999904751826868;0.8335050881938617;0.015562027253242943;0.015561888744618026;0.7977309510432274;0.01489374387308011;0.7978617605864973
15.797384;1.044451792259509;0.8333290928642006;0.7978780461943434;-4.1545970092718435e-07;-3.977792895838232e-07;1.0448376130008634;9.999905207039054;0.8335050074820437;0.015562032279316343;0.015561885051911504;0.7977309895472935;0.01489374446384719;0.7978617956317434
15.807384;1.0444519568386823;0.8333288127099733;0.797878063893115;-4.154056333101537e-07;-3.977738756261547e-07;1.0448374821731603;9.999905665694738;0.833504928509471;0.015562037298985715;0.015561881455213773;0.7977310215250683;0.01489374505818086;0.7978618368193873
15.817384;1.044452119351355;0.8333285412350893;0.7978780784950882;-4.1535263906202967e-07;-3.9777060795143577e-07;1.0448373590731799;9.999906130972596;0.8335048512552683;0.015562042293857293;0.015561877958448784;0.7977310470114085;0.014893745665166406;0.7978618841430343
15.827384;1.044452279908309;0.8333282790809105;0.7978780901274364;-4.153007482226807e-07;-3.977695798030154e-07;1.0448372437954507;9.999906606064116;0.8335047755869589;0.015562047246095431;0.015561874565112247;0.7977310660401603;0.01489374629244172;0.7978619374333981
15.837384;1.0444524387236085;0.8333280268684926;0.7978780989595594;-4.1525000270481974e-07;-3.9777083827192613e-07;1.0448371364543731;9.999907093881829;0.8335047012449669;0.015562052138021719;0.015561871277473058;0.7977310786480498;0.014893746944951302;0.7978619964342992
15.847384;1.044452596030035;0.833327785181591;0.7978781051211115;-4.152004389332523e-07;-3.9777439335292363e-07;1.0448370372156641;9.99990759672372;0.8335046279078252;0.015562056952216173;0.015561868096676179;0.7977310848856505;0.014893747624587183;0.7978620608982899
15.857384;1.044452751990158;0.8333275546249028;0.7978781086849824;-4.1515208304171504e-07;-3.977802274152346e-07;1.0448369462817402;9.999908116249092;0.8335045552482031;0.015562061672554103;0.015561865024679353;0.797731084830419;0.014893748330399243;0.7978621306124267
15.867384;1.0444529066466919;0.8333273358078398;0.7978781096443601;-4.1510497852457905e-07;-3.9778830887787164e-07;1.044836863815104;9.99990865361205;0.8335044829438575;0.01556206628501339;0.015561862065426429;0.7977310786208723;0.014893749059132775;0.7978622053858863
15.877384;1.044453059930334;0.8333271292243803;0.7978781079233244;-4.1505918654873454e-07;-3.977985996966238e-07;1.044836789853787;9.999909209939174;0.8335044106839952;0.015562070777392441;0.015561859223670956;0.7977310664803895;0.01489374980663864;0.7978622850050334
15.887384;1.0444532117982752;0.8333269351803897;0.7978781034478335;-4.150147425533632e-07;-3.978110427365829e-07;1.0448367242884256;9.999909787110829;0.8335043381905972;0.015562075138412462;0.015561856503576983;0.797731048669268;0.014893750569858366;0.7978623691775112
15.897384;1.0444533624220325;0.833326753793674;0.797878096170979;-4.149716453649426e-07;-3.978255486953398e-07;1.0448366668853541;9.999910387724148;0.8335042652358495;0.01556207935679349;0.01556185390869543;0.7977310254422475;0.014893751348322633;0.7978624575230702
15.907384;1.044453512185834;0.8333265850302092;0.7978780860575304;-4.149298910384989e-07;-3.97842003119629e-07;1.044836617356027;9.999911014599313;0.8335041916462586;0.015562083420737522;0.015561851442309059;0.7977309970790211;0.014893752144555229;0.7978625495944698
15.917384;1.0444536615120097;0.8333264288042058;0.7978780730947461;-4.148894896784542e-07;-3.9786027997168e-07;1.044836575430242;9.999911670967109;0.8335041173143338;0.01556208731832917;0.015561849107035343;0.797730963880156;0.014893752963338513;0.7978626449014813
15.927384;1.0444538107334602;0.8333262850736388;0.797878057277061;-4.1485044573015094e-07;-3.978802446518274e-07;1.0448365408491354;9.99991236063017;0.8335040421620743;0.01556209103870244;0.015561846904343016;0.7977309260931591;0.01489375381032489;0.7978627429549906
15.937384;1.0444539601093414;0.833326153832945;0.7978780385581472;-4.1481272764369177e-07;-3.9790175017427754e-07;1.0448365133423354;9.999913087673404;0.833503966024782;0.015562094572849947;0.015561844834468931;0.7977308838837052;0.01489375469046205;0.7978628432856777
15.947384;1.0444541098896796;0.8333260350366104;0.7978780168510716;-4.1477625478971606e-07;-3.979246403317543e-07;1.0448364926736318;9.999913856262834;0.8335038886037462;0.015562097913361814;0.015561842895952383;0.7977308373764838;0.014893755606641853;0.7978629454138569
15.957384;1.044454260289892;0.8333259285423501;0.7978779920727332;-4.147409080054667e-07;-3.979487547033846e-07;1.0448364786983555;9.999914670700571;0.8335038095530868;0.015562101054017424;0.015561841084954621;0.7977307867090337;0.014893756559498844;0.7978630488524706
15.967384;1.0444544114423668;0.833325834100527;0.7978779641621419;-4.1470655460798604e-07;-3.979739234547749e-07;1.0448364713533373;9.999915535512645;0.8335037285684969;0.015562103990320268;0.015561839395914588;0.7977307320941555;0.014893757548609124;0.7978631531493561
15.977384;1.044454563430221;0.8333257513842207;0.797877933064373;-4.1467307311187614e-07;-3.979999744413236e-07;1.0448364705727986;9.999916455134636;0.8335036454320461;0.015562106720817828;0.015561837823787244;0.7977306738441452;0.014893758573795116;0.7978632578907451
15.987384;1.0444547163528024;0.8333256800422023;0.7978778987110565;-4.146403591262359e-07;-3.9802676973244115e-07;1.0448364761889537;9.999917433418924;0.8335035600609634;0.01556210924774782;0.015561836365762236;0.7977306123002351;0.014893759635253157;0.7978633626740528
15.997384;1.044454870377012;0.8333256197265339;0.7978778609725031;-4.146083214478189e-07;-3.980542390830925e-07;1.0448364878636671;9.999918473340195;0.8335034725119237;0.015562111575883511;0.015561835021049847;0.7977305477573642;0.014893760732260551;0.7978634671197823
16.007384;1.0444550257206504;0.8333255700960689;0.7978778196148419;-4.1457688633122634e-07;-3.980823846000784e-07;1.0448365050874477;9.999919576802489;0.8335033829554561;0.015562113711164532;0.015561833789855829;0.7977304804503363;0.014893761861885459;0.7978635709245981
16.017384;1.0444551825725392;0.8333255308364046;0.7978777743718499;-4.1454600276251644e-07;-3.9811127185309163e-07;1.0448365272518088;9.99992074472864;0.8335032917118349;0.01556211566073663;0.015561832672840323;0.7977304105477685;0.014893763019368135;0.7978636738835629
16.027384;1.0444553410749127;0.8333255016876776;0.7978777250619498;-4.145156602529561e-07;-3.981410174200202e-07;1.0448365536670638;9.999921977373354;0.8335031992595718;0.015562117432762033;0.01556183167066534;0.7977303381458879;0.0148937641991666;0.7978637758415766
16.037384;1.0444555013743806;0.833325482457691;0.797877671625978;-4.14485918077355e-07;-3.981717609895147e-07;1.0448365835340567;9.999923274346292;0.8335031061358514;0.015562119034629975;0.015561830783092328;0.797730263284354;0.01489376539565893;0.7978638766176404
16.047384;1.0444556635874556;0.8333254730240206;0.7978776141515107;-4.144568908123399e-07;-3.9820362729179934e-07;1.0448366160818934;9.999924634527444;0.8335030128295171;0.01556212047125285;0.015561830008798875;0.7977301859597372;0.014893766604527459;0.7978639759959707
16.057384;1.0444558276557643;0.8333254733089103;0.7978775529033237;-4.144287003028433e-07;-3.982367050576703e-07;1.0448366507921198;9.999926056585164;0.8335029197449234;0.015562121745289361;0.01556182934614277;0.7977301061058428;0.014893767824270852;0.7978640737906074
16.067384;1.0444559933017856;0.8333254832196629;0.7978774882687587;-4.144014728879936e-07;-3.9827104485249383e-07;1.044836687427654;9.99992753980919;0.8335028272189486;0.015562122858967145;0.015561828792952436;0.7977300235807809;0.014893769055564311;0.7978641698503838
16.077384;1.0444561601580147;0.8333255026187427;0.7978774206624922;-4.143753669289456e-07;-3.983066595199488e-07;1.044836725911184;9.999929084214282;0.8335027355593664;0.015562123815582422;0.015561828345794233;0.7977299382198612;0.014893770298544797;0.7978642639966933
16.087384;1.0444563278634058;0.8333255313340379;0.7978773504788347;-4.1435055890399164e-07;-3.983435281178241e-07;1.0448367662799456;9.999930689920166;0.8335026450776581;0.015562124619784394;0.01556182800092885;0.7977298498954993;0.014893771551138722;0.7978643560372854
16.097384;1.044456496054055;0.8333255691129968;0.7978772780702157;-4.143272092346744e-07;-3.983816034727588e-07;1.044836808727718;9.999932356385743;0.833502556071441;0.015562125277692048;0.015561827755875106;0.7977297585118969;0.01489377281017945;0.7978644458346443
16.107384;1.044456664354889;0.833325615531406;0.7978772037545995;-4.143054629919449e-07;-3.9842082349552847e-07;1.0448368535933084;9.999934081514773;0.833502468779905;0.015562125796965599;0.015561827608724342;0.7977296639754952;0.014893774073425336;0.7978645333155041
16.117384;1.0444568323964056;0.8333256700090266;0.7978771278692823;-4.142854633495662e-07;-3.984611270877367e-07;1.0448369012254157;9.99993586136803;0.8335023833602733;0.015562126186295003;0.01556182755613671;0.797729566195138;0.014893775339826935;0.7978646184437769
16.127384;1.0444569998596194;0.8333257319374296;0.7978770507985863;-4.14267338381045e-07;-3.985024518908208e-07;1.0448369518115406;9.999937691252823;0.8335022998554292;0.015562126455257265;0.015561827593228543;0.7977294651349379;0.014893776607917788;0.7978647012121514
16.137384;1.044457166559758;0.8333258007774842;0.7978769729354954;-4.142511801523857e-07;-3.9854470529070503e-07;1.0448370053166658;9.99993956686745;0.833502218193882;0.015562126614879719;0.015561827714261985;0.797729360896149;0.014893777874965614;0.7978647816431963
16.147384;1.0444573324764697;0.8333258760959305;0.797876894611648;-4.142370505502551e-07;-3.985877473552055e-07;1.0448370615282325;9.999941484331194;0.8335021382688103;0.015562126677454118;0.015561827911844874;0.7977292537293116;0.014893779138271002;0.7978648597920733
16.157384;1.0444574976717074;0.8333259575602626;0.7978768160435246;-4.142250119567619e-07;-3.986314021845529e-07;1.04483712011209;9.999943439866527;0.8335020599995491;0.015562126655209452;0.015561828176654231;0.797729143964788;0.014893780396521918;0.7978649357420738
16.167384;1.044457662222819;0.833326044901206;0.797876737361976;-4.142151579550141e-07;-3.9867546555636664e-07;1.0448371806375645;9.999945429784395;0.8335019833405901;0.015562126558812313;0.015561828498984662;0.7977290319652196;0.01489378164939421;0.7978650095731487
16.177384;1.0444578262304347;0.8333261378861817;0.7978766586941575;-4.1420761560085275e-07;-3.9871970713630413e-07;1.0448372425628092;9.999947450709923;0.8335019083034397;0.015562126396051364;0.015561828870262672;0.7977289181205353;0.014893782896568541;0.7978650813317727
16.187384;1.0444579897794497;0.8333262363126872;0.7978765801739925;-4.142025108847867e-07;-3.9876388943518984e-07;1.0448373052661748;9.999949499699868;0.8335018349947789;0.015562126171536543;0.015561829284169637;0.797728802844031;0.014893784137445592;0.7978651510267739
16.197384;1.0444581528671681;0.8333263400461521;0.7978765018960241;-4.141999299134789e-07;-3.988077891371539e-07;1.0448373681904783;9.999951574109456;0.8335017636406193;0.015562125888395244;0.015561829737581544;0.7977286865710451;0.014893785371196178;0.7978652186283958
16.207384;1.0444583153806557;0.8333264491001031;0.7978764239138721;-4.1419990261222716e-07;-3.988512028674431e-07;1.0448374309328188;9.999953671776225;0.8335016945708684;0.015562125550377729;0.015561830229661991;0.7977285697575869;0.014893786596982497;0.7978652840674523
16.217384;1.0444584770752898;0.8333265636669721;0.7978763462814538;-4.142024038067738e-07;-3.9889394109235073e-07;1.04483749318378;9.999955791039294;0.8335016281642704;0.015562125161658844;0.01556183075927332;0.797728452871182;0.014893787814136422;0.7978653472374768
16.227384;1.0444586375628395;0.8333266840561965;0.7978762691004215;-4.142073650545706e-07;-3.989358164751816e-07;1.044837554709162;9.999957929440745;0.8335015647914811;0.015562124725021999;0.015561831323005485;0.7977283363914245;0.01489378902210003;0.797865408011063
16.237384;1.0444587963517968;0.8333268105583963;0.7978761925436046;-4.1421468552039624e-07;-3.989766408365418e-07;1.0448376154397145;9.99996008254045;0.83350150477519;0.015562124241626524;0.01556183191462964;0.7977282208392694;0.014893790220486624;0.7978654662984912
16.247384;1.0444589528784913;0.8333269433013722;0.7978761168132427;-4.1422423250922516e-07;-3.9901623663956487e-07;1.044837675454805;9.999962244835043;0.8335014483830941;0.015562123712074737;0.015561832525272023;0.7977281068270385;0.014893791408986631;0.7978655220739379
16.257384;1.0444591065083568;0.8333270822023455;0.7978760420605414;-4.14235848358654e-07;-3.990544413332428e-07;1.0448377347947417;9.999964411344804;0.8335013958410281;0.015562123136700154;0.01556183314419921;0.7977279950746646;0.01489379258715018;0.7978655753080459
16.267384;1.0444592565941544;0.83332722703643;0.7978759683250741;-4.1424936782707195e-07;-3.990910903173045e-07;1.0448377933266;9.999966577925127;0.8335013473030735;0.015562122516084851;0.015561833760801693;0.7977278863512536;0.014893793754505832;0.7978656259337914
16.277384;1.0444594025901524;0.8333273775519466;0.7978758955276193;-4.142646213568998e-07;-3.9912600657891326e-07;1.044837850797506;9.999968740954424;0.8335013027711777;0.015562121851999323;0.015561834366230123;0.7977277813887733;0.014893794910722609;0.79786567389967
16.287384;1.0444595441355693;0.8333275335230627;0.7978758235204662;-4.1428143249794953e-07;-3.9915903367391775e-07;1.0448379069689346;9.999970897283204;0.8335012620410296;0.015562121147104747;0.015561834952851716;0.797727680844802;0.014893796055540736;0.7978657191791542
16.297384;1.044459681109969;0.833327694668296;0.7978757521247962;-4.1429963335571624e-07;-3.9919008757092007e-07;1.0448379617375014;9.999973044025435;0.8335012247621174;0.01556212040425646;0.0155618355133555;0.7977275853057972;0.01489379718842629;0.7978657617061891
16.307384;1.0444598136419363;0.8333278605400181;0.7978756811309259;-4.143190776394515e-07;-3.992191684568962e-07;1.0448380152000918;9.999975177848757;0.8335011905859372;0.015562119626420023;0.015561836041231743;0.7977274952851547;0.014893798308009314;0.7978658013407084
16.317384;1.044459942008859;0.8333280305368541;0.797875610344159;-4.1433963940240476e-07;-3.992463291128903e-07;1.0448380676071902;9.999977294638885;0.8335011592556115;0.015562118815957702;0.015561836531343983;0.7977274112323328;0.014893799411696117;0.7978658378871051
16.327384;1.0444600665009072;0.83332820398562;0.7978755396673557;-4.143612171373195e-07;-3.992716395263543e-07;1.0448381192427945;9.99997939002795;0.8335011306026383;0.015562117973329112;0.015561836979549987;0.7977273335356271;0.014893800496094643;0.7978658711210309
16.337384;1.0444601873360364;0.8333283801705522;0.7978754691060629;-4.1438374100964273e-07;-3.992951753383852e-07;1.0448381703447842;9.999981459714117;0.833501104556585;0.015562117097091361;0.01556183738218786;0.7977272625069589;0.014893801558921643;0.797865900823782
16.347384;1.044460304616781;0.8333285583717492;0.7978753986848749;-4.1440716033704874e-07;-3.9931702998388025e-07;1.0448382211257359;9.99998349942207;0.8335010811716299;0.015562116185794204;0.015561837736217613;0.7977271984194417;0.014893802601063226;0.7978659268156595
16.357384;1.0444604183423356;0.8333287379650303;0.7978753283862868;-4.144314195698815e-07;-3.993373230367617e-07;1.0448382718262446;9.999985505251384;0.8335010605831706;0.01556211524034173;0.015561838039616957;0.7977271415698844;0.014893803626700827;0.7978659489771641
16.367384;1.0444605284374817;0.8333289184518982;0.7978752581644439;-4.144564581420036e-07;-3.993561895832758e-07;1.0448383227242095;9.99998747397066;0.833501042894915;0.015562114264777369;0.015561838291437697;0.797727092298147;0.014893804642375236;0.797865967274518
16.377384;1.0444606347195327;0.8333290993699247;0.7978751879777897;-4.144822254309041e-07;-3.9937377269453005e-07;1.044838374157411;9.999989403135691;0.8335010280775259;0.015562113265154373;0.015561838491223721;0.7977270509660657;0.014893805656155851;0.7978659817761015
16.387384;1.0444607369035857;0.8333292802247765;0.7978751177913054;-4.145086786534478e-07;-3.993902311382603e-07;1.0448384265750879;9.999991291336652;0.8335010159619256;0.015562112248188383;0.015561838638107566;0.7977270178737284;0.014893806676869304;0.7978659926442221
16.397384;1.0444608347328026;0.8333294605081967;0.7978750475584129;-4.1453576643235547e-07;-3.9940573886699984e-07;1.044838480516743;9.99999313740707;0.833501006330223;0.015562111220690249;0.015561838730473006;0.7977269931668843;0.01489380771380593;0.797866000116434
16.407384;1.0444609280693438;0.8333296396979103;0.7978749772268076;-4.145634145456701e-07;-3.9942047166131745e-07;1.0448385364912194;9.999994938298546;0.833500999018761;0.015562110189174217;0.015561838765844382;0.7977269768426035;0.014893808776527124;0.7978660044938946
16.417384;1.0444610168448374;0.833329817238794;0.7978749067858136;-4.145915182493476e-07;-3.99434604234214e-07;1.0448385948454506;9.999996687941715;0.8335009939699602;0.015562109158902788;0.015561838740083968;0.7977269688176417;0.014893809874498821;0.797866006113071
16.427384;1.0444611010109748;0.8333299925915802;0.7978748362908091;-4.146199374375281e-07;-3.9944831221181945e-07;1.044838655710394;9.999998378600186;0.8335009912167342;0.015562108133462522;0.015561838647054049;0.7977269689729009;0.01489381101699564;0.7978660052802933
16.437384;1.0444611805716413;0.8333301652705923;0.7978747658189267;-4.1464849991462663e-07;-3.9946176554132833e-07;1.0448387190323691;10.000000003461288;0.833500990839787;0.01556210711641572;0.015561838480119109;0.7977269771807504;0.014893812212845569;0.7978660022631868
16.447384;1.0444612555917328;0.8333303348168714;0.7978746954146785;-4.146770182039277e-07;-3.994751223211399e-07;1.0448387846324587;10.000001558106927;0.8335009929445286;0.015562106113173732;0.01556183823354252;0.7977269933428057;0.014893813469792714;0.7978659973729866
16.457384;1.0444613261066709;0.8333305007680291;0.7978746250873042;-4.147053151909517e-07;-3.994885198163915e-07;1.0448388522523768;10.000003039988336;0.8335009976241884;0.015562105130681599;0.015561837901489725;0.7977270173954567;0.014893814793881507;0.7978659910229875
16.467384;1.0444613920300228;0.8333306626175444;0.7978745548396211;-4.1473324836599075e-07;-3.995020611245415e-07;1.044838921620706;10.000004447365834;0.8335010049461642;0.01556210417608475;0.015561837475774208;0.7977270492607557;0.014893816189112733;0.7978659837411805
16.477384;1.044461453151431;0.8333308198271414;0.7978744846528907;-4.147607228995107e-07;-3.9951582033855224e-07;1.0448389925731818;10.000005779026525;0.8335010150214764;0.015562103256475432;0.015561836944555058;0.7977270887924987;0.014893817657953026;0.7978659761675003
16.487384;1.044461509167421;0.8333309719548508;0.7978744144497165;-4.14787696717591e-07;-3.995298625942215e-07;1.0448390651221295;10.000007034677775;0.8335010280273794;0.015562102379836781;0.015561836293428968;0.7977271357510333;0.01489381920263434;0.7978659690175393
16.497384;1.0444615597117106;0.8333311187080612;0.7978743441403789;-4.1481418174402704e-07;-3.9954424419044496e-07;1.044839139335421;10.0000082153127;0.8335010441224547;0.015562101555394201;0.01556183550864565;0.7977271898156801;0.014893820826070806;0.7978659630499308
16.507384;1.0444616044026682;0.8333312598151309;0.797874273717405;-4.148402359049172e-07;-3.995590015847998e-07;1.0448392151365058;10.000009322897158;0.8335010634017723;0.015562100792145315;0.015561834579890934;0.7977272506127072;0.014893822532332042;0.7978659590556043
16.517384;1.0444616428457991;0.8333313949265705;0.7978742033017368;-4.1486594732458427e-07;-3.9957416793222053e-07;1.0448392922943397;10.000010359748414;0.8335010859294079;0.015562100096821494;0.0155618335013529;0.7977273177291241;0.014893824326977513;0.7978659578190997
16.527384;1.0444616745750925;0.833331523681443;0.7978741331150881;-4.1489142356055545e-07;-3.9958979844279606e-07;1.044839370578255;10.000011328232587;0.8335011117587936;0.015562099472390744;0.015561832272063312;0.7977273907340464;0.01489382621611468;0.7978659600418332
16.537384;1.0444616990291136;0.8333316458003986;0.7978740634093523;-4.149167861389865e-07;-3.996059604623031e-07;1.044839449807259;10.000012230452755;0.8335011409235316;0.015562098917339513;0.015561830895413579;0.7977274692163899;0.014893828204570853;0.797865966279304
16.547384;1.0444617155679923;0.8333317610986944;0.7978739944448581;-4.1494216486487733e-07;-3.9962270844933087e-07;1.0448395297507136;10.00001306779248;0.8335011734332559;0.015562098426920494;0.015561829377028278;0.7977275528032285;0.014893830295293285;0.7978659769646655
16.557384;1.0444617234968392;0.8333318694810844;0.7978739265089282;-4.1496769104164163e-07;-3.9964007701886794e-07;1.0448396100398092;10.000013840753756;0.8335012092753173;0.01556209799608557;0.01556182772254641;0.7977276411456004;0.014893832490013359;0.7978659925086605
16.567384;1.044461722160829;0.8333319709590863;0.7978738599094286;-4.149934759802212e-07;-3.996580692137338e-07;1.0448396901743593;10.000014549089538;0.8335012483905399;0.015562097621340545;0.015561825937240798;0.797727733896371;0.014893834789810613;0.7978660133656342
16.577384;1.0444617110389534;0.8333320656732162;0.7978737949901941;-4.1501957605378465e-07;-3.9967664143407086e-07;1.044839769571832;10.000015192009393;0.8335012906513807;0.015562097300164623;0.01556182402694699;0.7977278306898304;0.014893837195328352;0.7978660400110011
16.587384;1.0444616896832155;0.8333321538920844;0.7978737321523974;-4.150459775704217e-07;-3.996957267917326e-07;1.0448398475612246;10.000015768389325;0.8335013358889882;0.015562097029275043;0.015561821999584934;0.7977279311590114;0.014893839707285158;0.7978660728818262
16.597384;1.044461657622167;0.8333322359697751;0.7978736718103943;-4.15072622247145e-07;-3.9971527352145475e-07;1.0448399233824037;10.000016276875153;0.8335013839285902;0.01556209680316257;0.015561819866550811;0.7977280350175062;0.014893842327219924;0.7978661123513769
16.607384;1.044461614413979;0.8333323122833605;0.7978736143337131;-4.1509943911512303e-07;-3.997352502570099e-07;1.044839996284553;10.000016715965625;0.8335014346039225;0.015562096613449952;0.015561817642157784;0.7977281420920422;0.014893845057663304;0.7978661587233272
16.617384;1.0444615597748674;0.833332383168104;0.797873560024174;-4.151263434205063e-07;-3.9975563296001974e-07;1.0448400656260222;10.000017084310096;0.83350148775658;0.015562096449568016;0.015561815341685012;0.797728252254881;0.014893847901479813;0.7978662121592808
16.627384;1.0444614935946357;0.8333324488953933;0.7978735090931245;-4.1515323040186374e-07;-3.9977640025181947e-07;1.044840130880885;10.00001738113276;0.8335015432216638;0.015562096300465936;0.015561812980698959;0.7977283653744307;0.014893850860634108;0.7978662725736669
16.637384;1.0444614158351129;0.833332509738642;0.7978734616488297;-4.1517999888416627e-07;-3.997975445320254e-07;1.0448401916022567;10.00001760641646;0.8335016008465829;0.015562096155515114;0.015561810574966648;0.7977284813346371;0.014893853935169257;0.7978663396503313
16.647384;1.0444613264695182;0.8333325660369325;0.7978734177096201;-4.152065805521848e-07;-3.998190881564781e-07;1.0448402474006473;10.000017761130227;0.8335016605530243;0.015562096004107013;0.015561808138476104;0.7977286000795089;0.014893857123419733;0.7978664129749216
16.657384;1.0444612255068655;0.8333326181406917;0.7978733771810599;-4.152329428012404e-07;-3.998410741195052e-07;1.0448402979349252;10.000017848018791;0.8335017223797312;0.015562095835384078;0.015561805681347685;0.7977287216415121;0.01489386042273456;0.7978664921294458
16.667384;1.044461113020477;0.8333326663075895;0.7978733398019539;-4.1525907182071197e-07;-3.998635380339268e-07;1.0448403429116506;10.000017871692737;0.8335017864601654;0.015562095638050588;0.015561803210515637;0.797728846144952;0.014893863829372635;0.7978665767233797
16.677384;1.044460989183139;0.8333327106903199;0.7978733051579628;-4.152849560365072e-07;-3.99886498485778e-07;1.044840382089999;10.00001783731844;0.8335018529405126;0.01556209540004903;0.015561800731428774;0.7977289737935023;0.014893867338368576;0.797866666394925
16.687384;1.0444608543599152;0.8333327513822545;0.797873272776095;-4.1531058939284906e-07;-3.999099667869026e-07;1.0448404152780049;10.00001774981512;0.8335019219252147;0.015562095109232411;0.015561798248438351;0.7977291048336093;0.014893870943794412;0.7978667607717183
16.697384;1.0444607091818179;0.8333327884188826;0.7978732422042673;-4.153359943524516e-07;-3.9993395654686555e-07;1.0448404423280602;10.00001761403885;0.8335019935234518;0.015562094754847369;0.015561795764669546;0.797729239496179;0.014893874638898644;0.7978668594360705
16.707384;1.044460554512326;0.833332821762133;0.7978732130262355;-4.1536121592657733e-07;-3.999584801561379e-07;1.044840463134186;10.000017434840437;0.8335020679242324;0.015562094328600257;0.015561793281974202;0.7977293779461974;0.014893878416819205;0.7978669619098242
16.717384;1.0444603913358568;0.833332851318687;0.7978731848520579;-4.153862763930972e-07;-3.999835327430204e-07;1.0448404776292857;10.000017217349244;0.8335021454041285;0.015562093824570062;0.0155617908008217;0.7977295202930206;0.014893882270953583;0.7978670676202829
16.727384;1.0444602206407412;0.8333328769948338;0.7978731573114176;-4.154111519191036e-07;-4.000090950542921e-07;1.0448404857839402;10.000016967535709;0.8335022263084646;0.015562093238168172;0.015561788320994033;0.7977296666316275;0.01489388619403121;0.7978671758751039
16.737384;1.0444600433807092;0.8333328987776274;0.7978731300544708;-4.1543578217804645e-07;-4.0003516551718197e-07;1.0448404875975605;10.000016692076283;0.8335023110732706;0.015562092565130262;0.015561785843224742;0.7977298170097372;0.014893890178533004;0.7978672859025542
16.747384;1.0444598604790478;0.8333329168016881;0.7978731027828437;-4.154600840741344e-07;-4.000617740832146e-07;1.0448404830907507;10.000016397701003;0.8335024002255164;0.015562091801324654;0.015561783370863834;0.797729971363868;0.014893894219174362;0.7978673969568089
16.757384;1.0444596727709667;0.8333329313500962;0.7978730752833235;-4.1548397808735884e-07;-4.0008896083186133e-07;1.0448404723014673;10.000016090725024;0.8335024942853771;0.015562090943631098;0.015561780910503455;0.7977301295136653;0.014893898313825298;0.7978675084206123
16.767384;1.0444594809455152;0.8333329427734051;0.7978730474048655;-4.155074171713534e-07;-4.001167631047972e-07;1.0448404552965511;10.000015776905087;0.8335025936406768;0.015562089990927475;0.015561778470830961;0.7977302911613626;0.014893902461480632;0.7978676198471909
16.777384;1.0444592855821664;0.8333329513835466;0.7978730190136539;-4.155303841039985e-07;-4.001452161298738e-07;1.0448404321956613;10.000015461616156;0.8335026985045582;0.015562088943939938;0.015561776060695767;0.7977304558683894;0.014893906659930909;0.7978677309481013
16.787384;1.044459087212579;0.833332957414435;0.7978729899846481;-4.155528717918537e-07;-4.001743377168163e-07;1.044840403162577;10.000015150124412;0.8335028089592628;0.015562087804333396;0.015561773687915606;0.7977306230660277;0.014893910905582978;0.7978678415338296
16.797384;1.0444588863012378;0.8333329610572017;0.7978729602042516;-4.155748842355215e-07;-4.002041183562254e-07;1.0448403684174112;10.000014847668663;0.8335029250309992;0.015562086574206227;0.015561771359400007;0.7977307921050849;0.01489391519511372;0.7978679514327642
16.807384;1.0444586832212444;0.8333329624837141;0.7978729295638711;-4.155964406748057e-07;-4.0023453407718854e-07;1.0448403283418204;10.000014559011893;0.8335030467504744;0.015562085256349079;0.015561769081952156;0.7977309623381101;0.014893919526578009;0.7978680604800641
16.817384;1.044458478326458;0.833332961828196;0.79787289795218;-4.156175485042539e-07;-4.002655553290761e-07;1.0448402835735942;10.000014287766753;0.8335031741710861;0.015562083854205622;0.015561766862403946;0.7977311332311201;0.01489392389910149;0.7978681685790284
16.827384;1.0444582720129703;0.8333329591958307;0.7978728652155377;-4.156381838308699e-07;-4.002971411738224e-07;1.0448402349410977;10.000014036638227;0.8335033073568091;0.01556208237059878;0.015561764707277364;0.7977313044095723;0.014893928312400367;0.797868275732109
16.837384;1.04445806467809;0.833332954714433;0.7978728310907366;-4.1565832197245746e-07;-4.003292310144363e-07;1.0448401832801972;10.00001380824363;0.8335034463677524;0.015562080806271061;0.015561762622643449;0.7977314755876106;0.014893932766599841;0.7978683820117161
16.847384;1.044457856641892;0.8333329485633058;0.7978727951923812;-4.156779798831951e-07;-4.0036174137740366e-07;1.0448401293243719;10.000013605056294;0.833503591232623;0.015562079159832837;0.015561760613731039;0.7977316464952009;0.014893937262016321;0.7978684875136355
16.857384;1.0444576481300092;0.8333329409313448;0.7978727570901296;-4.1569722288648004e-07;-4.00394559840996e-07;1.0448400737241244;10.00001342881947;0.8335037418854448;0.015562077429721486;0.01556175868454735;0.7977318168902338;0.0148939417986553;0.7978685923567173
16.867384;1.044457439376126;0.8333329319481078;0.7978727164193304;-4.157161387335482e-07;-4.004275453668124e-07;1.0448400171192296;10.0000132803724;0.8335038981160507;0.015562075616925717;0.01556175683801303;0.7977319865907945;0.01489394637533648;0.797868696743396
16.877384;1.0444572307775866;0.8333329216744095;0.7978726729176829;-4.1573481606757335e-07;-4.0046055049316573e-07;1.044839960209317;10.00001315927887;0.8335040595951119;0.01556207372529065;0.015561755076292948;0.797732155465402;0.014893950989334286;0.7978688009753513
16.887384;1.0444570229575139;0.8333329101154534;0.7978726263305145;-4.157533400757167e-07;-4.004934333860986e-07;1.0448399037288383;10.00001306281501;0.8335042259413248;0.01556207175915998;0.015561753401388306;0.7977323233936143;0.014893955637049677;0.7978689053479242
16.897384;1.0444568166813395;0.8333328971796982;0.7978725763240175;-4.157717753334082e-07;-4.0052605068302113e-07;1.0448398483130537;10.000012985251447;0.8335043967750264;0.015562069722030126;0.01556175181603943;0.7977324902141999;0.014893960314607812;0.7978690100090831
16.907384;1.0444566127233648;0.8333328826569615;0.7978725225304716;-4.157901343415458e-07;-4.005582714023e-07;1.0448397944296426;10.000012918097495;0.8335045717462124;0.015562067617275424;0.015561750324229883;0.7977326556914527;0.01489396501779137;0.7978691149067246
16.917384;1.0444564117821642;0.8333328662778693;0.7978724646192723;-4.1580836610169776e-07;-4.0058999729786136e-07;1.0448397424600564;10.00001285076088;0.8335047505221758;0.015562065449323917;0.015561748930597344;0.7977328195105593;0.014893969741885438;0.7978692198543421
16.927384;1.044456214427814;0.8333328477598648;0.7978724023000914;-4.1582637284392164e-07;-4.0062114942052707e-07;1.0448396928086818;10.000012771422034;0.8335049327530404;0.015562063224417678;0.015561747638802973;0.7977329812756528;0.01489397448163902;0.7978693246497408
16.937384;1.044456021074018;0.8333328268024894;0.7978723352844539;-4.1584403422683735e-07;-4.006516464521441e-07;1.0448396459396687;10.000012668329722;0.8335051180899562;0.015562060950116583;0.015561746450329105;0.7977331405321323;0.014893979230483158;0.7978694291138206
16.947384;1.044455832041797;0.8333328031081019;0.7978722632416658;-4.158612191896771e-07;-4.006814047930371e-07;1.0448396023547464;10.000012530693974;0.8335053062203909;0.015562058633699406;0.01556174536537176;0.797733296819581;0.014893983979228536;0.7978695330127403
16.957384;1.0444556477028943;0.8333327764288514;0.7978721857890261;-4.158777872076556e-07;-4.0071034691098704e-07;1.044839562535976;10.00001234919623;0.83350549685495;0.015562056280745987;0.015561744384910755;0.7977334496572968;0.014893988716373685;0.7978696359949675
16.967384;1.0444554685597285;0.833332746600262;0.7978721025113414;-4.1589360299345354e-07;-4.007384049382583e-07;1.0448395268872361;10.000012116809986;0.8335056896963087;0.015562053894459185;0.015561743511480776;0.7977335984584408;0.014893993429736288;0.7978697376103373
16.977384;1.0444552951655561;0.8333327135634567;0.7978720129735615;-4.159085628399079e-07;-4.0076551977059284e-07;1.0448394956930673;10.000011828788631;0.83350588438233;0.015562051475880481;0.015561742748409914;0.7977337425290004;0.014893998107079106;0.7978698373545309
16.987384;1.0444551279957894;0.8333326773437206;0.7978719167565415;-4.1592260621903484e-07;-4.007916483821837e-07;1.0448394690592553;10.00001148147287;0.8335060804545086;0.015562049024456032;0.015561742099309602;0.797733881163837;0.014894002736325906;0.7978699347093777
16.997384;1.0444549674102175;0.8333326379553334;0.7978718135279529;-4.159357212138642e-07;-4.008167818201057e-07;1.044839446881854;10.000011071620156;0.8335062774174974;0.015562046538139867;0.01556174156794419;0.7977340136984836;0.014894007306634665;0.797870029193511
17.007384;1.0444548136627267;0.83333259532837;0.797871703086158;-4.1594795538535945e-07;-4.0084094801561434e-07;1.0448394288917853;10.000010596988474;0.8335064747758908;0.015562044013580491;0.01556174115733585;0.7977341394996184;0.014894011808659834;0.7978701204322306
17.017384;1.044454666905441;0.8333325493437713;0.7978715853597839;-4.1595940360746173e-07;-4.008642000370006e-07;1.0448394147057305;10.00001005759898;0.8335066719832862;0.015562041446998742;0.015561740868817408;0.7977342579780657;0.014894016233058234;0.7978702081903112
17.027384;1.0444545272205925;0.833332499903333;0.7978714603904942;-4.1597015720232e-07;-4.0088661939713484e-07;1.0448394038533704;10.00000945677651;0.8335068684214748;0.01556203883508306;0.015561740702014142;0.7977343686451762;0.01489402056933799;0.7978702923064235
17.037384;1.0444543946660414;0.833332446968029;0.797871328310484;-4.159802613978842e-07;-4.009083235180103e-07;1.0448393958063238;10.00000880105881;0.8335070634605928;0.015562036175207124;0.015561740654536757;0.797734471148063;0.014894024806663565;0.7978703726351024
17.047384;1.0444542693127414;0.8333323905692903;0.7978711893234749;-4.1598972549264343e-07;-4.0092945606630517e-07;1.0448393900672077;10.000008098853634;0.8335072564786399;0.015562033465061536;0.015561740720967906;0.7977345652296682;0.014894028935340572;0.7978704491049377
17.057384;1.0444541512931769;0.8333323308029612;0.7978710436791039;-4.159985473796455e-07;-4.009501796169433e-07;1.0448393863470047;10.000007358734099;0.8335074468042223;0.015562030702286865;0.015561740893248093;0.7977346506839864;0.014894032947066415;0.7978705217747754
17.067384;1.044454040855549;0.8333322678038112;0.7978708916307585;-4.160067130641808e-07;-4.009706725253736e-07;1.0448393846818886;10.000006588361606;0.8335076337381564;0.015562027884620983;0.015561741162524883;0.7977347273796725;0.014894036834443238;0.7978705907958231
17.077384;1.0444539383551799;0.8333322016771364;0.7978707334076521;-4.1601419120161395e-07;-4.0099110443156633e-07;1.0448393853251021;10.000005794012562;0.8335078166957293;0.015562025010483243;0.015561741520043073;0.797734795293861;0.014894040590982538;0.7978706563693826
17.087384;1.0444538441450029;0.8333321324439088;0.7978705692347743;-4.160209301808623e-07;-4.01011606009622e-07;1.0448393884810094;10.000004980462572;0.833507995302063;0.015562022079393271;0.01556174195689121;0.7977348545021181;0.0148940442110428;0.7978707187319247
17.097384;1.0444537584880886;0.8333320600396095;0.7978703993446732;-4.1602684864580804e-07;-4.010322671696457e-07;1.0448393941538054;10.000004151936315;0.8335081693615348;0.01556201909146419;0.015561742463954274;0.797734905135453;0.014894047689099655;0.797870778099698
17.107384;1.0444536816088184;0.8333319842927336;0.797870223896522;-4.160318320615108e-07;-4.0105315805678104e-07;1.044839402230552;10.000003313535785;0.8335083387758196;0.015562016046495245;0.01556174303217713;0.7977349473379503;0.014894051018609912;0.7978708345633977
17.117384;1.0444536137827667;0.8333319049019839;0.7978700428787757;-4.16035750351265e-07;-4.010743519822209e-07;1.0448394125751648;10.00000247095435;0.8335085034619975;0.015562012944005771;0.015561743652953847;0.7977349812616515;0.0148940541912596;0.7978708880021294
17.127384;1.0444535553174752;0.8333318214962735;0.7978698561211142;-4.1603849202387685e-07;-4.010959349293882e-07;1.0448394250032869;10.000001628861396;0.833508663298509;0.015562009783742552;0.015561744318779793;0.7977350070984807;0.014894057198182785;0.7978709380876527
17.137384;1.044453506460983;0.8333317337278535;0.797869663362255;-4.1603999217262805e-07;-4.011179957105363e-07;1.0448394392615032;10.000000790144055;0.8335088181332366;0.01556200656566219;0.015561745023650137;0.7977350251198476;0.014894060032570265;0.7978709843832769
17.147384;1.0444534673406225;0.8333316413051228;0.7978694642658225;-4.160402401689907e-07;-4.01140623362207e-07;1.0448394550447544;9.999999956470036;0.8335089678503699;0.015562003290043636;0.015561745762807763;0.797735035671963;0.014894062690922001;0.7978710264470721
17.157384;1.04445343794266;0.8333315439796896;0.7978692584187186;-4.1603927283493654e-07;-4.011639225752929e-07;1.0448394720142524;9.999999129386637;0.8335091124356867;0.0155619999583322;0.015561746531975187;0.7977350391218185;0.014894065172789874;0.7978710638431138
17.167384;1.0444534181507243;0.8333314415379096;0.7978690453897613;-4.1603715272116576e-07;-4.011880025706326e-07;1.0448394898463955;9.999998310747353;0.833509251962098;0.015561996573920392;0.01556174732637945;0.7977350358353914;0.01489406748010222;0.7978710960896812
17.177384;1.0444534078414076;0.8333313338366501;0.7978688248230612;-4.160339410407205e-07;-4.0121293144910356e-07;1.0448395083081672;9.999997502228402;0.8335093865277509;0.01556199314251854;0.015561748140669561;0.7977350262108942;0.01489406961630193;0.7978711226552841
17.187384;1.044453406923533;0.833331220899374;0.7978685964960363;-4.160296887856153e-07;-4.0123870998515764e-07;1.0448395272989015;9.99999670520315;0.8335095162183831;0.015561989672399478;0.015561748969622188;0.7977350106874691;0.014894071586161154;0.7978711430503828
17.197384;1.0444534152738123;0.8333311029779982;0.797868360313045;-4.160244372005913e-07;-4.012652778243193e-07;1.0448395468783058;9.99999592089752;0.833509641065939;0.015561986173563648;0.015561749808028201;0.7977349896998639;0.014894073395976318;0.7978711569281952
17.207384;1.044453432687675;0.8333309805300047;0.7978681162501149;-4.1601820949847275e-07;-4.0129252253040785e-07;1.0448395673637738;9.999995149588193;0.8335097610407923;0.015561982655588174;0.015561750650316586;0.7977349636742548;0.014894075053146619;0.7978711641065145
17.217384;1.044453458938578;0.8333308541688091;0.7978678643174373;-4.160110032340812e-07;-4.013202848746121e-07;1.0448395894167266;9.999994389547034;0.8335098761300569;0.015561979125965361;0.015561751491429552;0.7977349331152185;0.01489407656529843;0.7978711645767029
17.227384;1.0444534938479162;0.8333307245521065;0.797867604595058;-4.160027968364051e-07;-4.0134837181892304e-07;1.044839613970583;9.999993637340136;0.8335099863780447;0.015561975589994526;0.015561752327700538;0.7977348986651943;0.014894077939152227;0.7978711585331378
17.237384;1.0444535372136923;0.833330592215852;0.7978673372858811;-4.1599356768568024e-07;-4.0137657120725526e-07;1.0448396420537076;9.999992889406268;0.8335100918413206;0.015561972051166672;0.015561753155805089;0.7977348610361368;0.014894079179872007;0.7978711463189939
17.247384;1.0444535886630095;0.8333304575163794;0.7978670627141108;-4.159833061233235e-07;-4.014046601144971e-07;1.0448396746006219;9.999992143522697;0.8335101925728856;0.015561968510813996;0.015561753971183801;0.7977348208755355;0.014894080291517358;0.7978711283327857
17.257384;1.0444536476210515;0.833330320699234;0.7978667812970466;-4.1597201420636336e-07;-4.014324257570198e-07;1.0448397122938304;9.999991399175345;0.8335102886466513;0.015561964967736382;0.015561754768655837;0.7977347787021474;0.014894081277811827;0.7978711050400551
17.267384;1.044453713405147;0.8333301819595368;0.7978664935262291;-4.159596915894206e-07;-4.014596920571249e-07;1.044839755545081;9.999990657125885;0.8335103801667856;0.015561961418399672;0.015561755544296944;0.7977347349449019;0.01489408214281216;0.7978710770126147
17.277384;1.0444537853044804;0.8333300414531106;0.7978661999531613;-4.1594632577283527e-07;-4.0148631960862887e-07;1.044839804631203;9.99998991924462;0.8335104672570918;0.015561957857562737;0.01556175629579204;0.7977346899792532;0.014894082891677159;0.7978710448778149
17.287384;1.0444538625936657;0.8333298993017721;0.7978659011855765;-4.1593190058258535e-07;-4.0151219330677984e-07;1.0448398598532818;9.999989188966902;0.8335105500327312;0.015561954280222159;0.015561757021539151;0.7977346441289306;0.014894083530801076;0.7978710092284808
17.297384;1.0444539445343444;0.8333297556261466;0.797865597892403;-4.159163945670324e-07;-4.015372252127059e-07;1.044839921629994;9.999988471081465;0.8335106285915901;0.015561950684028394;0.015561757720178461;0.7977345976945678;0.014894084066825434;0.7978709705648694
17.307384;1.0444540304158056;0.833329610599945;0.7978652908072336;-4.1589975522775194e-07;-4.015613621619222e-07;1.044839990492625;9.999987770491458;0.8335107030391977;0.015561947069718326;0.015561758390509297;0.7977345509838518;0.014894084505525488;0.7978709293080793
17.317384;1.0444541196152533;0.8333294644989331;0.7978649807345186;-4.158819030186506e-07;-4.0158457197498583e-07;1.0448400669867182;9.999987091609112;0.8335107734904917;0.015561943439652762;0.015561759031704855;0.7977345042794023;0.01489408485150425;0.7978708858552086
17.327384;1.0444542115866033;0.8333293177066097;0.7978646685464963;-4.1586277556265257e-07;-4.0160680292783857e-07;1.0448401515787582;9.999986438589454;0.8335108400322397;0.01556193979656419;0.015561759643739986;0.7977344577622221;0.014894085108660434;0.7978708405891582
17.337384;1.0444543057554752;0.8333291706533752;0.7978643551657878;-4.158423448866269e-07;-4.016279573472692e-07;1.04484024463385;9.999985815576746;0.8335109026791047;0.015561936143577367;0.01556176022683466;0.7977344115045005;0.014894085280718726;0.7978707938837666
17.347384;1.0444544014403718;0.8333290237532713;0.7978640415405729;-4.1582059084985266e-07;-4.0164791142546713e-07;1.0448403464094709;9.999985227102377;0.8335109613659376;0.015561932484485789;0.015561760780627223;0.7977343655948396;0.014894085371166684;0.7978707461805148
17.357384;1.0444544978757426;0.8333288773665988;0.7978637286104461;-4.157974855670805e-07;-4.016665480508867e-07;1.044840457044552;9.999984678136034;0.8335110159808633;0.015561928822680962;0.01556176130463853;0.7977343202506774;0.014894085383144457;0.7978706980168249
17.367384;1.0444545942668395;0.8333287317369547;0.7978634173069765;-4.157730117001455e-07;-4.0168377434756505e-07;1.0448405765321203;9.999984173651912;0.8335110663861551;0.015561925159231526;0.01556176179894271;0.7977342757816241;0.01489408531999496;0.7978706499206277
17.377384;1.0444546898121723;0.8333285869651496;0.7978631086123915;-4.157471771526568e-07;-4.016995281273908e-07;1.0448407046656936;9.99998371867842;0.8335111124117562;0.015561921492752581;0.015561762264496263;0.797734232487723;0.014894085185644522;0.7978706023424464
17.387384;1.044454783717674;0.8333284430959914;0.7978628035999106;-4.1572000589253115e-07;-4.0171376959843844e-07;1.0448408411036758;9.999983318094193;0.8335111538559702;0.015561917821481124;0.015561762703732737;0.797734190630529;0.014894084984084144;0.7978705557150609
17.397384;1.0444548752123781;0.8333283002657553;0.7978625033800988;-4.1569152877267904e-07;-4.017264666465945e-07;1.0448409855477339;9.999982975316836;0.8335111905022451;0.015561914144667326;0.015561763120334202;0.7977341504983616;0.01489408471877461;0.7978705105123209
17.407384;1.0444549635629217;0.8333281588059133;0.7978622089858981;-4.156617900820281e-07;-4.017375921444123e-07;1.0448411378006128;9.999982691550272;0.8335112221234504;0.015561910462494395;0.015561763517584624;0.7977341124529026;0.014894084392341984;0.7978704672728472
17.417384;1.0444550481351291;0.8333280191837915;0.7978619212945023;-4.156308545577918e-07;-4.0174712979119073e-07;1.0448412977196744;9.999982466944694;0.8335112484631061;0.015561906776856144;0.0155617638970869;0.7977340768656771;0.014894084006220555;0.7978704266106672
17.427384;1.0444551284635684;0.8333278818478602;0.7978616410304177;-4.1559879206543907e-07;-4.0175506964702494e-07;1.0448414652327918;9.999982302477026;0.833511269224501;0.015561903092958917;0.015561764259265531;0.797734044008812;0.014894083560934506;0.7978703891500145
17.437384;1.044455204232267;0.8333277471875481;0.797861368849782;-4.155656466349575e-07;-4.017613904692915e-07;1.0448416403752276;9.999982200729896;0.8335112841165756;0.015561899419477436;0.01556176460546528;0.7977340139983055;0.014894083057252386;0.797870355439675
17.447384;1.0444552752257061;0.8333276155836896;0.7978611054449869;-4.155314219056814e-07;-4.017660549050864e-07;1.044841823250299;9.999982165541844;0.8335112929377183;0.015561895767428974;0.015561764940466561;0.7977339868229945;0.01489408249694571;0.7978703259512696
17.457384;1.044455341308444;0.8333274874142748;0.7978608515516915;-4.154961005085947e-07;-4.0176903004173787e-07;1.044842013939123;9.999982201496941;0.8335112955709989;0.015561892148792507;0.015561765272865048;0.7977339624171047;0.014894081882460754;0.7978703011021466
17.467384;1.0444554023393102;0.8333273630159203;0.7978606078764416;-4.1545968473891783e-07;-4.0177030544315877e-07;1.044842212447702;9.999982313365253;0.8335112918873677;0.015561888574661235;0.015561765612717871;0.7977339407201215;0.014894081215974915;0.797870281246459
17.477384;1.0444554580308067;0.8333272426576451;0.7978603750522316;-4.1542222011823405e-07;-4.017698972030561e-07;1.044842418727372;9.999982505346923;0.8335112817290771;0.015561885053693957;0.015561765969571572;0.7977339217356443;0.014894080499065574;0.7978702666948582
17.487384;1.0444555079282345;0.8333271265569109;0.7978601536096317;-4.153837831081215e-07;-4.0176785346817605e-07;1.0448426327148421;9.999982780377922;0.8335112649939923;0.015561881591974833;0.015561766352159426;0.7977339055596656;0.014894079734314825;0.7978702577807162
17.497384;1.044455551530941;0.8333270149154449;0.7978599439363281;-4.153444648774454e-07;-4.0176424869633596e-07;1.0448428543078678;9.999983139705574;0.8335112416590464;0.015561878193870948;0.015561766767926534;0.7977338923123767;0.014894078927714646;0.79787025485632
17.507384;1.0444555883970696;0.8333269079377676;0.7978597462769967;-4.153043750133194e-07;-4.0175916313317703e-07;1.0448430832675484;9.999983582890254;0.8335112117043596;0.015561874862645512;0.015561767222542513;0.7977338820368339;0.014894078088874985;0.7978702581856288
17.517384;1.0444556181631672;0.8333268058087704;0.7978595607614013;-4.15263645917931e-07;-4.0175267136396535e-07;1.0448433191558728;9.999984108179644;0.8335111750640748;0.015561871600156785;0.015561767720710145;0.7977338746513455;0.014894077228732809;0.7978702678911235
17.527384;1.0444556405133492;0.8333267086630415;0.7978593874214621;-4.1522241783567886e-07;-4.01744836669828e-07;1.0448435613676634;9.999984712748898;0.8335111316642554;0.015561868406612946;0.015561768267045186;0.7977338699544768;0.014894076357371389;0.7978702839915781
17.537384;1.0444556551413224;0.8333266166124969;0.7978592262262084;-4.151808189179488e-07;-4.017357034387206e-07;1.044843809168652;9.999985392729098;0.8335110814930067;0.015561865281218015;0.015561768866008869;0.7977338676995678;0.014894075483518895;0.79787030642079
17.547384;1.0444556617730223;0.8333265298025292;0.7978590771215748;-4.151389646169508e-07;-4.0172529618714475e-07;1.0448440617173633;9.999986143684916;0.8335110246486674;0.015561862222879192;0.015561769521397262;0.79773386769375;0.014894074615106565;0.7978703350267559
17.557384;1.044455660231713;0.8333264484487437;0.7978589400349014;-4.150969714091887e-07;-4.0171363166832324e-07;1.0448443181291516;9.999986961892844;0.8335109613392626;0.015561859230393361;0.015561770236003426;0.7977338697860155;0.014894073759835013;0.7978703695970794
