time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
17.567384;1.0444556504510814;0.8333263728491395;0.7978588148616876;-4.1505496413959617e-07;-4.0170073670078707e-07;1.044844577525927;9.999987845491408;0.8335108918509373;0.015561856302341607;0.015561771012314448;0.7977338737735507;0.014894072925316854;0.7978704099100686
17.577384;1.0444556324550247;0.8333263033433597;0.7978587014581431;-4.15013067716573e-07;-4.016866447854144e-07;1.0448448390599032;9.999988793798288;0.83351081653994;0.015561853437105378;0.015561771853646626;0.7977338793913714;0.014894072118701881;0.7978704557784864
17.587384;1.0444556063549038;0.8333262402465366;0.7978585996345593;-4.149713940239564e-07;-4.0167137418389994e-07;1.0448451019838045;9.999989805323215;0.8335107358517854;0.0155618506334894;0.015561772764052713;0.7977338864084513;0.01489407134647288;0.7978705070393818
17.597384;1.0444555723613318;0.8333261838387254;0.7978585091242586;-4.149300350817542e-07;-4.0165492223228366e-07;1.0448453656869736;9.999990876910998;0.8335106503279619;0.01556184789153291;0.015561773747158303;0.7977338947122893;0.014894070615249123;0.7978705635475075
17.607384;1.0444555307904293;0.8333261343915457;0.7978584295649185;-4.148890544303683e-07;-4.016372767644329e-07;1.0448456296412927;9.999992004130316;0.8335105605894395;0.015561845212497106;0.015561774805564518;0.7977339042933321;0.014894069932486365;0.7978706252086357
17.617384;1.0444554820111374;0.8333260921711303;0.7978583605741356;-4.1484848242759646e-07;-4.016184286299882e-07;1.0448458933275537;9.999993181739208;0.8335104673022723;0.015561842598160973;0.015561775941657705;0.7977339151423826;0.014894069305873576;0.7978706919447612
17.627384;1.0444554263850705;0.833326057453661;0.7978583018532461;-4.148083274786413e-07;-4.015983883721207e-07;1.044846156155724;9.99999440422584;0.8335103711235738;0.015561840050425905;0.015561777158522198;0.7977339271409641;0.014894068742402903;0.7978707636005259
17.637384;1.0444553643227887;0.8333260305528482;0.7978582531774062;-4.1476858312011334e-07;-4.0157719364745235e-07;1.0448464174243133;9.99999566623977;0.8335102726372062;0.015561837571455264;0.015561778459454752;0.7977339400213932;0.014894068248100844;0.7978708399103949
17.647384;1.0444552963702889;0.8333260118023987;0.7978582142952755;-4.147292211268489e-07;-4.015548850149281e-07;1.044846676358421;9.999996962345834;0.8335101723094462;0.015561835163234209;0.015561779847434577;0.7977339534319766;0.014894067828033711;0.797870920553503
17.657384;1.044455223158345;0.8333260015338751;0.7978581848658972;-4.146902013339468e-07;-4.0153146821919577e-07;1.0448469321326632;9.99999828647509;0.8335100704990015;0.015561832826191764;0.015561781325977592;0.7977339670530759;0.01489406748627293;0.7978710052724676
17.667384;1.0444551452718358;0.833326000065747;0.7978581644894585;-4.1465150653274755e-07;-4.015068919479467e-07;1.0448471838380262;9.999999632269521;0.8335099674941804;0.015561830559067473;0.015561782899743784;0.7977339806355215;0.01489406722647274;0.797871093980345
17.677384;1.0444550631920833;0.8333260076435944;0.7978581527870398;-4.146131653898492e-07;-4.014810489137355e-07;1.044847430478856;10.000000994360905;0.8335098635375959;0.01556182836082706;0.015561784573740346;0.7977339939234608;0.014894067053198828;0.7978711867579352
17.687384;1.0444549773320544;0.8333260243530485;0.7978581494279172;-4.145752422692465e-07;-4.014538002859774e-07;1.0448476710607495;10.000002368930032;0.8335097588569311;0.015561826232127002;0.015561786351658726;0.7977340066080598;0.014894066972739414;0.7978712837435474
17.697384;1.0444548880649014;0.8333260500731873;0.7978581540861083;-4.1453781199019936e-07;-4.014250092247135e-07;1.0448479047009653;10.000003752774187;0.8335096536607979;0.01556182417548876;0.015561788233740862;0.7977340184087743;0.014894066992865742;0.7978713850109675
17.707384;1.0444547956948091;0.833326084450467;0.797858166410259;-4.145009402043145e-07;-4.013945665263367e-07;1.0448481306165769;10.000005142166096;0.8335095481001326;0.015561822195580631;0.015561790215782304;0.7977340291325588;0.014894067122618305;0.797871490521826
17.717384;1.0444547004422933;0.8333261268755253;0.7978581860243139;-4.14464669281429e-07;-4.013624063360127e-07;1.0448483480068438;10.000006532590959;0.8335094423095452;0.015561820299141466;0.015561792290627364;0.7977340385976899;0.01489406737210441;0.7978716001423493
17.727384;1.0444546025108388;0.8333261765472049;0.7978582125232198;-4.1442900940904337e-07;-4.0132851066941506e-07;1.0448485560169947;10.000007918971612;0.8335093364993513;0.015561818493286719;0.015561794450515509;0.7977340465466625;0.014894067751216008;0.7978717136914185
17.737384;1.044454502174227;0.8333262326254942;0.7978582454638151;-4.1439394545077835e-07;-4.012928918486835e-07;1.0448487538294484;10.000009295511076;0.8335092309882459;0.015561816783234586;0.015561796688412123;0.7977340526703216;0.014894068268171605;0.7978718310240146
17.747384;1.0444543997159121;0.833326294335376;0.7978582843767301;-4.1435946024325824e-07;-4.012555562204032e-07;1.0448489407549497;10.00001065497365;0.833509126163306;0.015561815171235527;0.015561798998422355;0.7977340566947756;0.014894068928788659;0.7978719521006248
17.757384;1.0444542952337952;0.8333263609622807;0.7978583288479449;-4.1432556043279823e-07;-4.0121648463931346e-07;1.0448491162296838;10.000011988305676;0.8335090223968128;0.015561813657144442;0.015561801375448764;0.7977340584097902;0.014894069735651225;0.7978720769736576
17.767384;1.0444541885803582;0.8333264318245692;0.7978583786268691;-4.142922834010257e-07;-4.011756462493789e-07;1.0448492797759812;10.000013285340387;0.8335089199937675;0.01556181223991676;0.01556180381399296;0.7977340576161195;0.014894070687896088;0.7978722057004255
17.777384;1.044454079489569;0.8333265063025054;0.7978584336255827;-4.142596842533065e-07;-4.0113302380968573e-07;1.044849431044325;10.00001453605827;0.8335088192131733;0.015561810918001576;0.015561806307515124;0.797734054078805;0.014894071782701792;0.7978723382645326
17.787384;1.0444539676363591;0.8333265839059261;0.7978584938187694;-4.142278323753838e-07;-4.0108864626621066e-07;1.0448495698725377;10.00001573156472;0.8335087203118905;0.015561809688316696;0.015561808849487088;0.7977340475170623;0.014894073016861489;0.7978724745720528
17.797384;1.0444538525466864;0.8333266643079755;0.7978585591597587;-4.1419681720452165e-07;-4.0104262603157574e-07;1.0448496962291867;10.000016864814926;0.8335086235625975;0.015561808546726062;0.01556181143444248;0.797734037601992;0.014894074386898572;0.7978726144981395
17.807384;1.044453733557813;0.8333267472836922;0.7978586295651843;-4.1416673384026025e-07;-4.0099516182117083e-07;1.044849810105491;10.00001793080482;0.8335085292114437;0.015561807490119487;0.015561814057287125;0.7977340239809841;0.014894075888909342;0.7978727579257858
17.817384;1.0444536099455948;0.8333268325983667;0.7978587049528345;-4.1413765900597736e-07;-4.0094649281959637e-07;1.0448499115084509;10.000018925797777;0.833508437380929;0.015561806517259257;0.015561816711780342;0.7977340063522599;0.014894077519277626;0.7978729047393984
17.827384;1.0444534811108057;0.8333269199315062;0.7978587852564338;-4.141096496655487e-07;-4.0089685355160587e-07;1.0448500005794648;10.000019846647223;0.8335083480234767;0.015561805628091608;0.015561819389937961;0.7977339845538061;0.014894079274825996;0.7978730547922377
17.837384;1.0444533466899513;0.8333270088449123;0.7978588704098063;-4.140827620606113e-07;-4.008464756504822e-07;1.044850077698966;10.000020690795738;0.8335082609848274;0.015561804822579411;0.015561822082479738;0.7977339585757626;0.014894081152146922;0.797873207911315
17.847384;1.0444532065210848;0.8333270988193119;0.7978589603477991;-4.1405705806862646e-07;-4.007956167605186e-07;1.0448501434502142;10.000021456391334;0.8335081760841091;0.015561804099815786;0.015561824779161758;0.7977339284547709;0.01489408314844878;0.7978733639301381
17.857384;1.0444530605179467;0.8333271893494658;0.7978590549824809;-4.140325862825172e-07;-4.00744565503711e-07;1.0448501984994716;10.00002214264526;0.8335080931379331;0.015561803457978479;0.015561827468773779;0.797733894160707;0.014894085263426362;0.7978735227142851
17.867384;1.0444529086131447;0.8333272800060784;0.7978591541596747;-4.1400937046711117e-07;-4.0069361498383767e-07;1.0448502435203326;10.000022750288984;0.833508011985205;0.015561802894453716;0.015561830139760865;0.7977338555799695;0.014894087499015139;0.7978736841756022
17.877384;1.0444527507789285;0.8333273704535683;0.7978592576529219;-4.139874262889936e-07;-4.0064303495652145e-07;1.0448502791894811;10.000023281181411;0.8335079325410246;0.015561802405947674;0.015561832781501018;0.797733812542096;0.014894089856696116;0.7978738482258949
17.887384;1.0444525870443804;0.8333274604415635;0.7978593651765035;-4.139667835785871e-07;-4.005930568765702e-07;1.0448503062198204;10.000023737309107;0.8335078548253062;0.015561801989361199;0.015561835385205542;0.7977337648069556;0.014894092335524058;0.7978740147213368
17.897384;1.0444524175249337;0.8333275497651705;0.7978594764283286;-4.139474945333075e-07;-4.0054386742125395e-07;1.0448503253875645;10.000024120253522;0.8335077789528679;0.015561801642797126;0.015561837944282992;0.7977337120412914;0.014894094932856356;0.7978741835291385
17.907384;1.044452242428422;0.8333276382561626;0.7978595911782058;-4.139296260129519e-07;-4.00495608461595e-07;1.0448503374883702;10.000024431190713;0.8335077051045326;0.01556180136555889;0.015561840454141471;0.7977336538598221;0.014894097645411495;0.797874354646279
17.917384;1.0444520620171576;0.8333277258042763;0.7978597093289912;-4.1391324188143083e-07;-4.0044837868731203e-07;1.044850343266303;10.00002467111418;0.8335076334957122;0.015561801157344764;0.015561842911087618;0.7977335899140348;0.014894100468331303;0.7978745282390387
17.927384;1.04445187660704;0.8333278123430957;0.7978598308990006;-4.1389839413901327e-07;-4.0040224445602237e-07;1.0448503434360505;10.000024841114659;0.8335075643584698;0.015561801017799437;0.015561845311187957;0.7977335199443091;0.01489410339349466;0.7978747045951013
17.937384;1.0444516865919444;0.8333278978413833;0.7978599559402588;-4.138851254683595e-07;-4.0035727539571964e-07;1.044850338703462;10.000024942915966;0.8335074979467297;0.015561800947211274;0.015561847650114142;0.7977334437428737;0.014894106408780836;0.7978748840146324
17.947384;1.0444514924482675;0.8333279823406867;0.7978600844683557;-4.1387346279250716e-07;-4.0031356795515266e-07;1.0448503296631848;10.00002497980147;0.833507434581099;0.015561800947778988;0.015561849923576848;0.7977333610673603;0.014894109498330416;0.7978750667133993
17.957384;1.0444512947215436;0.8333280659808953;0.7978602164716622;-4.1386340498256747e-07;-4.0027121504485927e-07;1.0448503167393886;10.000024956648673;0.833507374692296;0.015561801024250563;0.015561852127494339;0.7977332716426994;0.014894112643422506;0.7978752528051103
17.967384;1.0444510939494758;0.8333281489344077;0.7978603519396954;-4.1385492510129465e-07;-4.002302618785758e-07;1.044850300270561;10.000024878497486;0.8335073187887448;0.015561801183285364;0.015561854258169222;0.7977331752897818;0.014894115824035145;0.797875442340929
17.977384;1.044450890563321;0.8333282312920373;0.7978604908542228;-4.138479793921831e-07;-4.001907002798462e-07;1.044850280563463;10.000024749679282;0.8335072673606075;0.015561801431643558;0.015561856313059065;0.7977330720142419;0.01489411902058867;0.7978756353576265
17.987384;1.0444506848695279;0.8333283130495993;0.7978606331791893;-4.1384250665744314e-07;-4.0015248554095495e-07;1.0448502578387082;10.000024574575358;0.8335072207947992;0.015561801774150731;0.015561858291400988;0.79773296198491;0.014894122214839786;0.7978758318900935
17.997384;1.0444504770910246;0.8333283941572073;0.7978607788556662;-4.1383842535243485e-07;-4.0011553865884025e-07;1.0448502322143525;10.000024357982166;0.8335071793463767;0.015561802212952194;0.015561860194244659;0.7977328455178659;0.014894125390030138;0.7978760319279646
18.007384;1.0444502674506446;0.8333284744933273;0.7978609277996122;-4.1383563817917755e-07;-4.000797431207241e-07;1.0448502037811176;10.00002410410981;0.833507143152187;0.015561802748593926;0.015561862024510957;0.797732723045438;0.014894128531094055;0.7978762353435855
18.017384;1.0444500562527;0.8333285538331826;0.7978610799329051;-4.1383403538355946e-07;-4.000449655703387e-07;1.0448501726445976;10.000023816089548;0.8335071122404644;0.015561803381639892;0.01556186378629024;0.7977325950108056;0.01489413162521798;0.7978764418213683
18.027384;1.0444498438639405;0.8333286318868853;0.7978612352264095;-4.138334908640527e-07;-4.0001108516244044e-07;1.044850138887191;10.00002349663937;0.8335070865319735;0.015561804113332016;0.015561865483171159;0.7977324618395125;0.014894134662120488;0.7978766508454156
18.037384;1.0444496306563897;0.8333287083360423;0.7978613937072753;-4.138338627384982e-07;-3.9997800047732446e-07;1.0448501025319812;10.000023148393849;0.8335070658935476;0.015561804945602184;0.015561867117485776;0.7977323240245169;0.014894137633249344;0.7978768618144976
18.047384;1.0444494169910936;0.8333287828526655;0.7978615554482738;-4.1383500622809903e-07;-3.999456205714928e-07;1.0448500635370872;10.000022773696182;0.8335070502403502;0.015561805881087153;0.01556186869014685;0.7977321821529288;0.014894140530927656;0.7978770741988673
18.057384;1.0444492032065462;0.8333288551359882;0.7978617205517223;-4.138367969104242e-07;-3.999138621650409e-07;1.044850021790585;10.000022374888566;0.8335070395793657;0.015561806922452489;0.015561870200139008;0.7977320368507054;0.014894143348521793;0.7978772875473668
18.067384;1.0444489896312286;0.8333289249297715;0.7978618890872624;-4.1383914093348903e-07;-3.998826506511461e-07;1.0448499771504123;10.000021954607199;0.8335070339782344;0.015561808071355331;0.01556187164507009;0.7977318887198704;0.014894146080388788;0.7978775013221806
18.077384;1.0444487766028634;0.8333289919900877;0.7978620610199479;-4.138419522658463e-07;-3.9985191207867133e-07;1.0448499295648943;10.000021515090959;0.8335070335398627;0.015561809327933279;0.015561873022583397;0.7977317382850696;0.01489414872135312;0.7978777147483012
18.087384;1.0444485644234776;0.8333290560945739;0.7978622362007419;-4.1384513784178257e-07;-3.9982157351629996e-07;1.0448498791789507;10.00002105756506;0.8335070383778217;0.01556181069059287;0.015561874331247954;0.7977315859971756;0.01489415126688812;0.7978779268181478
18.097384;1.0444483533049944;0.8333291171325433;0.7978624144103044;-4.138486155068098e-07;-3.997915792944125e-07;1.044849826324765;10.000020582838655;0.8335070485577701;0.015561812156005663;0.015561875571302822;0.797731432308449;0.014894153713155302;0.7978781364178619
18.107384;1.0444481433651072;0.8333291751219903;0.7978625954225723;-4.138523218169691e-07;-3.9976188521815274e-07;1.0448497714447254;10.000020091961908;0.8335070640554535;0.015561813719111587;0.015561876744737411;0.79773127773532;0.014894156056008648;0.7978783424660586
18.117384;1.044447934650568;0.8333292301074037;0.7978627790326954;-4.138562048835931e-07;-3.997324218267747e-07;1.044849715037633;10.000019586215195;0.8335070847880833;0.015561815373488946;0.015561877853833627;0.797731122833668;0.014894158290766967;0.7978785439713212
18.127384;1.0444477271486898;0.8333292820826487;0.797862965035717;-4.138602308949174e-07;-3.997030751237603e-07;1.0448496576266955;10.000019067282436;0.8335071106859963;0.015561817112606947;0.015561878899979372;0.7977309680992843;0.014894160413708375;0.7978787400280984
18.137384;1.0444475207776187;0.8333293309808485;0.7978631532272144;-4.1386438333411325e-07;-3.9967371669688705e-07;1.0448495997434988;10.000018537062262;0.833507141722259;0.015561818930717322;0.015561879883907498;0.7977308139195213;0.014894162422774344;0.7978789298283091
18.147384;1.044447315433899;0.833329376714843;0.7978633434333696;-4.138686427500742e-07;-3.996442530364594e-07;1.0448495418992707;10.000017996488303;0.833507177869056;0.01556182082249885;0.015561880806061322;0.7977306606719589;0.014894164316200916;0.7978791126606193
18.157384;1.0444471111169003;0.8333294192625362;0.7978635355402983;-4.138729731310652e-07;-3.996146484845501e-07;1.044849484526051;10.000017445124039;0.8335072190658609;0.015561822782481728;0.015561881667009062;0.7977305088490939;0.014894166091752484;0.7978792878711625
18.167384;1.044446908021929;0.8333294587134029;0.7978637295126764;-4.138773189680395e-07;-3.995849136457952e-07;1.0448494279699727;10.000016882268188;0.8335072652852683;0.015561824804908886;0.015561882468774404;0.7977303590370003;0.01489416774807731;0.7978794548547712
18.177384;1.0444467065476697;0.8333294952611973;0.7978639253601236;-4.1388161724277027e-07;-3.995550780067912e-07;1.0448493725461834;10.000016307884138;0.8335073165997878;0.015561826883373082;0.015561883215691607;0.7977302117729101;0.014894169285718975;0.7978796130902364
18.187384;1.0444465072412235;0.8333295292154949;0.7978641230753922;-4.138858295605447e-07;-3.995251627391012e-07;1.0448493185753174;10.000015722466525;0.8335073731454457;0.015561829010250453;0.015561883912702993;0.7977300674268828;0.014894170705730535;0.7978797621694885
18.197384;1.0444463107080857;0.8333295610092984;0.7978643226226293;-4.138899534782631e-07;-3.9949515963973096e-07;1.0448492663563775;10.000015126417813;0.8335074350570113;0.015561831176717283;0.015561884562464632;0.7977299262041272;0.014894172007435673;0.7978799018169058
18.207384;1.0444461175170405;0.8333295911241089;0.7978645239601873;-4.1389399232132437e-07;-3.9946502997672834e-07;1.0448492161131149;10.000014519942992;0.8335075024185457;0.015561833373143177;0.015561885164370758;0.7977297882654455;0.01489417318802782;0.797880031898918
18.217384;1.044445928133854;0.8333296199778556;0.7978647270459808;-4.1389792624826124e-07;-3.994347353980321e-07;1.044849167995315;10.000013903594;0.8335075751938724;0.015561835589605753;0.015561885715741356;0.797729653859466;0.01489417424446967;0.7978801524018495
18.227384;1.044445742899543;0.8333296478801863;0.7978649318185671;-4.139017163373392e-07;-3.994042807491896e-07;1.0448491221466554;10.000013278091448;0.8335076531785237;0.01556183781681058;0.015561886213691863;0.7977295233497848;0.014894175175872772;0.7978802633849873
18.237384;1.044445562060556;0.8333296750537573;0.7978651381474692;-4.1390532791536793e-07;-3.9937373176451663e-07;1.0448490787790505;10.000012643470347;0.8335077360297277;0.015561840046660433;0.015561886656285374;0.7977293971453612;0.014894175984586568;0.7978803649400679
18.247384;1.0444453858245648;0.833329701676499;0.7978653457906562;-4.1390874569336045e-07;-3.993431863060269e-07;1.0448490381717521;10.000011998686155;0.8335078233497586;0.015561842271941528;0.015561887042424123;0.797729275628639;0.014894176675177681;0.7978804571803942
18.257384;1.0444452143713092;0.8333297279166455;0.7978655544438673;-4.1391197063267573e-07;-3.993127154831692e-07;1.0448490005757587;10.000011340994895;0.8335079147181496;0.015561844486195527;0.015561887372224666;0.7977291591254624;0.014894177252207005;0.7978805402409428
18.267384;1.044445047862829;0.8333297539870775;0.7978657638374492;-4.139150018379869e-07;-3.992823286429716e-07;1.0448489661080045;10.000010665438587;0.8335080096278515;0.01556184668469483;0.015561887648252839;0.7977290479038612;0.014894177719182576;0.797880614283639
18.277384;1.0444448865421683;0.8333297802404728;0.7978659737502285;-4.1391780550962867e-07;-3.9925198461144717e-07;1.0448489347176408;10.000009965783073;0.8335081074471824;0.015561848865487856;0.015561887875362721;0.7977289421742757;0.014894178079064544;0.7978806795350326
18.287384;1.0444447308222233;0.8333298072049834;0.7978661839284285;-4.13920291277465e-07;-3.992216122055793e-07;1.0448489062469843;10.000009235622167;0.8335082074719433;0.015561851028512222;0.015561888059053786;0.7977288420546045;0.014894178335091535;0.7978807363059992
18.297384;1.0444445812502834;0.8333298355163333;0.7978663939960355;-4.1392232426778036e-07;-3.991911286119292e-07;1.0448488805520912;10.000008468598832;0.8335083090015108;0.015561853174016715;0.015561888203843608;0.7977287475355955;0.014894178491667395;0.7978807849336089
18.307384;1.044444438408226;0.8333298658221865;0.7978666034580557;-4.1392375708036893e-07;-3.991604734550653e-07;1.0448488575830772;10.000007659047057;0.833508411428015;0.01556185530281801;0.015561888312413544;0.7977286585291551;0.014894178554695322;0.7978808256918488
18.317384;1.044444302822359;0.8333298987112207;0.797866811807176;-4.139244441606722e-07;-3.991296362902224e-07;1.0448488373719302;10.000006803051749;0.8335085143010466;0.01556185741721469;0.015561888386625965;0.7977285749683773;0.014894178530510314;0.7978808587506049
18.327384;1.0444441748734572;0.8333299346762941;0.7978670186196921;-4.1392423865244207e-07;-3.990986531983257e-07;1.0448488199994639;10.000005898083067;0.8335086172893954;0.015561859521232204;0.015561888429825775;0.7977284968664867;0.014894178424604616;0.7978808841803283
18.337384;1.0444440547289742;0.8333299740812665;0.7978672236084756;-4.1392299319113287e-07;-3.990675909023727e-07;1.0448488056024807;10.00000494149133;0.8335087200908776;0.015561861620501976;0.015561888447708554;0.7977284243054279;0.014894178241751859;0.7978809019410236
18.347384;1.0444439423587564;0.833330017124984;0.7978674266657698;-4.139205747644914e-07;-3.990365350256292e-07;1.044848794386884;10.000003930126596;0.8335088223749191;0.015561863721699059;0.015561888447417871;0.7977283573789542;0.014894177987045022;0.7978809119070417
18.357384;1.044443837596784;0.8333300638645361;0.7978676278208284;-4.139168911800971e-07;-3.990055757013305e-07;1.0448487865864702;10.000002861040931;0.8335089237745599;0.015561865832145987;0.015561888436727792;0.7977282961375571;0.014894177666584794;0.7978809139763925
18.367384;1.044443740153998;0.8333301143113678;0.7978678270763776;-4.1391191042472585e-07;-3.989747935417295e-07;1.0448487823987518;10.000001731569588;0.8335090239210715;0.015561867959636327;0.015561888423469715;0.7977282405698273;0.014894177287205818;0.7978809081233893
18.377384;1.0444436496076113;0.8333301685276172;0.7978680242690248;-4.1390565570107826e-07;-3.989442638398053e-07;1.0448487819645966;10.000000538885875;0.8335091224873726;0.01556187011149443;0.015561888414751826;0.7977281906385708;0.014894176855602874;0.7978808943454883
18.387384;1.0444435654290078;0.8333302266726189;0.7978682190953108;-4.1389817813513725e-07;-3.9891407320042326e-07;1.0448487853546626;9.9999992799526;0.8335092191859537;0.015561872293429325;0.015561888416685503;0.7977281463186674;0.014894176378018861;0.7978808726230986
18.397384;1.0444434870026633;0.833330288994323;0.7978684112340779;-4.138895186785234e-07;-3.9888432330378725e-07;1.0448487925790975;9.999997951993821;0.8335093136888327;0.015561874509084401;0.015561888434672863;0.7977281075591078;0.014894175861037485;0.7978808429182146
18.407384;1.044443413630881;0.833330355751265;0.7978686004322295;-4.138796902062058e-07;-3.9885511360088424e-07;1.044848803675979;9.99999655323704;0.8335094055359311;0.015561876759891959;0.015561888473711582;0.7977280742378922;0.014894175312541313;0.7978808051807522
18.417384;1.044443344606734;0.8333304270698314;0.7978687865461171;-4.138686970116842e-07;-3.9882651093263227e-07;1.0448488187763725;9.999995083329068;0.8335094941642557;0.015561879045148466;0.015561888538714135;0.7977280461785727;0.0148941747415894;0.7978807593567465
18.427384;1.044443279341205;0.8333305028413698;0.7978689695450188;-4.138565589501224e-07;-3.98798529070893e-07;1.0448488380878511;9.999993543244816;0.8335095790500532;0.015561881362360998;0.01556188863490301;0.7977280231567231;0.014894174157334291;0.7978807054007844
18.437384;1.0444432174188034;0.8333305827708595;0.7978691494636184;-4.138433186035043e-07;-3.9877114128808e-07;1.0448488618518206;9.999991935178738;0.833509659812069;0.015561883707458259;0.015561888768221028;0.7977280048746801;0.01489417356796362;0.7978806433064167
18.447384;1.0444431585211202;0.8333306664976752;0.7978693263342969;-4.1382903830147814e-07;-3.9874431508559963e-07;1.0448488902517916;9.999990262418217;0.8335097362274033;0.015561886075326149;0.01556188894515724;0.7977279909945906;0.014894172980166242;0.7978805731441213
18.457384;1.0444431023310088;0.8333307536413715;0.7978695001335716;-4.138137849249427e-07;-3.987180448527523e-07;1.0448489232775182;9.999988529044273;0.8335098081939352;0.015561888460744069;0.015561889172067658;0.7977279812246623;0.014894172399468702;0.797880495076558
18.467384;1.044443048522983;0.8333308437918419;0.7978696707650712;-4.137976093641754e-07;-3.986923717198072e-07;1.0448489606730385;9.999986739594469;0.8335098756172995;0.01556189085891023;0.015561889455022916;0.7977279753460166;0.014894171831485673;0.7978804093197366
18.477384;1.0444429968118794;0.833330936536747;0.7978698380783966;-4.137805405492299e-07;-3.986673748271418e-07;1.044849002008354;9.999984898819097;0.8335099383246835;0.015561893265780852;0.015561889799198522;0.797727973170974;0.014894171282725601;0.7978803160838104
18.487384;1.0444429470299708;0.8333310315198041;0.797870001903353;-4.137625946953164e-07;-3.9864312927028064e-07;1.0448490467700684;9.99998301167329;0.833509996155958;0.015561895678144071;0.015561890207607551;0.7977279744983875;0.014894170759962392;0.7978802155548441
18.497384;1.0444428991751353;0.833331128477204;0.7978701620842126;-4.137437827916214e-07;-3.9861966476598646e-07;1.0448490944234092;9.999981083304611;0.833510049115236;0.015561898093165726;0.015561890682026153;0.7977279790896629;0.014894170268848544;0.7978801078633413
18.507384;1.0444428533283183;0.8333312272586778;0.797870318499754;-4.137241029415475e-07;-3.9859695911487955e-07;1.044849144472477;9.999979118661841;0.8335100973902946;0.015561900508408647;0.015561891225217997;0.7977279866614135;0.014894169812436794;0.7978799930351017
18.517384;1.044442809501759;0.8333313278415404;0.7978704710698098;-4.137035211260761e-07;-3.985749532820424e-07;1.0448491964821613;9.999977122252373;0.833510141244317;0.015561902922174044;0.015561891840423302;0.797727996902228;0.014894169390881073;0.7978798710443524
18.527384;1.0444427676119372;0.8333314303227509;0.7978706197442783;-4.13681968093236e-07;-3.985535581654339e-07;1.044849250047816;9.999975098774305;0.8335101808986676;0.015561905333172034;0.015561892529070647;0.7977280095334441;0.01489416900300264;0.7978797419275302
18.537384;1.0444427275925854;0.8333315348947714;0.7978707644332081;-4.136593629391905e-07;-3.985326640073402e-07;1.0448493048128127;9.999973053904144;0.8335102165013707;0.01556190774044477;0.015561893289902864;0.797728024358093;0.014894168647431129;0.7978796057908827
18.547384;1.0444426894369352;0.8333316417940759;0.797870904887908;-4.1363562955697e-07;-3.985121617636858e-07;1.0448493605178808;9.999970994000856;0.8335102481429757;0.015561910144055446;0.015561894119626824;0.797728041216749;0.014894168322082844;0.7978794627317989
18.557384;1.0444426530789663;0.8333317512297991;0.7978710406320078;-4.136106946284042e-07;-3.9849194994300765e-07;1.044849416970734;9.999968924923829;0.8335102758296953;0.015561912544943237;0.015561895014354461;0.7977280599076934;0.014894168023417328;0.7978793128310063
18.567384;1.0444426182869402;0.8333318633678616;0.7978711709965804;-4.13584493995393e-07;-3.9847192586378995e-07;1.0448494740093617;9.999966851099886;0.8335102994607075;0.01556191494402872;0.015561895970714845;0.7977280801847618;0.01489416774598618;0.7978791562358718
18.577384;1.0444425846940646;0.8333319783801336;0.7978712952426034;-4.135569884168202e-07;-3.9845197951216223e-07;1.0448495315220123;9.999964775309753;0.8335103188769278;0.015561917342063768;0.01556189698585375;0.797728101810339;0.014894167481919967;0.7978789932085525
18.587384;1.0444425518970026;0.8333320964713593;0.7978714127090959;-4.1352816470629083e-07;-3.9843198740128663e-07;1.0448495894498138;9.999962699025502;0.8335103339375063;0.015561919739928381;0.015561898057756127;0.7977281245577483;0.0148941672210678;0.7978788240732355
18.597384;1.0444425195482945;0.8333322178516521;0.797871522862811;-4.1349802750462367e-07;-3.984118135548844e-07;1.0448496477761757;9.999960623062503;0.8335103445666374;0.015561922138856932;0.015561899186261786;0.7977281481683198;0.014894166952520611;0.7978786491341031
18.607384;1.0444424874157798;0.8333323426783913;0.7978716252242263;-4.134666046196785e-07;-3.983913338662216e-07;1.0448497065068425;9.999958548118057;0.8335103507487959;0.015561924540330913;0.01556190037320793;0.7977281723661147;0.014894166666121221;0.7978784686687771
18.617384;1.0444424553598726;0.8333324710074641;0.7978717192922287;-4.1343394852777193e-07;-3.9837046173648167e-07;1.0448497655919602;9.999956474739855;0.8335103524989144;0.015561926944911323;0.015561901621404087;0.797728196924786;0.014894166352648773;0.7978782830182238
18.627384;1.0444424232292446;0.8333326027975653;0.7978718045390486;-4.134001167484429e-07;-3.9834914444543354e-07;1.044849824854736;9.999954402724608;0.8335103498592942;0.015561929350860934;0.015561902933115785;0.79772822170043;0.01489416600415936;0.7978780926863667
18.637384;1.0444423907648102;0.8333327379549015;0.7978718804506095;-4.133651521065117e-07;-3.983273480843466e-07;1.0448498840377898;9.9999523306619;0.8335103429122009;0.015561931754287139;0.015561904308759908;0.7977282466415444;0.01489416561471122;0.7978778983627762
18.647384;1.0444423575880217;0.8333328763837612;0.7978719465526933;-4.1332907717310325e-07;-3.9830505115694845e-07;1.044849942898295;9.999950256433024;0.8335103317802202;0.015561934150856728;0.015561905746963929;0.7977282717930035;0.014894165179572424;0.7978777008548825
18.657384;1.0444423232659585;0.8333330180075758;0.7978720023893119;-4.132919048179668e-07;-3.9828223828653066e-07;1.0448500012007476;9.999948178690762;0.8335103166238279;0.01556193653807881;0.015561907245830358;0.7977282972716748;0.014894164693660946;0.7978775009801113
18.667384;1.0444422873769008;0.8333331627383771;0.7978720475019264;-4.132536605950234e-07;-3.9825889416645725e-07;1.0448500586739389;9.999946098218688;0.8335102976374695;0.015561938916838434;0.015561908804000256;0.7977283232236861;0.01489416415083169;0.7978772995004391
18.677384;1.044442249545628;0.833333310431777;0.7978720814396801;-4.132144054269163e-07;-3.9823500174713e-07;1.044850115088131;9.999944018132357;0.8335102750692296;0.015561941291288735;0.015561910420883453;0.7977283497594146;0.014894163543950165;0.7978770970879504
18.687384;1.0444422094978494;0.8333334608779664;0.7978721037786437;-4.1317424988642103e-07;-3.9821055091125493e-07;1.044850170367379;9.999941943359584;0.8335102492616417;0.015561943667665041;0.015561912095838293;0.7977283769141588;0.0148941628656946;0.7978768942879919
18.697384;1.0444421670809634;0.8333336138334547;0.7978721141763826;-4.1313334596764404e-07;-3.9818556007066815e-07;1.0448502245573683;9.99993987981946;0.8335102206278384;0.01556194605254369;0.015561913827047146;0.7977284047012636;0.014894162109491736;0.7978766915584036
18.707384;1.044442122201373;0.8333337690538689;0.797872112449741;-4.130918551919593e-07;-3.9816007950258534e-07;1.0448502777097763;9.999937833295446;0.8335101895601901;0.015561948451148886;0.015561915611651605;0.7977284331895944;0.014894161269852768;0.7978764893779199
18.717384;1.0444420748423644;0.8333339263010204;0.7978720985918288;-4.1304992150878674e-07;-3.981341605734088e-07;1.0448503298358742;9.99993580893316;0.833510156365132;0.015561950867007365;0.015561917447158777;0.7977284625064266;0.014894160342406808;0.7978762882861412
18.727384;1.0444420251960578;0.833334085325066;0.7978720727181128;-4.130076678917638e-07;-3.981078290637057e-07;1.0448503809287115;9.999933811849896;0.8335101212817441;0.015561953302620916;0.0155619193321543;0.7977284927947197;0.014894159323863256;0.7978760888437938
18.737384;1.0444419736933168;0.8333342458325929;0.7978720349783014;-4.129652146916419e-07;-3.98081091279678e-07;1.0448504310006455;9.999931848032372;0.8335100845738468;0.015561955760065598;0.015561921265264646;0.7977285242051496;0.01489415821205647;0.7978758916279072
18.747384;1.0444419208797262;0.8333344074737635;0.7978719854921271;-4.129227072352338e-07;-3.9805395663930145e-07;1.0448504800831817;9.999929924456112;0.8335100466061612;0.015561958241695368;0.015561923244220224;0.7977285568770215;0.014894157006097999;0.7978756972382157
18.757384;1.044441867306586;0.8333345698661766;0.7978719243783152;-4.128803352687055e-07;-3.9802645679788945e-07;1.044850528165355;9.99992804814945;0.8335100078333265;0.015561960750699088;0.015561925265733587;0.7977285908582274;0.014894155706106955;0.7978755062154695
18.767384;1.0444418135209357;0.8333347326374179;0.7978718518317895;-4.1283833762962536e-07;-3.97998660260978e-07;1.0448505751445114;9.99992622539226;0.8335099687446835;0.015561963290610183;0.015561927324763369;0.7977286260642682;0.014894154312796266;0.7978753189700312
18.777384;1.044441760077605;0.8333348954717873;0.7978717681457937;-4.1279698178132696e-07;-3.9797067743264207e-07;1.0448506208444366;9.999924461708078;0.8335099298420287;0.015561965864289738;0.015561929413833532;0.7977286623161154;0.014894152827679825;0.7978751358242939
18.787384;1.0444417075618406;0.8333350581366088;0.7978716736638187;-4.1275652851038076e-07;-3.9794264450931126e-07;1.0448506650831104;9.999922762092417;0.8335098916358724;0.015561968473478129;0.015561931523554418;0.7977286993588462;0.014894151253841607;0.7978749570580361
18.797384;1.0444416566358519;0.8333352204511435;0.7978715687398146;-4.127172223371966e-07;-3.979146929602089e-07;1.0448507077332025;9.999921131670146;0.8335098545890767;0.015561971118565717;0.015561933643662715;0.7977287368089524;0.014894149596764206;0.7978747828894182
18.807384;1.0444416080086922;0.8333353822367865;0.7978714537633911;-4.1267930091892494e-07;-3.978869297973727e-07;1.044850748688785;9.999919576424642;0.8335098190266658;0.015561973798397466;0.015561935763916861;0.7977287741407224;0.014894147864177396;0.7978746134655648
18.817384;1.044441562343161;0.833335543321371;0.7978713292240917;-4.1264298250546504e-07;-3.978594405123818e-07;1.0448507877585216;9.99991810297872;0.8335097850934707;0.015561976510749382;0.015561937874831072;0.7977288108295106;0.014894146064648759;0.7978744488671298
18.827384;1.044441520207645;0.8333357035785726;0.797871195754051;-4.1260844240107614e-07;-3.9783229687300936e-07;1.044850824630499;9.999916718069437;0.8335097527880213;0.015561979252900046;0.015561939967947015;0.7977288465349538;0.014894144206519116;0.7978742890845641
18.837384;1.0444414820724512;0.833335862931268;0.7978710540842598;-4.125758083975158e-07;-3.978055573222471e-07;1.0448508589339827;9.999915428374944;0.8335097220224535;0.015561982021440605;0.015561942035408179;0.7977288811581854;0.014894142297885668;0.7978741340300929
18.847384;1.0444414483263773;0.8333360212971982;0.797870904930647;-4.1254516599664105e-07;-3.977792665484928e-07;1.0448508902647058;9.99991423974213;0.8335096926455489;0.015561984811748551;0.015561944070134328;0.7977289147864602;0.014894140346777067;0.7978739836240133
18.857384;1.044441419299502;0.8333361785307992;0.7978707489093103;-4.125165631931028e-07;-3.9775344932683983e-07;1.044850918172386;9.999913155785828;0.8335096644573523;0.0155619876179624;0.015561946067062116;0.7977289476310713;0.014894138360863849;0.7978738378604913
18.867384;1.0444413952793903;0.8333363344157604;0.797870586532311;-4.124900119118275e-07;-3.977280965782127e-07;1.0448509422443106;9.999912177546184;0.8335096372682502;0.015561990433621591;0.01556194802343753;0.7977289800234811;0.014894136346144077;0.7978736967834348
18.877384;1.044441376540363;0.8333364886808279;0.7978704182809547;-4.124654797821763e-07;-3.977031637059327e-07;1.0448509622474895;9.999911304389032;0.833509610940885;0.015561993252733651;0.015561949937801788;0.7977290123829662;0.014894134305153068;0.7978735604131822
18.887384;1.0444413633727305;0.8333366409845393;0.7978702447280998;-4.124428902201718e-07;-3.9767859310788815e-07;1.044850978174681;9.99991053466598;0.8335095853603282;0.01556199607119633;0.015561951809390235;0.7977290451090531;0.014894132236105773;0.7978734287130181
18.897384;1.0444413560773345;0.8333367909029409;0.7978700666031293;-4.1242214735169744e-07;-3.976543430160205e-07;1.0448509901960679;9.99990986608258;0.8335095603931983;0.015561998887831255;0.015561953638173337;0.7977290785702194;0.014894130132958627;0.7978733016067063
18.907384;1.0444413549588865;0.8333369379745101;0.7978698847056812;-4.1240317491239937e-07;-3.976303998685576e-07;1.044850998613679;9.999909296614193;0.8335095358755459;0.015562001703860377;0.015561955424576846;0.7977291132220193;0.014894127986171374;0.7978731789959645
18.917384;1.0444413603627787;0.8333370817739385;0.7978696997781093;-4.123859399104896e-07;-3.9760678366860265e-07;1.0448510038038077;9.999908825224503;0.8335095116475456;0.015562004520998722;0.015561957168797824;0.7977291496513544;0.014894125784380617;0.7978730608044925
18.927384;1.0444413726976745;0.8333372219759333;0.7978695125037396;-4.1237043724781694e-07;-3.9758355975042845e-07;1.0448510061043823;9.999908451260596;0.8335094876439438;0.015562007339726954;0.015561958870337478;0.7977291885130787;0.01489412351623196;0.7978729470519953
18.937384;1.0444413923623974;0.8333373583621533;0.7978693236028419;-4.1235666505678805e-07;-3.975608326097464e-07;1.0448510057482148;9.999908173615264;0.8335094639282311;0.01556201015846296;0.015561960527584734;0.7977292304659316;0.01489412117220485;0.7978728378609737
18.947384;1.0444414196328937;0.8333374907479492;0.7978691338905505;-4.1234461593725695e-07;-3.9753871348778376e-07;1.0448510029209037;9.999907990928879;0.8335094406112933;0.015562012973004417;0.015561962137061364;0.7977292761098014;0.014894118746643733;0.7978727333899714
18.957384;1.0444414546332534;0.8333376188933759;0.7978689442209658;-4.123342567038305e-07;-3.9751729649463967e-07;1.0448509977923273;9.999907901767019;0.8335094177964585;0.015562015776309902;0.01556196369309664;0.797729325917166;0.014894116238771252;0.7978726337956322
18.967384;1.0444414974178202;0.833337742463014;0.7978687553622879;-4.123255093119407e-07;-3.974966601156029e-07;1.0448509904039285;9.999907904030099;0.8335093956239373;0.01556201855906597;0.015561965188617004;0.7977293801845706;0.014894113652357438;0.7978725392338172
18.977384;1.0444415480756504;0.8333378610669943;0.7978685679182833;-4.1231825965807177e-07;-3.9747688062142413e-07;1.0448509805616308;9.999907994485826;0.8335093742965477;0.015562021310986036;0.015561966616626798;0.7977294390338608;0.014894110995001106;0.7978724498428461
18.987384;1.0444416067484268;0.8333379743523625;0.7978683823506382;-4.123123644047903e-07;-3.9745803493587546e-07;1.0448509678757998;9.999908168688886;0.8335093540404886;0.015562024022823381;0.015561967971553906;0.7977295024771995;0.014894108277125423;0.7978723657163814
18.997384;1.0444416735663271;0.833338082051347;0.7978681990601566;-4.123076411362694e-07;-3.9744018698464756e-07;1.0448509519238736;9.999908420913577;0.8335093350796796;0.015562026688119797;0.015561969249491858;0.7977295704938764;0.014894105510637573;0.7978722869059829
19.007384;1.0444417485923347;0.8333381839603822;0.7978680184491329;-4.1230387042694194e-07;-3.974233841301665e-07;1.0448509324281832;9.999908744570929;0.833509317629441;0.015562029302664124;0.015561970447413745;0.7977296430973043;0.014894102707357887;0.7978722134452764
19.017384;1.044441831842578;0.8333382798817657;0.7978678409251484;-4.123008304475591e-07;-3.9740766043489487e-07;1.0448509092967866;9.999909133532224;0.8335093018904777;0.015562031862223664;0.015561971562992554;0.7977297203805592;0.014894099877655501;0.7978721453424588
19.027384;1.0444419233515974;0.8333383695499409;0.7978676668640101;-4.122983457876699e-07;-3.9739302023781015e-07;1.044850882531544;9.999909583590336;0.8335092880573812;0.01556203436152691;0.015561972595746074;0.7977298024827776;0.014894097029981544;0.7978720825577664
19.037384;1.0444420231801923;0.8333384526242634;0.7978674965482114;-4.122963082608613e-07;-3.973794312283203e-07;1.0448508522018918;9.999910092899007;0.8335092762986285;0.015562036794931407;0.015561973548215409;0.7977298895200338;0.014894094170859374;0.7978720250311887
19.047384;1.0444421313869827;0.8333385287936764;0.7978673301215427;-4.12294653731496e-07;-3.973668445813787e-07;1.0448508185259866;9.999910660803684;0.8335092667093533;0.015562039157825112;0.015561974425281967;0.7977299815439632;0.014894091304920186;0.7978719727378232
19.057384;1.0444422480382423;0.8333385978676944;0.7978671676226782;-4.122933205705069e-07;-3.973552000611087e-07;1.0448507818758612;9.999911286255696;0.8335092592988482;0.015562041448226743;0.01556197523198258;0.7977300784915714;0.014894088435032492;0.7978719257128021
19.067384;1.0444423732073163;0.8333386597636417;0.7978670090553209;-4.122922248363397e-07;-3.9734441807299023e-07;1.0448507426560378;9.999911967481582;0.8335092539905852;0.01556204366700146;0.015561975972602053;0.7977301801577487;0.014894085562131044;0.7978718840342583
19.077384;1.0444425069185221;0.8333387144618488;0.7978668544127508;-4.1229126388339345e-07;-3.9733441963136805e-07;1.044850701172763;9.99991270202564;0.8335092506220019;0.015562045816468102;0.015561976651847208;0.7977302862304619;0.014894082685372779;0.7978718477725997
19.087384;1.0444426490951704;0.8333387620109811;0.7978667036796435;-4.1229033599534597e-07;-3.9732515819688003e-07;1.044850657550648;9.999913486079373;0.833509248970355;0.015562047898642488;0.015561977276500218;0.7977303963043888;0.014894079803661368;0.7978718169004295
19.097384;1.0444427995982841;0.8333388025672996;0.7978665568604961;-4.1228936384434734e-07;-3.9731662338709347e-07;1.0448506117387106;9.999914314034438;0.8335092487402238;0.015562049913727661;0.015561977855929563;0.797730509876801;0.014894076917555149;0.7978717912090538
19.107384;1.0444429583459374;0.833338836393871;0.7978664140112428;-4.122883065785715e-07;-3.9730882192683384e-07;1.0448505636140868;9.999915178628273;0.8335092495157633;0.015562051859346669;0.015561978400881313;0.7977306264098311;0.01489407402950953;0.7978717703439361
19.117384;1.0444431253607798;0.8333388638185973;0.7978662752324552;-4.1228714654710215e-07;-3.973017558068841e-07;1.0448505130714885;9.999916071372152;0.8335092507966987;0.015562053730653525;0.015561978921775195;0.7977307453916025;0.014894071142354248;0.7978717539292862
19.127384;1.0444433006680158;0.8333388852141729;0.7978661406324565;-4.122858690044343e-07;-3.9729539269182507e-07;1.0448504600327355;9.99991698359294;0.8335092520962628;0.015562055521413275;0.015561979427643152;0.7977308663281962;0.014894068258052763;0.7978717416509516
19.137384;1.0444434842077197;0.8333389010055998;0.7978660103115868;-4.122844587558436e-07;-3.972896431229443e-07;1.0448504044180478;9.999917907740453;0.8335092530203881;0.015562057225801413;0.015561979925309638;0.7977309887445232;0.014894065377418495;0.7978717333066909
19.147384;1.0444436758832423;0.8333389116547664;0.7978658843875397;-4.122829104416933e-07;-3.9728438323641096e-07;1.0448503461438896;9.999918837904692;0.8335092533293543;0.015562058839600892;0.015561980418733658;0.7977311122066525;0.01489406249972809;0.7978717288318673
19.157384;1.0444438756445205;0.8333389175900588;0.7978657630196236;-4.122812386707832e-07;-3.972795040969034e-07;1.044850285166024;9.999919769743663;0.8335092529637835;0.015562060360524222;0.015561980909371623;0.797731236285988;0.014894059622724975;0.7978717282255642
19.167384;1.0444440835220967;0.8333389191237879;0.7978656464146169;-4.1227947178391266e-07;-3.9727492405602284e-07;1.044850221490765;9.999920700683951;0.8335092520184656;0.01556206178808575;0.015561981397537526;0.797731360510442;0.014894056744006096;0.7978717314283089
19.177384;1.044444299615424;0.8333389164062938;0.7978655348208581;-4.122776218333002e-07;-3.9727055411526595e-07;1.0448501551611367;9.999921629900197;0.8335092506811865;0.015562063122819424;0.015561981884016059;0.7977314844021216;0.014894053862950242;0.797871738271213
19.187384;1.0444445240219324;0.8333389094008926;0.7978654285006646;-4.122756483255062e-07;-3.9726627656975126e-07;1.0448500863120331;9.999922557271836;0.833509249173405;0.015562064366255405;0.015561982371594013;0.7977316075470406;0.014894050981748862;0.7978717485099799
19.197384;1.0444447567603465;0.8333388978889027;0.797865327699939;-4.122734429881804e-07;-3.972619707162786e-07;1.0448500152171543;9.999923481939911;0.8335092476932059;0.01556206552238699;0.015561982865700267;0.7977317295915107;0.014894048104993595;0.7978717618761691
19.207384;1.0444449977634436;0.8333388814857559;0.7978652326097456;-4.122708500766917e-07;-3.9725753757841583e-07;1.0448499422561883;9.999924401838017;0.8335092463609026;0.015562066597525872;0.015561983373653283;0.7977318501664358;0.014894045238395867;0.7978717780960496
19.217384;1.0444452468843415;0.8333388596293044;0.7978651432996154;-4.1226771047847624e-07;-3.972528979343989e-07;1.0448498678863118;9.999925314725969;0.833509245249407;0.015562067597686434;0.015561983903908986;0.7977319688032066;0.014894042387820054;0.7978717969164427
19.227384;1.044445503866799;0.833338831644015;0.7978650597020668;-4.1226389939323486e-07;-3.9724799701010534e-07;1.0448497925860316;9.999926219623843;0.8335092444591066;0.015562068526776147;0.015561984465925133;0.7977320849120275;0.01489403955943381;0.7978718181672853
19.237384;1.0444457683393868;0.8333387969098158;0.7978649817082968;-4.122593425859531e-07;-3.9724282015505535e-07;1.0448497167004203;9.9999271171888;0.8335092441088303;0.015562069386535699;0.015561985069500248;0.797732197842135;0.014894036760126586;0.797871841786726
19.247384;1.0444460398778677;0.8333387549873652;0.7978649092753288;-4.122540206373127e-07;-3.9723739678241413e-07;1.0448496403383847;9.99992800892576;0.8335092442767543;0.015562070177119516;0.015561985723825182;0.797732306983997;0.014894033997022603;0.7978718677885146
19.257384;1.044446318071219;0.8333387056496111;0.7978648424594065;-4.1224797469337335e-07;-3.972317820108593e-07;1.0448495634553538;9.999928896125155;0.8335092449727745;0.015562070898127665;0.015561986437160872;0.7977324118789136;0.014894031276998081;0.7978718962537016
19.267384;1.0444466025098789;0.8333386488572554;0.7978647814232235;-4.1224130483314935e-07;-3.9722602201032177e-07;1.0448494859863284;9.999929779129564;0.8335092461454374;0.015562071549480692;0.01556198721692378;0.7977325122705872;0.014894028606636146;0.7978719273440403
19.277384;1.0444468927285082;0.83333858469708;0.7978647264264749;-4.122341453341997e-07;-3.9722012865428625e-07;1.044849407882852;9.999930657142256;0.8335092477162511;0.015562072131399495;0.01556198806961245;0.7977326080427604;0.01489402599139637;0.7978719612785466
19.287384;1.0444471881759891;0.8333385133301099;0.7978646777666127;-4.1222664095797194e-07;-3.972140843724454e-07;1.0448493291061478;9.999931528829721;0.8335092496486267;0.01556207264413796;0.015561988999898602;0.7977326991356167;0.014894023434832974;0.7978719982933432
19.297384;1.0444474882396817;0.8333384349676812;0.7978646357197225;-4.122189458313647e-07;-3.972078567590801e-07;1.0448492496494803;9.999932393436529;0.8335092520177133;0.015562073088867208;0.01556199000928412;0.7977327855634034;0.01489402093938153;0.7978720386104946
19.307384;1.0444477922973796;0.833338349849152;0.7978646005163309;-4.12211212034157e-07;-3.972013946355323e-07;1.0448491695657416;9.99993325130148;0.8335092550366281;0.015562073469601612;0.01556199109620293;0.7977328674783768;0.014894018507606518;0.7978720824163748
19.317384;1.0444480997442787;0.8333382582267437;0.7978645723215271;-4.1220355750184975e-07;-3.9719462399772695e-07;1.0448490889639792;9.999934103033613;0.8335092590369928;0.015562073794009593;0.015561992257923079;0.797732945157513;0.014894016143123062;0.797872129865697
19.327384;1.0444484099841451;0.8333381603537781;0.7978645512143712;-4.12196057261802e-07;-3.971874631290378e-07;1.044849007985191;9.99993494786164;0.8335092643908685;0.015562074072305915;0.015561993492175965;0.7977330188912851;0.014894013851465455;0.7978721811036212
19.337384;1.0444487223732781;0.8333380564510883;0.7978645371994529;-4.121887618234369e-07;-3.971798387799126e-07;1.0448489267912457;9.99993578231779;0.8335092714147606;0.015562074315834878;0.015561994797095514;0.7977330888712161;0.014894011639712998;0.7978722362851643
