time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
19.347384;1.0444490361055647;0.8333379466701137;0.7978645302437855;-4.1218171600602305e-07;-3.971716857021408e-07;1.044848845556536;9.999936600175998;0.833509280315305;0.015562074536150753;0.015561996170263277;0.7977331552142681;0.014894009514841669;0.7978722955771885
19.357384;1.0444493501399204;0.8333378310744339;0.7978645302707779;-4.12174976530679e-07;-3.9716293179414107e-07;1.0448487644154052;9.999937393308644;0.8335092911183285;0.01556207474448148;0.015561997608426545;0.7977332180633093;0.014894007482767525;0.7978723591207125
19.367384;1.044449663294773;0.8333377096345431;0.7978645371333566;-4.121686089373489e-07;-3.9715348662388103e-07;1.0448486833983166;9.999938152560222;0.833509303596314;0.015562074951910603;0.01556199910828468;0.7977332775804917;0.01489400554827144;0.7978724269951437
19.377384;1.0444499744562084;0.8333375822577043;0.7978645506668104;-4.1216265912423397e-07;-3.9714325230739933e-07;1.044848602424048;9.999938868937829;0.8335093173143957;0.01556207516993928;0.01556200066691998;0.7977333338669639;0.014894003714855022;0.7978724992160946
19.387384;1.0444502827210633;0.8333374488658479;0.7978645707670183;-4.1215714845009063e-07;-3.9713215043532853e-07;1.0448485213181036;9.999939535384808;0.8335093317482624;0.015562075410312732;0.015562002281315065;0.79773338690374;0.014894001984465785;0.7978725756989296
19.397384;1.0444505873737406;0.8333373094664512;0.7978645973962293;-4.1215210170812716e-07;-3.9712013911739683e-07;1.0448484398155629;9.999940148162269;0.8335093463557384;0.015562075683902173;0.015562003948196913;0.7977334365072504;0.014894000357488711;0.7978726562069729
19.407384;1.0444508877733767;0.8333371641585627;0.7978646305633901;-4.121475563697809e-07;-3.971072236659946e-07;1.0448483575967291;9.999940706770476;0.8335093606291211;0.015562075999938647;0.015562005663848707;0.7977334823403706;0.014893998833633864;0.7978727403763751
19.417384;1.044451183285204;0.8333370130985078;0.7978646703179404;-4.121435358508906e-07;-3.9709347637867135e-07;1.0448482744047574;9.999941212427208;0.8335093741540028;0.01556207636622454;0.015562007423426963;0.7977335240219682;0.014893997413194558;0.7978728278109986
19.427384;1.0444514732695274;0.8333368564935199;0.7978647167453358;-4.121400280262169e-07;-3.9707903725007743e-07;1.0448481901519242;9.999941666499447;0.8335093866111074;0.015562076789201598;0.015562009221066488;0.7977335612498279;0.014893996097362014;0.7978729181839852
19.437384;1.0444517571130134;0.8333366946083653;0.7978647699688226;-4.121369948284279e-07;-3.970640833958332e-07;1.0448481049112182;9.99994207011612;0.8335093977305673;0.015562077273496283;0.015562011050487828;0.7977335938254775;0.014893994887349427;0.797873011280322
19.447384;1.044452034290166;0.8333365277177084;0.7978648301496725;-4.121343900291524e-07;-3.9704881044294825e-07;1.0448480188902212;9.999942424539036;0.8335094072595091;0.015562077821548486;0.015562012905322003;0.7977336216282107;0.014893993783234857;0.7978731069614156
19.457384;1.044452304363169;0.8333363560490005;0.7978648974777475;-4.1213217202993157e-07;-3.97033443925746e-07;1.0448479324427031;9.999942731390611;0.8335094149284529;0.015562078433504855;0.015562014779770207;0.7977336446037712;0.014893992784442398;0.7978732051028484
19.467384;1.0444525668855553;0.833336179813314;0.797864972140788;-4.1213032092278847e-07;-3.970182479822445e-07;1.0448478460212713;9.999942992588176;0.8335094204254788;0.01556207910782783;0.01556201666930608;0.7977336627301269;0.01489399189137825;0.7978733055591588
19.477384;1.044452821307017;0.8333359992950706;0.7978650542661784;-4.1212885118480706e-07;-3.970035155951482e-07;1.0448477601109567;9.999943210202705;0.8335094234202303;0.015562079842935008;0.015562018570277183;0.7977336760107779;0.01489399110527929;0.7978734081639446
19.487384;1.0444530670099428;0.8333358148865437;0.7978651438608223;-4.1212781671013097e-07;-3.969895613440179e-07;1.044847675205366;9.99994338655049;0.8335094235906324;0.015562080638822464;0.015562020479112124;0.7977336845285147;0.014893990427065176;0.7978735127206631
19.497384;1.0444533034668793;0.8333356270217133;0.7978652408024293;-4.1212730848192405e-07;-3.969767217845823e-07;1.0448475917579882;9.999943524522362;0.8335094206184822;0.015562081497037332;0.015562022392550806;0.7977336884443796;0.014893989857794665;0.797873618962998
19.507384;1.0444535303459603;0.8333354360938703;0.7978653449017383;-4.121274308882958e-07;-3.969653409324309e-07;1.0448475101756607;9.99994362766601;0.8335094141925353;0.015562082418786288;0.015562024307880317;0.7977336879262981;0.014893989399880035;0.7978737265401888
19.517384;1.0444537474898188;0.8333352424609191;0.7978654559677623;-4.121282814384446e-07;-3.9695573531051647e-07;1.044847430963189;9.999943699788549;0.8335094040469452;0.015562083402685906;0.015562026222301392;0.7977336830856291;0.014893989056993214;0.797873835063322
19.527384;1.044453954843541;0.8333350465245802;0.7978655738389783;-4.1212996023096507e-07;-3.9694816866617806e-07;1.0448473548532957;9.99994374432423;0.8335093900144491;0.015562084443872994;0.015562028132443059;0.7977336739225229;0.014893988832573254;0.7978739441713881
19.537384;1.044454152403293;0.8333348488001285;0.7978656983926545;-4.121325715099752e-07;-3.9694285699578955e-07;1.04484728271346;9.999943763809437;0.8335093720225735;0.015562085535301905;0.015562030034309095;0.7977336603102724;0.014893988728317289;0.7978740535513872
19.547384;1.0444543402055642;0.8333346499049666;0.7978658295189945;-4.121362034658653e-07;-3.969399790964058e-07;1.0448472153264943;9.999943759548076;0.8335093500226641;0.015562086670116564;0.015562031923835316;0.7977336420496636;0.014893988743176403;0.7978741628912713
19.557384;1.0444545183000256;0.8333344504757084;0.7978659670808457;-4.1214092355998094e-07;-3.96939664255925e-07;1.0448471532738377;9.99994373153507;0.8335093239223903;0.015562087842817977;0.015562033798037085;0.7977336188988966;0.014893988872980594;0.7978742718282911
19.567384;1.044454686688642;0.8333342511049301;0.7978661108881485;-4.1214678457554383e-07;-3.9694197240332883e-07;1.0448470969815231;9.999943678845327;0.8335092935463486;0.01556208904868528;0.015562035655605396;0.7977335905495401;0.01489398911182091;0.7978743799491363
19.577384;1.0444548453277072;0.833334052320506;0.7978662607212323;-4.121538182747627e-07;-3.969468982278882e-07;1.0448470468076185;9.999943600018527;0.8335092586206277;0.015562090283264534;0.015562037496964476;0.7977335566416459;0.014893989454308745;0.7978744867907446
19.587384;1.0444549941947054;0.8333338545736327;0.7978664164448704;-4.1216203767064594e-07;-3.9695439572382536e-07;1.0448470030618309;9.999943493203563;0.8335092188131484;0.015562091543399357;0.015562039323995002;0.7977335168278681;0.014893989895905718;0.7978745918063735
19.597384;1.0444551332887957;0.833333658246578;0.7978665781164296;-4.121714567603859e-07;-3.969643980435293e-07;1.044846965996897;9.999943356717043;0.8335091738098496;0.01556209282842971;0.015562041138972641;0.7977334708336334;0.014893990431788452;0.7978746943944879
19.607384;1.044455262550822;0.8333334636996244;0.7978667459596066;-4.1218209831645576e-07;-3.969768208528503e-07;1.0448469358172388;9.999943189415582;0.8335091233503461;0.015562094139449274;0.015562042944021762;0.7977334185188204;0.014893991056483931;0.7978747940233207
19.617384;1.0444553818484523;0.833333271344278;0.7978669202523089;-4.12193976158256e-07;-3.9699155425329857e-07;1.0448469126773754;9.999942990236292;0.8335090672514128;0.015562095477044235;0.015562044741199666;0.7977333599274343;0.014893991763647195;0.7978748903154835
19.627384;1.0444554910763797;0.8333330816783313;0.7978671012294554;-4.122070722615549e-07;-3.970084576491445e-07;1.0448468966693705;9.999942758210048;0.833509005478947;0.015562096839387893;0.01556204653100878;0.7977332952634042;0.014893992545424175;0.7978749830436482
19.637384;1.044455590276486;0.8333328952479794;0.7978672890295199;-4.1222134243021816e-07;-3.9702736456704215e-07;1.044846887821491;9.999942493102482;0.8335089382054109;0.015562098222523267;0.015562048310654674;0.797733224816489;0.014893993392761935;0.7978750721087872
19.647384;1.0444556796821542;0.8333327126134871;0.797867483690916;-4.1223674235659645e-07;-3.970480931606707e-07;1.0448468861149312;9.999942195137695;0.8335088657552051;0.015562099622792107;0.015562050074922775;0.7977331488969163;0.014893994296134132;0.7978751575137427
19.657384;1.044455759628619;0.8333325343452501;0.7978676851805587;-4.1225323038762686e-07;-3.9707045876553606e-07;1.0448468914900901;9.99994186399128;0.8335087884704614;0.015562101038597549;0.015562051817960467;0.7977330677858873;0.014893995245387667;0.7978752393418038
19.667384;1.0444558304078955;0.8333323609877249;0.7978678933972804;-4.1227075720916517e-07;-3.9709428210415984e-07;1.0448469038454742;9.999941498756842;0.8335087066409651;0.015562102470044328;0.015562053533525796;0.7977329817207955;0.014893996229804083;0.7978753177546463
19.677384;1.0444558922341591;0.8333321930141024;0.7978681081350216;-4.1228927415183585e-07;-3.9711938904538996e-07;1.0448469230714812;9.999941099034473;0.8335086205225628;0.01556210391799466;0.015562055215156101;0.7977328909065566;0.014893997239541164;0.7978753929608648
19.687384;1.0444559453001752;0.8333320308142957;0.7978683290862022;-4.123087414333793e-07;-3.971456079724675e-07;1.0448469491005608;9.99994066579141;0.8335085303223188;0.015562105383884863;0.015562056857451722;0.7977327955179506;0.014893998267366624;0.7978754651526277
19.697384;1.0444559897894796;0.8333318747014478;0.7978685559112885;-4.123291147291192e-07;-3.971727738900628e-07;1.0448469819416868;9.999940201627297;0.8335084361143634;0.015562106869600096;0.015562058456807559;0.7977326957051395;0.014893999308449049;0.7978755344608651
19.707384;1.0444560258325628;0.8333317249815092;0.797868788270643;-4.1235032854551715e-07;-3.972007456844763e-07;1.0448470216704435;9.99993971064801;0.8335083378112905;0.015562108375854606;0.015562060010961228;0.7977325916237901;0.014894000358286613;0.7978756009432585
19.717384;1.0444560534767762;0.8333315820654668;0.7978690257762585;-4.1237230215622196e-07;-3.972294158243138e-07;1.0448470683525326;9.99993919785365;0.8335082352642201;0.015562109900028653;0.015562061518688023;0.7977324834782148;0.014894001411679432;0.7978756646220734
19.727384;1.0444560727058028;0.8333314465016488;0.7978692679529324;-4.123949636077288e-07;-3.9725868974150874e-07;1.0448471219801103;9.999938668683589;0.8335081283787024;0.015562111436369817;0.015562062980079113;0.7977323715407224;0.014894002463630677;0.7978757255514597
19.737384;1.0444560834658314;0.8333313189238369;0.7978695142540575;-4.124182704254061e-07;-3.97288465632652e-07;1.044847182493178;9.999938129169996;0.8335080171414923;0.015562112978162401;0.015562064396295745;0.7977322561373485;0.014894003510314661;0.7978757838292931
19.747384;1.044456085647803;0.8333311999650381;0.7978697640664709;-4.124422131765702e-07;-3.973186466232512e-07;1.0448472497897374;9.9999375861695;0.833507901584392;0.015562114519166378;0.015562065768348822;0.7977321376514361;0.014894004549633723;0.7978758395602407
19.757384;1.0444560790457404;0.833331090180588;0.7978700167117675;-4.1246680565822453e-07;-3.973491623240301e-07;1.0448473236357843;9.999937047429901;0.8335077817486995;0.015562116054007081;0.015562067096331426;0.7977320165409925;0.01489400558204001;0.7978758928492632
19.767384;1.0444560633438498;0.8333309900368794;0.7978702715038066;-4.1249208125967906e-07;-3.973799720012618e-07;1.0448474035919784;9.999936521551069;0.8335076576556266;0.015562117578790082;0.015562068379615376;0.797731893314577;0.014894006610626924;0.7978759438012094
19.777384;1.0444560381860462;0.8333308999535103;0.797870527794005;-4.125180899306234e-07;-3.974110531116942e-07;1.0448474890824324;9.999936017558941;0.8335075292647423;0.015562119091977364;0.015562069617217743;0.7977317685042964;0.01489400763925004;0.7978759924668789
19.787384;1.04445600329062;0.8333308203362649;0.7978707849666207;-4.1254487754267794e-07;-3.974423869135504e-07;1.0448475795143521;9.999935543923495;0.8335073964929246;0.015562120593731785;0.015562070808408985;0.7977316426807138;0.014894008670407011;0.7978760388090271
19.797384;1.0444559585078121;0.8333307515553611;0.7978710424342;-4.125724734831172e-07;-3.9747395041945395e-07;1.044847674284391;9.999935107379793;0.8335072593133811;0.015562122084074488;0.01556207195329744;0.7977315164662274;0.014894009705723781;0.7978760827835871
19.807384;1.0444559037907324;0.8333306939083053;0.7978712996426652;-4.1260089528063545e-07;-3.975057165229057e-07;1.0448477726880292;9.999934712088617;0.8335071177900725;0.01556212356258324;0.015562073052764507;0.7977313904919386;0.01489401074795301;0.7978761244265399
19.817384;1.04445583909923;0.833330647612616;0.7978715560974095;-4.1263013328912905e-07;-3.975376584573064e-07;1.0448478739070726;9.999934359802085;0.8335069720223401;0.015562125028854562;0.015562074107914256;0.7977312653189694;0.014894011801201283;0.7978761638113344
19.827384;1.0444557643383543;0.8333306127963716;0.7978718113775257;-4.126601357643024e-07;-3.975697593512572e-07;1.0448479771643133;9.999934051311469;0.8335068221172626;0.015562126481576571;0.015562075119463108;0.7977311414165741;0.01489401286957749;0.7978762009791539
19.837384;1.0444556794141693;0.8333305894749212;0.7978720650939426;-4.1269083690006307e-07;-3.9760201844547647e-07;1.0448480818978905;9.999933787758104;0.8335066682106533;0.015562127917303825;0.01556207608739615;0.7977310191898574;0.014894013956450177;0.7978762359209562
19.847384;1.0444555843156433;0.8333305775513384;0.7978723168609536;-4.1272218487520096e-07;-3.976344459784237e-07;1.0448481877480238;9.99993357038878;0.8335065105029056;0.015562129330677597;0.015562077010976507;0.7977308989555637;0.014894015064624948;0.7978762685490476
19.857384;1.0444554791329497;0.8333305768461527;0.7978725663343307;-4.1275412976668397e-07;-3.976670557747252e-07;1.044848294399886;9.999933399894507;0.8335063492531921;0.015562130716133169;0.015562077889142175;0.7977307809212564;0.014894016196262547;0.7978762987101649
19.867384;1.0444553640014982;0.8333305871258002;0.79787281326567;-4.1278660258092896e-07;-3.976998668969479e-07;1.044848401459076;9.99993327664087;0.8335061847075681;0.015562132069689231;0.01556207872092774;0.7977306652646239;0.014894017352246719;0.7978763262762021
19.877384;1.044455239062023;0.83333060815356;0.7978730575172622;-4.128195065346593e-07;-3.97732910706811e-07;1.0448485083879375;9.999933200914377;0.8335060170737639;0.015562133389480605;0.015562079505494571;0.7977305522001623;0.014894018532203677;0.7978763511934386
19.887384;1.044455104537422;0.8333306397513208;0.7978732990425348;-4.128527283660657e-07;-3.9776622602217375e-07;1.0448486145024127;9.999933172491433;0.8335058465721509;0.015562134675522005;0.015562080242211708;0.7977304419455787;0.014894019735265464;0.7978763734592845
19.897384;1.0444549607712306;0.8333306817786638;0.7978735378724872;-4.128861657748491e-07;-3.9779984403733673e-07;1.0448487190893894;9.999933190282952;0.8335056734582108;0.015562135929373328;0.015562080931111302;0.7977303346784073;0.014894020960059066;0.7978763930933727
19.907384;1.0444548081127933;0.8333307340622516;0.7978737741038353;-4.129197259553791e-07;-3.9783377077168643e-07;1.0448488215666705;9.99993325289491;0.8335054980432413;0.015562137153510082;0.015562081572765618;0.7977302305373698;0.014894022203795343;0.7978764101025774
19.917384;1.0444546468295777;0.8333307963816107;0.7978740078440704;-4.129532932612175e-07;-3.978679553324641e-07;1.044848921503579;9.99993335998862;0.8335053207605557;0.015562138350815395;0.015562082166869579;0.7977301296327313;0.014894023461975808;0.7978764244523965
19.927384;1.0444544771351942;0.8333308685032155;0.7978742391204057;-4.1298672724521485e-07;-3.9790226413258706e-07;1.0448490185197639;9.999933512897735;0.833505142185329;0.015562139524140315;0.01556208271117503;0.79773003202515;0.014894024729360859;0.7978764360899167
19.937384;1.0444542992481012;0.8333309502056097;0.7978744678138577;-4.1301990511319833e-07;-3.979365033076494e-07;1.0448491122229122;9.999933713624303;0.8335049629682393;0.015562140675171981;0.015562083201941574;0.7977299376813057;0.014894026001488031;0.7978764449831834
19.947384;1.0444541134675085;0.8333310412995151;0.7978746936598101;-4.130527486038336e-07;-3.979704715797878e-07;1.0448492022109774;9.999933963753406;0.8335047837568077;0.015562141803007884;0.015562083635125038;0.7977298464537907;0.014894027275486258;0.7978764511355768
19.957384;1.0444539202455325;0.8333311416519935;0.7978749163205532;-4.130852055772894e-07;-3.980039904091561e-07;1.0448492880792195;9.999934264303299;0.8335046051716908;0.015562142903785393;0.015562084007920824;0.7977297580975636;0.01489402854926209;0.7978764545742242
19.967384;1.0444537201641986;0.833331251144217;0.7978751354868071;-4.1311723935220543e-07;-3.9803690813504536e-07;1.0448493693962475;9.999934615719445;0.8335044278117894;0.015562143971784709;0.015562084319162395;0.7977296723182313;0.014894029819934656;0.7978764552902583
19.977384;1.0444535138238062;0.8333313695622271;0.7978753509242722;-4.1314884826155575e-07;-3.980691004083259e-07;1.044849445648575;9.999935017858279;0.8335042522262284;0.0155621450005463;0.015562084567688516;0.7977295888402481;0.014894031083475473;0.7978764531693916
19.987384;1.044453301735099;0.8333314965417721;0.7978755624284044;-4.131800546997488e-07;-3.9810046268595717e-07;1.0448495162442542;9.999935470217471;0.833504078889616;0.015562145983139878;0.015562084751314324;0.7977295074210621;0.01489403233612332;0.7978764480067835
19.997384;1.0444530842712663;0.8333316316356529;0.7978757697194568;-4.1321085933291934e-07;-3.9813090672875404e-07;1.0448495806363696;9.999935972149958;0.8335039082434372;0.015562146912512542;0.015562084867796798;0.7977294277765375;0.014894033575897952;0.7978764395848064
20.007384;1.0444528616851563;0.8333317744396054;0.7978759723644292;-4.1324123205062534e-07;-3.981603828846118e-07;1.0448496384456196;9.999936522879853;0.8335037407505422;0.015562147782087029;0.015562084916101351;0.7977293495258343;0.01489403480209919;0.7978764277133396
20.017384;1.0444526341553728;0.8333319246231987;0.7978761697779494;-4.132711387450025e-07;-3.981888951553914e-07;1.0448496894470436;9.999937121241533;0.8335035768687632;0.01556214858593284;0.015562084896296104;0.7977292722540688;0.014894036013498391;0.7978764122305996
20.027384;1.0444524018280188;0.8333320818511945;0.7978763612278421;-4.133005500767877e-07;-3.9821647660497883e-07;1.04484973347357;9.999937765651152;0.8335034169707721;0.01556214931886442;0.01556208480824693;0.7977291956251303;0.014894037207783317;0.7978763930214073
20.037384;1.044452164868887;0.8333322457351326;0.7978765458294786;-4.133294280933066e-07;-3.982431660719192e-07;1.044849770365994;9.999938454429751;0.8335032612957326;0.015562149976990453;0.015562084651577731;0.797729119456271;0.014894038382459725;0.7978763700434536
20.047384;1.0444519235360616;0.833332415825016;0.797876722627158;-4.133577102601212e-07;-3.982690177058692e-07;1.0448497999957451;9.999939185636912;0.8335031099428131;0.015562150557640585;0.015562084427325285;0.7977290437789255;0.014894039535297473;0.7978763433209071
20.057384;1.0444516781766113;0.8333325916049393;0.7978768907463328;-4.1338530943698123e-07;-3.982941029278216e-07;1.0448498223093436;9.999939956799004;0.8335029628920501;0.015562151057989294;0.015562084138382566;0.7977289688560323;0.01489404066358199;0.7978763129155295
20.067384;1.0444514291128257;0.8333327725329271;0.7978770494754984;-4.1341213352848027e-07;-3.983184936520373e-07;1.0448498373394288;9.999940765187572;0.8335028200450075;0.015562151474330066;0.015562083788311457;0.7977288950869512;0.014894041763651451;0.7978762789102317
20.077384;1.044451176595647;0.8333329581045773;0.7978771982321461;-4.1343810067335087e-07;-3.983422606293102e-07;1.0448498451663808;9.999941608086964;0.8335026812606098;0.015562151803033636;0.015562083380252464;0.7977288228951269;0.014894042831763385;0.7978762413981094
20.087384;1.0444509208605948;0.8333331478832804;0.7978773365313295;-4.134631447551714e-07;-3.983654725496269e-07;1.0448498458643698;9.999942482805244;0.8335025463604095;0.015562152041359353;0.015562082916256458;0.797728752699216;0.014894043865206635;0.7978762004579116
20.097384;1.0444506621132412;0.8333333414786134;0.79787746402771;-4.134872118934762e-07;-3.983881819979846e-07;1.0448498394692431;9.999943386559115;0.833502415101202;0.015562152187132092;0.015562082397174852;0.797728684885749;0.014894044862779319;0.797876156125487
20.107384;1.0444504004585147;0.8333335385286792;0.7978775805449329;-4.135102367401758e-07;-3.984104265075409e-07;1.0448498259955774;9.999944316360425;0.833502287182727;0.015562152238267573;0.015562081823277514;0.7977286197379205;0.014894045824673924;0.7978761083867346
20.117384;1.0444501359106269;0.8333337387371598;0.7978776860496237;-4.1353213056934026e-07;-3.984322405421057e-07;1.0448498054956707;9.99994526918997;0.8335021623337593;0.015562152192996684;0.015562081194963651;0.7977285574307071;0.014894046751850337;0.7978760572082781
20.127384;1.0444498684802828;0.8333339418765773;0.797877780650418;-4.1355281118003153e-07;-3.984536546030118e-07;1.0448497780905135;9.999946242283052;0.8335020403773584;0.015562152050605278;0.015562080513358063;0.7977284980964626;0.014894047644989349;0.7978760025891334
20.137384;1.0444495982703028;0.8333341477183944;0.7978778646248137;-4.1357223315538054e-07;-3.984746850840986e-07;1.0448497439277238;9.999947233212296;0.8335019212190182;0.015562151812278102;0.015562079780819627;0.7977284418372462;0.014894048503705883;0.7978759445813138
20.147384;1.0444493255188076;0.8333343559994609;0.7978779383720532;-4.13590378427856e-07;-3.984953248020968e-07;1.0448497031164177;9.999948239926168;0.8335018048220455;0.015562151481843528;0.015562079000663708;0.7977283886894323;0.014894049327222011;0.7978758832313647
20.157384;1.044449050555987;0.8333345664547295;0.7978780023113465;-4.136072314589722e-07;-3.9851554256922867e-07;1.0448496556897964;9.9999492607144;0.8335016911561114;0.015562151065950627;0.015562078176159592;0.797728338638193;0.014894050116112929;0.7978758185042522
20.167384;1.0444487737396997;0.8333347788384101;0.7978780568153429;-4.136227735482651e-07;-3.985352960742991e-07;1.0448496016179516;9.999950293830333;0.8335015801057158;0.015562150573503117;0.015562077309907567;0.7977282916859243;0.014894050873865953;0.7978757502965813
20.177384;1.0444484954534112;0.8333349928938024;0.7978781021713718;-4.136369889714133e-07;-3.985545440108905e-07;1.044849540890699;9.999951337019628;0.8335014714399717;0.015562150014807945;0.015562076404283155;0.7977282479172699;0.014894051607370899;0.797875678502437
20.187384;1.0444482161406448;0.833335208300682;0.7978781386037578;-4.1364986522513023e-07;-3.985732423130172e-07;1.0448494736018137;9.999952387386779;0.8335013648706845;0.015562149400618923;0.015562075462098491;0.7977282075364044;0.014894052325166494;0.79787560303901
20.197384;1.0444479362976018;0.833335424657415;0.7978781663934891;-4.1366138650846256e-07;-3.985913436224297e-07;1.0448493999656259;9.999953441942257;0.8335012601045774;0.015562148741046038;0.015562074485898622;0.7977281708638401;0.01489405303434859;0.7978755238485256
20.207384;1.0444476564025083;0.8333356415074867;0.7978781859607338;-4.1367152522928917e-07;-3.986088185995758e-07;1.0448493203085336;9.999954498844444;0.8335011568392483;0.015562148045055114;0.015562073476597067;0.7977281383163741;0.014894053739146821;0.7978754409308946
20.217384;1.0444473768452351;0.8333358583583389;0.7978781978231578;-4.1368024876912813e-07;-3.986256653453769e-07;1.0448492350531324;9.99995555817503;0.8335010547721695;0.015562147321279078;0.015562072433346508;0.7977281104124536;0.014894054441553025;0.797875354398917
20.227384;1.0444470979527698;0.8333360746956006;0.7978782025257383;-4.136875416717553e-07;-3.9864188948496236e-07;1.044849144664876;9.999956621287467;0.8335009536710225;0.015562146579041794;0.015562071354693586;0.7977280877295418;0.014894055141952005;0.7978752645001348
20.237384;1.0444468200850456;0.8333362900200186;0.7978782006177703;-4.1369341581553554e-07;-3.9865748611362596e-07;1.04484904958881;9.999957689760304;0.8335008534295183;0.01556214582767667;0.01556207024009593;0.7977280707905238;0.014894055839395643;0.7978751715420791
20.247384;1.0444465436616863;0.8333365038607593;0.7978781926691162;-4.136979200460828e-07;-3.9867243826995487e-07;1.0448489502366995;9.999958765220754;0.8335007540504092;0.015562145074252616;0.015562069090866371;0.7977280600192348;0.01489405653237768;0.7978750757590729
20.257384;1.0444462691383827;0.8333367157698243;0.7978781793007476;-4.137011630731635e-07;-3.986867288300755e-07;1.0448488470158566;9.999959849609077;0.8335006555576423;0.015562144322012403;0.015562067910025994;0.7977280557751344;0.014894057219941734;0.7978749772767391
20.267384;1.0444459970715523;0.8333369253248551;0.7978781611855776;-4.137033118163712e-07;-3.987003546243011e-07;1.0448487403562456;9.999960945122854;0.8335005578719533;0.015562143571321966;0.015562066701566154;0.7977280583889308;0.014894057902495185;0.7978748761971726
20.277384;1.0444457281772588;0.8333371321118623;0.7978781389887992;-4.1370456327606e-07;-3.9871333320893806e-07;1.044848630737512;9.99996205413958;0.833500460765136;0.015562142822232082;0.015562065469483811;0.797728068215164;0.014894058582329537;0.7978747726430578
20.287384;1.0444454632219886;0.8333373357261895;0.7978781132792565;-4.1370512417790033e-07;-3.9872571475820284e-07;1.0448485186843846;9.999963179076612;0.8335003639378044;0.015562142076142534;0.015562064216944057;0.7977280856663568;0.014894059263826491;0.7978746667104595
20.297384;1.0444452028877005;0.8333375357978838;0.7978780844843929;-4.137051966829058e-07;-3.987375875410239e-07;1.044848404712743;9.99996432151083;0.833500267122869;0.015562141335419333;0.015562062946644946;0.7977281111793736;0.014894059952772926;0.7978745584431159
20.307384;1.0444449477866495;0.8333377319683806;0.7978780529430516;-4.137049782921804e-07;-3.98749056155899e-07;1.0448482892904718;9.999965481398517;0.8335001701740633;0.015562140602139946;0.015562061661926824;0.7977281451531156;0.01489406065468914;0.7978744478478506
20.317384;1.0444446985291047;0.8333379238335609;0.7978780190090585;-4.1370468637974664e-07;-3.9876021968284414e-07;1.0448481728200472;9.999966657606288;0.833500073134367;0.01556213987776493;0.015562060366970928;0.797728187895058;0.01489406137313053;0.797874334887474
20.327384;1.0444444557196075;0.8333381109179419;0.7978779831078141;-4.1370456310772193e-07;-3.987711690250658e-07;1.0448480556021356;9.999967848827978;0.8334999762283214;0.015562139164266608;0.015562059065937201;0.7977282395913322;0.014894062109482586;0.7978742194821666
20.337384;1.0444442199093902;0.8333382927121965;0.7978779457256916;-4.137048392667133e-07;-3.9878198264130153e-07;1.0448479378022828;9.99996905353669;0.8334998798000469;0.01556213846566366;0.015562057761810228;0.7977283003090848;0.014894062864462166;0.7978741015403336
20.347384;1.0444439915485884;0.8333384687544274;0.7978779073320901;-4.137057024947615e-07;-3.98792714118921e-07;1.044847819442764;9.999970269450229;0.8334997842638155;0.015562137788154946;0.01556205645609572;0.797728370023269;0.014894063639140307;0.7978739809871677
20.357384;1.0444437709444463;0.8333386386752443;0.7978778682628618;-4.1370730424025897e-07;-3.9880339010340283e-07;1.0448477004054342;9.999971493808214;0.8334996900621227;0.01556213713815994;0.01556205514991127;0.7977284486535234;0.01489406443399748;0.7978738578203827
20.367384;1.0444435582733866;0.8333388021798572;0.7978778286833975;-4.1370979112287277e-07;-3.988140239205717e-07;1.0448475804664163;9.99997272423615;0.833499597616863;0.015562136520654753;0.015562053845024668;0.797728536094933;0.014894065247679028;0.7978737321717263
20.377384;1.0444433536811784;0.8333389590093683;0.7978777886448605;-4.137133233951687e-07;-3.988246265057444e-07;1.044847459377138;9.999973959070571;0.8334995072919718;0.015562135940095213;0.015562052543526822;0.7977286322487983;0.014894066077407226;0.7978736042696888
20.387384;1.0444431573618704;0.8333391088863632;0.7978777481414884;-4.137180643321632e-07;-3.9883520108142427e-07;1.0448473369612572;9.999975197172619;0.8334994193857455;0.015562135401631857;0.015562051247007843;0.7977287370578079;0.014894066920669512;0.7978734743342483
20.397384;1.0444429694968798;0.8333392514811845;0.7978777071821798;-4.137241570790258e-07;-3.988457367936985e-07;1.0448472131710602;9.999976437537043;0.8334993341458685;0.015562134910086177;0.015562049957327254;0.7977288504813553;0.014894067777022481;0.7978733425418485
20.407384;1.0444427901337505;0.8333393864561098;0.7978776658581203;-4.137317003524514e-07;-3.988562259698784e-07;1.0448470880485816;9.9999776789824;0.8334992517647938;0.015562134468705103;0.01556204867885374;0.7977289723918101;0.014894068648898749;0.7978732090672753
20.417384;1.0444426191336773;0.8333395135152019;0.79787762431724;-4.1374072215951565e-07;-3.988666906374992e-07;1.0448469616474556;9.9999789205868;0.8334991723494549;0.015562134079969257;0.015562047418769312;0.7977291025105323;0.014894069540777797;0.7978730741073992
20.427384;1.0444424561930281;0.8333396323853477;0.7978775826978379;-4.1375116499293215e-07;-3.9887718960367133e-07;1.0448468339949843;9.999980162249251;0.8334990959156668;0.015562133747075605;0.015562046184283874;0.7977292404556846;0.01489407045835337;0.7978729378726488
20.437384;1.0444423008955463;0.8333397427853391;0.7978775411021002;-4.137628985165033e-07;-3.9888781083228927e-07;1.0448467050617627;9.999981404291281;0.8334990224036165;0.015562133474118596;0.015562044980037094;0.7977293858115306;0.014894071408743041;0.7978728006063108
20.447384;1.0444421527441234;0.8333398444481824;0.7978774996056011;-4.137757391090428e-07;-3.988986632163612e-07;1.044846574730337;9.999982646911107;0.8334989516752276;0.015562133265491322;0.015562043808208977;0.7977295381166056;0.014894072399568588;0.797872662641436
20.457384;1.0444420111566293;0.833339937183472;0.7978774582895515;-4.137894499813179e-07;-3.989098741250845e-07;1.0448464428241748;9.9999838905146;0.833498883517167;0.015562133125997513;0.015562042670695117;0.7977296968058809;0.014894073436106187;0.7978725244417162
20.467384;1.0444418754442133;0.8333400209362436;0.7978774172350649;-4.13803745912876e-07;-3.9892157839384537e-07;1.0448463091960085;9.999985136214285;0.8334988176594061;0.01556213306159063;0.015562041570863569;0.7977298612263061;0.014894074519085034;0.7978723865767112
20.477384;1.0444417447595686;0.8333400958234551;0.7978773764778372;-4.1381832437983625e-07;-3.9893389087581684e-07;1.0448461737740808;9.999986385857898;0.833498753802351;0.015562133079112604;0.015562040513266017;0.7977300307520382;0.01489407564473897;0.7978722496094919
20.487384;1.0444416180799734;0.833340162132532;0.7978773360397984;-4.1383289538532504e-07;-3.989468981055167e-07;1.044846036494475;9.999987641795432;0.8334986916929819;0.015562133185287732;0.015562039502575042;0.7977302048718248;0.014894076806199181;0.7978721139887583
20.497384;1.0444414943173461;0.833340220286791;0.7978772960140829;-4.138471996039773e-07;-3.9896066695775524e-07;1.0448458972128671;9.999988906074421;0.8334986312020733;0.015562133386554024;0.015562038543047073;0.7977303831462843;0.014894077995400296;0.7978719800926727
20.507384;1.0444413724966346;0.8333402708109514;0.7978772565839666;-4.138610293215358e-07;-3.9897523287854284e-07;1.0448457556916986;9.99999017905578;0.8334985723130629;0.015562133688484038;0.015562037637870344;0.7977305651239269;0.014894079204965376;0.7978718483620899
20.517384;1.0444412518771633;0.8333403143372152;0.7978772179953202;-4.138742362476795e-07;-3.989905961848366e-07;1.044845611623655;9.999991458712989;0.8334985150410493;0.015562134094064265;0.015562036788293083;0.7977307503356186;0.014894080429135838;0.7978717193511866
20.527384;1.0444411319506275;0.8333403516719264;0.7978771805312025;-4.138867260054319e-07;-3.990067453014206e-07;1.0448454646896617;9.999992741323378;0.8334984593298876;0.015562134603288202;0.015562035993917268;0.7977309383127138;0.0148940816642468;0.7978715936814805
20.537384;1.0444410123638246;0.8333403838002924;0.7978771444829399;-4.138984535772855e-07;-3.9902366244434547e-07;1.0448453146426466;9.99999402260462;0.8334984049826009;0.01556213521475101;0.015562035253974758;0.7977311285433117;0.014894082909511023;0.7978714719782077
20.547384;1.0444408928584028;0.8333404117429751;0.7978771101274189;-4.139093938448649e-07;-3.9904131137062906e-07;1.0448451613058427;9.999995298357021;0.8334983516618067;0.015562135926784158;0.01556203456750211;0.7977313204195591;0.014894084166829944;0.797871354834304
20.557384;1.0444407732418193;0.8333404364087525;0.7978770777129579;-4.139194992707837e-07;-3.990596294131698e-07;1.0448450045408337;9.999996564889994;0.8334982989234231;0.015562136737282267;0.015562033932577319;0.7977315132348624;0.014894085438993714;0.7978712428040824
20.567384;1.0444406533391588;0.8333404585109618;0.7978770474453909;-4.139286992861166e-07;-3.9907851970175645e-07;1.0448448443292881;9.999997819310291;0.8334982462728204;0.015562137643801313;0.015562033346265727;0.7977317062167469;0.014894086728155584;0.7978711364016038
20.577384;1.0444405329016726;0.8333404785151074;0.797877019490528;-4.1393693441029213e-07;-3.9909786195232337e-07;1.0448446808131036;9.999999058977073;0.8334981932530693;0.015562138643347836;0.015562032805356887;0.7977318985945636;0.014894088036035999;0.7978710360882056
20.587384;1.0444404115670585;0.8333404966880005;0.7978769939991327;-4.139441823877585e-07;-3.991175438903637e-07;1.044844514158913;10.000000280600966;0.8334981395113739;0.015562139730687463;0.015562032306976264;0.7977320896694325;0.014894089365024983;0.7978709422639868
20.597384;1.044440288923645;0.8333405132070907;0.7978769711174574;-4.139504633891881e-07;-3.9913748369079776e-07;1.0448443444679612;10.000001480121137;0.8334980847975281;0.015562140897365696;0.015562031848291915;0.7977322788209744;0.014894090718692434;0.7978708552802806
20.607384;1.0444401645652437;0.8333405281948454;0.7978769509482829;-4.139558313756367e-07;-3.991576335291502e-07;1.0448441718566717;10.000002652995908;0.8334980289116952;0.015562142132572442;0.015562031425787461;0.7977324654923489;0.014894092101056968;0.7978707754653424
20.617384;1.0444400380734742;0.8333405417154959;0.7978769334995139;-4.1396036322234607e-07;-3.9917796510026613e-07;1.0448439965787517;10.000003794307272;0.8334979716835795;0.015562143423937259;0.015562031034849906;0.7977326492258939;0.01489409351534756;0.7978707031375182
20.627384;1.044439909007396;0.8333405538078332;0.7978769186865944;-4.1396416191500193e-07;-3.9919845012040697e-07;1.0448438190802956;10.000004898955911;0.8334979130348017;0.015562144757851963;0.015562030669551577;0.7977328297025182;0.014894094962894632;0.7978706386035908
20.637384;1.044439776956341;0.8333405645044775;0.7978769063799263;-4.139673701903319e-07;-3.992190518567604e-07;1.044843639936275;10.000005961716127;0.8334978530226436;0.015562146120263548;0.015562030323246172;0.7977330067354691;0.014894096442383086;0.7978705821615755
20.647384;1.044439641598934;0.8333405738518399;0.797876896459827;-4.139701579765644e-07;-3.992397186425053e-07;1.0448434597090328;10.000006977061888;0.8334977917741152;0.015562147497537995;0.015562029989822257;0.7977331802572541;0.014894097950973866;0.7978705340981928
20.657384;1.0444395027168787;0.8333405820159046;0.7978768888572869;-4.1397267886997364e-07;-3.992603843200982e-07;1.0448432788606166;10.00000793974084;0.833497729388007;0.015562148876818074;0.015562029664178457;0.797733350308334;0.014894099486729062;0.7978704946817526
20.667384;1.0444393601880582;0.8333405893491899;0.7978768835524889;-4.139750451317084e-07;-3.99280990888151e-07;1.044843097801629;10.000008845805937;0.8334976659303622;0.015562150246334188;0.015562029342597797;0.7977335170058075;0.01489410104901862;0.7978704641461986
20.677384;1.0444392140021825;0.8333405962826634;0.7978768805659429;-4.139773423295594e-07;-3.9930151006936327e-07;1.044842917025566;10.000009692786916;0.8334976015258817;0.015562151595891563;0.015562029023543856;0.7977336805349877;0.014894102636862533;0.797870442640439
20.687384;1.0444390642707824;0.8333406032194901;0.7978768800086611;-4.1397964621530597e-07;-3.9932194168050204e-07;1.0448427371354108;10.000010479306455;0.833497536392858;0.015562152917095302;0.015562028707942334;0.7977338411853994;0.014894104248232435;0.7978704302257223
20.697384;1.0444389111744568;0.8333406105610627;0.7978768821486522;-4.1398200736342677e-07;-3.9934230493162154e-07;1.0448425586910264;10.000011204624336;0.8334974707713433;0.015562154203033187;0.015562028399403145;0.7977339993498243;0.01489410588122225;0.7978704269540454
20.707384;1.0444387548918417;0.8333406187268436;0.7978768873640247;-4.139844340219638e-07;-3.9936264080037614e-07;1.0448423820997854;10.000011868280938;0.8334974049142508;0.015562155447630193;0.015562028104420469;0.7977341554557876;0.014894107535708368;0.7978704328822349
20.717384;1.0444385955672992;0.833340628116259;0.7978768959672281;-4.139869207406199e-07;-3.9938301256890247e-07;1.0448422076782182;10.000012470725178;0.8334973391803132;0.01556215664512988;0.015562027832092179;0.7977343099282843;0.014894109214093409;0.7978704480282129
20.727384;1.0444384332995496;0.8333406390956067;0.7978769080509662;-4.1398948881823405e-07;-3.994034859992698e-07;1.044842035766137;10.000013013984862;0.8334972740643126;0.015562157789857497;0.015562027594157205;0.797734463202747;0.014894110920523047;0.7978704724054766
20.737384;1.0444382681231126;0.8333406519738175;0.7978769234800175;-4.1399218398685495e-07;-3.9942410960108204e-07;1.044841866775857;10.000013500643346;0.8334972101234958;0.015562158876145296;0.015562027405072329;0.7977346156935387;0.014894112659553009;0.7978705060802008
20.747384;1.0444380999827105;0.8333406669385526;0.7978769420235993;-4.1399504451844695e-07;-3.9944491222178797e-07;1.044841701116704;10.000013932266258;0.8334971479240199;0.015562159898228485;0.015562027281382807;0.7977347677228375;0.014894114435462055;0.7978705491232996
20.757384;1.0444379287474055;0.833340684068536;0.797876963510645;-4.139980786546494e-07;-3.994658997262259e-07;1.0448415390740797;10.000014309026849;0.8334970880509313;0.015562160849975559;0.015562027240933508;0.7977349194849332;0.014894116251544133;0.7978706014725883
20.767384;1.044437754270383;0.833340703410291;0.7978769878745258;-4.140012737943937e-07;-3.994870578717758e-07;1.0448413807831292;10.000014630119614;0.8334970310966592;0.015562161724636255;0.015562027301820944;0.7977350710711449;0.014894118109160834;0.7978706628317843
20.777384;1.0444375764152658;0.8333407249796333;0.797877015111246;-4.1400462153795386e-07;-3.99508375078498e-07;1.0448412262808393;10.00001489402188;0.8334969776295671;0.015562162515050304;0.015562027480848053;0.7977352225359727;0.01489412000799947;0.7978707327182535
20.787384;1.0444373950863033;0.8333407487090926;0.7978770452587777;-4.140081196702314e-07;-3.995298555490818e-07;1.044841075551204;10.00001509865467;0.8334969281951872;0.015562163214076156;0.015562027792622038;0.7977353739462767;0.014894121947351026;0.7978708106203328
20.797384;1.044437210377443;0.833340774426557;0.797877078392739;-4.140117496002176e-07;-3.995515115835991e-07;1.044840928516405;10.00001524156521;0.83349688329606;0.015562163814520667;0.015562028250066182;0.7977355253944716;0.014894123926529931;0.7978708960946056
20.807384;1.0444370227276176;0.8333408018837317;0.7978771146042263;-4.140154497336296e-07;-3.9957335900429597e-07;1.0448407850244115;10.000015319694256;0.8334968433395855;0.015562164309105982;0.01556202886537341;0.7977356770099647;0.014894125944222932;0.7978709887245533
20.817384;1.0444368328941203;0.8333408308686878;0.7978771539891909;-4.1401909393729706e-07;-3.9959541062972715e-07;1.0448406448937522;10.00001532929423;0.8334968086293422;0.015562164691170232;0.015562029650243461;0.7977358289588931;0.014894127997674549;0.7978710880288837
20.827384;1.0444366417790139;0.8333408613432236;0.7978771966713489;-4.14022486458244e-07;-3.996176472380892e-07;1.0448405079130754;10.000015267230902;0.8334967793951354;0.015562164955674843;0.015562030615688055;0.7977359813968926;0.014894130082008294;0.7978711934086701
20.837384;1.0444364502470553;0.8333408934396003;0.797877242834858;-4.1402537848348574e-07;-3.9963998255214614e-07;1.0448403737469762;10.000015132576552;0.8334967558156815;0.0155621650998636;0.0155620317716836;0.7977361344059151;0.014894132190512608;0.7978713041557857
20.847384;1.044436259039513;0.8333409273029843;0.7978772927113523;-4.14027499251003e-07;-3.996622595752541e-07;1.0448402418949017;10.000014926425234;0.8334967380585039;0.015562165122778316;0.015562033126147984;0.7977362880010979;0.014894134316238395;0.7978714195078345
20.857384;1.044436068814934;0.8333409629199706;0.7978773465206623;-4.1402859263830045e-07;-3.996842839943224e-07;1.044840111775163;10.000014650361734;0.8334967263547668;0.015562165023871958;0.015562034683949639;0.797736442203191;0.014894136453420779;0.7978715387082012
20.867384;1.0444358802369893;0.8333410000624224;0.7978774044427854;-4.140284472641606e-07;-3.9970586110408584e-07;1.044839982837962;10.000014305161319;0.8334967210399485;0.015562164801961575;0.015562036446858229;0.7977365970693588;0.014894138597277626;0.797871661033415
20.877384;1.0444356940043735;0.8333410383863368;0.7978774666410248;-4.140269060588437e-07;-3.997268149475807e-07;1.0448398546222206;10.000013890520792;0.833496722517058;0.015562164455014165;0.015562038413639833;0.7977367526735594;0.014894140742413799;0.7978717857603302
20.887384;1.0444355107880625;0.8333410775970024;0.7978775332444892;-4.1402385410242926e-07;-3.9974699915523545e-07;1.0448397267823684;10.00001340585111;0.8334967312045429;0.015562163980823017;0.015562040580518573;0.7977369091004202;0.014894142881702738;0.797871912122364
20.897384;1.0444353311382588;0.8333411175719262;0.7978776042535235;-4.140191986482572e-07;-3.997663021923378e-07;1.0448395991427235;10.000012851129101;0.8334967475045282;0.015562163377578658;0.015562042942656009;0.7977370664164741;0.01489414500626392;0.7978720393397206
20.907384;1.0444351554338258;0.8333411583806555;0.7978776794995778;-4.1401285809146646e-07;-3.9978463870987564e-07;1.0448394717491318;10.000012227258434;0.8334967717664116;0.015562162643415537;0.015562045494774157;0.7977372246165807;0.014894147105511384;0.7978721666912094
20.917384;1.0444349838467795;0.8333412001773821;0.7978777587108304;-4.140047682645402e-07;-3.998019292093422e-07;1.044839344848599;10.00001153637353;0.8334968042755304;0.015562161775960204;0.015562048229908738;0.7977373836089526;0.014894149167945486;0.7978722935572276
20.927384;1.0444348162980777;0.8333412430485396;0.797877841512622;-4.139948894292306e-07;-3.9981808168306607e-07;1.0448392187649105;10.00001078162659;0.8334968452939563;0.015562160772069589;0.015562051138192323;0.797737543198348;0.014894151182786424;0.7978724194141905
20.937384;1.044434652489701;0.8333412869195;0.7978779273403338;-4.1398319265754277e-07;-3.9983299242316543e-07;1.0448390937158323;10.00000996636789;0.8334968950675196;0.01556215962751462;0.015562054207042134;0.7977377030704578;0.014894153140622838;0.7978725437988387
20.947384;1.0444344920300341;0.8333413315290014;0.797878015459201;-4.139696281798693e-07;-3.998465693147064e-07;1.0448389697625378;10.000009093703419;0.8334969537391784;0.015562158337987977;0.015562057421641795;0.7977378628486913;0.014894155033335974;0.7978726662885027
20.957384;1.044434334530989;0.8333413764630409;0.7978781050909576;-4.139540990384964e-07;-3.9985875667268415e-07;1.0448388469734597;10.000008166273808;0.8334970212825409;0.015562156900725222;0.015562060764390756;0.7977380221514268;0.014894156854675942;0.7978727864825119
20.967384;1.0444341796523862;0.833341421233282;0.7978781955129376;-4.1393647147746556e-07;-3.998695399985333e-07;1.0448387255685478;10.00000718611377;0.8334970975267284;0.015562155314179538;0.015562064214259442;0.7977381805742266;0.014894158600870374;0.7978729039545127
20.977384;1.044434027140597;0.8333414653487837;0.797878286102168;-4.139166194403765e-07;-3.998789374467093e-07;1.0448386058870134;10.000006155011697;0.833497182169713;0.01556215357669148;0.01556206774754166;0.7977383376632612;0.014894160269819441;0.797873018229741
20.987384;1.0444338767763168;0.8333415083545187;0.7978783763312473;-4.1389445833426915e-07;-3.9988700242475017e-07;1.0448384883136204;10.000005074720258;0.8334972747563745;0.015562151686488345;0.015562071339945985;0.7977384929289414;0.01489416185896133;0.797873128828639
20.997384;1.0444337282243183;0.8333415498537945;0.7978784657567868;-4.138699435176761e-07;-3.998938347359238e-07;1.0448383732516615;10.000003947018856;0.8334973747014763;0.015562149642223034;0.015562074968869301;0.7977386458784161;0.014894163363398357;0.7978732353199357
21.007384;1.044433580977087;0.8333415895545191;0.797878554021386;-4.138430501326821e-07;-3.9989957668129414e-07;1.0448382610672644;10.000002774481441;0.8334974813517316;0.0155621474428889;0.015562078614648001;0.7977387960762168;0.014894164775549903;0.7978733373338468
21.017384;1.0444334344225787;0.8333416273126921;0.7978786408355799;-4.138137607435869e-07;-3.9990439108546575e-07;1.044838152003578;10.000001561282112;0.8334975940343009;0.015562145087705967;0.015562082260541581;0.7977389432257368;0.014894166086301269;0.7978734345756154
21.027384;1.0444332879064893;0.833341663071488;0.7978787259585125;-4.137820717784994e-07;-3.9990843408157083e-07;1.0448380461519977;10.00000031295861;0.8334977120687442;0.015562142576004658;0.01556208589250327;0.7977390871650953;0.014894167286374998;0.7978735268388426
21.037384;1.044433140789603;0.8333416967387999;0.7978788091831241;-4.137480055562971e-07;-3.999118466830133e-07;1.0448379434836168;9.999999035518158;0.8334978347492396;0.015562139906587436;0.01556208949987408;0.7977392277471104;0.014894168367010333;0.797873613980247
21.047384;1.0444329924969724;0.8333417281735329;0.7978788903127982;-4.137116183156063e-07;-3.9991477397754594e-07;1.04483784387699;9.999997734836828;0.8334979613353808;0.015562137077508514;0.015562093076345025;0.7977393647573553;0.014894169320525032;0.7978736958912467
21.057384;1.044432842550616;0.8333417572557202;0.7978789691625603;-4.136730005209358e-07;-3.9991737494625116e-07;1.044837747089987;9.999996416473678;0.8334980910500942;0.015562134087217695;0.01556209661990181;0.7977394979549737;0.014894170141132786;0.7978737724778682
21.067384;1.0444326906558468;0.8333417839042473;0.7978790455744634;-4.136322601049419e-07;-3.9991980083573915e-07;1.0448376526786207;9.999995085374223;0.833498223043964;0.015562130935591488;0.015562100131351874;0.7977396271262546;0.014894170825105368;0.7978738436563549
21.077384;1.04443253676438;0.8333418080789805;0.797879119400375;-4.135895078769374e-07;-3.9992216482920964e-07;1.0448375599483046;9.999993745697957;0.8334983563680528;0.015562127623266132;0.015562103611419412;0.7977397520687716;0.01489417136982298;0.7978739094066692
21.087384;1.044432381016871;0.8333418298085706;0.7978791904621985;-4.135448686141696e-07;-3.999245301450745e-07;1.044837468016261;9.99999240153921;0.8334984900230415;0.015562124150521123;0.0155621070581814;0.7977398725580479;0.014894171773205395;0.7978739698229723
21.097384;1.044432223672682;0.8333418491777306;0.7978792585564513;-4.134985001469202e-07;-3.999269354417448e-07;1.0448373759440885;9.999991057756109;0.8334986230577919;0.015562120517474454;0.015562110467022432;0.7977399883254643;0.014894172034387967;0.7978740251039363
21.107384;1.0444320651277128;0.8333418662616937;0.7978793235478482;-4.1345060068039917e-07;-3.999294378253264e-07;1.0448372828254031;9.999989719550262;0.8334987546646937;0.01556211672483859;0.015562113832617356;0.79774009903777;0.014894172153826685;0.7978740755339553
21.117384;1.0444319059602107;0.8333418810456408;0.7978793854767617;-4.1340139953846147e-07;-3.9993212121888017e-07;1.0448371878105638;9.999988391439127;0.8334988842342987;0.015562112774223423;0.015562117151175128;0.7977402043206031;0.01489417213192174;0.7978741214405395
