time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
21.127384;1.0444317469190798;0.8333418933633335;0.7978794445876479;-4.133511265310337e-07;-3.999350738042618e-07;1.0448370901448079;9.999987076680197;0.8334990113282279;0.015562108668745961;0.01556212042080877;0.797740303837558;0.014894171968295502;0.7978741631036196
21.137384;1.0444315888497682;0.8333419028823824;0.7978795013088417;-4.132999863220735e-07;-3.9993837756348677e-07;1.0448369892296883;9.999985777100836;0.8334991356142842;0.015562104413686474;0.015562123639619473;0.7977403973843885;0.014894171663203983;0.79787420070775
21.147384;1.0444314325890993;0.8333419091285917;0.7978795561916344;-4.1324816382578833e-07;-3.999421029225932e-07;1.044836884645043;9.999984493179786;0.8334992568551088;0.015562100015889067;0.015562126804243083;0.7977404849389895;0.01489417121924969;0.7978742343664635
21.157384;1.0444312788722014;0.8333419115293696;0.7978796097560715;-4.13195832691458e-07;-3.9994629324646597e-07;1.0448367761137205;9.999983224103715;0.8334993749184757;0.01556209548297084;0.015562129910217604;0.7977405666307907;0.01489417064114542;0.7978742641484413
21.167384;1.044431128297104;0.8333419094796237;0.7978796623597837;-4.13143147038466e-07;-3.999509601617118e-07;1.0448366634639175;9.999981967746484;0.8334994897472292;0.015562090823672676;0.015562132953002595;0.7977406426983388;0.014894169934256924;0.7978742900728937
21.177384;1.0444309813409967;0.8333419024142674;0.7978797142496054;-4.130902355484674e-07;-3.9995609228945673e-07;1.0448365466171345;9.999980721145693;0.833499601333933;0.015562086047437793;0.01556213592863211;0.7977407134786065;0.014894169104058894;0.7978743120854519
21.187384;1.0444308383858172;0.833341889860813;0.797879765665983;-4.130372072081454e-07;-3.9996166518912286e-07;1.0448364255937361;9.999979481458501;0.8334997097409065;0.01556208116260728;0.01556213883366292;0.7977407793777123;0.014894168156892445;0.7978743300333212
21.197384;1.0444306997521717;0.8333418715019599;0.7978798168275365;-4.1298416680759023e-07;-3.9996765476565994e-07;1.0448363005541887;9.999978246305002;0.8334998151335358;0.01556207617643274;0.015562141664938259;0.7977408408291614;0.01489416710063665;0.797874343662435
21.207384;1.0444305657461141;0.8333418472383235;0.7978798678877113;-4.1293123010583226e-07;-3.9997405128565554e-07;1.0448361718138635;9.999977013043825;0.8334999177823198;0.015562071096831366;0.015562144419997755;0.797740898288112;0.014894165944404727;0.7978743526716541
21.217384;1.0444304366745494;0.8333418171589138;0.7978799189538678;-4.128785083379286e-07;-3.9998086368341e-07;1.044836039724573;9.99997577834193;0.8335000180260644;0.015562065932342998;0.015562147097556427;0.7977409522537385;0.014894164697996587;0.7978743568139685
21.227384;1.0444303128105115;0.8333417814137394;0.7978799701220006;-4.1282606819701743e-07;-3.999881108778787e-07;1.044835904514155;9.999974539012209;0.8335001162186451;0.015562060690766478;0.015562149696161062;0.7977410032722195;0.014894163371521432;0.7978743559295033
21.237384;1.044430194328467;0.8333417400884435;0.7978800214802962;-4.1277392788041374e-07;-3.999958115429611e-07;1.044835766267177;9.99997329285251;0.8335002126846948;0.015562055379141798;0.015562152211594689;0.7977410519023806;0.014894161974877527;0.7978743498483907
21.247384;1.0444300812569858;0.8333416931642427;0.797880073052188;-4.12722096990493e-07;-4.00003975635559e-07;1.044835625053377;9.99997203818049;0.8335003077107246;0.01556205000506536;0.01556215463649075;0.7977410986905163;0.01489416051795167;0.7978743382820247
21.257384;1.0444299734903686;0.8333416405723947;0.7978801247241333;-4.1267059321628053e-07;-4.000125866257982e-07;1.044835481055247;9.999970772908629;0.8335004015561872;0.015562044577761879;0.015562156962124147;0.7977411441644425;0.014894159011420834;0.7978743208150022
21.267384;1.044429870808502;0.8333415822668114;0.7978801762633236;-4.1261942154817385e-07;-4.0002158903837244e-07;1.0448353345744723;9.999969494617629;0.8335004944171686;0.015562039107578075;0.015562159178557399;0.7977411887798221;0.014894157466255734;0.7978742969729551
21.277384;1.0444297728868877;0.8333415182479195;0.797880227407241;-4.1256857185875805e-07;-4.000309020866568e-07;1.0448351859802285;9.99996820117513;0.8335005863663678;0.015562033603993889;0.015562161272938592;0.7977412328463002;0.01489415589276233;0.7978742662877428
21.287384;1.044429679361647;0.833341448555264;0.7978802778915969;-4.1251804507331377e-07;-4.000404397028516e-07;1.0448350357107257;9.999966890853482;0.8335006773768163;0.015562028073828723;0.015562163229214816;0.7977412765635714;0.014894154300766215;0.7978742283183652
21.297384;1.0444295898932638;0.8333413732744257;0.7978803274020042;-4.124678705040749e-07;-4.000501145511226e-07;1.0448348842684125;9.999965562377326;0.8335007674053029;0.015562022521098291;0.015562165030156564;0.7977413201676237;0.014894152699447388;0.7978741826625906
21.307384;1.0444295041441312;0.8333412925580798;0.7978803755710832;-4.1241810243754237e-07;-4.0005983760257256e-07;1.044834732171366;9.999964215314144;0.8335008564256401;0.015562016948302202;0.015562166660165981;0.7977413640365735;0.014894151096399749;0.7978741289878237
21.317384;1.0444294217431191;0.8333412066054919;0.797880422027959;-4.123688161782527e-07;-4.0006951554311694e-07;1.0448345799678938;9.999962850502262;0.8335009444211753;0.015562011358099015;0.015562168107396532;0.797741408677125;0.014894149497266472;0.7978740670609303
21.327384;1.044429342285789;0.8333411155854475;0.7978804663853942;-4.1232012170110234e-07;-4.0007902847941375e-07;1.044834428282788;9.999961470320008;0.8335010314188346;0.01556200575424481;0.01556216936435162;0.7977414546654089;0.014894147905897971;0.7978739967696722
21.337384;1.044429265349142;0.8333410195633534;0.7978805081688488;-4.122721725087346e-07;-4.0008820024306e-07;1.04483427778061;9.999960078981731;0.833501117542187;0.015562000141040047;0.015562170427009367;0.7977415026258485;0.014894146324034466;0.7978739181137632
21.347384;1.0444291905489953;0.8333409184850146;0.7978805468083656;-4.122251442126142e-07;-4.000968013400866e-07;1.044834129126166;9.999958682930322;0.8335012029830421;0.015561994522275198;0.015562171293343474;0.7977415532315729;0.014894144749952716;0.7978738311565481
21.357384;1.044429117571181;0.8333408122305974;0.797880581700522;-4.121792102501029e-07;-4.0010459386250054e-07;1.044833983011134;9.999957290668121;0.8335012878971538;0.015561988900746337;0.01556217196220281;0.7977416071876725;0.014894143177664803;0.7978737359889492
21.367384;1.044429046080798;0.8333407007259191;0.7978806122518526;-4.121345374595856e-07;-4.0011137001308713e-07;1.0448338401569086;9.999955911842198;0.8335013723480542;0.015561983278221883;0.015562172432567264;0.797741665200676;0.014894141598614803;0.7978736327283206
21.377384;1.044428975655689;0.8333405840456448;0.7978806379109086;-4.1209128378621707e-07;-4.001169507490602e-07;1.0448337012384452;9.99995455593944;0.8335014563516571;0.015561977656365049;0.01556217270287804;0.7977417279448605;0.014894140004578534;0.7978735215143967
21.387384;1.044428905891826;0.8333404624191404;0.7978806581947366;-4.120495873231104e-07;-4.0012118061864894e-07;1.044833566780843;9.999953230818171;0.8335015399190805;0.015561972038221288;0.01556217277103332;0.7977417960485806;0.014894138389322591;0.7978734024778033
21.397384;1.044428836545991;0.83334033616091;0.7978806726508382;-4.120095507946344e-07;-4.0012393848905793e-07;1.044833437156429;9.99995194227158;0.8335016230533896;0.015561966428517704;0.015562172635237983;0.7977418700997964;0.014894136748463249;0.7978732757042444
21.407384;1.0444287675620125;0.8333402056202287;0.7978806807892302;-4.1197123519571727e-07;-4.00125134705263e-07;1.04483331271547;9.999950695210595;0.8335017057633143;0.015561960833256892;0.015562172294595396;0.7977419506433799;0.014894135078514194;0.797873141213314
21.417384;1.044428699002372;0.8333400711347244;0.797880682066618;-4.1193467245827073e-07;-4.0012469388124026e-07;1.0448331939047006;9.999949494438521;0.8335017880490952;0.015561955259481819;0.015562171748802053;0.7977420381686283;0.01489413337625155;0.7978729989479706
21.427384;1.0444286309401747;0.8333399329443061;0.7978806759398539;-4.118998773648615e-07;-4.001225521023637e-07;1.044833081279029;9.999948343896078;0.8335018698476644;0.015561949714361336;0.015562170998081411;0.7977421330871838;0.014894131638553893;0.797872848793735
21.437384;1.0444285633620916;0.8333397911544316;0.7978806619407307;-4.1186684398285783e-07;-4.00118663504757e-07;1.044832975414701;9.999947246207292;0.8335019510546354;0.015561944204222043;0.015562170044590325;0.797742235722475;0.014894129862607342;0.7978726906260564
21.447384;1.0444284961605148;0.833339645821341;0.7978806396976881;-4.118355360220314e-07;-4.001129907775528e-07;1.0448328767785977;9.999946203509204;0.833502031595767;0.015561938734541486;0.015562168893662798;0.7977423463129552;0.014894128046273164;0.7978725243409464
21.457384;1.0444284292296444;0.8333394970321603;0.7978806089316371;-4.11805889473842e-07;-4.001054906112634e-07;1.044832785679558;9.999945218381972;0.8335021114271576;0.015561933310191078;0.015562167552344916;0.7977424650187512;0.014894126187833583;0.7978723498941244
21.467384;1.044428362559894;0.8333393448626712;0.797880569508573;-4.1177783911704073e-07;-4.000961041680912e-07;1.0448327023334785;9.999944293981168;0.8335021904692651;0.015561927935594012;0.015562166027044586;0.7977425919733132;0.014894124285809267;0.7978721673720887
21.477384;1.044428296251205;0.8333391893012857;0.7978805215022993;-4.1175133984572063e-07;-4.00084743959533e-07;1.0448326269329484;9.999943433494396;0.8335022685503835;0.015561922615164876;0.015562164323314802;0.7977427273198798;0.014894122340288125;0.7978719769889328
21.487384;1.0444282305010766;0.8333390302246871;0.7978804651752253;-4.1172636260441156e-07;-4.000713007201367e-07;1.0448325596705041;9.999942639630373;0.8335023454120688;0.015561917353715286;0.015562162446400919;0.7977428711241132;0.014894120354462366;0.7978717790109674
21.497384;1.044428165630017;0.8333388674271993;0.797880400891534;-4.117028959960778e-07;-4.000556719987092e-07;1.0448325007280905;9.999941915022612;0.8335024207545706;0.015561912156164835;0.01556216040066036;0.7977430232550567;0.014894118334218304;0.7978715737615713
21.507384;1.044428102139242;0.833338700720331;0.7978803290290571;-4.11680956698432e-07;-4.000377638325935e-07;1.0448324502080752;9.999941263281187;0.8335024942660536;0.015561907026972903;0.015562158188870183;0.7977431833746822;0.014894116286432911;0.7978713616796386
21.517384;1.044428040755148;0.833338530054187;0.7978802499220589;-4.1166057558030787e-07;-4.0001746578447276e-07;1.0448324080410731;9.99994068893272;0.8335025656239649;0.015561901970204581;0.01556215581276206;0.7977433509850131;0.014894114217745951;0.7978711433045952
21.527384;1.0444279823830644;0.8333383555388126;0.7978801638634444;-4.1164176283442786e-07;-3.9999464403204726e-07;1.0448323739872398;9.999940195712734;0.8335026344863949;0.015561896989561938;0.015562153274620752;0.7977435254724782;0.014894112133983464;0.7978709192245833
21.537384;1.0444279279629485;0.8333381773639581;0.7978800711706762;-4.116244875858951e-07;-3.999691552714363e-07;1.0448323477512216;9.999939785606898;0.8335027005408528;0.015561892087573637;0.015562150578577287;0.7977437062026815;0.014894110039973294;0.7978706900603804
21.547384;1.0444278783594052;0.83333799576657;0.7978799722267613;-4.116086977235594e-07;-3.9994086567146015e-07;1.044832329121742;9.999939460042544;0.8335027636204958;0.015561887265139103;0.015562147730172534;0.797743892582015;0.014894107939779055;0.7978704564640757
21.557384;1.044427834349765;0.8333378110843515;0.7978798674440399;-4.115943687498418e-07;-3.9990967818987306e-07;1.0448323180538686;9.999939221192104;0.8335028237186874;0.0155618825224161;0.015562144734925972;0.7977440839666962;0.014894105836948892;0.79787021909721
21.567384;1.0444277966055562;0.8333376237622184;0.7978797572015086;-4.1158153944799716e-07;-3.998755556361892e-07;1.044832314666104;9.999939071908331;0.8335028808632872;0.015561877860640583;0.015562141598277738;0.7977442795739967;0.014894103734974285;0.7978699785722749
21.577384;1.0444277656503442;0.833337434251096;0.7978796418071705;-4.115703103157606e-07;-3.9983851550941475e-07;1.0448323191773345;9.99993901530207;0.833502935035026;0.01556187328388562;0.015562138326604573;0.7977444785319696;0.014894101638138537;0.797869735391158
21.587384;1.0444277418572978;0.8333372428789292;0.7978795215220321;-4.1156081000225897e-07;-3.997986081669858e-07;1.0448323318034276;9.999939054571595;0.8335029861489266;0.015561868799599097;0.015562134927111731;0.7977446799535207;0.014894099551554988;0.7978694899537867
21.597384;1.0444277254600995;0.833337049790079;0.7978793966257038;-4.115531541939437e-07;-3.9975591022853607e-07;1.0448323526433076;9.99993919238922;0.8335030340186509;0.015561864417862096;0.015562131407109788;0.797744882938564;0.014894097480145538;0.7978692426166837
21.607384;1.0444277165404277;0.8333368549903443;0.7978792674556667;-4.1154743345139874e-07;-3.9971053940895123e-07;1.0448323816382177;9.99993943011378;0.8335030783688725;0.015561860149770184;0.015562127774611632;0.7977450865479871;0.014894095428057384;0.797868993713654
21.617384;1.0444277149732324;0.8333366584454903;0.7978791344045286;-4.115437324996201e-07;-3.996626658650542e-07;1.0448324186202054;9.999939767728135;0.8335031189230252;0.015561856005548115;0.015562124039930904;0.7977452898434716;0.01489409339924852;0.797868743541332
21.627384;1.044427720368378;0.8333364601422296;0.7978789978850478;-4.1154215217513927e-07;-3.996125005513306e-07;1.0448324633815105;9.99994020409686;0.8335031554697105;0.015561851993730603;0.015562120216417237;0.797745491977642;0.014894091398412157;0.7978684923342353
21.637384;1.0444277321009656;0.8333362600708557;0.797878858285084;-4.115428119200999e-07;-3.9956026764745814e-07;1.0448325157582732;9.999940737044737;0.8335031878539884;0.01556184812161607;0.015562116319481232;0.7977456922042693;0.01489408943149278;0.7978682402009517
21.647384;1.0444277494172345;0.8333360581790067;0.7978787159404552;-4.115458215055627e-07;-3.9950617523691125e-07;1.044832575684303;9.999941363903902;0.8335032159779251;0.015561844396170678;0.015562112364584997;0.7977458898135281;0.01489408750587306;0.7978679870774313
21.657384;1.0444277715244914;0.8333358543782244;0.7978785711030107;-4.1155124790087277e-07;-3.994503978763708e-07;1.0448326431420405;9.999942082837991;0.8335032398755556;0.015561840824389453;0.015562108365039197;0.7977460840969481;0.014894085629930135;0.7978677327913192
21.667384;1.0444277976379122;0.8333356485840391;0.7978784239099019;-4.115591188197215e-07;-3.993930794014468e-07;1.0448327181426662;9.999942893420428;0.8335032597460014;0.015561837412552482;0.0155621043306026;0.7977462743477695;0.014894083812284008;0.7978674771923837
21.677384;1.0444278270227456;0.8333354407023497;0.7978782744095;-4.115694511076897e-07;-3.9933435489647774e-07;1.044832800817681;9.999943795258343;0.8335032758686588;0.01556183416558493;0.015562100268509172;0.7977464598702939;0.014894082061936837;0.7978672202581676
21.687384;1.0444278590221074;0.8333352305720165;0.7978781226295285;-4.1158227028127795e-07;-3.992743819456921e-07;1.044832891432155;9.999944786592458;0.8335032885076837;0.015561831087284374;0.015562096186210567;0.7977466399896351;0.014894080388721207;0.7978669621521202
21.697384;1.0444278930515145;0.8333350179697684;0.7978779686347354;-4.1159761531852953e-07;-3.992133540122467e-07;1.0448329902502744;9.999945864602026;0.833503297881312;0.015561828180489987;0.015562092093158323;0.7977468140762194;0.01489407880283346;0.797866703223223
21.707384;1.0444279286363758;0.8333348026795908;0.797877812553576;-4.1161553658127655e-07;-3.9915148747718625e-07;1.0448330974349456;9.999947025924795;0.833503304163532;0.015561825447258822;0.015562088001156316;0.7977469816261692;0.014894077313775215;0.7978664439466006
21.717384;1.0444279654682131;0.8333345845246914;0.7978776545637409;-4.1163609925391e-07;-3.990890128760568e-07;1.044833213063647;9.999948266500558;0.8335033074896059;0.015561822889258229;0.015562083923758808;0.7977471423709015;0.01489407592952488;0.7978661848346581
21.727384;1.0444280033717823;0.8333343633572802;0.7978774948670337;-4.116593834457495e-07;-3.9902617819643896e-07;1.0448333371842828;9.999949581747432;0.8335033079599673;0.015561820507727675;0.015562079874988305;0.7977472963385634;0.014894074655987726;0.797865926370349
21.737384;1.04442804227835;0.8333341390412412;0.7978773336683086;-4.116854693808907e-07;-3.989632495179997e-07;1.0448334698228348;9.999950966776531;0.8335033056224315;0.015561818303790649;0.01556207586819619;0.7977474438083919;0.01489407349622431;0.7978656689985641
21.747384;1.04442808227445;0.8333339114346008;0.7978771711105291;-4.1171443245873114e-07;-3.9890051257144634e-07;1.0448336108880627;9.99995241564366;0.8335033004644586;0.015561816279017184;0.015562071914643212;0.79774758516741;0.01489407244998002;0.79786541314284
21.757384;1.0444281236016943;0.8333336804374805;0.7978770072153158;-4.117463417196811e-07;-3.988382638614059e-07;1.0448337600681374;9.999953920621797;0.833503292464054;0.015561814434652516;0.015562068021342827;0.7977477207723778;0.01489407151517437;0.7978651592055925
21.767384;1.0444281665876907;0.8333334461054742;0.7978768419299134;-4.117812416614586e-07;-3.987767765187701e-07;1.0448339168554226;9.999955473086821;0.833503281620114;0.015561812770460204;0.015562064190095915;0.7977478508915989;0.01489407069099631;0.7978649075747445
21.777384;1.0444282116011052;0.8333332086954615;0.7978766752244034;-4.1181914990900614e-07;-3.9871626040394435e-07;1.0448340806398129;9.999957065395764;0.8335032678985218;0.015561811284282676;0.015562060418994474;0.7977479757166627;0.014894069979370692;0.79786465866807
21.787384;1.0444282590375464;0.8333329686137764;0.7978765071238607;-4.118600720046981e-07;-3.9865684209994775e-07;1.0448342507549815;9.99995869184382;0.8335032511895842;0.015561809971425814;0.015562056704420929;0.7977480954052555;0.014894069383606956;0.7978644129637529
21.797384;1.0444283092643234;0.8333327263637159;0.7978763376834952;-4.119040027273993e-07;-3.985985773901726e-07;1.0448344265071616;9.99996034835134;0.8335032313511701;0.015561808823782847;0.015562053041890435;0.7977482101045097;0.014894068906663714;0.7978641709857451
21.807384;1.0444283625645918;0.8333324825301205;0.7978761669809565;-4.1195092600086906e-07;-3.9854148760489494e-07;1.044834607262265;9.999962031714501;0.833503208272432;0.01556180782950596;0.015562049426088463;0.7977483199374508;0.014894068550558363;0.7978639332983244
21.817384;1.0444284191821511;0.8333322377768605;0.797875995123798;-4.1200081834748313e-07;-3.984855911551688e-07;1.044834792564973;9.99996373856022;0.8335031818791541;0.015561806973784726;0.015562045850649424;0.797748424977069;0.014894068316354599;0.7978637004920005
21.827384;1.0444284793874605;0.8333319928241688;0.7978758222273381;-4.1205363961902963e-07;-3.984309142145895e-07;1.0448349821861818;9.99996546429161;0.8335031521117459;0.015561806241017407;0.01556204230865208;0.7977485252049972;0.014894068204378616;0.7978634731238953
21.837384;1.0444285434911371;0.8333317484041781;0.7978756483844937;-4.1210931900695236e-07;-3.983774873665918e-07;1.0448351760760104;9.999967202722734;0.8335031189305764;0.015561805617401779;0.015562038794037777;0.7977486204804352;0.014894068214970585;0.7978632516699741
21.847384;1.044428611853196;0.833331505235453;0.797875473655999;-4.121677442177032e-07;-3.983253413397443e-07;1.044835374300205;9.99996894636912;0.8335030823078916;0.015561805091973552;0.015562035302815979;0.7977487106029587;0.014894068349337384;0.797863036511036
21.857384;1.044428684866992;0.833331264019827;0.7978752980636635;-4.122287611624775e-07;-3.9827450295710277e-07;1.044835576945299;9.999970687101403;0.8335030421863748;0.01556180465609027;0.015562031833437955;0.7977487954437046;0.014894068609422008;0.7978628279201181
21.867384;1.0444287629081772;0.8333310254430631;0.7978751215907877;-4.1229219750261683e-07;-3.9822498356937983e-07;1.0448357839875615;9.999972417209673;0.8335029984673441;0.015561804302819627;0.015562028385908054;0.7977488750239079;0.014894068996699776;0.7978626260679628
21.877384;1.0444288463145428;0.8333307901847886;0.7978749442168673;-4.1235788705359355e-07;-3.981767663994109e-07;1.0448359952537425;9.999974130149548;0.8335029510370623;0.015561804026713316;0.015562024960217977;0.797748949489724;0.01489406951100337;0.7978624310730037
21.887384;1.044428935392096;0.833330558928583;0.7978747659707097;-4.1242567159227753e-07;-3.981298059265209e-07;1.0448362104812365;9.99997582001519;0.8335028997877002;0.015561803824303165;0.015562021556222577;0.7977490190104585;0.014894070150657314;0.797862243060355
21.897384;1.0444290303753814;0.8333303323584302;0.7978745869637042;-4.1249539791446963e-07;-3.9808403621660136e-07;1.0448364293663108;9.999977481059506;0.8335028446133083;0.015561803694893746;0.015562018174682687;0.7977490836701047;0.014894070913630045;0.7978620621721961
21.907384;1.0444291313238396;0.8333301111198933;0.797874407413345;-4.1256693219131524e-07;-3.9803937648469147e-07;1.0448366515415823;9.9999791083171;0.8335027853904113;0.015561803640200126;0.015562014817386565;0.7977491434358713;0.014894071798584596;0.7978618885278291
21.917384;1.044429238054341;0.8333298957474298;0.7978742276417771;-4.1264018381097454e-07;-3.9799573473329725e-07;1.0448368764763956;9.999980697778131;0.8335027219981567;0.01556180366285518;0.015562011487018653;0.7977491982128815;0.014894072806209246;0.7978617221926264
21.927384;1.0444293502368622;0.8333296866432652;0.7978740479964761;-4.127151030627715e-07;-3.979530123648878e-07;1.0448371034007846;9.999982245917995;0.8335026543872166;0.015561803765300506;0.015562008187397983;0.7977492478908089;0.014894073940300442;0.7978615632139713
21.937384;1.0444294675926895;0.8333294841640612;0.7978738687587086;-4.1279164446988805e-07;-3.9791110441973217e-07;1.044837331382224;9.999983749900258;0.8335025826060798;0.0155618039496517;0.015562004922391582;0.797749292320254;0.014894075206985206;0.7978614116989642
21.947384;1.0444295899678482;0.8333292887156334;0.7978736901458832;-4.128697324186662e-07;-3.9786990679679413e-07;1.0448375595055963;9.999985207867757;0.8335025067541006;0.015561804217940468;0.015562001693976027;0.7977493312844067;0.014894076613302182;0.7978612678266854
21.957384;1.0444297171935877;0.8333291007327268;0.7978735123600956;-4.129492510097617e-07;-3.9782933564231957e-07;1.0448377870144556;9.999986618416692;0.8335024269325233;0.015561804572422048;0.015561998501703091;0.7977493645219027;0.014894078166920897;0.7978611317695149
21.967384;1.0444298489195216;0.8333289206037292;0.7978733355718777;-4.13030050910118e-07;-3.977893357543357e-07;1.044838013333797;9.999987980247663;0.8335023432434069;0.01556180501536693;0.015561995343765497;0.7977493917575559;0.014894079876025612;0.7978610036072019
21.977384;1.0444299846031189;0.8333287486488142;0.7978731598711992;-4.131119671361081e-07;-3.9774988582987103e-07;1.044838237966686;9.999989292842464;0.8335022558250443;0.015561805548093695;0.015561992218441064;0.7977494127159918;0.01489408174836961;0.7978608832805478
21.987384;1.044430123564714;0.8333285851090775;0.7978729852949007;-4.131948406012986e-07;-3.977110220291473e-07;1.0448384603968164;9.999990556987536;0.833502164881475;0.015561806170412855;0.015561989124788308;0.7977494271376395;0.014894083789853591;0.7978607705770752
21.997384;1.044430264997709;0.8333284301120829;0.7978728118969503;-4.132785309898732e-07;-3.976728515891463e-07;1.044838680113194;9.999991774235232;0.8335020706894332;0.015561806881134867;0.015561986062186006;0.7977494347837001;0.014894086003143646;0.7978606651361929
22.007384;1.0444304080294926;0.8333282836806429;0.7978726397856178;-4.1336292192805943e-07;-3.9763552961695073e-07;1.044838896711146;9.999992946271833;0.8335019735950897;0.015561807678967657;0.01556198302963792;0.7977494354240764;0.01489408838772505;0.7978605664909616
22.017384;1.0444305518504386;0.8333281457756342;0.7978724691444906;-4.1344791493202904e-07;-3.975992209948637e-07;1.044839110025776;9.999994074700036;0.8335018740118513;0.015561808562711301;0.015561980025373259;0.7977494288480922;0.014894090941829637;0.7978604741404668
22.027384;1.0444306957794505;0.8333280163106237;0.7978723002295137;-4.1353340836901964e-07;-3.9756407791169305e-07;1.044839320168671;9.999995160681861;0.8335017724208182;0.015561809530539907;0.015561977046036991;0.7977494149128702;0.014894093663776666;0.797860387595336
22.037384;1.044430839245741;0.8333278951764777;0.7978721333308848;-4.136192842483198e-07;-3.975302291102987e-07;1.0448395273314293;9.999996204495664;0.8335016693570975;0.015561810579319789;0.015561974086392961;0.797749393595701;0.014894096551386503;0.7978603063991988
22.047384;1.0444309818156046;0.8333277822734693;0.7978719687229748;-4.1370540982305047e-07;-3.974977660881531e-07;1.0448397315750118;9.999997205614443;0.8335015653835703;0.015561811704608254;0.0155619711408117;0.7977493650187052;0.014894099600660902;0.7978602301483707
22.057384;1.044431123270945;0.8333276774641108;0.7978718066162316;-4.137916390585799e-07;-3.9746674000901535e-07;1.0448399328582387;9.999998163140267;0.8335014610497467;0.015561812901203854;0.015561968204524124;0.7977493294425204;0.014894102804600528;0.7978601584833334
22.067384;1.0444312635422115;0.8333275805139847;0.7978716471364321;-4.1387781443973563e-07;-3.974371708603224e-07;1.0448401311772422;9.9999990761185;0.8335013568140487;0.01556181416400031;0.015561965273098938;0.7977492872238807;0.014894106152392658;0.7978600910706128
22.077384;1.0444314025003738;0.8333274911080062;0.7978714903433933;-4.139637790256267e-07;-3.9740904872477523e-07;1.0448403266045605;9.999999943726795;0.8335012529681498;0.015561815488892822;0.015561962341626523;0.7977492387419461;0.014894109629091849;0.7978600276215279
22.087384;1.0444315398644684;0.8333274088679247;0.7978713362826237;-4.1404939468910196e-07;-3.9738233526681043e-07;1.0448405192543115;10.00000076473322;0.833501149633284;0.015561816873035685;0.015561959404504786;0.7977491843472688;0.014894113216110633;0.7978599678990588
22.097384;1.0444316752868186;0.833327333361986;0.797871185027189;-4.141345525185517e-07;-3.9735697405845696e-07;1.0448407093023342;10.000001536736466;0.8335010468348195;0.015561818314146174;0.015561956455968718;0.7977491243685692;0.014894116892362048;0.7978599116409518
22.107384;1.0444318084662798;0.8333272641435251;0.7978710366946292;-4.142191791990975e-07;-3.9733289883396477e-07;1.044840897054682;10.000002257150198;0.8335009445852055;0.015561819809750825;0.015561953491711546;0.797749059162722;0.014894120635086824;0.7978598584740728
22.117384;1.0444319391754058;0.8333272007728643;0.7978708915141863;-4.143032476895013e-07;-3.9731003317639e-07;1.0448410829524999;10.000002925240345;0.8335008429303029;0.015561821357066795;0.015561950510562807;0.79774898917751;0.01489412442023053;0.797859807915133
22.127384;1.0444320672042047;0.8333271428422875;0.7978707499136246;-4.1438678388851535e-07;-3.972882809905714e-07;1.0448412674633256;10.000003542756446;0.833500741970467;0.015561822953258156;0.015561947514459828;0.7977489149745769;0.0148941282231504;0.79785975942679
22.137384;1.044432192309482;0.8333270900234587;0.7978706125036549;-4.1446985741253436e-07;-3.9726752195415706e-07;1.0448414509234132;10.000004112857704;0.8335006418559109;0.015561824595807577;0.015561944506605033;0.7977488371774072;0.014894132020141589;0.7978597124803339
22.147384;1.0444323142138427;0.8333270420458103;0.7978704799735399;-4.145525596784048e-07;-3.9724762688640135e-07;1.0448416334532213;10.000004638930193;0.8335005427816871;0.015561826283516215;0.015561941489349279;0.7977487563752944;0.014894135789604614;0.7978596665809847
22.157384;1.0444324326397474;0.8333269986063322;0.797870352997923;-4.1463498226692096e-07;-3.972284788083945e-07;1.0448418149976582;10.000005124291912;0.8335004449934453;0.015561828018415;0.015561938463271415;0.7977486730447446;0.014894139511547154;0.797859621253772
22.167384;1.0444325473480458;0.8333269593199149;0.7978702321913915;-4.147172024681206e-07;-3.9720997705052246e-07;1.044841995441758;10.000005572361259;0.8335003487853225;0.015561829807125721;0.01556193542812186;0.7977485875490454;0.01489414316692931;0.797859576061174
22.177384;1.0444326581491696;0.8333269237416495;0.7978701180842198;-4.1479928289115815e-07;-3.9719203112115423e-07;1.0448421747310466;10.00000598680187;0.8335002545304032;0.015561831660031639;0.015561932384384277;0.7977485002407755;0.014894146738070898;0.7978595306577634
22.187384;1.0444327649166676;0.8333268914415226;0.7978700111175081;-4.14881271946044e-07;-3.971745644739264e-07;1.0448423529149353;10.000006371544801;0.8335001627104693;0.015561833588837804;0.015561929333618177;0.7977484115823584;0.014894150208900595;0.7978594848347481
22.197384;1.0444328676007038;0.8333268620730382;0.7978699116782381;-4.149631834765777e-07;-3.9715752477323336e-07;1.0448425300953688;10.000006730535159;0.833500073831542;0.015561835604462693;0.015561926278141422;0.7977483221727519;0.014894153564353453;0.7978594385145963
22.207384;1.0444329661892269;0.8333268353533118;0.7978698201184165;-4.150449822968122e-07;-3.971408838995014e-07;1.0448427064046353;10.00000706774224;0.8334999882975277;0.015561837716343344;0.015561923220582382;0.7977482326838742;0.014894156789357212;0.7978593916677769
22.217384;1.0444330606643848;0.8333268110075776;0.7978697366937261;-4.151266077981615e-07;-3.9712462442742896e-07;1.0448428820698257;10.000007387872083;0.8334999063890549;0.015561839932425204;0.01556192016349497;0.7977481437711333;0.014894159868310575;0.797859344213433
22.227384;1.0444331510196934;0.8333267887770001;0.7978696615008357;-4.152080083298483e-07;-3.971087201684353e-07;1.0448430574156682;10.00000769678232;0.8334998283025992;0.015561842258544846;0.015561917110349849;0.7977480559822148;0.01489416278589856;0.7978592959989173
22.237384;1.044433237321282;0.8333267684663336;0.7978695945003678;-4.152891453170278e-07;-3.97093114272873e-07;1.0448432327528028;10.000008001068528;0.8334997541743258;0.01556184469766992;0.015561914066901987;0.7977479696973313;0.014894165528540518;0.7978592468558251
22.247384;1.044433319747626;0.8333267499847344;0.7978695355708033;-4.15369972827408e-07;-3.9707769997793556e-07;1.0448434082961284;10.00000830723443;0.8334996840841665;0.015561847249760835;0.015561911041262495;0.7977478851672458;0.01489416808511175;0.7978591966542553
22.257384;1.0444333985350804;0.8333267333636917;0.797869484540705;-4.1545043064020746e-07;-3.9706232313648156e-07;1.0448435841745956;10.000008620459628;0.8334996180276558;0.01556184991170684;0.015561908042729077;0.7977478026052012;0.014894170447028628;0.7978591452927084
22.267384;1.0444334738953354;0.8333267187286029;0.7978694412153688;-4.155304605251268e-07;-3.970468149641827e-07;1.044843760497238;10.000008943821586;0.8334995558963283;0.01556185267785662;0.015561905079483697;0.7977477222245365;0.014894172608192304;0.797859092638297
22.277384;1.044433546020123;0.8333267062555523;0.7978694054065663;-4.156100084873612e-07;-3.9703102605072787e-07;1.044843937424534;10.000009278806731;0.8334994975029563;0.01556185554151079;0.015561902156524728;0.7977476442385074;0.014894174564590884;0.7978590384983428
22.287384;1.0444336151171858;0.8333266961543622;0.7978693769607355;-4.156889969696817e-07;-3.9701484489495995e-07;1.0448441151814938;10.00000962589018;0.8334994426386744;0.015561858495898476;0.015561899275196365;0.7977475688662121;0.014894176313764891;0.797858982644665
22.297384;1.0444336814059776;0.8333266886484547;0.7978693557498246;-4.157673044492648e-07;-3.969982173564261e-07;1.044844294031671;10.000009984608603;0.8334993911751378;0.015561861534128007;0.015561896433709444;0.7977474963242188;0.01489417785427458;0.7978589248224618
22.307384;1.0444337451174075;0.8333266839372576;0.7978693416244146;-4.1584477854683867e-07;-3.96981145983129e-07;1.0448444742384093;10.000010354017853;0.8334993431449201;0.01556186464875833;0.015561893627956265;0.7977474268132967;0.01489417918512204;0.7978588647316945
22.317384;1.0444338065177365;0.8333266821640368;0.797869334422754;-4.159212644717002e-07;-3.9696365743742365e-07;1.0448446559747846;10.00001073304373;0.8334992986752722;0.015561867831454244;0.015561890851851645;0.7977473605172556;0.014894180305721672;0.7978588020397097
22.327384;1.0444338659305115;0.8333266834150725;0.7978693340266685;-4.15996613564859e-07;-3.969457971528148e-07;1.0448448392434924;10.000011119900407;0.8334992578437614;0.015561871073483178;0.015561888096651757;0.7977472975809328;0.014894181216306479;0.7978587364583434
22.337384;1.0444339237538527;0.8333266877645755;0.7978693403441649;-4.160706655973053e-07;-3.9692765347543314e-07;1.0448450239019118;10.000011511422759;0.8334992206283552;0.015561874367034339;0.015561885351133307;0.7977472380684822;0.01489418191855098;0.797858667868601
22.347384;1.0444339804397396;0.8333266953230298;0.7978693532268281;-4.161432502976996e-07;-3.96909347215996e-07;1.0448452097355507;10.000011903573263;0.833499186955439;0.015561877705672208;0.015561882604319479;0.797747181968802;0.014894182416792202;0.7978585964086323
22.357384;1.0444340364324396;0.8333267062280185;0.7978693724185476;-4.16214218221791e-07;-3.9689099540881485e-07;1.044845396557877;10.000012293051745;0.833499156745379;0.015561881083209996;0.015561879848727905;0.7977471292473193;0.014894182718749977;0.7978585224362822
22.367384;1.044434092125645;0.833326720595526;0.797869397573419;-4.162834475084878e-07;-3.968726887038189e-07;1.0448455843464663;10.000012678534155;0.8334991299034106;0.015561884492655343;0.015561877081336087;0.7977470798683468;0.014894182834845468;0.7978584464014854
22.377384;1.0444341478435044;0.8333267385070052;0.7978694283179834;-4.1635082402874133e-07;-3.9685447446626796e-07;1.0448457732503158;10.000013060659638;0.8334991062755269;0.015561887926480843;0.015561874302210267;0.7977470337717439;0.014894182777110208;0.7978583687581566
22.387384;1.044434203855597;0.8333267600408345;0.79786946428551;-4.164162353438792e-07;-3.968363386304235e-07;1.0448459634358294;10.000013441551525;0.8334990856243654;0.01556189137784307;0.015561871512730942;0.7977469908294249;0.014894182557923097;0.7978582899780372
22.397384;1.0444342603833676;0.8333267853006302;0.7978695050948228;-4.1647957981316655e-07;-3.968182010245076e-07;1.0448461549964072;10.00001382449852;0.8334990676530566;0.015561894841898497;0.015561868714321298;0.7977469507877999;0.014894182188254073;0.7978582105870226
22.407384;1.0444343175232023;0.8333268144382403;0.7978695503447688;-4.1654077888443396e-07;-3.96799936508692e-07;1.0448463479832413;10.000014213277623;0.8334990520769188;0.015561898316094173;0.015561865907186468;0.7977469132337611;0.014894181676797562;0.7978581311518081
22.417384;1.0444343751946985;0.833326847668044;0.7978695996570028;-4.165997860248698e-07;-3.9678141128502444e-07;1.0448465424210036;10.000014611161347;0.8334990386754445;0.015561901799234487;0.01556186309001;0.7977468776497463;0.014894181031085908;0.7978580522578427
22.427384;1.0444344331896516;0.8333268852358069;0.7978696526929566;-4.166565767271939e-07;-3.967625092140155e-07;1.0448467382825526;10.000015020663993;0.8334990272596702;0.015561905290581055;0.015561860261274839;0.7977468435224094;0.014894180259012317;0.7978579745013566
22.437384;1.0444344912147645;0.8333269273573333;0.7978697091096081;-4.1671112909412404e-07;-3.967431447611653e-07;1.0448469354652568;10.00001544403855;0.8334990176324176;0.015561908789177462;0.01556185742043806;0.7977468103949307;0.014894179368963275;0.7978578984538615
22.447384;1.0444345488890827;0.8333269741732561;0.7978697685140473;-4.1676341949267936e-07;-3.9672326750438585e-07;1.0448471337479701;10.000015883462522;0.8334990096168134;0.015561912292645828;0.015561854568141133;0.7977467778846657;0.014894178368857086;0.7978578245837351
22.457384;1.0444346057601814;0.8333270257392683;0.797869830444454;-4.1681341563837425e-07;-3.967028541140888e-07;1.0448473327393193;10.000016340603732;0.8334990030990895;0.015561915796061818;0.015561851705638476;0.7977467457353192;0.014894177265456526;0.7978577532076603
22.467384;1.0444346613545774;0.8333270820646145;0.7978698943647122;-4.1686105555456396e-07;-3.9668189930154673e-07;1.0448475319046855;10.000016815850032;0.8334989980094161;0.015561919291974568;0.015561848833887192;0.7977467138156874;0.014894176064198413;0.7978576845398558
22.477384;1.0444347152503373;0.8333271431768579;0.7978699596976899;-4.1690623720894503e-07;-3.9666041847711946e-07;1.0448477306779338;10.000017307795858;0.8334989942693019;0.015561922772076174;0.015561845954046104;0.7977466820190608;0.014894174768316788;0.7978576187397235
22.487384;1.0444347671553658;0.8333272091489707;0.7978700259094297;-4.1694882495781835e-07;-3.966384547313429e-07;1.0448479285369914;10.000017813617278;0.833498991788818;0.015561926229705687;0.01556184306923584;0.7977466502011259;0.014894173377951412;0.7978575558725948
22.497384;1.0444348169355522;0.8333272800802516;0.797870092568493;-4.1698867218493374e-07;-3.9661608261261265e-07;1.0448481249966604;10.000018329895678;0.8334989905120033;0.015561929660591162;0.015561840185216145;0.7977466182076673;0.014894171891376245;0.7978574958870719
22.507384;1.0444348646098713;0.833327356069144;0.7978701593117675;-4.1702565437052067e-07;-3.965934046402635e-07;1.044848319586217;10.00001885313153;0.833498990496516;0.015561933061583827;0.015561837308955901;0.7977465858942708;0.014894170307299996;0.7978574386932983
22.517384;1.044434910356861;0.8333274371931815;0.7978702257733504;-4.1705967902958337e-07;-3.9657053481172484e-07;1.0448485118406274;10.000019379850611;0.8334989919912285;0.015561936430181868;0.01556183444629647;0.7977465530929951;0.014894168625867192;0.7978573842682977
22.527384;1.044434954471811;0.8333275234843447;0.7978702915675704;-4.170906675493293e-07;-3.9654757294511494e-07;1.0448487012913832;10.000019906331328;0.8334989954050299;0.015561939765426547;0.015561831600364246;0.7977465195575896;0.014894166848666042;0.7978573326771985
22.537384;1.0444349972869988;0.833327614866129;0.7978703563122554;-4.1711855799173267e-07;-3.9652459100103786e-07;1.0448488874373985;10.000020428085492;0.8334990012090439;0.015561943068379101;0.015561828771025151;0.797746484941829;0.014894164979161578;0.7978572840247407
22.547384;1.044435039172308;0.8333277110999465;0.7978704196384554;-4.171433347884553e-07;-3.9650165077273634e-07;1.044849069687089;10.00002093975587;0.8334990098902395;0.015561946341202934;0.015561825955006336;0.797746448842192;0.014894163023348814;0.7978572384143046
22.557384;1.0444350805617224;0.8333278118280287;0.7978704812317708;-4.1716502157987247e-07;-3.964788336857037e-07;1.044849247315889;10.000021435816302;0.833499021924689;0.015561949585534914;0.015561823146358213;0.7977464109035276;0.014894160989139295;0.7978571959327619
22.567384;1.0444351219052956;0.8333279166516762;0.797870540929033;-4.171836367882704e-07;-3.964562410334479e-07;1.0448494194940632;10.000021911364502;0.8334990377235945;0.015561952801596064;0.015561820337359984;0.7977463709633804;0.014894158884494456;0.7978571566369472
22.577384;1.044435163652105;0.8333280251496021;0.7978705987570308;-4.171991748050685e-07;-3.9643396555875804e-07;1.0448495853911437;10.000022362235919;0.8334990576005548;0.015561955988504052;0.015561817520309003;0.7977463291264473;0.014894156716123784;0.7978571205166619
22.587384;1.0444352062760194;0.8333281368838704;0.7978706548575805;-4.1721161743199787e-07;-3.964120829981794e-07;1.044849744296828;10.000022784721233;0.8334990817769742;0.015561959145487808;0.01556181468889319;0.797746285700306;0.014894154489223717;0.7978570874901643
22.597384;1.0444352502231893;0.8333282514561643;0.7978707093759126;-4.1722095034523727e-07;-3.963906867334981e-07;1.0448498956706191;10.000023175470766;0.833499110363993;0.015561962273468496;0.01556181183752451;0.7977462410860606;0.014894152207808464;0.7978570574770332
22.607384;1.0444352958229781;0.8333283685602293;0.7978707623938072;-4.172271746460982e-07;-3.963699217811841e-07;1.044850039089347;10.000023531602197;0.8334991433271054;0.015561965375486073;0.015561808960338975;0.7977461957035621;0.014894149875562807;0.7978570304573297
22.617384;1.0444353432462583;0.8333284879536235;0.797870813964357;-4.172302953767363e-07;-3.9634997362546494e-07;1.0448501741499872;10.0000238510504;0.8334991805040275;0.015561968455715084;0.015561806051280378;0.7977461499503601;0.014894147495756583;0.7978570064514234
22.627384;1.0444353925410677;0.8333286093455391;0.7978708641996107;-4.172302938504346e-07;-3.963310405007315e-07;1.0448503004185579;10.000024132917662;0.8334992216774115;0.015561971518759094;0.015561803103640153;0.7977461041854853;0.014894145069970036;0.797856985474527
22.637384;1.0444354437467;0.8333287323191867;0.7978709132571127;-4.1722712230740157e-07;-3.9631332064622066e-07;1.0448504174170383;10.000024376825445;0.8334992666538593;0.015561974569346238;0.015561800109173953;0.7977460587338515;0.014894142598057387;0.7978569675005719
22.647384;1.0444354969801972;0.8333288564039983;0.79787096124066;-4.172207293400763e-07;-3.962969960993453e-07;1.044850524592655;10.0000245818381;0.8334993153118949;0.01556197761206093;0.015561797058436286;0.7977460139315862;0.01489414007910318;0.7978569524254449
22.657384;1.0444355523949256;0.8333289811788318;0.7978710081787841;-4.1721108987946075e-07;-3.9628221683805153e-07;1.0448506213308044;10.000024746595477;0.8334993676025942;0.015561980651638926;0.01556179394245617;0.7977459701675726;0.014894137511266992;0.7978569400986185
22.667384;1.0444356100949086;0.8333291062602356;0.7978710540770682;-4.171982289267882e-07;-3.9626909629464236e-07;1.0448507070518385;10.00002486976599;0.8334994235052764;0.015561983693400314;0.01556179075479567;0.7977459278351297;0.0148941348912416;0.7978569304357315
22.677384;1.044435670140001;0.8333292312277367;0.7978710989451897;-4.1718223440120153e-07;-3.96257715051759e-07;1.0448507813083818;10.00002494974526;0.8334994829686537;0.015561986743699538;0.015561787491899633;0.7977458872628107;0.014894132214440846;0.7978569234724212
22.687384;1.044435732606444;0.8333293555652664;0.7978711427995101;-4.1716323636304705e-07;-3.9624814387644437e-07;1.0448508438044701;10.000024984644712;0.8334995458786165;0.015561989810102242;0.015561784151455474;0.7977458487393303;0.014894129475886898;0.7978569193245499
22.697384;1.0444357975912086;0.8333294786721741;0.7978711856465424;-4.171413634709021e-07;-3.962404664390335e-07;1.0448508943554498;10.000024972910843;0.8334996120791874;0.015561992900000961;0.015561780731437928;0.7977458125518744;0.01489412667168183;0.7978569181242625
22.707384;1.0444358651399024;0.833329599946216;0.7978712274548649;-4.1711672121653427e-07;-3.9623476667534824e-07;1.0448509328679356;10.000024913932164;0.8334996814137909;0.015561996018693392;0.015561777230741716;0.7977457789190522;0.014894123799682584;0.7978569199734156
22.717384;1.0444359351751966;0.8333297188341646;0.7978712681397983;-4.1708939084317174e-07;-3.962310887251035e-07;1.0448509593302733;10.000024808084923;0.8334997537235825;0.015561999169740243;0.015561773650523353;0.7977457479168695;0.014894120858581304;0.7978569249579727
22.727384;1.044436007531513;0.8333298348308253;0.7978713075232094;-4.1705941941770235e-07;-3.9622940873015677e-07;1.0448509737922178;10.00002465616935;0.8334998288636254;0.015562002357469573;0.015561769995333107;0.7977457195348178;0.014894117846867137;0.7978569331783985
22.737384;1.044436082087044;0.8333299475083052;0.7978713452944601;-4.170268125029108e-07;-3.9622964602599897e-07;1.0448509763725997;10.000024459122297;0.8334999067774665;0.015562005588507066;0.015561766272670858;0.7977456937779464;0.01489411476293596;0.7978569447123485
22.747384;1.044436158846397;0.8333300565512816;0.7978713810268406;-4.169915576907204e-07;-3.9623170175524917e-07;1.0448509672623099;10.000024218254344;0.8334999874911438;0.015562008871176652;0.015561762491562907;0.7977456706638368;0.014894111605852075;0.7978569595417114
22.757384;1.0444362379093592;0.8333301617421173;0.7978714141997197;-4.1695366004508706e-07;-3.962354981301191e-07;1.0448509467118678;10.000023934997879;0.8335000710026009;0.015562012214462668;0.015561758661871948;0.7977456501799501;0.014894108375532003;0.7978569775420294
22.767384;1.0444363194323094;0.833330262937541;0.7978714442256812;-4.1691314590929746e-07;-3.962409952316191e-07;1.044850915073741;10.000023609770716;0.8335001572276663;0.015562015627117358;0.015561754794000812;0.7977456323038147;0.014894105072369398;0.7978569985735497
22.777384;1.0444364036222673;0.8333303600638308;0.7978714705002558;-4.1687004203107366e-07;-3.9624817029615316e-07;1.0448508728867467;10.000023241261522;0.8335002460354908;0.015562019116156667;0.015561750897860466;0.7977456169939404;0.014894101697164866;0.7978570225685486
22.787384;1.0444364906770784;0.8333304531004698;0.7978714924112796;-4.168243714747398e-07;-3.962569818399287e-07;1.0448508208824507;10.000022827165994;0.8335003372615672;0.015562022685162274;0.015561746981570595;0.7977456041355573;0.014894098251342674;0.7978570495235073
22.797384;1.0444365807049547;0.8333305420665954;0.7978715093292139;-4.167761746788651e-07;-3.9626736601783906e-07;1.0448507598606558;10.00002236510527;0.8335004306733566;0.015562026333685083;0.01556174305164596;0.7977455935470202;0.014894094737051918;0.7978570794800995
22.807384;1.044436673732509;0.8333306270231912;0.7978715206641431;-4.167255276768327e-07;-3.962792688958524e-07;1.0448506905274766;10.000021852489427;0.8335005259441679;0.015562030058173833;0.015561739114749657;0.7977455850284909;0.01489409115719538;0.7978571125494721
22.817384;1.0444367697415362;0.8333307080227963;0.7978715259819185;-4.166725307376012e-07;-3.9629266337735274e-07;1.044850613395626;10.000021286376947;0.833500622639011;0.015562033852807088;0.015561735178901151;0.797745578373891;0.014894087515576615;0.7978571489171872
22.827384;1.0444368686373158;0.8333307850182007;0.7978715250800319;-4.1661727295760435e-07;-3.9630752945514237e-07;1.0448505287762775;10.00002066424714;0.8335007202198845;0.015562037709103537;0.015561731252889989;0.7977455733497605;0.014894083817304648;0.7978571887964302
22.837384;1.0444369702111986;0.8333308578441398;0.7978715179637912;-4.16559815832482e-07;-3.9632383366426534e-07;1.044850436871964;10.000019984756234;0.8335008180970321;0.015562041616127299;0.015561727344844916;0.7977455696843652;0.01489408006916704;0.7978572323545597
22.847384;1.0444370741487112;0.8333309262771984;0.7978715048032708;-4.165002233338365e-07;-3.9634152415378284e-07;1.0448503379225684;10.000019248090187;0.8335009156777463;0.015562045561953943;0.015561723462197875;0.7977455670670628;0.014894076279028712;0.797857279670247
22.857384;1.0444371800412189;0.8333309901233926;0.7978714859337613;-4.1643859847563455e-07;-3.9636052006891906e-07;1.0448502322519113;10.000018456668306;0.8335010123869356;0.015562049535001931;0.015561719613209192;0.7977455651610297;0.014894072454650015;0.7978573307525951
22.867384;1.0444372874004297;0.8333310493157499;0.7978714618414207;-4.163750757938589e-07;-3.963806970785568e-07;1.0448501201737241;10.000017615519027;0.8335011077140848;0.015562053524518227;0.015561715807034991;0.7977455636441614;0.014894068603686268;0.7978573855840784
22.877384;1.04443739569828;0.8333311039661919;0.7978714330768361;-4.163097870522999e-07;-3.964019011283355e-07;1.0448500019315314;10.000016731131065;0.833501201290277;0.015562057519738768;0.015561712051854259;0.7977455622453589;0.014894064734355441;0.797857444135875
22.887384;1.044437504429271;0.8333311543317311;0.7978714001296426;-4.1624284803568416e-07;-3.9642398617256354e-07;1.0448498777253894;10.000015809834109;0.8335012929318981;0.015562061508980854;0.015561708353745051;0.7977455607610705;0.01489406085500698;0.7978575063363075
22.897384;1.044437613159271;0.833331200718036;0.7978713633573371;-4.1617437218291775e-07;-3.9644682814633014e-07;1.0448497477352798;10.000014857402066;0.8335013826152861;0.015562065479847415;0.015561704716993948;0.797745559086038;0.014894056973343254;0.7978575720259865
