time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
22.907384;1.0444377215164289;0.833331243370901;0.7978713229924295;-4.1610448445343435e-07;-3.964703115782691e-07;1.0448496121318043;10.000013879535294;0.8335014704261398;0.015562069419136345;0.015561701144624606;0.7977455572523231;0.01489405309672979;0.7978576409635221
22.917384;1.0444378291455267;0.8333312824340162;0.7978712791950282;-4.1603331789997475e-07;-3.9649432798747895e-07;1.0448494710426504;10.000012882008972;0.8335015565282888;0.015562073312560803;0.015561697638367282;0.7977455554216885;0.014894049233217304;0.7978577128803402
22.927384;1.0444379356817077;0.8333313180047318;0.79787123213425;-4.1596099888875254e-07;-3.965187885271283e-07;1.0448493245175865;10.000011870420147;0.8335016411342545;0.015562077145083439;0.015561694198551435;0.7977455538063531;0.014894045392066207;0.7978577875143907
22.937384;1.0444380407767493;0.8333313501941476;0.7978711820497043;-4.1588764935903153e-07;-3.9654362698370584e-07;1.0448491726204925;10.000010849867564;0.8335017244589135;0.01556208090143897;0.015561690824843035;0.797745552590072;0.014894041582814096;0.7978578646091399
22.947384;1.044438144165661;0.8333313791189838;0.7978711292561832;-4.158134194108604e-07;-3.9656878574433825e-07;1.0448490155425714;10.000009824628606;0.8335018066471737;0.015562084567312943;0.015561687517140411;0.7977455519446905;0.014894037813389074;0.7978579439249424
22.957384;1.0444382457087407;0.8333314048864562;0.797871074122167;-4.157385155341393e-07;-3.9659419686420533e-07;1.0448488535929754;10.000008797986407;0.8335018877095028;0.015562088130624898;0.015561684275001838;0.7977455520647725;0.014894034089232162;0.797858025239882
22.967384;1.0444383453712038;0.8333314276079833;0.797871017048037;-4.1566318910102465e-07;-3.966197770482918e-07;1.044848687159569;10.000007772323002;0.8335019675356099;0.015562091581577887;0.015561681096587645;0.7977455530863691;0.014894030414223138;0.7978581082996452
22.977384;1.0444384431953577;0.8333314473945052;0.7978709584480356;-4.155877015383453e-07;-3.96645437958215e-07;1.0448485167087607;10.000006749332773;0.8335020459685695;0.015562094911876918;0.01556167798009708;0.7977455549826663;0.0148940267922903;0.7978581927812552
22.987384;1.0444385393012356;0.8333314643364036;0.7978708987525451;-4.1551230240157703e-07;-3.9667109249047777e-07;1.0448483427265463;10.000005729848247;0.8335021228580942;0.015562098114046036;0.015561674926417805;0.7977455576092101;0.014894023228476033;0.7978582783102374
22.997384;1.0444386338584746;0.8333314784919572;0.7978708384132138;-4.1543722367803474e-07;-3.9669665335959734e-07;1.0448481655910928;10.00000471363743;0.8335021980788243;0.015562101181660525;0.01556167193869313;0.7977455608375267;0.01489401972902421;0.7978583645122098
23.007384;1.044438727017875;0.8333314898656552;0.7978707778605256;-4.1536266182415787e-07;-3.9672202938603847e-07;1.044847985548792;10.000003699998267;0.8335022715293992;0.01556210410995175;0.015561669019864059;0.7977455646018755;0.014894016301198968;0.7978584511155241
23.017384;1.044438818880689;0.8333314984003931;0.7978707174418247;-4.152887445417039e-07;-3.96747110945558e-07;1.0448478028072827;10.000002688471287;0.8335023431010864;0.015562106895247188;0.015561666171868334;0.7977455688485879;0.014894012953592245;0.7978585380251262
23.027384;1.0444389095299138;0.8333315040278862;0.797870657416195;-4.152155253165312e-07;-3.9677175143231066e-07;1.0448476175644499;10.000001679148582;0.8335024126834624;0.015562109534251255;0.015561663395601853;0.797745573493394;0.014894009696113285;0.7978586252754926
23.037384;1.0444389990591427;0.8333315067199242;0.7978705979978009;-4.1514301606288307e-07;-3.967957639906781e-07;1.044847429958173;10.000000672856817;0.8335024802400641;0.015562112024525405;0.01556166069061418;0.7977455784412233;0.014894006538847676;0.7978587129520955
23.047384;1.0444390875789331;0.8333315064681595;0.7978705394020996;-4.1507122353655886e-07;-3.968189388700111e-07;1.044847240056521;9.999999670527082;0.8335025458098118;0.015562114364687416;0.01556165805637559;0.7977455835891715;0.014894003490346246;0.7978588011664666
23.057384;1.0444391752554423;0.8333315032467421;0.7978704818720606;-4.1500016535445773e-07;-3.9684107888748676e-07;1.0448470479383585;9.999998672028365;0.8335026094047799;0.015562116553216553;0.015561655494527003;0.7977455887470399;0.014894000556370676;0.7978588900496447
23.067384;1.04443926238155;0.8333314970189736;0.7978704256814251;-4.1492985665928024e-07;-3.9686204415407913e-07;1.0448468537851598;9.999997676066878;0.833502670959104;0.015562118587120626;0.015561653009952534;0.7977455935906949;0.014893997739941513;0.7978589797326712
23.077384;1.0444393493591613;0.8333314877767125;0.7978703711531545;-4.1486028966892917e-07;-3.9688177549229547e-07;1.044846657868702;9.999996680904822;0.833502730358657;0.015562120461528073;0.0155616506105888;0.7977455977262409;0.014893995042325588;0.7978590703230366
23.087384;1.0444394365654952;0.8333314755889768;0.7978703186701468;-4.147914276826655e-07;-3.969002723339212e-07;1.0448464604906962;9.999995684750575;0.8335027874687074;0.015562122169703227;0.015561648306425153;0.797745600797423;0.014893992463503708;0.7978591618522014
23.097384;1.0444395242944726;0.8333314606124478;0.7978702686276926;-4.14723205940347e-07;-3.9691754776108624e-07;1.0448462619684904;9.999994685924328;0.8335028421640959;0.015562123703264916;0.015561646108049679;0.7977456025656295;0.014893990001938305;0.7978592542187122
23.107384;1.0444396128313667;0.8333314430769543;0.7978702213987464;-4.14655551251854e-07;-3.9693358988449736e-07;1.0448460626378915;9.999993683083096;0.8335028944004336;0.015562125053025667;0.015561644025103093;0.7977456029077609;0.014893987654679827;0.7978593472558982
23.117384;1.0444397024873329;0.8333314232939201;0.7978701773464796;-4.1458842688054995e-07;-3.9694833775724806e-07;1.0448458628526627;9.999992675315397;0.8335029442555001;0.015562126210293618;0.015561642064810352;0.7977456017466453;0.01489398541806123;0.7978594408869475
23.127384;1.0444397935255958;0.8333314016459388;0.7978701368217247;-4.145218619418538e-07;-3.969616879287899e-07;1.044845662989456;9.999991662031558;0.8335029918599718;0.015562127168479904;0.015561640231570929;0.7977455989883521;0.014893983288495083;0.7978595351830329
23.137384;1.0444398860796567;0.8333313785436318;0.7978701001638744;-4.1445593216978673e-07;-3.9697354060138653e-07;1.0448454634573614;9.999990642820423;0.8335030372950093;0.01556212792429794;0.01556163852817119;0.7977455944718166;0.014893981262864958;0.7978596303202511
23.147384;1.0444399801389481;0.8333313543763419;0.7978700677213146;-4.1439072186724026e-07;-3.969838526481441e-07;1.0448452647250843;9.999989617538839;0.8335030805735861;0.015562128477415832;0.015561636957590576;0.7977455879410182;0.014893979338425458;0.797859726533976
23.157384;1.0444400755673495;0.8333313294608685;0.7978700398420814;-4.14326321709052e-07;-3.9699264418414196e-07;1.0448450673130376;9.999988586119795;0.8335031216911212;0.015562128829680867;0.015561635524470546;0.7977455790794618;0.014893977512910106;0.7978598240705113
23.167384;1.0444401720918013;0.8333313040209273;0.7978700168512196;-4.142628558736089e-07;-3.969999523500442e-07;1.0448448716674723;9.999987547366203;0.8335031606460904;0.015562128985350563;0.015561634235616503;0.7977455675741771;0.014893975785051992;0.7978599231269341
23.177384;1.044440269272999;0.8333312781855244;0.7978699990294421;-4.1420047872514393e-07;-3.970057906449892e-07;1.0448446780590719;9.999986498059506;0.8335031973795515;0.015562128950922918;0.015561633099287951;0.7977455531640586;0.01489397415454362;0.7978600238200463
23.187384;1.044440366512041;0.8333312519800455;0.7978699865686445;-4.1413933158937615e-07;-3.9701014974673375e-07;1.0448444866647129;9.999985433864016;0.8335032317124071;0.015562128734118604;0.015561632124410106;0.7977455356593293;0.014893972621450697;0.7978601261717787
23.197384;1.044440463109362;0.8333312253493489;0.7978699795405358;-4.1407951365388243e-07;-3.9701301165229605e-07;1.044844297685425;9.999984350546905;0.8335032633728591;0.015562128343860634;0.015561631320273191;0.7977455149463977;0.014893971186162758;0.7978602300847837
23.207384;1.044440558347873;0.8333311982024214;0.7978699779224119;-4.140210950601266e-07;-3.970143496654827e-07;1.0448441113616764;9.999983243748803;0.8335032920848605;0.015562127790783333;0.015561630696471167;0.797745490987081;0.014893969849757313;0.7978603353653606
23.217384;1.044440651552512;0.8333311704532157;0.7978699816749909;-4.139641428078177e-07;-3.9701412027853693e-07;1.0448439279295332;9.999982108558717;0.833503317643022;0.015562127086509081;0.015561630263372593;0.7977454637878779;0.014893968614232441;0.7978604418137244
23.227384;1.044440742106791;0.8333311420532123;0.7978699908142554;-4.1390872815587436e-07;-3.970122689253381e-07;1.044843747561427;9.999980940199967;0.8335033399093674;0.015562126242140366;0.015561630032229481;0.7977454333690931;0.014893967482635478;0.7978605492838056
23.237384;1.0444408294321004;0.833331112960711;0.7978700053950515;-4.1385492200750686e-07;-3.970087495629239e-07;1.0448435703314374;9.999979734693861;0.8335033587475146;0.015562125267489863;0.0155616300136405;0.7977453997618409;0.01489396645842496;0.7978606576622415
23.247384;1.0444409129448766;0.8333310830822801;0.7978700254167949;-4.1380278964285795e-07;-3.9700352724228224e-07;1.0448433962515564;9.999978489195435;0.8335033740269571;0.015562124171562615;0.015561630216087493;0.7977453629911686;0.014893965543449166;0.7978607668502455
23.257384;1.044440992052993;0.8333310522718651;0.7978700507598019;-4.1375238590148317e-07;-3.9699656358943095e-07;1.0448432253141005;9.999977202616897;0.833503385708732;0.015562122963401953;0.015561630647107376;0.7977453230454756;0.014893964735984467;0.7978608767854587
23.267384;1.044441066207924;0.833331020364804;0.7978700812120537;-4.137037510321089e-07;-3.9698781733251986e-07;1.044843057488566;9.999975875590014;0.8335033938673064;0.015562121652020205;0.015561631315264;0.7977452798637099;0.014893964030931702;0.7978609874340412
23.277384;1.0444411349413214;0.8333309872315466;0.7978701165208448;-4.136569022645482e-07;-3.9697725977966864e-07;1.0448428927727254;9.999974509432228;0.833503398624727;0.01556212024527206;0.015561632229597071;0.7977452333339687;0.014893963421890226;0.7978610987679384
23.287384;1.0444411978612707;0.8333309528379302;0.7978701563974311;-4.1361183017448204e-07;-3.9696488738030416e-07;1.044842731296525;9.999973105671964;0.8335034000859232;0.015562118749056844;0.015561633397930716;0.797745183298692;0.01489396290257288;0.7978612108181269
23.297384;1.0444412546439816;0.83333091726645;0.7978702005032158;-4.1356850345868257e-07;-3.969507320730495e-07;1.0448425733489786;9.999971666743024;0.8335033983118049;0.015562117167310844;0.015561634826661092;0.7977451295867066;0.014893962466285595;0.7978613237590834
23.307384;1.0444413050511518;0.8333308807216266;0.7978702484565586;-4.135268661908504e-07;-3.96934867070272e-07;1.044842419298091;9.999970196718955;0.833503393348669;0.015562115502238898;0.015561636521392018;0.7977450720747552;0.014893962105657828;0.7978614378826433
23.317384;1.044441348938746;0.8333308435330339;0.7978702998448307;-4.13486844378361e-07;-3.969174086795945e-07;1.0448422694869786;9.999968701229228;0.8335033852802994;0.015562113754855536;0.015561638487109397;0.7977450107177683;0.01489396181416729;0.7978615534818142
23.327384;1.0444413862125848;0.8333308061252979;0.7978703542183578;-4.1344838115086736e-07;-3.9689852512391654e-07;1.0448421242114112;9.999967186454125;0.8335033742264604;0.015562111924976908;0.015561640727016825;0.7977449455048224;0.01489396158723652;0.7978616707896902
23.337384;1.044441416816415;0.8333307689735618;0.7978704110811076;-4.134114626123991e-07;-3.968784362436712e-07;1.0448419837584122;9.999965657773934;0.8335033603466987;0.015562110010420717;0.01556164324013128;0.7977448764229823;0.01489396142149073;0.7978617899878735
23.347384;1.044441440789938;0.8333307325702253;0.7978704699208976;-4.133761138419652e-07;-3.9685737713821813e-07;1.0448418483927542;9.999964118986927;0.8335033438862719;0.015562108006870343;0.015561646020382262;0.7977448035027012;0.014893961313683207;0.7978619112180385
23.357384;1.044441458260228;0.8333306973987625;0.7978705302553715;-4.1334239467981993e-07;-3.9683554503229725e-07;1.0448417183406544;9.999962572131613;0.8335033251497472;0.015562105908863425;0.015561649058169187;0.7977447268423836;0.014893961260846184;0.7978620345791383
23.367384;1.0444414693519213;0.8333306639190928;0.7978705916342417;-4.133103953855035e-07;-3.968130844493091e-07;1.0448415938851598;9.999961017755801;0.8335033044233855;0.015562103710974332;0.015561652341824883;0.7977446465460216;0.014893961261546835;0.7978621601060513
23.377384;1.0444414741967243;0.8333306325528546;0.7978706536234406;-4.1328021090138247e-07;-3.9679011524447535e-07;1.0448414754474056;9.9999594558222;0.8335032819955615;0.015562101408336882;0.015561655859112648;0.7977445627172708;0.014893961316137896;0.797862287732332
23.387384;1.044441473070271;0.8333306036280573;0.7978707158172137;-4.1325190057997874e-07;-3.9676674452524944e-07;1.0448413635083948;9.99995788657381;0.8335032582545318;0.015562098997170013;0.015561659599951877;0.7977444755492155;0.014893961425213707;0.797862417284872
23.397384;1.044441466446497;0.833330577304742;0.7978707778678159;-4.1322546652550275e-07;-3.967430522327333e-07;1.0448412584836912;9.999956310435442;0.8335032336906805;0.015562096475335034;0.015561663557445593;0.7977443853492534;0.014893961588630279;0.7978625485394883
23.407384;1.0444414548503107;0.8333305535673557;0.7978708395121067;-4.132008726519243e-07;-3.9671909093393747e-07;1.044841160699419;9.99995472751453;0.8335032087545188;0.015562093841554334;0.015561667725701752;0.7977442924678382;0.014893961805859387;0.7978626812555484
23.417384;1.044441438675485;0.8333305322973715;0.7978709005686473;-4.1317807099537117e-07;-3.966948962154807e-07;1.0448410704622313;9.999953137709634;0.8335031837255292;0.015562091094544386;0.015561672098150577;0.7977441972550966;0.014893962075989524;0.7978628151313901
23.427384;1.0444414182057853;0.8333305133528877;0.7978709609089782;-4.131570049589679e-07;-3.9667049698586177e-07;1.0448409880676301;9.999951541131994;0.8335031586987725;0.01556208823399498;0.015561676668313384;0.7977441000776863;0.014893962397445563;0.7978629497668152
23.437384;1.044441393756428;0.8333304966146884;0.7978710204596602;-4.131376056818125e-07;-3.9664593367793104e-07;1.0448409136715673;9.999949938183622;0.8335031336480655;0.0155620852617135;0.015561681430372284;0.7977440013113907;0.01489396276832043;0.7978630847279199
23.447384;1.0444413656492515;0.8333304820157336;0.7978710792237986;-4.1311978945306814e-07;-3.9662125691837717e-07;1.0448408472137054;9.99994832910692;0.833503108505873;0.015562082181587583;0.01556168637828125;0.7977439012948756;0.01489396318670754;0.7978632196554216
23.457384;1.0444413340720369;0.8333304695594288;0.7978711372736842;-4.131034623597754e-07;-3.9659649453646517e-07;1.0448407884748758;9.999946713472998;0.8335030832078503;0.015562079000162824;0.015561691505447893;0.7977438003262339;0.014893963650570346;0.7978633542779042
23.467384;1.0444412990920577;0.8333304593221659;0.7978711947248669;-4.130885408820189e-07;-3.9657163688680487e-07;1.0448407371424067;9.999945090391886;0.8335030576947335;0.015562075727543966;0.01556169680556832;0.7977436987046348;0.014893964157418357;0.7978634883339938
23.477384;1.0444412607981228;0.8333304514326266;0.797871251682357;-4.1307496653266894e-07;-3.9654666108666804e-07;1.0448406929002538;9.999943458892508;0.8335030318987207;0.015562072376181528;0.015561702272530236;0.797743596743444;0.014893964704263235;0.7978636215322512
23.487384;1.0444412193936297;0.8333304460297186;0.7978713081582006;-4.1306269222454536e-07;-3.965215470742251e-07;1.0448406555739786;9.999941817874964;0.8335030057058426;0.015562068958536629;0.015561707898643976;0.7977434947667575;0.014893965287861952;0.7978637536024211
23.497384;1.0444411752192244;0.8333304432417038;0.7978713640241587;-4.130516532080765e-07;-3.964962718497122e-07;1.0448406251778923;9.999940166238979;0.8335029789291774;0.015562065486000209;0.015561713673137178;0.7977433931442528;0.014893965904475306;0.7978638843492732
23.507384;1.0444411287223563;0.8333304431873153;0.7978714190144861;-4.130417483129291e-07;-3.9647081683873695e-07;1.0448406017863714;9.999938503066721;0.8335029513465555;0.015562061968737077;0.01556171958296863;0.7977432922993076;0.014893966549942366;0.797864013642961
23.517384;1.0444410803808424;0.8333304459616374;0.7978714727679435;-4.1303283117220554e-07;-3.9644518128874106e-07;1.0448405853984948;9.99993682768337;0.8335029227340947;0.01556205841506178;0.015561725615333854;0.7977431926300862;0.01489396722062984;0.7978641413946909
23.527384;1.044441030626494;0.8333304516059752;0.7978715249328825;-4.1302470511602133e-07;-3.9641938150705725e-07;1.0448405759472863;9.999935140116088;0.8335028928150712;0.01556205483070502;0.01556173175939305;0.7977430944461421;0.014893967913056694;0.7978642675397434
23.537384;1.0444409797741896;0.8333304600442364;0.7978715752566103;-4.1301712992377767e-07;-3.963934527811496e-07;1.0448405733597093;9.999933441709702;0.8335028612025543;0.015562051219495195;0.015561738006491074;0.7977429979902798;0.014893968622318381;0.7978643920343157
23.547384;1.044440927962296;0.8333304710094026;0.7978716235832756;-4.1300982347421194e-07;-3.9636744997474165e-07;1.0448405775572875;9.999931735658878;0.8335028274400013;0.015562047584714397;0.015561744349333209;0.7977429034837343;0.014893969342243291;0.7978645148827154
23.557384;1.0444408751948786;0.8333304840646396;0.7978716698432451;-4.13002449676744e-07;-3.9634142688406803e-07;1.044840588419104;9.99993002707573;0.8335027911079013;0.015562043929251678;0.015561750780847958;0.7977428111345924;0.014893970067142489;0.7978646361450679
23.567384;1.0444408214646912;0.8333304986999045;0.7978717140652866;-4.129946376090952e-07;-3.963154092107903e-07;1.04484060575606;9.99992832158443;0.8335027519007864;0.015562040255288815;0.015561757294034227;0.7977427211130305;0.014893970792730771;0.7978647559162247
23.577384;1.0444407667612357;0.8333305143851636;0.7978717563493765;-4.129860438560865e-07;-3.962893825097005e-07;1.044840629327883;9.999926623503141;0.8335027096066896;0.015562036565073052;0.015561763882369704;0.7977426335381252;0.014893971516224007;0.797864874318773
23.587384;1.0444407109711917;0.8333305306035808;0.797871796816904;-4.129764055275978e-07;-3.9626329521228204e-07;1.0448406588952845;9.999924935820696;0.8335026640183703;0.015562032862263995;0.015561770539345387;0.7977425484830605;0.014893972236962882;0.7978649914707043
23.597384;1.0444406538923463;0.8333305469160186;0.797871835592828;-4.1296555264916783e-07;-3.962370691549344e-07;1.0448406942655646;9.999923261572919;0.8335026148818654;0.015562029152346423;0.015561777257468353;0.7977424659536732;0.01489397295654506;0.7978651073972768
23.607384;1.0444405953521434;0.8333305629860112;0.7978718728074611;-4.1295338942548753e-07;-3.9621061882157955e-07;1.0448407352701676;9.999921604836967;0.8335025619088824;0.015562025441802088;0.015561784027893962;0.7977423858579928;0.014893973677429034;0.7978652219835364
23.617384;1.044440535277614;0.833330578549526;0.7978719086142131;-4.129398650288918e-07;-3.961838838789973e-07;1.044840781701407;9.99991997046232;0.8335025048111468;0.015562021736812415;0.015561790840319372;0.7977423080362882;0.014893974402060186;0.7978653350345695
23.627384;1.0444404737551218;0.8333305933977451;0.7978719432473709;-4.1292496046702185e-07;-3.961568534174855e-07;1.044840833315405;9.999918362739383;0.8335024433317891;0.015562018042112722;0.015561797682632496;0.7977422323109108;0.014893975133930199;0.7978654463587027
23.637384;1.0444404111115528;0.8333306074043051;0.7978719770478997;-4.1290869508720785e-07;-3.9612955726241734e-07;1.044840889831203;9.999916784542679;0.833502377254953;0.015562014360577517;0.015561804541277684;0.7977421585000537;0.014893975878352204;0.7978655558101457
23.647384;1.0444403478406272;0.8333306205511678;0.7978720103936778;-4.128911266370891e-07;-3.961020424002949e-07;1.044840950828976;9.999915237758321;0.8335023064175745;0.015562010694206969;0.015561811402103541;0.7977420864618469;0.014893976640736403;0.7978656633303125
23.657384;1.0444402843238694;0.8333306328553939;0.7978720436098132;-4.128723401158215e-07;-3.9607435566609924e-07;1.0448410157074894;9.999913724150428;0.8335022307482014;0.015562007045777499;0.015561818250306624;0.7977420161574335;0.014893977423638296;0.7978657689903536
23.667384;1.0444402206527883;0.8333306442593885;0.7978720769397974;-4.1285244468302325e-07;-3.9604652201647303e-07;1.0448410837989552;9.999912246186124;0.8335021503064818;0.015562003419168486;0.01556182506973556;0.7977419476338267;0.014893978225459759;0.7978658729837292
23.677384;1.0444401567375843;0.8333306546464808;0.7978721105800233;-4.128315832281355e-07;-3.9601852389065653e-07;1.0448411544933194;9.999910807262358;0.8335020653244216;0.015561999818590385;0.015561831843358387;0.7977418809630981;0.014893979042003489;0.7978659755588622
23.687384;1.0444400924382362;0.8333306639298873;0.7978721447170143;-4.1280993751496304e-07;-3.959903107884209e-07;1.0448412272897163;9.999909411060282;0.8335019762162988;0.0155619962482843;0.015561838555395337;0.797741816219454;0.014893979868981111;0.7978660769552061
23.697384;1.0444400275386272;0.8333306720927371;0.7978721794969704;-4.127877095167315e-07;-3.9596182746824205e-07;1.044841301797226;9.999908061057916;0.8335018835213083;0.015561992712157448;0.015561845192721484;0.7977417534834533;0.01489398070290195;0.7978661773855328
23.707384;1.0444399617517295;0.8333306791803269;0.7978722149813925;-4.1276509282261637e-07;-3.9593302259466253e-07;1.0448413777086236;9.999906760681485;0.8335017878658636;0.015561989212966396;0.01556185174416485;0.7977416928655259;0.01489398154083383;0.797866277042733
23.717384;1.0444398948601492;0.8333306852773241;0.7978722511736771;-4.1274226412689547e-07;-3.9590384422817227e-07;1.0448414547998905;9.999905513395694;0.8335016899814418;0.015561985751932194;0.015561858199515792;0.7977416345511301;0.014893982380230856;0.7978663761136587
23.727384;1.0444398268483481;0.8333306904880398;0.7978722880562705;-4.127193896099423e-07;-3.9587424431825654e-07;1.0448415329435743;9.99990432213875;0.8335015906961218;0.015561982328491429;0.015561864549806086;0.7977415788101754;0.014893983218740532;0.7978664747881775
23.737384;1.0444397579422071;0.8333306949119484;0.7978723256125146;-4.126966291719816e-07;-3.958441768737462e-07;1.044841612079239;9.999903188605327;0.8335014908532851;0.015561978940101362;0.015561870788474957;0.797741525928792;0.014893984054410682;0.7978665732581464
23.747384;1.0444396886079517;0.8333306986179756;0.7978723639005513;-4.126741374367683e-07;-3.9581358569831167e-07;1.0448416921823127;9.99990211304159;0.8335013912007042;0.015561975583433838;0.015561876911783169;0.797741476115261;0.014893984885525308;0.7978666717205354
23.757384;1.0444396195220598;0.8333307016378622;0.7978724031123178;-4.1265206123048644e-07;-3.957824099722983e-07;1.0448417732754376;9.999901094138053;0.8335012923344443;0.015561972256549619;0.015561882917022228;0.79774142945631;0.014893985708984186;0.7978667703806044
23.767384;1.0444395514731548;0.8333307039727403;0.7978724435055625;-4.12630537854969e-07;-3.9575060766904794e-07;1.0448418554072711;9.999900129177565;0.8335011947317595;0.01556196896008005;0.015561888799733877;0.7977413859309574;0.0148939865192729;0.7978668694191184
23.777384;1.044439485205606;0.8333307056250177;0.7978724852550911;-4.1260969775325994e-07;-3.957181698625155e-07;1.0448419385661682;9.999899215219004;0.8335010988199619;0.015561965696798918;0.015561894552830033;0.7977413454317842;0.014893987309600445;0.7978669689572121
23.787384;1.0444394212873656;0.8333307066572601;0.7978725283545176;-4.125896684149703e-07;-3.956851044307588e-07;1.0448420226008177;9.9998983502608;0.8335010049915799;0.0155619624703728;0.015561900168031714;0.7977413077709004;0.014893988073725732;0.7978670691151508
23.797384;1.044439360105095;0.8333307072004142;0.7978725726515217;-4.125705842055366e-07;-3.956513989737775e-07;1.0448421071965057;9.999897532876576;0.8335009135516327;0.015561959284893437;0.0155619056375413;0.7977412726805018;0.014893988807245148;0.7978671701212907
23.807384;1.0444393019799627;0.833330707386461;0.7978726179696686;-4.1255260236973315e-07;-3.9561701149629153e-07;1.0448421919284203;9.999896761393938;0.8335008246768217;0.015561956145525899;0.015561910954757998;0.7977412397968101;0.014893989507699783;0.7978672723395329
23.817384;1.0444392472569741;0.8333307073013607;0.7978726641663045;-4.125359171962096e-07;-3.955818910734074e-07;1.044842276346819;9.999896034475212;0.8335007384193344;0.015561953058639093;0.015561916114570482;0.7977412086422452;0.01489399017359366;0.7978673761966648
23.827384;1.0444391962962964;0.8333307069814242;0.7978727110850926;-4.125207582688947e-07;-3.955459814733281e-07;1.0448423600351926;9.999895352278935;0.8335006547267672;0.015561950030897722;0.01556192111341304;0.7977411786669156;0.014893990804347505;0.7978674821037743
23.837384;1.0444391494235872;0.8333307064235895;0.7978727585209063;-4.125073496953853e-07;-3.955092192096601e-07;1.0448424426671883;9.999894716417952;0.8335005734877583;0.015561947068400145;0.015561925948867596;0.797741149371146;0.01489399140139581;0.797867590458113
23.847384;1.0444391068585503;0.8333307056276191;0.7978728062429693;-4.124958564767474e-07;-3.954715596945369e-07;1.044842524004913;9.999894129342374;0.8335004945833772;0.015561944176377466;0.01556193061978368;0.7977411204142295;0.014893991968007787;0.7978677016868292
23.857384;1.044439068656861;0.8333307046451472;0.7978728540284873;-4.124863915469794e-07;-3.9543300598572637e-07;1.0448426037668124;9.99989359430627;0.8335004178698636;0.015561941358678619;0.015561935127004984;0.7977410916171235;0.014893992508029825;0.7978678162852375
23.867384;1.0444390347429877;0.8333307035895664;0.7978729016903171;-4.124790772814842e-07;-3.9539361459322183e-07;1.0448426815226755;9.999893115079534;0.833500343119282;0.015561938617010981;0.015561939472946526;0.7977410629507298;0.01489399302552609;0.7978679348607913
23.877384;1.0444390050084345;0.8333307025879853;0.7978729490829283;-4.12474070241308e-07;-3.9535348909913796e-07;1.0448427567567395;9.999892694860215;0.833500270028355;0.01556193595136899;0.015561943660005491;0.7977410345602324;0.014893993524754784;0.7978680580732493
23.887384;1.0444389793919056;0.8333307017187812;0.7978729960817696;-4.124715230984824e-07;-3.953127697420651e-07;1.044842829006022;9.999892335632437;0.8335001983035221;0.01556193336176378;0.015561947689717973;0.7977410067021421;0.014893994009457814;0.7978681864406985
23.897384;1.0444389578933524;0.8333307010102867;0.7978730425378282;-4.124715470754755e-07;-3.9527162699699456e-07;1.044842897973439;9.999892038069941;0.8335001277286608;0.015561930849383078;0.015561951563325092;0.7977409796009878;0.014893994482138522;0.7978683202270556
23.907384;1.0444389405095582;0.8333307004846238;0.7978730881961769;-4.124742139216075e-07;-3.952302646253206e-07;1.0448429635892913;9.999891800956748;0.833500058157601;0.015561928415691843;0.015561955283036697;0.7977409533592329;0.01489399494413673;0.7978684594790006
23.917384;1.0444389271766392;0.8333307001982012;0.7978731326499413;-4.124795706027577e-07;-3.951889161738135e-07;1.0448430259922428;9.999891621014326;0.8334999894623347;0.015561926060801319;0.01556195885323629;0.7977409279615025;0.014893995396238072;0.7978686040772239
23.927384;1.0444389177858255;0.8333307002778992;0.797873175412902;-4.124876309001719e-07;-3.951478270004229e-07;1.0448430854535697;9.999891493916163;0.8334999215105854;0.01556192378325706;0.015561962281273241;0.7977409033251016;0.014893995838621221;0.7978687537739072
23.937384;1.0444389122060527;0.8333307009348336;0.7978732160401641;-4.1249835216305646e-07;-3.9510723180870006e-07;1.0448431423290219;9.999891415243372;0.8334998541991391;0.015561921580824464;0.015561965577738575;0.7977408793373244;0.014893996269972556;0.7978689082383457
23.947384;1.044438910291689;0.8333307024220562;0.797873254188195;-4.1251163288091116e-07;-3.9506733407867265e-07;1.0448431970594214;9.999891380591766;0.8334997874859161;0.015561919451852254;0.015561968756295681;0.7977408558739858;0.014893996687291862;0.7978690670572647
23.957384;1.0444389119136441;0.8333307049756716;0.7978732896219618;-4.1252734536127253e-07;-3.950282999735925e-07;1.044843250145932;9.999891385283416;0.833499721346311;0.015561917396632527;0.01556197183353574;0.7977408328044007;0.014893997086801388;0.7978692296859526
23.967384;1.04443891697633;0.8333307088129392;0.7978733221850707;-4.1254537587283794e-07;-3.9499027042548497e-07;1.0448433020982812;9.99989142413556;0.8334996557059285;0.015561915416427081;0.015561974828563708;0.7977408099774228;0.014893997465076731;0.7978693954387984
23.977384;1.0444389253866224;0.8333307141785771;0.7978733517421512;-4.1256563323083404e-07;-3.949533666414966e-07;1.0448433534410158;9.999891491361971;0.8334995904743143;0.015561913510726418;0.015561977761805169;0.7977407872119642;0.014893997820348264;0.7978695635506429
23.987384;1.0444389370496354;0.8333307213412956;0.7978733781872964;-4.125880333479814e-07;-3.949176798213564e-07;1.0448434047472945;9.999891580422089;0.8334995256170925;0.015561911676014943;0.015561980653644837;0.7977407642827529;0.01489399815321151;0.7978697332460476
23.997384;1.0444389518977903;0.8333307304847295;0.7978734014994524;-4.126124893756667e-07;-3.948832726105416e-07;1.0448434566120406;9.999891683652304;0.8334994611411085;0.015561909906994171;0.015561983523073508;0.7977407409094531;0.014893998465450545;0.7978699037943398
24.007384;1.0444389698589271;0.833330741632469;0.797873421707439;-4.126389000876562e-07;-3.9485020304809523e-07;1.0448435095869437;9.999891792176511;0.8334993970754807;0.015561908198434162;0.015561986386997614;0.7977407167911513;0.014893998757959423;0.7978700745552665
24.017384;1.0444389908343288;0.8333307547367043;0.7978734388222773;-4.1266713840820095e-07;-3.9481853731261527e-07;1.0448435641277325;9.999891896490873;0.8334993335295594;0.015561906545756624;0.015561989261346287;0.7977406916283838;0.014893999029772322;0.7978702449623221
24.027384;1.0444390147890372;0.8333307697803045;0.7978734528403832;-4.1269706877900174e-07;-3.9478832480517084e-07;1.0448436205678502;9.999891986978191;0.8334992707200972;0.01556190494447245;0.015561992162285111;0.797740665084466;0.01489399927894306;0.7978704144647235
24.037384;1.044439041851301;0.8333307867575164;0.7978734637423911;-4.12728587115732e-07;-3.947595655931176e-07;1.044843679116334;9.999892053964844;0.8334992089046245;0.015561903389888295;0.015561995105564627;0.7977406367452238;0.014893999504376471;0.7978705825091699
24.047384;1.0444390723153378;0.8333308056536735;0.7978734714650217;-4.127616492848921e-07;-3.947322095370924e-07;1.0448437398923605;9.999892088022442;0.8334991482942421;0.015561901877780667;0.015561998104593858;0.7977406061142677;0.014893999707099089;0.7978707485383588
24.057384;1.0444391065712542;0.8333308265179046;0.7978734759086555;-4.1279626144814685e-07;-3.9470617300478696e-07;1.0448438030480114;9.999892080679631;0.8334990890192644;0.015561900405383593;0.015562001168511502;0.7977405726610493;0.01489399989023301;0.7978709119916875
24.067384;1.04443914503601;0.8333308495435939;0.7978734769596184;-4.128324310825818e-07;-3.9468135122270726e-07;1.0448438689050328;9.999892024956443;0.8334990311801231;0.015561898971832239;0.015562004301697964;0.7977405359111588;0.014894000057541988;0.7978710723455068
24.077384;1.0444391881427721;0.8333308750618095;0.7978734744968807;-4.128701210885129e-07;-3.9465762615308626e-07;1.0448439379299146;9.999891915348192;0.833498974922539;0.015561897578214029;0.015562007505200717;0.7977404954856546;0.014894000211611894;0.7978712291605421
24.087384;1.0444392363445767;0.8333309034464047;0.7978734684108373;-4.129092579303493e-07;-3.946348671431085e-07;1.0448440105721095;9.999891747191757;0.8334989204448986;0.015561896227174056;0.015562010778437725;0.7977404510537696;0.014894000353745614;0.7978713820911569
24.097384;1.0444392900550499;0.8333309350068838;0.7978734586633879;-4.129497829247324e-07;-3.946129393996907e-07;1.0448440871349631;9.999891515846208;0.8334988679700541;0.015561894921596547;0.015562014119465515;0.7977404022829554;0.014894000485060085;0.7978715308593495
24.107384;1.0444393495376425;0.8333309699450026;0.7978734453443633;-4.1299168009834423e-07;-3.9459173217866447e-07;1.0448441677633997;9.999891216506702;0.833498817748939;0.015561893663646659;0.015562017524510795;0.7977403488364875;0.014894000606214831;0.7978716752171998
24.117384;1.0444394148383682;0.8333310083390532;0.7978734286315902;-4.130349534404525e-07;-3.945711802842488e-07;1.0448442525155819;9.999890844437463;0.8334987700763926;0.015561892455165201;0.01556202098934428;0.7977402903809265;0.014894000716377991;0.7978718149248245
24.127384;1.0444394858426291;0.8333310501134955;0.797873408713235;-4.130795942404845e-07;-3.945512595969391e-07;1.0448443414432043;9.999890394541207;0.8334987252742203;0.015561891297663234;0.01556202451218075;0.7977402265934539;0.01489400081388561;0.7978719497573397
24.137384;1.0444395623727438;0.8333310950554889;0.797873385805323;-4.131255743160513e-07;-3.9453195866248827e-07;1.0448444346399686;9.99988986102221;0.8334986836183192;0.015561890191161795;0.015562028094263007;0.7977401571722202;0.014894000897976545;0.7978720795402879
24.147384;1.0444396442296249;0.8333311428874521;0.7978733601906278;-4.1317286445824726e-07;-3.945132449106275e-07;1.0448445322173179;9.999889238597135;0.8334986452222639;0.015561889133323894;0.01556203173753397;0.7977400818359605;0.01489400096931716;0.7978722041896793
24.157384;1.0444397312255593;0.8333311933266031;0.7978733321735053;-4.1322145955268036e-07;-3.944950617899087e-07;1.0448446342311846;9.999888523756024;0.833498609977837;0.0155618881194572;0.015562035442648278;0.7977400003471201;0.014894001028963889;0.7978723237452219
24.167384;1.0444398232021652;0.833331246075219;0.7978733020199881;-4.132713809022981e-07;-3.944773459997907e-07;1.0448447406793302;9.99988771438831;0.8334985776418155;0.01556188714323002;0.015562039208155808;0.79773991254595;0.01489400107721266;0.7978724384215492
24.177384;1.0444399200154713;0.8333313007543227;0.797873269939866;-4.133226492801602e-07;-3.944600266122959e-07;1.0448448515579878;9.999886809158335;0.8334985479987361;0.015561886198135836;0.015562043029638747;0.7977398183271255;0.01489400111316784;0.7978725486231248
24.187384;1.044440021553614;0.8333313568992645;0.7978732361110312;-4.13375266641795e-07;-3.9444301915961957e-07;1.044844966868394;9.999885807763013;0.8334985209629374;0.015561885278978475;0.015562046899369738;0.7977397175612942;0.014894001134724172;0.7978726548338116
24.197384;1.0444401277297053;0.8333314140412216;0.797873200768305;-4.1342923584133913e-07;-3.9442623738341484e-07;1.0448450865970644;9.999884711232994;0.8334984965855405;0.015561884382575938;0.015562050807365791;0.7977396100509281;0.014894001139165648;0.797872757478045
24.207384;1.0444402384057774;0.8333314717614199;0.7978731642986988;-4.1348459867202e-07;-3.944096099169495e-07;1.0448452107094193;9.99988352181478;0.8334984750145962;0.015561883508192943;0.01556205474268581;0.7977394955930641;0.014894001124316575;0.7978728569005387
24.217384;1.044440353378056;0.8333315297124783;0.7978731272383048;-4.1354145557026035e-07;-3.9439308150695635e-07;1.0448453391342039;9.99988224276476;0.8334984564438973;0.015561882657826718;0.015562058693806538;0.7977393740789456;0.014894001088695485;0.7978729533972199
24.227384;1.0444404724114824;0.8333315876421793;0.7978730901934123;-4.1359994901018803e-07;-3.943766083529521e-07;1.0448454717835625;9.999880878099619;0.8334984410967902;0.015561881835158756;0.015562062648981691;0.7977392455395756;0.014894001030273147;0.7978730471979206
24.237384;1.0444405952194533;0.8333316453735393;0.7978730537252191;-4.1366021812823704e-07;-3.9436017587987177e-07;1.0448456085834903;9.99987943206331;0.833498429252494;0.015561881043811161;0.01556206659752235;0.7977391101678901;0.014894000945995097;0.7978731384628657
24.247384;1.0444407214807931;0.8333317027452928;0.7978730182013379;-4.1372236098399067e-07;-3.9434381984196187e-07;1.0448457494369674;9.99987790875969;0.8334984212203849;0.01556188028699829;0.015562070531273118;0.7977389683303947;0.01489400083343351;0.7978732273216818
24.257384;1.0444408509462808;0.8333317595780957;0.7978729837620094;-4.1378642559940694e-07;-3.9432760914708676e-07;1.0448458942028038;9.999876312756365;0.8334984172535493;0.015561879567761502;0.01556207444465458;0.7977388205254481;0.014894000692743797;0.7978733138982836
24.267384;1.04444098351342;0.8333318156908925;0.7978729504628962;-4.1385241311360134e-07;-3.943116088029388e-07;1.044846042734911;9.999874650179981;0.8334984175268775;0.015561878888582247;0.015562078332923985;0.7977386672988689;0.014894000526566897;0.7978733983264803
24.277384;1.0444411192154692;0.8333318709388895;0.7978729183949032;-4.139202915152761e-07;-3.942958589264882e-07;1.0448461949012835;9.999872929240352;0.8334984222060684;0.015561878251941792;0.015562082190902332;0.7977385091622506;0.014894000338561458;0.7978734807354659
24.287384;1.0444412581611318;0.8333319252439735;0.7978728876907968;-4.139900172443177e-07;-3.9428037427227523e-07;1.0448463505774044;9.999871159825544;0.8334984315021134;0.015561877661484431;0.01556208601336598;0.797738346575176;0.01489400013257918;0.7978735611713035
24.297384;1.0444414004783646;0.8333319786002683;0.7978728585094609;-4.140615380122823e-07;-3.9426516122097985e-07;1.0448465096279864;9.999869352269004;0.8334984456554112;0.015561877121462144;0.01556208979611305;0.7977381800059632;0.01489399991187829;0.7978736395404799
24.307384;1.0444415463023056;0.8333320310490381;0.7978728310297746;-4.141347796451506e-07;-3.942502363303079e-07;1.0448466718748097;9.999867516148193;0.8334984648887311;0.015561876635203628;0.015562093536719283;0.7977380099832762;0.014893999677655229;0.7978737156543263
24.317384;1.0444416957632792;0.8333320826556037;0.7978728054395487;-4.1420964121576716e-07;-3.942356351234119e-07;1.0448468371010202;9.999865660232134;0.8334984893772924;0.015561876204353004;0.01556209723352006;0.7977378370804341;0.014893999428840867;0.797873789358572
24.327384;1.044441848931583;0.8333321335281874;0.7978727819368079;-4.142859977345808e-07;-3.942214239142297e-07;1.0448470050861114;9.999863793352592;0.8334985192494975;0.015561875828921332;0.015562100883422355;0.7977376618661014;0.014893999163549955;0.7978738606557602
24.337384;1.044442005761955;0.8333321838723132;0.7978727607705779;-4.1436370163559356e-07;-3.9420770702662646e-07;1.0448471756208175;9.999861924857058;0.8334985546079268;0.015561875508580148;0.015562104481135219;0.7977374848643836;0.014893998880150233;0.7978739297050975
24.347384;1.044442166092795;0.8333322340091321;0.7978727422887717;-4.144425911759984e-07;-3.9419460468633167e-07;1.0448473484828265;9.99986006401571;0.8334985955480675;0.015561875244580789;0.015562108019987737;0.7977373065330221;0.01489399857747233;0.7978739967125943
24.357384;1.0444423297018566;0.8333322843039968;0.7978727269268153;-4.145225100106861e-07;-3.941822179353482e-07;1.0448475233550403;9.999858219122656;0.8334986421638747;0.01556187503980764;0.015562111493217087;0.7977371272601188;0.01489399825504276;0.7978740618325996
24.367384;1.0444424963741141;0.8333323350796622;0.7978727151320592;-4.1460332101723537e-07;-3.941706127201708e-07;1.04484769976694;9.999856397151747;0.8334986945351188;0.015561874897166416;0.015562114895033058;0.7977369473854454;0.014893997913187377;0.7978741251506408
24.377384;1.0444426659298067;0.833332386599625;0.7978727072542514;-4.1468490087803567e-07;-3.941598257590722e-07;1.0448478771357228;9.99985460391548;0.8334987526748974;0.01556187481855281;0.015562118221011025;0.7977367672340737;0.014893997552497082;0.7978741867130857
24.387384;1.0444428382420676;0.8333324390806467;0.7978727034589483;-4.147671299666553e-07;-3.941498824650665e-07;1.044848054808517;9.999852844073006;0.8334988164739513;0.015561874804267808;0.015562121467877922;0.7977365871386374;0.014893997173631887;0.7978742465506296
24.397384;1.0444430132930436;0.8333324926796208;0.7978727037411177;-4.148498948312779e-07;-3.94140802150418e-07;1.0448482320689787;9.999851120979804;0.8334988857081552;0.015561874852526912;0.015562124632831617;0.7977364074468279;0.01489399677823299;0.797874304688112
24.407384;1.0444431912048031;0.8333325474711574;0.7978727080259579;-4.149330852791873e-07;-3.9413258002283425e-07;1.0448484081593712;9.999849436884345;0.8334989600907449;0.01556187496011537;0.015562127712583066;0.797736228531175;0.0148939963696423;0.7978743611410853
24.417384;1.0444433722115662;0.8333326034388949;0.7978727162608663;-4.1501656941247737e-07;-3.941251780408607e-07;1.0448485823089453;9.999847793041875;0.8334990393300872;0.015561875123625248;0.015562130702152795;0.7977360507943182;0.014893995952276917;0.797874415925992
24.427384;1.0444435565909342;0.8333326604729129;0.7978727284386787;-4.151001796474961e-07;-3.941185317094631e-07;1.0448487538116809;9.999846189406739;0.833499123167046;0.015561875340182553;0.015562133594230667;0.7977358746468319;0.014893995530334353;0.7978744691046548
24.437384;1.0444437445590466;0.8333327183672329;0.7978727445718982;-4.151837326609247e-07;-3.94112541709197e-07;1.044848922157622;9.99984462463242;0.8334992113715809;0.015561875607806318;0.01556213638063521;0.7977357004732235;0.014893995107355036;0.7978745208016038
24.447384;1.0444439362240816;0.8333327768395269;0.7978727646620043;-4.1526705185166323e-07;-3.9410705024187525e-07;1.0448490870928697;9.999843096666266;0.8334993037541464;0.015561875925174683;0.015562139054640217;0.7977355286146135;0.014893994686925604;0.7978745711709275
24.457384;1.0444441316535136;0.8333328355670009;0.7978727886649007;-4.1534997576326847e-07;-3.941018385652588e-07;1.0448492485725556;9.999841603555488;0.8334994002247414;0.015561876290703389;0.01556214161158933;0.7977353593634072;0.014893994272991123;0.7978746203732734
24.467384;1.044444330958824;0.8333328942041922;0.7978728164714001;-4.1543236840152127e-07;-3.9409665978402187e-07;1.0448494066887803;9.999840144261798;0.8334995008042504;0.015561876701856164;0.015562144047998161;0.7977351929460226;0.014893993869353625;0.7978746685579142
24.477384;1.044444534289565;0.8333329524037226;0.79787284795176;-4.1551411590682727e-07;-3.940912808050787e-07;1.0448495616136193;9.99983871901129;0.8334996055312913;0.015561877155143396;0.015562146360482839;0.7977350295018846;0.01489399347947848;0.7978747158437398
24.487384;1.0444447417423381;0.8333330098526938;0.7978728830209983;-4.155950923858674e-07;-3.940855079910651e-07;1.044849713542826;9.99983732868089;0.8334997143547668;0.015561877646257835;0.015562148545387882;0.7977348690922184;0.014893993106665275;0.7978747623409999
24.497384;1.0444449533090696;0.8333330662760698;0.7978729216586614;-4.156751396687429e-07;-3.9407919489120305e-07;1.0448498626419014;9.999835973652774;0.8334998271078674;0.01556187817001927;0.015562150599696963;0.7977347117184853;0.014893992754141853;0.7978748081668107
24.507384;1.0444451689339564;0.8333331214072044;0.7978729638982477;-4.157540958655682e-07;-3.9407223691584727e-07;1.0448500090458224;9.999834653104058;0.8334999435226809;0.015561878720247387;0.015562152522269336;0.7977345573045933;0.014893992424679241;0.7978748534395106
24.517384;1.0444453885898732;0.8333331749553957;0.7978730098270226;-4.1583183166549754e-07;-3.9406456282020154e-07;1.0448501529557928;9.999833365667188;0.8335000631968439;0.015561879289587743;0.015562154313457486;0.7977344056661146;0.014893992119301315;0.7978748982940983
24.527384;1.0444456122696941;0.8333332265727076;0.7978730596359825;-4.1590825392017693e-07;-3.9405614000769016e-07;1.0448502947367528;9.999832111261021;0.8335001855739478;0.015561879869810658;0.015562155973264956;0.7977342565094857;0.014893991836846249;0.7978749428638094
24.537384;1.044445839893056;0.8333332758604395;0.7978731136874363;-4.15983289912808e-07;-3.9404697969810397e-07;1.0448504348568515;9.99983089234525;0.8335003100262757;0.015561880452937072;0.015562157500554499;0.7977341094511408;0.01489399157572003;0.7978749872245913
24.547384;1.0444460712161372;0.8333333224515693;0.7978731724869749;-4.160568742548873e-07;-3.9403711823582803e-07;1.044850573765283;9.999829713469468;0.8335004359666147;0.015561881031882729;0.015562158894538351;0.7977339640559741;0.01489399133547311;0.7978750314122948
24.557384;1.044446305823501;0.8333333661209292;0.7978732365423014;-4.161289424113755e-07;-3.9402659517449093e-07;1.0448507119106916;9.999828579935558;0.8335005628892842;0.015561881599782239;0.015562160156464491;0.7977338199061014;0.014893991116983528;0.7978750755118922
24.567384;1.0444465431963645;0.8333334068030893;0.7978733062125087;-4.1619943021406633e-07;-3.9401544858256293e-07;1.0448508498073839;9.999827497107345;0.8335006903246395;0.015561882149821474;0.015562161288291868;0.7977336766614377;0.014893990922641424;0.7978751197105651
24.577384;1.0444467828156463;0.8333334444581165;0.7978733816573808;-4.162682776293117e-07;-3.9400371878959887e-07;1.0448509879963634;9.999826470392987;0.8335008177819127;0.015561882677038261;0.015562162289245259;0.7977335341015727;0.014893990756655404;0.7978751642859134
24.587384;1.0444470242676538;0.833333478922519;0.797873462907635;-4.1633543122662814e-07;-3.939914462410616e-07;1.0448511269218244;9.999825504785873;0.8335009447567328;0.01556188317985624;0.015562163154750772;0.7977333921891333;0.014893990624850112;0.7978752095226005
24.597384;1.0444472673079388;0.8333335099156229;0.7978735499507327;-4.164008449311665e-07;-3.939786565294061e-07;1.044851266815821;9.999824604060304;0.8335010707474713;0.015561883659102048;0.01556216387822491;0.7977332511185017;0.014893990533528252;0.7978752555526316
24.607384;1.0444475118246737;0.8333335371636553;0.7978736427476099;-4.1646446998639467e-07;-3.939653605925985e-07;1.0448514077342688;9.999823770239056;0.8335011952392778;0.015561884116218951;0.01556216445263205;0.7977331112601725;0.014893990487607015;0.7978753022398376
24.617384;1.0444477576930997;0.8333335604807071;0.7978737412037253;-4.165262233521421e-07;-3.9395158219104264e-07;1.044851549738588;9.999823003486707;0.8335013177178691;0.01556188455234884;0.015562164871175508;0.7977329730329215;0.014893990489710221;0.7978753492001646
24.627384;1.0444480046619207;0.8333335797699346;0.7978738451481168;-4.165859744725957e-07;-3.939373594164312e-07;1.044851693018552;9.99982230258686;0.8335014376927692;0.015561884967963012;0.015562165127547498;0.7977328368208526;0.014893990540874388;0.7978753958999405
24.637384;1.0444482524040088;0.8333335950101398;0.7978739543502832;-4.1664357632280627e-07;-3.939227087643246e-07;1.044851837842821;9.999821665626826;0.8335015546802816;0.01556188536334678;0.015562165215781083;0.7977327029779633;0.01489399064163038;0.7978754417852875
24.647384;1.044448500626144;0.8333336062198126;0.7978740685541575;-4.1669888002290306e-07;-3.939076087032339e-07;1.044851984428586;9.999821090436809;0.8335016681980698;0.015561885739868593;0.015562165130999684;0.7977325719075518;0.014893990792700004;0.7978754863957304
24.657384;1.0444487490715098;0.8333336133978251;0.7978741875043946;-4.1675170706339064e-07;-3.938920098777711e-07;1.0448521329017761;9.999820574757331;0.8335017777796282;0.015561886100633774;0.015562164870836434;0.7977324441183818;0.014893990995194437;0.7978755293560761
24.667384;1.0444489974096496;0.8333336165100648;0.7978743109672688;-4.168018398493622e-07;-3.938758417788678e-07;1.0448522833759444;9.999820116087314;0.8335018829664298;0.015561886449776982;0.015562164435286602;0.7977323201602773;0.014893991250121108;0.7978755702931796
24.677384;1.0444492451533747;0.8333336154976259;0.7978744387287583;-4.168490665681209e-07;-3.938590230365869e-07;1.0448524360234215;9.999819711595311;0.8335019833073414;0.015561886791173925;0.01556216382573819;0.797732200549679;0.014893991557270964;0.7978756088346995
