time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
24.687384;1.0444494917085805;0.8333336102390705;0.797874570569094;-4.1689324197438634e-07;-3.938414787386471e-07;1.0448525910673079;9.999819358489;0.8335020783907232;0.015561887127441304;0.015562163045140904;0.7977320857756242;0.01489399191433841;0.797875644637456
24.697384;1.0444497364614322;0.8333336005335503;0.7978747062441581;-4.1693429431255693e-07;-3.938231509226688e-07;1.044852748721557;9.999819054318664;0.8335021678810098;0.015561887459956548;0.015562162098284246;0.7977319762934871;0.014893992317190161;0.797875677316745
24.707384;1.0444499788138644;0.8333335861545563;0.7978748454616512;-4.169721762209862e-07;-3.9380400610727076e-07;1.044852909116786;9.999818796762135;0.8335022515210476;0.015561887790182976;0.015562160991074754;0.7977318724560536;0.014893992760039011;0.7978757063535531
24.717384;1.044450218202148;0.8333335668991965;0.797874987840244;-4.170068320721529e-07;-3.937840386612941e-07;1.0448530722244138;9.999818583391765;0.8335023290677405;0.015561888120398614;0.015562159729358;0.7977317744496413;0.014893993234470231;0.7978757311185877
24.727384;1.0444504540730288;0.8333335426204334;0.7978751328850568;-4.1703820933649956e-07;-3.9376326591397506e-07;1.0448532378312951;9.999818411752099;0.8335024002360336;0.015561888452637094;0.015562158318470461;0.7977316822987147;0.014893993729445436;0.797875751006229
24.737384;1.0444506858053697;0.8333335132923457;0.7978752799876146;-4.170662812394241e-07;-3.9374171929530604e-07;1.0448534056142667;9.999818279384517;0.833502464764777;0.015561888788153452;0.015562156764092658;0.7977315959248091;0.014893994232820978;0.7978757655474594
24.747384;1.0444509126623784;0.8333334790670135;0.7978754284640278;-4.17091050372983e-07;-3.93719431162138e-07;1.0448535752334518;9.999818183858897;0.8335025225166667;0.015561889128873711;0.015562155072580497;0.797731515220675;0.01489399473263477;0.7978757744267007
24.757384;1.0444511338387659;0.8333334402730449;0.7978755776404264;-4.1711252269657326e-07;-3.936964385427472e-07;1.0448537463745364;9.999818123090684;0.8335025734849527;0.015561889478228723;0.015562153249521093;0.7977314400910305;0.014893995218094456;0.7978757774725145
24.767384;1.0444513485893292;0.8333333973642892;0.7978757269029472;-4.171306831878357e-07;-3.9367281236691904e-07;1.0448539187796124;9.99981809563854;0.8335026177664479;0.015561889839615898;0.015562151298733838;0.7977313704148222;0.014893995679852258;0.7978757746544193
24.777384;1.0444515563365437;0.8333333508489621;0.7978758757043815;-4.1714551776033255e-07;-3.936486681237977e-07;1.0448540922763159;9.999818100721528;0.8335026555526502;0.015561890214796974;0.015562149223445404;0.7977313059813148;0.014893996109067453;0.7978757660330564
24.787384;1.0444517566526426;0.8333333012725512;0.7978760236058225;-4.1715705141322233e-07;-3.93624157579954e-07;1.0448542667904255;9.999818137828239;0.8335026870924305;0.0155618906035286;0.015562147027892641;0.7977312464809734;0.0148939964966479;0.7978757516942168
24.797384;1.044451949164543;0.8333332492273807;0.7978761702979729;-4.171653460306729e-07;-3.9359947913054905e-07;1.0448544423415351;9.999818206191074;0.8335027126682826;0.015561891003833142;0.015562144717567858;0.7977311915379318;0.01489399683350616;0.7978757317235712
24.807384;1.0444521335139456;0.8333331952926977;0.7978763155592444;-4.1717048171971365e-07;-3.9357487621066895e-07;1.044854618993055;9.999818305126917;0.8335027326484661;0.01556189141311967;0.015562142298898863;0.7977311407626583;0.014893997110981922;0.7978757062001671
24.817384;1.044452309370322;0.8333331399784426;0.7978764592151502;-4.171725694440277e-07;-3.935506004450173e-07;1.0448547967700843;9.99981843514441;0.8335027475276964;0.01556189182923694;0.01556213977915383;0.7977310938305762;0.014893997320413799;0.7978756751792673
24.827384;1.0444524764300611;0.8333330837475597;0.7978766010922292;-4.1717177887208793e-07;-3.9352688167217e-07;1.044854975628051;9.999818598377443;0.8335027578990676;0.015561892250669207;0.015562137165842788;0.7977310505272365;0.014893997452445256;0.7978756386590391
24.837384;1.0444526344374245;0.8333330270519644;0.7978767409643992;-4.1716832998623963e-07;-3.9350392698453284e-07;1.0448551554606111;9.999818797909061;0.8335027644083739;0.015561892676709424;0.01556213446568627;0.7977310107154943;0.01489399749744516;0.7978755965504665
24.847384;1.044452783209446;0.8333329703358802;0.7978768785640568;-4.171624456883759e-07;-3.93481935136188e-07;1.0448553360196908;9.999819036914667;0.8335027676794331;0.015561893107130846;0.015562131684345776;0.7977309742736208;0.014893997446584008;0.7978755486902255
24.857384;1.044452922595543;0.8333329139820288;0.7978770136552603;-4.1715432254255574e-07;-3.9346111132222593e-07;1.0448555167740174;9.999819318517488;0.8335027682077296;0.015561893540928103;0.015562128826553667;0.7977309410523113;0.014893997291986533;0.7978754948893764
24.867384;1.044453052447308;0.833332858215559;0.7978771460739693;-4.171441480369595e-07;-3.934416625190032e-07;1.0448556969097977;9.999819646430993;0.8335027663222173;0.01556189397594162;0.015562125895350257;0.7977309108703402;0.014893997026375507;0.7978754349693222
24.877384;1.0444531726635848;0.8333328031045288;0.7978772756793596;-4.1713212769762064e-07;-3.9342377226502487e-07;1.044855875500971;9.999820025633944;0.8335027622222124;0.015561894409904393;0.015562122891455404;0.7977308835590062;0.014893996643761275;0.797875368787117
24.887384;1.0444532832407902;0.833332748706911;0.797877402300627;-4.1711847859395295e-07;-3.934075981376124e-07;1.0448560516565548;9.999820462229492;0.8335027560081094;0.015561894840934527;0.015562119814292666;0.7977308590191343;0.014893996140443563;0.7978752962847495
24.897384;1.0444533842673938;0.8333326951917189;0.797877525782476;-4.171033946723073e-07;-3.9339330237727215e-07;1.044856224567678;9.99982096251558;0.8335027477466007;0.015561895266572916;0.015562116663435127;0.7977308372258685;0.014893995514986401;0.7978752175302408
24.907384;1.0444534758697688;0.8333326428420726;0.7978776460491901;-4.1708701414251367e-07;-3.9338105851977146e-07;1.044856393534857;9.999821532238993;0.8335027375715429;0.015561895683156362;0.015562113438886471;0.7977308181527286;0.014893994767881558;0.7978751327135816
24.917384;1.0444535581551955;0.8333325920068594;0.7978777630842183;-4.170693979744913e-07;-3.933710139634921e-07;1.0448565579816367;9.999822176488564;0.8335027256836497;0.015561896086842799;0.015562110140874849;0.7977308016937185;0.014893993901516253;0.797875042108714
24.927384;1.0444536311821797;0.8333325430199835;0.7978778769162146;-4.1705053466389677e-07;-3.9336325920720685e-07;1.044856717434099;9.999822899481385;0.8335027122469328;0.015561896474653376;0.015562106770501776;0.7977307876784144;0.014893992919821249;0.7978749460111765
24.937384;1.04445369493391;0.833332496123247;0.7978779876720896;-4.170303768870809e-07;-3.93357838338562e-07;1.044856871511295;9.999823703876023;0.8335026973427722;0.01556189684438958;0.015562103330783054;0.7977307759298646;0.014893991827450955;0.797874844710743
24.947384;1.0444537493086503;0.8333324514287515;0.7978780956053424;-4.1700886888441227e-07;-3.9335477721845676e-07;1.0448570199011307;9.999824590329103;0.833502681034557;0.015561897194497016;0.015562099826680853;0.7977307663007983;0.01489399062905644;0.7978747385415665
24.957384;1.0444537941823127;0.8333324088665883;0.7978782010687736;-4.1698595501943853e-07;-3.9335409853450347e-07;1.0448571623084097;9.999825557865986;0.8335026634018184;0.015561897524182222;0.015562096264172012;0.7977307587049448;0.014893989328861166;0.7978746279249952
24.967384;1.044453829502351;0.833332368149401;0.7978783044236077;-4.1696159763042483e-07;-3.933558101091507e-07;1.0448572984634183;9.999826604599578;0.8335026444824898;0.015561897833272869;0.015562092649031174;0.7977307531548808;0.014893987930753435;0.7978745133470648
24.977384;1.0444538553072735;0.8333323288398681;0.7978784059036327;-4.1693579685906857e-07;-3.9335988310349384e-07;1.0448574281670433;9.999827728361902;0.8335026242607121;0.015561898122075979;0.015562088985384748;0.7977307497809002;0.01489398643912631;0.7978743953406702
24.987384;1.0444538716291236;0.833332290483129;0.7978785055929191;-4.169086040017496e-07;-3.9336626795450676e-07;1.0448575512792455;9.999828927657424;0.8335026027288722;0.015561898391598961;0.015562085274688435;0.7977307487697177;0.014893984859745269;0.7978742745096727
24.997384;1.0444538783778494;0.8333322527086723;0.7978786035408876;-4.168801239592478e-07;-3.933749286355204e-07;1.0448576676850898;9.999830202451493;0.8335025799060287;0.015561898643860282;0.015562081516651179;0.7977307502375416;0.014893983200000667;0.7978741515353713
25.007384;1.044453875358531;0.8333322152476204;0.7978786998328864;-4.1685050132192106e-07;-3.933858272387543e-07;1.0448577772608034;9.999831553960464;0.8335025558034567;0.015561898881807144;0.015562077711598952;0.7977307541658577;0.014893981468814935;0.7978740271425226
25.017384;1.0444538623791728;0.8333321778945321;0.7978787945481334;-4.168199270890047e-07;-3.933988765468969e-07;1.0448578798183517;9.999832984100763;0.8335025304010979;0.015561899108822694;0.015562073860995876;0.797730760450624;0.014893979676567377;0.7978739020583453
25.027384;1.0444538393050549;0.8333321404843834;0.7978788877012157;-4.1678866227501236e-07;-3.934139326739652e-07;1.044857975100861;9.999834494991724;0.8335025036671225;0.015561899327849089;0.015562069965455439;0.797730768967683;0.014893977835565855;0.7978737769738432
25.037384;1.0444538060826536;0.8333321028924474;0.7978789792390284;-4.167570109795551e-07;-3.9343084164077225e-07;1.0448580628690243;9.999836088488317;0.8335024755993984;0.015561899540143297;0.01556206602363873;0.7977307796000686;0.014893975960478993;0.7978736524975767
25.047384;1.0444537627926551;0.833332065057226;0.7978790690660049;-4.1672525280725234e-07;-3.9344948923957e-07;1.0448581430034383;9.999837766233266;0.8335024462440658;0.015561899744651915;0.015562062033567168;0.7977307922716382;0.01489397406680697;0.7978735291169761
25.057384;1.0444537096722648;0.8333320270219471;0.7978791570436173;-4.1669360802418705e-07;-3.934698121778081e-07;1.044858215545792;9.99983952977806;0.8335024157060109;0.015561899938787803;0.015562057994626843;0.7977308069734803;0.014893972168193033;0.7978734072144564
25.067384;1.0444536470698285;0.8333319889213416;0.7978792429740518;-4.166622477830134e-07;-3.934917794542802e-07;1.0448582806451425;9.9998413799094;0.8335023841553494;0.015561900119941888;0.015562053908362388;0.7977308237546934;0.014893970274917245;0.797873287143722
25.077384;1.0444535753874782;0.8333319509401946;0.7978793266425606;-4.166313117281359e-07;-3.935153730998505e-07;1.0448583384487677;9.999843315531978;0.8335023518339195;0.015561900286597513;0.015562049777630257;0.7977308427107128;0.014893968393575052;0.7978731692969246
25.087384;1.0444534950370798;0.8333319133073613;0.7978794078973165;-4.1660091766250264e-07;-3.935405788517612e-07;1.0448583890374092;9.999845333282568;0.8335023190977486;0.015561900438821743;0.015562045605670361;0.7977308639483958;0.014893966527967826;0.7978730541268416
25.097384;1.0444534063714481;0.833331876260931;0.797879486624208;-4.1657118104672903e-07;-3.935673810127397e-07;1.0448584324192591;9.999847428627502;0.8335022864191357;0.01556190057846177;0.015562041396141172;0.7977308875208091;0.014893964681506468;0.79787294213098
25.107384;1.0444533096273723;0.8333318400401768;0.7978795626525328;-4.165422548752497e-07;-3.9359575875798294e-07;1.0448584685225433;9.999849597404145;0.8335022543001528;0.015561900708144035;0.015562037152889473;0.7977309134213404;0.014893962859264857;0.7978728337935622
25.117384;1.0444532049657558;0.8333318050090351;0.7978796357765063;-4.1651435135671037e-07;-3.9362569369793795e-07;1.0448584971728785;9.999851835712454;0.8335022232316545;0.015561900829221074;0.015562032878912727;0.7977309416429398;0.014893961067987078;0.7978727295050502
25.127384;1.044453092574156;0.8333317717485623;0.7978797058512206;-4.1648770476352903e-07;-3.9365718330764813e-07;1.0448585180484133;9.999854138537414;0.8335021937207181;0.015561900941065061;0.015562028576036875;0.7977309722048934;0.014893959314446245;0.7978726294998799
25.137384;1.0444529727200231;0.833331740946432;0.7978797728049762;-4.164625218324098e-07;-3.9369024124262857e-07;1.0448585306787082;9.999856499442778;0.8335021662535199;0.015561901041694746;0.015562024246292223;0.7977310051171067;0.01489395760326602;0.7978725338608175
25.147384;1.0444528457664843;0.8333317131940435;0.7978798365834342;-4.164389804550417e-07;-3.9372488968470444e-07;1.0448585345807215;9.9998589114997;0.8335021412046915;0.015561901127866415;0.015562019894269707;0.7977310403350912;0.014893955935936834;0.7978724425707364
25.157384;1.044452712212266;0.8333316888883686;0.7978798971147849;-4.1641724885415733e-07;-3.9376114411905304e-07;1.0448585294190846;9.999861368248865;0.8335021187859442;0.015561901194847728;0.015562015528539254;0.79773107771833;0.014893954312160968;0.7978723555203194
25.167384;1.044452572659527;0.8333316683040856;0.7978799543142867;-4.163974827608479e-07;-3.93798991549879e-07;1.0448585150559395;9.999863864326143;0.8335020990482968;0.01556190123749397;0.015562011160676945;0.7977311169670612;0.014893952731557872;0.7978722724846028
25.177384;1.0444524276832772;0.8333316517347008;0.7978800080777289;-4.1637980984615327e-07;-3.938383908549163e-07;1.0448584915407453;9.999866395423572;0.8335020819237156;0.015561901252581285;0.015562006803270993;0.7977311575913031;0.014893951193572457;0.7978721931262666
25.187384;1.0444522777539178;0.8333316395315505;0.7978800582486355;-4.163643219579652e-07;-3.938792974072409e-07;1.0448584591056433;9.999868957628452;0.8335020672738466;0.015561901239047595;0.015562002468240016;0.7977311989575578;0.014893949697166581;0.7978721170065038
25.197384;1.0444521232502004;0.8333316320179545;0.7978801046142637;-4.1635107590828383e-07;-3.9392168156867106e-07;1.0448584181363423;9.999871546961357;0.8335020549450426;0.015561901195160868;0.01556199816517261;0.7977312403739615;0.014893948242207548;0.7978720436326564
25.207384;1.0444519644970747;0.8333316293980396;0.7978801469459826;-4.1634009489110434e-07;-3.9396552458136815e-07;1.0448583690977449;9.999874159697287;0.8335020448660121;0.015561901116375045;0.015561993901218391;0.7977312811660039;0.014893946830945044;0.7978719725633215
25.217384;1.0444518018187365;0.8333316317392111;0.7978801850777717;-4.163313714983552e-07;-3.940108066124514e-07;1.044858312492428;9.999876793296547;0.8335020371382283;0.01556190099506419;0.01556198968315537;0.7977313207061341;0.014893945467768361;0.7978719034725614
25.227384;1.0444516355910798;0.8333316389981491;0.7978802189816803;-4.1632488007131825e-07;-3.940575146764271e-07;1.0448582488829692;9.999879446573127;0.8335020320509486;0.015561900821337512;0.015561985518733508;0.7977313584315565;0.014893944157829138;0.7978718361503063
25.237384;1.044451466249224;0.8333316510220979;0.7978802487552917;-4.163205998278334e-07;-3.941056496556693e-07;1.0448581788826168;9.99988211821639;0.8335020300465518;0.01556190058572301;0.01556198141576432;0.7977313938966342;0.014893942905678921;0.7978717705044158
25.247384;1.0444512942621433;0.8333316675487843;0.7978802745451893;-4.1631854037285475e-07;-3.941551992964936e-07;1.0448581030855066;9.999884805571144;0.8335020316662133;0.015561900281776375;0.0155619773807943;0.7977314267970321;0.014893941714582847;0.7978717065199746
25.257384;1.044451120104139;0.8333316882374618;0.7978802964802936;-4.1631875185052376e-07;-3.942061141993767e-07;1.0448580220473804;9.99988750521745;0.8335020374750655;0.015561899905630892;0.015561973419276403;0.797731456931939;0.014893940586330987;0.7978716441594661
25.267384;1.0444509442423242;0.8333317127098013;0.7978803146146494;-4.163213032195636e-07;-3.9425831382822273e-07;1.04485793634744;9.999890213770641;0.8335020479780358;0.015561899454376752;0.015561969536430725;0.79773148416483;0.014893939520988551;0.7978715833276013
25.277384;1.0444507671572756;0.833331740618753;0.797880328882834;-4.1632623891005583e-07;-3.9431168759558727e-07;1.044857846570407;9.999892927809432;0.833502063548118;0.015561898925970251;0.015561965737208257;0.7977315084181701;0.014893938517029597;0.7978715239265328
25.287384;1.044450589356468;0.8333317717042495;0.797880339080411;-4.163335407788746e-07;-3.9436607253327865e-07;1.0448577531816825;9.999895644064216;0.833502084402744;0.01556189831935966;0.015561962026148676;0.7977315296969307;0.014893937572509773;0.7978714659147835
25.297384;1.0444504113513016;0.8333318057527707;0.7978803448418553;-4.1634311366511467e-07;-3.9442123912242056e-07;1.0448576565080498;9.999898359960902;0.8335021106319389;0.015561897633536069;0.015561958407825533;0.7977315481118382;0.014893936686248634;0.7978714093311764
25.307384;1.0444502335752932;0.8333318425370029;0.7978803456173083;-4.1635481042980656e-07;-3.9447692567157043e-07;1.0448575568644798;9.99990107345006;0.8335021422265222;0.015561896866938714;0.015561954887531353;0.7977315638874557;0.01489393585823525;0.7978713542595667
25.317384;1.0444500562647623;0.8333318818310408;0.7978803406884407;-4.163684856762768e-07;-3.945329021286336e-07;1.0448574546643203;9.999903782532309;0.8335021790860881;0.015561896017817291;0.01556195147221624;0.7977315773747019;0.014893935090277232;0.7978713007536995
25.327384;1.0444498794539583;0.8333319234317188;0.7978803292391797;-4.1638402288383315e-07;-3.945889993819786e-07;1.0448573504494558;9.999906485271804;0.8335022210431527;0.015561895084456042;0.015561948170628843;0.7977315890311216;0.014893934386115228;0.7978712487861189
25.337384;1.0444497030880637;0.8333319671400139;0.7978803104580938;-4.164013174144472e-07;-3.9464509554477226e-07;1.0448572448237794;9.999909179812603;0.8335022678962903;0.015561894065674441;0.015561944991986171;0.7977315993220082;0.01489393374934421;0.7978711982250892
25.347384;1.0444495270912473;0.8333320127689776;0.79788028363148;-4.164202649929806e-07;-3.947010961534278e-07;1.0448571383093606;9.999911864147338;0.8335023194091316;0.015561892962450719;0.01556194194415632;0.7977316086082484;0.014893933181477461;0.7978711488528791
25.357384;1.0444493513706394;0.833332060180057;0.7978802481995665;-4.164407650380937e-07;-3.9475691102097686e-07;1.044857031287449;9.999914536161581;0.8335023753072053;0.015561891779312411;0.015561939032611974;0.7977316171343448;0.014893932682703328;0.7978711004407067
25.367384;1.044449175805365;0.8333321092992054;0.7978802037465706;-4.1646271422294813e-07;-3.948124309357083e-07;1.0448569240453796;9.999917193751479;0.8335024352965817;0.015561890523910896;0.015561936260452346;0.797731625115214;0.014893932253107034;0.7978710527891505
25.377384;1.044449000225529;0.833332160115474;0.7978801499401177;-4.1648600901563964e-07;-3.9486753043275885e-07;1.0448568167664791;9.99991983418147;0.833502499056787;0.015561889204764728;0.015561933628347964;0.7977316328045932;0.014893931891809362;0.7978710056503978
25.387384;1.0444488244346757;0.8333322126512145;0.7978800865160882;-4.1651056045152614e-07;-3.949220875961491e-07;1.0448567094982588;9.999922452810823;0.8335025662354935;0.01556188782870824;0.015561931134705755;0.7977316405055743;0.014893931595364918;0.7978709585925596
25.397384;1.044448648295917;0.8333322669136575;0.7978800133287326;-4.165363041427552e-07;-3.949759938614248e-07;1.0448566022226895;9.99992504228509;0.8335026365010089;0.015561886400103583;0.015561928777556867;0.7977316485772897;0.014893931357539279;0.7978709109636087
25.407384;1.044448471774125;0.8333323228816004;0.7978799303660625;-4.1656321405876554e-07;-3.9502915310068644e-07;1.0448564949382044;9.999927592703516;0.8335027095785548;0.01556188492199627;0.015561926556570271;0.7977316574164912;0.014893931170331253;0.7978708620026338
25.417384;1.0444482948812899;0.8333323805225431;0.7978798376790721;-4.165913071757131e-07;-3.9508148217652393e-07;1.044856387620793;9.999930092709473;0.8335027852119895;0.015561883397815343;0.015561924472497836;0.7977316673747273;0.014893931025191334;0.7978708109633721
25.427384;1.0444481176353417;0.8333324398022937;0.797879735289505;-4.1662062602366565e-07;-3.9513291699839875e-07;1.044856280140453;9.999932531080711;0.8335028631272308;0.015561881832119723;0.01556192252535492;0.7977316786955767;0.014893930913808787;0.7978707571661059
25.437384;1.044447940086005;0.833332500658732;0.7978796231621198;-4.1665122881113444e-07;-3.951834170585325e-07;1.0448561723144565;9.999934897416386;0.8335029430452385;0.015561880229543143;0.015561920714165976;0.7977316915374683;0.014893930828544063;0.7978707000076856
25.447384;1.0444477622938404;0.8333325629453333;0.7978795012395452;-4.166831932006177e-07;-3.952329632380616e-07;1.0448560640787632;9.999937181797915;0.8335030247096001;0.015561878593373959;0.015561919037418308;0.7977317060073752;0.014893930762840565;0.7978706389404377
25.457384;1.0444475842511758;0.8333326264034219;0.7978793694763919;-4.167166028157661e-07;-3.9528154434685207e-07;1.044855955559099;9.999939375328324;0.8335031078950532;0.015561876925374564;0.015561917492361967;0.7977317221675704;0.014893930710878163;0.7978705734589255
25.467384;1.04444740589088;0.8333326906849761;0.7978792278741043;-4.1675151601194233e-07;-3.953291414459725e-07;1.044855846995964;9.999941471597507;0.8335031923904318;0.015561875225509938;0.015561916074383224;0.797731740040241;0.014893930666629968;0.7978705031227148
25.477384;1.0444472271831184;0.8333327553838151;0.7978790765432652;-4.1678794923740146e-07;-3.9537574232282527e-07;1.0448557386982187;9.999943466863458;0.833503277988606;0.015561873491064207;0.01556191477773999;0.7977317595792319;0.014893930624079931;0.7978704275578429
25.487384;1.044447048166757;0.8333328200797004;0.7978789157460132;-4.1682588658772076e-07;-3.954213738992545e-07;1.0448556310547725;9.99994535845983;0.8335033645144779;0.015561871717103984;0.015561913596398008;0.7977317806454427;0.01489393057804579;0.7978703464595766
25.497384;1.0444468688817024;0.8333328844103706;0.797878745902626;-4.1686529624657323e-07;-3.954660993358652e-07;1.0448555244979911;9.9999471433805;0.8335034518445211;0.015561869897622043;0.015561912524335735;0.7977318030759751;0.01489393052408763;0.797870259636876
25.507384;1.0444466893615063;0.8333329480827076;0.797878567583816;-4.169061382407602e-07;-3.95509988959381e-07;1.044855419449696;9.9999488185036;0.833503539870796;0.015561868025874127;0.015561911556765853;0.7977318267787467;0.01489393045823419;0.7978701670257367
25.517384;1.044446509772354;0.8333330107925664;0.7978783814642593;-4.1694836640204015e-07;-3.9555310996381123e-07;1.0448553163193466;9.999950381646066;0.8335036284801522;0.015561866095436267;0.015561910692310575;0.7977318517318791;0.014893930376980754;0.7978700686579547
25.527384;1.044446330503406;0.833333072160068;0.7978781882509769;-4.169919341944251e-07;-3.9559553640535797e-07;1.0448552155031705;9.999951831830625;0.8335037176093893;0.015561864101830317;0.015561909933950804;0.7977318779202066;0.014893930277077323;0.7978699646543391
25.537384;1.0444461520459272;0.8333331317353759;0.7978779886373868;-4.170368094270813e-07;-3.956373631799481e-07;1.0448551173371725;9.99995316880358;0.8335038072868768;0.015561862043313746;0.015561909287750728;0.7977319052841058;0.01489393015570943;0.797869855239186
25.547384;1.0444459748535908;0.8333331890490508;0.7978777832999383;-4.170829959880974e-07;-3.9567871010533033e-07;1.044855022046361;9.999954393086549;0.8335038975952986;0.015561859921796891;0.015561908760382806;0.7977319336818876;0.014893930011683055;0.7978697407028729
25.557384;1.0444457993636627;0.8333332436860414;0.7978775729331887;-4.171305470068776e-07;-3.957197033649103e-07;1.0448549297221663;9.99995550646822;0.8335039886341532;0.015561857743294558;0.015561908356784285;0.797731962895817;0.014893929846293473;0.7978696213362014
25.567384;1.044445626041671;0.8333332953772729;0.7978773582813296;-4.1717954508788393e-07;-3.957604401178099e-07;1.044854840317171;9.999956511349499;0.8335040805014909;0.01556185551649928;0.015561908078876679;0.7977319927152636;0.014893929662121044;0.79786949742326
25.577384;1.044445455358717;0.8333333440683702;0.7978771401112966;-4.1723006026878176e-07;-3.9580096198133264e-07;1.0448547536600945;9.999957409191614;0.8335041732637509;0.015561853251302741;0.0155619079256842;0.7977320230080692;0.014893929461079808;0.7978693692347965
25.587384;1.0444452877741381;0.8333333898979722;0.7978769191667391;-4.1728213049276156e-07;-3.9584125398168294e-07;1.0448546695108474;9.99995820029281;0.8335042669959863;0.015561850958331068;0.015561907894554448;0.7977320536918522;0.014893929244349692;0.7978692369501199
25.597384;1.0444451237088754;0.8333334331085263;0.7978766961528766;-4.1733577037480314e-07;-3.9588125359459766e-07;1.0448545876711817;9.999958885144306;0.833504361879086;0.015561848648377204;0.015561907982506;0.7977320846531418;0.014893929013548335;0.7978691006016492
25.607384;1.0444449634852762;0.8333334739639215;0.7978764717061341;-4.1739098023156035e-07;-3.9592085802621964e-07;1.0448545080793363;9.9999594651524;0.8335044582127812;0.015561846331404417;0.015561908186971306;0.7977321156993271;0.014893928771462643;0.7978689601436254
25.617384;1.0444448072866077;0.8333335126963961;0.7978762463476843;-4.174477506800489e-07;-3.9595993236443823e-07;1.0448544307609564;9.99995994151264;0.8335045563676231;0.015561844014883985;0.015561908506498783;0.7977321465757553;0.014893928522467764;0.7978688155998931
25.627384;1.0444446551494986;0.8333335494955415;0.7978760204778739;-4.175060629297097e-07;-3.959983195989696e-07;1.0448543556716967;9.999960314124486;0.8335046567615612;0.015561841702568567;0.015561908941114588;0.7977321770237364;0.014893928272813517;0.7978686671478615
25.637384;1.0444445070015789;0.8333335845063441;0.797875794417813;-4.1756588411022254e-07;-3.9603585620227946e-07;1.0448542825874678;9.999960582632468;0.8335047598283498;0.015561839395047773;0.015561909490830495;0.7977322068401429;0.014893928030692661;0.7978685150655924
25.647384;1.0444443627603341;0.8333336177987831;0.7978755684685412;-4.176271705616139e-07;-3.9607238768894e-07;1.0448542111306502;9.999960748132851;0.8335048659714868;0.015561837090266699;0.015561910153370348;0.7977322359322672;0.014893927805746771;0.7978683596147006
25.657384;1.0444442224171522;0.8333336493766182;0.7978753429242753;-4.176898784859582e-07;-3.961077855347753e-07;1.0448541409122323;9.999960813334178;0.8335049755361534;0.015561834783501363;0.015561910924011886;0.7977322643380149;0.014893927607850885;0.7978682009720721
25.667384;1.0444440860432027;0.8333336792391565;0.7978751180182826;-4.1775396462622694e-07;-3.9614196758695703e-07;1.0448540716566672;9.999960782256613;0.8335050887832496;0.01556183246880272;0.015561911797380833;0.7977322921793174;0.01489392744604715;0.797868039273238
25.677384;1.044443953762912;0.83333370741073;0.7978748938970227;-4.178193763758763e-07;-3.961748982374495e-07;1.0448540032053315;9.99996066085033;0.8335052058628283;0.015561830140983994;0.015561912768725103;0.7977323195894139;0.014893927327942827;0.7978678747056392
25.687384;1.044443825741726;0.8333337339462654;0.7978746706905142;-4.1788604889707084e-07;-3.9620655230669587e-07;1.0448539354766164;9.999960456906763;0.833505326788493;0.015561827796142033;0.015561913834059297;0.7977323466735019;0.014893927259740663;0.7978677075292999
25.697384;1.044443702149778;0.8333337589752418;0.7978744486330851;-4.1795390646280905e-07;-3.9623686667036307e-07;1.0448538684739077;9.99996017825362;0.8335054513986141;0.015561825431687428;0.015561914990140256;0.7977323735406593;0.014893927246902612;0.7978675380267403
25.707384;1.044443583100365;0.833333782756639;0.7978742281275485;-4.1802285455099574e-07;-3.9626573133318667e-07;1.0448538022675145;9.999959831232829;0.833505579342886;0.015561823046727706;0.015561916234744257;0.7977324003763794;0.014893927294010649;0.7978673664688476
25.717384;1.0444434686700308;0.8333338056961078;0.7978740096774352;-4.1809277539896704e-07;-3.962930245997697e-07;1.0448537368823279;9.999959420652463;0.833505710148103;0.015561820642032594;0.015561917566618056;0.7977324274575981;0.014893927403843408;0.7978671931418646
25.727384;1.0444433589960307;0.8333338283355001;0.797873793768001;-4.181635365920083e-07;-3.963186330336801e-07;1.0448536721575914;9.999958949907546;0.8335058433222692;0.015561818219478671;0.015561918984570922;0.7977324550997981;0.014893927577496888;0.7978670184232667
25.737384;1.044443254323615;0.8333338513169288;0.7978735808185669;-4.182349951378839e-07;-3.963424367411253e-07;1.0448536076949413;9.999958420691506;0.8335059783786126;0.015561815781223499;0.015561920486585376;0.797732483615692;0.01489392781564169;0.797866842838309
25.747384;1.04444315499511;0.8333338752922287;0.7978733711928354;-4.183069949737565e-07;-3.963642974134257e-07;1.0448535429567236;9.99995783326059;0.8335061147692842;0.015561813329280251;0.015561922069450325;0.79773251331438;0.014893928119066218;0.7978666670054679
25.757384;1.0444430614046434;0.8333339008170174;0.7978731652093279;-4.1837937801983093e-07;-3.9638407415357275e-07;1.0448534774293443;9.999957187353758;0.8335062518635424;0.015561810866071281;0.015561923728582205;0.7977325444991265;0.01489392848740332;0.7978664914934388
25.767384;1.0444429738753231;0.8333339283134629;0.797872963160609;-4.184519974328176e-07;-3.96401650101281e-07;1.0448534107069343;9.999956482750669;0.8335063890155878;0.01556180839482953;0.015561925458204074;0.7977325774435701;0.014893928917509486;0.7978663167220781
25.777384;1.0444428925405953;0.8333339581017789;0.7978727653481533;-4.1852470227851796e-07;-3.9641692883753345e-07;1.0448533424371294;9.999955718979361;0.8335065256275358;0.015561805919468695;0.015561927252067896;0.7977326124061441;0.014893929403467973;0.7978661429654615
25.787384;1.044442817353918;0.8333339904467296;0.797872572083362;-4.185973039683e-07;-3.964298172070975e-07;1.0448532721981596;9.999954895047278;0.83350666115662;0.015561803445202027;0.01556192910480525;0.7977326496616819;0.014893929937919086;0.7978659704202773
25.797384;1.0444427481548797;0.8333340255766237;0.7978723836389575;-4.1866956341274553e-07;-3.964402541906418e-07;1.0448531994894645;9.99995400998778;0.8335067951025479;0.015561800979361556;0.015561931013157107;0.7977326894609944;0.014893930513159046;0.7978657992700408
25.807384;1.0444426846984938;0.8333340636459118;0.7978722002103187;-4.1874121956480186e-07;-3.964482622780942e-07;1.0448531238808172;9.999953063485453;0.8335069270194313;0.0155617985305078;0.015561932975359185;0.7977327319825609;0.014893931121383416;0.7978656297211488
25.817384;1.0444426266938651;0.8333341046817783;0.7978720219323705;-4.188120382893984e-07;-3.964539520860595e-07;1.0448530451382705;9.999952055824027;0.8335070565556867;0.015561796106036028;0.015561934989348608;0.7977327773385711;0.014893931755253671;0.7978654620516007
25.827384;1.0444425738682432;0.8333341485798729;0.7978718489213643;-4.188818335990349e-07;-3.9645748734695484e-07;1.0448529632306638;9.9999509873528;0.833507183476683;0.015561793710469068;0.015561937052535014;0.7977328255809337;0.01489393240968687;0.79786529664105
25.837384;1.0444425259996526;0.8333341951291295;0.7978716812801325;-4.1895044842645977e-07;-3.964590553086478e-07;1.0448528782377131;9.999949857831629;0.8335073076433667;0.015561791345966528;0.015561939163505706;0.7977328766996349;0.014893933083177373;0.7978651339507948
25.847384;1.04444248286427;0.8333342440230593;0.7978715190809941;-4.1901772571064625e-07;-3.96458838625129e-07;1.0448527901890048;9.999948666405128;0.8335074289949526;0.015561789013966265;0.015561941323827974;0.7977329306499856;0.014893933777321355;0.7978649745173227
25.857384;1.0444424441214268;0.833334294858302;0.7978713623919074;-4.190834968893244e-07;-3.9645698918310986e-07;1.0448526989267894;9.999947412951345;0.8335075475686411;0.015561786716048546;0.015561943538432097;0.7977329873909612;0.014893934495686425;0.7978648189521268
25.867384;1.044442409285032;0.8333343471458378;0.7978712113138334;-4.191475987553089e-07;-3.9645364000637795e-07;1.0448526040726063;9.999946099591947;0.8335076634902402;0.01556178445439362;0.015561945814121582;0.7977330468815386;0.014893935243088461;0.7978646678961193
25.877384;1.044442377810392;0.8333344003632829;0.7978710659464635;-4.1920990214874367e-07;-3.964489336995477e-07;1.0448525051023339;9.999944730123083;0.8335077769038136;0.015561782232380262;0.015561948157811646;0.7977331090579718;0.014893936025220041;0.7978645219807132
25.887384;1.0444423491522126;0.8333344540547165;0.7978709262893766;-4.1927031712260633e-07;-3.9644302509313295e-07;1.0448524014790093;9.99994330787595;0.8335078879363341;0.01556178005433201;0.015561950576619226;0.7977331738558555;0.014893936847457203;0.7978643818610764
25.897384;1.044442322780817;0.8333345079386241;0.7978707921596501;-4.1932877281075366e-07;-3.9643608096719155e-07;1.0448522927642037;9.99994183477721;0.8335079967247145;0.015561777924230481;0.015561953078942063;0.7977332412491683;0.01489393771202535;0.7978642482728603
25.907384;1.0444422982083719;0.833334561914626;0.7978706632006934;-4.19385202899451e-07;-3.964282939407663e-07;1.044852178657009;9.999940312367434;0.8335081034026666;0.01556177584430647;0.015561955674357657;0.7977333112434128;0.014893938616000501;0.7978641220168944
25.917384;1.0444422749783004;0.8333346159509978;0.7978705389737669;-4.1943954616499503e-07;-3.9641988471220463e-07;1.0448520589679822;9.999938743021016;0.8335082080280534;0.015561773814733108;0.015561958372521098;0.797733383844312;0.014893939552901797;0.7978640038667253
25.927384;1.0444422526183914;0.8333346700040513;0.7978704190832747;-4.194917441007416e-07;-3.9641108249021475e-07;1.0448519335688444;9.9999371303609;0.8335083105475126;0.015561771834914133;0.015561961182426934;0.797733459059678;0.014893940516040203;0.7978638944743314
25.937384;1.044442230649177;0.8333347240265585;0.7978703032913916;-4.1954172698669536e-07;-3.964021017571007e-07;1.0448518023473539;9.999935479565435;0.8335084108254706;0.015561769904848217;0.015561964112182967;0.7977335369174919;0.014893941500252146;0.7978637943457557
25.947384;1.044442208641368;0.8333347780114212;0.7978701915257957;-4.1958940556559167e-07;-3.9639312925739143e-07;1.044851665204991;9.999933797623402;0.8335085086551537;0.015561768025192962;0.01556196716847406;0.7977336174174033;0.01489394250178855;0.7978637038836
25.957384;1.0444421862130517;0.8333348320648458;0.7978700837831105;-4.1963468224600213e-07;-3.9638432148109837e-07;1.0448515220988053;9.999932092782698;0.8335086037519416;0.015561766197002282;0.01556197035552479;0.7977337004278621;0.01489394351787929;0.797863623437092
25.967384;1.0444421629697234;0.8333348864566866;0.7978699800708444;-4.196774647898512e-07;-3.9637580952468646e-07;1.044851373040948;9.999930373670512;0.8335086957970239;0.015561764422528277;0.015561973675093039;0.7977337856817938;0.01489394454702784;0.7978635533340633
25.977384;1.0444421384526597;0.8333349415784163;0.7978698803986914;-4.1971767943420884e-07;-3.963677154717094e-07;1.0448512180489986;9.999928648980694;0.8335087844898885;0.015561762705828685;0.01556197712843059;0.7977338729086632;0.014893945589844202;0.7978634938915407
25.987384;1.044442112122801;0.8333349978545957;0.7978697847451436;-4.197552953810692e-07;-3.963601708720937e-07;1.0448510571786709;9.999926927595002;0.8335088695690478;0.015561761050968688;0.015561980717902164;0.7977339619628174;0.014893946648974695;0.7978634453902037
25.997384;1.0444420834028347;0.8333350556638904;0.7978696930203704;-4.197903415662134e-07;-3.963533049790647e-07;1.0448508906299068;9.999925218629343;0.8335089508215224;0.015561759459389576;0.015561984446121793;0.7977340528356236;0.014893947727954418;0.7978634080117142
26.007384;1.0444420517229591;0.8333351152844204;0.7978696050496484;-4.198228995964653e-07;-3.963472205320384e-07;1.0448507187661775;9.999923531149788;0.8335090280816007;0.015561757929352016;0.015561988313845294;0.7977341455293662;0.014893948830407023;0.7978633817734968
26.017384;1.044442016541638;0.8333351768961872;0.7978695206094809;-4.1985306846255093e-07;-3.9634200968418705e-07;1.0448505420678666;9.999921873680945;0.8335091012519946;0.01556175645708658;0.015561992318593171;0.7977342398868996;0.014893949959615072;0.7978633665050399
26.027384;1.0444419774311704;0.8333352406139473;0.7978694395546039;-4.198809015576967e-07;-3.96337789846335e-07;1.0448503611076065;9.999920253783351;0.833509170357385;0.015561755038926884;0.015561996454546874;0.7977343355474621;0.01489395111764892;0.7978633618980332
26.037384;1.0444419341959084;0.8333353064906417;0.7978693619398457;-4.19906361292609e-07;-3.963347000182409e-07;1.044850176506675;9.99991867801724;0.8335092355631198;0.01556175367406827;0.015562000713860392;0.7977344320589018;0.014893952304949066;0.7978633676154234
26.047384;1.0444418868807215;0.8333353745126778;0.7978692880177677;-4.199293419898866e-07;-3.9633286322732227e-07;1.0448499888826885;9.99991715230704;0.83350929715202;0.015561752365616854;0.015562005088843943;0.7977345289885028;0.014893953520630443;0.7978633833811051
26.057384;1.0444418357038754;0.833335444620182;0.7978692181393902;-4.1994973081004844e-07;-3.9633236801221614e-07;1.044849798838253;9.999915681930737;0.8335093555199721;0.0155617511188191;0.01556200957295147;0.7977346259523518;0.01489395476221995;0.7978634090030614
26.067384;1.0444417810111088;0.8333355167404367;0.7978691526574315;-4.199674375319554e-07;-3.963332690657783e-07;1.0448496069670459;9.999914271085053;0.8335094111755621;0.015561749938588883;0.015562014160196647;0.7977347226393477;0.014893956026102578;0.7978634443563501
26.077384;1.0444417232349406;0.8333355908166742;0.797869091908851;-4.1998238628804536e-07;-3.9633556993167333e-07;1.0448494138334756;9.999912923080611;0.8335094646618235;0.01556174882861387;0.015562018845017102;0.7977348188087752;0.014893957309891568;0.7978634893558124
26.087384;1.0444416628913766;0.8333356668247452;0.7978690362526195;-4.199945036077244e-07;-3.9633920503592006e-07;1.0448492199293398;9.999911641250698;0.833509516436358;0.01556174779180359;0.015562023622426428;0.7977349142041573;0.014893958613926995;0.7978635439259175
26.097384;1.0444416006161625;0.8333357447514509;0.7978689860517499;-4.2000371948754374e-07;-3.963440539825673e-07;1.0448490256459277;9.999910429654115;0.8335095668443591;0.015561746830125796;0.015562028487320726;0.7977350084998083;0.014893959940409245;0.7978636079822957
26.107384;1.0444415371290807;0.8333358245257043;0.7978689416040903;-4.20009977519037e-07;-3.963499815855931e-07;1.0448488312685222;9.999909292928802;0.8335096161752122;0.015561745943742183;0.015562033434571293;0.7977351013512458;0.01489396129219941;0.7978636814178679
26.117384;1.0444414731500116;0.8333359059871417;0.7978689031240003;-4.200132443140428e-07;-3.963568832734964e-07;1.0448486369796708;9.999908235794459;0.8335096646988105;0.015561745131081686;0.015562038460483842;0.7977351924614885;0.014893962672336232;0.7978637640803965
26.127384;1.0444414093699013;0.833335988930591;0.79786887076996;-4.200135272816709e-07;-3.9636470099339493e-07;1.044848442870451;9.999907262979502;0.8335097126716966;0.015561744389705407;0.015562043562845738;0.7977352816072577;0.01489396408346788;0.7978638557219017
26.137384;1.0444413464554967;0.8333360731652733;0.7978688446703628;-4.2001089275473825e-07;-3.963733912480183e-07;1.0448482489687327;9.999906379088262;0.8335097603277326;0.015561743716478959;0.015562048739266665;0.7977353686079713;0.014893965527450433;0.7978639559075278
26.147384;1.0444412850266986;0.8333361585627082;0.7978688249561321;-4.2000544580453874e-07;-3.9638288929195146e-07;1.0448480553002732;9.99990558841736;0.8335098078435185;0.015561743106609512;0.015562053986903617;0.79773545323688;0.014893967006025185;0.7978640639976775
26.157384;1.044441225613576;0.8333362450527506;0.7978688118068767;-4.1999729312734614e-07;-3.963931116077096e-07;1.0448478619625046;9.999904895160933;0.8335098553219553;0.015561742552439903;0.01556205930336401;0.7977355351740512;0.01489396852138144;0.7978641792717619
26.167384;1.0444411686437942;0.8333363325473133;0.7978688054736393;-4.1998653267324504e-07;-3.964039717249911e-07;1.04484766912458;9.999904303072999;0.8335099028341119;0.01556174204333712;0.015562064686255513;0.7977356140856988;0.014893970074813028;0.7978643010610375
26.177384;1.044441114498391;0.8333364208800605;0.797868806235244;-4.199732521043157e-07;-3.9641537326235654e-07;1.0448474769539173;9.999903814624357;0.8335099505023768;0.01556174156708093;0.015562070131943176;0.7977356897471263;0.014893971664604717;0.7978644287899975
26.187384;1.0444410636040586;0.8333365098145319;0.7978688143454357;-4.199575300365158e-07;-3.9642720099132397e-07;1.0448472855999549;9.99990343098411;0.8335099985853321;0.015561741111858315;0.015562075634831085;0.7977357621000285;0.014893973285723549;0.7978645619470981
26.197384;1.044441016448278;0.8333365990964466;0.7978688300201671;-4.1993945441989765e-07;-3.9643933245029953e-07;1.0448470952538012;9.999903152909138;0.8335100474904795;0.015561740667621263;0.015562081186960897;0.7977358312424621;0.014893974931169344;0.7978647000295763
26.207384;1.0444409734694713;0.8333366885230339;0.7978688533815397;-4.1991913261621747e-07;-3.96451633827632e-07;1.044846906148056;9.999902981660329;0.8335100977033321;0.015561740226313738;0.015562086777947112;0.7977358973747415;0.014893976593167676;0.7978648425428077
26.217384;1.0444409349485666;0.8333367779927624;0.7978688843621969;-4.1989667531934704e-07;-3.964639271511174e-07;1.044846718429667;9.999902919074204;0.8335101497053669;0.015561739781539347;0.01556209239508206;0.7977359607104366;0.01489397826399747;0.797864989096281
26.227384;1.0444409010550526;0.8333368675211775;0.7978689226837847;-4.1987217856639857e-07;-3.964759821932194e-07;1.0448465320536673;9.999902966728522;0.8335102038649997;0.015561739327811597;0.01556209802355051;0.7977360213940259;0.014893979936746857;0.7978651395114758
26.237384;1.0444408719791571;0.8333369572537431;0.7978689679123346;-4.198457318933476e-07;-3.9648755124650446e-07;1.0448463468753066;9.999903125304058;0.8335102603271962;0.015561738859484359;0.015562103647793053;0.7977360794672939;0.014893981605626435;0.7978652938439333
26.247384;1.0444408479673852;0.8333370474742695;0.7978690195370366;-4.1981745517146233e-07;-3.96498403668028e-07;1.0448461628419932;9.999903394599478;0.8335103190542854;0.015561738370612895;0.015562109253748286;0.7977361348823336;0.014893983266164961;0.797865452289731
26.257384;1.0444408292841543;0.8333371385491772;0.7978690770403015;-4.1978752419528556e-07;-3.965083338673115e-07;1.0448459800350425;9.999903773330091;0.8335103799601643;0.015561737855504463;0.015562114829800227;0.7977361875519473;0.014893984915160105;0.7978656150475547
26.267384;1.044440816164197;0.8333372308113182;0.7978691399354563;-4.197561484756599e-07;-3.9651715701316714e-07;1.0448457985551056;9.999904258330442;0.8335104429503888;0.015561737308763847;0.015562120365598297;0.7977362374098041;0.014893986549209549;0.7978657822422097
26.277384;1.0444408087499804;0.8333373244713873;0.7978692078003307;-4.197235341833177e-07;-3.9652470906919125e-07;1.0448456184849548;9.999904844088483;0.833510507896152;0.015561736725878282;0.01556212585035698;0.7977362844295227;0.0148939881630624;0.7978659538936689
26.287384;1.0444408071007478;0.8333374195910758;0.7978692803026622;-4.196898778924459e-07;-3.965308392321091e-07;1.0448454399790426;9.999905523350547;0.8335105746350733;0.015561736104986743;0.015562131272864842;0.7977363286037694;0.014893989750259209;0.7978661299131846
26.297384;1.0444408112391421;0.8333375160984712;0.7978693571787403;-4.1965536955807186e-07;-3.965353860601439e-07;1.0448452632854064;9.999906288036778;0.8335106429968911;0.015561735447608055;0.015562136623119553;0.7977363699143614;0.014893991305292667;0.7978663101594722
26.307384;1.0444408211240226;0.8333376138325441;0.7978694382111406;-4.1962016910584733e-07;-3.9653816208360674e-07;1.0448450886475973;9.999907129508205;0.8335107128376585;0.01556173475635193;0.01556214189302789;0.7977364083042862;0.014893992824437603;0.7978664944827385
26.317384;1.0444408366452496;0.8333377125987413;0.7978695232400893;-4.19584385997543e-07;-3.9653895761301495e-07;1.0448449162325464;9.999908038626797;0.8335107840597193;0.015561734031620224;0.01556214707541019;0.7977364436669859;0.014893994304325779;0.7978666826822584
26.327384;1.0444408576914177;0.8333378122029315;0.7978696121695313;-4.1954809250815066e-07;-3.965375437363079e-07;1.0448447461730648;9.999909006310393;0.833510856587076;0.015561733271005166;0.015562152163312254;0.7977364758558197;0.014893995740556033;0.7978668744436871
26.337384;1.0444408841827564;0.8333379124277529;0.7978697049452442;-4.1951133765998717e-07;-3.965336806806495e-07;1.0448445786588634;9.999910024392367;0.8335109303241465;0.015561732471507996;0.015562157150861174;0.7977365047075304;0.014893997128365855;0.7978670693349851
26.347384;1.0444409160417516;0.8333380129683203;0.7978698015070048;-4.1947413797381674e-07;-3.965271464788241e-07;1.0448444139555018;9.999911086529158;0.8335110051522776;0.015561731632406386;0.015562162033799483;0.7977365301045036;0.01489399846451479;0.7978672668456674
26.357384;1.0444409531318108;0.833338113400743;0.7978699017401897;-4.194364717474708e-07;-3.965177598423855e-07;1.0448442523637511;9.999912188655989;0.833511080951871;0.015561730756923865;0.015562166807730716;0.7977365520400808;0.0148939997483217;0.7978674664445512
26.367384;1.0444409951896427;0.8333382132398276;0.7978700054616547;-4.193982945081657e-07;-3.965053816175451e-07;1.044844094223335;9.999913328301888;0.8335111576268254;0.01556172985151388;0.015562171466484717;0.7977365705859703;0.01489400098073799;0.7978676676405422
26.377384;1.0444410418276926;0.833338312051538;0.7978701124249213;-4.1935955420277136e-07;-3.964899115952636e-07;1.0448439399349965;9.999914503463973;0.8335112351561011;0.01556172892411572;0.015562176003348775;0.797736585795099;0.014894002162723173;0.7978678699965688
26.387384;1.044441092645686;0.8333384095229669;0.7978702223422814;-4.193201944150443e-07;-3.964712896510517e-07;1.0448437899156633;9.999915712090443;0.8335113136680019;0.015561727983241624;0.015562180413309364;0.7977365976572829;0.014894003294934897;0.7978680731066131
26.397384;1.0444411473488437;0.8333385054467094;0.797870334955169;-4.192801671817938e-07;-3.96449505370607e-07;1.044843644503014;9.999916951978918;0.8335113934546097;0.015561727037569683;0.01556218469348801;0.7977366061192623;0.014894004378726207;0.7978682766085357
26.407384;1.044441205766428;0.8333385996832918;0.7978704500828893;-4.192394576053702e-07;-3.9642460035573744e-07;1.044843503893319;9.999918220753964;0.8335114748696169;0.015561726095123398;0.015562188842305341;0.7977366111321821;0.0148940054168888;0.7978684802149976
26.417384;1.0444412678219754;0.8333386921652707;0.7978705675614164;-4.1919810003801763e-07;-3.963966371700275e-07;1.0448433681359703;9.999919516059764;0.8335115581783548;0.015561725161803241;0.01556219285908093;0.797736612723707;0.01489400641321687;0.7978686836802754
26.427384;1.0444413335356744;0.8333387828998153;0.7978706871425514;-4.19156188706447e-07;-3.963656692543438e-07;1.0448432371287186;9.999920835708426;0.8335116434682933;0.015561724240573657;0.015562196742777045;0.7977366110768789;0.014894007371330769;0.7978688867174963
26.437384;1.044441403022986;0.8333388719463226;0.7978708084544979;-4.1911387419893053e-07;-3.9633175711317384e-07;1.0448431106518723;9.999922177296167;0.8335117306472948;0.015561723332284694;0.015562200489631799;0.7977366065342415;0.014894008293274178;0.7978690889562916
26.447384;1.0444414764348855;0.8333389593883841;0.7978709310271568;-4.1907132462592277e-07;-3.9629499769010086e-07;1.0448429884520578;9.999923537664252;0.8335118194801959;0.01556172243702715;0.01556220409309035;0.7977365995260354;0.014894009178655717;0.7978692899601458
26.457384;1.0444415538729208;0.8333390452594368;0.797871054363735;-4.190286895728996e-07;-3.9625551994068454e-07;1.0448428702496244;9.999924912908641;0.8335119096203235;0.015561721555381153;0.015562207545763413;0.7977365905285265;0.014894010025185185;0.7978694892442403
