time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
26.467384;1.0444416353483135;0.8333391294398522;0.7978711780120801;-4.1898610794278386e-07;-3.9621345866259763e-07;1.0448427557005313;9.999926298958313;0.8335120006362656;0.015561720689399655;0.015562210840647161;0.7977365800347991;0.014894010829870461;0.7978696862611769
26.477384;1.04444172079205;0.8333392116252332;0.7978713015398884;-4.1894372085355485e-07;-3.9616893722396566e-07;1.044842644430582;9.999927692206692;0.8335120920247273;0.015561719842598387;0.015562213972121916;0.7977365684890083;0.014894011590031103;0.7978698803964674
26.487384;1.0444418100937174;0.8333392913874523;0.7978714244400636;-4.1890165524819865e-07;-3.96122067304952e-07;1.0448425360965876;9.999929089641853;0.833512183198065;0.015561719018787461;0.015562216936769598;0.797736556243059;0.014894012304033158;0.797870071030651
26.497384;1.0444419031872152;0.8333393682521618;0.7978715461275443;-4.1886000923782505e-07;-3.960729642966486e-07;1.0448424303771173;9.999930488293458;0.833512273487753;0.015561718220590222;0.01556221973313533;0.7977365435679074;0.014894012970908295;0.797870257659655
26.507384;1.0444420001414971;0.8333394417447777;0.7978716660464651;-4.188188563719835e-07;-3.960217680609541e-07;1.0448423269199607;9.999931884301649;0.833512362187411;0.015561717449187157;0.015562222361367766;0.7977365307173395;0.014894013588818195;0.7978704400052387
26.517384;1.0444421011492984;0.8333395114608243;0.7978717837446955;-4.1877824376496914e-07;-3.959686477196385e-07;1.044842225361781;9.999933272280506;0.8335124486114011;0.015561716705358702;0.015562224823263368;0.7977365180077576;0.014894014154029852;0.797870618030057
26.527384;1.04444220641868;0.833339577181067;0.7978718988477221;-4.187381781057011e-07;-3.9591378412452387e-07;1.0448421253980846;9.999934645201042;0.8335125321767868;0.015561715989876986;0.015562227122299634;0.7977365058232259;0.014894014660772446;0.7978707918374638
26.537384;1.0444423160638343;0.8333396388677613;0.7978720109814778;-4.1869862666019013e-07;-3.958573483221162e-07;1.0448420267829066;9.999935994651796;0.8335126124809327;0.015561715303141715;0.01556222926311125;0.7977364945248443;0.014894015100999776;0.7978709615785141
26.547384;1.044442430076442;0.8333396964906435;0.7978721197371194;-4.186595398154742e-07;-3.957994946748635e-07;1.044841929296233;9.999937311916431;0.8335126893091237;0.015561714645695852;0.015562231250571766;0.7977364843400178;0.014894015464620578;0.7978711274736705
26.557384;1.0444425484058388;0.8333397499455236;0.7978722247006467;-4.186208634000405e-07;-3.957403628518627e-07;1.044841832757752;9.999938589574194;0.833512762608535;0.01556171401918708;0.015562233089775682;0.7977364753097471;0.014894015741043567;0.7978712898560405
26.567384;1.04444267106039;0.833339799119658;0.7978723254654797;-4.1858252247116496e-07;-3.956800705586398e-07;1.0448417370194276;9.999939822284617;0.8335128324684126;0.015561713426879889;0.015562234786385668;0.7977364673155576;0.014894015920890808;0.7978714491264213
26.577384;1.0444427981143058;0.833339843865887;0.7978724216211468;-4.185443977237252e-07;-3.9561869997671135e-07;1.0448416419281488;9.999941006804622;0.8335128991054102;0.01556171287359153;0.015562236345952302;0.7977364601436502;0.014894015996920248;0.7978716057082292
26.587384;1.0444429296211373;0.8333398839535487;0.7978725127824308;-4.185063236019286e-07;-3.955562985657679e-07;1.044841547347857;9.999942141885548;0.8335129628676532;0.015561712364259067;0.015562237773265567;0.7977364535538475;0.01489401596452955;0.7978717600948757
26.597384;1.0444430655520673;0.8333399191866769;0.7978725986399393;-4.184681128637775e-07;-3.9549289306753056e-07;1.0448414531847066;9.999943227308922;0.8335130242063113;0.01556171190220288;0.015562239072793966;0.7977364473570544;0.01489401582164093;0.7978719128709482
26.607384;1.0444432058493407;0.8333399495226271;0.7978726789955437;-4.184295836123241e-07;-3.9542850123806385e-07;1.0448413593666075;9.999944262235022;0.8335130836362915;0.015561711489379721;0.015562240249359025;0.7977364414631827;0.014894015567896575;0.7978720645967056
26.617384;1.044443350496907;0.8333399750276194;0.7978727537744976;-4.1839056947969284e-07;-3.953631418653578e-07;1.0448412658586084;9.999945244902959;0.8335131417609104;0.01556171112781937;0.01556224130828369;0.7977364358752723;0.014894015203821165;0.7978722156855844
26.627384;1.044443499496046;0.8333399958013287;0.7978728230119118;-4.183509242643802e-07;-3.9529684589862174e-07;1.0448411726659004;9.99994617427065;0.8335131992605609;0.015561710820316462;0.015562242255389346;0.7977364306713253;0.014894014730189626;0.7978723663995201
26.637384;1.0444436528359975;0.8333400119570463;0.7978728868499047;-4.183105326158757e-07;-3.9522965725843685e-07;1.0448410797706007;9.999947051536434;0.833513256767518;0.015561710570828257;0.015562243097267777;0.7977364259721678;0.014894014147698939;0.7978725169099682
26.647384;1.044443810510811;0.8333400236080198;0.7978729455369853;-4.1826932040245237e-07;-3.951616105276859e-07;1.044840987094375;9.999947879890788;0.8335133147277831;0.015561710384819934;0.015562243841262003;0.7977364218933919;0.014894013456796355;0.7978726673599286
26.657384;1.0444439724739896;0.8333400308622598;0.7978729993732337;-4.1822725365691857e-07;-3.9509271007654733e-07;1.044840894506224;9.999948663287608;0.8335133733575938;0.015561710268540066;0.015562244494601238;0.797736418556218;0.014894012657441861;0.7978728178800981
26.667384;1.0444441385535546;0.8333400338268747;0.7978730486446524;-4.1818432411395856e-07;-3.9502294871861005e-07;1.0448408018772029;9.999949405597715;0.8335134327036727;0.015561710228832976;0.015562245063439773;0.7977364161443513;0.014894011748884672;0.7978729685470838
26.677384;1.0444443084670034;0.8333400325984845;0.7978730936301227;-4.181405473771876e-07;-3.9495235085540023e-07;1.0448407091790675;9.999950110673572;0.8335134927504535;0.015561710275000041;0.015562245552162405;0.7977364148951988;0.014894010729251499;0.7978731193672447
26.687384;1.0444444819234477;0.8333400272633918;0.79787313463809;-4.180959838848708e-07;-3.948809987120197e-07;1.0448406164951944;9.999950782997253;0.8335135535056242;0.015561710419822902;0.015562245962397307;0.7977364150649802;0.014894009595293911;0.7978732703310386
26.697384;1.0444446586914633;0.8333400179211726;0.7978731719788301;-4.1805074372537203e-07;-3.948090234385097e-07;1.0448405239488758;9.999951427755013;0.8335136150115948;0.015561710677493326;0.015562246292666806;0.7977364169496716;0.014894008343367293;0.7978734214538974
26.707384;1.0444448385981544;0.8333400046755918;0.7978732059150531;-4.1800496075148377e-07;-3.947365718587041e-07;1.0448404316986957;9.999952050068158;0.8335136772930366;0.015561711060137972;0.01556224653928641;0.7977364208659318;0.01489400697117472;0.7978735727428135
26.717384;1.0444450214942724;0.8333399875409866;0.7978732367038452;-4.179587599172515e-07;-3.9466377738005225e-07;1.0448403399848796;9.999952654279209;0.8335137403060292;0.015561711575621954;0.015562246696796036;0.7977364270667288;0.014894005478188964;0.797873724152518
26.727384;1.0444452071901162;0.8333399663591559;0.7978732646973712;-4.179122289888264e-07;-3.9459075646098014e-07;1.0448402491544664;9.999953243639887;0.8335138039439255;0.015561712227723479;0.015562246757959046;0.7977364356981129;0.014894003864252367;0.7978738755904698
26.737384;1.0444453954029518;0.8333399408766735;0.7978732903681757;-4.178654062461065e-07;-3.945176353650026e-07;1.0448401596705161;9.999953820162869;0.8335138680985265;0.015561713017568054;0.01556224671496369;0.7977364468207062;0.01489400212815601;0.7978740269642238
26.747384;1.0444455857732904;0.8333399108941458;0.7978733142308442;-4.178182889571247e-07;-3.9444458591483014e-07;1.0448400720952529;9.999954384621386;0.8335139327259745;0.015561713944460402;0.01556224656059885;0.7977364604856885;0.014894000267476237;0.7978741782377645
26.757384;1.0444457779183218;0.8333398763076577;0.7978733367469206;-4.1777083810298553e-07;-3.9437182384370903e-07;1.044839987041892;9.999954936959533;0.8335139978658954;0.01556171500546078;0.015562246288366414;0.797736476811197;0.014893998279525915;0.7978743294438043
26.767384;1.044445971446523;0.8333398370988617;0.797873358278554;-4.1772297816608136e-07;-3.9429956112361697e-07;1.0448399051112724;9.999955477008516;0.8335140635898368;0.015561716195061895;0.015562245893048856;0.7977364959473314;0.014893996162753593;0.7978744806459382
26.777384;1.044446165921375;0.8333397933251993;0.797873379072878;-4.1767462000293797e-07;-3.942279696800382e-07;1.0448398268417656;9.999956005028354;0.8335141299256723;0.015561717506264222;0.015562245371607025;0.7977365179382928;0.014893993917692645;0.797874631894025
26.787384;1.0444463608639347;0.8333397450128758;0.7978733992385311;-4.176256908682777e-07;-3.9415718917927537e-07;1.0448397527141906;9.999956521682753;0.8335141968493766;0.015561718932298928;0.015562244723055188;0.7977365426064663;0.014893991547138013;0.7978747832076972
26.797384;1.044446555792356;0.8333396920270274;0.7978734187434804;-4.175761396420086e-07;-3.9408735422885066e-07;1.0448396831955122;9.99995702767774;0.8335142643482852;0.015561720467849456;0.01556224394778429;0.7977365695360933;0.0148939890559573;0.7978749346012478
26.807384;1.044446750188054;0.8333396340950596;0.7978734374837164;-4.175259306186216e-07;-3.940186213451693e-07;1.0448396187791347;9.999957524062088;0.8335143324508302;0.015561722109315269;0.015562243047327966;0.7977365981444687;0.014893986450861608;0.7978750861413649
26.817384;1.04444694344109;0.8333395709407697;0.7978734553899053;-4.1747503827509793e-07;-3.9395118138621685e-07;1.044839559980833;9.999958012928296;0.8335144011610509;0.015561723854360257;0.015562242024377509;0.7977366278011638;0.014893983740034485;0.7978752379941706
26.827384;1.044447134845963;0.8333395023628781;0.7978734724717551;-4.174234420651078e-07;-3.9388525099631463e-07;1.0448395072321706;9.999958497144656;0.8335144703698638;0.015561725701851851;0.015562240882829585;0.7977366579490918;0.014893980932462025;0.7978753903947141
26.837384;1.0444473235728027;0.8333394282123042;0.7978734887508692;-4.173711335684312e-07;-3.938210636219065e-07;1.0448394607726246;9.999958979375656;0.8335145398231799;0.015561727652380548;0.015562239628363794;0.7977366882000044;0.014893978037177562;0.7978755435568693
26.847384;1.044447508662398;0.8333393483645392;0.7978735041870215;-4.173181310270457e-07;-3.937588709870059e-07;1.0448394207040042;9.999959461309357;0.8335146091257141;0.015561729707904861;0.015562238268658215;0.7977367184010449;0.014893975062680939;0.7978756975996217
26.857384;1.044447689133483;0.8333392627637968;0.7978735187221466;-4.172644793234024e-07;-3.93698940962703e-07;1.0448393871112525;9.999959943074995;0.8335146777419506;0.015561731869745857;0.015562236812015951;0.7977367486250089;0.014893972016376976;0.7978758525207283
26.867384;1.0444478640666908;0.8333391714549245;0.797873532357191;-4.172102365090941e-07;-3.9364154026500696e-07;1.044839360087476;9.999960422934802;0.8335147450177067;0.015561734136313253;0.015562235265991311;0.7977367790462965;0.014893968903889138;0.7978760082279011
26.877384;1.0444480326056957;0.8333390745074996;0.7978735451254536;-4.171554611922939e-07;-3.935869149858639e-07;1.0448393396848124;9.999960897560326;0.8335148102664628;0.015561736502782565;0.015562233637315353;0.7977368097935328;0.01489396572928062;0.7978761645678102
26.887384;1.0444481940096106;0.8333389719444296;0.7978735570342688;-4.1710020090261406e-07;-3.9353528762599363e-07;1.0448393258969753;9.999961363008309;0.8335148728839482;0.015561738963262458;0.015562231931549158;0.7977368409129304;0.014893962497023317;0.7978763213039031
26.897384;1.044448347729258;0.8333388637816814;0.7978735680705443;-4.170444821851087e-07;-3.934868626478332e-07;1.044839318701322;9.999961815654256;0.8335149323992711;0.015561741513627008;0.015562230152021926;0.797736872399372;0.01489395921375036;0.7978764781436658
26.907384;1.0444484933600438;0.8333387500789536;0.7978735782127995;-4.1698831524281857e-07;-3.9344182107535406e-07;1.0448393180764184;9.99996225179634;0.833514988461982;0.015561744152707809;0.015562228299933487;0.7977369041517118;0.014893955887918723;0.7978766348363663
26.917384;1.0444486304763985;0.8333386309379323;0.7978735874289671;-4.169317253031276e-07;-3.934003037496615e-07;1.0448393240114284;9.999962666935126;0.8335150408161077;0.015561746881456175;0.015562226375820967;0.7977369358945411;0.01489395252914385;0.7978767911988599
26.927384;1.044448758518748;0.8333385065021339;0.7978735956937256;-4.1687479170447186e-07;-3.9336240903817755e-07;1.044839336565327;9.999963056574746;0.8335150892899332;0.015561749701862372;0.015562224380775737;0.7977369672064859;0.01489394914847893;0.797876947049852
26.937384;1.0444488768452642;0.8333383769561877;0.7978736029910957;-4.168176395604033e-07;-3.933282125882883e-07;1.0448393558712332;9.999963417528411;0.8335151338049711;0.015561752616341688;0.015562222316861567;0.7977369976201873;0.014893945757835595;0.7978771021744941
26.947384;1.0444489848312137;0.8333382424948201;0.7978736093196399;-4.1676037969572563e-07;-3.9329778228452563e-07;1.0448393820425048;9.999963748135427;0.8335151743635116;0.015561755626376697;0.0155622201865194;0.7977370266649241;0.014893942368495812;0.7978772563623525
26.957384;1.0444490819168981;0.8333381032810528;0.7978736147282977;-4.1670306904872343e-07;-3.932711802373823e-07;1.0448394150783902;9.999964047700969;0.8335152110107665;0.015561758730658211;0.015562217991717881;0.7977370538543122;0.014893938990763805;0.7978774094639087
26.967384;1.0444491676336665;0.833337959432766;0.7978736193066999;-4.1664572887105944e-07;-3.9324845487580576e-07;1.0448394548440707;9.999964316062957;0.8335152437946496;0.01556176192412413;0.015562215734732328;0.7977370787050242;0.014893935634671007;0.7978775614089239
26.977384;1.044449241606638;0.8333378110506121;0.7978736231405932;-4.165883766332031e-07;-3.932296284716122e-07;1.0448395011271712;9.999964553402348;0.8335152727075155;0.01556176519804017;0.015562213419242809;0.7977371007886667;0.014893932310355065;0.7978777121710845
26.987384;1.0444493035619167;0.8333376582412001;0.7978736263080567;-4.165310221528592e-07;-3.932147044617509e-07;1.044839553690737;9.999964759682078;0.8335152976409869;0.015561768540803931;0.015562211049910407;0.7977371197727884;0.014893929027447616;0.79787786171992
26.997384;1.0444493533497732;0.8333375011251709;0.7978736288636047;-4.1647364223117027e-07;-3.932036901599548e-07;1.0448396123006705;9.999964933791624;0.8335153184248527;0.01556177193943537;0.015562208632175686;0.7977371354321783;0.01489392579389033;0.7978780100300445
27.007384;1.0444493909303392;0.8333373399018695;0.7978736307839369;-4.164161745199649e-07;-3.931965885172074e-07;1.044839676761238;9.999965073435112;0.8335153349260825;0.015561775381411146;0.015562206172863677;0.7977371476351394;0.014893922615247508;0.7978781571479516
27.017384;1.0444494163598825;0.8333371749457547;0.7978736319794931;-4.163585291192108e-07;-3.931933555488161e-07;1.044839746927236;9.999965176234072;0.8335153470970968;0.015561778855957848;0.015562203679991404;0.7977371563636448;0.014893919494584417;0.7978783031916552
27.027384;1.044449429830844;0.8333370067890615;0.7978736323816356;-4.163006001587019e-07;-3.9319388586214454e-07;1.044839822716793;9.999965240541233;0.8335153549149114;0.015561782354133604;0.015562201161791928;0.7977371617475306;0.014893916433016914;0.7978784482154054
27.037384;1.044449431691876;0.8333368359908603;0.7978736319890757;-4.162422813888578e-07;-3.931980279157403e-07;1.04483990414533;9.999965264492419;0.8335153582827639;0.015561785868344575;0.015562198625894485;0.797737164011742;0.014893913430912125;0.7978785920762693
27.047384;1.0444494223908685;0.8333366630594189;0.797873630861276;-4.16183475872315e-07;-3.9320557231501927e-07;1.044839991317324;9.99996524508719;0.8335153569965099;0.015561789392260477;0.015562196078751237;0.7977371633833608;0.014893910488638046;0.7978787344340881
27.057384;1.044449402424417;0.833336488483158;0.797873629115685;-4.1612408010379274e-07;-3.93216244914068e-07;1.044840084370245;9.999965179013163;0.8335153507794735;0.015561792920758872;0.015562193524963894;0.7977371600460604;0.014893907606922331;0.7978788748613701
27.067384;1.0444493723527541;0.833336312790595;0.7978736268884022;-4.160639702023663e-07;-3.9322975365294587e-07;1.0448401834282328;9.999965063842113;0.8335153393453865;0.01556179644905067;0.015562190967208216;0.7977371541054962;0.014893904787142014;0.7978790129972454
27.077384;1.0444493328125415;0.8333361365581798;0.7978736242270741;-4.1600302053705194e-07;-3.932458393713744e-07;1.044840288625723;9.999964898486157;0.8335153224533386;0.015561799971319228;0.015562188407947285;0.7977371455405994;0.014893902031026042;0.7978791486498477
27.087384;1.044449284494654;0.8333359603455609;0.7978736210018884;-4.159411308385991e-07;-3.9326428013937967e-07;1.0448404001573601;9.999964682947637;0.8335152999047686;0.015561803480089969;0.015562185851655932;0.7977371342332088;0.014893899340186154;0.7978792817649425
27.097384;1.044449228103473;0.8333357846253623;0.7978736169291876;-4.15878232906404e-07;-3.9328487337536406e-07;1.0448405182334926;9.999964417352906;0.8335152714997274;0.015561806966547905;0.015562183305151593;0.7977371200878849;0.014893896716094288;0.7978794123420627
27.107384;1.0444491642770208;0.8333356097700173;0.7978736116913201;-4.158142818197237e-07;-3.933074270851425e-07;1.044840642969871;9.99996410087665;0.833515237040555;0.015561810420870861;0.015562180776287186;0.7977371030732799;0.014893894160379225;0.797879540387522
27.117384;1.0444490935089241;0.8333354360905288;0.7978736050406496;-4.157492529721189e-07;-3.9333175649152724e-07;1.0448407743304056;9.999963731034743;0.833515196408208;0.015561813832846529;0.015562178272991539;0.7977370831498651;0.014893891675387745;0.7978796658650912
27.127384;1.044449016154913;0.8333352638780012;0.7978735968106646;-4.156831471221635e-07;-3.933576895336577e-07;1.044840912136383;9.999963303276333;0.8335151496303312;0.015561817193532113;0.015562175803289937;0.7977370602116156;0.014893889264200806;0.7978797886646753
27.137384;1.0444489325048465;0.8333350934174825;0.7978735868877147;-4.156159892737849e-07;-3.933850847035681e-07;1.0448410560946335;9.999962811462522;0.8335150968765097;0.015561820496630014;0.015562173375228031;0.7977370340894668;0.014893886929225062;0.797879908648572
27.147384;1.0444488428264833;0.8333349249916229;0.7978735752091503;-4.1554781916162195e-07;-3.9341384442357745e-07;1.0448412058539187;9.999962249450276;0.8335150384147537;0.015561823738064655;0.015562170996587164;0.7977370046008389;0.014893884670979492;0.7978800257265892
27.157384;1.044448747358798;0.8333347588984727;0.7978735617444018;-4.154786764153735e-07;-3.934439164443056e-07;1.044841361114528;9.999961612472566;0.8335149745501632;0.015561826914543523;0.01556216867536895;0.7977369715879781;0.014893882488896313;0.7978801398935313
27.167384;1.0444486463207114;0.8333345954843435;0.7978735464449787;-4.154085922029295e-07;-3.9347528614681236e-07;1.044841521735543;9.999960897396145;0.833514905539965;0.015561830022636699;0.015562166419956043;0.7977369348847617;0.014893880383322004;0.7978802512112898
27.177384;1.0444485399125898;0.8333344351257513;0.7978735292274823;-4.1533759769834386e-07;-3.935079663163824e-07;1.0448416877683888;9.999960102146042;0.8335148315659251;0.015561833058535087;0.015562164237865252;0.7977368942746613;0.014893878356685365;0.7978803597375254
27.187384;1.044448428249029;0.8333342781371991;0.7978735100016147;-4.1526573394840396e-07;-3.935419701967313e-07;1.0448418593810866;9.99995922456208;0.8335147528040543;0.015561836017760448;0.015562162134933027;0.797736849533598;0.0148938764130025;0.7978804654474682
27.197384;1.0444483112968752;0.833334124714468;0.797873488709698;-4.1519305380859804e-07;-3.9357725913162126e-07;1.044842036689561;9.999958261490054;0.8335146694753941;0.01556183889457182;0.015562160115542472;0.7977368005063936;0.014893874556695502;0.7978805682353961
27.207384;1.0444481888982382;0.8333339749582982;0.7978734653301796;-4.151196254196579e-07;-3.9361372304317183e-07;1.044842219614839;9.999957209250972;0.833514581809671;0.015561841681573308;0.015562158182232267;0.797736747129621;0.014893872791408368;0.7978806680050268
27.217384;1.0444480608598452;0.8333338289014421;0.7978734398443571;-4.150455331389565e-07;-3.936512249140055e-07;1.0448424078435905;9.999956064965762;0.8335144899908725;0.015561844370410716;0.015562156334883405;0.7977366894248645;0.014893871119141764;0.7978807647172409
27.227384;1.044447927061634;0.8333336864984779;0.7978734122470437;-4.149708614229793e-07;-3.9368964262047323e-07;1.044842600843316;9.999954827408338;0.8335143941255397;0.01556184695348026;0.015562154570794122;0.7977366274974194;0.014893869540760545;0.7978808583145078
27.237384;1.0444477875150555;0.8333335476142364;0.7978733825836085;-4.148956799583367e-07;-3.9372886040397877e-07;1.0448427979121815;9.999953497069702;0.833514294238145;0.015561849425092594;0.015562152885557826;0.7977365615223483;0.014893868057204867;0.7978809486316105
27.247384;1.0444476423266995;0.8333334120672545;0.7978733509489369;-4.1482005889616224e-07;-3.937687439535782e-07;1.0448429982845147;9.999952076037516;0.8335141903224343;0.015561851781437704;0.015562151274033691;0.7977364917077963;0.01489386666915892;0.7978810354111
27.257384;1.044447491635114;0.8333332796898879;0.7978733174947691;-4.1474408221754316e-07;-3.938091345089713e-07;1.044843201255487;9.999950568100024;0.8335140824035979;0.015561854020131442;0.015562149731482709;0.7977364182848289;0.014893865375815753;0.7978811183906453
27.267384;1.0444473355922066;0.833333150302008;0.7978732824287834;-4.1466782540870556e-07;-3.938498590847393e-07;1.0448434062689451;9.999948978336953;0.8335139705018353;0.015561856139667832;0.015562148254780393;0.797736341558209;0.01489386417502898;0.7978811973390608
27.277384;1.04444717436039;0.8333330236393928;0.7978732459816739;-4.145913296422296e-07;-3.9389074122409445e-07;1.0448436129525012;9.999947312083018;0.8335138545533576;0.015561858139315727;0.015562146842241562;0.7977362619312787;0.014893863063970794;0.7978812719803945
27.287384;1.0444470081204242;0.8333328993434072;0.7978732084436785;-4.145146031796599e-07;-3.939315951070831e-07;1.0448438210935422;9.999945574338906;0.8335137344429907;0.01556186002002416;0.0155621454921249;0.7977361798403463;0.014893862038317437;0.797881341901331
27.297384;1.0444468371278444;0.8333327770161271;0.7978731702384789;-4.144376476968753e-07;-3.939722136903623e-07;1.044844030545024;9.999943769575598;0.8335136100814653;0.0155618617851576;0.015562144201725176;0.7977360956618487;0.01489386109104076;0.7978814065826819
27.307384;1.0444466617579977;0.8333326562886049;0.7978731318868972;-4.1436049199243986e-07;-3.9401239291299216e-07;1.0448442411326864;9.99994190161625;0.8335134814166163;0.015561863439727515;0.015562142966967991;0.7977360096638791;0.014893860212986988;0.7978814655183006
27.317384;1.0444464824709936;0.833332536855066;0.7978730938742528;-4.1428320547949313e-07;-3.940519884633769e-07;1.0448444526764042;9.999939974277723;0.8335133484200213;0.01556186498894691;0.015562141782443556;0.7977359220125763;0.014893859394733503;0.7978815182763067
27.327384;1.0444462997565929;0.8333324184735185;0.7978730565648535;-4.14205887936566e-07;-3.940909319790995e-07;1.0448446650847882;9.999937992575756;0.8335132110507869;0.015561866438142623;0.015562140642878702;0.7977358327976665;0.014893858627541046;0.7978815645006297
27.337384;1.0444461141435204;0.8333323009383481;0.7978730202303803;-4.1412865694564305e-07;-3.9412917650367043e-07;1.044844878374195;9.999935963044214;0.8335130692024026;0.015561867793713158;0.015562139544779483;0.7977357420441662;0.014893857902937036;0.7978816038977938
27.347384;1.0444459262588834;0.8333321840316421;0.79787298510428;-4.1405163951925126e-07;-3.9416664634434753e-07;1.0448450925435107;9.999933893156738;0.8335129226919789;0.015561869062720233;0.015562138486918122;0.7977356497149;0.014893857212417268;0.7978816362058537
27.357384;1.0444457368252875;0.8333320674815943;0.7978729514014283;-4.1397496389965804e-07;-3.9420324889066965e-07;1.0448453073808894;9.99993179146133;0.8335127712753898;0.015561870251610545;0.015562137469863525;0.7977355557468356;0.014893856547757914;0.7978816612001063
27.367384;1.044445546562742;0.8333319509231149;0.7978729193243873;-4.138987535883071e-07;-3.9423890867879375e-07;1.044845522377289;9.999929667830092;0.8335126146795563;0.015561871366049996;0.015562136494911963;0.7977354601235614;0.014893855900569531;0.7978816787312891
27.377384;1.0444453561071518;0.8333318339007106;0.7978728890162199;-4.1382312827433253e-07;-3.9427358162174136e-07;1.0448457368282666;9.999927532413668;0.8335124526720128;0.015561872410783582;0.015562135563510889;0.7977353628940811;0.01489385526112215;0.7978816887150199
27.387384;1.0444451660218323;0.8333317159479893;0.797872860474055;-4.137482234677803e-07;-3.943072505659092e-07;1.0448459500151654;9.999925394702414;0.8335122851291167;0.015561873388715196;0.015562134677571521;0.7977352641139093;0.014893854618235534;0.7978816910961315
27.397384;1.044444976888528;0.8333315966441681;0.7978728335387024;-4.1367421637847536e-07;-3.9433990191091377e-07;1.044846161301829;9.999923263741422;0.8335121120743602;0.015561874301041178;0.015562133839931143;0.7977351638068954;0.014893853960951345;0.7978816858559508
27.407384;1.0444447893851385;0.8333314755945377;0.7978728079693347;-4.1360131658524916e-07;-3.9437149925015883e-07;1.0448463701022805;9.999921148646955;0.833511933659359;0.015561875148335026;0.015562133054470875;0.797735062009863;0.014893853280673308;0.7978816730342629
27.417384;1.0444446042668283;0.8333313524113171;0.797872783512788;-4.13529729390022e-07;-3.944019800900119e-07;1.044846575838425;9.999919058866434;0.8335117500677823;0.015561875930698412;0.015562132325504935;0.79773495883866;0.014893852571636933;0.7978816527011126
27.427384;1.0444444222780074;0.8333312267186739;0.7978727599271078;-4.1345963834698547e-07;-3.944312663478472e-07;1.0448467779540358;9.999917003947637;0.8335115614318356;0.015561876647948374;0.015562131656791826;0.7977348544868964;0.014893851829611358;0.797881624911819
27.437384;1.0444442440629271;0.8333310981517443;0.7978727369915319;-4.1339120512446885e-07;-3.944592766259087e-07;1.0448469759336836;9.999914993245083;0.8335113678387643;0.015561877300738528;0.015562131050955063;0.7977347491650137;0.01489385105069802;0.7978815897017956
27.447384;1.0444440701287638;0.8333309664013698;0.797872714559961;-4.133245591574196e-07;-3.9448593358930237e-07;1.0448471693335828;9.999913036246632;0.833511169368903;0.015561877890938946;0.015562130509826836;0.7977346430438509;0.014893850231284393;0.7978815470901242
27.457384;1.0444439008409045;0.8333308313192157;0.7978726926530031;-4.132597879859201e-07;-3.945111558312312e-07;1.044847357826339;9.99991114267179;0.8335109661047205;0.015561878421105945;0.015562130035445947;0.7977345362424406;0.014893849368739496;0.7978814970788567
27.467384;1.0444437364249528;0.8333306929548766;0.7978726714874967;-4.1319694573377284e-07;-3.9453484673243794e-07;1.0448475412085796;9.999909321596293;0.8335107581268397;0.015561878893726493;0.015562129630135417;0.7977344288191643;0.014893848461841273;0.7978814396629195
27.477384;1.0444435769908187;0.833330551486273;0.7978726514081997;-4.13136066964201e-07;-3.9455689380270264e-07;1.0448477193613206;9.999907580856204;0.8335105455211395;0.015561879310511914;0.015562129295502436;0.7977343207129721;0.014893847510665288;0.7978813748509516
27.487384;1.0444434225469574;0.8333304071455662;0.7978726328243563;-4.130771815748722e-07;-3.945771762163001e-07;1.0448478921596793;9.999905927557108;0.8335103283839428;0.015561879672650799;0.015562129032020368;0.7977342117267415;0.014893846516433665;0.7978813026917155
27.497384;1.04444327303594;0.8333302601847017;0.7978726161934908;-4.130203431635054e-07;-3.94595572745084e-07;1.0448480593574578;9.999904368521314;0.833510106776349;0.015561879981314189;0.015562128839417898;0.7977341016299911;0.014893845481070016;0.7978812232713538
27.507384;1.044443128372523;0.8333301108645146;0.7978726020002371;-4.1296565556304666e-07;-3.946119720572749e-07;1.044848220571539;9.999902909987563;0.8335098806447733;0.015561880237541376;0.015562128717068443;0.7977339902752485;0.014893844406160501;0.7978811366983882
27.517384;1.044442988413274;0.8333299594320134;0.7978725907307299;-4.129132697848151e-07;-3.9462630069913915e-07;1.0448483754214417;9.99990155745232;0.8335096498220325;0.01556188044279355;0.015562128664287033;0.7977338776394086;0.014893843292839376;0.7978810430999504
27.527384;1.0444428530063656;0.8333298060657977;0.7978725828858809;-4.128633735172635e-07;-3.946385545415472e-07;1.0448485236846592;9.999900316184661;0.8335094141514201;0.015561880600216885;0.015562128680540306;0.7977337638099216;0.014893842143233691;0.7978809425831839
27.537384;1.0444427221291104;0.8333296508376219;0.7978725790289383;-4.128161980895109e-07;-3.946487964749493e-07;1.044848665327609;9.999899191637258;0.8335091736342937;0.015561880714739787;0.01556212876505927;0.7977336489418998;0.014893840961218683;0.7978808351772333
27.547384;1.0444425958719576;0.8333294937327037;0.7978725797948614;-4.12772010632998e-07;-3.946571240854783e-07;1.0448488004218968;9.999898188527721;0.8335089284846042;0.015561880791504737;0.0155621289161253;0.7977335332398833;0.014893839751621406;0.7978807208153215
27.557384;1.0444424743004772;0.8333293347056985;0.7978725858073824;-4.1273108982614284e-07;-3.9466364853482255e-07;1.0448489290706406;9.999897309109686;0.8335086790719751;0.015561880834095399;0.01556212913140565;0.7977334170085777;0.0148938385193428;0.7978805993772882
27.567384;1.044442357429313;0.8333291737047149;0.7978725975560085;-4.126937167780563e-07;-3.946685016858568e-07;1.0448490514390736;9.999896552797502;0.8335084258362335;0.015561880844286514;0.015562129408942372;0.797733300682139;0.014893837268682977;0.7978804707706301
27.577384;1.0444422453203115;0.8333290106552043;0.7978726153534458;-4.12660160528537e-07;-3.9467183814877045e-07;1.0448491678057108;9.9998959173125;0.8335081692591962;0.01556188082341673;0.01556212974689244;0.7977331847414205;0.01489383600254568;0.7978803349769804
27.587384;1.0444421381274764;0.8333288454778401;0.7978726393860041;-4.1263064686176023e-07;-3.9467380016970114e-07;1.0448492785385195;9.999895399559245;0.8335079098978864;0.015561880773557154;0.015562130142415491;0.7977330696026038;0.014893834722223654;0.7978801920504947
27.597384;1.0444420360170459;0.8333286781437045;0.7978726697435038;-4.126053446232043e-07;-3.946744894678993e-07;1.0448493840872422;9.999894995689578;0.8335076484200069;0.015561880697333759;0.015562130591493516;0.7977329555904215;0.014893833428224725;0.7978800421198623
27.607384;1.0444419390765498;0.8333285087242701;0.7978727064214319;-4.125843670311189e-07;-3.9467400376634733e-07;1.0448494850464407;9.999894701064973;0.8335073855923151;0.015561880597262517;0.015562131089529408;0.7977328429756733;0.014893832121428438;0.7978798854092346
27.617384;1.0444418473173334;0.8333283374185245;0.7978727493433829;-4.125677613495584e-07;-3.9467249152817026e-07;1.0448495821664474;9.999894510601221;0.8335071222348507;0.01556188047530755;0.015562131631685044;0.7977327319871677;0.014893830803623005;0.7978797222642277
27.627384;1.044441760690978;0.8333281645089305;0.7978727983611424;-4.1255551077548656e-07;-3.946701523687039e-07;1.0448496762594255;9.999894419618977;0.8335068591545024;0.015561880332407265;0.015562132212985082;0.7977326227585929;0.014893829477425081;0.7978795531271602
27.637384;1.044441679045991;0.8333279902767246;0.7978728532614193;-4.125475676031379e-07;-3.946671948452777e-07;1.0448497680795925;9.999894424651979;0.8335065970658914;0.015561880168356508;0.015562132828251982;0.7977325152623133;0.014893828145982448;0.7978793784516719
27.647384;1.0444416021462068;0.8333278149801141;0.7978729138279149;-4.125438778928353e-07;-3.946637945439819e-07;1.0448498582356287;9.999894523431594;0.8335063365762252;0.015561879982548474;0.015562133471774282;0.7977324093129784;0.01489382681222175;0.7978791986693319
27.657384;1.044441529795346;0.8333276388767491;0.7978729798433027;-4.1254437365529623e-07;-3.9466007737013876e-07;1.0448499471670607;9.999894714359002;0.8335060782283391;0.0155618797745128;0.015562134137212373;0.79773230462293;0.01489382547803753;0.7978790142462175
27.667384;1.0444414619093267;0.8333274622201479;0.7978730509967237;-4.1254895172015507e-07;-3.946561279982062e-07;1.0448500352001713;9.999894996166663;0.8335058225158154;0.015561879543763434;0.015562134818267933;0.79773220083785;0.014893824144676753;0.797878825716277
27.677384;1.0444413984496541;0.8333272852364005;0.7978731268597609;-4.1255746331682515e-07;-3.9465199721314805e-07;1.044850122625853;9.999895367911272;0.8335055698957894;0.015561879289913332;0.015562135509979041;0.79773209757346;0.014893822813876622;0.7978786336343544
27.687384;1.0444413392992575;0.8333271081125637;0.7978732069677907;-4.125697322275611e-07;-3.946477061688439e-07;1.0448502097154282;9.999895829168445;0.8335053208073309;0.015561879012735086;0.015562136209612271;0.7977319944781665;0.014893821488232796;0.7978784385330443
27.697384;1.0444412842028907;0.8333269310194823;0.7978732909220562;-4.1258558973435184e-07;-3.9464326180262747e-07;1.0448502966728115;9.999896380171103;0.8335050756391749;0.015561878711696779;0.01556213691625521;0.7977318913108534;0.014893820170707622;0.7978782409522932
27.707384;1.0444412328053756;0.8333267541526166;0.7978733784851428;-4.126048923685906e-07;-3.946386713770312e-07;1.044850383558023;9.999897021648884;0.8335048346768997;0.015561878385434156;0.015562137629346625;0.7977317880336643;0.014893818863998634;0.7978780414802817
27.717384;1.044441184700846;0.8333265777461676;0.7978734696000208;-4.1262751808457265e-07;-3.9463394729214834e-07;1.0448504702041501;9.999897754104094;0.8335045981138195;0.015561878031779176;0.015562138347289646;0.7977316848568798;0.014893817570294851;0.797877840724494
27.727384;1.0444411394754038;0.833326402054355;0.7978735643175053;-4.126533633834891e-07;-3.9462909949211645e-07;1.0448505562191424;9.999898576695164;0.8335043661639182;0.015561877649069545;0.015562139067641102;0.7977315821642991;0.014893816291698583;0.7978776392332134
27.737384;1.0444410967823774;0.8333262273246755;0.7978736627510769;-4.126823511664911e-07;-3.946241196578234e-07;1.0448506411374527;9.999899486631335;0.8335041391890112;0.015561877237157006;0.015562139788761543;0.7977314803635388;0.014893815031012784;0.7978774374049191
27.747384;1.044441056375127;0.8333260538182393;0.7978737650713622;-4.1271443307899464e-07;-3.946189791711319e-07;1.044850724597521;9.999900479453615;0.8335039177276217;0.015561876796360048;0.015562140510668477;0.7977313797943583;0.014893813792032097;0.7978772354035378
27.757384;1.0444410180562016;0.8333258818672487;0.7978738714605099;-4.1274956977832646e-07;-3.946136363200994e-07;1.0448508063848427;9.999901549829849;0.8335037024756018;0.015561876326464745;0.015562141234461365;0.7977312807685312;0.014893812578902686;0.7978770331618528
27.767384;1.0444409815928506;0.833325711868418;0.7978739820448205;-4.1278771094941285e-07;-3.946080360668395e-07;1.044850886364813;9.999902692350148;0.8335034942695121;0.015561875827479432;0.015562141962208467;0.7977311836537739;0.014893811395186161;0.7978768305026948
27.777384;1.0444409466709073;0.8333255442231676;0.7978740968662406;-4.1282879853342504e-07;-3.9460211392392436e-07;1.0448509644258743;9.999903901888949;0.8335032939938046;0.015561875300734109;0.015562142697203801;0.7977310888794598;0.014893810243252077;0.7978766272509847
27.787384;1.0444409129444576;0.8333253792948205;0.7978742159028541;-4.128727591653575e-07;-3.945958133301524e-07;1.0448510404800666;9.999905173808994;0.8335031024162157;0.015561874748912461;0.015562143442805867;0.7977309968815549;0.014893809124083985;0.7978764232184521
27.797384;1.044440880112248;0.8333252173949126;0.7978743391047542;-4.1291946610266774e-07;-3.9458910581625783e-07;1.0448511144860315;9.999906504263091;0.8335029200851851;0.015561874175090062;0.015562144200958954;0.7977309080608814;0.014893808037768495;0.7978762181134701
27.807384;1.0444408479315896;0.8333250588099461;0.797874466405797;-4.129687235295888e-07;-3.9458200458412646e-07;1.0448511864357661;9.999907890053734;0.8335027473296023;0.01556187358178843;0.015562144972661809;0.7977308227612927;0.014893806984447028;0.7978760115512434
27.817384;1.0444408161908196;0.8333249038244509;0.7978745977166306;-4.130203018775658e-07;-3.945745809507651e-07;1.044851256335349;9.999909327906218;0.833502584272705;0.015561872970654858;0.015562145759586619;0.7977307412798804;0.014893805964635486;0.7978758031503633
27.827384;1.044440784691718;0.8333247527044068;0.7978747329227932;-4.1307398425189953e-07;-3.9456698230557114e-07;1.044851324251077;9.999910814003664;0.8335024308409118;0.015561872342686446;0.015562146564737714;0.7977306639239963;0.014893804979427371;0.7978755925194013
27.837384;1.0444407532628461;0.8333246057207943;0.7978748718978682;-4.131295849726134e-07;-3.9455942461704215e-07;1.0448513903780965;9.999912344164553;0.8335022868048665;0.015561871698891434;0.015562147392167791;0.7977305910558479;0.014893804031662081;0.7978753792127732
27.847384;1.0444407217904697;0.8333244632267797;0.7978750145270387;-4.131869391409663e-07;-3.9455216341872153e-07;1.044851455074425;9.999913914243528;0.8335021518198621;0.015561871041269945;0.015562148246801398;0.7977305230571016;0.014893803126335262;0.7978751628242083
27.857384;1.0444406902436862;0.833324325647719;0.7978751606968022;-4.132458867202891e-07;-3.9454547234229245e-07;1.0448515188726317;9.99991552072194;0.8335020254441279;0.015561870373573736;0.01556214913370223;0.7977304602653413;0.014893802269448806;0.7978749430675715
27.867384;1.0444406586771915;0.8333241933456529;0.7978753102453714;-4.1330626954573883e-07;-3.9453961832731775e-07;1.04485158250085;9.999917161189124;0.8335019071642503;0.01556186970144851;0.015562150056345696;0.7977304030037884;0.014893801467616558;0.7978747197326443
27.877384;1.0444406271982103;0.8333240665405526;0.7978754629368808;-4.133679447221633e-07;-3.945348187638347e-07;1.0448516468920184;9.999918834183145;0.8335017964192639;0.01556186903242925;0.015562151015854248;0.7977303516706573;0.014893800728408256;0.7978744926263748
27.887384;1.044440595936011;0.8333239453856702;0.7978756184482119;-4.134308059902421e-07;-3.94531218467836e-07;1.0448517130904365;9.999920538841668;0.833501692605704;0.015561868375486752;0.015562152011789754;0.7977303067699195;0.014893800059497945;0.7978742615532061
27.897384;1.0444405650580002;0.8333238300222237;0.7978757763265778;-4.1349478716813925e-07;-3.945289130855483e-07;1.0448517821093226;9.999922274737811;0.8335015951137567;0.015561867739725274;0.015562153042958153;0.7977302689052498;0.014893799468051892;0.7978740263167324
27.907384;1.04444053476377;0.8333237205021758;0.7978759359778108;-4.1355983962320137e-07;-3.9452798581153647e-07;1.0448518548677717;9.9999240416555;0.8335015033831521;0.015561867133390568;0.0155621541081674;0.7977302387965322;0.014893798961410453;0.7978737867409629
27.917384;1.0444405052125871;0.8333236167405489;0.7978760967145039;-4.13625921944803e-07;-3.9452852076475805e-07;1.0448519321772727;9.999925839499877;0.8335014168827835;0.015561866563883846;0.01556215520720881;0.7977302172758326;0.014893798546884128;0.7978735427269285
27.927384;1.0444404764694104;0.8333235185721571;0.79787625780877;-4.1369301429867146e-07;-3.945305981938367e-07;1.0448520147230944;9.999927668557596;0.833501335071579;0.015561866038344233;0.01556215634106699;0.7977302052112953;0.014893798230588938;0.7978732943328949
27.937384;1.0444404485221335;0.8333234257823282;0.7978764185221084;-4.1376111149546925e-07;-3.9453429608292526e-07;1.0448521029931066;9.999929529579807;0.8335012574344756;0.01556186556396663;0.01556215751117325;0.7977302033905476;0.014893798016472296;0.7978730418070453
27.947384;1.0444404213319045;0.8333233381087355;0.7978765781104654;-4.138301843026766e-07;-3.9453970019059963e-07;1.0448521971885405;9.99993142356975;0.8335011835194344;0.015561865147292332;0.015562158718579121;0.7977302124160102;0.01489379790527015;0.7978727855533883
27.957384;1.044440394882179;0.83332325530424;0.7978767358300586;-4.139001482032622e-07;-3.9454691413182196e-07;1.0448522972866288;9.999933351790679;0.8335011129477449;0.015561864793366036;0.01556215996355089;0.7977302326504226;0.014893797894574592;0.7978725260890763
27.967384;1.0444403692515731;0.8333231772142095;0.7978768909493663;-4.13970865426416e-07;-3.945560688397881e-07;1.0448524032153825;9.999935315588544;0.8335010454245384;0.015561864505859302;0.015562161245355982;0.7977302642463464;0.014893797981101586;0.7978722640225414
27.977384;1.0444403447109887;0.8333231037872899;0.7978770427312539;-4.1404218222988167e-07;-3.945673118500333e-07;1.0448525149528052;9.99993731590125;0.8335009806798721;0.015561864287236818;0.015562162562253498;0.7977303072361517;0.014893798163132427;0.797872000020528
27.987384;1.0444403217363714;0.8333230350371547;0.7978771904341082;-4.141139755770814e-07;-3.945807689746245e-07;1.04485263254231;9.99993935347092;0.8335009183664173;0.015561864138760713;0.015562163912476876;0.7977303616304946;0.014893798440841762;0.7978717347356908
27.997384;1.0444403008667105;0.8333229709953873;0.7978773333699826;-4.141861766089403e-07;-3.9459651437367854e-07;1.0448527560753114;9.999941429530676;0.8335008580325267;0.015561864061389078;0.015562165295409793;0.7977304275045625;0.014893798815063478;0.7978714687352884
28.007384;1.044440282538201;0.8333229116542933;0.7978774709622971;-4.142587569719759e-07;-3.946145603942903e-07;1.0448528856608508;9.999943545849108;0.8335007991737577;0.015561864056969884;0.015562166711294408;0.7977305050305478;0.014893799286033222;0.7978712024970724
28.017384;1.044440267082906;0.8333228569311419;0.797877602799636;-4.14331680751313e-07;-3.946348517484837e-07;1.0448530214152838;9.999945704213353;0.8335007413373947;0.015561864128540765;0.015562168160492494;0.7977305944032174;0.014893799852444262;0.7978709364778099
28.027384;1.044440254857764;0.8333228066988222;0.7978777286637335;-4.14404853029329e-07;-3.946572733400535e-07;1.0448531634360676;9.999947906025337;0.8335006842325952;0.015561864280026599;0.015562169643544529;0.797730695711984;0.014893800510831253;0.797870671166012
28.037384;1.0444402463159022;0.8333227608408288;0.7978778484473609;-4.144781006551939e-07;-3.9468167516270595e-07;1.0448533117392935;9.99995015193386;0.8335006277407332;0.015561864515937463;0.015562171161643237;0.7977308088858971;0.014893801255525965;0.7978704070532281
28.047384;1.04444024197814;0.8333227192752422;0.7978779620266592;-4.1455117699454225e-07;-3.9470790435582413e-07;1.0448534662399747;9.99995244132443;0.8335005718267985;0.01556186484042406;0.01556217271711909;0.7977309337228178;0.01489380207950904;0.7978701446059858
28.057384;1.0444402423754071;0.8333226819749812;0.797878069250903;-4.1462376988812485e-07;-3.947358325970393e-07;1.044853626774166;9.999954772362868;0.8335005164629473;0.01556186525580071;0.015562174313135457;0.7977310699334279;0.014893802975981653;0.7978698843034827
28.067384;1.0444402479816006;0.8333226489874472;0.797878170010797;-4.146955267773272e-07;-3.947653670119037e-07;1.0448537930884036;9.999957142765489;0.8335004616442433;0.01556186576277873;0.015562175952873512;0.7977312171933342;0.014893803939351913;0.7978696266598699
28.077384;1.0444402591446578;0.8333226203678621;0.7978782642027119;-4.147660977567422e-07;-3.9479644748483366e-07;1.0448539648059871;9.999959550407999;0.8335004074218311;0.015561866362543534;0.015562177639632286;0.7977313751831322;0.014893804964594899;0.7978693721838511
28.087384;1.04444027604005;0.8333225960464579;0.797878351632795;-4.148351601341143e-07;-3.948290280796554e-07;1.044854141433257;9.999961993613066;0.8335003538240879;0.015561867058024417;0.015562179377522358;0.7977315435934794;0.014893806045721783;0.7978691213620375
28.097384;1.04444029868954;0.8333225757808184;0.7978784320127241;-4.1490241647525634e-07;-3.948630471579374e-07;1.0448543224284998;9.999964471510514;0.8335003007530952;0.01556186785372385;0.015562181171450157;0.7977317221376738;0.014893807175280651;0.7978688747008799
28.107384;1.0444403270538838;0.8333225592165439;0.7978785049976487;-4.149675917549144e-07;-3.9489840927091287e-07;1.0448545072764681;9.99996698394322;0.8335002479946084;0.01556186875508468;0.015562183026328587;0.7977319105834327;0.014893808345136615;0.7978686327164164
28.117384;1.044440361095185;0.8333225460031345;0.7978785702459723;-4.150304384730512e-07;-3.949349844850567e-07;1.0448546955107154;9.999969530544291;0.8335001952558293;0.015561869767510957;0.01556218494677283;0.7977321087920982;0.014893809546901032;0.797868395853312
28.127384;1.0444404007653902;0.8333225359216925;0.7978786275356846;-4.15090740506268e-07;-3.9497261365705134e-07;1.0448548866666407;9.999972109723023;0.8335001421462546;0.015561870894952477;0.015562186937928503;0.7977323167520916;0.014893810771892101;0.7978681644733299
28.137384;1.0444404459786156;0.8333225288890482;0.7978786767994369;-4.151483072425764e-07;-3.950111127934072e-07;1.0448550801823624;9.999974717971417;0.8335000881913801;0.015561872138286283;0.015562189006382168;0.7977325345657139;0.014893812011314253;0.797867938916879
28.147384;1.0444404965271135;0.8333225248341707;0.7978787180407648;-4.15202971777654e-07;-3.950502763882462e-07;1.0448552753691167;9.999977349572067;0.8335000329439125;0.015561873494535408;0.01556219116018794;0.7977327623788801;0.01489381325659313;0.7978677194931991
28.157384;1.0444405519427062;0.8333225236130113;0.7978787512934155;-4.152546107567463e-07;-3.950898884332425e-07;1.0448554714999583;9.999979997129648;0.8334999760883742;0.015561874958077686;0.015562193407954408;0.797733000295742;0.014893814500064499;0.7978675064073119
28.167384;1.044440611466863;0.8333225250080558;0.7978787766455334;-4.1530316661813586e-07;-3.9512975001958405e-07;1.0448556678602452;9.999982652652292;0.8334999174054672;0.015561876522646912;0.0155621957573016;0.7977332483489166;0.014893815735306333;0.7978672997437165
28.177384;1.0444406741850543;0.8333225287516991;0.7978787942100809;-4.153486484403557e-07;-3.9516970857801413e-07;1.0448558637084888;9.999985308529318;0.8334998566507439;0.015561878181471754;0.01556219821364649;0.7977335065568909;0.014893816956604805;0.7978670995094159
28.187384;1.0444407391843007;0.8333225345405834;0.7978788040478018;-4.153911129383271e-07;-3.9520966437266554e-07;1.0448560582746178;9.999987958293268;0.8334997935252286;0.015561879925612521;0.015562200780297939;0.7977337749955116;0.014893818159116197;0.7978669057076166
28.197384;1.044440805626222;0.8333225420745471;0.7978788061689654;-4.154306390229272e-07;-3.952495529864482e-07;1.0448562508321944;9.999990596991616;0.8334997277384889;0.015561881743480579;0.01556220345973253;0.7977340537834097;0.01489381933975577;0.7978667184139994
28.207384;1.0444408727677414;0.8333225511438205;0.7978788006233657;-4.1546730893101465e-07;-3.952893235676934e-07;1.044856440769305;9.999993220852144;0.8334996589950322;0.015561883622769024;0.01556220625493577;0.7977343430111188;0.014893820496904716;0.7978665377662157
28.217384;1.0444409399838617;0.8333225616757035;0.7978787875594815;-4.155012030105099e-07;-3.9532893272230435e-07;1.044856627602246;9.99999582653086;0.8334995869097545;0.01556188555253495;0.015562209169545534;0.7977346427216875;0.014893821628666079;0.797866363899427
28.227384;1.0444410067943;0.8333225736926488;0.7978787672063397;-4.155324064333442e-07;-3.9536835493818146e-07;1.0448568109258982;9.99999841039791;0.8334995110002783;0.015561887523377027;0.01556221220668071;0.7977349529389538;0.014893822731173035;0.7978661969236996
28.237384;1.044441072850912;0.8333225872572025;0.7978787398255958;-4.1556101909799265e-07;-3.9540758773090807e-07;1.0448569902958538;10.000000967823189;0.8334994307432442;0.01556188952598215;0.015562215367713659;0.7977352737078721;0.014893823798619884;0.7978660369083552
