time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
28.247384;1.0444411378540492;0.8333226024174132;0.7978787056969681;-4.1558716789543265e-07;-3.954466355400016e-07;1.0448571650593197;10.00000349279405;0.8334993456274804;0.015561891549586133;0.015562218651892243;0.7977356051692486;0.014893824824834282;0.7978658838530954
28.257384;1.0444412014729718;0.8333226191518026;0.7978786651618597;-4.1561100890080774e-07;-3.954854889025252e-07;1.044857334271089;10.000005978406868;0.8334992552207455;0.015561893581849161;0.015562222056908031;0.7977359476165794;0.014893825804684754;0.7978657376852463
28.267384;1.044441263379186;0.8333226373751264;0.7978786186827115;-4.156326980661278e-07;-3.9552411996878864e-07;1.0448574967877189;10.000008417783468;0.8334991592180216;0.015561895609798851;0.015562225580245002;0.7977363014709962;0.01489382673454078;0.7978655982690716
28.277384;1.0444413233721253;0.8333226569779933;0.7978785668674288;-4.156523587218007e-07;-3.9556249430670176e-07;1.0448576514191563;10.000010804312438;0.8334990574244986;0.015561897620561323;0.015562229220473098;0.7977366672268559;0.01489382761182396;0.7978654654135131
28.287384;1.044441381440528;0.8333226778491496;0.7978785104391142;-4.1567009418651156e-07;-3.9560058896402004e-07;1.0448577969918227;10.000013130922964;0.8334989496975114;0.015561899601635948;0.015562232977976494;0.7977370454244544;0.014893828434256053;0.7978653388952034
28.297384;1.0444414376820261;0.8333226998850568;0.7978784501676972;-4.156860284372367e-07;-3.956384113372882e-07;1.044857932315543;10.00001538953027;0.8334988359048763;0.015561901540591713;0.0155622368556589;0.7977374366208884;0.014893829199565306;0.7978652184799236
28.307384;1.0444414922204213;0.8333227229813359;0.7978783868291676;-4.1570032725408915e-07;-3.95676020134922e-07;1.0448580561525438;10.00001757132864;0.8334987159269487;0.01556190342471175;0.015562240859529775;0.7977378413368045;0.014893829905353375;0.7978651039295896
28.317384;1.0444415451948015;0.8333227470262784;0.7978783212106654;-4.157131952529767e-07;-3.9571353098167093e-07;1.0448581672451576;10.000019667227443;0.8334985896592274;0.015561905241596358;0.015562244998098869;0.797738260032657;0.014893830548683488;0.797864995026648
28.327384;1.0444415966714873;0.8333227719283609;0.7978782540734032;-4.1572485607818877e-07;-3.957510860494073e-07;1.0448582643555127;10.000021668382873;0.8334984569924;0.015561906980339496;0.015562249280651235;0.797738693104732;0.014893831126107414;0.7978648916130657
28.337384;1.0444416464838777;0.8333227976500813;0.7978781860622746;-4.157355250560518e-07;-3.957888033656885e-07;1.044858346287531;10.000023567364902;0.8334983178097058;0.015561908632668698;0.015562253716117335;0.7977391408348579;0.014893831635209265;0.7978647935982915
28.347384;1.0444416942527583;0.8333228241886487;0.7978781176597526;-4.15745399964115e-07;-3.958267385249026e-07;1.0448584119048496;10.000025359053703;0.8334981720366206;0.01556191019362929;0.015562258313340646;0.7977396033508407;0.014893832076875519;0.7978647009252767
28.357384;1.0444417395991499;0.8333228515069584;0.7978780492100523;-4.157546624454833e-07;-3.9586488504130237e-07;1.0448584601501867;10.000027039841763;0.8334980196905234;0.015561911661511827;0.015562263081666835;0.797740080650955;0.01489383245654253;0.797864613513574
28.367384;1.0444417822854115;0.8333228794840815;0.7978779809550355;-4.1576347948652485e-07;-3.959032038313303e-07;1.044858490055825;10.000028606039004;0.8334978608434404;0.015561913037259258;0.015562268031028871;0.7977405726479606;0.014893832784193166;0.797864531201249
28.377384;1.044441822214674;0.8333229079406368;0.7978779130127343;-4.15772022110726e-07;-3.959416416203699e-07;1.0448585007396003;10.000030053525522;0.8334976955572646;0.015561914322941774;0.015562273171333355;0.7977410792174741;0.014893833073272729;0.7978644537107116
28.387384;1.0444418594505043;0.833322936731895;0.7978778453375757;-4.1578047626337316e-07;-3.959801360953633e-07;1.0448584913942454;10.000031378438505;0.8334975238893197;0.015561915520141249;0.015562278511387494;0.7977416002413151;0.01489383333850952;0.79786438064817
28.397384;1.044441894310233;0.8333229658018737;0.7978777777712126;-4.15789026771352e-07;-3.9601862355337833e-07;1.0448584613086083;10.000032577900797;0.8334973459294339;0.015561916630220489;0.01556228405865208;0.7977421356168645;0.014893833593298537;0.7978643115546862
28.407384;1.0444419273758692;0.8333229951315233;0.7978777101292039;-4.157978630088254e-07;-3.960570411883326e-07;1.044858409951612;10.00003365070865;0.8334971618133381;0.015561917655269633;0.015562289819984875;0.7977426852379949;0.014893833847813965;0.7978642460217498
28.417384;1.0444419593489127;0.833323024677208;0.7978776422262867;-4.1580720749034753e-07;-3.9609533183210236e-07;1.0448583370356448;10.000034597467698;0.8334969717171318;0.01556191859791681;0.015562295802222539;0.7977432489814642;0.014893834108649315;0.7978641837698875
28.427384;1.0444419908887508;0.8333230543633645;0.7978775738976969;-4.1581730812331116e-07;-3.961334611603409e-07;1.0448582424629136;10.000035420209045;0.833496775824308;0.015561919461142668;0.015562302012684952;0.7977438267418577;0.01489383437952383;0.7978641246043763
28.437384;1.0444420225434023;0.8333230841115183;0.7978775050470017;-4.1582839845971734e-07;-3.96171427057507e-07;1.0448581261562744;10.00003612246193;0.8334965742905944;0.015561920248850239;0.015562308459876507;0.7977444185018057;0.014893834662166665;0.7978640683463228
28.447384;1.0444420547571815;0.8333231139036789;0.7978774356605425;-4.1584067386308624e-07;-3.962092388001878e-07;1.044857987872013;10.000036709304512;0.8334963672664608;0.015561920966606366;0.015562315153578228;0.797745024354692;0.014893834957257846;0.797864014808531
28.457384;1.0444420878968252;0.8333231438092583;0.7978773657688337;-4.1585429354580677e-07;-3.962468714786693e-07;1.0448578271924958;10.000037186112635;0.8334961549279637;0.015561921622355838;0.015562322104420013;0.7977456444382649;0.014893835265585829;0.7978639637685725
28.467384;1.0444421222525966;0.833323173938515;0.7978772953907736;-4.1586938443238133e-07;-3.962842363520775e-07;1.0448576437066954;10.000037557062608;0.8334959374777832;0.015561922226422265;0.015562329324253889;0.7977462788459104;0.014893835588811544;0.7978639149514358
28.477384;1.0444421580079277;0.8333232044330265;0.79787722450024;-4.1588602922487385e-07;-3.963211997972054e-07;1.0448574370859267;10.0000378249734;0.8334957151765576;0.015561922790209305;0.015562336827017555;0.7977469276077563;0.014893835929409757;0.7978638680556477
28.487384;1.0444421951958995;0.8333232355209113;0.7978771530058768;-4.159042579804504e-07;-3.9635762455878964e-07;1.0448572069849393;10.000037991759852;0.8334954883637794;0.01556192332438896;0.015562344628214668;0.7977475907171838;0.014893836290367541;0.7978638227748719
28.497384;1.0444422337019752;0.8333232675186897;0.7978770807308831;-4.159240754011888e-07;-3.963933824710783e-07;1.0448569530179657;10.000038058808949;0.833495257406647;0.015561923837337325;0.015562352743377835;0.7977482681337646;0.014893836675132544;0.7978637787635129
28.507384;1.0444422733384302;0.8333233007477362;0.7978770074191084;-4.159455118355771e-07;-3.9642833363720997e-07;1.0448566748354053;10.000038027485965;0.8334950226451333;0.015561924334518914;0.015562361187803624;0.7977489597770345;0.014893837087998216;0.7978637355636844
28.517384;1.044442313911289;0.8333233354550162;0.7978769327887042;-4.159686454758206e-07;-3.9646231426274477e-07;1.0448563721552078;10.000037899519302;0.833494784383873;0.015561924820061124;0.015562369977447829;0.7977496655372954;0.014893837534679818;0.797863692574913
28.527384;1.044442355265507;0.8333233717893419;0.7978768565937343;-4.1599357566592005e-07;-3.9649514948343814e-07;1.0448560447785327;10.000037677113479;0.8334945428974107;0.015561925298796778;0.015562379129492643;0.797750385308476;0.014893838022536212;0.7978636491446034
28.537384;1.044442397378352;0.8333234098361623;0.7978767786205798;-4.160203838317529e-07;-3.9652666071940983e-07;1.0448556925954746;10.000037362856817;0.8334942984384378;0.015561925775600147;0.015562388662754415;0.7977511190516615;0.014893838560212754;0.7978636046902193
28.547384;1.0444424403988128;0.8333234496805656;0.7978766986441979;-4.160491191673704e-07;-3.96556665223209e-07;1.0448553155196458;10.000036959506668;0.833494051295594;0.015561926254212656;0.015562398597653135;0.7977518668564024;0.014893839156679935;0.7978635587019152
28.557384;1.0444424845311093;0.8333234914168939;0.7978766164200426;-4.160798056611109e-07;-3.96584990553877e-07;1.0448549134286074;10.000036469881408;0.8334938018781082;0.015561926738070761;0.015562408955073926;0.7977526289396637;0.014893839820026573;0.7978635107196941
28.567384;1.0444425299151419;0.8333235351297857;0.7978765317111608;-4.1611244728318966e-07;-3.9661147545469534e-07;1.0448544861812477;10.000035896850774;0.8334935507069728;0.015561927230392758;0.015562419755069971;0.7977534055949714;0.014893840556638883;0.7978634604204455
28.577384;1.0444425766006833;0.833323580948756;0.797876444340829;-4.161470365200209e-07;-3.966359335221894e-07;1.0448540336544148;10.00003524307229;0.8334932983026713;0.01556192773282228;0.015562431016233846;0.797754197146569;0.01489384137116889;0.7978634076872055
28.587384;1.0444426245354999;0.8333236291341385;0.7978763542529225;-4.1618357706865336e-07;-3.966581230190193e-07;1.0448535557528889;10.000034510220248;0.8334930450838527;0.015561928244608489;0.015562442755182775;0.7977550039092531;0.014893842267085747;0.7978633525304286
28.597384;1.0444426735500487;0.8333236801031795;0.7978762615067784;-4.1622208752500325e-07;-3.9667775680110125e-07;1.0448530524477786;10.00003369840626;0.8334927913484406;0.015561928761988964;0.015562454985398912;0.7977558261643204;0.014893843247143629;0.797863294969761
28.607384;1.044442723389472;0.83332373440748;0.7978761662108204;-4.162625721018098e-07;-3.9669453964971375e-07;1.044852523871841;10.000032806866608;0.8334925373326038;0.015561929278121223;0.01556246771671002;0.7977566641815204;0.014893844313289606;0.7978632350238664
28.617384;1.0444427737719595;0.8333237926790806;0.7978760684936282;-4.163050044202665e-07;-3.9670819837369795e-07;1.0448519703416335;10.000031835310784;0.8334922832732694;0.015561929784766872;0.015562480957190178;0.797757518275984;0.014893845465900403;0.7978631727777724
28.627384;1.0444428243857704;0.8333238555204993;0.7978759685279228;-4.1634935116550465e-07;-3.967184797084556e-07;1.0448513922210654;10.000030784437639;0.8334920294256304;0.01556193027478206;0.01556249471559151;0.797758388874525;0.014893846702895447;0.7978631083934853
28.637384;1.044442874840617;0.8333239233881604;0.7978758665494039;-4.163956156925413e-07;-3.9672513702839707e-07;1.0448507897726156;10.000029655496814;0.8334917760625641;0.015561930743904355;0.015562509001760923;0.7977592765547474;0.014893848019623537;0.7978630420315451
28.647384;1.044442924718757;0.8333239965776031;0.7978757628566883;-4.164438664142202e-07;-3.9672793613812985e-07;1.044850163170449;10.00002844978503;0.8334915234540073;0.015561931191065399;0.015562523825758819;0.7977601820146328;0.0148938494094427;0.7978629738043987
28.657384;1.0444429737236263;0.8333240753049442;0.7978756577886422;-4.1649422895012536e-07;-3.9672666921744344e-07;1.044849512627706;10.00002716844128;0.8334912718089612;0.015561931617498782;0.015562539197476296;0.797761105964121;0.014893850863988778;0.7978629038129882
28.667384;1.0444430217035634;0.833324159780797;0.7978755516655358;-4.165468522109592e-07;-3.967211532242854e-07;1.0448488384390924;10.000025812207673;0.8334910212106676;0.015561932025589522;0.015562555127385011;0.797762049025449;0.014893852373480797;0.797862832164415
28.677384;1.044443068506919;0.8333242502229169;0.7978754447106176;-4.166018615100211e-07;-3.9671121663571234e-07;1.0448481408848485;10.000024381262772;0.8334907716113319;0.015561932418104149;0.015562571627147156;0.7977630117658546;0.014893853928392008;0.7978627589582133
28.687384;1.0444431139132617;0.8333243468233276;0.797875337010565;-4.1665932314416676e-07;-3.966966794729436e-07;1.0448474201113447;10.000022875443966;0.8334905229212846;0.015561932798084844;0.015562588709074926;0.7977639947979449;0.014893855521104912;0.7978626843117742
28.697384;1.0444431577348503;0.8333244497167889;0.7978752285652722;-4.16719257460714e-07;-3.9667732767528534e-07;1.044846676049011;10.000021294734792;0.8334902751114673;0.015561933168908844;0.015562606385595163;0.7977649987499946;0.01489385714519931;0.7978626083692109
28.707384;1.044443199934644;0.8333245589662449;0.79787511937229;-4.1678168648835005e-07;-3.9665291835700823e-07;1.0448459083804453;10.000019640243483;0.8334900282248832;0.015561933534120758;0.015562624669046541;0.7977660241164392;0.014893858793564587;0.7978625312225482
28.717384;1.0444432406380966;0.8333246745539826;0.7978750094460196;-4.168466570632e-07;-3.9662322872586803e-07;1.044845116586695;10.000017915042932;0.8334897823423002;0.0155619338976583;0.015562643571529929;0.797767071200858;0.01489386045803044;0.7978624528489121
28.727384;1.044443280045166;0.8333247964286948;0.7978748987678002;-4.16914215704679e-07;-3.965880883962776e-07;1.0448443000114287;10.000016123174733;0.8334895375941713;0.015561934263949112;0.015562663105744778;0.7977681402359678;0.01489386213066327;0.7978623731622323
28.737384;1.0444433183377135;0.8333249245941539;0.7978747872544079;-4.1698437426426205e-07;-3.9654735362067554e-07;1.0448434578870116;10.000014267801662;0.8334892941676628;0.01556193463698386;0.015562683286202332;0.7977692315566297;0.014893863804818492;0.7978622920667422
28.747384;1.0444433556625405;0.8333250591238905;0.7978746747988037;-4.170571059849282e-07;-3.9650086460408166e-07;1.044842589413289;10.000012350964155;0.8334890522457147;0.015561935020167998;0.015562704129096255;0.7977703457062144;0.01489386547466927;0.7978622094311005
28.757384;1.0444433921851883;0.8333252001100443;0.7978745613177742;-4.1713235876621553e-07;-3.9644843130327735e-07;1.0448416938801115;10.000010374588385;0.833488811944107;0.015561935417446843;0.015562725651132168;0.7977714834665298;0.014893867133827498;0.7978621250752765
28.767384;1.044443428106317;0.8333253476464244;0.7978744467116484;-4.172100573670247e-07;-3.96389834194611e-07;1.0448407706559701;10.00000834124856;0.8334885733003582;0.015561935833397435;0.015562747868956946;0.7977726458197294;0.014893868774906121;0.7978620387819189
28.777384;1.0444434635703075;0.8333255018443374;0.7978743307809457;-4.17290109795817e-07;-3.9632483126042435e-07;1.0448398190506778;10.000006254293574;0.8334883362691613;0.015561936272996783;0.015562770799526464;0.7977738338548841;0.014893870390639427;0.7978619502434238
28.787384;1.0444434985986666;0.833325662814098;0.7978742132379161;-4.173724359868156e-07;-3.9625318232283117e-07;1.0448388382553109;10.000004117445085;0.833488100673746;0.015561936742419765;0.015562794460294942;0.7977750486675919;0.014893871975060025;0.797861858956971
28.797384;1.0444435331261583;0.8333258306128568;0.7978740937881443;-4.1745698673196607e-07;-3.9617465805687333e-07;1.0448378274294174;10.000001934143336;0.833487866160218;0.015561937248918656;0.01556281886891623;0.7977762913023706;0.014893873523345586;0.7978617641873598
28.807384;1.0444435670335819;0.8333260052122918;0.7978739721418835;-4.175437382627026e-07;-3.9608900782601567e-07;1.0448367857941014;9.999999706883667;0.8334876322508283;0.01556193779904343;0.015562844043077576;0.797777562767199;0.014893875030534461;0.7978616650551866
28.817384;1.044443600119959;0.8333261865147477;0.7978738479721513;-4.1763269107823756e-07;-3.95995928210746e-07;1.0448357126209016;9.999997436756397;0.833487398492474;0.015561938396879877;0.015562870000828151;0.797778864100025;0.014893876490512803;0.7978615606815039
28.827384;1.0444436320360526;0.833326374367506;0.7978737209194445;-4.1772387664535386e-07;-3.9589506291968077e-07;1.0448346072057957;9.999995123761488;0.8334871645770022;0.015561939042998687;0.015562896760854835;0.7977801964260777;0.014893877895551928;0.7978614503169167
28.837384;1.0444436622563515;0.8333265685349404;0.7978735906235238;-4.1781735575038745e-07;-3.957860290781846e-07;1.0448334689003458;9.99999276821086;0.8334869303108076;0.01556193973412791;0.015562924342024897;0.797781560964256;0.01489387923586618;0.7978613333942799
28.847384;1.0444436901861809;0.8333267687078277;0.7978734567362666;-4.1791320985831263e-07;-3.956684585822028e-07;1.0448322971531419;9.999990371979425;0.8334866955024219;0.015561940464093371;0.015562952763040346;0.7977829590137773;0.014893880500436964;0.7978612094668992
28.857384;1.0444437153580792;0.8333269745446573;0.7978733189430172;-4.180115357045982e-07;-3.9554202057519046e-07;1.0448310915665113;9.999987938070893;0.8334864599317818;0.015561941225126344;0.015562982042888772;0.7977843919443489;0.014893881678728696;0.7978610781220236
28.867384;1.0444437375327897;0.8333271856379901;0.7978731769855522;-4.181124401854453e-07;-3.954064227085736e-07;1.0448298519429942;9.999985469330962;0.8334862233622712;0.01556194200798056;0.015563012201449454;0.7977858611344018;0.014893882760687777;0.7978609389526372
28.877384;1.0444437566061888;0.8333274014401499;0.7978730306654306;-4.182160241989697e-07;-3.952614228111289e-07;1.044828578215752;9.999982968315114;0.8334859855309502;0.015561942801625348;0.015563043259782096;0.7977873678975451;0.014893883735997353;0.7978607915437812
28.887384;1.0444437724538018;0.8333276212520111;0.7978728798600141;-4.18322361627911e-07;-3.951068419005698e-07;1.0448272702908734;9.999980438166421;0.8334857461712349;0.015561943593921709;0.015563075240132208;0.7977889135162478;0.014893884595134363;0.7978606354506352
28.897384;1.0444437848923032;0.8333278442856914;0.7978727245512358;-4.1843149066872e-07;-3.9494255213031994e-07;1.0448259279502803;9.99997788271231;0.8334855050110956;0.015561944372998085;0.01556310816564552;0.797790499333244;0.014893885330791942;0.7978604702020129
28.907384;1.0444437937359878;0.8333280697540864;0.7978725648148194;-4.185434278805434e-07;-3.947684430177561e-07;1.0448245508607483;9.999975305645593;0.8334852617016789;0.015561945128330533;0.015563142059687844;0.7977921267708123;0.014893885937487632;0.7978602953211628
28.917384;1.0444437988124229;0.8333282969686848;0.7978724007437786;-4.186581965509856e-07;-3.9458439285301943e-07;1.0448231386413365;9.999972710029729;0.833485015797154;0.015561945851074628;0.01556317694580333;0.7977937972900455;0.014893886410714464;0.7978601103261104
28.927384;1.0444437999273573;0.8333285254160476;0.7978722323833479;-4.1877583966621316e-07;-3.943902693412366e-07;1.0448216909301564;9.999970098129824;0.8334847668293848;0.015561946533589024;0.015563212849266666;0.7977955123519948;0.01489388674741082;0.7978599147376623
28.937384;1.0444437968510794;0.8333287547418925;0.7978720597627301;-4.1889640946951854e-07;-3.9418595598043836e-07;1.0448202073843036;9.99996747106881;0.8334845143698466;0.015561947168328124;0.015563249798502363;0.7977972734020602;0.014893886946947474;0.7978597081570685
28.947384;1.0444437893113823;0.8333289846493779;0.7978718829401464;-4.190199589547353e-07;-3.9397136808412854e-07;1.0448186876698782;9.99996482846206;0.833484258040801;0.01556194774687177;0.015563287824888705;0.7977990819223567;0.014893887011661031;0.7978594903521165
28.957384;1.0444437769522867;0.8333292147971307;0.7978717019752561;-4.191465476671186e-07;-3.937464372660772e-07;1.0448171315211003;9.999962168264362;0.8334839975520612;0.015561948259629903;0.015563326962157606;0.797800939516017;0.014893886946859534;0.7978592612565789
28.967384;1.0444437593163451;0.8333294447643461;0.7978715169151163;-4.1927625455818317e-07;-3.935110866655549e-07;1.0448155387689226;9.999959486833957;0.8334837327507583;0.015561948695461254;0.01556336724600321;0.7978028478979939;0.014893886760030868;0.7978590208894872
28.977384;1.0444437359259022;0.8333296740850451;0.7978713278224406;-4.19409177466518e-07;-3.932652159662523e-07;1.0448139092676212;9.999956779264268;0.8334834635965379;0.01556194904124415;0.015563408713228706;0.7978048088143223;0.014893886459692926;0.7978587692385124
28.987384;1.0444437063738718;0.8333299022602737;0.7978711347819265;-4.195454094845373e-07;-3.930087010599331e-07;1.0448122427899844;9.999954040356682;0.8334831900790004;0.01556194928270544;0.015563451401200181;0.7978068240087132;0.014893886054519617;0.7978585062149421
28.997384;1.044443670281557;0.8333301287236999;0.7978709379083102;-4.1968503083877484e-07;-3.927414129724045e-07;1.0448105389568612;9.999951265599385;0.8334829121519154;0.01556194940545327;0.015563495348409636;0.7978088952271292;0.014893885552918193;0.7978582317251748
29.007384;1.0444436271711082;0.8333303528654767;0.7978707373579623;-4.198281289565083e-07;-3.9246323911116567e-07;1.0448087972236708;9.999948451236238;0.8334826297155927;0.01556194939475625;0.015563540594552892;0.797811024214602;0.014893884963640565;0.7978579456999296
29.017384;1.0444435763778772;0.8333305741230355;0.7978705332859916;-4.1997479975084453e-07;-3.921740785130087e-07;1.0448070169159331;9.999945594107276;0.833482342624628;0.015561949235346545;0.015563587179166722;0.7978132127021934;0.014893884297166817;0.7978576480301378
29.027384;1.0444435170828243;0.8333307920341241;0.7978703257548098;-4.20125124870054e-07;-3.918738227159958e-07;1.0448051972949046;9.999942691551734;0.8334820506870724;0.015561948912152793;0.015563635140505575;0.7978154623562628;0.014893883566461777;0.7978573385688313
29.037384;1.0444434485059348;0.8333310061914403;0.7978701146564912;-4.202791658784742e-07;-3.9156235363286586e-07;1.0448033376252397;9.999939740877686;0.8334817536648323;0.01556194841139281;0.015563684515779807;0.7978177747357627;0.014893882786395808;0.7978570172077653
29.047384;1.0444433701243052;0.8333312161679937;0.7978698997221754;-4.204369870981913e-07;-3.912395494278013e-07;1.0448014371854772;9.99993673857218;0.8334814512929681;0.015561947721263155;0.015563735342866234;0.7978201513286374;0.01489388197267802;0.7978566838762858
29.057384;1.044443281716044;0.8333314215281045;0.7978696806040324;-4.2059868570381867e-07;-3.909052833156108e-07;1.0447994952031656;9.999933679639547;0.8334811432855207;0.015561946831812579;0.015563787663165095;0.7978225936042407;0.014893881141638251;0.7978563384823776
29.067384;1.0444431832807948;0.8333316218920778;0.7978694569371131;-4.207644005540296e-07;-3.90559421096091e-07;1.0447975108019392;9.999930557756821;0.8334808293158071;0.0155619457341732;0.015563841523074887;0.7978251030318861;0.0148938803101408;0.7978559809296963
29.077384;1.0444430750151368;0.8333318169518652;0.797869228365331;-4.2093429609214836e-07;-3.9020182029486813e-07;1.0447954830249346;9.999927366044885;0.8334805090481394;0.015561944419913203;0.015563896972265807;0.7978276810999432;0.014893879494433687;0.7978556111592456
29.087384;1.0444429573246106;0.8333320064240268;0.7978689945447253;-4.211085533120683e-07;-3.8983233839060686e-07;1.0447934108570478;9.999924096882175;0.8334801822160717;0.015561942881649282;0.01556395406088315;0.7978303293439111;0.014893878709149756;0.7978552291047661
29.097384;1.0444428307510294;0.8333321899979653;0.7978687551192272;-4.2128737241657136e-07;-3.894508450919917e-07;1.044791293179656;9.999920741095751;0.8334798486082196;0.015561941113788138;0.015564012838192453;0.7978330493638142;0.014893877967314983;0.7978548346381614
29.107384;1.0444426958535815;0.8333323673236832;0.7978685097169004;-4.214709568220078e-07;-3.890572087384056e-07;1.0447891287250997;9.999917288250545;0.8334795079652514;0.01556193911166508;0.015564073352318318;0.79783584281318;0.014893877280832272;0.7978544275863123
29.117384;1.044442553130975;0.8333325380325548;0.7978682579862172;-4.216594896998845e-07;-3.886512560370696e-07;1.0447869160817287;9.999913727424996;0.8334791599627089;0.015561936870602425;0.01556413564966891;0.797838711390867;0.014893876660852469;0.7978540077535895
29.127384;1.0444424029877364;0.8333327017784736;0.7978679996054001;-4.218531452474139e-07;-3.8823275006479124e-07;1.0447846537017795;9.999910047210687;0.8334788042914842;0.015561934386201572;0.015564199774318926;0.7978416568599277;0.014893876117271219;0.7978535749229833
29.137384;1.0444422457821514;0.8333328582484301;0.7978677342297271;-4.2205213035236814e-07;-3.8780141278027394e-07;1.044782339893367;9.999906235757823;0.8334784406782763;0.01556193165507571;0.015564265768691602;0.7978446810375642;0.014893875658319348;0.7978531288937186
29.147384;1.0444420819400833;0.8333330071138457;0.7978674614428833;-4.2225670523693135e-07;-3.8735697080806775e-07;1.04477997279355;9.999902281426728;0.8334780688551957;0.015561928675217095;0.015564333675314504;0.7978477857582182;0.014893875291136536;0.7978526695266028
29.157384;1.0444419119625712;0.8333331480086097;0.7978671807737818;-4.2246716851995705e-07;-3.868991883635581e-07;1.0447775503084262;9.999898172845121;0.8334776885816286;0.015561925445474899;0.015564403538278749;0.7978509728779897;0.01489387502165058;0.7978521967148073
29.167384;1.0444417362819567;0.8333332805475165;0.7978668917570337;-4.2268384327726114e-07;-3.8642787032508987e-07;1.0447750701182468;9.99989389786141;0.8334772996639431;0.015561921964911499;0.015564475403525546;0.7978542442973421;0.014893874854045495;0.7978517103286558
29.177384;1.0444415551482125;0.8333334043241518;0.7978665939724909;-4.2290707216194204e-07;-3.859428646588577e-07;1.0447725297729076;9.999889442695771;0.8334769019086509;0.015561918233193252;0.015564549317829076;0.7978576019440471;0.014893874791469773;0.7978512102060678
29.187384;1.0444413686646548;0.8333335189406459;0.797866287033323;-4.2313721296769836e-07;-3.854440827169913e-07;1.0447699267533457;9.99988479222794;0.8334764950846065;0.015561914250936823;0.015564625327526407;0.7978610477440851;0.014893874836615362;0.7978506961420455
29.197384;1.0444411769265567;0.833333624106611;0.7978659705761874;-4.2337464013296295e-07;-3.8493148624027623e-07;1.0447672585050023;9.999879930690533;0.8334760789485975;0.015561910018942696;0.015564703478214039;0.7978645836235073;0.014893874991310046;0.7978501678825649
29.207384;1.0444409801145638;0.8333337197153294;0.7978656442608251;-4.2361973896130556e-07;-3.8440502675025075e-07;1.0447645224918247;9.9998748417513;0.8334756532629441;0.01556190553726262;0.015564783815767657;0.7978682115347917;0.014893875255730627;0.7978496251606978
29.217384;1.0444407784469705;0.8333338058125702;0.7978653077164759;-4.238729036415448e-07;-3.838646052421152e-07;1.0447617162226337;9.99986950806764;0.8334752177774643;0.015561900804705158;0.015564866388485232;0.7978719334766834;0.014893875626693578;0.7978490676846337
29.227384;1.0444405721087067;0.8333338824981054;0.7978649604783317;-4.241345558029275e-07;-3.83310083437943e-07;1.0447588372390817;9.999863911526147;0.8334747722427883;0.015561895818720925;0.015564951248498495;0.7978757514807621;0.014893876096040199;0.797848495059245
29.237384;1.044440361284507;0.8333339498713708;0.7978646019854931;-4.244051449264255e-07;-3.8274131472556625e-07;1.0447558831003656;9.99985803467354;0.8334743164341392;0.015561890575723396;0.015565038450248607;0.7978796675919665;0.01489387665082658;0.7978479067795067
29.247384;1.0444401462704722;0.833334008044283;0.797864231644803;-4.246851285842181e-07;-3.821581605367201e-07;1.0447528513597464;9.999851861830157;0.8334738501044695;0.01556188507119303;0.015565128047384172;0.7978836838768044;0.014893877274596696;0.7978473023058779
29.257384;1.044439927563666;0.8333340571536353;0.797863848935705;-4.2497497208193017e-07;-3.815604824924775e-07;1.044749739533422;9.999845378738177;0.8334733729117239;0.015561879299171537;0.015565220091656446;0.7978878024439061;0.014893877949155802;0.7978466810887083
29.267384;1.044439705856752;0.8333340973294578;0.7978634534809265;-4.2527515294720306e-07;-3.8094812828557935e-07;1.044746545147274;9.999838571957852;0.83347288442602;0.015561873251816046;0.015565314634827186;0.7978920254632417;0.014893878656530439;0.7978460425428048
29.277384;1.0444394819623701;0.8333341286620428;0.7978630450522843;-4.255861612285509e-07;-3.8032091848180415e-07;1.0447432658227536;9.999831429403807;0.8334723842106513;0.01556186692000978;0.015565411731115772;0.7978963551710352;0.014893879380011394;0.7978453860603073
29.287384;1.044439256691236;0.8333341512536027;0.7978626235586246;-4.2590853136578715e-07;-3.7967862288226825e-07;1.0447398992502412;9.999823941389302;0.8334718718972988;0.015561860295263729;0.01556551143811538;0.7979007938707415;0.014893880104775296;0.7978447110395708
29.297384;1.0444390307395062;0.8333341653164009;0.7978621890373138;-4.2624288068834847e-07;-3.7902094096655717e-07;1.044736443134183;9.999816100875437;0.8334713472303323;0.015561853370889693;0.0155656138166336;0.7979053439694653;0.014893880818787135;0.7978440168985896
29.307384;1.0444388046719977;0.8333341712097367;0.7978617416208922;-4.265898941458877e-07;-3.7834750225143256e-07;1.0447328952077102;9.999807903003461;0.8334708100948837;0.015561846141063679;0.015565718930317178;0.7979100080339063;0.014893881512652231;0.7978433030746361
29.317384;1.0444385789283925;0.8333341694244774;0.7978612814215928;-4.2695028354711257e-07;-3.7765787850535975e-07;1.0447292532066534;9.999799344481756;0.8334702605077595;0.015561838600019267;0.015565826845790926;0.7979147888142829;0.014893882178007587;0.7978425689828228
29.327384;1.0444383537744812;0.833334160553098;0.797860808400052;-4.2732477311379194e-07;-3.769516033452088e-07;1.0447255148006684;9.999790422482405;0.833469698580305;0.015561830743005491;0.015565937632952099;0.7979196891789659;0.014893882806655953;0.7978418139719723
29.337384;1.0444381292734148;0.8333341452356176;0.7978603223891005;-4.2771409848366545e-07;-3.7622818793792357e-07;1.044721677596053;9.999781133264452;0.8334691245089523;0.015561822567848667;0.01556605136426367;0.7979247119764349;0.014893883391324175;0.7978410373339643
29.347384;1.0444379053179078;0.8333341241188784;0.7978598232289755;-4.281190011949183e-07;-3.754871124821577e-07;1.0447177392129907;9.999771471457487;0.8334685385787537;0.015561814075710974;0.015566168113793754;0.7979298599597484;0.01489388392616576;0.7978402383193751
29.357384;1.04443768170334;0.8333340978788276;0.7978593108555131;-4.28540225076744e-07;-3.747278077741772e-07;1.0447136973529483;9.999761429832327;0.833467941149038;0.015561805269702623;0.015566287955991813;0.7979351357977554;0.01489388440612425;0.7978394161280717
29.367384;1.0444374582444316;0.833334067257892;0.7978587853393221;-4.2897850496338636e-07;-3.739496676474143e-07;1.0447095498242325;9.9997509991322;0.8334673326357053;0.015561796151806582;0.015566410963586604;0.7979405420751232;0.01489388482581567;0.7978385699331214
29.377384;1.0444372348566069;0.833334033061333;0.7978582468879842;-4.2943453500961964e-07;-3.7315208175113527e-07;1.0447052945770239;9.999740168249525;0.8334667134786173;0.01556178672152587;0.015566537207252188;0.7979460812765434;0.014893885178174117;0.7978376989466961
29.387384;1.0444370115062636;0.8333339961457212;0.7978576957926498;-4.299089395834738e-07;-3.7233444247988315e-07;1.0447009297578305;9.999728924863811;0.8334660841045267;0.01556177697721386;0.015566666758220543;0.7979517558172363;0.014893885453090517;0.7978368024731493
29.397384;1.044436788115079;0.8333339574307922;0.7978571323607822;-4.304022799074922e-07;-3.714961401455896e-07;1.044696453701998;9.999717256158332;0.8334654449314971;0.0155617669173933;0.015566799690166852;0.7979575681242991;0.01489388563707715;0.7978358799398245
29.407384;1.0444365645362714;0.8333339179121236;0.797856556853692;-4.309151047212511e-07;-3.7063658962945544e-07;1.044691864817606;9.999705148905818;0.8334647963954274;0.015561756540896502;0.015566936078150476;0.7979635207017665;0.014893885714496269;0.7978349309051503
29.417384;1.0444363405670067;0.8333338786449893;0.7978559694471419;-4.3144800111465805e-07;-3.6975526323828537e-07;1.0446871614682978;9.999692588613353;0.8334641389574341;0.01556174584679491;0.015567075996818634;0.7979696161408562;0.014893885669095165;0.797833955024796
29.427384;1.0444361159605278;0.8333338407197219;0.7978553702676181;-4.320015941843599e-07;-3.688516820648844e-07;1.0446823420258016;9.999679558689882;0.8334634731028926;0.01556173483501586;0.015567219519938589;0.797975857089747;0.014893885484275057;0.7978329520002294
29.437384;1.0444358904657467;0.8333338052841731;0.7978547594890454;-4.3257652568747843e-07;-3.6792539229182106e-07;1.0446774050115137;9.999666040519866;0.8334627993672438;0.015561723507074595;0.015567366720667643;0.7979822461993215;0.014893885142213417;0.7978319215369035
29.447384;1.0444356638562833;0.8333337736224329;0.7978541374275855;-4.3317345082859127e-07;-3.6697595866008507e-07;1.0446723490839815;9.99965201372522;0.8334621184172442;0.015561711865548064;0.015567517671335695;0.79798878608243;0.01489388462355179;0.7978308632873011
29.457384;1.0444354359112338;0.8333337472552532;0.7978535045846326;-4.337930333976304e-07;-3.660029568464938e-07;1.0446671729230652;9.999637456042784;0.8334614311491755;0.015561699912760142;0.015567672442874658;0.7979954792997415;0.01489388390890715;0.797829776801265
29.467384;1.0444352063814368;0.8333337279711777;0.7978528616207232;-4.3443592756801777e-07;-3.650059638585498e-07;1.0446618751971275;9.99962234312241;0.8334607387173204;0.01556168765015936;0.015567831104265867;0.7980023283436498;0.01489388298113321;0.7978286615579724
29.477384;1.0444349749721558;0.8333337177163667;0.797852209307531;-4.351027632063637e-07;-3.63984557924111e-07;1.044656454596673;9.999606648169445;0.8334600424709859;0.015561675079131728;0.015567993721587136;0.7980093356295944;0.014893881826146173;0.7978275170354348
29.487384;1.0444347413530968;0.8333337184288008;0.797851548490838;-4.3579414280148455e-07;-3.62938321428892e-07;1.0446509098562835;9.999590341979221;0.8334593438503186;0.015561662202638632;0.015568160357447635;0.798016503506829;0.014893880431644345;0.7978263427166836
29.497384;1.044434505149843;0.8333337319371348;0.7978508800443123;-4.3651063728315847e-07;-3.6186683445931315e-07;1.0446452397236095;9.999573394113614;0.833458644313043;0.01556164902595377;0.015568331071974181;0.798023834246371;0.014893878784654072;0.7978251380578198
29.507384;1.0444342658800447;0.8333337599536279;0.7978502048200979;-4.3725278080540636e-07;-3.607696538385109e-07;1.0446394428583807;9.999555774151489;0.833457945314685;0.015561635556518183;0.01556850592447207;0.7980313300007614;0.014893876869983322;0.7978239024929465
29.517384;1.0444340229309017;0.8333338041176407;0.7978495236123875;-4.380210886416455e-07;-3.5964630230542595e-07;1.0446335177024395;9.999537451677572;0.8334572483118879;0.015561621803646996;0.015568684974333391;0.7980389928046073;0.014893874671193751;0.7978226354704553
29.527384;1.0444337756166144;0.833333866025541;0.797848837131008;-4.388161007189565e-07;-3.5849628186342806e-07;1.0446274624188456;9.999518395491663;0.8334565547987025;0.015561607777761341;0.01556886828074517;0.7980468246022417;0.01489387217216161;0.7978213364483653
29.537384;1.044433523238705;0.8333339472455783;0.7978481460009439;-4.396384230781821e-07;-3.573190774794152e-07;1.0446212749618007;9.999498573243342;0.8334558663678063;0.015561593489915336;0.01556905590168609;0.7980548272124902;0.014893869356709933;0.7978200048045975
29.547384;1.044433265158718;0.8333340493484885;0.7978474508019306;-4.404887533553146e-07;-3.5611414117811733e-07;1.0446149531742792;9.999477951815608;0.8334551847568799;0.015561578952158027;0.015569247892985348;0.7980630022373222;0.014893866207655935;0.7978186397478817
29.557384;1.0444330008481086;0.8333341739352159;0.7978467521184043;-4.413678931019308e-07;-3.548808838990449e-07;1.044608494818864;9.99945649796801;0.8334545118973579;0.015561564177672599;0.015569444308045669;0.7980713509638144;0.014893862707164163;0.7978172403675626
29.567384;1.0444327298206606;0.8333343226351202;0.7978460505461425;-4.4227673498143735e-07;-3.5361866535754445e-07;1.044601897623703;9.999434178465505;0.8334538499609324;0.01556154918032038;0.015569645198569234;0.7980798743064955;0.014893858837094844;0.7978158058001236
29.577384;1.0444324515587609;0.8333344970991007;0.797845346654008;-4.4321622487810157e-07;-3.523267704930082e-07;1.044595159397462;9.999410959134476;0.8334532013619691;0.015561533974316246;0.01556985061490357;0.7980885728498887;0.014893854577910683;0.7978143353496838
29.587384;1.0444321655325053;0.8333346990399211;0.7978446409697799;-4.441873355391204e-07;-3.5100441590953565e-07;1.0445882781373623;9.999386803246948;0.8334525686982956;0.015561518573950796;0.015570060604494304;0.7980974469495091;0.014893849907554903;0.7978128284674895
29.597384;1.0444318711632326;0.8333349303133212;0.7978439340064368;-4.4519107452825804e-07;-3.4965080661660046e-07;1.0445812520649598;9.99936167065001;0.833451954657688;0.015561502992780222;0.015570275210167076;0.798106496801894;0.014893844802150327;0.7978112846348017
29.607384;1.044431567699292;0.833335192930488;0.7978432262765739;-4.4622849914188236e-07;-3.4826518785152285e-07;1.0445740796133522;9.999335518199116;0.8334513619675972;0.0155614872432108;0.015570494470561446;0.798115722445812;0.01489383923776908;0.7978097032806039
29.617384;1.0444312541969232;0.8333354889630988;0.7978425183193961;-4.473007066779818e-07;-3.4684685177814135e-07;1.0445667594187729;9.999308300263191;0.8334507933900831;0.015561471337651593;0.015570718421599569;0.7981251236718189;0.014893833191026558;0.7978080838225317
29.627384;1.0444309296279426;0.8333358204503544;0.7978418107508816;-4.484088116543108e-07;-3.453951298336702e-07;1.0445592903705403;9.999279968570631;0.8334502516951825;0.0155614552904625;0.015570947096655937;0.7981346998888832;0.014893826638507518;0.7978064257686169
29.637384;1.044430592949483;0.8333361893811417;0.797841104240294;-4.4955392998601375e-07;-3.43909386499841e-07;1.0445516717090322;9.999250471980956;0.8334497396355051;0.015561439118939976;0.015571180525699106;0.7981444500560672;0.014893819556757086;0.7978047287678713
29.647384;1.0444302430904486;0.8333365977124577;0.7978403994292189;-4.5073717828763953e-07;-3.423889977527333e-07;1.0445439030466268;9.999219756944413;0.8334492599786876;0.015561422842753915;0.01557141873440005;0.7981543727108815;0.014893811922415592;0.7978029925839398
29.657384;1.0444298789354178;0.8333370473226959;0.7978396969201378;-4.51959699448165e-07;-3.408333431653133e-07;1.0445359843117443;9.999187768849541;0.8334488155713673;0.015561406482916568;0.015571661742909856;0.7981644660389774;0.014893803711713283;0.7978012170403367
29.667384;1.0444294993524017;0.8333375399121169;0.797838997359153;-4.5322270288604547e-07;-3.392418314318665e-07;1.0445279157279337;9.999154453249362;0.8334484093709246;0.015561390061723834;0.01557190956449181;0.7981747278995028;0.014893794900951444;0.7977994019977546
29.677384;1.044429103236282;0.8333380770066027;0.7978383015154349;-4.5452748932435563e-07;-3.3761391651095556e-07;1.0445196978006157;9.999119755903768;0.8334480444364497;0.015561373603598317;0.015572162205029178;0.7981851557753861;0.01489378546815656;0.7977975473654851
29.687384;1.0444286895386579;0.8333386600583138;0.7978376102600805;-4.5587544201572206e-07;-3.359490843423653e-07;1.0445113312658236;9.999083621870264;0.8334477239470014;0.015561357135583292;0.015572419664061208;0.7981957467050428;0.014893775393254533;0.7977956531126539
29.697384;1.0444282572864119;0.8333392905275531;0.797836924518889;-4.5726798719266783e-07;-3.3424683720679503e-07;1.0445028170326736;9.999045994378964;0.8334474512868376;0.015561340687322761;0.01557268193568553;0.7982064972290798;0.014893764656289605;0.797793719308592
29.707384;1.0444278055737677;0.8333399699508852;0.7978362453025295;-4.5870655938822444e-07;-3.325067026829683e-07;1.0444941561661798;9.999006813985273;0.8334472301207564;0.015561324290842891;0.015572949006834235;0.7982174033356366;0.014893753236069297;0.7977917461870048
29.717384;1.0444273335268515;0.8333406999878196;0.7978355737314817;-4.60192596117218e-07;-3.3072826371822115e-07;1.0444853499412199;9.998966018159315;0.8334470644123075;0.015561307979773214;0.01557322085433068;0.7982284604173383;0.014893741110336284;0.797789734134185
29.727384;1.0444268402849857;0.8333414824084914;0.7978349110141963;-4.617275404052758e-07;-3.289111741502957e-07;1.044476399928845;9.998923540986182;0.83344695844165;0.015561291788310635;0.015573497443174725;0.7982396632550074;0.014893728256941638;0.7977876836170286
29.737384;1.044426325012872;0.8333423190615414;0.797834258437971;-4.633128469591633e-07;-3.270551369980907e-07;1.0444673080395546;9.99887931282492;0.8334469168204914;0.015561275750870088;0.015573778725326963;0.7982510059663118;0.014893714654992939;0.7977855951877847
29.747384;1.0444257869122862;0.8333432118678465;0.7978336173608918;-4.649500025740325e-07;-3.2515986577558595e-07;1.0444580764988038;9.998833260240058;0.8334469444642935;0.015561259902695582;0.015574064639009082;0.7982624819242977;0.014893700284891358;0.7977834695604927
29.757384;1.044425225207712;0.8333441628483284;0.7978329891897818;-4.6664054217963124e-07;-3.232250670343312e-07;1.044448707828747;9.998785306482205;0.8334470465859946;0.01556124428086827;0.015574355109748323;0.798274083770863;0.014893685127891323;0.7977813075934143
29.767384;1.044424639112564;0.8333451741656032;0.7978323753459806;-4.6838605170756754e-07;-3.2125044340268525e-07;1.044439204897381;9.998735372278912;0.8334472287686827;0.015561228925316186;0.015574650052024715;0.7982858034885695;0.014893669166353393;0.7977791101405328
29.777384;1.0444240278242556;0.8333462481255386;0.7978317772336816;-4.7018817242151265e-07;-3.1923568657293183e-07;1.0444295709850921;9.998683375944575;0.833447497020713;0.015561213879685494;0.015574949369973102;0.7982976323952206;0.014893652384372638;0.7977768779483834
29.787384;1.044423390568512;0.8333473871285623;0.7978311962707086;-4.720486109490102e-07;-3.171804796040298e-07;1.0444198098263278;9.998629232897445;0.8334478577267214;0.015561199191318873;0.015575252956566182;0.7983095610874378;0.014893634767864566;0.7977746116675322
29.797384;1.044422726638716;0.8333485936495272;0.7978306339615754;-4.739691428201671e-07;-3.150845358002761e-07;1.0444099256172008;9.998572855852743;0.8334483175855805;0.015561184910488498;0.015575560691673755;0.7983215793873206;0.01489361630332746;0.7977723118648199
29.807384;1.0444220353862192;0.83334987028511;0.7978300919183442;-4.75951605169458e-07;-3.1294762578408227e-07;1.0443999229854641;9.998514155334844;0.8334488836485129;0.015561171090004967;0.015575872441023854;0.7983336762646855;0.014893596975807402;0.7977699790359122
29.817384;1.0444213161827214;0.8333512198324096;0.7978295718512636;-4.779978929408792e-07;-3.107695520986896e-07;1.0443898069998894;9.998453039354024;0.8334495634131743;0.015561157784752469;0.015576188056185708;0.7983458397127771;0.014893576768397584;0.7977676136889034
29.827384;1.0444205684058536;0.8333526453760287;0.7978290756236577;-4.801099662623788e-07;-3.085501109377265e-07;1.0443795832809153;9.99838941261268;0.8334503648589311;0.01556114505047195;0.015576507373627767;0.7983580565929441;0.014893555664015054;0.7977652164530843
29.837384;1.044419791448163;0.8333541503279326;0.7978286053125296;-4.8228985699052e-07;-3.0628909165876416e-07;1.0443692581290083;9.998323176448922;0.8334512964211774;0.015561132943000783;0.015576830213064139;0.7983703125116913;0.01489353364685206;0.7977627881468783
29.847384;1.0444189847141596;0.833355738381006;0.7978281631782479;-4.845396666509157e-07;-3.039863196903016e-07;1.044358838578886;9.998254229479608;0.8334523669866228;0.015561121518759621;0.015577156376057518;0.7983825917942281;0.014893510702445567;0.7977603297645686
29.857384;1.0444181476169712;0.8333574134838589;0.7978277516346295;-4.868615588461385e-07;-3.016417039104608e-07;1.044348332423371;9.998182467664813;0.8334535859424288;0.01556111083556183;0.015577485644490548;0.7983948775430052;0.014893486817506742;0.7977578423793957
29.867384;1.0444172795588005;0.833359179891338;0.7978273733205361;-4.892577464003561e-07;-2.992552532135984e-07;1.0443377482611922;9.998107783433854;0.833454963234247;0.015561100953305733;0.015577817779050533;0.7984071517065331;0.01489346197853821;0.7977553270854856
29.877384;1.04441637983715;0.8333610421552716;0.797827031198353;-4.917304728068372e-07;-2.96827073805349e-07;1.0443270955234059;9.99803006438426;0.8334565093817482;0.015561091934768713;0.015578152518195155;0.7984193950568856;0.01489343616942863;0.7977527850677607
29.887384;1.04441544750498;0.8333630050230924;0.7978267285620537;-4.942819954069361e-07;-2.9435735330622425e-07;1.0443163844682026;9.997949192239332;0.8334582354859827;0.015561083846052617;0.015578489576822287;0.798431587070513;0.014893409370583218;0.7977502177000928
29.897384;1.0444144812900384;0.8333650733898474;0.7978264689390989;-4.969145871297058e-07;-2.9184633674792327e-07;1.0443056262035604;9.997865042648236;0.8334601532781328;0.015561076756138116;0.015578828644419876;0.7984437058250674;0.014893381559500544;0.7977476265904463
29.907384;1.044413479635942;0.8333672523355554;0.7978262559607784;-4.996305639427251e-07;-2.892943303253539e-07;1.0442948327391026;9.997777485365578;0.8334622751629513;0.01556107073612031;0.015579169383422612;0.7984557279168519;0.01489335271108189;0.7977450136055397
29.917384;1.0444124408100817;0.8333695471590904;0.797826093306401;-5.024323157270393e-07;-2.867017278677954e-07;1.0442840170282308;9.997686384179124;0.8334646142361666;0.015561065859761048;0.015579511427138499;0.7984676283250535;0.014893322797299048;0.7977423808813937
29.927384;1.0444113629531504;0.8333719634005269;0.797825984758017;-5.053223164822216e-07;-2.840690350833229e-07;1.044273193018052;9.997591596713606;0.8334671843050471;0.015561062205718703;0.015579854376539519;0.7984793802667949;0.014893291786192286;0.7977397308176863
29.937384;1.0444102440427132;0.8333745068670443;0.7978259342748085;-5.083031234580757e-07;-2.813968932051984e-07;1.0442623757271585;9.997492974123547;0.8334699998707202;0.015561059859869456;0.015580197797180945;0.7984909551131193;0.014893259640821362;0.7977370660673689
29.947384;1.0444090818727165;0.8333771836051965;0.7978259460207591;-5.113773764611676e-07;-2.7868608941720265e-07;1.0442515813000486;9.997390360475837;0.8334730761239993;0.015561058916650536;0.015580541217865828;0.7985023223167443;0.014893226319924556;0.7977343895349174
29.957384;1.0444078740833695;0.8333799998434063;0.7978260243789937;-5.145477966025107e-07;-2.7593755522216054e-07;1.0442408270482826;9.997283592358471;0.8334764290591143;0.015561059479295931;0.015580884130396795;0.7985134492678388;0.014893191779714253;0.7977317044361194
29.967384;1.044406618212012;0.8333829620187431;0.7978261739770028;-5.178171916506006e-07;-2.73152371157391e-07;1.0442301315620905;9.997172499036823;0.8334800755820321;0.015561061659340965;0.015581225988618169;0.7985243011105303;0.01489315597452089;0.7977290143797597
29.977384;1.0444053117911163;0.8333860768578852;0.7978263997280816;-5.211884572587104e-07;-2.7033176396138716e-07;1.0442195148615272;9.99705690227373;0.8334840335035131;0.01556106557607442;0.01558156620678876;0.7985348405945335;0.01489311885628351;0.7977263233434172
29.987384;1.0444039524174455;0.8333893514223905;0.7978267068599854;-5.246645662360052e-07;-2.674770892643504e-07;1.0442089985052687;9.996936615739768;0.8334883215343827;0.015561071355590123;0.015581904157258044;0.7985450279579801;0.014893080373917397;0.7977236355968418
29.997384;1.0444025376610315;0.8333927931641452;0.7978271008847766;-5.282485613899953e-07;-2.6458982440144175e-07;1.044198605654348;9.996811445065251;0.8334929593698129;0.015561079129051253;0.01558223916718503;0.7985548207989954;0.014893040473169646;0.7977209557170611
29.999994;1.0444010649193052;0.833396409990562;0.7978275875518954;-5.319435624854186e-07;-2.61671588577434e-07;1.0441883611003695;9.996681188390507;0.833497967800277;0.01556108903199054;0.015582570515766232;0.7985641739184932;0.014892999096750929;0.7977182886330554
29.999994;-2.2220959933310054e-05;8.529268432277566e-05;-4.387032264488445e-05;-7.100279057828755e-08;1.3846076737404997e-07;0.018840291287034485;9.996545636544461;0.8335033687507832;0.01556110120617397;0.015582897431822076;0.7985730391951017;0.014892956183816274;0.7977156395952311
