time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
29.999995;-2.381813762486581e-05;8.928335873816516e-05;-4.318007222802821e-05;-7.772847501236114e-08;1.4143529577120688e-07;0.018828424369955403;9.996404572589656;0.8335091852797215;0.015561115801742364;0.015583219090650772;0.7985033655278881;0.014892911669417776;0.7976350277227039
29.999996;-2.5482013668817168e-05;9.347533205718739e-05;-4.2378174546822627e-05;-8.458295634216964e-08;1.4443468317470698e-07;0.018816790279433518;9.996257770719643;0.833515441636974;0.01556113297795251;0.01558353461096993;0.7984340987482128;0.01489286548513723;0.797555445058031
29.999998;-2.721582600993927e-05;9.787644097772895e-05;-4.145750911011127e-05;-9.436090299268023e-08;1.4745642493785761e-07;0.018803420791330436;9.996104994970157;0.8335221633306623;0.01556115290414953;0.015583843052361579;0.7982851814615265;0.014892817559898333;0.7973969116625188
30.000002;-2.9024237581107875e-05;0.00010249398024402753;-4.041193707091238e-05;-1.0985571685963577e-07;1.5049760629166354e-07;0.018787348022978725;9.995945997132534;0.8335293769716209;0.015561175771676284;0.015584143404459109;0.7979795533921256;0.01489376779307951;0.7970824660340415
30.00001;-3.091711233717951e-05;0.00010732882113759989;-3.9239513675637983e-05;-1.3664310594077964e-07;1.5355376159533955e-07;0.018763600655092708;9.99578051745932;0.8335371094774359;0.015561201819009475;0.015584434582944213;0.7973631542394362;0.014895715955132456;0.7964581413294337
30.000026;-3.291316387285192e-05;0.00011236895666903623;-3.7943512755363857e-05;-1.8572250390375623e-07;1.566167119777928e-07;0.01872420279020213;9.995608326818344;0.8335453870095362;0.015561231336245727;0.015584715502057313;0.7961239309240301;0.014903661594011942;0.7952120906019703
30.000058;-3.504032900545376e-05;0.00011758974347373406;-3.6532463033066054e-05;-2.7866841620932023e-07;1.5967359791219916e-07;0.01865517807688914;9.99542933133494;0.8335542329850882;0.015561264622257018;0.01558498519140145;0.7936468454166082;0.014936604097213275;0.7927297827910776
30.00009;-3.733323297438596e-05;0.00012301189429426008;-3.502282970008275e-05;-3.706844047360976e-07;1.6270796865261564e-07;0.01858755525174832;9.995243643177927;0.8335636635424634;0.015561301912836766;0.015585242829009492;0.7911768751375584;0.014989542852435452;0.7902559096462641
30.000122;-3.9829180410998967e-05;0.00012862829535083208;-3.343693971234027e-05;-4.6173494926774875e-07;1.6570179599365221e-07;0.01851936936194636;9.995051545207778;0.8335736860226752;0.015561343355324516;0.015585487735581011;0.78871400598382;0.015064477376756962;0.7877905119679154
30.000154;-4.256616098107805e-05;0.0001344299519661;-3.17963985409e-05;-5.518627699798078e-07;1.6863806719453052e-07;0.018452655024061265;9.994853417066196;0.8335843041295689;0.015561389071921481;0.015585719382615347;0.7862572265483977;0.015160407397099512;0.785332576309004
30.000186;-4.558076197952976e-05;0.00014041387556950425;-3.0123146029549075e-05;-6.410577630669242e-07;1.715019581967707e-07;0.018386438152891246;9.994649658682528;0.8335955210794241;0.015561439173224409;0.015585937337405223;0.783808529228764;0.015278332827745834;0.7828841293387548
30.000218;-4.890079861717372e-05;0.00014659013502248776;-2.8446096818019505e-05;-7.292748462378693e-07;1.742798900200776e-07;0.018321735086244274;9.994440606177541;0.8336073380425335;0.01556149362034079;0.015586141177149286;0.7813659163516046;0.015416253687227833;0.7804431436681145
30.00025;-5.253931585152127e-05;0.0001529726443696136;-2.6803875866047567e-05;-8.165251159296349e-07;1.769583131036233e-07;0.018256558429034776;9.994226506678716;0.8336197520017384;0.015561552116254445;0.015586330433235587;0.7789304006699871;0.015574170133432225;0.7780106379161636
30.000314;-5.649280794102207e-05;0.0001595046739419608;-2.5243239535649422e-05;-9.826415687971844e-07;1.795214332452006e-07;0.018133923286927426;9.994007560418055;0.8336327529291135;0.01556161418674611;0.015586504599760484;0.7740839962867229;0.015954082597211598;0.7731732839544779
30.000372;-6.0737492822720104e-05;0.00016624649411823056;-2.3816787803574434e-05;-1.129185452292064e-06;1.819495643341894e-07;0.01802385117220833;9.99378393584964;0.8336463249815456;0.015561679286430685;0.015586663238577204;0.7697467147431438;0.016363991816508577;0.7688468204378555
30.000429;-6.52271858829205e-05;0.0001731734424321666;-2.2581488019541675e-05;-1.2724141857046226e-06;1.8422141770804876e-07;0.017914372513522205;9.993555748488783;0.8336604532766662;0.015561746804309523;0.015586806059606228;0.765434569274587;0.016839898712736615;0.7645482152636863
30.000487;-6.98986233873276e-05;0.00018027762367599806;-2.1594833467664917e-05;-1.4123603307679278e-06;1.8631743270581447e-07;0.01780752375563785;9.99332307664248;0.8336751270938388;0.015561816123011529;0.015586932873066317;0.761145573656359;0.017380804239691097;0.7602756084137792
30.000544;-7.468454747793628e-05;0.00018755699228001745;-2.0907705004874227e-05;-1.5490038679687984e-06;1.8822107180946047e-07;0.017701341761765015;9.99308604112303;0.8336903402052133;0.01556188667155566;0.015587043538289297;0.75687973959011;0.01798470928139415;0.7560291257710828
30.000602;-7.952479342113319e-05;0.00019501404674122583;-2.0558981299146933e-05;-1.6823890102778788e-06;1.899199351979004e-07;0.01759586243081899;9.992844908698189;0.8337060945999373;0.015561957772193045;0.015587138005633864;0.7526380813283188;0.018651614524440075;0.7518099559942532
30.00066;-8.464292908642816e-05;0.00020236222239514807;-2.0571593428311685e-05;-2.501182895277809e-06;1.914076952091719e-07;0.01749311952392718;9.992600114770578;0.8337223981304005;0.0155620285211857;0.015587216326112293;0.7484206196769819;0.019381520297964062;0.7476183190185917
30.000717;-8.940209943959497e-05;0.00021018703183839943;-2.094893072070692e-05;-2.6219669365431658e-06;1.9268426149242769e-07;0.017391147953888162;9.99235218826646;0.8337392533909985;0.015562097971401028;0.015587278546468797;0.7442253791046568;0.020171426551787;0.7434523841968852
30.000775;-9.401463367138111e-05;0.00021820769651725982;-2.167824783505424e-05;-2.7395756386308718e-06;1.9375313880552516e-07;0.017289993090988883;9.99210169844873;0.8337566526421233;0.015562165356681359;0.015587324566823066;0.7400543828544299;0.021023333041076286;0.7393144665430148
30.000832;-9.842524809441024e-05;0.0002264266458060566;-2.274099181923673e-05;-2.8540091723214057e-06;1.9461905613908108e-07;0.01719170992180877;9.99184922634346;0.8337745800961741;0.015562230089105109;0.01558735400829598;0.7359066510365586;0.02193523955051959;0.7352037836612992
30.00089;-0.00010259242739673295;0.00023483445320715852;-2.4119080721925615e-05;-2.9652581255352302e-06;1.9528814584587917e-07;0.017094351696449014;9.991595275456834;0.8337930133668046;0.015562291705688812;0.015587366151733692;0.7317811992861751;0.02290614602090058;0.7311195788874938
30.000948;-0.00010647763987207582;0.00024341173984971873;-2.5792824614902566e-05;-3.0734134650385084e-06;1.957685373243853e-07;0.01699796030515075;9.991340191902495;0.8338119245836993;0.015562349919224701;0.01558736007783309;0.7276790383786957;0.023936052544383947;0.7270631333008479
30.001023;-0.00011004240585501331;0.0002521031816463401;-2.7739627123489453e-05;-3.2079836163760554e-06;1.9606911956180208e-07;0.016874559605965955;9.991084220678259;0.8338312808165711;0.015562404669901518;0.015587334924855402;0.7223721814724934;0.025363959239647082;0.7218193192625729
30.001023;-0.00011325082890245307;0.00026106278005513334;-2.994028333150801e-05;-3.213410706775354e-06;1.9619763735066193e-07;0.016880152411453204;9.990827636993838;0.8338510413623921;0.015562456134593443;0.015587290000994286;0.7223596546643085;0.02536386614256636;0.7218190304691093
30.001023;-0.0001160709004923291;0.0002701220744787287;-3.238749105660634e-05;-3.2187692103167292e-06;1.96159852312997e-07;0.016886723298348245;9.990570777672065;0.8338711553741278;0.015562504721084598;0.015587224755106398;0.7223464994744022;0.025363773239014526;0.7218189141748469
30.001024;-0.00011847243079933829;0.0002792597180235041;-3.508704878452815e-05;-3.223302849521179e-06;1.9596069513817746e-07;0.01689224465476104;9.99031398272275;0.8338915662560998;0.015562551038963847;0.01558713876005146;0.722262765089519;0.025383680548333835;0.7217497139129092
30.001025;-0.00012042065099600392;0.0002884616946318605;-3.804873071863276e-05;-3.2277536280277824e-06;1.9560635436953284e-07;0.016899683774052883;9.990057602242272;0.8339122204485115;0.015562595849582162;0.015587031719237105;0.722178493336439;0.025402588110388633;0.7216806525746335
30.001027;-0.0001218706341655006;0.000297713338713076;-4.1276833348147565e-05;-3.2313415225187233e-06;1.9510466596964428e-07;0.01690501252517537;9.989802049556273;0.8339330723836919;0.015562639968965801;0.01558690348769141;0.7220227055412567;0.025442495893546576;0.7215415613699355
30.001031;-0.00012277130992613714;0.00030700326734604984;-4.4769573650664064e-05;-3.2332581901944442e-06;1.9446502235810013e-07;0.016908220046593207;9.989547769852287;0.8339540867693834;0.015562684126855998;0.015586754090738838;0.7217264029243035;0.02552140373056682;0.721264142128724
30.001039;-0.00012307744465167285;0.0003163207818335816;-4.851993845487049e-05;-3.231899188412118e-06;1.9370033183550489e-07;0.016906320500353258;9.989295188063599;0.8339752392463357;0.015562728894543982;0.015586583706859922;0.721149575068557;0.025680311392449726;0.7207099776203988
30.001055;-0.0001227566288251373;0.00032565356386956364;-5.251039913816547e-05;-3.224013376925426e-06;1.9282763701547433e-07;0.016891350149628004;9.989044775141066;0.8339965125929599;0.015562774728858546;0.015586392620061227;0.7200112078244327;0.02600221876631097;0.7196013233368784
30.001087;-0.00012178341756673372;0.0003349885692768793;-5.6708359502550186e-05;-3.2030740394355344e-06;1.918647440168405e-07;0.016850358846694145;9.98879714398979;0.8340178939560082;0.015562822028370896;0.015586181148621344;0.717755295028897;0.026658125944139455;0.7173891696876771
30.001151;-0.00012012689412942357;0.0003443098607408051;-6.106839149676439e-05;-3.1553322571799074e-06;1.9082698815779658e-07;0.016756399290392215;9.988552999456731;0.8340393754262291;0.015562871130848817;0.01558594959729742;0.713282847691084;0.028023033239860252;0.7129911360822796
30.001215;-0.00011774318664016422;0.0003536767605046127;-6.553773985671123e-05;-3.106015877101639e-06;1.8972674532744784e-07;0.016664516663387845;9.98831302018174;0.8340609528683606;0.01556292226580193;0.015585698295584373;0.7088368898859684;0.029456941218360354;0.7086264853724108
30.001343;-0.00011457659850297309;0.0003630113397620696;-7.006200256785035e-05;-2.9988830758427774e-06;1.8857394212604896e-07;0.016469744283506987;9.988077856503871;0.8340826226888595;0.01556297552662494;0.015585427654073253;0.7000494499653775;0.03252485061525532;0.7000029565820314
30.001458;-0.00011056490741230272;0.0003724292532595422;-7.459118015249236e-05;-2.8980725662124346e-06;1.8737578403851685e-07;0.01630110187413661;9.98784818740403;0.8341043800727599;0.015563030960473645;0.015585138097652591;0.6922325559550733;0.035510762216277095;0.6923623941992035
30.001515;-0.00010564741704754786;0.0003819914328459513;-7.908745331376959e-05;-2.848452985240058e-06;1.861353210139295e-07;0.01622859143181998;9.987624735617903;0.8341262183107143;0.015563088682871415;0.015584829930573262;0.6884002345051311;0.03706167689954121;0.6886386472337519
30.001515;-9.977508658886222e-05;0.0003916945768784638;-8.353287888455545e-05;-2.8517361605225453e-06;1.848504210825211e-07;0.016248196857713372;9.987408278290289;0.8341481252633532;0.01556314886464335;0.015584503324650018;0.6883805130652283;0.03706159573768508;0.6886414367061177
30.001516;-9.291539230736132e-05;0.00040146457624754125;-8.7928381223723e-05;-2.8538294555473014e-06;1.8351469958400559e-07;0.016266887905932233;9.98719963360534;0.8341700790494051;0.015563211686660017;0.015584158433852077;0.6882934215352399;0.037088519934701976;0.6885791025433711
30.001517;-8.505104983477129e-05;0.0004113076879733555;-9.228342165161581e-05;-2.85568030047957e-06;1.821197915017082e-07;0.01628661844535801;9.986999609260113;0.8341920504946552;0.01556327730497305;0.015583795481666794;0.6882059897699737;0.03711645061421275;0.6885171735944269
30.001519;-7.618050038797297e-05;0.00042122269973404833;-9.660844523033103e-05;-2.8563310803993876e-06;1.8065727827724403e-07;0.01630632113746497;9.986808993669523;0.834214013050056;0.015563345779250877;0.015583414764017926;0.6880512447718519;0.037172388662547844;0.6883902249567726
30.001523;-6.632158961559397e-05;0.0004312018933384893;-0.00010091516766624415;-2.854793554875583e-06;1.7911980332898043e-07;0.01632391217290488;9.986628551379289;0.8342359490063067;0.015563417060639118;0.015583016630966928;0.6877632112891047;0.03728433468306184;0.688133893818475
30.001531;-5.551396505961988e-05;0.0004412320691989613;-0.00010521892328111482;-2.849183946750456e-06;1.7750219260143596e-07;0.016335303825038193;9.986458920232467;0.8342578427096465;0.015563491034769212;0.015582601462189085;0.6872069134449796;0.03750928892533416;0.6876165341642175
30.001547;-4.381509791344056e-05;0.0004512963333728225;-0.0001095373815240499;-2.8355131333004865e-06;1.7580199161460665e-07;0.01633540749909171;9.986300520203802;0.8342796703227544;0.01556356753274456;0.015582169637756273;0.6861173763753301;0.03796525120995053;0.686580217465653
30.001579;-3.129220003584727e-05;0.00046137397206479845;-0.00011388725669268547;-2.805665612882765e-06;1.740183952087263e-07;0.016310126515811645;9.986153599486222;0.8343013971932128;0.015563646376377797;0.015581721573360968;0.6839646274915209;0.03890322102435421;0.6845106116950854
30.001643;-1.8020749891886028e-05;0.0004714385019079232;-0.00011828371818464173;-2.742132717701353e-06;1.7215129014844635e-07;0.016235353519398196;9.986018291460509;0.8343229793094933;0.015563727480188925;0.015581257809675479;0.6797006928945827;0.04087919777428348;0.6803972750035783
30.001771;-4.091037428288467e-06;0.00048144686997795335;-0.00012273829041179032;-2.6053265988044496e-06;1.702024106326254e-07;0.016063976510549173;9.985894563151644;0.8343443671654743;0.0155638108462224;0.015580779130367784;0.6712765920346522;0.0452221809974867;0.6722951675700989
30.001899;1.038516448249246e-05;0.0004914751269224564;-0.00012725307762953116;-2.4573278955013332e-06;1.681766099647637e-07;0.015896888574175757;9.985782161624075;0.8343655103989313;0.015563896409040451;0.015580286662138136;0.6629593386280422;0.050078170406943553;0.6643744096799395
30.002027;2.5275293520216678e-05;0.0005015030201132402;-0.0001318222185003924;-2.2984772852032864e-06;1.660809046253843e-07;0.01573499943096884;9.985680667690005;0.8343863583742676;0.015563983966751358;0.015579781800315518;0.6547479463089202;0.055432165814226206;0.656646628446403
30.002117;4.0437767544040565e-05;0.0005115486581835384;-0.0001364432177711869;-2.1800854599911166e-06;1.6392326353604107e-07;0.015632242672940593;9.985589605499822;0.8344068600859319;0.01556407331653071;0.01557926599746496;0.6490124340587573;0.05949916706557446;0.6513210116171467
30.002117;5.573541623146182e-05;0.0005216447599645539;-0.00014112424473857905;-2.1798925673524757e-06;1.6171247424811883e-07;0.015659568907494294;9.98550852464976;0.8344269645301962;0.015564164385493974;0.015578740622157559;0.6489898298203379;0.059499174038715553;0.6513294776023256
30.002117;7.104154411578526e-05;0.0005316599274133847;-0.00014588192143664624;-2.179400927924341e-06;1.5945766423732801e-07;0.01568693202927277;9.98543704463816;0.8344466179758835;0.015564257197549381;0.015578206925717117;0.6489661713395917;0.059500186680766766;0.6513376001141394
30.002117;8.624419924732187e-05;0.0005415727849747011;-0.00015073687098806534;-2.1787049244078134e-06;1.5716766946024558e-07;0.015714286681557447;9.985374897211164;0.8344657604337822;0.015564351792530889;0.015577666065092543;0.6489435043441322;0.05950020502773527;0.6513472205093519
30.002117;0.00010124973678281868;0.0005513677314892604;-0.00015570798381902786;-2.1777714681424557e-06;1.5485164104179855e-07;0.015741593888957187;9.985321950548299;0.8344843258018475;0.015564448214318124;0.015577119201001726;0.6489208803076848;0.059500229174837056;0.6513574669405803
30.002117;0.00011598179110940539;0.0005610357090376074;-0.00016080470679052697;-2.1766083515305357e-06;1.525206801702221e-07;0.015768821066777607;9.985278138248109;0.8345022459518817;0.01556454650584901;0.015576567555709797;0.648898354391895;0.05950025924561817;0.6513683614267575
30.002118;0.00013037797103793497;0.0005705716403541517;-0.0001660231029562589;-2.1738888361366287e-06;1.5018795937115825e-07;0.015794937006572266;9.98524334117055;0.8345194552335745;0.015564646641258045;0.015576012265199887;0.6488129847905058;0.05954729537286242;0.6513214706620288
30.002119;0.00014438505287009802;0.0005799801861298395;-0.00017134650271719964;-2.1709257878330483e-06;1.4786659769135703e-07;0.015819904413370126;9.98521737272007;0.834535894519709;0.015564748422762717;0.015575454217846682;0.6487278361759153;0.05959333766209985;0.6512751461188506
30.002121;0.00015795507961104601;0.0005892729091768016;-0.00017674586918500803;-2.1665531842928207e-06;1.455686785974704e-07;0.015844672809442704;9.985200023153062;0.8345515157402652;0.015564851455265746;0.015574894081183963;0.6485869821942499;0.05968138615367438;0.651177551845485
30.002121;0.00017104416570201645;0.0005984715993257525;-0.0001821803708958218;-2.164497069099432e-06;1.433060684180876e-07;0.015871181069908636;9.985191034701897;0.834566285682912;0.015564955257208758;0.01557433239018615;0.6485655005875033;0.059681440799842576;0.6511910215771441
30.002122;0.00018360921792074858;0.0006075952612531212;-0.00018760251907151346;-2.1608611380626336e-06;1.4108990813188693e-07;0.015895366395726012;9.985190071051486;0.8345801859909854;0.015565059387614294;0.015573769628410457;0.6484814617605561;0.05972850145382996;0.6511466599191957
30.002123;0.00019560717657877492;0.0006166758913211925;-0.0001929675496805324;-2.1569362161532157e-06;1.38928943714508e-07;0.015920165613666763;9.985196750789578;0.834593205621723;0.015565163532040746;0.015573206295441145;0.6483979193161914;0.05977456788732093;0.6511027668643217
30.002125;0.00020700538565418162;0.0006257544484203309;-0.00019824142511291906;-2.1514147687114607e-06;1.3682955682846037e-07;0.015942510529168577;9.985210689298322;0.8346053309265018;0.015565267572096987;0.015572642900871483;0.6482519112299474;0.05986863977580029;0.6510010683806641
30.002129;0.0002177935914356481;0.0006348769512649205;-0.00020340158914168265;-2.1428803365476768e-06;1.3479758947069555e-07;0.015961329048909734;9.985231517081997;0.8346165424535207;0.01556537153216202;0.015572079960756078;0.6479804623829657;0.06005571657166205;0.6507829592990585
30.002137;0.00022798330366590228;0.000644087323419952;-0.00020843133524970828;-2.128611429477342e-06;1.3283985065495041e-07;0.015974550516488818;9.98525891733339;0.8346268162159334;0.015565475408239073;0.015571518004501662;0.6474585810891405;0.060430797370693914;0.6503328473290887
30.002153;0.00023759672590414622;0.0006534235599857789;-0.00021331486566829913;-2.10308210001252e-06;1.309638963728883e-07;0.015975109294335887;9.985292681995336;0.8346361255016911;0.015565579090384267;0.015570957486410858;0.6464352642664442;0.061185880970550735;0.649419261906987
30.002185;0.0002466515237563164;0.0006629110460091939;-0.000218035793451938;-2.0550081403280297e-06;1.291754303701913e-07;0.015952945185567977;9.985332702129591;0.8346444443056098;0.015565682388330834;0.015570398698939596;0.6444115118285392;0.06271996614755666;0.6475856691723766
30.002249;0.0002551471688162843;0.0006725547117742057;-0.00022257681380193764;-1.960811848905593e-06;1.2747565287496153e-07;0.01588600155624857;9.985378905087977;0.834651749400848;0.015565785027782539;0.01556984181861781;0.6404033292809261;0.06587505189496423;0.643945648154798
30.002377;0.00026306904045371427;0.0006823294472579126;-0.00022692089305403074;-1.7692850384658307e-06;1.2586237509039353e-07;0.015732227270935765;9.985431201874343;0.8346580189137297;0.015565886720027407;0.015569286988617101;0.6324797185719352;0.07252813740118857;0.636821371480076
30.002505;0.00027040868818514085;0.0006923032032095421;-0.00023105287611716656;-1.567937653794798e-06;1.2433224885228808e-07;0.015584579083375006;9.985489414229722;0.8346632322217173;0.015565987347394688;0.01556873432108833;0.6246576768872759;0.079629221935465;0.6299425935960659
30.002633;0.00027790856004867426;0.0007028378387464272;-0.00023495582398584623;-2.152890365950969e-06;1.2288007438534938e-07;0.015442015853952103;9.985553220898987;0.8346673747156474;0.015566087038078527;0.015568183908632148;0.6169362036150755;0.08716830488696374;0.6233265698479229
30.002761;0.00028412280723605994;0.0007131664239284287;-0.0002386029471351095;-1.919078727841826e-06;1.2149835388776547e-07;0.015305494423034739;9.985622181194666;0.8346704453885574;0.015566186043366253;0.015567635949191635;0.6093133012358722;0.09513238590445235;0.6169900929024575
30.002889;0.0002898106509512548;0.0007236493379117004;-0.00024195394328157274;-1.6762317676346713e-06;1.2017980447702874e-07;0.015174976970052986;9.985695781256592;0.8346724628349905;0.015566284537259497;0.015567090874781626;0.6017889700275891;0.10350946496702806;0.6109528076683366
30.003017;0.0002949942128106331;0.0007342850692204066;-0.0002449597659784924;-1.424645706171991e-06;1.1892069742692907e-07;0.015051441654525984;9.985773509656344;0.8346734630837072;0.015566382457138206;0.015566549337470868;0.5943602044548283;0.11228654236650727;0.6052318304514783
30.003145;0.0002996890628581339;0.0007450740852076085;-0.00024757161311946707;-1.1645730390569877e-06;1.1772295079316269e-07;0.01493488530767829;9.985854944402183;0.8346734883336318;0.015566479509503949;0.015566012031358715;0.5870249913779876;0.1214536186350671;0.5998462842358606
30.003273;0.00030390621687150383;0.0007560053039367949;-0.0002497477041674887;-8.962558297459658e-07;1.1659335439613831e-07;0.014826316986086016;9.98593971345418;0.8346725773728619;0.015566575326561973;0.015565479480714333;0.5797783090253559;0.13099769442158127;0.5948121651259274
30.003401;0.0003076579872911857;0.0007670526058607903;-0.0002514568058937527;-6.199281504139099e-07;1.1553976874362581e-07;0.014725753458350118;9.986027381008338;0.8346707636077275;0.015566669587416267;0.015564952067940434;0.5726161324148702;0.1409087703853709;0.590147291834003
30.003529;0.0003109623991142913;0.0007781810746530049;-0.00025268190011158606;-3.359365388268581e-07;1.1456777563309314e-07;0.014634222713175863;9.986117467210383;0.8346680758551129;0.01556676208982429;0.015564430356704967;0.5655374430022283;0.15117484712340035;0.5858720215357208
30.003657;0.00031384194170961717;0.0007893526530968997;-0.00025342276466562883;-4.447279295447655e-08;1.1368003942803151e-07;0.0145507666124412;9.986209574255202;0.8346645398650643;0.015566852886096145;0.015563915316219793;0.5585392278757997;0.16178492511990908;0.5820048068350904
30.003785;0.000316320906229191;0.000800529646264224;-0.0002536948837504148;2.5417155420837114e-07;1.128761439511381e-07;0.014477434964487572;9.986303426298395;0.834660179741214;0.015566942381929067;0.015563408168045335;0.5516224694538019;0.17272900475147182;0.5785678616063141
30.003817;0.0003194005077562441;0.000812309129690137;-0.0002535236124122631;2.3717583063975075e-07;1.1215198901039403e-07;0.014467271666085496;9.986398808074595;0.8346550182222281;0.015567031259972797;0.01556291010123005;0.5498731424024031;0.1755580862603318;0.5777815204647703
30.003817;0.00032113958746578296;0.000823480219413524;-0.00025293597373405387;2.4448322801918084e-07;1.115004806999223e-07;0.014476306300075086;9.98649552323782;0.8346490789034775;0.015567120309321359;0.015562422137295804;0.5498632213040656;0.17555816965725718;0.577800868823805
30.003818;0.00032251892324797616;0.0008345707317138553;-0.0002519610066903878;2.542105459070076e-07;1.1091261888931626e-07;0.014484562923488853;9.986593397736417;0.8346423865303977;0.015567210244715099;0.015561945174687735;0.549800690167877;0.1756462546715715;0.5777966012771931
30.003819;0.0003235309832197037;0.0008455736721630944;-0.00025063682177498995;2.6391008023543097e-07;1.1037801893700199e-07;0.014491067791328213;9.986692293439463;0.8346349603402483;0.015567301554358984;0.01556148011807409;0.5497375457749603;0.17573334080802375;0.5777911842808533
30.003821;0.0003241580364260689;0.0008564908067180552;-0.0002490084414286518;2.759744575398076e-07;1.0988575423509123e-07;0.014496839322439295;9.986792133148091;0.8346268107746247;0.015567394447241898;0.015561027949997799;0.5496227935800884;0.1759084274867175;0.5777631177294178
30.003825;0.00032437041644643527;0.0008673321598652819;-0.00024711744451725757;2.9276561735161796e-07;1.0942475863812803e-07;0.014500879276869426;9.986892914234609;0.8346179473531479;0.015567488884315878;0.0155605897291367;0.5494004431557509;0.1762585141720173;0.5776856842416397
30.003833;0.00032412977322871824;0.0008781120117386735;-0.0002449947701062639;3.191328412885575e-07;1.0898416166913921e-07;0.01450118300260451;9.986994683389717;0.8346083883581963;0.015567584696016296;0.01556016653750301;0.5489665062845539;0.17695660037853114;0.5775132569148163
30.003849;0.0003233972868865065;0.0008888434060542755;-0.00024266207990908446;3.646815912109396e-07;1.0855557399658701e-07;0.014496756790870917;9.9870975267889;0.8345981625362199;0.015567681746601609;0.0155597593940296;0.5481069926671618;0.17835268561175602;0.577152002913869
30.003881;0.00032214220702081773;0.0008995322086640236;-0.00024014111375418083;4.48505357499217e-07;1.081362536395056e-07;0.014482623172585581;9.98720161742049;0.8345873066686683;0.0155677799629754;0.01555936928764055;0.5463999040702372;0.18113776938568177;0.5764246573847801
30.003945;0.00032034082006789387;0.0009101754813155886;-0.00023746166612368375;6.084508106026075e-07;1.077295795745699e-07;0.014450813561388241;9.987307248968921;0.8345758677712273;0.015567879255020392;0.01555899732329889;0.5430102338455234;0.18668085129629192;0.5750104936407586
30.004073;0.0003179668422223662;0.0009207629836989568;-0.00023466137008538814;9.186793840308288e-07;1.0734205334938824e-07;0.01438936136841538;9.987414792490869;0.8345639068184677;0.015567979509713947;0.015558644757139422;0.5363039718290217;0.19766093107634078;0.5723986758850802
30.004201;0.0003149892879863042;0.000931350834576019;-0.00023178270511351666;1.2248235610240036e-06;1.0698035899817593e-07;0.014335298675395892;9.987524604592458;0.8345514966253955;0.015568080621753697;0.015558312892242299;0.5296841098242668;0.2085020086165226;0.5700940576557556
30.004329;0.00031138027825193597;0.0009419454255379071;-0.00022887393043557672;1.5269687479800819e-06;1.0665123777970749e-07;0.014287651508350306;9.987636964731811;0.8345387160087814;0.015568182469538495;0.015558002933696012;0.5231516434458541;0.21920508387593118;0.5680907081705812
30.004457;0.0003071213119646643;0.0009525377625311005;-0.0002259907718092789;1.8251084807483246e-06;1.0636309093925308e-07;0.014246437683323192;9.987752086679112;0.8345256451391734;0.015568284866663066;0.015557715828048725;0.5167045682197234;0.2297721567024859;0.5663799753827825
30.004585;0.0003022038237694502;0.0009631030884878184;-0.0002231914075712954;2.119321659881987e-06;1.0612643630153022e-07;0.014211671379604439;9.987870130976555;0.8345123640747032;0.01556838752743668;0.015557452152768646;0.5103408742883085;0.2402052267539097;0.5649530265853865
30.004713;0.0002966268143854998;0.0009736059228200642;-0.0002205265859718645;2.409682090077921e-06;1.0595234434874149e-07;0.014183369099303013;9.987991140349859;0.8344989538602328;0.015568490107431667;0.015557212100969267;0.504061543667086;0.2505052936000943;0.5638031150147427
30.004841;0.0002903925654000066;0.0009840041085602586;-0.0002180361324275273;2.6962172782224363e-06;1.0585110696114798e-07;0.014161550673282074;9.988114942562033;0.8344854966338664;0.015568592294407043;0.01555699556869625;0.49786454833511895;0.26067435690386925;0.562920982749907
30.004969;0.00028350388784400356;0.0009942501560564442;-0.00021575537657833333;2.978977727935574e-06;1.0583313244481421e-07;0.01414523663306361;9.988241110147607;0.8344720718635898;0.015568693778021597;0.015556802309019308;0.4917488496495171;0.2707134165162133;0.5622976744363856
30.005097;0.0002769491106933462;0.0010048532099944459;-0.00021371923712274951;3.281521961964919e-06;1.0591064413002716e-07;0.014134450283657625;9.988369032117598;0.8344587503890082;0.015568794129627627;0.015556632024775498;0.48571440261264015;0.2806254724125804;0.5619259365936164
30.005225;0.0002687905957779789;0.0010146360142714531;-0.00021195718075058508;3.5683969021605013e-06;1.0609640791458431e-07;0.014129225755927233;9.98849807575678;0.8344455886746136;0.015568892814117438;0.01555648440300825;0.4797591628385249;0.29041152457314573;0.5617957370943751
30.005353;0.0002600428767370537;0.0010241013646138419;-0.0002104900598606607;3.851508439985444e-06;1.0639998056859765e-07;0.014128608895061553;9.988627721359357;0.8344326266081846;0.015568989316767366;0.015556359166435732;0.47388209136943804;0.30007257294778295;0.5618978204957421
30.005481;0.00025074653936197364;0.0010331917430455276;-0.00020933569365316797;4.130964553051838e-06;1.0682648731695758e-07;0.014133648213829756;9.988757535802447;0.8344198947508685;0.015569083203920057;0.015556256058314852;0.4680841593018312;0.3096106175269783;0.5622250755932725
30.005609;0.00024094046320793824;0.0010418590611646985;-0.00020851415725571003;4.406748891163108e-06;1.0737860527034575e-07;0.014144391523663799;9.98888702964886;0.8344074256676465;0.015569174154490661;0.015556174708379776;0.4623623527411566;0.3190276584004869;0.5627670414402498
30.005737;0.0002306551264515019;0.001050070260537181;-0.0002080461589720321;4.678934301106386e-06;1.0805880796425858e-07;0.01415889020329648;9.989015613125371;0.8343952570225392;0.015569262089616107;0.015556114528858857;0.4567166714265509;0.3283256956531061;0.5635158453930079
30.005993;0.00021990939533452928;0.0010577425092196373;-0.0002079501228318027;5.208712329662386e-06;1.0887040018786247e-07;0.014207199869989522;9.989142698660528;0.8343834279900155;0.015569347259113955;0.015556074803842544;0.4456521217133828;0.3465687291921543;0.5655864309732218
30.006224;0.00020871171302899657;0.0010649693409782784;-0.0002082424838852476;5.674327882658378e-06;1.0981646679336063e-07;0.014264378687299442;9.989267807908613;0.8343719744755107;0.015569430126129087;0.015556054918999338;0.4359467116598792;0.362593758768415;0.5680729018094385
30.006454;0.0001980478943155661;0.0010723100650512146;-0.00020893748815451493;6.266626582023467e-06;1.1089753302608383e-07;0.014334486860407648;9.989390627985888;0.8343609223880467;0.015569511164441045;0.015556054508205125;0.4264744478596863;0.378252784110685;0.5710949315174396
30.006685;0.00018596522189854607;0.0010786748641951156;-0.00021004594228964815;6.728927374760467e-06;1.1211105187548383e-07;0.014417583827421828;9.989511033039289;0.8343502839925632;0.015569590664533155;0.015556073378111386;0.4172313297406889;0.3935558049315815;0.5746065098432305
30.006915;0.00017346121179371906;0.0010846289927310341;-0.0002115787668874391;7.180546978863315e-06;1.134540605681598e-07;0.014510727903207062;9.989629033771832;0.8343400627436577;0.015569668540917056;0.015556111275123864;0.4082123442298819;0.40850982091671006;0.5785608490873203
30.007145;0.00016055221478326667;0.001090179781681094;-0.00021355192474918958;7.621824281592241e-06;1.1492630191497372e-07;0.014613981562601295;9.989744642911134;0.8343302597822331;0.015569744231170184;0.015556167683671338;0.39941546762937996;0.42312383182588487;0.5829167845331288
30.007376;0.0001472568859611034;0.0010953344560763686;-0.00021598353696569548;8.052897276486002e-06;1.1653082583860324e-07;0.014725411932780255;9.989857786082682;0.8343208728493434;0.01556981681060076;0.015556241824112388;0.390833673743256;0.43740383752687395;0.5876297887420296
30.007606;0.00013360678376199233;0.0011000963876348763;-0.00021888672492657139;8.474076547667018e-06;1.1827118593552584e-07;0.014846088212553264;9.989968380964841;0.8343118918127592;0.015569885289414375;0.015556332843122033;0.38246394094072816;0.45135883789104364;0.5926627200690994
30.007837;0.00012063599000749077;0.001105009667237925;-0.00022226732515714687;9.123989010082719e-06;1.2014683064317585e-07;0.01497308483407815;9.990076484564575;0.8343033016445586;0.015569948884682612;0.015556439973043493;0.3743022594146914;0.4649968327439562;0.5979795020630244
30.008067;0.00010644920036122641;0.0011089739238872456;-0.00022612816000292378;9.541509010385718e-06;1.221521036223053e-07;0.01510748060784265;9.990182335437495;0.8342950892914716;0.01557000708059967;0.01555656246586846;0.36634464026376523;0.47832382194284945;0.6035449685310966
30.008528;9.211333367545148e-05;0.0011124441936375539;-0.00023047304596931798;1.0344762854943841e-05;1.2428044158712894e-07;0.01539334956903595;9.990286287346327;0.8342872449057243;0.015570059522193189;0.015556699452541668;0.3510211147779309;0.5040818054606295;0.6152977134886332
30.008989;7.772448557132533e-05;0.0011155347073351564;-0.00023530553304652247;1.1111446390648604e-05;1.265276688930963e-07;0.015695757132427483;9.990388729951354;0.8342797591906526;0.015570105956295498;0.015556849976755327;0.33646671862435484;0.5286827833996915;0.6276985457552265
30.009449;6.338338648527943e-05;0.0011182627970622529;-0.0002406297781349851;1.1843064404309502e-05;1.288918421948219e-07;0.01600976658252115;9.990490035583958;0.8342726228046518;0.015570146299758955;0.015557013108136735;0.3226534747842143;0.5521767559504971;0.6405528213543475
30.00991;5.016453802641409e-05;0.0011211938995316268;-0.0002464563413428055;1.2906777263700859e-05;1.3137236693771666e-07;0.016331443230623893;9.990590535262609;0.8342658328878761;0.015570180673845278;0.015557187937620343;0.30955438821913933;0.5746117233798809;0.6536966263706183
30.010371;3.6171732348942337e-05;0.0011232770057298554;-0.0002528012158803385;1.3597570420289052e-05;1.3396929662339072e-07;0.016657844218530022;9.990690520548315;0.834259401132157;0.015570209295449507;0.015557373539275126;0.2971424489742512;0.5960356860463285;0.6669945804951446
30.010832;2.228476322785227e-05;0.0011255052729245707;-0.00025967549451752687;1.3717651349188775e-05;1.3668280347514748e-07;0.01698600117125157;9.99079023169604;0.834253348925125;0.015570232415372568;0.015557569007498993;0.2853926349350832;0.6164936443439909;0.6803346599998191
30.011293;8.863773963593416e-06;0.001127112236044881;-0.00026707892752636975;1.4347058376065116e-05;1.3951345972351321e-07;0.017313914756262986;9.990889841855617;0.8342476953874604;0.015570250432916037;0.015557773453143658;0.27428191406782476;0.6360305986559857;0.6936273498830396
30.011753;-4.2123907822033425e-06;0.001128528820622759;-0.00027500489745461613;1.494723909123059e-05;1.424631908742779e-07;0.017638564163039914;9.990989474553473;0.8342424536296136;0.015570263940331388;0.015557985909939252;0.26378624927302796;0.6546865494411983;0.7067967849017086
30.012214;-1.5915516854144278e-05;0.001130336030566341;-0.0002834488713826622;1.599759474349878e-05;1.455340334901122e-07;0.01795991674171995;9.991089162252212;0.8342376289562037;0.015570273580660678;0.015558205313965658;0.25388560314423725;0.6725024973575046;0.719785475987007
30.012675;-2.819028305435806e-05;0.0011315051640757023;-0.00029240986271364644;1.6562471060099763e-05;1.4872375184642843e-07;0.018276933809599726;9.991188740830736;0.8342332099485478;0.015570279906435013;0.015558430665505604;0.24455694074820125;0.6895144432809985;0.7325437413493754
30.013136;-4.001724412588118e-05;0.0011326143381301635;-0.0003018848662406405;1.7100836439744316e-05;1.520245594730083e-07;0.018587576239068385;9.991287890109342;0.8342291631550302;0.015570283287633681;0.015558661184498843;0.23578223472389437;0.7057603882672506;0.7450370904433733
30.013597;-5.136858315218866e-05;0.0011336926520451045;-0.00031186415497436496;1.761378268932385e-05;1.5542713624997205e-07;0.01889080788424587;9.991386312523977;0.8342254417479544;0.01557028388819766;0.015558896239201297;0.22754247111585263;0.7212743334881958;0.7572366929458981
30.014057;-6.220746076340862e-05;0.0011347580473256454;-0.0003223329184601964;1.8102466827725433e-05;1.58922745646626e-07;0.019188598630092396;9.991483805532306;0.8342219981479371;0.015570281790786322;0.015559135229180785;0.21982064760452605;0.7360882800882271;0.7691207531750498
30.014518;-7.248621761835045e-05;0.0011358228561291757;-0.00033327375464085396;1.85678455898506e-05;1.6250058960615054e-07;0.01947692663127165;9.991580219499115;0.8342187861851441;0.015570277120868661;0.015559377587898892;0.21259876787550216;0.7502352290542232;0.7806752266031788
30.01544;-8.116170845407167e-05;0.001137387052894025;-0.0003446629917765569;2.0025147012133507e-05;1.6614509814145254e-07;0.020025775412213887;9.991675466713838;0.8342157550000393;0.01557027003468317;0.015559622754002706;0.19957784138909745;0.7766821811884633;0.8027967832772731
30.016269;-9.016622427252554e-05;0.0011384516517440333;-0.0003564708403569616;2.0754690743431747e-05;1.6983666198939484e-07;0.020492128926478875;9.991769581165137;0.8342128458125755;0.015570260695772184;0.015559870104787023;0.18942288186378903;0.7984861371125088;0.8215144640902279
30.017099;-9.846885509275864e-05;0.001139542436840325;-0.0003686740468870554;2.142030051724463e-05;1.7355547937747874e-07;0.02092996973199518;9.99186273522042;0.8342099926621239;0.015570249275793797;0.015560118960513255;0.18067089873268616;0.8185520972625091;0.8391071347661403
30.017928;-0.00010604495402981255;0.0011406589751068686;-0.00038126665206007803;2.2026571228657202e-05;1.7728576411243132e-07;0.021342278300843037;9.991955201262842;0.8342071211550642;0.015570235875590435;0.015560368642465443;0.17325489142369055;0.8370170619373648;0.8555992992113498
30.018757;-0.00011288648438283219;0.0011418016161388904;-0.0003942551402657861;2.2577820893418058e-05;1.810169338542138e-07;0.02172902863308728;9.992047296586543;0.834204147111343;0.015570220429417896;0.01556061853717873;0.16711085084848945;0.8540100314195844;0.8710317247317205
30.019587;-0.00011800438914563227;0.0011435251397138501;-0.00040764123134722267;2.3773228331305842e-05;1.8474176561966984e-07;0.02209118300537282;9.992139362832962;0.8342009815466525;0.015570202694944406;0.015560868122661475;0.16218476401399143;0.8696470060169117;0.8854526369747251
30.020416;-0.00012338584791622893;0.0011447614324689398;-0.00042140604951678047;2.42403016206901e-05;1.8845542495423736e-07;0.02243069527306768;9.992231799392787;0.8341975390612052;0.015570182298834691;0.015561116969763412;0.15842561938185343;0.8840359859376206;0.8989171604169649
30.020624;-0.00012804512780053103;0.0011460422257558158;-0.00043550862439215005;2.4352280063922865e-05;1.9215562613892008e-07;0.022519522367941303;9.992325082117235;0.8341937408921678;0.015570158807477873;0.015561364755911574;0.15772041154225855;0.8874429712172197;0.902135088031253
30.020656;-0.00013199697394044435;0.0011474253511165055;-0.0004498946046944862;2.4372947991117436e-05;1.9583989491469095e-07;0.02254163015019606;9.992419730248434;0.8341895156202421;0.015570131791831428;0.015561611287498264;0.15762814612671228;0.8879629618373522;0.902618542170555
30.020656;-0.00013526925537463722;0.001148952912188293;-0.000464505299206508;2.437742236905613e-05;1.995012063539681e-07;0.02255198916633491;9.992516281373854;0.8341848041855365;0.015570100836228782;0.015561856498764603;0.1576268432323062;0.8879629578470125;0.9026052522010231
30.020657;-0.0001379009035177099;0.0011506439546050517;-0.0004792855298766266;2.4382414195611296e-05;2.031275304188836e-07;0.022562569565894704;9.99261529529248;0.8341795627352053;0.015570065520310712;0.015562100312834707;0.15762253450385327;0.8879789593525528;0.9026064067810662
30.020658;-0.00013993587946748267;0.0011525008845884141;-0.0004941862367920672;2.4387442435709606e-05;2.067060980848061e-07;0.022573337322309185;9.992717340321178;0.8341737579966436;0.01557002544240488;0.015562342410971342;0.15761925542411978;0.887995966483563;0.9026079261849523
30.02066;-0.00014141869663478174;0.0011545152610415344;-0.0005091591773831194;2.4392935896441125e-05;2.1022795305997354e-07;0.022585252423307438;9.992822939562007;0.8341673582667615;0.01556998027393358;0.015562582168687543;0.157612038706721;0.8880279794278628;0.9026227257103159
30.020664;-0.0001423944168914259;0.0011566691267445358;-0.0005241536931249188;2.4399413565881795e-05;2.136893976027664e-07;0.022598273092008687;9.99293250039038;0.8341603271506233;0.015569929754770055;0.015562818784995448;0.1575989133358502;0.8880929984671423;0.9026681965157686
30.020672;-0.0001429098269717317;0.0011589340298178625;-0.0005391224946339358;2.440789150480722e-05;2.1709075262884236e-07;0.02261236108563941;9.99304626086048;0.8341526268496792;0.015569873589319896;0.015563051420244143;0.15757490919546113;0.8882220239391796;0.9027740094345578
30.020688;-0.00014301751601449692;0.0011612664395058505;-0.0005540293577594187;2.4420364203662515e-05;2.2043381497315175e-07;0.022629482782392758;9.99316427577783;0.8341442228233134;0.01556981135255801;0.015563279314042089;0.15752805886409046;0.8884810561866068;0.9030030734962584
30.02072;-0.0001427825967516516;0.0011636097810594766;-0.0005688527967500046;2.4440763479930427e-05;2.237197199638599e-07;0.02265260589961243;9.993286435123444;0.8341350819902282;0.015569742505292535;0.015563501902260916;0.15743639190929257;0.8889970955600021;0.9034766169594165
30.020784;-0.000142285823813734;0.0011659078775630607;-0.0005835848101138921;2.4477011375514174e-05;2.2694839331986e-07;0.02268769335629158;9.993412482892976;0.8341251730439904;0.015569666492191487;0.015563718794483788;0.15725992934502078;0.8900241424834068;0.9044378240970744
30.020912;-0.00014162299294771032;0.0011681161157841107;-0.0005982242091052279;2.45442946529257e-05;2.3011839264879978e-07;0.022745699446929023;9.993542036857248;0.8341144723746443;0.01556958290383868;0.015563929618914429;0.1569346809991224;0.8920591975286382;0.9063652110454626
30.020959;-0.0001409001321842071;0.00117017773032727;-0.0006127703811160095;2.4571425564796363e-05;2.3322650106634107e-07;0.022774569156404977;9.993674644820624;0.834102969423245;0.015569491622278664;0.015564133966991507;0.15682264264027856;0.892807261315378;0.9070617557043362
30.020959;-0.0001402197390369843;0.0011720528474712289;-0.0006272228307162271;2.4575301531866304e-05;2.3626878574567981e-07;0.02278524002755096;9.993809882621402;0.8340906676782575;0.015569392811502766;0.015564331500789763;0.15682279898877;0.8928063342026924;0.9070394162249135
30.02096;-0.00013966310692623533;0.0011737015776245167;-0.0006415794532721956;2.4571868130290757e-05;2.392430690693875e-07;0.022789653957589223;9.993947441905958;0.8340775805776983;0.015569286781778385;0.015564522053637694;0.15682113524289035;0.8925614161112586;0.9067757337468757
30.020961;-0.0001392833266448098;0.001175087102663247;-0.0006558304997039013;2.456832807216343e-05;2.421491234638952e-07;0.022793775281759167;9.994087114967943;0.8340637259131211;0.015569173845792995;0.015564705590405929;0.1568196445689258;0.8923175067538363;0.9065123512219014
30.020963;-0.00013911292912826596;0.001176170391191527;-0.0006699590535319097;2.4557458348718767e-05;2.4498520606263523e-07;0.022791595908364243;9.994228642676072;0.834049120529517;0.015569054234597979;0.015564882129100585;0.15681532353072927;0.8918276060196778;0.9060055193353707
30.020967;-0.00013917181740009032;0.0011769168368935667;-0.0006839480299999938;2.4532146343461683e-05;2.4774448356979724e-07;0.02277812068056434;9.99437160741661;0.8340337720903034;0.015568928121196417;0.015565051780911084;0.1568071638182229;0.8908487140218126;0.9050158050057182
30.020973;-0.0001394650176351849;0.0011772974851943679;-0.0006977828191753706;2.4491352934415186e-05;2.5041488343037766e-07;0.02275034659756929;9.994515559025745;0.8340176750033305;0.015568795694973164;0.015565214820531718;0.15679415223522114;0.889345830811737;0.9035086574882784
30.020973;-0.0001399814548564578;0.001177308109681133;-0.0007114483092317599;2.449432563221638e-05;2.529826709203475e-07;0.022759255846977997;9.994660192486235;0.834000820700111;0.015568657121018945;0.015565371634153585;0.15679527863519915;0.8893459562028581;0.9034835059851872
30.020974;-0.0001407025460133177;0.0011769025547717163;-0.0007249245110402215;2.4489994343500962e-05;2.5543727363220334e-07;0.022762826872588893;9.994805345170695;0.833983211497681;0.015568512410642126;0.015565522606002816;0.1567945374637458;0.8891010898215945;0.9032162881486576
30.020975;-0.00014161013062076049;0.0011760536969948495;-0.0007381837842025509;2.4485507631884292e-05;2.5777323958502084e-07;0.022765046088297606;9.994950928449052;0.8339648626135865;0.015568361400467792;0.015565668073478556;0.156792920804793;0.8888562311525311;0.902948505212993
30.020977;-0.00014268921371979565;0.0011747265986514026;-0.0007511903023661538;2.447372608138023e-05;2.5998764738314135e-07;0.022760908396893983;9.995096880837606;0.8339457989264571;0.015568203847379858;0.015565808359316044;0.15679041879227607;0.8883673795530492;0.902439945817047
30.02098;-0.00014392850557207317;0.0011728926829490094;-0.0007639003300721488;2.4459520368477723e-05;2.6207731914914444e-07;0.02275441157183483;9.995243072844445;0.8339260556854564;0.015568039546013013;0.015565943845588575;0.15678602522765847;0.8878015343458135;0.901854937406694
30.02098;-0.00014531730107367375;0.0011705265917141792;-0.0007762634068131999;2.4461737578751908e-05;2.640385674595954e-07;0.02276155016024962;9.995389259452438;0.8339056745601127;0.015567868453924124;0.015566075032297847;0.15678773467920612;0.8878016948855044;0.9018280706694943
30.020981;-0.00014684448811567183;0.0011675764276648025;-0.0007882259595260654;2.4456667229191055e-05;2.6586570255162175e-07;0.022762310091492568;9.995535135402132;0.8338846935116191;0.015567690777080007;0.015566202507985785;0.15678753799738315;0.8875568604858171;0.9015594182133659
30.020982;-0.0001485033695700816;0.001163995729143827;-0.0007997378682482349;2.4451450519564333e-05;2.6754741169876525e-07;0.022762668162016168;9.995680335027773;0.8338631448207436;0.015567506953186342;0.015566326847945396;0.15678742600180942;0.8873130303289212;0.901291618071081
30.020984;-0.00015029248553204703;0.0011597396144835852;-0.0008107569334806395;2.4438941334241413e-05;2.6906647179356894e-07;0.02275760130015562;9.995824379459117;0.833841061988486;0.015567317534282463;0.015566448499708074;0.15678439555532775;0.8868232034896993;0.9007809969506781
30.020988;-0.00015220833748054842;0.0011547759971302024;-0.0008212445432845827;2.441194648801378e-05;2.7040547728335603e-07;0.022739099704983518;9.995966729349426;0.8338184863090584;0.015567123079218792;0.015566567770232834;0.15677744978775904;0.8858453789787544;0.8997891692451547
30.020994;-0.0001542401136231153;0.0011490847526886639;-0.0008311577914904742;2.436498437034775e-05;2.7155364162362154e-07;0.02270416929804294;9.99610688123956;0.8337954724238096;0.01556692417390268;0.01556668494007948;0.15676459203755666;0.8841885557136722;0.8981278324520564
30.020994;-0.00015637132542568026;0.001142681804956844;-0.0008404492993960878;2.436628011076043e-05;2.725095299718344e-07;0.02270881942103072;9.996244385135034;0.8337720896751077;0.015566721499848533;0.015566800302129688;0.15676682303061631;0.8841887325087517;0.8981006978006216
30.020995;-0.00015858271355108833;0.001135540491868094;-0.0008490725253508315;2.436027185486496e-05;2.7327994176035863e-07;0.022707051054643962;9.996378823507985;0.8337484167029648;0.015566515832608402;0.01556691410189484;0.1567671468808117;0.8839439081458541;0.897832188045321
30.020996;-0.0001608559428894377;0.0011276582858165327;-0.000856982001097556;2.4354112288711438e-05;2.738770598458513e-07;0.02270486098525663;9.996509806183761;0.8337245338595116;0.015566308007993305;0.015567026531324982;0.1567675773648845;0.8837000814555668;0.8975649559258118
