time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
30.020998;-0.0001631783002500756;0.001119024684896533;-0.0008641284941456851;2.4340653022365265e-05;2.743157006499449e-07;0.022696251732414532;9.99663701035147;0.8337005162174849;0.015566098919343607;0.015567137723289938;0.15676513619496493;0.8832112513429793;0.897056370725166
30.021002;-0.00016554170798677376;0.0011096267543550164;-0.000870460068739089;2.4312762029338123e-05;2.7461203644567366e-07;0.02267622925754706;9.996760218689081;0.833676431512258;0.0155658895478011;0.015567247706178908;0.15675884465078607;0.8822344168120916;0.8960671057813228
30.02101;-0.00016793684842684992;0.00109945006931591;-0.0008759325047596828;2.425618663193119e-05;2.747837738188195e-07;0.022631794603949693;9.996879275939797;0.8336523433076035;0.01556568101811552;0.015567356390709514;0.15674371726855765;0.8802795770239479;0.8941140075658748
30.021026;-0.0001703511299330711;0.0010884828381373776;-0.0008805199736886736;2.414242855174064e-05;2.748513986905316e-07;0.02253894219097778;9.996994015948435;0.8336283107874367;0.015565474622778106;0.015567463567003021;0.15670776120730248;0.8763737313084534;0.8902374421050611
30.021058;-0.00017277117195883238;0.001076713760811127;-0.0008842221650490822;2.3914752614189613e-05;2.748399502838361e-07;0.022352666357000686;9.997104240871922;0.8336043862734919;0.015565271729470993;0.01556756890080216;0.1566309760834428;0.8685708791188496;0.882519587458785
30.021122;-0.00017518430640802444;0.0010641173856686655;-0.0008870662613629983;2.3460298228337586e-05;2.747785663738235e-07;0.021978973120244067;9.997209758798913;0.833580615317711;0.015565073625037664;0.015567671980576975;0.15645435632159624;0.8530030200199008;0.8671482717069836
30.02125;-0.00017856783417611002;0.0010501075981606542;-0.0008890962444792291;2.1900408915049117e-05;2.7469570649405535e-07;0.021232888044767726;9.99731042433301;0.833557034002986;0.015564881405308713;0.01556777238525896;0.15602989821986257;0.8220221537239432;0.8365938420782668
30.021378;-0.0001809196406388317;0.0010359355150219014;-0.000890355095624541;2.1030400599822276e-05;2.746134894870223e-07;0.020492453449480554;9.997406139523155;0.8335336638245603;0.015564695933968779;0.015567869687477408;0.15551660257753416;0.7912462801115522;0.8062585215797969
30.021506;-0.00018320528896069693;0.0010210945370101403;-0.0008908756140583273;2.0166890184260536e-05;2.745460469342962e-07;0.019756721570372303;9.997496868122418;0.8335105095601819;0.015564517863081688;0.015567963388955993;0.15491646651970248;0.7606733992159506;0.7761421350380988
30.021634;-0.00018637769814859056;0.0010051379259672112;-0.0008906826823889952;1.8734325847800694e-05;2.7450235861707616e-07;0.019025749857893733;9.997582662079349;0.8334875617697641;0.015564347641841053;0.015568052917993427;0.15423447098017362;0.7303025111776393;0.7462464005206721
30.021762;-0.00018840059368320386;0.0009890603849904795;-0.0008897992880417899;1.7910090135521198e-05;2.7449045390643475e-07;0.018300593163917318;9.997663583741527;0.8334648065099685;0.015564185439568144;0.015568137777611905;0.15347357608230078;0.7001336161605223;0.716574018708898
30.02189;-0.0001902006857517871;0.0009724024498049523;-0.0008882509161575425;1.709194494333243e-05;2.745204631435992e-07;0.01758029433749905;9.997739542587448;0.8334422387750816;0.015564031060501657;0.015568217649226905;0.1526377274333435;0.6701637141999557;0.687125435132407
30.022018;-0.00019183380204211128;0.0009556933700736762;-0.0008860678481653682;1.5848336020273436e-05;2.746064702834081e-07;0.01686488529958245;9.997810226986116;0.8334198710220454;0.01556388397049575;0.015568292304419099;0.15173186762450525;0.6403928050251111;0.6579048356628489
30.022146;-0.00019300142835284724;0.0009379543728062638;-0.0008832861762207874;1.5056757010859811e-05;2.7476649352153767e-07;0.016156397064246437;9.99787519380154;0.833397734289475;0.01556374346811659;0.0155683615275906;0.15075794742158685;0.6108198880054929;0.6289154322249747
30.022274;-0.00019477034573831927;0.0009193656528714685;-0.0008799473707432037;1.3825394667496777e-05;2.750197951325651e-07;0.015452865906830352;9.997934006419385;0.8333758731105528;0.01556360887055877;0.015568425101019587;0.14972093198260716;0.5814429622598487;0.6001609815669238
30.022402;-0.0001951279229522325;0.0009008221057495694;-0.0008760964190839852;1.3070856648237721e-05;2.7538341427284775e-07;0.014755333021681376;9.997986323113443;0.8333543348926065;0.015563479535383682;0.015568482692376307;0.14862380129006425;0.5522620268616002;0.5716477297413421
30.02253;-0.0001950787395864407;0.0008819910241715138;-0.0008717760788683166;1.2321912259747333e-05;2.7587013326997995e-07;0.014063841621964637;9.998031891709422;0.8333331603437292;0.015563354807104007;0.015568533754475417;0.14747054572346885;0.5232760810250804;0.5433824472429951
30.022658;-0.0001946608833742437;0.0008629628520937013;-0.0008670138329847001;1.1578449938960206e-05;2.7648864690450294e-07;0.0133784308768736;9.998070462616747;0.8333123858414558;0.015563234073366265;0.015568577613962478;0.1462651590564539;0.49448312412681383;0.5153725148074585
30.022914;-0.0001949151997744475;0.0008431678056062525;-0.000861809578137394;9.788463940831726e-06;2.772446985840496e-07;0.012028130048968069;9.998101770388665;0.8332920541959223;0.015563116863704282;0.01556861365090532;0.1437126350842329;0.4374741556381842;0.46017896584643864
30.023145;-0.00019398758432312497;0.0008240391652949872;-0.000856140547296885;8.223745104449856e-06;2.7814172912010874e-07;0.010836957549320311;9.99812567951556;0.8332722179768766;0.015563002829536147;0.015568641377367406;0.14127396869049086;0.3868221751229796;0.4115119304292773
30.023375;-0.00019372281008231195;0.0008043444161193925;-0.0008499826699911015;6.771797259130096e-06;2.7918157050922066e-07;0.009672921172583079;9.998142312067774;0.8332529328335533;0.015562891618305883;0.015568660367396583;0.1387221565852586;0.3367871822898764;0.3639351405637631
30.023606;-0.00019225508674924395;0.0007850573082695084;-0.0008433254924084744;5.612649322385304e-06;2.803646954502748e-07;0.008541022054205184;9.998151997219077;0.8332342499927092;0.015562782799714297;0.015568670165525085;0.1360791972994756;0.2873691769918982;0.3176584017230945
30.023836;-0.0001916134118491302;0.0007657243911294321;-0.0008361713502950323;4.319535913638581e-06;2.816898048429789e-07;0.007448263995086179;9.998155172079143;0.8332162125322087;0.01556267583125438;0.015568670293835619;0.13336709106873237;0.23857015910633886;0.27302199665644805
30.024043;-0.00018983954280958802;0.0007469753236801059;-0.0008285315790406238;3.3405287905600197e-06;2.831545564623968e-07;0.006510658251339225;9.998152360543317;0.833198855459202;0.015562569960288895;0.015568660288782461;0.13088183920182425;0.19518712847482053;0.23472042377255586
30.02423;-0.0001879685638851373;0.0007286513571427793;-0.0008204224331817802;2.4695950767865035e-06;2.847561557236085e-07;0.005718222993814145;9.99814415168072;0.8331822074775918;0.015562464220640938;0.015568639701752386;0.1286234460906348;0.1565850850362573;0.20236650717459498
30.024374;-0.00018609914125668892;0.0007109572567757121;-0.0008118594697783221;1.634330786402161e-06;2.8648973223161497e-07;0.005155979299136476;9.998131111162234;0.8331662920737561;0.015562357598430296;0.015568608150736539;0.12687892376232648;0.12718602895742026;0.17938946123036315
30.024374;-0.0001841427879585442;0.0006941074075610978;-0.0008028572729799481;1.632118333648933e-06;2.8834685526428644e-07;0.005155943675184049;9.998113694482244;0.8331511266708581;0.015562249168082238;0.015568565422712264;0.12688129507682147;0.12718596065778814;0.17938156181558967
30.024375;-0.0001821719984996948;0.0006779114344171029;-0.0007934305616814875;1.627416024421572e-06;2.903163760448924e-07;0.005150127054822538;9.998092227554126;0.8331367209187316;0.015562138100914943;0.015568511508478709;0.1266795931121911;0.1269818808238127;0.1790861512353366
30.024376;-0.00018017930202353976;0.0006624603863591375;-0.000783591259870057;1.6227077705292183e-06;2.9238663675358495e-07;0.0051445390511406786;9.998066911712462;0.8331230790691916;0.01556202356923288;0.015568446564590364;0.12647785415106427;0.12677779042778156;0.17879176546069475
30.024378;-0.00017814727627843774;0.000647818573049072;-0.0007733470317285837;1.6156013419588544e-06;2.9454851647191135e-07;0.005132184977991103;9.998037808056567;0.8331102073090387;0.015561904610175639;0.01556837090807137;0.12607311004444083;0.12637069070127666;0.17821135029479915
30.024382;-0.0001760563064302155;0.000634034491056627;-0.0007627028113232274;1.6036757403909143e-06;2.9679827821930245e-07;0.0051060613934082125;9.998004847225499;0.8330981179866849;0.01556178004601777;0.015568285075893482;0.12525938832132902;0.12555458300395045;0.17705360142372178
30.02439;-0.0001738812085253788;0.0006211350977243984;-0.0007516610354540087;1.5820724884859017e-06;2.9913725001097145e-07;0.0050511624614188524;9.99796788197314;0.8330868254516637;0.015561648503688024;0.01556818985411737;0.12363071423130655;0.12392346860551746;0.17474436437570973
30.024406;-0.0001725838566003599;0.0006089591620920587;-0.0007402203311443349;1.4901422125485071e-06;3.015689989785304e-07;0.004941489001116178;9.997926729771464;0.8330763396967223;0.015561508590251974;0.015568086214859642;0.12037310744162902;0.1206633485935763;0.17013248117777227
30.024438;-0.00017011969354364996;0.0005978063611171755;-0.0007283759766729128;1.4132749335349516e-06;3.0409694025122414e-07;0.004718045878481997;9.997881211609117;0.8330666634951004;0.015561359181628712;0.015567975212273322;0.11386058009326547;0.11414822403513496;0.16091845006785152
30.024502;-0.00016744319067092371;0.000587415931547996;-0.0007161204765598917;1.2618423812070913e-06;3.067222865079441e-07;0.004270830123355724;9.99783123648868;0.8330577917410111;0.015561199574298778;0.015567857876432362;0.10085214388250677;0.10113709617198004;0.14251880587233676
30.024566;-0.00016451556661296646;0.000578001296747106;-0.0007034397801314747;1.1108513807898572e-06;3.094425470213992e-07;0.0038248237474079708;9.997776837268093;0.8330497139087507;0.015561029409539424;0.015567735117708592;0.08786881848178459;0.08815096638708689;0.12415562264142123
30.024694;-0.0001613026465947272;0.0005691554759939244;-0.0006903094821152023;8.11580384980293e-07;3.122514480674558e-07;0.002932998626858852;9.997718029434767;0.8330424205974597;0.015560848546972362;0.015567607700902587;0.06197663188033823;0.06225583598842492;0.08753743926850761
30.024754;-0.0001577776388680334;0.0005617369774035718;-0.000676698990479135;6.69313081566905e-07;3.151397278146531e-07;0.0025123246438172185;9.99765460777278;0.8330359089150763;0.015560657025830872;0.01556747628351307;0.0497256172841471;0.05000170607593754;0.07021159668588993
30.024754;-0.00015392247352537204;0.0005557108305294583;-0.0006625823640297968;6.68114466035458e-07;3.180954057452576e-07;0.002515773015206864;9.997586072119045;0.8330301836535289;0.015560455118054832;0.015567341470792358;0.04972881082229811;0.05000157761722449;0.07021654899630947
30.024755;-0.0001497216533344639;0.000550684577278165;-0.000647948017947865;6.648161058815278e-07;3.2110246356567854e-07;0.002512316976600145;9.997511715136506;0.8330252577171674;0.015560243354363398;0.015567203904215869;0.04953024788574498;0.04979945154900392;0.06993682170625191
30.024756;-0.00014516153283338398;0.000546663761430848;-0.0006328007075404715;6.617036249395253e-07;3.2414094865942816e-07;0.002508925181837741;9.99743078762258;0.8330211502228544;0.015560022409265925;0.015567064319902478;0.04933295996043902;0.04959832871762992;0.06965947015414103
30.024758;-0.0001402389272780896;0.0005436286763248482;-0.0006171556229943318;6.565154500111818e-07;3.2719053635933445e-07;0.0024985505686143006;9.997342629865772;0.8330178799395751;0.015559792907371252;0.015566923484046136;0.04893397342350973;0.04919520975904089;0.06909737694711889
30.024762;-0.000134965209333446;0.0005415453655436778;-0.0006010330817125272;6.469022843545626e-07;3.3023278931671157e-07;0.0024741343457083402;9.997246736663998;0.8330154582304858;0.015559555333102767;0.015566782071435354;0.04813230881301851;0.048389095066330864;0.06796625254116447
30.02477;-0.00012936421576898255;0.0005403636278158925;-0.0005844592263678551;6.282673071927671e-07;3.3324940479315107e-07;0.0024216234516835702;9.997142808262433;0.8330138822023088;0.015559310168671856;0.015566640639534285;0.04652498158909687;0.04677698484365496;0.06569613874088098
30.024786;-0.0001234712462073812;0.0005400141499911744;-0.0005674710837410516;5.913306998501559e-07;3.362208000722279e-07;0.0023139790748101757;9.997030800487602;0.8330131293418656;0.01555905812294921;0.015566499725934069;0.0433080033041341;0.04355487922940309;0.06114997790805388
30.024818;-0.00011734957047163543;0.0005404120461723087;-0.0005501205138094921;4.6753714739356067e-07;3.391281911810496e-07;0.002094174326055208;9.99691090793974;0.8330131570157815;0.015558800175526041;0.015566359910415216;0.03687438129186567;0.037115778383224975;0.052055090851432506
30.024882;-0.00011099631980306691;0.0005413626691245858;-0.0005324660209455102;3.375521789918457e-07;3.419562013264196e-07;0.0016531969168410384;9.996783470765342;0.8330139067701156;0.015558537425460392;0.015566221738736381;0.024020120868519932;0.02425568245260567;0.03388028939569737
30.024946;-0.0001044572245749605;0.0005430332245475537;-0.0005145567161109434;2.0805526140687586e-07;3.4469336741664665e-07;0.0012120559630237075;9.996648878642658;0.8330153116522008;0.01555827096279268;0.015566085604276482;0.011192230368867845;0.01142159158883232;0.015742960483225068
30.024962;-9.773740444505658e-05;0.0005456722780727417;-0.0004964272798987086;1.7641968059496139e-07;3.4733131622444847e-07;0.0011037803084667339;9.996507494077886;0.8330173022594418;0.015558001863550547;0.015565951705490529;0.007994722393959153;0.008217506045089282;0.011225172830044837
30.024964;-9.082363115426298e-05;0.0005489917866840482;-0.00047810407361652767;1.733776818060343e-07;3.498629600853686e-07;0.0010924126399414098;9.99635959945725;0.83301981082933;0.015557731278524311;0.01556582008576881;0.007595610231663488;0.007811426132511016;0.010664991291438667
30.024964;-8.369462933901264e-05;0.0005528400013128361;-0.00045961257730198375;1.7459772057552853e-07;3.522811631426825e-07;0.0010950059408254469;9.996205407794006;0.8330227766599945;0.015557460492771355;0.01556569070640872;0.007602905154800225;0.0078113520640057344;0.010679598246123263
30.024965;-7.632895303689623e-05;0.0005571200055219203;-0.00044098375613294244;1.7513569573477712e-07;3.545791747071917e-07;0.0010956146218660486;9.996045142826391;0.8330261492898836;0.015557190791713738;0.01556556350267017;0.007527618216879243;0.007728283943923483;0.01057743388816855
30.024965;-6.87055989326687e-05;0.0005617548178368635;-0.00042225566392392654;1.766322132273538e-07;3.567499986589081e-07;0.0010982833301823535;9.99587912276871;0.833029881364964;0.015556923315633242;0.015565438362706498;0.007535763503755474;0.007728221907686258;0.01059325290558994
30.024965;-6.0809386748721014e-05;0.0005666617098760751;-0.00040347065617533657;1.7822146300809166e-07;3.5878359880447893e-07;0.0011010452190420767;9.995707746287154;0.8330339163924909;0.015556659155879076;0.01556531503311668;0.007543358451689128;0.007727166188276092;0.010608255507109011
30.024965;-5.264162164519306e-05;0.0005717595461264362;-0.00038467544174108074;1.7994690515726735e-07;3.606665689136217e-07;0.001103924108240557;9.99553137552019;0.8330381852734426;0.015556399469300904;0.015565193103770367;0.0075524217358961514;0.007727117055682356;0.010625263182384517
30.024965;-4.4218102067772626e-05;0.0005769640532302562;-0.0003659247766383393;1.8177272466765053e-07;3.6238651259388524e-07;0.001106933883997094;9.995350249146153;0.8330426119786433;0.015556145443390974;0.015565072104835388;0.007561968372907379;0.007727074736730555;0.010642853300930047
30.024965;-3.555398708584471e-05;0.0005821902568935925;-0.00034728259189332247;1.8368665749227035e-07;3.639362364868527e-07;0.001110080175965354;9.995164494295016;0.8330471219634588;0.015555898308024667;0.015564951493301208;0.007572001570322658;0.007727039377533741;0.010661009401381856
30.024965;-2.6654534806189818e-05;0.0005873530895191602;-0.00032881804229611597;1.8567190997620689e-07;3.653141342429019e-07;0.001113362871809208;9.994974162301734;0.8330516487257105;0.0155556593891802;0.015564830547546066;0.007582508821905719;0.007727011074500366;0.010679700921535898
30.024965;-1.7513378369022427e-05;0.0005923703124192538;-0.000310598583541488;1.8771041381179113e-07;3.6652282601319964e-07;0.0011167754327576144;9.994779246930321;0.8330561367684053;0.015555430012956927;0.015564708450311635;0.007593467228847922;0.007726989947537799;0.010698882332372324
30.024965;-8.113580514808663e-06;0.0005971683991277068;-0.0002926838732378045;1.894945353954175e-07;3.675675537738079e-07;0.0011193041426976694;9.994579698949916;0.8330605436657218;0.015555211342828999;0.015564584532937027;0.007574851018278146;0.007696976174337499;0.010676068972706157
30.024965;1.5649166181341886e-06;0.0006016909345930674;-0.000275124476080127;1.9160200743792225e-07;3.684541582350138e-07;0.0011229274785283787;9.994375445384643;0.8330648370218032;0.015555004322169379;0.015564458382876055;0.007586633747997985;0.007696969924678016;0.010696047984441332
30.024966;1.1539446153917712e-05;0.0006058849618337629;-0.0002579624925269368;1.9170694252740407e-07;3.6918778858666456e-07;0.0011196156098332694;9.994166419718994;0.8330689854190545;0.015554809671002475;0.015564329701333503;0.007398787478333952;0.0074969712454024855;0.01043348398820557
30.024967;2.182751606674605e-05;0.0006097205353358357;-0.00024123032906789042;1.9183073560650096e-07;3.697728839215493e-07;0.0011163354820495177;9.993952586523335;0.8330729571032074;0.015554627853951371;0.015564198134621602;0.0072112848931686875;0.007296980073924193;0.010171156827006948
30.024969;3.244961933372618e-05;0.0006131647958269936;-0.0002249510818102267;1.8991495680970014e-07;3.702131952807348e-07;0.0011060563487131777;9.993733967566763;0.8330767302157234;0.0155544590361082;0.01556406331648529;0.006823102932460225;0.006895996372423867;0.009624747950727269
30.024973;4.3425711365294265e-05;0.0006161984061080404;-0.00020914132947476971;1.8395568253515837e-07;3.7051151966902585e-07;0.001081747392542335;9.993510688435533;0.8330802970947884;0.01555430306781978;0.015563925011152988;0.006036223229275802;0.006096020105168531;0.008514177635280309
30.024981;5.476666788887426e-05;0.0006188058873612091;-0.0001938113701491537;1.6989791224206217e-07;3.706705962263322e-07;0.0010303732337841854;9.993283016295559;0.833083652029848;0.015554159593228896;0.015563783157522292;0.004448629357183932;0.004495051037208861;0.006270862567511392
30.02499;6.646417299756992e-05;0.0006210052795897625;-0.00017896298814587894;1.5267436877450582e-07;3.706947400399882e-07;0.0009688948610204042;9.993051330431665;0.8330867758249294;0.015554028284735393;0.015563637893826214;0.0025473027372073078;0.002580088644369008;0.003583455507062268
30.025;7.84891127642648e-05;0.0006228104519228621;-0.00016459125379024534;1.3542858325302874e-07;3.7058975319583687e-07;0.0009112762035883429;9.992816034672801;0.8330896323278313;0.015553908934368808;0.015563489629250575;0.0006472190080783224;0.0006661322183469099;0.0008973668827640173
30.025002;9.080394112431623e-05;0.0006242683386862822;-0.00015068851808377378;1.3343397432870558e-07;3.703617259346801e-07;0.000904486491393641;9.992577523640122;0.8330921744335857;0.015553801315276788;0.015563339004003314;0.00024734720991600534;0.00025218100209229344;0.00033243749468414975
30.025005;0.00010337647454812988;0.0006253225397125865;-0.00013724423340156486;1.330567209408061e-07;3.7001670815451485e-07;0.0009024928469419694;9.992336244196235;0.8330943510509246;0.01555370507053543;0.015563186748200878;9.654066924806974e-06;2.3427670091554526e-07;-3.6111584672594687e-06
30.025005;0.00011618033032063009;0.0006259546865909766;-0.000124245810879387;1.3522331938623068e-07;3.695610196358693e-07;0.0009062572043401669;9.992092740482825;0.8330961136056942;0.015553619698742437;0.015563033622068406;2.4109944872165558e-05;2.9142854866438547e-07;1.6453214690573597e-05
30.025006;0.00012918519007828436;0.0006261349865764345;-0.0001116847695667931;1.3736582573958921e-07;3.690018070229472e-07;0.0009087436979869872;9.991847589697514;0.8330974233364623;0.01555354458056238;0.015562880441235735;3.8690316684692044e-05;3.5195195807755294e-07;3.6219111606699224e-05
30.025007;0.000142351721192319;0.0006258472876049101;-9.956207537501524e-05;1.394762707803016e-07;3.683478246997988e-07;0.000910924043379662;9.991601308538248;0.8330982581872436;0.015553479041647115;0.01556272812795508;5.337736421686577e-05;4.153949017269514e-07;5.5664578085242294e-05
30.025009;0.00015563609390549743;0.0006250866528432127;-8.788721781843775e-05;1.415490962001911e-07;3.6760980402839956e-07;0.0009127760204462989;9.991354355869863;0.8330986145751177;0.015553422340795698;0.015562577724319402;6.816531717004563e-05;4.81305361160697e-07;7.476320913166032e-05
30.025013;0.0001689940391259959;0.0006238621295969206;-7.667184739113084e-05;1.435807356490808e-07;3.667990396044794e-07;0.0009142804292671863;9.991107184582381;0.8330985027993628;0.015553373572171328;0.015562430311408477;8.306010234473424e-05;5.491610973757319e-07;9.348272035426994e-05
30.025021;0.00018237902481853523;0.0006221940380716647;-6.59240067150205e-05;1.455667918269938e-07;3.6592395321805823e-07;0.0009154200421787099;9.990860247522553;0.8330979442786383;0.015553331635397334;0.015562286925628686;9.80725100528631e-05;6.183694107292997e-07;0.00011179328594977073
30.025037;0.0001957436996624416;0.0006201108834587851;-5.564772473204909e-05;1.4750003446743022e-07;3.649874703702249e-07;0.0009161835926890845;9.990613970762618;0.8330969731995536;0.015553295317264368;0.015562148496417507;0.00011321498401150855;6.883876104940957e-07;0.0001296706981572959
30.025069;0.00020904723091259516;0.0006176474882882954;-4.5844243464161846e-05;1.4937089440698023e-07;3.6398761144944514e-07;0.0009165720203415819;9.990368716590652;0.8330956349249387;0.015553263384605663;0.015562015752115504;0.00012850144166927954;7.58802213841343e-07;0.0001470907849766869
30.025133;0.0002222567110244379;0.0006148443717363412;-3.6508482352788886e-05;1.5116925845974037e-07;3.629195931601806e-07;0.0009165952233659132;9.990124751528995;0.833093982386173;0.015553234661348385;0.01556188918180876;0.00014394462905032714;8.292728859289227e-07;0.00016402756925586314
30.025197;0.00023534203412424183;0.000611748346196575;-2.7625652301221048e-05;1.5288636722319338e-07;3.617762583990624e-07;0.0009162609905629482;9.989882257392942;0.8330920770194251;0.015553208129902876;0.015561769107994606;0.0001595521047176295;8.994544892162105e-07;0.00018045957611658388
30.025261;0.0002482764303610031;0.0006084105917243982;-1.9176878990044458e-05;1.5451750295225064e-07;3.6054613499727e-07;0.0009155738996186551;9.98964139495595;0.8330899889574257;0.015553182990721217;0.01556165577767112;0.0001753222170212993;9.690081663514341e-07;0.00019637553638801535
30.025325;0.0002610403325856;0.000604882388946498;-1.1148811371842176e-05;1.5606382731624994e-07;3.592124377635198e-07;0.0009145457101819094;9.989402384760721;0.8330877917771186;0.01555315864089757;0.015561549445721606;0.00019124027389135916;1.0376447641451058e-06;0.00021177095698640764
30.025389;0.0002736201868227663;0.0006012113999363416;-3.536660418176527e-06;1.5753097144093566e-07;3.577567497785252e-07;0.0009131997120876263;9.989165528388872;0.8330855578824766;0.015553134666063438;0.015561450449105273;0.0002072773492169532;1.1050971145982519e-06;0.00022664100117064377
30.025453;0.00028600878334744564;0.0005974391087360974;3.6593468640176623e-06;1.589265783544259e-07;3.561647831448316e-07;0.000911563567358674;9.988931145791641;0.8330833572198396;0.015553110872443732;0.015561359159457675;0.0002233936519857359;1.1709919333793744e-06;0.00024098165971270325
30.025517;0.0002982121026309818;0.0005935960556607886;1.0436299061867353e-05;1.6025882608701896e-07;3.5442886950105684e-07;0.000909662569804903;9.988699523863978;0.8330812563386482;0.015553087276570069;0.015561275844763668;0.00023954290095779774;1.234716772403998e-06;0.0002547950359196935
30.025581;0.00031025212704442723;0.0005896959628000145;1.6786921181676164e-05;1.6153484333321496e-07;3.52546998255544e-07;0.0009075196998245317;9.988470926773772;0.8330793180972305;0.01555306401066375;0.01556120059074789;0.00025567332403288276;1.2954949981979895e-06;0.00026808883364853165
30.025645;0.0003221577536618658;0.00058574017095064;2.2700703768091495e-05;1.62759761698345e-07;3.505208473872228e-07;0.0009051548712039004;9.988245615816354;0.8330776024448852;0.015553041154829361;0.015561133304625817;0.0002717291617215009;1.3526738145475726e-06;0.0002808742553753266
30.025709;0.0003339553322027043;0.0005817308310542064;2.817083931546699e-05;1.6393735206814057e-07;3.4835398235090114e-07;0.0009025783834994045;9.988023818371015;0.8330761659376466;0.015553018610019244;0.015561073833602607;0.00028765677183933746;1.4059133624035794e-06;0.0002931677104281432
30.025773;0.0003456716574506066;0.0005776796732608125;3.319751539992898e-05;1.6507045995530417e-07;3.460509336972001e-07;0.0008997869156916427;9.987805655640544;0.8330750601306075;0.015552996135819291;0.01556102216669401;0.00030341141585388953;1.4551290566485094e-06;0.00030499066682123825
30.025837;0.00035734199727182795;0.0005736097423856611;3.7783475990983344e-05;1.6616028287065947e-07;3.4361716932558835e-07;0.0008967670409117459;9.98759113304213;0.8330743310073007;0.015552973443675256;0.015560978498083293;0.00031895979160836247;1.5003340844792005e-06;0.0003163628726778735
30.025901;0.0003690099807791455;0.0005695492048966287;4.19297139648066e-05;1.6720600876256536e-07;3.4105917734628315e-07;0.0008935006591447439;9.987380215379117;0.8330740198435441;0.015552950189495455;0.015560943077512398;0.00033427699000393375;1.5414860317675482e-06;0.00032729487080503436
30.025965;0.00038071980912231435;0.000565520908725218;4.5632145154187545e-05;1.682060012024894e-07;3.3838410314161147e-07;0.0008899696106191077;9.987172920062173;0.8330741659566672;0.015552925913840018;0.015560916030011186;0.00034933994040456953;1.5784261158285524e-06;0.00033778618623391747
30.026029;0.00039251083125447497;0.0005615433083050039;4.88783919407472e-05;1.691584730901129e-07;3.355992326905325e-07;0.0008861596708985888;9.986969376480145;0.833074809855294;0.015552900063860666;0.015560897270952351;0.00036412001786483104;1.6109692009193859e-06;0.00034782894528443136
30.026093;0.0004044170448949776;0.0005576425438169815;5.165289945069731e-05;1.700604201242301e-07;3.3271195963777894e-07;0.0008820639822998021;9.986769777762163;0.8330759903469723;0.01555287207721642;0.015560886464493592;0.00037857769367321116;1.6390184077384076e-06;0.000357415120913018
30.026157;0.00041646336231108305;0.0005538562648895657;5.394789144520721e-05;1.7090694863320184e-07;3.297299926695397e-07;0.0008776846795091965;9.986574273688456;0.8330777350624643;0.015552841400388833;0.015560883009433951;0.00039266277947636806;1.662634320857936e-06;0.00036654010960008877
30.026221;0.0004286591446920236;0.0005502257225952925;5.5766991591634846e-05;1.716916659086736e-07;3.2666140921073806e-07;0.0008730313246285188;9.98638296796903;0.8330800523856974;0.015552807442340888;0.015560886101636726;0.00040632136954060137;1.6820985416136225e-06;0.0003751985150198478
30.026285;0.0004409994215931373;0.000546789581361302;5.712084028699641e-05;1.724087623909445e-07;3.235144637551655e-07;0.0008681209172804009;9.98619598660488;0.8330829306510784;0.015552769525973646;0.015560894829272805;0.0004195059356640543;1.6979152120474122e-06;0.000383382464505044
30.026349;0.0004534731187045046;0.0005435833266674015;5.802410941053699e-05;1.7305690447177137e-07;3.202974445750401e-07;0.0008629816340814028;9.986013475578655;0.8330863457417275;0.01555272685414594;0.015560908254757195;0.00043217882163086775;1.7107265623028835e-06;0.00039108392079646655
30.026413;0.00046606943199382184;0.0005406393955959028;5.8496450108696555e-05;1.7364074982478671e-07;3.1701905890212465e-07;0.0008576512984879005;9.985835576131707;0.833090271906402;0.015552678518765607;0.01556092547449771;0.0004443060124536005;1.7212255273099352e-06;0.00039829339484163533
30.026477;0.0004787817539175611;0.0005379867422762358;5.856283037892232e-05;1.741677794186133e-07;3.1368782331242243e-07;0.0008521651925300503;9.985662445355098;0.8330946867552308;0.015552623571975767;0.0155609456243353;0.00045585005059866235;1.7300925984441464e-06;0.00040499922638401696
30.026541;0.0004916070672685205;0.0005356510076226175;5.8251539577896634e-05;1.746441363871795e-07;3.103095492838156e-07;0.000846543960341156;9.985494260998907;0.8330995682136242;0.015552561123954475;0.015560967886016545;0.0004667669517263085;1.737967429559776e-06;0.00041119148529255905
30.026605;0.0005045368351403618;0.0005336537444906072;5.759107261140122e-05;1.7507342027368033e-07;3.068856018004097e-07;0.0008407915443990721;9.985331190537165;0.8331048916997142;0.015552490418946822;0.015560991570782782;0.00047700985696061307;1.7454846228918626e-06;0.0004168652331506688
30.026669;0.0005175513628252014;0.0005320073672060846;5.6606840053620734e-05;1.754580229747803e-07;3.034137452166885e-07;0.000834899456868214;9.985173370034815;0.8331106333084849;0.015552410901369317;0.015561016186894682;0.0004865396375557378;1.753319446678333e-06;0.0004220178409345612
30.026733;0.0005306228194431167;0.0005307091582840317;5.5318917143609066e-05;1.75800701435183e-07;2.9989064737961014e-07;0.0008288516153603096;9.985020926412536;0.8331167743080078;0.015552322307126217;0.015561041401704782;0.0004953336500384365;1.762148585695979e-06;0.00042664539728628364
30.026797;0.0005437139211577164;0.0005297428000795732;5.374113975303594e-05;1.7610503945533615e-07;2.9631420380950175e-07;0.0008226288789989399;9.984874025361137;0.833123303980158;0.015552224712876761;0.015561066950488287;0.0005033864429213929;1.7725456633488458e-06;0.00043074392823226366
30.026861;0.0005567741615282849;0.0005290858946657346;5.188023844556457e-05;1.7637510093981806e-07;2.9268350600329386e-07;0.0008162141992320095;9.984732878548034;0.8331302204162387;0.015552118469997753;0.0155610925017796;0.0005107035037854656;1.7849230088260757e-06;0.0004343107173073303
30.026925;0.0005697462900875176;0.0005287126188040481;4.9736812981264556e-05;1.766159829768399e-07;2.8899693824418204e-07;0.0008095972465999145;9.984597674205192;0.8331375264979131;0.015552004117359243;0.015561117512178375;0.000517296092037778;1.7995428939443737e-06;0.00043734503360648425
30.026989;0.0005825779134556559;0.0005285910094633291;4.731316836662913e-05;1.7683517612426287e-07;2.852516947758004e-07;0.000802773450647276;9.984468477985933;0.8331452241124963;0.015551882303962814;0.015561141209532395;0.0005231810622932889;1.8165600351009613e-06;0.0004398486781927659
30.027053;0.0005952236961861483;0.0005286859688998013;4.462506134637979e-05;1.7704309141196834e-07;2.814458709517108e-07;0.0007957358750933157;9.98434517301765;0.8331533130177122;0.015551753625977122;0.015561162669726328;0.0005283779277312918;1.836067625738821e-06;0.0004418221765249926
30.027117;0.0006076396402983299;0.000528970432699623;4.170680468244304e-05;1.7725201479023714e-07;2.7758101711457525e-07;0.0007884676192413319;9.984227479956752;0.8331617941498036;0.015551618523832357;0.015561180847677545;0.0005329013915120139;1.8580952865349442e-06;0.0004432638585552813
30.027181;0.0006197800941422876;0.0005294314116677316;3.860481405806405e-05;1.7747385681203778e-07;2.736625136066528e-07;0.0007809389910825973;9.984115047575754;0.8331706698843486;0.015551477425812501;0.015561194610312514;0.0005367585974707267;1.882568591872455e-06;0.0004441797003358903
30.027245;0.000631597354817956;0.0005300618903681956;3.536523975462213e-05;1.777179697765216e-07;2.696962109970922e-07;0.0007731094224053753;9.9840075285783;0.8331799389770526;0.015551330962477681;0.015561202793267531;0.0005399586009459937;1.9093331346012348e-06;0.00044458962786990825
30.027309;0.0006430405657715909;0.000530849496386785;3.2026510016325005e-05;1.7798994793231878e-07;2.656831306267609e-07;0.0007649372240148594;9.983904611170917;0.8331895957226113;0.015551179974060952;0.01556120421650504;0.0005425241295084199;1.9382315652443952e-06;0.00044451700117871415
30.027373;0.0006540532959947745;0.0005317748406719018;2.86212649855267e-05;1.782927343263147e-07;2.61617459403456e-07;0.0007563931272116058;9.98380604633911;0.8331996345511623;0.015551025310815259;0.01556119773348921;0.0005444902249789924;1.9691243193388773e-06;0.0004439776071350989
30.027437;0.0006645702914805087;0.0005328142897194997;2.518164270569842e-05;1.7862967793068933e-07;2.574891458588775e-07;0.0007474676121198275;9.983711670215737;0.8332100490687854;0.015550867692233437;0.015561182324118376;0.0005458958042221023;2.0019225882044425e-06;0.00044298365179523317
30.027501;0.0006745184955774024;0.0005339371093997833;2.1743635816338925e-05;1.7900549455131514e-07;2.532867602614297e-07;0.000738166708217582;9.98362143239108;0.8332208271336791;0.015550707742692113;0.015561157146777539;0.0005467805901308171;2.03666357890228e-06;0.0004415513369499461
30.027565;0.0006838233431224137;0.0005351041084431875;1.83512929603913e-05;1.7942472706519962e-07;2.4899913070267925e-07;0.0007284987066215325;9.983535396830641;0.833231952678415;0.015550546040761379;0.015561121574911631;0.0005471862756708622;2.0734332732269017e-06;0.000439700540659195
30.027629;0.0006924165957207546;0.0005362729834905128;1.5057623007585383e-05;1.7989088206435936e-07;2.4461706068173945e-07;0.0007184615092784369;9.983453672915545;0.8332434089704637;0.015550383115834981;0.015561075167492475;0.0005471551521342188;2.112152989010026e-06;0.00043744958245513416
30.027693;0.0007002455579104015;0.0005374009358827396;1.1920184898047371e-05;1.8040533583815054e-07;2.401343760763012e-07;0.0007080414998880154;9.983376377331352;0.8332551745705193;0.015550219443492575;0.015561017554972714;0.0005467262418059498;2.1525466972391322e-06;0.0004348109317502686
30.027757;0.0007072799541717751;0.0005384491124930766;8.995611824581288e-06;1.8096566186220516e-07;2.3554813856879148e-07;0.0006972239508055333;9.983303665665701;0.8332672216877511;0.01555005544273702;0.015560948444993892;0.0005459371929158458;2.1943678674741425e-06;0.00043178979450024497
30.027821;0.0007135106476859276;0.0005393919437130596;6.337536510676965e-06;1.8156691544968194e-07;2.3085805370324473e-07;0.0006860026604661241;9.98323572381676;0.8332795220161108;0.015549891536384853;0.015560867726052393;0.0005448313664335374;2.237545506907351e-06;0.0004283849273493308
30.027885;0.0007189462152330449;0.0005402158006162951;3.996758670695921e-06;1.822052584843505e-07;2.2606444159420035e-07;0.0006743812556464365;9.983172690578874;0.8332920513178124;0.015549728325646665;0.015560775420673483;0.0005434571739468117;2.282063569392197e-06;0.00042459426979559123
30.027949;0.0007236130708338122;0.0005409092619590412;2.0204759591220355e-06;1.8287957516839677e-07;2.2116741256381983e-07;0.0006623686374267744;9.983114576478286;0.8333047914127143;0.015549566699413578;0.01556067151655785;0.0005418586743066404;2.3278438722647163e-06;0.0004204243224367153
30.028013;0.0007275489989736194;0.0005414605804850298;4.5406853785623927e-07;1.8359058747824523e-07;2.161691661145266e-07;0.000649974187519979;9.983061243576662;0.8333177296881278;0.01554940767940744;0.01556055586655615;0.000540068574327196;2.3747864823521163e-06;0.00041589642093830664
30.028028;0.0007307867138600964;0.0005418617019005085;-6.542870419471989e-07;1.8433998932028778e-07;2.1107587868791435e-07;0.0006372105812136725;9.983012475573103;0.8333308544023179;0.015549252161282806;0.015560428211729815;0.0005381065527121377;2.4227515487026857e-06;0.00041104737256920823
30.028028;0.0007333424270087016;0.0005421111175849489;-1.253495780984086e-06;1.8513055541052796e-07;2.058963832545843e-07;0.0006241014410742925;9.982968080859811;0.8333441507212305;0.015549100854527898;0.015560288256820739;0.0005359807959853104;2.471469781642034e-06;0.00040592063630358495
30.028029;0.0007352168447380342;0.000542211506397523;-1.2932864571251638e-06;1.859661730733972e-07;2.0063993926126135e-07;0.0006106809902909627;9.982927932170856;0.8333576005649782;0.015548954429023792;0.015560135737371996;0.0005336927462561571;2.520592833093435e-06;0.00040055075973686257
30.02803;0.0007364016400998219;0.0005421625047133461;-7.265519605237655e-07;1.8685145157285344e-07;1.953150923071262e-07;0.0005969901433085578;9.982891926678464;0.8333711847365728;0.01554881365584727;0.015559970498947312;0.000531243389232275;2.5698011951557936e-06;0.00039495742797867955
30.028032;0.0007368874597407817;0.0005419547877592744;4.890741804632898e-07;1.877913084711642e-07;1.8992891721681486e-07;0.000583080218118629;9.982859938537986;0.8333848836034093;0.015548679366332242;0.015559792564287057;0.0005286382966917627;2.6188252928734223e-06;0.00038915062360543346
30.028036;0.000736674533984218;0.0005415707656905732;2.3917060343482796e-06;1.8878956886178697e-07;1.8448729639768797e-07;0.000569018321085009;9.982831810350843;0.8333986755769225;0.015548552274075688;0.01555960212651488;0.0005258877667599385;2.667427853001712e-06;0.0003831348048413739
30.028044;0.000735781037808091;0.0005409899518045648;5.020104997971588e-06;1.898475134922195e-07;1.789970684948428e-07;0.0005548854903855987;9.982807361060312;0.8334125387441707;0.015548432916696983;0.015559399503039676;0.0005229992443628213;2.7153258761037077e-06;0.000376912695373726
30.02806;0.0007342420709255295;0.0005401928071823749;8.41561498513058e-06;1.9096497025987372e-07;1.7346836102558584e-07;0.0005407677872889345;9.98278638753854;0.833426451481082;0.015548321754800332;0.015559185113433776;0.0005199717671698316;2.7620831122884045e-06;0.0003704921457122834
30.028091;0.0007321032744399395;0.0005391610622512979;1.261421191911702e-05;1.921418629675811e-07;1.679142531416011e-07;0.000526746236087375;9.982768647459624;0.8334403875119875;0.015548219233892746;0.015558959487908629;0.0005168031689247604;2.8071318095653922e-06;0.0003638903989927957
30.028091;0.0007294165962509379;0.0005378785099616727;1.7635643670718162e-05;1.9337722600053244e-07;1.6234697398909715e-07;0.000512891598394747;9.982753854593971;0.8334543156238127;0.01554812575618873;0.015558723300463607;0.0005134995137616782;2.849853754582396e-06;0.0003571298612110464
30.028092;0.000726236692419011;0.0005363312466695608;2.3481636153460504e-05;1.9466866660239873e-07;1.567741318661811e-07;0.0004992649364006276;9.982741768915194;0.8334682037478152;0.015548041628515677;0.015558477391107219;0.0005100762984207697;2.8895565640249017e-06;0.0003502275002725433
30.028093;0.000722612808273835;0.0005345024099888377;3.0141420315299037e-05;1.960148666237346e-07;1.51198528793719e-07;0.0004859185402431562;9.982732325294995;0.8334820186161973;0.01554796710443033;0.015558222727838907;0.0005065547755185709;2.9254649862409754e-06;0.0003431886586247639
30.028095;0.000718578574746416;0.0005323680421604766;3.759376055195529e-05;1.9741749151805666e-07;1.4562085486726044e-07;0.0004728944437313048;9.982725652020761;0.833495725390359;0.015547902543438404;0.015557960349355048;0.0005029552236382091;2.9568402703255867e-06;0.0003360114102154401
30.028099;0.0007141504513544074;0.0005299028082943403;4.5808246955690305e-05;1.988793021435118e-07;1.4004276806056948e-07;0.00046022702835157614;9.982721961796216;0.8335092901843484;0.01554784853871563;0.015557691324131935;0.0004992921616818796;2.9830190030577017e-06;0.0003286915442294662
30.028107;0.0007093349737219912;0.0005270868658918992;5.4751058023322995e-05;2.0039997044965373e-07;1.3446789572300533e-07;0.0004479478812032106;9.982721425278235;0.8335226811135628;0.015547805917677815;0.015557416715428493;0.0004955747104351409;3.0032406012957887e-06;0.0003212195325200619
30.028123;0.0007041340841727709;0.0005239040297678711;6.438749642683548e-05;2.0197306073961274e-07;1.2889917076007499e-07;0.0004360816554105479;9.982724155029329;0.8335358677023513;0.015547775646289144;0.015557137584117755;0.0004918050050380987;3.0165114389860374e-06;0.00031357947460979003
30.028155;0.0006985483991643721;0.0005203382807755728;7.468224424124779e-05;2.0358690353847714e-07;1.2333603703036302e-07;0.00042463680003537464;9.982730265139546;0.8335488221759094;0.015547758680861666;0.015556854991715132;0.0004879758521679556;3.0217057976033725e-06;0.0003057559864776897
30.028219;0.0006925831507810711;0.0005163761163801193;8.56041667587212e-05;2.0522850456354078e-07;1.1777513251231553e-07;0.00041360099645782497;9.98273986567321;0.833561522337056;0.015547755741171202;0.015556569917025642;0.0004840755345617906;3.0177121637474232e-06;0.0002977372570407231
30.028283;0.0006862533877107558;0.0005120126831497297;9.712790134503803e-05;2.0688743531266864e-07;1.1221215110556384e-07;0.0004029373608401795;9.982753003328275;0.8335739514918515;0.015547767151359729;0.015556283129941617;0.0004800955813767506;3.0034808201513788e-06;0.00028951131495283074
30.028411;0.0006795843704337711;0.0005072589385340333;0.00010922904606441359;2.085579716894429e-07;1.0664367868614737e-07;0.0003925839539462544;9.982769652391225;0.8335860972205524;0.015547792946697737;0.015555995131090503;0.0004760329914574559;2.9781504718887694e-06;0.00028106543269328603
30.028527;0.000672608967351703;0.0005021449076009931;0.00012187963767993157;2.1023863185682962e-07;1.0106953803039842e-07;0.0003824672877156548;9.982789760175136;0.833597951821848;0.015547832997138241;0.015555706205604947;0.0004718901136452562;2.941187784485265e-06;0.00027239174207114355
30.028642;0.0006653654964913136;0.0004967123495948175;0.0001350436125677224;2.1193072928007286e-07;9.549418192708157e-08;0.0003725202904726509;9.982813246727666;0.8336095101234479;0.015547886963063043;0.015555416557976147;0.00046767599346480963;2.892274714694648e-06;0.00026349150940658536
30.028757;0.0006578954956901909;0.0004910008784181074;0.00014867396601706513;2.136381685207159e-07;8.992598937022843e-08;0.00036268903944031454;9.982839936101705;0.8336207670058792;0.01554795428558312;0.01555512637736738;0.0004634026009461349;2.831115465002978e-06;0.0002543711405867929
30.028872;0.0006502401962601536;0.0004850410236261551;0.00016271444274247072;2.153663207215836e-07;8.4374443059065e-08;0.00035292904138323;9.982869532496858;0.8336317179896969;0.015548034263404223;0.01555483577022404;0.00045907817908335505;2.7574341581334963e-06;0.00024503577891674285
30.028987;0.000642438319945606;0.00047885827400909105;0.00017710033305392588;2.1711982817158856e-07;7.884675380135688e-08;0.0003432006181526926;9.982901642993735;0.833642357298361;0.015548126183468092;0.01555454476219137;0.0004547071937486646;2.6710783156867624e-06;0.00023548759865337177
30.029103;0.000634522619655618;0.0004724772042744666;0.0001917578823712015;2.1890299082439782e-07;7.33465854089303e-08;0.00033346869771251543;9.982935745076006;0.8336526756409899;0.015548229447421737;0.01555425341236196;0.00045029126499714723;2.5720706824401192e-06;0.00022572410245692926
30.029218;0.0006265120403611111;0.0004659199983685985;0.00020661090495616667;2.2072122392697943e-07;6.787552536022705e-08;0.00032369924748609465;9.982971159465112;0.8336626623454965;0.015548343524630253;0.015553961823152801;0.0004458266182060718;2.46060091773791e-06;0.0002157339214514367
30.029333;0.0006184112460011699;0.00045920748206896455;0.00022159319918436883;2.2258066639446455e-07;6.243482604082812e-08;0.0003138481361401491;9.983007131598207;0.8336723053821742;0.01554846780387258;0.015553670047978302;0.0004413067064593923;2.337001128614299e-06;0.00020549726426827606
30.029448;0.0006102221320062801;0.00045236804105316605;0.00023665225781968786;2.2448842101572399e-07;5.7026048266008354e-08;0.0003038578801222526;9.983042957850511;0.8336815863321005;0.015548601563902963;0.015553378060067713;0.0004367263419117871;2.201705729302491e-06;0.00019499340985312306
30.029679;0.0006019490427414703;0.00044544902827562977;0.000251741828462259;2.264545122170571e-07;5.165188689567827e-08;0.00029367013604049213;9.983078064006822;0.8336904786415699;0.015548744049693879;0.015553085761183305;0.0004320768411341276;2.05523822047988e-06;0.000184207841955848
30.029909;0.0005935898300381724;0.00043852062971583576;0.00026681627412011844;2.2849122412615462e-07;4.631639840862159e-08;0.0002832366455845181;9.983112033320424;0.833698954440876;0.01554889454256122;0.015552792936355378;0.00042733889178295334;1.8982780606809456e-06;0.0001731326727924964
30.030139;0.0005851297373614678;0.00043166594166302953;0.0002818316131147163;2.3060889382726755e-07;4.102377975387496e-08;0.0002725175459482543;9.983144577401761;0.8337069906531377;0.01554905245619331;0.015552499243201939;0.00042248069731945715;1.7317088394316652e-06;0.00016176416260178767
30.03037;0.0005765484202768367;0.00042496142288525146;0.0002967495992525635;2.3281337892139998e-07;3.5777881824602684e-08;0.00026147862566670827;9.983175432980195;0.8337145685932748;0.01554921742619575;0.015552204303214825;0.0004174593899150144;1.556570837836115e-06;0.00015010724454944793
30.0306;0.0005678284736018236;0.0004184636540201368;0.0003115414699598084;2.3510634932893154e-07;3.058301496325744e-08;0.00025009662865534723;9.98320426726013;0.8337216759408272;0.01554938918579405;0.0155519077718711;0.00041222617049054504;1.3740054404550883e-06;0.00013818315462389168
30.030831;0.0005589574708530071;0.00041221720400050826;0.0003261833675783552;2.3748554971665697e-07;2.5443655488707327e-08;0.00023836513467554853;9.983230688421218;0.8337283119838155;0.015549567295136995;0.015551609361318294;0.0004067349649511217;1.1852572156200387e-06;0.00012602493560660467
30.031291;0.0005499317711689171;0.00040627304587206035;0.00034064385916404027;2.399452613052219e-07;2.0362272167147905e-08;0.00022629065976035147;9.983254306429703;0.8337344881986115;0.015549751059035246;0.015551308877761625;0.00040094944723232686;9.916901052392825e-07;0.00011366155576952304
30.031752;0.0005407624541267284;0.0004006925830545656;0.00035487760737712914;2.4247699199397075e-07;1.533804399714639e-08;0.00021388173287139543;9.983274749614484;0.8337402222556405;0.015549939629652664;0.015551006239102095;0.00039484277059059254;7.947224010085464e-07;0.00010110807654676567
30.032213;0.0005314731352655596;0.00039553530520828494;0.0003688284204469222;2.4506997566310114e-07;1.0368320960010812e-08;0.00020114494577120983;9.98329164688551;0.8337455295125258;0.01555013208968045;0.015550701448943488;0.00038839115708653023;5.956768314988597e-07;8.837154736350866e-05
30.032674;0.0005220901758070004;0.0003908474649883121;0.000382434528379462;2.47712889413855e-07;5.4511051270150636e-09;0.0001880912578041779;9.983304625879349;0.8337504223344848;0.015550327560734122;0.015550394573383362;0.0003815700739341351;3.956677338770986e-07;7.546156933561918e-05
30.033595;0.000512633088861016;0.00038666026334345906;0.0003956316644520976;2.5039547565683537e-07;5.864859786120981e-10;0.00017473711561203135;9.983313339467118;0.8337549200614723;0.015550525336181353;0.01555008573052768;0.00037435684836536467;1.9558664464780804e-07;6.239308165469121e-05
30.034517;0.0005031091309002239;0.0003829919008216997;0.000408352304867129;2.5310809606666985e-07;-4.223534185317588e-09;0.00016109407913093024;9.983317511474265;0.8337590567451024;0.015550724873109784;0.015549775063871424;0.00036673428078661896;-3.831983817389035e-09;4.918527947888317e-05
30.035439;0.0004935124618007954;0.0003798475605736688;0.00042052641469522944;2.5584133998831305e-07;-8.975679769383787e-09;0.00014716353841239416;9.983317030804397;0.8337628790046302;0.015550925676305003;0.015549462724712457;0.00035869177788859773;-2.0190334881657083e-07;3.586195294499902e-05
30.03636;0.0004838289597193029;0.000377221920841198;0.0004320865443009387;2.585867633853534e-07;-1.3665511404602257e-08;0.00013294697423089653;9.983312067240544;0.833766437075875;0.015551127241840832;0.015549148896233595;0.00035022818917429576;-3.979203270857381e-07;2.2452597917996593e-05
