time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
30.037282;0.000474044429415103;0.00037510895572857;0.0004429706801527452;2.613368859757851e-07;-1.8288090019236982e-08;0.00011845714494693206;9.983303066552908;0.8337697753203098;0.015551329121687201;0.01554883385429644;0.00034135807492586043;-5.911902598629948e-07;8.994961328812597e-06
30.038203;0.00046414541931970516;0.00037350938696019913;0.00045312115082687905;2.640847129876699e-07;-2.283944035521723e-08;0.00010371222183312861;9.983290615560367;0.8337729305075323;0.015551531010092849;0.015548517989379432;0.00033211690604092607;-7.811817846225441e-07;-4.4648200727144765e-06
30.039125;0.0004541131049435103;0.00037242531161118544;0.00046248447870073984;2.668237150563277e-07;-2.731673855909612e-08;8.872250167290909e-05;9.98327534835205;0.8337759364636939;0.01555173270948176;0.015548201702630597;0.0003225601392647413;-9.676554880706105e-07;-1.7879210955330176e-05
30.040047;0.00044392274378078796;0.00037185134043519623;0.0004710160430503876;2.6954727957987145e-07;-3.171675616429142e-08;7.349494805605877e-05;9.983257980976573;0.8337788268106876;0.015551934065965136;0.015547885326328384;0.00031275186802738673;-1.1506162339863558e-06;-3.120681893333995e-05
30.040968;0.00043354611185683216;0.00037177665034485136;0.0004786865143541238;2.72248999290323e-07;-3.6035212241559344e-08;5.805177488413444e-05;9.983239361940319;0.8337816356099508;0.015552135006400203;0.015547569235603824;0.0003027482596304428;-1.330121708397177e-06;-4.441195820478834e-05
30.04189;0.00042295259488826564;0.00037218986933690946;0.00048548087226131525;2.749256569803097e-07;-4.02669851221277e-08;4.243821258554583e-05;9.983220378122136;0.8337843976960139;0.015552335542233139;0.015547253963289752;0.00029259017154354235;-1.506153283610923e-06;-5.7459813145813514e-05
30.042811;0.00041211588225611485;0.00037307283424397225;0.0004913931454000789;2.775786899085742e-07;-4.4405126940435535e-08;2.671327332529064e-05;9.983201810530351;0.8337871482955512;0.01555253565060323;0.01554694016056967;0.000282308608236758;-1.6786224863056249e-06;-7.031774242196911e-05
30.042899;0.00040102187640645386;0.0003743922360912936;0.0004964253055208628;2.8021085165617843e-07;-4.84403059744246e-08;1.0934397120110068e-05;9.983184356629081;0.8337899231910715;0.015552735161917911;0.015546628524918464;0.0002719319174034128;-1.847436248207907e-06;-8.296081882055855e-05
30.042899;0.00038967136620869587;0.00037610136960622106;0.0005005830826776695;2.82822145054141e-07;-5.236112339769865e-08;-4.851588716119282e-06;9.983168739902887;0.8337927574488114;0.015552933728713693;0.01554631974312899;0.00026148745741176143;-2.0125456259500622e-06;-9.537154872593182e-05
30.0429;0.00037808344186433384;0.00037814460739937284;0.0005038654745079245;2.8540875329388125e-07;-5.6154084623669474e-08;-2.060640696050996e-05;9.98315573640286;0.8337956797204554;0.015553130819786178;0.01554601444163608;0.0002510005869987505;-2.1738856887929997e-06;-0.00010753728867028295
30.042901;0.00036630009605816957;0.0003804571797415004;0.0005062572397283315;2.8796483807232774e-07;-5.98041960997573e-08;-3.6294448132782674e-05;9.983146160813845;0.833798707912813;0.015553325729822305;0.01554571322554854;0.00024049214848116397;-2.3312219703562164e-06;-0.00011945373957600613
30.042903;0.0003543826863422674;0.00038296597698277195;0.0005077297631157655;2.9048449550439736e-07;-6.3296040174703e-08;-5.1884120815426084e-05;9.983140865525446;0.8338018533765981;0.015553517676391208;0.01554541676466671;0.00022997547514807311;-2.4840836386874e-06;-0.00013113198504968563
30.042907;0.0003423962687154801;0.00038559316377784994;0.0005082491421169376;2.929606136806761e-07;-6.661544210975343e-08;-6.735735548989773e-05;9.983140720392093;0.8338051289853389;0.015553705942192637;0.015545125776715596;0.00021945614395547152;-2.6318969361403064e-06;-0.00014260007026274408
30.042915;0.00033039261085577844;0.00038825841351882134;0.000507781299034806;2.953827782891156e-07;-6.975185940773386e-08;-8.271672695385846e-05;9.983146551817692;0.8338085523958494;0.015553889939893279;0.015544840901529595;0.00020893246902337325;-2.774195544631107e-06;-0.00015389707213310513
30.042931;0.0003184037711549005;0.0003908829318625102;0.0005062873415777709;2.9773794961433255e-07;-7.269948731542108e-08;-9.798319890531887e-05;9.98315905063762;0.8338121424101343;0.015554069200200193;0.015544562597487366;0.0001983947878720358;-2.9107128016282186e-06;-0.0001650662471514594
30.042963;0.0003064447941274583;0.0003933974292352992;0.0005037203133337672;3.000123093162386e-07;-7.545783162884798e-08;-0.00011318494986383667;9.983178714343518;0.8338159106917904;0.015554243304237759;0.015544291152663333;0.00018782473795641552;-3.0413729812624044e-06;-0.0001761489368608988
30.043027;0.0002945241883224249;0.0003957478486046556;0.0005000316797176503;3.0219240295004694e-07;-7.803260657991912e-08;-0.00012834424093697959;9.983205874415313;0.8338198521301364;0.015554411776538468;0.015544026739223548;0.00017719387454562033;-3.1662579536761745e-06;-0.00018717790422197576
30.043155;0.00028266020821187315;0.0003978940980028291;0.0004951790459412355;3.042657661254817e-07;-8.043415075261341e-08;-0.00014347274496561216;9.983240729214547;0.8338239394521352;0.015554574087101229;0.015543769380509874;0.00016646251732168138;-3.2855374132376357e-06;-0.00019817334451753326
30.043411;0.0002708892816665091;0.00039980364325066325;0.0004891300788164785;3.0622081593062604e-07;-8.267379148997764e-08;-0.00015857457537845943;9.98328331855316;0.833828127494539;0.01555472982000849;0.015543518881937186;0.00015558039103185883;-3.3994188639325667e-06;-0.00020914254457308462
30.043667;0.00025925986700069765;0.00040144916559016984;0.00048186623859523614;3.0804594509774487e-07;-8.47621340512427e-08;-0.00017364914340604236;9.98333353229607;0.833832363295805;0.015554878775017099;0.015543274823227697;0.00014448800509320796;-3.5081571130612556e-06;-0.00022008335010653734
30.043923;0.00024782252751867086;0.0004028138883804443;0.00047338309385657883;3.0972815388704443e-07;-8.670927030672453e-08;-0.00018869468540456675;9.983391197224153;0.8338365938917724;0.015555020854384951;0.015543036571534089;0.00013312196742536994;-3.612022508276251e-06;-0.00023099139209202521
30.044076;0.0002366252604102594;0.000403894343602147;0.0004636845792960359;3.1125346109334816e-07;-8.852423474472427e-08;-0.00020371672167943155;9.98345613131447;0.8338407697263507;0.015555155981155443;0.015542803318136499;0.00012142500529774278;-3.711160005468494e-06;-0.0002418633598137026
30.044076;0.00022571050799339041;0.000404696922497652;0.0004527782340853372;3.126099418971216e-07;-9.021452347422408e-08;-0.00021873588719977422;9.983528094447328;0.8338448434019804;0.015555284221553717;0.015542574176509867;0.00010935244529589255;-3.805497789806974e-06;-0.00025269327419076126
30.044077;0.00021511304401004676;0.00040523640359610663;0.0004406765846843835;3.137893924743866e-07;-9.178767177908979e-08;-0.00023378857341303815;9.983606712940727;0.833848766150148;0.015555405873139458;0.01554234827242856;9.687334814087756e-05;-3.894889917059558e-06;-0.00026347005944391265
30.044078;0.00020485903691498344;0.0004055372454023677;0.00042740180193627384;3.1478534834721944e-07;-9.325236578333982e-08;-0.000248921714917769;9.983691462666359;0.8338524883123547;0.015555521383211045;0.015542124777602192;8.397097688122336e-05;-3.979349525158452e-06;-0.00027417759405987916
30.04408;0.00019495879799157745;0.00040563158923091134;0.00041299050423277415;3.1559030478489125e-07;-9.461644687514504e-08;-0.00026418272470984293;9.983781700337241;0.8338559637391371;0.015555631327871768;0.015541902949640418;7.064108270541134e-05;-4.059089862723121e-06;-0.0002847930233810948
30.044084;0.00018539992609935762;0.00040555705864791765;0.0003974967472975125;3.161957492911185e-07;-9.588500458153284e-08;-0.00027961240808099515;9.983876740775802;0.8338591524009406;0.015555736521985638;0.01554168222429507;5.688819563009428e-05;-4.134392134584074e-06;-0.00029529080121441976
30.044092;0.00017615081172344196;0.00040535556913887637;0.0003809895084414425;3.1659439454519504e-07;-9.70608690403128e-08;-0.00029524894439720905;9.98397597091416;0.8338620219811537;0.015555837976511559;0.015541462278619647;4.2725574531406664e-05;-4.205483278880897e-06;-0.00030565566576401824
30.044108;0.00016716538083975675;0.0004050669360009781;0.00036354557452273267;3.167806422237991e-07;-9.814585295936969e-08;-0.0003111317977705912;9.984078920034433;0.8338645512375843;0.015555936626684651;0.01554124299881316;2.817695750968296e-05;-4.272495740797115e-06;-0.0003158890873179474
30.04414;0.0001583877953526613;0.0004047245300955828;0.00034524253353944944;3.1674916289289645e-07;-9.914182773519695e-08;-0.00032729832140167243;9.984185223462454;0.8338667304758294;0.015556033105130854;0.015541024455399996;1.32738915851003e-05;-4.335556637595826e-06;-0.00032599968608505606
30.044204;0.00014976401131447934;0.00040435810121313586;0.00032615764824058446;3.1649479852293663e-07;-1.0005015557528195e-07;-0.0003437776705952848;9.984294502290604;0.8338685568545008;0.015556127751046788;0.015540806911381952;-1.9507886931748348e-06;-4.3949114865384245e-06;-0.0003359905248379352
30.044332;0.00014125185763254068;0.0004039916776270509;0.0003063741032060971;3.1601493904663774e-07;-1.0087009143336086e-07;-0.00036058031236160137;9.984406276260021;0.833870031284634;0.015556220843539954;0.015540590766346904;-1.7467263547943533e-05;-4.45085149385994e-06;-0.000345859161441219
30.044588;0.00013282228580567678;0.00040363756750862255;0.00028598287046246583;3.1531234161512666e-07;-1.0159928959642135e-07;-0.00037768908193315813;9.984519980737039;0.8338711613304506;0.015556312814421923;0.015540376544914582;-3.324739894614991e-05;-4.503476451697452e-06;-0.00035560502552078475
30.044844;0.00012445733606549598;0.00040329882351025984;0.00026507446622708983;3.143940261866529e-07;-1.0223468966869577e-07;-0.00039506209477144997;9.98463502547268;0.8338719617402535;0.015556404117391752;0.015540165006915255;-4.9263490488159785e-05;-4.552599504909429e-06;-0.0003652292390330464
30.0451;0.00011614918201766802;0.0004029761099012728;0.00024373078044493955;3.132671010268162e-07;-1.0277193992617822e-07;-0.0004126421131127238;9.98475083493957;0.8338724444307111;0.01555649489023814;0.015539957181060101;-6.549280947359155e-05;-4.597928719882012e-06;-0.00037472958475854955
30.045356;0.00010789776574448692;0.00040267121334823964;0.00022202211140539868;3.119375290660761e-07;-1.0320596995509082e-07;-0.000430366255968523;9.984866845568414;0.8338726098527783;0.015556584881415494;0.015539754202897771;-8.192309534974186e-05;-4.639235777897015e-06;-0.00038410021954281043
30.045612;9.970418781099261e-05;0.0004023897152192928;0.00020000875826943186;3.1041202046379115e-07;-1.0353267610640046e-07;-0.0004481770278165276;9.984982498677716;0.8338724526747993;0.015556673703152392;0.015539557073282242;-9.855015421644613e-05;-4.67626646187797e-06;-0.00039333373281449436
30.045868;9.156426524180568e-05;0.0004021426516343845;0.0001777447477640594;3.0869985616357526e-07;-1.0374895328808754e-07;-0.00046602607681037325;9.98509728882985;0.8338719699579147;0.015556761025970959;0.015539366521628713;-0.0001153688248650687;-4.708652778755092e-06;-0.000402423979380823
30.046124;8.346907852189959e-05;0.00040194470508933197;0.00015527576418001394;3.068142220061453e-07;-1.0385149445756754e-07;-0.00048386552218961375;9.985210795362123;0.8338711608943034;0.015556846516555471;0.015539183009376005;-0.0001323677187249593;-4.736091657222696e-06;-0.00041137211382774385
30.04638;7.540924276585158e-05;0.00040181334595442195;0.00013263230006295014;3.047725049293239e-07;-1.0383664924595919e-07;-0.0005016417656399462;9.985322646919391;0.8338700277638449;0.015556929694553986;0.015539006781502154;-0.00014952972360020474;-4.758551213026836e-06;-0.00042018693383548015
30.046892;6.73773059575161e-05;0.0004017683669033912;0.00010982879547021814;3.0259501627114324e-07;-1.0370115839939634e-07;-0.0005192973363162089;9.98543249043636;0.8338685833697442;0.015557009932291088;0.01553883794575311;-0.00016683357096904057;-4.7762246494069e-06;-0.0004288759474784561
30.047404;5.937259601216329e-05;0.0004018251875153186;8.687005172883939e-05;3.003029838444531e-07;-1.0344261163580468e-07;-0.0005367730899679372;9.985539989764769;0.8338668570751814;0.015557086601130357;0.015538676555261937;-0.00018425491295533274;-4.789377875246266e-06;-0.0004374410613265208
30.047916;5.140837532887213e-05;0.00040198865449920596;6.375751767686893e-05;2.9791644914963604e-07;-1.0305975220587713e-07;-0.0005540102842510358;9.985644823880754;0.833864891871615;0.015557159157572976;0.01553852264821114;-0.00020176411498246192;-4.798263899485414e-06;-0.0004458828739727712
30.048428;4.351085106070964e-05;0.0004022542488037615;4.049149851621246e-05;2.954528578229431e-07;-1.025530055631345e-07;-0.0005709506486840457;9.985746687484886;0.8338627343036543;0.015557227105851227;0.015538376265710164;-0.0002193224723950762;-4.8030736898754835e-06;-0.0004542047795776047
30.04894;3.570958786967682e-05;0.0004026085239860772;1.706987016028137e-05;2.9292669583085567e-07;-1.0192403717963723e-07;-0.0005875367721654375;9.985845303785279;0.8338604282999742;0.015557289960032939;0.015538237433891886;-0.00023688288531012084;-4.803931125129838e-06;-0.00046241458374911835
30.049964;2.803129727485985e-05;0.00040302767319324434;-6.511488210753734e-06;2.903503540570572e-07;-1.0117293956206203e-07;-0.0006037190970391338;9.98594046528721;0.8338580166028103;0.01555734718740576;0.015538106098371113;-0.00025439402020691813;-4.800911880907826e-06;-0.00047052457186273083
30.050988;2.0502630213527968e-05;0.0004034806733178604;-3.0252691150195348e-05;2.8773584531004177e-07;-1.0029598682767995e-07;-0.0006194629174884348;9.986032112661427;0.8338555414036672;0.01555739814285416;0.015537982138505912;-0.0002718032557887458;-4.794051474606998e-06;-0.00047854905152993303
30.052012;1.315449017600496e-05;0.00040393443419940256;-5.414597931159967e-05;2.8509359128108653e-07;-9.928690477425417e-08;-0.0006347459795961487;9.986120335563987;0.8338530426211551;0.015557442100033458;0.015537865512517832;-0.00028905631052975723;-4.783396867285419e-06;-0.0004865002795006107
30.053036;6.020111327781022e-06;0.0004043579909997875;-7.817999883307422e-05;2.8242840731058513e-07;-9.813975312099877e-08;-0.0006495501020066326;9.98620523838464;0.8338505599287259;0.015557478281503731;0.015537756305679011;-0.000306097444552848;-4.769091598430463e-06;-0.000494386186157294
30.05406;-8.719763942005706e-07;0.0004047246256761635;-0.00010234666244072616;2.7973906856046296e-07;-9.685203755352072e-08;-0.0006638585740867863;9.98628687293781;0.8338481336412438;0.015557505818820512;0.015537654583074354;-0.00032287487777338356;-4.751429935468055e-06;-0.0005022113452852423
30.055084;-7.506117661988184e-06;0.0004050090775581498;-0.00012664406572917246;2.7702231983689203e-07;-9.542732935697994e-08;-0.0006776613966022267;9.986365360012984;0.8338457989788421;0.015557523769577716;0.015537560316811163;-0.0003393466112136491;-4.730856760692182e-06;-0.0005099777659382645
30.056108;-1.388147441057623e-05;0.00040518429602048856;-0.0001510723987706601;2.7427615517923616e-07;-9.38740264017136e-08;-0.0006909615168218131;9.986441016879379;0.8338435844893114;0.015557531209866768;0.015537473504400297;-0.00035548070595594196;-4.707894491249952e-06;-0.0005176850090861437
30.057132;-2.0001761517606847e-05;0.00040522438000143097;-0.00017562664986730717;2.7150043849116314e-07;-9.219978257097375e-08;-0.0007037784875038343;9.98651429430438;0.8338415172323856;0.015557527342966924;0.015537394230081623;-0.0003712500408057743;-4.683062159628883e-06;-0.0005253345079776978
30.058156;-2.586528456248984e-05;0.00040510853800580364;-0.00020029271217691667;2.6869690283932664e-07;-9.040745446716321e-08;-0.0007161453637255108;9.986585627152381;0.8338396203518769;0.015557511581773601;0.015537322546317544;-0.00038662370631405363;-4.656888209512004e-06;-0.000532936711573076
30.05918;-3.146829555940267e-05;0.0004048183497947103;-0.0002250455257954433;2.658685388127086e-07;-8.849674466137974e-08;-0.0007281009971155231;9.986655392991382;0.8338379025880788;0.01555748350560021;0.015537258365097681;-0.00040156303691959224;-4.629969639620576e-06;-0.0005405140851270807
30.060204;-3.68115882457377e-05;0.0004043318077944594;-0.00024984534181580255;2.63017305952783e-07;-8.646785540180353e-08;-0.0007396853258635853;9.986723906310155;0.8338363555339267;0.015557442770946289;0.015537201465278034;-0.00041602725594189785;-4.603008539586121e-06;-0.0005480989270381174
30.061228;-4.190080370566372e-05;0.0004036170348534966;-0.0002746363339663811;2.601431916864188e-07;-8.432196967841856e-08;-0.0007509328192347475;9.986791360749743;0.8338349621300157;0.015557389198880545;0.01553715150802392;-0.00042997998981503135;-4.576772913072345e-06;-0.0005557286708939796
30.062252;-4.674646386904985e-05;0.0004026277180617126;-0.0002993536041668481;2.5724739236909103e-07;-8.205954220709131e-08;-0.0007618601158565393;9.98685783826922;0.8338337033245516;0.015557322933108337;0.015537108031665416;-0.00044339114407475507;-4.55194487332648e-06;-0.0005634380290034293
30.063276;-5.136765432489651e-05;0.00040130879870898167;-0.000323933039185147;2.5433619923602003e-07;-7.968040999247987e-08;-0.0007724613706533937;9.986923432912233;0.8338325591292082;0.01555724439003126;0.015537070505021528;-0.00045623890346850566;-4.529000914730096e-06;-0.0005712491772925574
30.0643;-5.579280239162524e-05;0.0003996094947483176;-0.0003483160812338036;2.514210153428937e-07;-7.718621696408356e-08;-0.0007827214923321243;9.986988329412538;0.8338315111271937;0.015557154082213805;0.015537038431690364;-0.00046851262500042243;-4.5082175127430904e-06;-0.000579165933427043
30.065324;-6.005285345375472e-05;0.0003974927489323516;-0.00037245050663050147;2.4851493465566713e-07;-7.458260124715498e-08;-0.0007926355687961271;9.987052684346656;0.8338305455737554;0.01555705253140772;0.015537011422956128;-0.0004802098810476232;-4.489748568812436e-06;-0.000587173030381128
30.066348;-6.417390005062218e-05;0.0003949370032698563;-0.000396289354364531;2.456280504514172e-07;-7.18785346771199e-08;-0.0008022163759848382;9.987116443266057;0.8338296578017519;0.01555694023833522;0.015536989206414128;-0.0004913280261841366;-4.473783499763238e-06;-0.0005952371417782382
30.067372;-6.81755396704563e-05;0.00039192930688355254;-0.0004197890672917598;2.427637117009403e-07;-6.908188104960287e-08;-0.0008114871006530691;9.987179345336353;0.8338288584326834;0.015556817641586774;0.015536971576986244;-0.000501863429347365;-4.460733818897259e-06;-0.0006033126169575528
30.068396;-7.207445231886242e-05;0.0003884580360629803;-0.00044290719590017464;2.399187738959783e-07;-6.619517649072995e-08;-0.0008204701158152052;9.98724107860479;0.8338281721285384;0.015556685070924869;0.015536958306856054;-0.0005118189047147875;-4.4512904223065084e-06;-0.0006113545133936329
30.06942;-7.588925700682186e-05;0.0003845154689367769;-0.0004655993753464546;2.370867944591628e-07;-6.321627577019698e-08;-0.0008291832203849472;9.987301381423858;0.8338276310574441;0.015556542727457505;0.015536949142219057;-0.0005212042862880568;-4.4462740464526216e-06;-0.0006193279687833079
30.070444;-7.964018177281383e-05;0.0003801040495238404;-0.0004878187533382736;2.3426084315391192e-07;-6.014124177836552e-08;-0.0008376448383198873;9.98736005660951;0.833827271224123;0.015556390756961035;0.01553694393152459;-0.0005300296314820033;-4.4464016493651574e-06;-0.000627205027304348
30.071468;-8.334435074515135e-05;0.0003752385262611685;-0.0005095203941817536;2.3143586947652396e-07;-5.6965897685531616e-08;-0.0008458778486052224;9.987416993914504;0.8338271267189247;0.015556229370038125;0.01553694266164358;-0.00053830192374119;-4.452167443900614e-06;-0.0006349588006788561
30.073516;-8.700876870618191e-05;0.0003699467251367056;-0.000530667773116124;2.286105721734309e-07;-5.3686497411683964e-08;-0.0008539065130564866;9.987472195653895;0.833827221968465;0.015556058920949894;0.015536945347921112;-0.0005460258117330382;-4.46385659872836e-06;-0.0006425652505740886
30.07536;-9.062135163508375e-05;0.0003642668896250047;-0.0005512339681954464;2.2578732181663813e-07;-5.029967419984725e-08;-0.0008617537913167914;9.987525739122418;0.83382757099882;0.015555879978556184;0.015536951941646837;-0.0005532035839817113;-4.481622252793513e-06;-0.0006500081104609535
30.077203;-9.415224004316365e-05;0.00035823595784659836;-0.0005711955866095487;2.2297019615320345e-07;-4.680312759868665e-08;-0.0008694428871058152;9.987577705341847;0.8338281831199369;0.015555693363746377;0.015536962260084141;-0.0005598359353655756;-4.505585859708901e-06;-0.0006572782632636853
30.079046;-9.75695209011104e-05;0.0003518754585662671;-0.0005905278807138922;2.2016284146156502e-07;-4.3198270838843125e-08;-0.0008769981033508508;9.987628150256601;0.8338290694520689;0.015555500009371219;0.015536975961882006;-0.0005659247777035364;-4.5358934790048245e-06;-0.0006643675264081187
30.080889;-0.0001008508775805809;0.0003451875292179467;-0.0006092059400662762;2.1736753560370317e-07;-3.949225866330329e-08;-0.0008844411670337248;9.987677159732705;0.8338302483903671;0.015555300700050649;0.015536992593898683;-0.0005714748452863961;-4.572705519835662e-06;-0.0006712619714282752
30.082732;-0.00010398312931243776;0.00033816166923180194;-0.0006272078816405328;2.145848135086559e-07;-3.569774050176701e-08;-0.0008917866268711723;9.987724925293357;0.8338317449685274;0.015555095954458458;0.015537011566922884;-0.0005764941435896866;-4.616132743726786e-06;-0.0006779359714572347
30.084576;-0.00010695804910728687;0.00033078247616661054;-0.0006445157894024544;2.1181387787349735e-07;-3.183112989381385e-08;-0.0008990439521136296;9.987771720809636;0.8338335811676997;0.015554886073486995;0.015537032082009709;-0.000580994319401877;-4.666158382172638e-06;-0.0006843470109222467
30.086419;-0.00010976812591806104;0.00032303490356280713;-0.000661114347207772;2.0905540784781268e-07;-2.791026066007984e-08;-0.000906223926442007;9.987817804429541;0.8338357670792451;0.015554671171449942;0.015537053201491825;-0.0005849893872989318;-4.722628671579325e-06;-0.0006904364298758215
30.088262;-0.00011240579835149871;0.0003149083162216239;-0.0006769914143142395;2.0631365613652297e-07;-2.3951972532477484e-08;-0.0009133386715648376;9.987863385086543;0.8338383009505401;0.015554451252201418;0.015537074053932922;-0.0005884912752702456;-4.78531655495523e-06;-0.0006961420138205835
30.090105;-0.00011486666133789991;0.0003063943568163859;-0.0006921434249599002;2.035940211409786e-07;-1.996967612319895e-08;-0.0009203938711256001;9.987908679722045;0.8338411722220872;0.015554226414421647;0.015537094029407743;-0.0005915033655119558;-4.8539937608114405e-06;-0.0007014137191270372
30.091948;-0.00011715125619117684;0.0002974805716944795;-0.0007065815521264667;2.0089962779382343e-07;-1.5971259655654235e-08;-0.0009273808193155584;9.987953953396932;0.8338443647926167;0.015553996979901468;0.01553711289648989;-0.0005940194605029152;-4.928462486285616e-06;-0.000706217910794021
30.093792;-0.0001192650709175131;0.0002881519184047995;-0.0007203324375026633;1.9823045835258224e-07;-1.1958890998080327e-08;-0.0009342722363447785;9.98799949697664;0.8338478642934508;0.01555376347816761;0.015537130791502967;-0.0005960329865038406;-5.008545614896802e-06;-0.0007105338077358836
30.095635;-0.00012121594061581939;0.00027840008959999864;-0.0007334324114003103;1.9558277438570104e-07;-7.931436252344401e-09;-0.0009410227623999137;9.988045619179404;0.8338516637354665;0.015553526633996164;0.015537148170873052;-0.0005975481955772614;-5.094040939495233e-06;-0.0007143510038465851
30.097478;-0.00012300843636608592;0.0002682291454406078;-0.0007459219942130766;1.9294728379829396e-07;-3.88744697672485e-09;-0.0009475765699986052;9.988092710721;0.8338557634580819;0.015553287256379484;0.01553716584520773;-0.000598581351039521;-5.18464811080561e-06;-0.0007176642752797515
30.099321;-0.00012463851576950517;0.00025765339626552804;-0.0007578458482137267;1.9030818663871578e-07;1.7302562625121903e-10;-0.0009538760263862787;9.988141302449375;0.8338601722532534;0.015553045918979798;0.015537184925545483;-0.0005991530978991766;-5.279957669224616e-06;-0.0007204660959320577
30.101164;-0.00012608938079803977;0.0002466894420598406;-0.0007692531744170884;1.8764514172263204e-07;4.247720946386874e-09;-0.0009598635410743829;9.988192000617092;0.8338649052188574;0.015552802790882397;0.015537206597903988;-0.000599284176819676;-5.379519401756305e-06;-0.0007227485621758357
30.103008;-0.00012733236712108366;0.00023534750473661438;-0.0007801934194295695;1.8493649956318034e-07;8.332713562018524e-09;-0.0009654834721027884;9.988245353427743;0.8338699715534555;0.015552557899781178;0.015537231935111641;-0.0005989953371661836;-5.482903505183114e-06;-0.0007245132629294613
30.104851;-0.00012833218232452092;0.00022363296598406615;-0.0007907092477368958;1.8216045692521949e-07;1.2423954319711803e-08;-0.000970687628584651;9.988301799514046;0.8338753681671713;0.015552311465378747;0.015537261811558808;-0.0005983059212980232;-5.589708560145388e-06;-0.0007257729490879576
30.106694;-0.00012904612950806086;0.0002115561862826622;-0.0008008318746187343;1.7929476546900742e-07;1.6518572329971495e-08;-0.000975437253189504;9.988361714345983;0.833881087662005;0.015552063943304864;0.015537296837618795;-0.000597236629394604;-5.699476422724135e-06;-0.0007265423538785607
30.108537;-0.00012942096812586056;0.0001991349097742794;-0.0008105807610960293;1.763183680748227e-07;2.0615313260490782e-08;-0.000979704262356188;9.988425460937554;0.8338871255976018;0.01555181593581757;0.015537337391125564;-0.0005958156511158547;-5.811589144210606e-06;-0.000726827846107088
30.11038;-0.00012940048803573747;0.00018638711852208924;-0.0008199656367568634;1.732143010207601e-07;2.4714533027221376e-08;-0.0009834712358067655;9.988493388537272;0.8338934816055533;0.015551568176793793;0.015537383798913784;-0.000594078651524515;-5.925285858407929e-06;-0.0007266233743475432
30.112224;-0.0001289369202362279;0.00017332608209242323;-0.00082898812817928;1.6996956840850435e-07;2.8818736852399966e-08;-0.0009867229264431993;9.988565793395441;0.8339001588299964;0.015551321567272196;0.015537436492501236;-0.0005920626581753273;-6.039753195350093e-06;-0.0007259195439438976
30.114067;-0.00012799284497727376;0.00015996354592169286;-0.0008376411985678532;1.665721532005395e-07;3.2934249976502065e-08;-0.000989443510033858;9.988642890840417;0.8339071616754998;0.01555107715062361;0.015537496000193433;-0.0005897989635819198;-6.154155869599743e-06;-0.0007247182498919803
30.11591;-0.00012653769176540735;0.00014631555918790035;-0.0008459129764769046;1.6300936360731476e-07;3.707130921558351e-08;-0.0009916290601698812;9.9887248406506;0.8339144942042079;0.015550836004932766;0.015537562846982376;-0.0005873091454349199;-6.267558627043444e-06;-0.0007230342108621212
30.117753;-0.0001245439233700444;0.00013240273845135594;-0.0008537995338341334;1.5926708067998438e-07;4.1239856279479035e-08;-0.00099329597543651;9.988811781895238;0.8339221578969903;0.015550599161633203;0.015537637519985905;-0.0005846070798164874;-6.378873943310382e-06;-0.0007208870645614999
30.119596;-0.0001219809724515614;0.00011824661965782775;-0.0008613120420563473;1.5532821196107976e-07;4.544542384679981e-08;-0.000994474261233432;9.988903785367809;0.8339301474636464;0.015550367578439923;0.015537720520956672;-0.0005817047206354611;-6.487008051499229e-06;-0.0007182998320210261
30.12144;-0.00011881611893566474;0.00010386964055323168;-0.0008684694308863491;1.5117395739005534e-07;4.968982448557956e-08;-0.000995195098609863;9.989000770759452;0.8339384520560854;0.015550142126538113;0.015537812353914736;-0.0005786124746424586;-6.591058416187619e-06;-0.0007153032122449836
30.123283;-0.00011502683459923027;8.929622390259985e-05;-0.0008752899157341245;1.4678902797272363e-07;5.397303713614817e-08;-0.0009954810960175033;9.98910251262929;0.8339470587031742;0.015549923630400172;0.015537913456425525;-0.0005753321150406318;-6.6902883873698955e-06;-0.0007119364840707055
30.125126;-0.00011060564891942545;7.45518029869084e-05;-0.0008817906349953462;1.4216593109180412e-07;5.829220541147391e-08;-0.0009953424038960446;9.989208720830707;0.8339559472682985;0.01554971291070407;0.015538024169512096;-0.0005718551792241644;-6.783993158049987e-06;-0.0007082458337472988
30.126969;-0.00010554933158597408;5.966349125896649e-05;-0.0008879907996768002;1.373051183666951e-07;6.263998122994162e-08;-0.0009947815598892757;9.98931911299035;0.8339650849528113;0.015549510680856016;0.015538144640037336;-0.0005681711689765857;-6.871533733506482e-06;-0.0007042889174151625
30.130656;-9.985054302020966e-05;4.4658702240025e-05;-0.000893914193261861;1.3221260373973374e-07;6.700561745941645e-08;-0.0009938032809045823;9.989433448615;0.8339744311559757;0.015549317341504524;0.01553827471802554;-0.0005642762793322211;-6.95243314816108e-06;-0.0007001395718152126
30.133973;-9.349999077296357e-05;2.9562032303705872e-05;-0.0008995911631560634;1.268983178200956e-07;7.137818323995552e-08;-0.0009924221194985896;9.989551523526439;0.833983947152246;0.015549132864148994;0.015538414056523104;-0.000560176033275544;-7.026359058379262e-06;-0.0006958802857265356
30.137291;-8.64887085298172e-05;1.4396582260246968e-05;-0.0009050590801472346;1.2137527023340397e-07;7.574856561931585e-08;-0.0009906654385789628;9.989673161511515;0.8339936032088875;0.015548956834591569;0.015538562252764064;-0.0005558820287125848;-7.093111893639906e-06;-0.0006915909969671364
30.140609;-7.88102938996515e-05;-8.156647538048003e-07;-0.0009103596064851397;1.1565833156793953e-07;8.010874426636479e-08;-0.0009885665251071864;9.989798194909447;0.8340033794449937;0.015548788613433187;0.015538718833265635;-0.0005514080676100261;-7.152629629259329e-06;-0.0006873465564034938
30.143927;-7.046961968104884e-05;-1.6055073671556538e-05;-0.0009155360575812053;1.0976361671624408e-07;8.444987060255364e-08;-0.0009861506189055508;9.989926381944265;0.8340132624806242;0.015548627527252026;0.015538883194860622;-0.0005467667540208912;-7.204851233922698e-06;-0.0006832204643602327
30.147244;-6.14893698678523e-05;-3.1299844424656114e-05;-0.0009206336269030698;1.037077962574711e-07;8.876146927108576e-08;-0.00098343216102303;9.990057378263659;0.8340232446093497;0.015548472991067135;0.015539054555710767;-0.0005419664119815106;-7.2495423273090295e-06;-0.0006792880174301336
30.149994;-5.1904756759666524e-05;-4.652122051294837e-05;-0.000925700466404392;9.750677982400357e-08;9.303267083731147e-08;-0.0009804283632170242;9.990190859222809;0.8340333240675587;0.015548324468425006;0.015539231914148478;-0.0005370124248349667;-7.286357286232459e-06;-0.0006756225339039303
30.149994;1.0615712437875537;-6.168830483817976e-05;-0.0009307889172462276;9.117612565239736e-08;9.725403861034989e-08;1.0606358292326195;9.99032663433788;0.8340435026974073;0.015548181322916787;0.015539414121854006;-0.0005319102247495865;-7.315111295977336e-06;-0.0006722848693540115
30.149995;1.0615819107688713;-7.677769490459478e-05;-0.0009359526015801645;8.47332548165882e-08;1.0141838984291932e-07;1.0606392981810253;9.990464651976673;0.8340537858025402;0.0155480428274969;0.015539600071211237;-0.0005266650450764251;-7.335951186500704e-06;-0.0006693154568399986
30.149996;1.0615930475415212;-9.177596955214322e-05;-0.0009412352745303158;7.819797384448428e-08;1.0552077182017892e-07;1.0606429349374513;9.99060494737658;0.8340641856379748;0.015547908353962392;0.015539788900345054;-0.0005212791489089143;-7.349289479649502e-06;-0.0006667351666151092
30.149998;1.06160460711798;-0.00010667553816405396;-0.0009466625885581843;7.15899337834661e-08;1.0955764201417419e-07;1.0606466996950505;9.990747573797098;0.834074723508868;0.015547777476934945;0.015539980142586798;-0.000515747350608535;-7.355646175116272e-06;-0.0006645531182171526
30.150002;1.0616165432424964;-0.00012147442302197885;-0.0009522463949999794;6.492690476022352e-08;1.1352483416956038e-07;1.0606505578294785;9.990892572802835;0.8340854301887587;0.015547649984416463;0.015540173744198376;-0.0005100565809198229;-7.3555276629423545e-06;-0.0006627721954076293
30.15001;1.0616288102262323;-0.00013618106509261766;-0.0009579938665638336;5.822737935079851e-08;1.1741631187020249e-07;1.060654483918839;9.99104000817577;0.8340963431276828;0.015547525905913125;0.015540369932332439;-0.0005041925915008145;-7.349380445906016e-06;-0.0006613859858135083
30.150026;1.0616413681898107;-0.00015081395301486084;-0.0009639140643500401;5.151503374528761e-08;1.2122608264897415e-07;1.0606584681006672;9.991189972073911;0.8341074966996951;0.015547405493356052;0.015540569055093283;-0.0004981439540656992;-7.3376521628639854e-06;-0.0006603770169908107
30.150058;1.0616541859644013;-0.00016539394485984087;-0.0009700194440410872;4.481962327662429e-08;1.2494999660513657e-07;1.060662515882025;9.99134251030563;0.8341189108337986;0.015547289172909732;0.015540771569996713;-0.0004919010374491456;-7.320856164184802e-06;-0.0006597252876345766
30.150122;1.0616672386374684;-0.00017993633677200048;-0.0009763174129106139;3.8172218829476e-08;1.2858407554494118e-07;1.0606666385942323;9.991497580299724;0.8341305861447429;0.015547177517010737;0.01554097813248833;-0.0004854582663351728;-7.299506392103139e-06;-0.0006594180801759072
30.15014;1.0616805045942237;-0.00019444464058118036;-0.0009827965487084127;3.159939539682013e-08;1.321230302050844e-07;1.0606708453877203;9.991655082258948;0.8341425051734117;0.015547071167060162;0.015541189559007627;-0.00047881656885536734;-7.274062957283097e-06;-0.0006594494833439491
30.15014;1.061693969601698;-0.00020890733005286073;-0.0009894228638566837;2.5122143200570957e-08;1.3556167838921935e-07;1.0606751409220192;9.99181485193785;0.8341546364162069;0.015546970755605221;0.015541406652706995;-0.00047197680950581924;-7.245005658994291e-06;-0.0006598113300479435
30.150141;1.0617076333974325;-0.0002233019599814145;-0.0009961490474046507;1.875866390715096e-08;1.3889734698221532e-07;1.0606795250683647;9.991976647754994;0.8341669393876923;0.01554687691993412;0.015541630060983344;-0.00046493078905276145;-7.212855818058454e-06;-0.0006604855855667347
30.150142;1.0617215075593298;-0.00023760187433208372;-0.0010029223701764419;1.2526553942349145e-08;1.4213112012350887e-07;1.0606839956411231;9.992140213545998;0.8341793675191262;0.01554679035587736;0.015541860227659384;-0.00045766340666329513;-7.1780735451607685e-06;-0.0006614413456553861
30.150144;1.0617356074014392;-0.00025177588659252637;-0.0010096831461401416;6.441441414013515e-09;1.4526596819606368e-07;1.0606885513037014;9.992305329893268;0.8341918689044999;0.015546711849062818;0.015542097410335376;-0.0004501621648129744;-7.14103910304956e-06;-0.0006626321951907108
30.150148;1.0617499452643422;-0.0002657887515049023;-0.001016360523725608;5.133723087753113e-10;1.4830310580773886e-07;1.0606931897141085;9.99247179192041;0.8342043870136074;0.0155466422254426;0.015542341773763827;-0.00044242117519821805;-7.102174101206021e-06;-0.0006639958478099441
30.150156;1.0617645278044678;-0.0002796118528806814;-0.001022871026260919;-5.2537111968137086e-09;1.512413555558594e-07;1.0606979054804548;9.992639345598105;0.83421686277946;0.01554658216148413;0.015542593517548699;-0.00043443749160088937;-7.062010236513516e-06;-0.0006654616632292582
30.150172;1.0617793562998077;-0.00029323158747476444;-0.0010291197651362983;-1.085788603512656e-08;1.5407903681249424e-07;1.0607026933431547;9.992807631601567;0.8342292403455176;0.015546531943779309;0.015542852887584193;-0.00042620852937443656;-7.021213097292352e-06;-0.0006669613007226064
30.150204;1.0617944252515275;-0.0003066489259574507;-0.001035004934536505;-1.629487534589267e-08;1.5681376774530902e-07;1.0607075553067216;9.992976218413773;0.8342414730785771;0.01554649139689264;0.01554312006161338;-0.00041773731819648186;-6.9806390767861995e-06;-0.0006684327564728265
30.150236;1.0618097195531568;-0.00031987949118879376;-0.0010404226101382783;-2.1557003745750217e-08;1.5944140141251725e-07;1.0607125070325614;9.993144699376847;0.834253526076852;0.015546460072700063;0.015543395086203778;-0.00040903826907792083;-6.941215961028035e-06;-0.0006698210892912962
30.150268;1.0618252147101401;-0.0003329529717656887;-0.0010452715672241816;-2.663585538162051e-08;1.6195648071523866e-07;1.0607175752147517;9.993312720312305;0.8342653767429119;0.015546437527677518;0.015543677932341604;-0.000400134501893627;-6.903614368233751e-06;-0.0006710803705473057
30.1503;1.0618408796166252;-0.0003459059014512047;-0.0010494614628751167;-3.152596261276784e-08;1.6435106806488645e-07;1.0607227838815088;9.993479960044086;0.8342770125622395;0.015546423500600797;0.015543968546411093;-0.00039105026472539194;-6.868047923498188e-06;-0.0006721707235297724
30.150332;1.0618566820537272;-0.0003587733378825384;-0.0010529189190545945;-3.6226120033174305e-08;1.6661293744954285e-07;1.0607281457954527;9.99364616618616;0.8342884251648729;0.015546417961544504;0.015544266821835429;-0.00038180610714283215;-6.834349436875771e-06;-0.000673054987126374
30.150364;1.0618725978503687;-0.00037158779322315886;-0.001055588897982399;-4.073763865633917e-08;1.6872834271290205e-07;1.0607336717047926;9.9938111885714;0.8342996041504005;0.015546420995375928;0.015544572540007028;-0.0003724181789042251;-6.802158051715939e-06;-0.0006737018990870847
30.150396;1.0618886155386744;-0.00038438541300580203;-0.001057436555372407;-4.506131645742334e-08;1.706862800684936e-07;1.060739381929742;9.993974934492783;0.8343105352755829;0.0155464325991152;0.015544885310792176;-0.00036289767855816896;-6.7710361775904585e-06;-0.0006740861169903302
30.15046;1.061904730572018;-0.00039720991793968345;-0.0010584462924719167;-4.9195484923275846e-08;1.7247789682987729e-07;1.0607453049246451;9.994137322192485;0.8343212005586842;0.015546452632093031;0.015545204552657881;-0.0003532500191472987;-6.7404709479155205e-06;-0.0006741819912120504
30.150524;1.0619209365891962;-0.00041010736607898965;-0.0010586140929179394;-5.313648647217167e-08;1.7409344722375604e-07;1.0607514745423585;9.994298308620083;0.8343315754468911;0.01554648094203075;0.0155455295747861;-0.00034347641689019175;-6.709920673102423e-06;-0.0006739601857483264
30.150588;1.0619372205906525;-0.0004231175204730576;-0.0010579421803856143;-5.687977583128614e-08;1.75522189201961e-07;1.0607579344005569;9.994457945517837;0.8343416282948398;0.01554651744508046;0.015545859721118228;-0.00033357704467998676;-6.679008283345136e-06;-0.0006733889831802087
30.150652;1.0619535615358822;-0.00043626888174065035;-0.0010564419406092268;-6.041875062067979e-08;1.7675504756618063e-07;1.0607647370001796;9.994616398482222;0.8343513244868985;0.015546562051906692;0.01554619444460684;-0.0003235531010306275;-6.647661799241422e-06;-0.000672437683809535
30.150716;1.0619699327142957;-0.0004495761112263576;-0.0010541372365226935;-6.374334187316669e-08;1.7778780929933734e-07;1.060771934092263;9.994773952539738;0.8343606280434142;0.015546614603147463;0.015546533244033602;-0.0003134057609246142;-6.6160730937631815e-06;-0.0006710778378320698
30.15078;1.0619863070840083;-0.00046303752118232057;-0.001051063450249739;-6.684175485320385e-08;1.7862361772765126e-07;1.0607795714118078;9.99493107531915;0.8343695005245346;0.015546674930165696;0.015546875626108106;-0.00030313439786294673;-6.584617951317405e-06;-0.0006692815308143723
30.150908;1.0620026596170684;-0.0004766354740128433;-0.001047266792280742;-6.970309857251331e-08;1.7927289107243203e-07;1.0607876895053867;9.995088454820932;0.8343779031288342;0.015546742893563488;0.015547221265039574;-0.0002927417738477068;-6.553802351718939e-06;-0.0006670253423081445
30.15094;1.0620189660991932;-0.0004903413954213338;-0.0010428057621836128;-7.231863819928336e-08;1.79750181622319e-07;1.060796321052095;9.995246865865667;0.8343858015595288;0.015546818320496375;0.015547570177098369;-0.0002822433625526041;-6.524148787423696e-06;-0.000664296917756757
30.150956;1.0620352056726179;-0.0005041212824151351;-0.0010377495544383606;-7.468281272837644e-08;1.8007130038332246e-07;1.060805487050085;9.995406999815366;0.8343931709016537;0.01554690100683985;0.015547922679794962;-0.00027166603272450556;-6.4960960944727045e-06;-0.0006610937464409848
30.150966;1.0620513659278925;-0.0005179383280585699;-0.0010321689114098458;-7.679431283454838e-08;1.8025301162865624e-07;1.0608151978062268;9.995569462183452;0.8343999987819393;0.015546990825691841;0.015548279237852304;-0.00026103583479112746;-6.4700282963146796e-06;-0.0006574173752062987
30.150975;1.0620674407731872;-0.000531752452875059;-0.0010261264395271693;-7.865629757324003e-08;1.8031319951539145e-07;1.0608254512872248;9.995734848324101;0.8344062821634994;0.015547087741491456;0.0155486403829166;-0.00025037144110645105;-6.446274829318683e-06;-0.0006532690741913839
30.15098;1.0620834237697416;-0.0005455186475203647;-0.0010196745418842475;-8.027376526920026e-08;1.8026921062337917e-07;1.060836224929997;9.995903734570284;0.8344120184403363;0.015547191693105462;0.015549006701263234;-0.000239687359147255;-6.424976152459466e-06;-0.0006486475037144406
30.15098;1.0620983089575522;-0.0005591861685607512;-0.0010128577023777836;-8.164949701934563e-08;1.8013558815997173e-07;1.0608464736188001;9.996076609612926;0.8344171987734502;0.015547302490006618;0.015549378805379271;-0.0002289979182757834;-6.4059820835979075e-06;-0.0006435452347043627
30.15098;1.062114096531131;-0.0005726980684447919;-0.001005716714966888;-8.278393747165662e-08;1.7992332055034683e-07;1.0608581411383058;9.996253831982264;0.8344218088492319;0.015547419788134152;0.015549757313264977;-0.0002183220500251952;-6.388873976882765e-06;-0.0006379453993568963
30.15098;1.062129790537742;-0.0005859925775510001;-0.0009982939493153324;-8.367788431313125e-08;1.7963971043560296e-07;1.0608701750127638;9.996435647408994;0.8344258338791039;0.01554754314264471;0.015550142864435831;-0.0002076870710115854;-6.373074138483713e-06;-0.0006318264427931754
30.15098;1.0621453864352186;-0.0005990097966731639;-0.0009906340105555608;-8.433365908021108e-08;1.7928880594490776e-07;1.0608825316076897;9.996622246086593;0.8344292610408054;0.015547672030684929;0.015550536091932663;-0.00019712340337491973;-6.358015293710523e-06;-0.0006251711495299846
30.150981;1.0621618589288777;-0.0006117019839591212;-0.000982781179503284;-8.475562684963956e-08;1.7887379730252615e-07;1.060896169306493;9.996813786643475;0.83443207979147;0.015547805776603762;0.01555093752756272;-0.00018665766535098493;-6.343276975487393e-06;-0.0006179685777208583
30.150982;1.0621771587021165;-0.0006240395885136452;-0.0009747790250067197;-8.49498591508378e-08;1.783989041000559e-07;1.060909039818433;9.997010370916552;0.8344342835029331;0.015547943519871555;0.015551347531198467;-0.00017631562144257147;-6.328608188054985e-06;-0.0006102124946313813
30.150982;1.0621912176127957;-0.0006360085379709078;-0.0009666697219349559;-8.492232482101799e-08;1.7786851201473765e-07;1.060921088901958;9.99721201591871;0.834435872649144;0.015548084287242026;0.015551766245250547;-0.000166128952468469;-6.313856250009041e-06;-0.0006019038756687237
30.150982;1.062205961370826;-0.0006476056416720997;-0.0009584905124499064;-8.467938495294091e-08;1.7728517056317193e-07;1.0609342625478062;9.997418636303403;0.834436858468354;0.015548227096491852;0.015552193517406788;-0.00015613539961561253;-6.298862759386351e-06;-0.0005930503236769546
30.150982;1.0622203266853298;-0.0006588382548711004;-0.0009502694784153706;-8.423083373711062e-08;1.766484091211561e-07;1.060947503931468;9.997630060868795;0.8344372629682929;0.015548371087535602;0.015552628861455269;-0.00014637661567670356;-6.2834372391294935e-06;-0.0005836608271187325
30.150982;1.0622342689792152;-0.0006697244750283628;-0.0009420225595574285;-8.359099003191804e-08;1.7595579829735724e-07;1.060960745767927;9.997846080075265;0.8344371154597959;0.015548515609911316;0.015553071488217229;-0.00013690087551909043;-6.267476324919901e-06;-0.0005737498676565817
30.150983;1.062248752616852;-0.000680292777674951;-0.0009337547881956479;-8.27775271270102e-08;1.752048105638751e-07;1.0609749129623063;9.998066431638964;0.8344364523262918;0.015548660141757247;0.01555352033217079;-0.00012776367505106052;-6.2511272871718526e-06;-0.0005633488730695276
30.150983;1.0622607403074409;-0.000690582164175278;-0.0009254673853972624;-8.181038935542144e-08;1.743925489596692e-07;1.060986930062649;9.998290723790213;0.8344353181816353;0.015548804090619126;0.01555397412470075;-0.00011902037303249546;-6.2348100933776345e-06;-0.000552507718857153
30.150983;1.0622731972584127;-0.0007006374810773454;-0.0009171648359990337;-8.070944619955555e-08;1.735151803481206e-07;1.0609997257627575;9.99851845882953;0.8344337607499693;0.015548946638845878;0.015554431581166398;-0.00011071769355180072;-6.219020399851876e-06;-0.0005412858802597213
30.150983;1.0622851012274106;-0.0007105001982312681;-0.0009088542664023631;-7.948987588900624e-08;1.72569614564601e-07;1.0610122391821937;9.998749188672807;0.8344318234034691;0.015549086747789029;0.015554891540872426;-0.00010289206667938332;-6.204061679726431e-06;-0.0005297416918302427
30.150983;1.0622964483709056;-0.0007202035181975171;-0.0009005386885836288;-7.815945967744356e-08;1.715558334958513e-07;1.06102442457309;9.998982607081777;0.8344295436569812;0.015549223298996797;0.015555352857835722;-9.557567861141201e-05;-6.18993569052845e-06;-0.0005179224405662133
30.150983;1.0626592667538834;-0.00026497861062236346;-0.0004545481855515868;0.0008861554306568972;0.0008346734498020332;1.061408245405077;9.999218465813208;0.8344269515216398;0.015549355243748954;0.015555814155767041;-8.78039713056484e-05;0.0009358235999731735;0.0004361383219928798
30.150983;1.0626055791735163;-0.00035820808819186055;-0.0005250620727698631;0.0007256145248958424;0.0006835418690087661;1.061352662592734;9.99945643157715;0.8344240618140014;0.015549481698555892;0.015556273780220724;-8.161529817976449e-05;0.0007658369599041826;0.0002784126227078122
30.150984;1.062679476728745;-0.0002838376464270895;-0.00043785799561170245;0.000886158633743482;0.0008346711086595637;1.0614306312823203;9.99969603124213;0.8344208729679349;0.015549601980988018;0.015556730004262758;-7.50428711968801e-05;0.0009358506408717875;0.00046087743646964157
30.150984;1.0626890432622678;-0.0002931880278009894;-0.00042949763215134915;0.0008861603932248326;0.0008346698477881805;1.0614411106754191;9.99993668191341;0.8344173780767986;0.015549715572454503;0.015557181223997133;-7.011228964722768e-05;0.000935865108406309;0.00047350380967045233
30.150984;1.0626983836538426;-0.0003025298121392433;-0.00042113771577211094;0.0008861622488319651;0.0008346685227035724;1.0614510728148792;10.000177741474822;0.8344135735830127;0.015549822051976437;0.01555762596058905;-6.584768050070869e-05;0.0009358807863396902;0.0004862628733434652
30.150984;1.062707595278795;-0.00031189885215118513;-0.0004127840135561989;0.0008861641912786815;0.0008346671243844731;1.0614605012167635;10.000418557422687;0.8344094578666388;0.015549921037713693;0.015558062726584807;-6.227378103161985e-05;0.0009358980943660487;0.0004991238975212457
30.150984;1.0627517685090033;-0.0002741429525802627;-0.00036001422293185334;0.0009747103962066978;0.0009180112666635344;1.0615063889630465;10.000658477276737;0.8344050291087457;0.015550012155606686;0.015558489939777525;-5.9410593414738255e-05;0.0010299174055525353;0.0006060639385939365
30.150984;1.0627609790023016;-0.0002836841400024163;-0.00035166566134210725;0.0009747124864194473;0.0009180096749752136;1.061514738169085;10.000896822178602;0.8344002906110742;0.015550095056245139;0.015558905936876699;-5.726960827875856e-05;0.0010299389239821256;0.0006190737606588689
30.150985;1.06348837433048;0.0006541645711400722;0.0005479419952959402;0.002788473821193471;0.0026240679812227293;1.0622825523674302;10.001132876671658;0.8343952556208023;0.01555016941261467;0.01555930900728238;-5.485874913465727e-05;0.0029559625563925327;0.002558152937123963
