time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
30.150986;1.0642159905801698;0.0015945256540646328;0.0014488367340754493;0.004606383347744236;0.004331722462411353;1.0630508290841045;10.001365889699843;0.8343899410912486;0.015550234889041958;0.015559697466165213;-5.319468777300313e-05;0.004881987917746984;0.004497301241319316
30.150988;1.0656651647969628;0.0034846288665961013;0.003238367424851701;0.008254679021913994;0.007751818073431572;1.0645805662186005;10.001595083265975;0.8343843581795439;0.015550291204780907;0.015560069797103981;-5.1312527908540706e-05;0.008739014452011362;0.00836750625463143
30.150992;1.0685590132436709;0.007288863262633953;0.006807946364781151;0.015601313781685432;0.014611147023930501;1.0676397733141068;10.001819702512925;0.8343785099783283;0.015550338307648136;0.015560424727367015;-4.8262577085522645e-05;0.016467041538390004;0.016108745334625786
30.150993;1.0695870307539752;0.008626023109022376;0.008069663099910647;0.01820705312157281;0.017035228195445593;1.0687234701585004;10.002039071432561;0.8343723950215836;0.015550376479112756;0.015560761081262373;-4.909521428672007e-05;0.01919606858549789;0.018850990922935594
30.150993;1.0695972597345982;0.008615586322766515;0.008077907631835541;0.018207055551220746;0.017035225663335492;1.0687286784740895;10.002252597291164;0.8343660138857959;0.015550406230247144;0.015561077591060174;-5.1847282914393444e-05;0.01919609512380421;0.01886421930134343
30.150994;1.0703315843799643;0.009562437097969766;0.008975342728256579;0.020060801825167073;0.018756934902225915;1.0694994201898527;10.002459750634511;0.8343593736006977;0.015550428138720193;0.015561372950432343;-5.453801863097443e-05;0.021134120851278738;0.020815407970120124
30.150995;1.0710662957767068;0.010509424241431658;0.00987180577590836;0.021918751660242274;0.020480241175621895;1.070269718020168;10.002660041540574;0.8343524843307044;0.015550442829346558;0.01556164598597264;-5.816815502078073e-05;0.023073145614962775;0.022767536999060138
30.150996;1.0718684976373767;0.011545418326344235;0.01084950191037125;0.023950807225802787;0.022362382829434094;1.071110594274403;10.002852984616924;0.8343453530771011;0.015550450994085748;0.015561895757622558;-6.271892689673086e-05;0.025190169377382526;0.024897594256530164
30.150996;1.0718799445710459;0.011534449507018667;0.010857525461433435;0.023950809802097163;0.022362379420684416;1.071114072567167;10.00303811868784;0.8343379819136433;0.015550453339195459;0.015562121602284816;-6.915556444720466e-05;0.025190192225155433;0.024910574949895226
30.150996;1.071891695477428;0.011523394737274853;0.010865394465154466;0.02395081238922742;0.022362375770236056;1.0711171786098979;10.003215100991588;0.8343303735070422;0.015550450598558927;0.015562323097043097;-7.643542880262352e-05;0.02519021438632252;0.024923479382864794
30.150997;1.0726287897005302;0.012471813747557294;0.011760505154973809;0.025818655178550552;0.024090014265649363;1.0718879375673196;10.00338376896028;0.834322541201896;0.015550443626319178;0.015562499988968241;-8.351521125432701e-05;0.027132236244736554;0.026878314787271897
30.150998;1.0733672150666937;0.01342049791001938;0.01265446103959603;0.02769073131780793;0.025819237851517757;1.0726593737497165;10.003544132890646;0.8343145144459143;0.015550433346097991;0.0155626521580437;-9.135446964745483e-05;0.029076258387574605;0.02883509828199519
30.151;1.0748332417205029;0.01533106538478825;0.014432968805489058;0.031447573827173704;0.029282458878385757;1.074200508807542;10.00369634789223;0.8343063342571867;0.015550420543531849;0.015562779573799753;-9.89197479250114e-05;0.03296528160640389;0.032736852979339356
30.151004;1.0777609124511305;0.01917296305506334;0.017976927363803887;0.03901462939596442;0.03623015466148028;1.077287356221008;10.003840678723613;0.8342980451171564;0.015550405779417355;0.015562882286187702;-0.0001051898617752598;0.040761306752751476;0.040545596348180654
30.151008;1.0806979810680846;0.02302685451706272;0.021512386520745885;0.04665232476348589;0.04320538955794544;1.0803839202242618;10.00397746915697;0.8342896881525366;0.015550389517655553;0.015562960461269778;-0.00011215532741232335;0.0485783345104553;0.04837533412111426
30.151009;1.081240400613935;0.02371582274080335;0.022155826159644936;0.04804109680013479;0.044469735890238636;1.0809461990122382;10.004107119061405;0.834281293479773;0.015550372212143736;0.015563014401640799;-0.0001228107215933516;0.04999436529470909;0.0498040658979727
30.151009;1.0812534219918675;0.023704367416914885;0.02216140286261082;0.04804109883799263;0.04446973048213481;1.0809471914495963;10.004230045556302;0.834272875656861;0.015550354250361777;0.015563044614866212;-0.00013514518622636206;0.049994399369660186;0.04981679535562478
30.15101;1.0819994557778256;0.024662174944222275;0.02304763425255278;0.04996469831953562;0.046218955588200196;1.0817249058093588;10.004346645444267;0.8342644364427325;0.015550335960059482;0.015563051865362982;-0.0001471343280368067;0.05195343701136767;0.051788534439037706
30.151011;1.082746443577717;0.025620261737610683;0.023932428258757285;0.05189379397913052;0.04797084320393515;1.0825023596087677;10.004457300394673;0.8342559695619262;0.015550317718339052;0.015563037015827461;-0.0001597384447321556;0.053913478540803667;0.05376130192793581
30.151013;1.0842286146119946;0.02755122346758036;0.025696330150898693;0.05576373837471109;0.05147829299322301;1.084057572034287;10.004562385565672;0.8342474657913928;0.015550300011803984;0.015563000865512249;-0.00017191021969497022;0.05783852420230455;0.057699124139645445
30.151017;1.087185955415212;0.031433179422915444;0.029212912349207802;0.06355908851889024;0.058515470003893996;1.0871765583420059;10.00466222992281;0.8342389195019693;0.015550283388791256;0.015562944278151731;-0.00018260150367378086;0.0657025740272677;0.06557603226159
30.151025;1.0931185717970229;0.039247800284216955;0.03621996880512921;0.07936615538643832;0.07267205406422537;1.0934443255946897;10.004757085699527;0.834230332777124;0.015550268355889648;0.015562868339950874;-0.00018976022839282248;0.08149662787317587;0.08138305385981869
30.151041;1.1050900012248943;0.05504900433467931;0.050144964954290105;0.1118707904546571;0.10132545236051206;1.1061078715041153;10.004847159391746;0.8342217176215007;0.015550255342345875;0.015562774278842761;-0.00018932847473090132;0.11334968558962973;0.11324920370534501
30.151057;1.1172204116671918;0.07106520654225681;0.0639544116146428;0.1455871843720706;0.13043187752480837;1.118942192042232;10.004932631081685;0.8342130977678776;0.015550244800605526;0.015562663330410998;-0.0001892490673262834;0.14555974712119468;0.14547247886671044
30.151057;1.117633185819547;0.07158604197652764;0.06440928008019751;0.14671935551090667;0.13139885980025243;1.1193672898480604;10.00501360733815;0.834204504743752;0.015550237312259933;0.015562536674663858;-0.00020546761698159827;0.14662781252458948;0.14655386444343013
30.151057;1.1176433157075074;0.07157427260477524;0.0644098284009457;0.14671935538196107;0.13139885220458397;1.1193661705902465;10.005090069569881;0.8341959697225972;0.015550233580514734;0.0155623953959505;-0.00022192735482235088;0.14662788196988233;0.14656734853458733
30.151058;1.1184164508523986;0.07257278038198098;0.0652694683495628;0.14887086416687717;0.1332345599813842;1.1201738352478594;10.005161845813406;0.8341875236382033;0.015550234401074673;0.015562240456603186;-0.00023757125670325447;0.1486539557037183;0.14860691204964874
30.151059;1.1191888481842618;0.07357158038420952;0.06612763098171455;0.15102697017956307;0.13507186049438488;1.1209812838347686;10.005228625349682;0.8341792060016197;0.015550240660679561;0.01556207263991268;-0.0002533509871483053;0.15068203398021657;0.1506485323354442
30.151061;1.1207263597971375;0.07558325719800227;0.06784245037438696;0.15535425521698892;0.1387521384334791;1.1225995256630383;10.005290055393136;0.834171065916244;0.015550253289702764;0.015561892518975442;-0.00026822954394083154;0.1547411170308397;0.15472118335603932
30.151065;1.1237986708368017;0.07963047345511755;0.07126909856327812;0.16406447927717713;0.14613141162879914;1.1258455823379998;10.005345834631132;0.8341631499445565;0.015550273158943665;0.015561700546582057;-0.0002811754351767068;0.16287620502051983;0.16286983827531223
30.151073;1.1299671541765353;0.08777560555808862;0.07809998272928984;0.18172446170479042;0.16097741579249547;1.132371485804561;10.005395748916445;0.8341554913732325;0.015550300951409551;0.015561497184381512;-0.000290158591018073;0.17921329792964366;0.17922047436541808
30.151089;1.1424206898970142;0.10424866687991002;0.09168188041967378;0.21800666251965628;0.1910109335711525;1.1455562775755346;10.005439697322672;0.8341481100510119;0.015550337062955843;0.01556128298943637;-0.0002911556488285398;0.2121633954900754;0.21218407447652035
30.151105;1.1550369820363666;0.1209552487185604;0.10515767501610407;0.25560305064094885;0.22150390629939073;1.1589160034806985;10.005477648982016;0.834141016249712;0.015550381635725445;0.015561058641388244;-0.00029215728573594405;0.24548549727094596;0.2455196232306251
30.151121;1.1678188261249092;0.1378984827163463;0.11852756670182062;0.2945505426869928;0.2524596165021983;1.1724547050860648;10.005509509638944;0.8341342122713687;0.015550434753230894;0.015560824934388701;-0.00029316893667317057;0.27918460279133517;0.279232110239279
30.151137;1.1807671147073666;0.1550861474860192;0.13179587702798579;0.3348830454108564;0.28387843192608003;1.1861714147996196;10.00553507885797;0.8341276917318762;0.015550496625980997;0.015560582820603595;-0.00029520727323568394;0.3132647115371133;0.313325523523963
30.151153;1.1938837389554793;0.17252231317060898;0.1449635691855124;0.3766405390445632;0.3157650530437548;1.2000701544733843;10.005554158114212;0.8341214414277096;0.015550567536132803;0.015560333444828624;-0.0002962950084852105;0.3477328230171215;0.34780685047092397
30.151169;1.2071715063882076;0.19021338334770616;0.1580333818602836;0.4198600773585285;0.34812069578193416;1.2141529382462521;10.005566641539872;0.8341154507694655;0.015550647614408407;0.015560078081821927;-0.00029745600825058455;0.3825929369998752;0.3826800790535247
30.151201;1.2342714229109382;0.22639747903626428;0.1838933535759153;0.5108567678571939;0.4142602678703378;1.2428787755469464;10.005572496649718;0.834109719489319;0.015550736789649048;0.015559818078853328;-0.000283713282491577;0.4535180536871694;0.45361820687963
30.15123;1.2592664497323194;0.2598956818280488;0.2068562957870386;0.5981655340807022;0.47542256632371016;1.269377669186636;10.005571690194326;0.8341042508663165;0.015550834924654618;0.015559554793377714;-0.00027308807057036953;0.5187471735966589;0.5188602341020238
30.151259;1.2848457922764385;0.2943150453660837;0.22953735521920712;0.690862857844379;0.538155691997186;1.2965006164581274;10.005564156525091;0.8340990386237932;0.015550941870808082;0.0155592894741478;-0.00026259674053514073;0.5853322973210554;0.5854581787698414
30.151288;1.3110218034488124;0.3296952755561225;0.25195061906021965;0.7892130644691853;0.6024796363042898;1.3242606129534624;10.005549864092535;0.8340940645665358;0.01555105750394728;0.015559023225837928;-0.00025324348835318087;0.6533054253603625;0.6534440704547566
30.151317;1.337805103538391;0.36607369517802246;0.2741075368486939;0.8934916912824945;0.6684154915044885;1.3526686519185827;10.005528928917677;0.8340893055268316;0.015551181815860312;0.015558757051083073;-0.00024401446348251205;0.7226985580965891;0.7228499437958038
30.151345;1.3652091311096715;0.40349282287938326;0.2960218512355286;1.003988792646807;0.735985496240667;1.3817367266178435;10.0055016670804;0.8340847393634204;0.0155513149029979;0.015558491842867403;-0.00023388206937162865;0.7935456958580056;0.7937098271297793
30.151374;1.3932445117980041;0.4419912346301705;0.3177038397870768;1.1210053567582277;0.8052126791735246;1.411478836802676;10.005468498193848;0.8340803495165331;0.015551456979546014;0.015558228397731555;-0.00022481413422823768;0.8658778389346244;0.8660547352532955
30.151403;1.4219249057795575;0.4816188016467432;0.3391701607518211;1.2448598897476246;0.8761222535514827;1.4419079878269438;10.005429769359816;0.8340761284771104;0.015551608516357686;0.015557967443434134;-0.00021677623170648902;0.9397339875704377;0.939923673796869
30.151432;1.4453848101253317;0.5139989405390216;0.35607183606003806;1.349290309780408;0.9341888801865569;1.4668021844542805;10.005385685641157;0.8340720789434667;0.015551770265864824;0.015557709586303127;-0.00020772724065694343;0.9999971419586952;1.0001996467093734
30.151452;1.4454478197787937;0.5133236936516999;0.3555921529640085;1.3496232899935734;0.9343718459293492;1.466878429726469;10.005336350571866;0.8340682139235608;0.015551943141566028;0.015557455315046646;-0.00020761599218625636;0.9999973021580485;1.000212651439591
30.151472;1.4455100469102975;0.5126519924738002;0.3551151012817264;1.3499553807291038;0.9345541447364629;1.4669537269113915;10.005281780232986;0.8340645529593645;0.015552128116055162;0.01555720503674972;-0.00020738412415054387;0.9999974679800716;1.0002256754990815
30.151492;1.4455705115933544;0.5119803746760763;0.35463852153357855;1.3502837708433593;0.9347344745997819;1.4670290790283012;10.00522189304024;0.8340611145110887;0.015552326152344908;0.01555695896820727;-0.00020597227977716553;0.9999976389490283;1.000238704844743
30.151532;1.4457030606338357;0.5106499124563464;0.35368818129000607;1.3509408840542072;0.9350951525326591;1.467181488791061;10.005156584427706;0.834057913687028;0.015552538142394367;0.015556717028260447;-0.00018832270002337053;0.9999978143449115;1.0002517344051167
30.151572;1.4458332235813662;0.5093207660881048;0.35273948040470426;1.3515941593762024;0.9354541330559775;1.4673329599340703;10.005085848735028;0.8340549669064286;0.015552764841667666;0.01555647887772193;-0.0001693807638340365;0.9999979932999519;1.000264742008144
30.151612;1.4459629111936365;0.5079947073419592;0.3517931960692423;1.3522449320511345;0.9358111176511599;1.4674834982101523;10.005009816134507;0.8340522957292709;0.015553006783268937;0.015556244030539075;-0.00015109974545170278;0.9999981749013751;1.000277702300781
30.151652;1.44609006294711;0.506673339489669;0.35085095362851115;1.3528911129881154;0.9361660142935936;1.4676331154041609;10.004928733739023;0.8340499282024532;0.015553264218424479;0.015556011951789264;-0.00013244134672072718;0.999998358287637;1.0002905849665022
30.151692;1.4462150043665642;0.5053525282521094;0.34990981023179707;1.3535322565386767;0.9365183285488973;1.4677808331488236;10.004842948452733;0.8340478974930946;0.015553537144043299;0.01555578209599811;-0.00011336833371192688;0.9999985427127872;1.0003033642598929
30.151732;1.4463394759650696;0.5040371251318781;0.34897269159668837;1.3541721762639127;0.9368696002373048;1.4679286774997287;10.004752866698544;0.834046232483288;0.015553825370739452;0.015555553929469697;-9.483673864806215e-05;0.9999987275191884;1.0003160270663198
30.151772;1.4464616314799046;0.5027238960928929;0.34803779997016104;1.354807751088268;0.9372188988760777;1.4680756694042723;10.004658919935176;0.8340449440492027;0.015554128530274195;0.015555327026738227;-7.579437798455925e-05;0.9999989120947357;1.0003285723427173
30.151852;1.4467207361345813;0.5001122322471372;0.34617207099692526;1.356067794002815;0.9379108613340884;1.468367820629444;10.004561541282463;0.8340440215922458;0.015554446035926551;0.015555101181232184;-2.318766331570925e-05;0.9999990958692466;1.0003410313142944
30.151924;1.4469483062880462;0.49777163421108883;0.3445019955370314;1.3571894148635781;0.9385269594996631;1.468627131069601;10.004461117211255;0.8340434416528294;0.01555477708281879;0.015554876423671368;2.2031235482539006e-05;0.999999278259822;1.0003533886986131
30.151996;1.447172386872698;0.49544044618805066;0.34283978049446884;1.3583007107092997;0.939137647131262;1.4688845826703891;10.004357972517825;0.8340431748770614;0.015555120734354654;0.015554652992980866;6.790784686016226e-05;0.999999458602978;1.000365674616052
30.152068;1.447392884989234;0.4931179427766138;0.3411849257834;1.359401030050451;0.9397425467911673;1.4691381371685845;10.004252425192092;0.8340431889544521;0.015555476084373776;0.015554431330114214;0.00011349252071611896;0.9999996361414718;1.0003779171693656
30.15214;1.447609972097421;0.4908057822388739;0.3395385158120396;1.3604882586766833;0.9403400878057073;1.4693887441108073;10.004144842766145;0.8340434575404759;0.015555842384617284;0.015554212108840665;0.0001598416063403888;0.9999998100173599;1.0003901430313265
30.152211;1.4478244359753332;0.4885009156394007;0.33789823101075;1.3615667293104143;0.9409327508436337;1.4696363514654094;10.00403566959598;0.8340439707411207;0.01555621905140388;0.015553996323719285;0.00020501914821934042;0.9999999792619078;1.0004023671690454
30.152283;1.4480354443097392;0.4862061826565607;0.33626619484475184;1.3626335619834802;0.941519084005952;1.4698819106125394;10.003925425242324;0.8340447341563118;0.015556605614838768;0.015553785335166955;0.0002510971250854249;1.0000001428378635;1.000414597861039
30.152355;1.4482427888131364;0.4839198818425865;0.334641244064416;1.3636907468493331;0.9421005938879633;1.4701233800819986;10.003814661534468;0.8340457604959306;0.015557001629958812;0.015553580724651761;0.00029814417190228285;1.0000002997683037;1.0004268321130918
30.152427;1.4484465339583004;0.4816429856443408;0.33302401338449544;1.3647355818625098;0.9426753657194744;1.4703627301246287;10.003703902999455;0.8340470658823733;0.015557406573264154;0.015553384093552135;0.0003452139298633557;1.000000449237241;1.000439063039383
30.152499;1.4486476533577841;0.4793757482161937;0.3314144527877506;1.3657705075324518;0.9432444484904268;1.4705979446308697;10.003593607888149;0.8340486696332088;0.015557819855965695;0.01555319697461365;0.00039334754269612084;1.0000005905541858;1.0004512885501062
30.152571;1.448845053337453;0.4771186524442779;0.32981315773389774;1.3667941328613595;0.9438075992523641;1.4708310197849739;10.003484165309668;0.8340505889487263;0.015558240910902684;0.015553020743392026;0.00044158085167259596;1.0000007231232926;1.0004635002720184
30.152643;1.4490389184613688;0.47486826989398645;0.3282177272611526;1.367807074440867;0.9443651391503564;1.471060957278099;10.003375925091216;0.8340528302555916;0.015558669256599244;0.015552856453711187;0.0004899456766241756;1.0000008465289985;1.0004756765192533
30.152746;1.4493217577269986;0.4716751704298064;0.32595189686111814;1.3692369316762059;0.9451519126985204;1.4713847576480112;10.003269238746158;0.83405538640293;0.015559104581136409;0.015552704735187847;0.0005624698453657143;1.0000009605903017;1.0004878186344979
30.152746;1.4492969288085458;0.47166669413643364;0.3259541568012356;1.3692369268651545;0.9451519111416937;1.471383424179876;10.003164457550021;0.8340582412743095;0.015559546762653547;0.015552565862274144;0.0005601773495831153;1.0000010652380338;1.000499745577974
30.152747;1.4492745285749202;0.471627380170732;0.3259345550037046;1.3692512597525062;0.9451598916127111;1.471385968407596;10.003061886284426;0.8340613773127804;0.015559995712932753;0.015552439925350032;0.000560086022074627;1.0000011603251695;1.0005115425508297
30.152748;1.4492515218319486;0.4715873207746167;0.3259145374798566;1.3692650449001977;0.9451675509665745;1.4713874070192379;10.00296178736365;0.83406478320394;0.01556045117104136;0.01555232693098672;0.0005612047264243706;1.0000012455888698;1.0005231815471112
30.15275;1.4492310017573546;0.4715172421585627;0.3258731790830755;1.3692921162803957;0.9451824090026409;1.4713917605536209;10.002864431527822;0.8340684594776567;0.01556091262934115;0.015552226789916267;0.0005635289914186883;1.0000013207438385;1.0005346351495845
30.152754;1.4492158182034516;0.471383927512252;0.325786880731381;1.3693477359055453;0.9452131414149759;1.4714020581628535;10.002770079347856;0.8340724205793346;0.0155613793945176;0.01555213936234155;0.0005690347713553808;1.0000013854983494;1.0005458831207348
30.152762;1.4492126923628859;0.47112993890043714;0.32561444752512886;1.3694576530309113;0.9452731509478844;1.471425338615659;10.002678888037744;0.8340766916218544;0.01556185067086484;0.01555206458700046;0.0005786776972741404;1.0000014394833117;1.0005569104629852
30.152778;1.449231601002563;0.47062791301503926;0.325265689060338;1.3696782394050193;0.9453948539831041;1.4714736464525486;10.002590857900895;0.8340813002279814;0.01556232557337681;0.015552002553431182;0.0005954016819926918;1.0000014822836591;1.0005677099590458
30.152779;1.4492061569990882;0.47058847057779857;0.3252459931561675;1.3696925994165021;0.9454028494234817;1.471476028228632;10.00250586703764;0.8340862714844905;0.01556280306734029;0.015551953464361125;0.0006011474038658052;1.0000015135808218;1.0005782457468586
30.152779;1.4491773159480246;0.47057991476755723;0.32524811810594917;1.3696925963754334;0.9454028484122861;1.4714745291106264;10.002423688350396;0.8340916272032904;0.015563281927229949;0.015551917437799045;0.0006078495140359708;1.0000015332385908;1.0005885297908277
30.15278;1.4491509506835414;0.4705392545024284;0.325227222451;1.3697052137192296;0.9454096404594743;1.4714761947705677;10.002343933832213;0.834097380118057;0.015563760759239641;0.01555189428872683;0.00061642905443316;1.0000015413229921;1.0005985562797675
30.152781;1.4491241259855925;0.47050025621418323;0.3252072319004861;1.3697195760794674;0.945417636615242;1.4714780808008812;10.002266056335973;0.8341035270821762;0.015564238019154807;0.015551883512966425;0.0006257965336361184;1.0000015381011882;1.0006083128863572
30.152783;1.4490997174989584;0.47043176522030455;0.3251659578486281;1.3697462953679707;0.9454323004229706;1.4714832532070499;10.002189463800628;0.8341100529062269;0.015564712041358212;0.01555188434571947;0.0006358639936378142;1.000001523915854;1.0006177848266808
30.152787;1.4490808799631878;0.4702994547455448;0.32507896856806634;1.3698020235406039;0.9454630928258848;1.4714957749595206;10.002113631138505;0.8341169381148913;0.01556518119878944;0.015551895795762964;0.0006485522879896905;1.0000014989940704;1.0006269545181572
30.152795;1.4490733650139687;0.4700470859671785;0.32490613183108424;1.3699117907055254;0.9455235634367267;1.4715196984549948;10.002038120993571;0.8341241602992371;0.015565644114983429;0.015551916752510336;0.0006647928904696937;1.0000014634302965;1.0006357983955159
30.152811;1.4490889839020147;0.4695468656885598;0.324556574410184;1.3701312016463114;0.945644400220331;1.4715700697344205;10.001962534639565;0.834131694298366;0.015566099714179184;0.015551946106787931;0.0006875299203281044;1.0000014172702298;1.0006442968435247
30.152843;1.4491513561094986;0.4685564751405375;0.323857770366729;1.3705681216269274;0.9458846280162589;1.4716699334407868;10.001886494000525;0.8341395168035017;0.01556654717877971;0.015551982798914272;0.0007217188246828292;1.0000013605040352;1.0006524355566992
30.152907;1.4493048810362539;0.4665887112247939;0.32246371343995245;1.371435164255828;0.946361926949405;1.4718683336882128;10.001809706451334;0.8341476116192585;0.01556698596915924;0.015552025846168025;0.0007793222334449373;1.0000012930770903;1.0006602116843786
30.153035;1.44963659087717;0.4626789579895371;0.31969015150750657;1.3731462335594256;0.9473047955594164;1.4722563133814237;10.001732020766573;0.8341559699121037;0.01556741583357569;0.015552074389417499;0.0008833095611343447;1.00000121497434;1.000667647208091
30.153163;1.449960842046955;0.4588003795903993;0.3169405018758612;1.3748263312069922;0.9482305181703234;1.4726369176654224;10.001653360417855;0.8341645860855642;0.015567836776620502;0.015552127737729583;0.0009856590332724133;1.0000011262473696;1.0006746581686563
30.153291;1.4502774371823333;0.45495143570030755;0.3142136514264514;1.376475645612467;0.949139389492178;1.473010201686093;10.00157360561198;0.8341734534331298;0.015568249010581407;0.015552185435838056;0.0010883568899951524;1.0000010270134303;1.000681249544316
30.153419;1.450585436700734;0.4511306597426142;0.3115087024045498;1.3780949223335601;0.9500325742001077;1.4733772340033997;10.001492593708296;0.8341825595719631;0.015568652858925969;0.015552247339240004;0.0011893938321611169;1.0000009175073867;1.0006874203379459
30.153547;1.4508868862324529;0.44733949060475797;0.3088261223983822;1.3796861839692016;0.9509101608230899;1.473736095630397;10.001410214319899;0.8341918851636404;0.015569048693707031;0.015552313567062109;0.0012907649845516657;1.0000007981004049;1.0006931673811739
30.153675;1.451179608382345;0.4435773627586353;0.30616591219550593;1.3812463484585809;0.9517714888480151;1.4740878798407717;10.001326468169374;0.8342014094120723;0.015569436918216524;0.015552384369590519;0.0013904765613572724;1.0000006692360985;1.0006984688270073
30.153803;1.4514656651620128;0.43984396442437607;0.30352735028187117;1.3827789327908333;0.9526176720527612;1.4744346818634133;10.001241447516877;0.8342111152452071;0.015569817800684498;0.01555246007349652;0.0014905510729690463;1.0000005313595657;1.0007033122859526
30.153931;1.4517440497305654;0.43614049426466206;0.30091142148007766;1.3842828177203141;0.9534486419191811;1.4747735785170313;10.001155258389165;0.834220990689367;0.015570191251998228;0.01555254108208407;0.0015900237415086955;1.0000003849277672;1.000707690473217
30.154059;1.4520157526419857;0.4324655665955004;0.29831693391930264;1.3857600937465258;0.9542652317555149;1.4751076214661138;10.001067925162378;0.834231032380769;0.015570556905872788;0.01555262783189762;0.0016889337178636146;1.0000002305235236;1.000711607531856
30.154187;1.4522807018086001;0.4288201943121145;0.29574459585774265;1.3872084745458815;0.955065963193474;1.4754348483616386;10.000979311047725;0.8342412513100307;0.015570914425517694;0.015552720722736495;0.0017873146382664437;1.0000000689424102;1.0007150737372439
30.154315;1.4525390626392845;0.42520222021427584;0.29319290085863287;1.3886316112667847;0.9558532956005883;1.475757293793293;10.000889120533706;0.8342516746453452;0.015571263636686495;0.015552820104500877;0.0018861867646213233;0.9999999011388012;1.0007181111159589
30.154443;1.4527906237435402;0.4216159832913569;0.2906649012638449;1.3900282282109113;0.9566265426550475;1.4760739934320435;10.000797031624446;0.834262341867666;0.015571604413699636;0.015552926279461293;0.0019845548051587217;0.9999997280967821;1.000720750948405
30.154571;1.453035621350429;0.41805538902238215;0.28815638884074773;1.3913988809157658;0.9573859832506287;1.4763849857029419;10.000702864281255;0.8342732962557692;0.015571936558254234;0.015553039413177676;0.0020824114891134175;0.9999995507084783;1.0007230443602626
30.154699;1.4532749264659013;0.41452244663648363;0.28566862361202405;1.3927451063154452;0.9581321570172531;1.476690309276758;10.000606681959685;0.8342845743720676;0.01557225978666799;0.015553159447759785;0.0021807433940668228;0.9999993697092054;1.0007250589939396
30.154827;1.4535085662716578;0.4110202738710974;0.2832038080255666;1.3940668609598061;0.9588650730811726;1.4769909924643254;10.00050882372444;0.8342961965825118;0.015572573749375;0.015553286139556545;0.00227753585246425;0.9999991857271977;1.0007268536355571
30.154955;1.4537356339429268;0.407544258145137;0.2807590126565221;1.3953630507285961;0.9595846297231946;1.4772870408524776;10.000409843928427;0.8343081603824233;0.015572878153129315;0.015553419154396633;0.002375772328624871;0.999998999391332;1.0007284855911427
30.155083;1.4539580635861966;0.4040959337802396;0.27833498184060024;1.39663492867361;0.9602904580753588;1.477577435631971;10.000310359500354;0.8343204411171521;0.015573173064380087;0.015553558139519344;0.0024734287084099086;0.9999988113256589;1.000729978990636
30.155211;1.4541739279899;0.4006749735293251;0.27593190960451225;1.3978840311113887;0.9609849237826326;1.4778641422127954;10.00021090665946;0.83433299850059;0.015573459032729168;0.015553702758633891;0.002570469308134871;0.999998622036719;1.0007313535971314
30.155339;1.4543851457840449;0.3972830446783391;0.27355059705865514;1.3991100130817438;0.9616665544517091;1.478145119941206;10.000111868821417;0.8343457809409416;0.015573736800235062;0.015553852724598891;0.0026678482258564924;0.9999984319038319;1.0007326329544393
30.155467;1.454591644676499;0.39391768985263226;0.27118936975281577;1.4003136810192376;0.9623359829128308;1.4784223330866193;10.000013469701686;0.8343587287428086;0.015574007008026827;0.015554007868096088;0.002764512590390389;0.9999982412948017;1.0007338398743457
30.155595;1.4547925565704356;0.3905799748111837;0.26884910582173605;1.4014931167704403;0.9629924974856535;1.4786947596361528;9.999915814416315;0.8343717801966146;0.015574270178914029;0.015554168170444978;0.0028614036702991064;0.9999980506571495;1.0007350103264323
30.155723;1.4549888123134154;0.3872675925780123;0.2665280251708047;1.4026533044393206;0.9636389414727583;1.478962385512251;9.99981893870054;0.8343848752526812;0.015574526747196534;0.01555433369752563;0.002957459586574133;0.9999978605597106;1.0007361824818954
30.155851;1.4551794216959482;0.3839820083256048;0.26422729929951605;1.403789934423521;0.9642730479008707;1.479226187010629;9.999722861047964;0.8343979521127378;0.01557477696784121;0.015554504474890528;0.003053620760492237;0.9999976717139919;1.000737411159234
30.155979;1.455366396515412;0.3807237466601325;0.26194691104365114;1.404906269301545;0.9648957690584999;1.4794861186993806;9.999627639660158;0.8344109446355209;0.015575020840735483;0.015554680396954717;0.003148828860352704;0.9999974849608854;1.000738746958668
30.156062;1.4554743074531253;0.3786254185146883;0.2604781531896897;1.4056189537391925;0.9652938963757642;1.4796621141216293;9.99953339461669;0.8344237876151388;0.015575258227259926;0.015554861273816377;0.003217018533767898;0.9999973012044991;1.000740139309032
30.156062;1.4554450462353106;0.37862390361505166;0.2604743609528855;1.4056173407661843;0.9652927819461328;1.4796920932031008;9.999440280331212;0.8344364242562944;0.015575489051250686;0.015555046968563276;0.0032371136939213663;0.9999971213273802;1.000741540104449
30.156063;1.4554187963156053;0.3785979121488935;0.26045348433959065;1.4056277896055647;0.9652983770859105;1.4797249702673732;9.999348417396263;0.8344488110362405;0.015575713315402579;0.01555523745074354;0.00325803404448511;0.9999969461855098;1.0007431540584193
30.156064;1.4553922120619527;0.37857164079299677;0.2604327407090302;1.4056356769856162;0.9653028746489909;1.4797576600076412;9.999257841934977;0.8344609187921616;0.015575930921454751;0.015555432662650463;0.003277704525612373;0.9999967766682024;1.0007450026335198
30.156066;1.4553676948053655;0.3785192381479738;0.2603939448707386;1.4056513509408615;0.9653118072505265;1.4797940803725427;9.999168521912555;0.8344727277083456;0.015576141516837262;0.015555632334815227;0.0032980586227998963;0.9999966136854314;1.0007471229761364
30.15607;1.4553477114353153;0.37841713807457505;0.2603204708461421;1.4056856857141364;0.9653310271868735;1.4798341552539465;9.99908041174176;0.8344842225078152;0.015576344515350324;0.015555836028711377;0.0033200382383076557;0.9999964580459783;1.000749547412613
30.156078;1.4553360421090489;0.37821347345357587;0.26017602672379886;1.405755224077913;0.965369406406824;1.4798818189907608;9.998993544916623;0.8344953950328974;0.015576539286941936;0.015556043368409125;0.003342594892430339;0.9999963103504094;1.0007522980173564
30.156094;1.4553372246196232;0.3778083555709802;0.2598912127442161;1.4058905650836981;0.9654449602270924;1.4799440187249147;9.998908090518606;0.8345062477371352;0.015576725431867253;0.0155562542045742;0.0033706872237087094;0.9999961710314922;1.0007554145200863
30.156126;1.4553655084128652;0.3770037836920521;0.2593275280372928;1.4061622483698144;0.9655966790801658;1.4800347095483524;9.998824257769254;0.834516790414779;0.015576902963112909;0.015556468618508082;0.003406274158087224;0.9999960404423573;1.000758917495606
30.15619;1.4554453722618372;0.3753999758429642;0.25820615231401783;1.4067010163985825;0.9658980798569524;1.4801808438493214;9.998742169416376;0.8345270334147633;0.015577072303213264;0.01555668678026348;0.0034613131181949657;0.9999959187753402;1.0007628551532433
30.156318;1.4556267789089206;0.3722109138845113;0.25597883292441226;1.407762938464234;0.9664917430190797;1.4804343638257702;9.998661864536059;0.834536983020838;0.0155772342349032;0.015556908791959765;0.0035517657934524883;0.9999958059526615;1.0007672945752022
30.156574;1.4559991058415218;0.36591669069542937;0.2515877249629471;1.4098276281006121;0.9676472532706631;1.4808902013091017;9.998583383138953;0.8345466388976293;0.015577389834422391;0.015557134652318136;0.003714604429100396;0.9999957017892831;1.0007724090013121
30.15683;1.456353840543129;0.3597255225203081;0.2472728763024967;1.4118173106223166;0.9687628339787334;1.4813282792634772;9.998506835722319;0.8345559908425425;0.015577540252093604;0.015557364262258108;0.0038758143416163997;0.9999956062037088;1.0007779665639627
30.157086;1.4566916156096954;0.35363775543049014;0.2430341989144892;1.4137321655436355;0.9698382404798747;1.4817475116877075;9.998432405725993;0.8345650139574056;0.015577686454805551;0.01555759739367698;0.004034392436862353;0.9999955191308171;1.0007840118494447
30.157294;1.4569505109134497;0.34876156047690776;0.2396417381825039;1.4152376882158906;0.9706853150704536;1.4820828036909177;9.99836027743634;0.8345736656194618;0.015577829139935221;0.015557833734705491;0.004164344313292058;0.9999954403561689;1.0007904741932028
30.157294;1.4569310818823067;0.34876224290695407;0.23964094928200588;1.4152376921151486;0.970685310306947;1.4821190513567717;9.99829055024243;0.8345818883571444;0.015577968767124048;0.015558073049287267;0.004177683583226691;0.9999953695374934;1.0007969904932383
30.157295;1.4568995565442693;0.34872804436972243;0.23961837915887096;1.4151814397619493;0.9706551292550225;1.4821421409359499;9.998223194087412;0.8345896188252772;0.01557810559567341;0.015558315302406303;0.004190430084143278;0.9999613062829354;1.0007700802964405
30.157296;1.4568695665209;0.3486918329575583;0.23959429144287275;1.415127967733652;0.970626153986884;1.4821649514368413;9.998158052324591;0.8345968004292037;0.015578239722537118;0.015558560683212536;0.004203603505926628;0.9999272501573336;1.0007437596926074
30.157298;1.4568273195337507;0.3486216321573315;0.23954899746696628;1.4150195699886183;0.9705679488454506;1.4821743639420193;9.998094908069174;0.8346033918512187;0.015578371080748516;0.015558809551841713;0.004216218823481981;0.9998592007061105;1.0006840241296135
30.157302;1.4567602879729178;0.3484778282569609;0.23945736854277627;1.4147991797353323;0.9704496665062228;1.48215727368243;9.998033596875974;0.834609365039832;0.015578499370294213;0.015559062331173233;0.004229287171420503;0.9997231575403966;1.000556867155855
30.15731;1.4566440983182727;0.34818781677219895;0.2392735973481592;1.4143580799832267;0.9702128992953846;1.4820875973741086;9.997974071034164;0.834614698678139;0.015578624077193725;0.015559319421434625;0.0042448186712094604;0.9994491204030239;1.0002922751157624
30.157326;1.4564282443512335;0.34760669908777175;0.23890654770688757;1.4134684199966032;0.969734846787031;1.4819092712943642;9.997916399898717;0.8346193731724031;0.015578744701673614;0.015559581176240159;0.004263828724585172;0.9988960891812849;0.9997492138364855
30.157358;1.4560048857789953;0.34643631015880855;0.23816916501454113;1.4116489583613443;0.9687567421319107;1.4815122427199134;9.997860764536869;0.8346233640223958;0.015578861002950964;0.015559847904388814;0.004290347265747228;0.9977700638329032;0.9986336512912788
30.157422;1.455142411140766;0.3440720401390485;0.23668352410774268;1.4078681726698887;0.9667232675109197;1.4806484651690612;9.997807397718946;0.8346266359474211;0.015578973045608778;0.015560119895690075;0.004335420687232853;0.9954390442699793;0.9963135938318579
30.15755;1.453307098551823;0.3392597090234371;0.23367106317131278;1.399736841293566;0.9623417070343158;1.4787528984795935;9.99775644819311;0.8346291455971211;0.015579081077844137;0.015560397436179334;0.004415103390196337;0.9904670303606675;0.9913530977888021
30.157806;1.449164637661842;0.3293510522869115;0.2275055991406408;1.3813171708223206;0.9523795987481031;1.4744115034560057;9.997707920793756;0.8346308486752189;0.01557918536475463;0.015560680732965375;0.00456344859784445;0.9793340219769805;0.9802323553612727
30.158062;1.4443986336796766;0.3191146967536733;0.2211743043307926;1.3601731241410273;0.9408826810843596;1.4694082348154227;9.997661755171192;0.8346317016070687;0.0155792861012009;0.01556096979545017;0.004711503165578493;0.966682018910128;0.9675930123622816
30.158318;1.4390447386579095;0.3086118393712941;0.21470447256962694;1.3365092618839203;0.9279398923024992;1.4637800436887825;9.99761788679262;0.8346316582327423;0.015579383453392465;0.015561264442498052;0.0048573057927092;0.9526040207918738;0.9535280479671587
30.158574;1.4331404801225336;0.2978969507025246;0.20811909210600724;1.310538618488401;0.9136437960511089;1.4575678880315854;9.99757623430783;0.8346306697877643;0.01557947767264852;0.015561564427845705;0.005002890245771156;0.9371930271575871;0.9381304502066472
30.15883;1.4267222366551704;0.28702464880681483;0.20144217878038778;1.2824693894448347;0.898084052182469;1.4508097399662314;9.99753674777004;0.8346286926713723;0.015579569193649726;0.015561869458276138;0.0051462900774990605;0.9205400374581993;0.9214911771045908
30.159086;1.4198272507367704;0.2760498265234764;0.1946987070583298;1.2525091146010847;0.881349662149153;1.443544583187901;9.99749950000737;0.8346256970786402;0.01557965859019957;0.015562179112247151;0.005290539087123831;0.9027350509942152;0.9037002149676223
30.159342;1.4124908393753406;0.26501476184534506;0.1879060237781383;1.2208573477209816;0.8635261501776736;1.4358084067352592;9.997464683932012;0.8346216669037627;0.015579746419767662;0.01556249288485882;0.005432666951203551;0.8838660669849514;0.8848455230848141
30.159851;1.3967964378882924;0.2431190337974993;0.174361213695741;1.1539087532949988;0.8253259715857374;1.4192152016844999;9.997432557067935;0.834616591760879;0.01557983313107653;0.015562810353935603;0.005707692113284765;0.8436670847087797;0.8446624154887575
30.159851;1.3967823940550381;0.2431264076855623;0.17436702922895228;1.1539087597260789;0.8253259719809642;1.4192379584092216;9.997403429576272;0.834610457829252;0.015579919050118535;0.015563131274499934;0.005714616087995236;0.8436671035614187;0.8446758702250136
30.159852;1.3967365250343287;0.24309085055329993;0.17434611877883818;1.15377147120591;0.8252468761532314;1.4192256646411767;9.997377695281209;0.8346032414477417;0.015580004424692437;0.015563455499243971;0.005722423170695154;0.8435841230639215;0.8446064197257307
30.159853;1.3966912738044472;0.24305584116347895;0.17432545217333084;1.1536341885242243;0.825167780963465;1.4192113092087388;9.997355872346073;0.8345949078236328;0.01558008948090768;0.015563782822920116;0.005729086157439609;0.8435021427951985;0.8445379917912132
30.159855;1.396614357064133;0.24297949147571923;0.17427905629443916;1.1533596877779475;0.825009629698021;1.4191628895090196;9.99733862195522;0.8345854166147674;0.015580174404119821;0.015564112900424745;0.005736574305966317;0.84333616223784;0.8443855392435442
30.159859;1.3964734903177591;0.24281674780554732;0.1741787012613741;1.1528122458629364;0.8246944022568434;1.4190434121235682;9.997326719387214;0.834574731060999;0.015580259364055984;0.015564445208393876;0.0057448590260140535;0.8430051807125254;0.844068003767544
30.159867;1.3962040175855195;0.24248232075503368;0.1739714002335873;1.1517160751233655;0.8240628531048342;1.4187868870607323;9.99732095228627;0.8345628228196548;0.015580344612349022;0.015564778977641299;0.005755917105533695;0.8423431974789984;0.8434193523749791
30.159883;1.3956755482847838;0.24180693607725137;0.17355213785022613;1.149522555885137;0.8227987938185364;1.4182533285432806;9.997321989774907;0.8345496685069144;0.015580430442581256;0.015565113171904472;0.005769729859773031;0.8410182118415321;0.8421075539479257
30.159915;1.3946292932183748;0.24044884806865816;0.17270782143944352;1.1451370839334847;0.8202689305577661;1.4171687594525049;9.997330305794822;0.8345352432619156;0.015580517026959909;0.015565446577940817;0.005792276847750806;0.8383662231880864;0.8394686337858691
30.159972;1.392772299871685;0.23803199850135087;0.17120298345312907;1.1373322396108685;0.8157588021118972;1.4152232076504667;9.99734616600576;0.8345195229910788;0.015580604354906751;0.015565777957411221;0.005827532481839053;0.8336412310627836;0.8347566137145273
30.159972;1.3927654029822552;0.23804410630963685;0.17121010412902785;1.13733224756191;0.8157588047576946;1.415236699260987;9.99736967343739;0.8345024972093179;0.015580692316844382;0.015566106147860557;0.00583247205249768;0.8336412352274792;0.8347690190928504
30.159973;1.392215996238124;0.23761471087058644;0.1709671780109815;1.1350256921997315;0.8144218404698816;1.4146732560122524;9.99740086432798;0.8344841774605652;0.015580780753782554;0.015566429985096409;0.005837077562321084;0.8322812355279112;0.8334211988715685
30.159974;1.3916684732849978;0.23718593548502023;0.17072414003645467;1.1327245178369263;0.8130871109715705;1.4141098941932286;9.997439800631838;0.8344645915934085;0.015580869390007641;0.015566748131051007;0.005842333523004877;0.8309232316566795;0.8320751312393365
30.159976;1.3905804730372326;0.23631549463768228;0.17022995367245883;1.1281322257020887;0.8104211525492081;1.4129716246753405;9.997486592539788;0.8344437707537304;0.015580957800250284;0.015567059058631321;0.005847220765422144;0.8282112231632737;0.8293748474840638
30.15998;1.388418644215961;0.23457359923553048;0.16923951511284677;1.1189990319534762;0.8051085116061137;1.4106924546489017;9.997541317613642;0.8344217394686725;0.015581045511217891;0.0155673612165726;0.005852720554269828;0.8228072096736816;0.8239823923905548
30.159988;1.384129599972859;0.23110962740488752;0.16726230113599724;1.1009318088435338;0.7945599147904275;1.4061563915363242;9.99760393336261;0.8343985147037648;0.015581132129028319;0.01556765319479501;0.005859828123519052;0.8120761909558508;0.8132628404092139
30.160004;1.3756819199541794;0.22430296734017466;0.16334637368008706;1.065596749482206;0.7737748164167814;1.3972084472745139;9.99767428721252;0.8343741142222608;0.015581217370357356;0.01556793377210349;0.005871561085588151;0.7909281668558753;0.7921263485996359
30.160036;1.3592772654763225;0.21119578096414826;0.15568724550050875;0.997984721149441;0.7334151381477139;1.3798226372234017;9.997752147285219;0.8343485669847363;0.015581301009383187;0.015568201871330926;0.005889951597871164;0.7498551373346232;0.7510652474412925
30.1601;1.3283233158458314;0.18690762288129767;0.1410568464587089;0.8740410448614848;0.6572814167693389;1.3470079773986108;9.997837179546515;0.8343219168188256;0.015581382761574286;0.015568456538815128;0.005926031400433126;0.6723411025237277;0.6735644525010848
30.160164;1.2997142713933636;0.16500534565978756;0.1273346613001085;0.7637169632578251;0.5869455828315369;1.3166794883430708;9.997928938166545;0.8342942207508383;0.015581462145816438;0.015568696984029769;0.005961822488304971;0.6006890626728849;0.6019258211553158
30.160228;1.273281553013893;0.1452460533793184;0.11448224782129583;0.6653940620399559;0.5219854885909636;1.288657199092585;9.998026931894453;0.8342655468546202;0.015581538502582972;0.01556892263976666;0.005996335684949749;0.5344790180657079;0.5357294463843856
30.160292;1.2488628523364291;0.12741235877509163;0.10246142181562226;0.5776419301677065;0.4619971516363136;1.2627681425431352;9.99813068500085;0.8342359721532263;0.015581611165918085;0.015569133235241091;0.006031576333266722;0.4733039689858601;0.4745684988570877
30.160356;1.2263040931359879;0.11130518544247375;0.0912303832421116;0.49920283020451234;0.40659898641298753;1.2388513496527218;9.998239713207392;0.8342055811036408;0.015581679572452373;0.015569328803618143;0.0060665523678457315;0.4167839157310534;0.4180631715676579
30.16042;1.2054644521532187;0.09675361300701857;0.08075327305623618;0.42898058741044315;0.3554376821612581;1.2167558485535699;9.998353533226037;0.8341744633127754;0.01558174333350115;0.015569509531138859;0.006100278934104661;0.364564858660172;0.36585971747051094
30.160484;1.191296222192706;0.08703910656542448;0.07356899140440085;0.38246302451427655;0.3206606692196213;1.2017396632985295;9.998471757110565;0.8341427108487172;0.01558180231282589;0.01556967561154525;0.006134779264358875;0.32905279824874;0.33036230219073304
30.160548;1.1909015050556175;0.08643927833606717;0.07308505590471205;0.38119161866959894;0.31970215331319735;1.201317813753579;9.998594144439823;0.834110417496353;0.015581856513520306;0.015569827307018537;0.0061690852665934855;0.3280057350886353;0.32932448018819493
30.160605;1.1917283997560544;0.08643362154847795;0.07302390273329973;0.383905059544635;0.3217565664588594;1.2021793225995572;9.998720583485888;0.8340776754357073;0.015581905852064178;0.015569964999970213;0.006200239880445234;0.329994669797875;0.3313218278067955
30.160663;1.1917534328396309;0.08608268191583832;0.07272285140396663;0.38399458988083157;0.3218268083131483;1.2021992232811791;9.998851047798482;0.8340445687786646;0.015581950114591533;0.015570089017646874;0.00623129647246861;0.3299946029085366;0.3313302260003061
30.160778;1.1917968755012545;0.08536929717005201;0.07211692812045896;0.3841744387784834;0.321967912193714;1.202236559294094;9.998985513497209;0.8340111712421977;0.015581989102879647;0.015570199454968976;0.006292311463208486;0.3299945348472838;0.3313388560519616
30.160881;1.1918363144128825;0.08473670171259573;0.07157898103402456;0.38433155451397005;0.32209116626881745;1.202269379909607;9.999123864135457;0.8339775451593634;0.015582022745762907;0.015570296165413132;0.006348335709344712;0.32999446602096305;0.33134703631892903
30.160985;1.1918753060565608;0.08411034577413991;0.07104629149136542;0.38448626602100705;0.3222126469795589;1.2023017413045953;9.999265903684524;0.8339437387485286;0.015582051025710957;0.015570378837663582;0.006404410566772984;0.32999439682379417;0.33135483934754084
30.161088;1.1919138846165624;0.08349094073494291;0.07051942136540428;0.3846387356166293;0.3223324832095137;1.2023317085791594;9.999411461967918;0.833909790094516;0.015582073824114015;0.015570447109980595;0.006460568058204768;0.3299943275134808;0.33136224617752214
30.161192;1.1919530155563614;0.08287822808030734;0.06999805459734652;0.3847890274976996;0.3224504713078668;1.2023613533247959;9.999560452549293;0.8338757356245651;0.015582090865778933;0.015570500689795994;0.006516831342934293;0.32999425822105605;0.33136923171217825
30.161295;1.1919917342177522;0.08227285425224445;0.06948274672616483;0.38493565610561337;0.32256562929823146;1.2023887494290704;9.999712873344036;0.8338416118475019;0.015582101807572073;0.015570539433535943;0.006573215428243907;0.3299941891592055;0.33137576264079777
30.161399;1.1920300429607458;0.08167215869723712;0.06897123265305773;0.3850798993028829;0.3226790289315831;1.202416970071628;9.999868750803158;0.8338074538511144;0.015582106365985345;0.015570563390818887;0.006630730883828537;0.32999412076784423;0.3313818155120435
30.161502;1.192067933155354;0.08107911544941698;0.06846598287577621;0.3852217112876164;0.3227906364304309;1.2024430856747839;10.000028039267637;0.8337732989882942;0.015582104335192979;0.015570572801420107;0.006688385327542104;0.32999405369031115;0.3313873197105032
30.161606;1.192105409937661;0.0804923932893494;0.06796586605060999;0.38536106522547;0.3229004300077088;1.2024691618275356;10.000190620753134;0.8337391911055262;0.015582095544746275;0.015570568029042636;0.0067461779125991906;0.32999398869279595;0.3313922185088859
30.161709;1.1921434808649023;0.07991308213498033;0.0674717150052479;0.3854970393347223;0.32300736373147965;1.2024942597412154;10.000356391553725;0.8337051782306962;0.015582079875517843;0.015570549493792265;0.0068040966221629366;0.3299939265936839;0.3313964496118781
30.161813;1.1921811140947294;0.07933874565595932;0.06698150825596398;0.38563184665043115;0.3231135667709264;1.2025194386017617;10.00052527210882;0.8336713068509962;0.015582057258317671;0.015570517672673307;0.0068631268212771745;0.3299938681750252;0.33139997147824457
